timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-01T00:00:00.000Z,0.0,0.0354056678139,0.896148321315,0.54450757,47.4797493617,0.0540186353651,60.7049996058,0.0,26.1716664632,0.666666666667,54.375,0.0,0.0,0.0,43.7749999364,34.4808333715,0.916666666667,72.9583333333,0.0,0.0,60.7049996058,77.8749984105,2.0,0.0,126.626249631,79.1465002696,40.2239583333,0.559599539626,641.658327738,0.0,0.415535815762,0.333333333333,1.0,13.4051135381,80.1995004018,5.07750002543,1827.49967448,84.2734998067,84.4898681641,79.1959997813,79.0463943481,0.148500442505,1185.33306376,55.325000445,55.264310201,46.2680002848,45.9339345296,41.1144866943,1.0,0.0,23.2252551715,0.666666666667,0.0,-4.07399940491,84.1279996236,100.0,7.01204955578,38.0054995219,2.82900015513,6.3930640618,43.4390001297,224.0,38.625,302.199996948,0.415535815762,38.0054995219,0.353646171207,35.3646167119,1.58333333333,0.666666666667,0.75,495.104639689,495.104639689,0.0,0.59550156494,0.0,1.0,15.0645869573,83.8909994761,5.60849889119,1876.64009698,84.705499649,84.5615056356,79.0970007579,78.6302922567,2.35400009155,1127.74996948,55.1270004908,55.0574773153,43.0305000941,43.9121271769,41.1144866943,1.0,0.0,24.4371956189,0.833333333333,0.0,-0.814500172933,100.0,9.16234350204,41.674999555,2.54500039419,5.90224325657,40.4854996999,224.0,44.8499994278,339.458335876,0.59550156494,41.674999555,0.372152115958,37.2152117093,2.0,0.833333333333,1.0,521.012962341,521.012962341,641.658327738,0.520196091856,2.0,0.25,2346.55733236,1.04170341293,32.5258140564,13.0535867214,25.0963541667,2346.55733236,0.0918635509137,67.048333168,67.048333168,68.3218437831,2.0,56.3644358317,45.4080657959,41.4622621536,1.0,1495.43893533,452.630457474,0.0,0.0,0.0,6.00698661804,0.916666666667,0.0,21.4083327452,73.1890131632,0.916666666667,67.3214270274,0.0,0.916666666667,0.916666666667,0.0,19.1891663074,0.916666666667,62.5059515635,0.0,0.916666666667,0.0373853306575,40.5974987348,68.2458305359,40.5974987348,2.0,0.0,45.8465197706,0.0566000007093,13.8765487022,0.920165376445,801.382248634,0.916666666667,0.0833333333333,2763.99430129,0.00276399430129,245.168701914,0.706420755019,0.213815182926,0.708539352681,0.398506416812,0.0,810.009173075,245.168701914,806.886672974,3.12250010173,0.0,0.000810009173075,0.703463606536,1.0,12.5381791607,1.58333333333,1.5,1.83333333333,0.0833333333333,75.0386225382,79.2976767222,73.1890131632,0.731890131632,1.0,11.6666666667,1948.06939281,59.7230684728,1055.17787499,0.920235937946,1055.17787499,1.0,0.0,0.0,0.0,34.5716660817,1.0,68.4444449743,1.0,0.0,40.9000005722,32.476666371,1.0,68.1666682561,0.0,1.0,67.048333168,0.0,1186.61999512,9.98154874928e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.232348220831,139022.0,1110.50625419,34.0454202007,601.509183288,0.52458488809,601.509183288,0.235517763661,1.0,1.0,0.916666666667,0.0,1146.63841248,1146.63841248,1138.80290476,7.83550771077,0.0,810.009173075,1146.63841248
2016-08-01T01:00:00.000Z,0.0,0.0239243174656,1.19622015534,0.6484779833,42.4217497508,0.0409129669713,3.33916680018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.75833320618,3.33916680018,0.166666666667,9.59722201029,0.0,0.0,3.33916680018,61.4612865448,0.666666666667,0.0,120.187499682,77.7657499313,40.2864583333,0.107249714996,11.125,0.0,0.0,1.0,1.0,9.21110534668,73.8950004578,2.15099906921,0.0,80.2175000509,81.8341166178,78.0665009816,79.0857569377,0.180000623067,966.999786377,61.4570000966,61.2764409383,61.2769994736,61.0546010335,41.1144866943,0.75,0.0,0.0,0.0,0.0,-6.32849947611,85.9294986725,100.0,-0.266133785248,18.9405005773,0.239999771118,9.47723913193,61.0369997025,224.0,0.0,0.0,0.0,18.9405005773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0186743574901,0.0,1.0,9.45041775703,74.6299997965,2.47500038147,376.827831904,79.9399992625,81.1694081624,77.464998881,78.2016601562,3.4994541515,151.249989827,57.5059995651,57.752919515,53.0909999212,49.0707982381,41.1144866943,0.0833333333333,0.0,0.0,0.0,0.0,-5.31299972534,100.0,0.652752478917,26.8489993413,-4.46900018056,8.79766527812,57.5600001017,224.0,2.02499993642,11.125,0.0186743574901,26.8489993413,0.03546051752,3.54605197906,0.333333333333,0.0833333333333,0.166666666667,49.644724528,49.644724528,11.125,0.0184768593232,0.5,0.333333333333,1134.18882751,0.0,24.1375716527,9.35235023499,19.9322916667,1134.18882751,0.342961561776,30.8108329773,30.8108329773,59.1097342173,2.0,63.0571263631,61.4371871948,41.1144866943,0.583333333333,88.1683582817,87.9339846992,0.0,0.0,0.0,4.56283442179,0.166666666667,0.0,1.34750000636,73.5036665599,0.0833333333333,5.77976163228,0.0,0.0833333333333,0.166666666667,0.0,1.13416663806,0.0833333333333,5.28571446737,0.0,0.0833333333333,0.0041216542928,2.48166656494,28.2198534012,2.48166656494,0.833333333333,0.0,2.70302737584,0.0566000007093,2.69584205197,0.91988304373,802.319443053,0.166666666667,0.833333333333,162.960074187,0.000162960074187,47.6297176358,0.460394508362,0.45917066443,0.695954127282,0.453636540393,0.0,47.7566668193,47.6297176358,2.01333332062,45.7433334986,0.0,4.77566668193e-05,0.406473050515,1.0,0.213477315433,0.166666666667,0.0833333333333,0.166666666667,0.833333333333,76.0038960775,79.4418125153,73.5036665599,0.735036665599,1.0,9.91666666667,176.102342981,5.39886942781,95.3863844551,0.919565172792,95.3863844551,1.0,0.0,0.0,0.0,16.6774998506,0.666666666667,41.8472226461,0.666666666667,0.0,25.0250005722,14.1333332856,0.666666666667,41.7083346049,0.0,0.666666666667,30.8108329773,0.25,209.410003662,1.93914779817e-05,0.166666666667,0.833333333333,0.833333333333,0.416666666667,0.583333333333,0.0,0.0,0.499334552912,139022.0,115.896366743,3.55310066075,62.7756292619,0.605183671643,62.7756292619,0.336958833618,0.583333333333,0.0833333333333,0.0833333333333,0.0,103.729879379,103.729879379,2.89291095734,100.836968422,0.0,47.7566668193,103.729879379
2016-08-01T02:00:00.000Z,0.0,0.0,1.2424,0.6687,45.5192511876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,121.730251312,76.2110001246,40.8984375,0.0,0.0,0.0,0.0,1.0,1.0,9.66676576932,79.3534997304,4.88550059001,0.0,81.5240001678,82.2162424723,76.6384995778,79.21337382,0.113999048869,0.0,63.6619987488,63.7493209839,63.5479996999,63.5368499756,41.1144866943,0.0,0.0,0.0,0.0,0.0,-2.17050043742,87.1520004272,100.0,-0.271618763606,17.9760004679,0.326999028524,9.93838453293,63.2210006714,224.0,0.0,0.0,0.0,17.9760004679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.98508818944,78.3905010223,4.62900161743,38.9951184591,80.4125022888,81.1777114868,75.7835006714,78.4759343465,2.31950028737,0.0,57.2569999695,58.3655802409,54.9374996821,50.1980260213,41.1144866943,0.0,0.0,0.0,0.0,0.0,-2.02200126648,100.0,-0.340959946314,25.4750026067,-5.54900105794,9.32604813576,60.4865007401,224.0,0.0,0.0,0.0,25.4750026067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.4466995398,6.93436594804,14.4166666667,0.0,0.0,0.0,0.0,54.0,2.0,67.1705500285,63.1376698812,41.1144866943,0.0,0.0,0.0,0.0,0.0,0.0,3.14822069804,0.0,0.0,0.0,73.4902788798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.921511503078,796.935647566,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,79.2517127991,78.6025079091,73.4902788798,0.734902788798,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-08-01T03:00:00.000Z,0.0,0.0,1.2424,0.6687,46.1304998398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,122.781750043,76.6512502035,40.8072916667,0.0,0.0,0.0,0.0,1.0,1.0,9.71148570379,81.2734991709,4.96050008138,0.0,82.2290000916,82.6117095947,77.2685000102,79.2863820394,0.058500289917,0.0,63.704000473,64.2067006429,63.6455001831,63.8868255615,41.1144866943,0.0,0.0,0.0,0.0,0.0,-0.955500920614,86.8505001068,100.0,-0.187925259272,18.5834999084,0.598499615987,9.89941096306,63.0470005671,224.0,0.0,0.0,0.0,18.5834999084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.9488286972,79.9445006053,5.07149950663,38.9951184591,81.1054999034,81.5208155314,76.0340003967,78.6436843872,1.41650040944,0.0,57.3214998245,58.7538324992,55.9049994151,52.9318262736,41.1144866943,0.0,0.0,0.0,0.0,0.0,-1.1609992981,100.0,-0.324419260025,25.2005004883,-4.31750011444,9.27324795723,60.2224995295,224.0,0.0,0.0,0.0,25.2005004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3436110236,6.75856292248,14.5286458333,0.0,0.0,0.0,0.0,54.0,2.0,67.5988436612,54.9320424398,41.1144866943,0.0,0.0,0.0,0.0,0.0,0.0,4.4092502594,0.0,0.0,0.0,72.8592497508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.924981865471,785.581905137,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,83.9005806663,76.7657047619,72.8592497508,0.728592497508,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-08-01T04:00:00.000Z,0.0,0.0,1.2424,0.6687,46.150750796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,123.438750267,77.287999471,40.6744791667,0.0,0.0,0.0,0.0,1.0,1.0,9.74411900838,82.1795005798,4.96950085958,0.0,82.6459999084,82.7801920573,77.6764990489,79.2990875244,0.0359999338786,0.0,63.8299996058,64.5449498494,63.7939996719,64.1744359334,41.1144866943,0.0,0.0,0.0,0.0,0.0,-0.466499328613,86.271498998,100.0,-0.185194015503,18.8520002365,0.613499641418,9.92931302389,63.1805000305,224.0,0.0,0.0,0.0,18.8520002365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.9488286972,81.1309986115,4.68600082397,40.4949302673,81.5855007172,81.7591400146,76.8994998932,78.7202275594,1.05049991608,0.0,57.5810000102,59.133160909,56.5305000941,54.7107416789,41.1144866943,0.0,0.0,0.0,0.0,0.0,-0.454502105713,100.0,-0.303335905075,25.0550006231,-3.58250013987,9.25216460228,60.113000234,224.0,0.0,0.0,0.0,25.0550006231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.3152837753,7.37161048253,15.9765625,0.0,0.0,0.0,0.0,54.0,2.0,66.828918457,50.2636795044,41.1144866943,0.0,0.0,0.0,0.0,0.0,0.0,4.89588483175,0.0,0.0,0.0,72.7806142171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.926473458397,780.740054995,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.0817146301,75.9589106242,72.7806142171,0.727806142171,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,139022.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2016-08-01T05:00:00.000Z,0.0,0.0,1.2116728751,0.655269814267,46.0629997253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,123.833249728,77.7702500025,40.9947916667,0.0,0.0,0.0,0.0,1.0,1.0,9.26549450556,83.4125003815,4.90949948629,0.0,82.894999822,82.8463134766,77.9855003357,79.2559076945,0.0884997049967,864.999816895,61.3354997635,61.744005839,61.2470000585,61.4370244344,41.1144866943,0.5,0.0,0.0,0.0,0.0,0.517500559489,85.6640001933,100.0,-0.298902193705,21.6479997635,-0.1859998703,9.56318807602,61.4329999288,224.0,0.0,0.0,0.0,21.6479997635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.96091500918,82.7284997304,4.32150014242,40.1199773153,81.8764998118,81.9776535034,77.5549996694,78.7291615804,0.793999989827,0.0,57.8735001882,59.4952748617,57.0795001984,55.6534957886,41.1144866943,0.0,0.0,0.0,0.0,0.0,0.85199991862,100.0,-0.280992825826,24.7969996134,-2.9749994278,9.24190783501,60.0544996262,224.0,0.0,0.0,0.0,24.7969996134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.416666666667,830.804982503,0.0,16.8170603116,5.65522189935,13.1822916667,830.804982503,0.279375695838,17.3250001272,17.3250001272,54.6666666667,2.0,62.3928527832,52.3354644775,41.1144866943,0.5,31.9854152348,86.7595662501,0.0,0.0,0.0,4.76244417826,0.0,0.0,0.0,73.2230561574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.5,0.0,0.980595019486,0.0566000007093,2.65983723935,0.925595680439,783.584282378,0.25,0.75,59.1180979339,5.91180979339e-05,46.9935902124,0.24936539405,0.676396828579,0.179099242704,0.451845660023,0.0,17.3250001272,46.9935902124,9.23750019073,8.08749993642,0.0,1.73250001272e-05,0.279375701522,1.0,0.0915228294974,0.0,0.0,0.0,0.75,86.1157932281,76.4361184438,73.2230561574,0.732230561574,1.0,11.0833333333,118.744981485,3.64043225884,64.3185903395,0.925762222628,64.3185903395,1.0,0.0,0.0,0.0,9.00666681925,0.5,27.7222220103,0.5,0.0,16.5833336512,8.31833322843,0.5,27.6388896306,0.0,0.5,17.3250001272,0.5,45.7600021362,1.91324915434e-05,0.25,0.75,0.75,0.5,0.25,0.25,0.0,0.730637751299,139022.0,77.0333825352,2.36165610775,41.7253724056,0.600569342305,41.7253724056,0.396186772194,0.5,0.0,0.0,0.0,69.4763609568,69.4763609568,51.5775502523,17.8988107045,0.0,17.3250001272,69.4763609568
2016-08-01T06:00:00.000Z,0.0,0.0306624068144,1.13034419726,0.626336690189,46.7514998118,0.299527180032,17.2308333715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5499998728,17.2308333715,0.333333333333,29.2499993642,0.0,0.0,17.2308333715,67.5562451681,0.75,0.0,124.87349987,78.1220000585,42.1171875,0.549972329098,190.275004069,0.0,0.0,1.0,1.0,9.15429902077,84.031999588,4.90500068665,0.0,82.9985001882,82.9594828288,78.0934995015,79.1860707601,0.114000638326,1408.66633097,60.7310005824,60.5222142537,60.6169999441,60.4049301147,41.1144866943,0.583333333333,0.0,0.0,0.0,0.0,1.03349939982,85.3369998932,100.0,-0.294902801514,22.3815002441,-0.382500330607,9.44920182228,60.9995002747,224.0,0.0,0.0,0.0,22.3815002441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.326768690379,0.0,1.0,11.5159971714,84.9755007426,3.831999037,823.771901449,83.7499993642,83.6408004761,78.1505006154,78.535252889,0.611999935574,862.24995931,58.8875001272,59.9562047323,55.4789997737,54.6015904744,41.1144866943,0.333333333333,0.0,25.7739929358,0.333333333333,0.0,1.22550137838,100.0,2.86963589986,28.2709995906,-1.2155008316,8.6463612318,56.6945006053,224.0,25.549999396,190.275004069,0.326768690379,28.2709995906,0.231181424005,23.1181424856,0.666666666667,0.333333333333,0.333333333333,323.653993607,323.653993607,190.275004069,0.14596977662,0.666666666667,0.25,2356.47562663,0.0,14.1549522082,2.81664162874,5.8515625,2356.47562663,0.210916700319,87.3083327611,87.3083327611,78.6779120763,2.0,61.9512736003,60.0226618449,41.2273607254,0.416666666667,563.871022388,27.5383938466,0.0,0.0,0.0,4.75812403361,0.333333333333,0.0,5.65749994914,73.3353754679,0.333333333333,19.4285710653,0.0,0.333333333333,0.333333333333,0.0,4.95083316167,0.333333333333,17.9880949656,0.0,0.333333333333,0.00793985609673,10.6083329519,36.811770757,10.6083329519,0.75,0.0,17.2869138052,0.0566000007093,0.844260162089,0.925240364652,784.737030155,0.5,0.5,1042.19320209,0.00104219320209,14.9162570938,0.882795537784,0.0431140637491,0.939634643864,0.780703696504,0.0,305.422501564,14.9162570938,208.824997902,96.5975036621,0.0,0.000305422501564,0.376906050877,1.0,7.26152080345,0.333333333333,0.333333333333,0.666666666667,0.5,85.9330647786,76.6285756429,73.3353754679,0.733353754679,1.0,10.5,591.409416234,18.1311739672,320.338758658,0.925909601533,320.338758658,1.0,0.0,0.0,0.0,43.9616664251,0.583333333333,46.0277776718,0.5,0.0,27.5666673978,43.3466671308,0.583333333333,45.94444561,0.0,0.5,87.3083327611,0.333333333333,1126.67004395,6.07285294478e-06,0.5,0.5,0.5,0.583333333333,0.166666666667,0.25,0.0,0.0465640097886,139022.0,329.222479059,10.0931603013,178.324384714,0.515430167383,178.324384714,-5.73038700912,0.416666666667,0.333333333333,0.333333333333,0.0,345.971958955,345.971958955,222.240632852,123.731326103,0.0,305.422501564,345.971958955
2016-08-01T07:00:00.000Z,0.0,0.0343583036986,0.798125139285,0.523580803558,49.7597490946,0.0481264433803,79.9341672262,0.0,14.6325003306,0.25,23.1944446564,0.0,0.0,0.0,57.2333329519,65.3341674805,1.0,95.388885498,0.0,0.0,79.9341672262,96.1536979675,2.0,0.0,128.790749868,79.0310007731,41.6510416667,0.563306761382,924.258341471,0.0,0.141276998168,0.75,1.0,10.8041031361,85.5650005341,4.50327092951,809.166544278,83.6824995677,84.5006739299,78.686000824,79.358136495,0.576000976563,2421.99947103,58.9595003128,58.8538843791,55.7854995728,55.7261352539,41.1144866943,1.0,0.0,21.1380548477,0.25,0.0,1.88250096639,86.9029998779,100.0,2.26046176751,27.8969999949,-0.324000358582,8.54364140828,56.1094999313,224.0,18.7416664759,141.000003815,0.141276998168,27.8969999949,0.176282648359,17.6282652219,0.5,0.25,0.25,246.795707703,246.795707703,0.0,0.590307483135,0.0,1.0,17.4383714994,90.4204998016,,2648.29353841,90.2165006002,90.0262934367,79.3760007222,78.9670715332,,2272.74989827,58.7735001246,58.6754201253,44.4885012309,44.5657399495,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.203999201457,100.0,11.0956383546,45.7279993693,0.926500320435,6.3427331845,43.5620009104,224.0,99.0833320618,783.258336385,0.590307483135,45.7279993693,0.948908030192,94.8908030192,2.0,1.0,1.0,1328.47124227,1328.47124227,924.258341471,0.557648330719,2.0,0.75,4918.31882731,0.0,22.5894040194,3.43834920724,9.16666666667,4918.31882731,0.111168004409,168.655832926,168.655832926,85.8451665243,2.0,59.3018354936,50.7895702015,41.557677269,1.0,2269.39057687,534.231741213,0.0,0.0,0.0,5.38451576233,1.0,0.0,29.4516660372,73.3014850616,1.0,84.4583307902,0.0,1.0,1.0,0.0,26.9224994977,1.0,79.3749987284,0.0,1.0,0.0340225260312,56.3741658529,79.8888607025,56.3741658529,2.0,0.0,69.5739942913,0.0566000007093,16.3782455485,0.925794947045,782.936586508,0.25,0.75,4194.47593189,0.00419447593189,289.368292283,0.749172946158,0.17636098941,0.747850240784,0.74983231424,0.0,1229.22249858,289.368292283,408.19833374,821.024164836,0.0,0.00122922249858,0.751025994619,1.0,20.1721214744,1.25,1.25,2.0,0.75,86.4793028398,76.3287873702,73.3014850616,0.733014850616,1.0,10.5,2841.63934847,87.1177495067,1539.18283419,0.938084146604,1539.18283419,1.0,0.0,0.0,0.0,85.2108341853,1.0,86.2361119588,1.0,0.0,51.6000010173,83.4449993769,1.0,86.0000019073,0.0,1.0,168.655832926,0.0,1872.89001465,0.000117810458406,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.188001247062,139022.0,1611.40877123,49.4018728169,872.824597134,0.5319594912,872.824597134,0.185401224791,1.0,1.0,1.0,0.0,1640.77267456,1640.77267456,545.828979492,1094.94369507,0.0,1229.22249858,1640.77267456
2016-08-01T08:00:00.000Z,0.0,0.040405087814,0.801752841264,0.517642327648,51.6782493591,0.0572416974956,88.5633328756,0.0,44.0000003179,1.0,84.2777786255,0.0,0.0,0.0,50.4583330154,44.5625,1.0,84.0972226461,0.0,0.0,88.5633328756,84.4166641235,2.0,0.0,132.459749858,80.7815004985,40.8880208333,0.616333753456,953.875005086,0.0,0.619605811245,0.0,1.0,16.5886920293,88.6955000559,7.69499969482,2866.66615804,88.4420000712,88.37525177,80.7470003764,80.6108144124,,1374.66636149,54.7894996007,54.7375055949,41.1545000076,40.9770711263,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,89.5684992472,100.0,10.8756012917,47.2875000636,1.95599969228,5.7130907774,39.1985003153,224.0,64.7416667938,485.274998983,0.619605811245,47.2875000636,0.562746462141,56.2746464411,2.0,1.0,1.0,787.845046997,787.845046997,0.0,0.629586532734,0.0,1.0,16.5923177401,87.9845002492,7.21949895223,2185.22648112,88.0354995728,87.8328399658,80.8160006205,80.3830846151,,1313.24994914,54.5704994202,54.5187632243,40.9680000941,41.5606613159,41.1144866943,1.0,0.0,64.4589101473,1.0,0.0,-0.050999323527,100.0,10.7748154799,47.0674994787,0.974500020345,5.81750249863,39.9935000738,224.0,62.0250002543,468.60000356,0.629586532734,47.0674994787,0.534152192615,53.4152186712,2.0,1.0,1.0,747.813069661,747.813069661,953.875005086,0.619173993717,2.0,0.0,2738.03910319,0.0,18.8270882693,4.46278663476,12.078125,2738.03910319,0.0286439551086,44.1316668193,44.1316668193,56.6846491496,2.0,55.6248779297,42.1478525798,41.4485092163,1.0,2121.47456311,529.789187187,0.0,0.0,0.0,6.85096422831,1.0,0.0,32.4458325704,73.8960361481,1.0,87.6785697937,0.0,1.0,1.0,0.0,30.0874994596,1.0,82.6845213572,0.0,1.0,0.040472820049,62.5333321889,82.1822471619,62.5333321889,2.0,0.0,65.0392491478,0.0566000007093,16.2420476495,0.923654624569,789.908495197,1.0,0.0,3921.0852842,0.0039210852842,286.96196901,0.742477958988,0.185416691408,0.742477958988,0.0,0.0,1149.10332743,286.96196901,1149.10332743,0.0,0.0,0.00114910332743,0.745562692483,1.0,19.3387816874,2.0,2.0,2.0,0.0,84.4966680353,77.4749832153,73.8960361481,0.738960361481,1.0,11.0833333333,2677.4971242,82.0855482228,1450.27468541,0.937075859661,1450.27468541,1.0,0.0,0.0,0.0,22.2749996185,1.0,56.9444462458,1.0,0.0,34.0750001272,21.8566670418,1.0,56.7916673024,0.0,1.0,44.1316668193,0.0,1751.79003906,0.000116830772464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197867322582,139022.0,1490.67494643,45.7004674604,807.428743599,0.521709433141,807.428743599,0.194463941712,1.0,1.0,1.0,0.0,1547.65985107,1547.65985107,1547.65985107,0.0,0.0,1149.10332743,1547.65985107
2016-08-01T09:00:00.000Z,0.0,0.0329738017708,0.773778451255,0.516560286981,52.3802496592,0.0496560732898,87.0083344777,0.0,43.1850010554,1.0,84.1388880412,0.0,0.0,0.0,50.3416671753,43.7708336512,1.0,83.9027786255,0.0,0.0,87.0083344777,84.7797088623,2.0,0.0,133.089749972,80.7095003128,40.4296875,0.570547909792,1001.08334859,0.0,0.596091696984,0.0,1.0,16.8908537229,89.1829999288,8.34149932861,2842.08284505,89.0359999339,88.6047795614,80.6945006053,80.5543060303,,1527.33299764,55.209499677,55.1267191569,41.2805000941,41.0737915039,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,89.5610001882,100.0,11.1412696044,47.7464996974,1.81350040436,5.74674582481,39.4759998322,224.0,70.4750003815,526.575002035,0.596091696984,47.7554998398,0.631111446562,63.1111447016,2.0,1.0,1.0,883.556025187,883.556025187,0.0,0.603998097123,0.0,1.0,16.691426754,88.1360009511,7.38300005595,2140.60705566,88.1075000763,87.7657496134,80.7245000203,80.2950592041,,1474.24993896,54.9994999568,54.9159418742,42.1079998016,42.4574635824,41.1144866943,1.0,0.0,34.2297093074,1.0,0.0,0.0285008748372,100.0,10.7366685867,45.9995002747,1.0869995753,5.95475832621,41.0210002263,224.0,61.1749998728,474.508336385,0.603998097123,45.9995002747,0.561174785069,56.1174786886,2.0,1.0,1.0,785.644699097,785.644699097,1001.08334859,0.571034186591,2.0,0.0,3033.83839925,0.0,24.0115920703,5.78783826033,15.3541666667,3033.83839925,0.0362403110175,63.5799996058,63.5799996058,64.25,2.0,56.0626703898,42.145942688,41.3425477346,1.0,2233.0297013,745.956571035,0.0,0.0,0.0,5.85676193237,1.0,0.0,30.2024989128,74.8377386729,1.0,86.1904748281,0.0,1.0,1.0,0.0,27.6533327103,1.0,80.8035697937,0.0,1.0,0.0330068245842,57.855831782,81.6605612437,57.855831782,2.0,0.0,68.4592583022,0.0566000007093,22.8692137632,0.919663023732,803.069498432,1.0,0.0,4127.27074518,0.00412727074518,404.049708068,0.689346593818,0.230280242614,0.689346593818,0.0,0.0,1209.52751668,404.049708068,1209.52751668,0.0,0.0,0.00120952751668,0.688519755999,1.0,17.1383180819,2.0,2.0,2.0,0.0,80.3192895253,79.5473461151,74.8377386729,0.748377386729,1.0,11.0833333333,2978.98627234,91.3284720654,1613.57722475,0.919626836432,1613.57722475,1.0,0.0,0.0,0.0,32.1183333397,1.0,64.9444459279,1.0,0.0,38.8416678111,31.4616664251,1.0,64.7361132304,0.0,1.0,63.5799996058,0.0,1273.83996582,0.000164500681642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250406179432,139022.0,1674.00562981,51.3209402203,906.730381222,0.516773278148,906.730381222,0.249783476418,1.0,1.0,1.0,0.0,1754.59997559,1754.59997559,1754.59997559,0.0,0.0,1209.52751668,1754.59997559
2016-08-01T10:00:00.000Z,0.0,0.0332129385355,0.77019036357,0.522137380641,53.2120002111,0.0495149422239,91.3066660563,0.0,45.3599999746,1.0,85.4861106873,0.0,0.0,0.0,51.1916666031,45.9466667175,1.0,85.3194446564,0.0,0.0,91.3066660563,86.4014320374,2.0,0.0,134.923500061,81.71149985,40.4270833333,0.577528417005,1066.20001221,0.0,0.601278652012,0.0,1.0,17.2993769646,90.3515001933,8.56650098165,2911.24951172,90.2555001577,89.7886454264,81.688999176,81.5530268351,,1529.66631063,56.0315001806,55.9491068522,41.4470005035,41.2545038859,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.0960000356038,91.074499766,100.0,11.5256665548,48.8084996541,1.80750020345,5.77371044954,39.6395003001,224.0,73.8416665395,557.608332316,0.601278652012,48.8084996541,0.662684653146,66.2684640884,2.0,1.0,1.0,927.758514404,927.758514404,0.0,0.609497853541,0.0,1.0,17.1120363871,89.4200013479,7.60199928284,2190.85072835,89.3359998067,89.01806132,81.7340005239,81.2849934896,,1479.74992879,55.7915000916,55.7287851969,42.2249991099,42.532140096,41.1144866943,1.0,0.0,36.9502188365,1.0,0.0,0.0840015411377,100.0,11.1351795197,47.1110006968,1.10499890645,5.97685710589,41.1200002035,224.0,64.7499993642,508.591672262,0.609497853541,47.1110006968,0.596514609201,59.6514603297,2.0,1.0,1.0,835.120452881,835.120452881,1066.20001221,0.57806331517,2.0,0.0,3046.67388916,0.0,24.0326177279,5.73513372739,15.6614583333,3046.67388916,0.0350567012414,64.8908335368,64.8908335368,63.8132489522,2.0,56.8566258748,42.3007024129,41.2180541356,1.0,2369.92694125,742.96817877,0.0,0.0,0.0,5.51116307576,1.0,0.0,31.8741661708,76.1778361003,1.0,87.7142829895,0.0,1.0,1.0,0.0,29.4416661263,1.0,82.5892829895,0.0,1.0,0.033263823945,61.3158321381,83.5229110718,61.3158321381,2.0,0.0,72.6561946463,0.0566000007093,22.7775969263,0.913297481189,824.452169484,1.0,0.0,4380.295581,0.004380295581,402.431036058,0.695329870578,0.217984765098,0.695329870578,0.0,0.0,1283.67833455,402.431036058,1283.67833455,0.0,0.0,0.00128367833455,0.69671334823,1.0,18.0771386351,2.0,2.0,2.0,0.0,74.4077027639,82.720258077,76.1778361003,0.761778361003,1.0,9.33333333333,3112.89512002,95.4337915726,1686.10937061,0.913314635676,1686.10937061,1.0,0.0,0.0,0.0,32.6858332952,1.0,65.0555553436,1.0,0.0,38.9166676203,32.2049997648,1.0,64.8611132304,0.0,1.0,64.8908335368,0.0,1352.25,0.000163841672011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238674336951,139022.0,1780.2800697,54.5790560112,964.294263732,0.522329143954,964.294263732,0.238036145632,1.0,1.0,1.0,0.0,1846.14294434,1846.14294434,1846.14294434,0.0,0.0,1283.67833455,1846.14294434
2016-08-01T11:00:00.000Z,0.0,0.036754146066,0.771978714415,0.524354193896,53.9537496567,0.0520867320717,96.2241681417,0.0,47.7141669591,1.0,86.986111323,0.0,0.0,0.0,52.1166667938,48.4416662852,1.0,86.861111323,0.0,0.0,96.2241681417,87.6706193288,2.0,0.0,136.58474954,82.630999883,40.625,0.604100497891,1121.92499288,0.0,0.612824663706,0.0,1.0,17.636589845,91.5214996338,8.70899963379,2971.24949137,91.3189996084,90.9508870443,82.6099999746,82.4838078817,,1537.33299764,56.3554999034,56.3020095825,41.4500001272,41.2875900269,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,92.440999349,100.0,11.8673396905,49.8689994812,1.84350013733,5.76925011476,39.6064999898,224.0,75.9749997457,583.591662089,0.612824663706,49.8689994812,0.681163406372,68.1163409551,2.0,1.0,1.0,953.628768921,953.628768921,0.0,0.629137653518,0.0,1.0,17.4975951513,90.5945002238,7.87950007121,2238.84472656,90.5314998627,90.2045542399,82.6519997915,82.1945622762,,1462.74992879,56.1379992167,56.0787862142,42.0120004018,42.4868214925,41.1144866943,1.0,0.0,39.2425444921,1.0,0.0,0.0630003611247,100.0,11.5438505809,48.5194994609,1.01050059001,5.95374457041,41.0014998118,224.0,68.0833326976,538.33333079,0.629137653518,48.5194994609,0.612627741496,61.2627747854,2.0,1.0,1.0,857.678838094,857.678838094,1121.92499288,0.606322383516,2.0,0.0,3019.25258382,0.0,21.71058321,4.92677692572,13.2447916667,3019.25258382,0.0303136698251,56.7083336512,56.7083336512,61.0348628362,2.0,57.2083791097,42.4325383504,41.0668160121,1.0,2479.66197498,623.861088997,0.0,0.0,0.0,5.25729497274,1.0,0.0,35.2799994151,77.3527050018,1.0,90.7321402232,0.0,1.0,1.0,0.0,32.979165713,1.0,85.6845232646,0.0,1.0,0.0371131576603,68.2591641744,87.7767575582,68.2591641744,2.0,0.0,76.0204038254,0.0566000007093,19.1260633083,0.90509158949,852.947086937,1.0,0.0,4583.1169739,0.0045831169739,337.916308633,0.723201147396,0.181951032008,0.723201147396,0.0,0.0,1343.11665853,337.916308633,1343.11665853,0.0,0.0,0.00134311665853,0.725861514608,1.0,20.8330341749,2.0,2.0,2.0,0.0,66.6756041845,86.5892308553,77.3527050018,0.773527050018,1.0,10.5,3103.52306397,95.1464671337,1681.03296716,0.905152179405,1681.03296716,1.0,0.0,0.0,0.0,28.1916662852,1.0,62.1388896306,1.0,0.0,37.1583344142,27.980000178,1.0,61.930557251,0.0,1.0,56.7083336512,0.0,1420.20996094,0.00013757580317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201017062267,139022.0,1800.12227159,55.1873696505,975.041854397,0.525011273877,975.041854397,0.198008741342,1.0,1.0,1.0,0.0,1857.18269857,1857.18269857,1857.18269857,0.0,0.0,1343.11665853,1857.18269857
2016-08-01T12:00:00.000Z,0.0,0.048095632909,0.778224185249,0.513626436936,53.3800010681,0.0640748941577,108.589167277,0.0,53.8016668955,1.0,90.3055547078,0.0,0.0,0.0,54.1000000636,54.8083337148,1.0,90.0972220103,0.0,0.0,108.589167277,90.9066327413,2.0,0.0,136.785750389,83.405749321,41.0078125,0.646361666972,1089.99998983,0.0,0.625268991085,0.0,1.0,17.5580274264,91.6865005493,7.97550137838,3114.58284505,91.3715000153,91.298672994,83.3959986369,83.2691980998,,1342.66639201,57.0109993617,56.9753290812,41.1199995677,40.9993464152,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,91.7539990743,100.0,11.8601423899,50.2515004476,2.02950032552,5.69788519541,39.0904992421,224.0,72.3583335876,554.999994914,0.625268991085,50.2515004476,0.634757545108,63.4757541021,2.0,1.0,1.0,888.660563151,888.660563151,0.0,0.647869587701,0.0,1.0,17.541106383,90.8105017344,7.41300074259,2348.33109538,90.8285007477,90.5994186401,83.4155000051,82.9484939575,,1274.24993896,56.8294998805,56.7577438354,41.2470000585,41.8555501302,41.1144866943,1.0,0.0,38.3303209941,1.0,0.0,-0.017999013265,100.0,11.6842721303,49.5815006892,1.00900014242,5.85683429241,40.2379999161,224.0,67.3416678111,535.0,0.647869587701,49.5815006892,0.590450228737,59.0450226466,2.0,1.0,1.0,826.630320231,826.630320231,1089.99998983,0.647525877061,2.0,0.0,2633.60508219,0.0,17.2179082235,3.86416882277,9.53645833333,2634.77193197,0.0229678122331,38.7691659927,38.7691659927,55.1933482488,2.0,57.9030151367,42.5382639567,40.940123558,1.0,2434.08545248,367.384711108,0.0,0.0,0.0,5.10120201111,1.0,0.0,41.5441659292,78.2947966258,1.0,95.8749968211,0.0,1.0,1.0,0.0,39.5624993642,1.0,91.3988068899,0.0,1.0,0.0482337430924,81.1066652934,91.3473885854,81.1066652934,2.0,0.0,74.6231385206,0.0566000007093,11.2631214978,0.89989039798,871.430260898,1.0,0.0,4498.87866401,0.00449887866401,198.995076973,0.781818913583,0.118002560433,0.781818913583,0.0,0.0,1318.42999268,198.995076973,1318.42999268,0.0,0.0,0.00131842999268,0.78297693034,1.0,25.5714052672,2.0,2.0,2.0,0.0,62.8147045771,88.969256719,78.2947966258,0.782947966258,1.0,11.0833333333,2801.47016359,85.8862600184,1517.42506965,0.899821474016,1517.42506965,1.0,0.0,0.0,0.0,19.5458332698,1.0,54.9305553436,1.0,0.0,32.8416674932,19.2233333588,1.0,54.7361125946,0.0,1.0,38.7691659927,0.0,1449.5,8.10168282562e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13113996925,139022.0,1599.98778794,49.0517332534,866.638385843,0.513909942168,866.638385843,0.130156508972,1.0,1.0,1.0,0.0,1686.36236572,1686.36236572,1686.36236572,0.0,0.0,1318.42999268,1686.36236572
2016-08-01T13:00:00.000Z,0.0,0.0471682289854,0.772108814242,0.54522674294,54.8454996745,0.0692075841051,144.134999593,0.0,71.0166664124,1.0,99.2916622162,0.0,0.0,0.0,59.5,73.0183327993,1.0,99.1666641235,0.0,0.0,144.134999593,99.9974784851,2.0,0.0,138.815999349,84.3004999161,41.4010416667,0.623497122524,1303.92500814,0.0,0.609051512458,0.0,1.0,18.1248836517,93.1804993947,8.62649981181,3467.08268229,92.9089997609,92.7743733724,84.2824999491,84.1618855794,,1692.99961344,56.7050002416,56.6765696208,41.2355006536,41.2449620565,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,100.198999405,100.0,12.3426580429,51.6734991074,1.52700042725,5.78222556909,39.7085002263,224.0,83.9583333333,664.416666667,0.609051512458,51.6734991074,0.779055328369,77.9055328369,2.0,1.0,1.0,1090.67745972,1090.67745972,0.0,0.623596389616,0.0,1.0,18.1647688548,92.5309988658,8.1554997762,2637.04492188,92.4739996592,92.1961110433,84.318499883,83.8338139852,,1619.99990845,56.509999911,56.4574737549,41.3204997381,41.6768290202,41.1144866943,1.0,0.0,83.8967644374,1.0,0.0,0.0584996541341,100.0,12.2710357507,51.1519994736,0.785499572754,5.89373314381,40.5350001653,224.0,81.8333326976,639.558334351,0.623596389616,51.1534999212,0.732032376244,73.2032381694,2.0,1.0,1.0,1024.84532674,1024.84532674,1303.92500814,0.62057671619,2.0,0.0,3333.13824463,0.0,18.530560927,3.28796362877,8.59375,3316.0065918,0.0288877863458,61.2600005468,61.2600005468,63.7711842855,2.0,57.5095131614,42.370180997,40.9549929301,1.0,2968.73730251,512.190504543,0.0,0.0,0.0,6.24766159058,1.0,0.0,50.2183322906,78.0348383586,1.0,99.9047616323,0.0,1.0,1.0,0.0,48.4249992371,1.0,97.9583307902,0.0,1.0,0.0470891111994,98.6433315277,98.3333822886,98.6433315277,2.0,0.0,91.0142635836,0.0566000007093,15.7025148524,0.898304983567,877.167940573,1.0,0.0,5487.06656774,0.00548706656774,277.429587555,0.768908853511,0.13265835724,0.768908853511,0.0,0.0,1608.02583822,277.429587555,1608.02583822,0.0,0.0,0.00160802583822,0.765937904517,1.0,25.9911342038,2.0,2.0,2.0,0.0,60.3891188882,89.6804913608,78.0348383586,0.780348383586,1.0,11.0833333333,3468.27391773,106.328840973,1878.60140707,0.8982898283,1878.60140707,1.0,0.0,0.0,0.0,30.9975001017,1.0,63.1388905843,1.0,0.0,37.7500009537,30.2625001272,1.0,62.9166669846,0.0,1.0,61.2600005468,0.0,1730.61999512,0.000112949855795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14767879259,139022.0,2108.29487315,64.6351919163,1141.96450718,0.546052556556,1141.96450718,0.147514383061,1.0,1.0,1.0,0.0,2099.749705,2091.3087824,2091.3087824,0.0,0.0,1608.02583822,2091.3087824
2016-08-01T14:00:00.000Z,0.0,0.0438776380304,0.781677563608,0.531319903763,53.55924956,0.0610306836469,114.955003103,0.0,56.7958335876,1.0,91.5138861338,0.0,0.0,0.0,54.8083337148,58.1258331935,1.0,91.3472213745,0.0,0.0,114.955003103,92.1007658641,2.0,0.0,135.533999252,82.7457497915,41.0234375,0.619137288002,1150.75,0.0,0.619308694947,0.0,1.0,17.4528751373,91.2934996287,8.29350026449,3164.99940999,91.0009994507,90.9801381429,82.7074991862,82.6323801676,,1515.66631063,56.1064999898,56.0835138957,41.0869998932,40.9878921509,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,95.1739997864,100.0,11.7247815132,49.9139995575,1.75500011444,5.72809366385,39.3319997787,224.0,75.6999988556,587.91666921,0.619308694947,49.9139995575,0.679507882254,67.9507878621,2.0,1.0,1.0,951.311035156,951.311035156,0.0,0.626745540226,0.0,1.0,17.5108904839,90.5914999644,7.82399940491,2377.95237223,90.6079998016,90.3591766357,82.7840003967,82.2966130575,,1447.24993896,55.9160003662,55.8645782471,41.0909996033,41.5261917114,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,11.6627742449,49.5170001984,0.933999379476,5.84811639786,40.1570002238,224.0,74.275001208,562.83333079,0.626745540226,49.5170001984,0.640575216384,64.057522138,2.0,1.0,1.0,896.805302938,896.805302938,1150.75,0.619054924058,2.0,0.0,3008.75089518,0.0,18.4553460208,3.77886074781,9.4375,3008.75089518,0.027306805083,51.8083327611,51.8083327611,59.4460865657,2.0,57.0046666463,42.2242787679,41.2614717484,1.0,2582.01684749,555.417499587,0.0,0.0,0.0,6.47131474813,1.0,0.0,41.9891651471,76.2361844381,1.0,93.8690465291,0.0,1.0,1.0,0.0,39.5633319219,1.0,90.6904741923,0.0,1.0,0.0432885327364,81.552497228,90.6464570363,81.552497228,2.0,0.0,79.1583552156,0.0566000007093,17.0277493612,0.914759908797,820.537945876,1.0,0.0,4772.29774059,0.00477229774059,300.843624519,0.75246499643,0.161862703278,0.75246499643,0.0,0.0,1398.55749512,300.843624519,1398.55749512,0.0,0.0,0.00139855749512,0.750450740258,1.0,22.8274063009,2.0,2.0,2.0,0.0,80.6219836148,81.7449535023,76.2361844381,0.762361844381,1.0,9.33333333333,3186.31123822,97.6845511554,1725.87544048,0.928571661654,1725.87544048,1.0,0.0,0.0,0.0,26.115000089,1.0,59.7222248713,1.0,0.0,35.6750005086,25.6933333079,1.0,59.4583346049,0.0,1.0,51.8083327611,0.0,1749.33007812,0.00012248240826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174313636699,139022.0,1837.4239679,56.3309489148,995.246434785,0.535471804064,995.246434785,0.177881066535,1.0,1.0,1.0,0.0,1858.63462321,1858.63462321,1858.63462321,0.0,0.0,1398.55749512,1858.63462321
2016-08-01T15:00:00.000Z,0.0,0.0386424191857,0.779855415373,0.51112467004,52.6637516022,0.0542313947586,89.2083333333,0.0,44.3041667938,1.0,84.9305553436,0.0,0.0,0.0,50.8583335876,44.865000089,1.0,84.763888677,0.0,0.0,89.2083333333,85.5822130839,2.0,0.0,134.46750164,81.8037500381,40.8984375,0.610503933036,1004.31666056,0.0,0.615580683446,0.0,1.0,17.0503954887,90.0799992879,8.02200126648,2906.24951172,89.8160012563,89.7632064819,81.7939999898,81.6831817627,,1291.99972534,56.6359999975,56.5963109334,41.058499972,40.8854446411,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.263998031616,90.2540009816,100.0,11.3674741586,48.7575012843,2.03399976095,5.68896452586,39.0305000941,224.0,68.7833334605,516.016667684,0.615580683446,48.7575012843,0.598966485886,59.8966480891,2.0,1.0,1.0,838.553080241,838.553080241,0.0,0.616802354358,0.0,1.0,17.0733599663,89.3239994049,7.48950068156,2154.10534668,89.303000768,89.033396403,81.8135000865,81.3385772705,,1235.49994914,56.4515002569,56.3854293823,41.080499649,41.7183176676,41.1144866943,1.0,0.0,99.76684316,1.0,0.0,0.0164985656738,100.0,11.2420710723,48.222501119,0.994000116984,5.8306807677,40.0864995321,224.0,68.1999998093,487.725001017,0.616802354358,48.222501119,0.565127654303,56.5127646128,2.0,1.0,1.0,791.178716024,791.178716024,1004.31666056,0.610585683865,2.0,0.0,2585.18035889,0.0,16.8440136909,3.34477591515,9.453125,2585.18035889,0.0224944493076,37.0008325577,37.0008325577,54.0057843526,2.0,57.5974451701,42.3242696126,41.2168442408,1.0,2204.57049374,601.229811883,0.0,0.0,0.0,6.11803309123,1.0,0.0,33.0366655986,75.6759668986,1.0,88.7202358246,0.0,1.0,1.0,0.0,30.5324994723,1.0,83.6071402232,0.0,1.0,0.0386460778433,63.5691652298,83.4051818848,63.5691652298,2.0,0.0,67.5867682318,0.0566000007093,18.4322434076,0.923837153216,789.30756397,1.0,0.0,4074.67007681,0.00407467007681,325.658006653,0.725877011825,0.197960963602,0.725877011825,0.0,0.0,1194.11249797,325.658006653,1194.11249797,0.0,0.0,0.00119411249797,0.725987181067,1.0,19.9950113763,2.0,2.0,2.0,0.0,92.5636660258,77.3800735474,75.6759668986,0.756759668986,1.0,10.5,2805.80030563,86.0190116394,1519.77050462,0.923837975427,1519.77050462,1.0,0.0,0.0,0.0,18.6541666985,1.0,54.3333358765,1.0,0.0,32.4000015259,18.3466663361,1.0,54.0000038147,0.0,1.0,37.0008325577,0.0,1232.17993164,0.000132585082991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214281041554,139022.0,1552.36573155,47.5917568555,840.843750161,0.511132033053,840.843750161,0.214176834504,1.0,1.0,1.0,0.0,1645.06173706,1645.06173706,1645.06173706,0.0,0.0,1194.11249797,1645.06173706
2016-08-01T16:00:00.000Z,0.0,0.0413932199613,0.777670291795,0.512327123378,53.2097492218,0.0550997653542,92.2833340963,0.0,45.762500445,1.0,85.7916679382,0.0,0.0,0.0,51.3499997457,46.4575001399,1.0,85.5972220103,0.0,0.0,92.2833340963,86.1365871429,2.0,0.0,135.74099954,82.5312503179,41.1223958333,0.62472461248,1046.97496033,0.0,0.621858360944,0.0,1.0,17.3259671529,90.8870004018,8.1479994456,2935.83284505,90.6604995728,90.5427068075,82.5125001272,82.391746521,,1313.99967448,56.7800006866,56.7313537598,41.1410001119,41.0082524618,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,91.0610014598,100.0,11.6234189669,49.5194994609,2.01150067647,5.70254822572,39.1294994354,224.0,70.8750006358,532.216667175,0.621858360944,49.5194994609,0.611378795079,61.1378793716,2.0,1.0,1.0,855.93031311,855.93031311,0.0,0.635926753618,0.0,1.0,17.3259671529,90.1669991811,7.61099942525,2166.85373942,90.1609999339,89.8716761271,82.5500005086,82.0714569092,,1251.75,56.5879996618,56.5205841064,41.0895001094,41.7023595174,41.1144866943,1.0,0.0,99.1514771779,1.0,0.0,0.00599924723307,100.0,11.4833246867,49.1059996287,0.898000399272,5.83676286538,40.1569999059,224.0,68.9083328247,514.758333842,0.635926753618,49.0714998245,0.578829897926,57.6701641083,2.0,1.0,1.0,810.361857096,810.361857096,1046.97496033,0.624337632825,2.0,0.0,2616.10217285,0.0,16.5344007665,3.74016519388,8.87239583333,2622.89117987,0.0223235663244,37.3658329646,37.3658329646,54.0100746155,2.0,57.721385609,42.3736572266,41.1577949524,1.0,2300.28975866,540.949856506,0.0,0.0,0.0,5.86875470479,1.0,0.0,35.9041652679,76.6437454224,1.0,91.0833307902,0.0,1.0,1.0,0.0,33.4666655858,1.0,86.2797590892,0.0,1.0,0.0414779328551,69.3708299001,85.9896119436,69.3708299001,2.0,0.0,70.5212880359,0.0566000007093,16.58420662,0.91799596184,808.651059878,1.0,0.0,4251.58636306,0.00425158636306,293.007180428,0.743457454572,0.174835888329,0.743457454572,0.0,0.0,1245.95913696,293.007180428,1245.95913696,0.0,0.0,0.00124595913696,0.745524441202,1.0,21.8923190974,2.0,2.0,2.0,0.0,84.6436795321,80.3835962469,76.6437454224,0.766437454224,1.0,10.5,2840.25427824,87.0752866227,1538.43260656,0.917974880376,1538.43260656,1.0,0.0,0.0,0.0,18.8175001144,1.0,54.3333358765,1.0,0.0,32.4000015259,18.548333168,1.0,54.0000038147,0.0,1.0,37.3658329646,0.0,1278.19995117,0.000119291958252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190458248985,139022.0,1585.21256641,48.5987609052,858.635340923,0.512343323332,858.635340923,0.190401339561,1.0,1.0,1.0,0.0,1672.45289103,1675.89837092,1675.89837092,0.0,0.0,1245.95913696,1675.89837092
2016-08-01T17:00:00.000Z,0.0,0.0437974998786,0.771867081389,0.522500504307,53.7159996033,0.0598680642447,110.723333359,0.0,54.8699995677,1.0,90.8055540721,0.0,0.0,0.0,54.3833344777,55.8391653697,1.0,90.6388899485,0.0,0.0,110.723333359,91.350054423,2.0,0.0,136.654499372,82.9384997686,41.3958333333,0.613190422945,1126.3583374,0.0,0.610391042382,0.0,1.0,17.5398977598,91.5260009766,8.34449958801,3130.83278402,91.2604999542,91.1600672404,82.9160003662,82.7923762004,,1460.99966431,56.7199999491,56.6753056844,41.1515000661,41.073794047,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,93.6485004425,100.0,11.8083575567,50.1089998881,1.82100009918,5.73154020309,39.3304999669,224.0,75.5416653951,576.866668701,0.610391042382,50.1089998881,0.675876984369,67.5876983007,2.0,1.0,1.0,946.227778117,946.227778117,0.0,0.621213128399,0.0,1.0,17.5616531372,90.7835006714,7.82699966431,2310.46075439,90.7879988352,90.5316899618,82.9609991709,82.4803110758,,1389.24997965,56.5175002416,56.4593836466,41.2019999822,41.6385243734,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,-0.00449816385905,100.0,11.7015749613,49.585998853,0.927999814351,5.86007809639,40.2740001678,224.0,74.2666657766,549.491671244,0.621213128399,49.585998853,0.632391847883,63.2391850154,2.0,1.0,1.0,885.348587036,885.348587036,1126.3583374,0.613563312599,2.0,0.0,2892.06481934,0.0,16.8374172846,3.56729525328,8.734375,2892.06481934,0.0242327173807,44.8725001017,44.8725001017,57.1030689875,2.0,57.6170628866,42.349744161,41.0956020355,1.0,2515.14902123,571.449739439,0.0,0.0,0.0,5.3136920929,1.0,0.0,41.1716655095,77.6023082733,1.0,95.6428565979,0.0,1.0,1.0,0.0,39.2791662216,1.0,91.0892829895,0.0,1.0,0.0437961263707,80.4508310954,90.7803516388,80.4508310954,2.0,0.0,77.1083503336,0.0566000007093,17.519258833,0.910212860909,835.015975878,1.0,0.0,4648.70707678,0.00464870707678,309.527537341,0.741658127637,0.16850705076,0.741658127637,0.0,0.0,1362.33832804,309.527537341,1362.33832804,0.0,0.0,0.00136233832804,0.741439724962,1.0,22.7101494813,2.0,2.0,2.0,0.0,74.8864148458,84.2036495209,77.6023082733,0.776023082733,1.0,11.0833333333,3086.59876067,94.6276091666,1671.86586538,0.910165178398,1671.86586538,1.0,0.0,0.0,0.0,22.6583333015,1.0,57.083334287,1.0,0.0,34.0666681925,22.2141668002,1.0,56.7777811686,0.0,1.0,44.8725001017,0.0,1568.14990234,0.000126017888054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185138977803,139022.0,1774.38086846,54.3982008522,961.098942942,0.523223070087,961.098942942,0.18542745876,1.0,1.0,1.0,0.0,1836.88181559,1836.88181559,1836.88181559,0.0,0.0,1362.33832804,1836.88181559
2016-08-01T18:00:00.000Z,0.0,0.0452807176349,0.77500147808,0.514264821854,53.4677508672,0.0574246744056,98.6608320872,0.0,48.9449996948,1.0,87.6666660309,0.0,0.0,0.0,52.4416662852,49.7158327103,1.0,87.4027767181,0.0,0.0,98.6608320872,87.7879746755,2.0,0.0,136.529250145,83.0614992778,41.3411458333,0.629169297146,1081.4833374,0.0,0.627869244369,0.0,1.0,17.506055514,91.4359995524,8.1675008138,3016.66617839,91.2035001119,91.0926717122,83.0359992981,82.9225362142,,1361.33300781,56.5745004018,56.5243250529,41.0750001272,40.9261728923,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,91.5980014801,100.0,11.8057374954,50.1284999847,1.98150030772,5.70031809807,39.0934998194,224.0,72.9500001272,551.066665649,0.627869244369,50.1284999847,0.627700929188,62.7700926463,2.0,1.0,1.0,878.781300863,878.781300863,0.0,0.644140944237,0.0,1.0,17.5435234706,90.699499766,7.56450080872,2205.84883626,90.6515000661,90.4019851685,83.0869992574,82.6059646606,,1294.24993896,56.3840001424,56.317855835,41.1000006994,41.7176793416,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,11.711018165,49.5514993668,0.982000350952,5.83250530561,40.1180003484,224.0,71.3583342234,530.416666667,0.644140944237,49.5514993668,0.588566407703,58.8566408157,2.0,1.0,1.0,823.992970785,823.992970785,1081.4833374,0.629246817678,2.0,0.0,2712.36820475,0.0,16.2342563976,3.79561376572,8.47135416667,2713.26986417,0.0225522039539,38.6975002289,38.6975002289,54.3074372609,2.0,57.4943292791,42.283330744,41.1022001902,1.0,2393.95366495,504.20312443,0.0,0.0,0.0,5.88982518514,1.0,0.0,39.9541654587,77.146174113,1.0,94.6309490204,0.0,1.0,1.0,0.0,37.8791656494,1.0,89.9702351888,0.0,1.0,0.0451771615345,77.8333301544,89.6469853719,77.8333301544,2.0,0.0,73.3927955446,0.0566000007093,15.4576412092,0.913279480811,824.50919154,1.0,0.0,4424.70376499,0.00442470376499,273.103198153,0.754370475158,0.158881918276,0.754370475158,0.0,0.0,1296.69248454,273.103198153,1296.69248454,0.0,0.0,0.00129669248454,0.754008457065,1.0,23.3597945476,2.0,2.0,2.0,0.0,78.5540785356,82.7300373424,77.146174113,0.77146174113,1.0,9.91666666667,2898.24615392,88.8531764529,1569.84408727,0.91328055353,1569.84408727,1.0,0.0,0.0,0.0,19.5166667302,1.0,54.7083358765,1.0,0.0,32.7083336512,19.1808333397,1.0,54.5138905843,0.0,1.0,38.6975002289,0.0,1353.33996582,0.000111188453692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173968357984,139022.0,1632.08451088,50.0357406961,884.023676133,0.514294151132,884.023676133,0.173943797365,1.0,1.0,1.0,0.0,1719.79760742,1718.90672718,1718.90672718,0.0,0.0,1296.69248454,1718.90672718
