timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-01T19:00:00.000Z,0.0,0.0417335565846,0.776100751148,0.514007112118,53.3770011266,0.0550005643189,93.8783321381,0.0,46.6249996821,1.0,86.1944459279,0.0,0.0,0.0,51.6416667302,47.2708333333,1.0,86.0694452922,0.0,0.0,93.8783321381,86.4451821645,2.0,0.0,135.783750852,82.4067497253,41.3098958333,0.618794283742,1056.49166361,0.0,0.617055635938,0.0,1.0,17.3308016459,90.9394995372,8.31000073751,2953.33284505,90.6935005188,90.5992940267,82.3834997813,82.2742894491,,1377.66636149,56.3899997075,56.3504231771,41.0734996796,40.9331715902,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,91.0729999542,100.0,11.6264286041,49.6200008392,1.93199952443,5.70437296232,39.1415001551,224.0,71.9583352407,542.416671753,0.617055635938,49.6200008392,0.627947006226,62.7946999868,2.0,1.0,1.0,879.125808716,879.125808716,0.0,0.621497844041,0.0,1.0,17.3066283862,90.1564992269,7.75050099691,2138.73232015,90.1805006663,89.9240620931,82.4299996694,81.953453064,,1306.24996948,56.1964998245,56.1348927816,41.0504995982,41.6200205485,41.1144866943,1.0,0.0,98.892747879,1.0,0.0,-0.0240014394124,100.0,11.4633776347,49.1300010681,0.872499465942,5.84325063229,40.1780001322,224.0,69.941666921,512.016660055,0.621497844041,49.1300010681,0.588652336484,58.9253886541,2.0,1.0,1.0,824.113271077,824.113271077,1056.49166361,0.61892654968,2.0,0.0,2734.53855387,0.0,16.6312157313,3.39815409978,8.83333333333,2734.53855387,0.0236171916854,40.3674996694,40.3674996694,55.1660172145,2.0,57.2887268066,42.3032480876,41.1914361318,1.0,2329.88744119,554.243629859,0.0,0.0,0.0,6.1791712443,1.0,0.0,36.8399995168,76.204328537,1.0,91.8988075256,0.0,1.0,1.0,0.0,34.4133327802,1.0,87.0714257558,0.0,1.0,0.0416704461849,71.2533321381,86.8148403168,71.2533321381,2.0,0.0,71.4286809794,0.0566000007093,16.991761371,0.91501573994,818.616040523,1.0,0.0,4306.29125533,0.00430629125533,300.207794312,0.739156520455,0.175833727281,0.739156520455,0.0,0.0,1261.99081421,300.207794312,1261.99081421,0.0,0.0,0.00126199081421,0.739195411404,1.0,21.7451622309,2.0,2.0,2.0,0.0,78.0045108795,81.8822752635,76.204328537,0.76204328537,1.0,10.5,2884.13107105,88.4204423504,1562.19860852,0.914990247737,1562.19860852,1.0,0.0,0.0,0.0,20.3000000318,1.0,55.5277776718,1.0,0.0,33.1500018438,20.0674999555,1.0,55.250002861,0.0,1.0,40.3674996694,0.0,1350.33996582,0.000122223542828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192170056147,139022.0,1620.5956036,49.6835187484,877.800673601,0.514133767256,877.800673601,0.192130461558,1.0,1.0,1.0,0.0,1707.33908081,1707.33908081,1707.33908081,0.0,0.0,1261.99081421,1707.33908081
2016-08-01T20:00:00.000Z,0.0,0.0394191824945,0.789716622689,0.508445238379,52.3840004603,0.055424484266,85.164999644,0.0,42.4575004578,1.0,83.6111119588,0.0,0.0,0.0,50.0333337784,42.6774997711,1.0,83.3888905843,0.0,0.0,85.164999644,84.1152191162,2.0,0.0,134.289750417,81.9057499568,41.03125,0.630033704161,968.591669718,0.0,0.635370481526,0.0,1.0,16.9947975477,89.8729998271,7.82400004069,2849.99951172,89.7035001119,89.5839207967,81.8795000712,81.7695337931,,1280.3330485,55.9595003128,55.9134318034,41.1650002797,40.9395294189,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,90.0140005747,100.0,11.2967095375,48.5415000916,2.12699953715,5.69808793068,39.0350004832,224.0,66.8499997457,501.391665141,0.635370481526,48.5384998322,0.563815965198,56.3815959295,2.0,1.0,1.0,789.342351278,789.342351278,0.0,0.62543972894,0.0,1.0,16.962164402,89.1139990489,7.24050076803,2050.9932251,89.1725006104,88.9056091309,81.9319998423,81.4584910075,,1218.99994914,55.765999794,55.6956329346,41.0489997864,41.6998087565,41.1144866943,1.0,0.0,99.0232893626,1.0,0.0,-0.0585015614827,100.0,11.1300647259,48.129500707,0.974500338236,5.83209979534,40.0684995651,224.0,63.7583328883,467.200004578,0.62543972894,48.123500824,0.534076403663,53.4076398214,2.0,1.0,1.0,747.706965129,747.706965129,968.591669718,0.630345512097,2.0,0.0,2540.8396403,0.0,17.225250562,3.79283714294,9.9609375,2540.25622559,0.0244543523374,37.5691658656,37.5691658656,54.0,2.0,56.894589742,42.3739522298,41.2196906408,1.0,2126.68855125,477.072732199,0.0,0.0,0.0,6.25575574239,1.0,0.0,31.5474993388,75.6237443288,1.0,87.3035691579,0.0,1.0,1.0,0.0,29.054166317,1.0,82.130950292,0.0,1.0,0.0394234647116,60.6016654968,82.13408343,60.6016654968,2.0,0.0,65.1990973401,0.0566000007093,14.6258893841,0.917397302307,810.606471572,1.0,0.0,3930.72220964,0.00393072220964,258.407936409,0.749287003694,0.168084977861,0.749287003694,0.0,0.0,1151.92750041,258.407936409,1151.92750041,0.0,0.0,0.00115192750041,0.749310756723,1.0,20.9538980104,2.0,2.0,2.0,0.0,80.1529808044,80.6991856893,75.6237443288,0.756237443288,1.0,11.0833333333,2603.76128345,79.8249867241,1410.33543682,0.917371981555,1410.33543682,1.0,0.0,0.0,0.0,18.9441665014,1.0,54.6666641235,1.0,0.0,32.6000022888,18.625,1.0,54.3333358765,0.0,1.0,37.5691658656,0.0,1200.39001465,0.000105205574543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183224451194,139022.0,1443.20646606,44.2451993297,781.717292848,0.508478708848,781.717292848,0.182864981709,1.0,1.0,1.0,0.0,1537.36484782,1537.36484782,1537.36484782,0.0,0.0,1151.92750041,1537.36484782
2016-08-01T21:00:00.000Z,0.0,0.0406400250122,0.797267924483,0.512968479265,52.2422504425,0.0567505277006,85.6616681417,0.0,42.4041665395,1.0,83.6666692098,0.0,0.0,0.0,50.0916662216,43.2425003052,1.0,83.486111323,0.0,0.0,85.6616681417,84.1044228872,2.0,0.0,134.240250587,81.998000145,40.6536458333,0.636176249986,973.583323161,0.0,0.635651476947,0.0,1.0,17.0020496051,89.8955008189,7.6844997406,2866.66617839,89.6644999186,89.5896402995,81.980000178,81.8501688639,,1282.33305868,56.0554997126,56.0038909912,41.1590000788,40.9541625977,41.1144866943,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,90.2150001526,100.0,11.332548062,48.5054998398,2.291999499,5.66950142384,38.8670005798,224.0,66.6833327611,501.508328756,0.635651476947,48.5054998398,0.56806182498,56.8061831792,2.0,1.0,1.0,795.286554972,795.286554972,0.0,0.644435067813,0.0,1.0,16.992380619,89.1019999186,7.13550122579,2058.11738078,89.1515013377,88.8704630534,82.0160001119,81.5445963542,,1204.49995931,55.870999972,55.7944513957,41.1554994583,41.7981007894,41.1144866943,1.0,0.0,99.9981155396,1.0,0.0,-0.0495014190674,100.0,11.1677821477,47.9840017955,1.13049983978,5.82459843159,40.0174999237,224.0,64.4583330154,472.074996948,0.644435067813,47.9960018794,0.526426050095,52.6426051458,2.0,1.0,1.0,736.996470133,736.996470133,973.583323161,0.641723499349,2.0,0.0,2530.92130534,0.0,20.1613502502,4.98274258773,12.9322916667,2530.92130534,0.0286020671178,44.451666832,44.451666832,58.0,2.0,57.0065638224,42.3803151449,41.2383435567,1.0,2152.47994872,445.40150797,0.0,0.0,0.0,6.20973141988,1.0,0.0,32.2974991798,75.7702687581,1.0,88.041662852,0.0,1.0,1.0,0.0,29.8966657321,1.0,82.8809509277,0.0,1.0,0.0416058078517,62.1941649119,82.4690952301,62.1941649119,2.0,0.0,65.9897988433,0.0566000007093,13.6549266965,0.919489279441,803.624702222,1.0,0.0,3978.39201009,0.00397839201009,241.253118823,0.761841617802,0.157643933271,0.761841617802,0.0,0.0,1165.89749146,241.253118823,1165.89749146,0.0,0.0,0.00116589749146,0.768713871638,1.0,21.4542567293,2.0,2.0,2.0,0.0,84.0199890137,79.6435050964,75.7702687581,0.757702687581,1.0,11.6666666667,2597.88145669,79.6447255398,1407.15061028,0.919485551073,1407.15061028,1.0,0.0,0.0,0.0,22.5491666794,1.0,57.8472213745,1.0,0.0,34.6166677475,21.9024999936,1.0,57.6111132304,0.0,1.0,44.451666832,0.0,1401.56994629,9.82213368854e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171447972279,139022.0,1452.67697563,44.535542114,786.847023956,0.514155673279,786.847023956,0.164005376689,1.0,1.0,1.0,0.0,1530.36728923,1530.36728923,1530.36728923,0.0,0.0,1165.89749146,1530.36728923
2016-08-01T22:00:00.000Z,0.0,0.0554655591467,0.860884587342,0.517638425802,50.661251386,0.0712646279026,76.8308350245,0.0,39.319167455,1.0,81.6250012716,0.0,0.0,0.0,47.683333079,37.5116666953,1.0,79.472222964,0.0,0.0,76.8308350245,81.4916044871,2.0,0.0,132.494250615,81.8329992294,40.3515625,0.734300331962,802.583328247,0.0,0.730624668623,0.0,1.0,16.4279417197,88.8440004985,6.59850120544,2807.49951172,88.4270006816,88.8120498657,81.8284994761,81.694615682,,920.333129883,55.8649997711,55.8267974854,40.7464993795,40.4527537028,41.1144866943,1.0,0.0,89.22139136,1.0,0.0,0.416999816895,88.5170008341,100.0,11.0110558669,47.6805013021,3.75899918874,5.41688581308,36.9875001907,224.0,55.7750005722,420.324999491,0.730624668623,47.6805013021,0.414208849952,41.4208849271,2.0,1.0,1.0,579.892389933,579.892389933,0.0,0.684937957371,0.0,1.0,16.3614660899,87.720500946,6.29700088501,2034.49529012,88.1344998678,88.0430501302,81.8374989827,81.3736495972,,874.499969482,55.7239999771,55.6350682576,40.078499794,41.1853434245,41.1144866943,1.0,0.0,24.8580044111,0.916666666667,0.0,-0.413998921712,100.0,10.7521787484,48.0560000738,1.67199993134,5.60928734144,38.4064998627,224.0,51.3333334923,382.258331299,0.684937957371,48.0560000738,0.367471068246,36.74710687,2.08333333333,0.916666666667,1.0,514.459495544,514.459495544,802.583328247,0.744458924753,2.0,0.0,1799.29953003,0.449800917258,22.5675305453,7.67052785556,17.3098958333,1810.75598145,0.0322415281747,34.8749995232,34.8749995232,56.75,2.0,56.9774058949,42.5966769132,41.2444855372,1.0,1799.88344999,55.2437551313,0.0,0.0,0.0,6.13837560018,1.0,0.0,31.5149992307,75.6901238759,1.0,87.3749974569,0.0,1.0,1.0,0.0,29.108332634,1.0,82.0476175944,0.0,1.0,0.0559432222362,60.6233323415,80.7263247172,60.6233323415,2.0,0.0,55.1800479612,0.0566000007093,1.69363913965,0.920256088162,801.084503089,1.0,0.0,3326.69390987,0.00332669390987,29.9229526223,0.891967904392,0.0273771373894,0.891967904392,0.0,0.0,974.912495931,29.9229526223,974.912495931,0.0,0.0,0.000974912495931,0.909905920426,1.0,23.5281574323,2.0,1.91666666667,2.0,0.0,85.6214093295,79.2501338612,75.6901238759,0.756901238759,1.0,8.75,1856.90164988,56.9280872606,1005.79658211,0.920224403041,1005.79658211,1.0,0.0,0.0,0.0,18.7416666349,1.0,56.0833326976,1.0,0.0,33.516667366,16.1333334446,1.0,55.8611119588,0.0,1.0,34.8749995232,0.0,1078.54003906,1.21825260725e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0297505013983,139022.0,1043.18561026,31.9815330303,565.044746105,0.516971297603,565.044746105,0.0178286361485,1.0,1.0,1.0,0.0,1084.25593058,1092.9905562,1092.9905562,0.0,0.0,974.912495931,1092.9905562
2016-08-01T23:00:00.000Z,0.0,0.0436199157231,0.83043294525,0.515451249189,50.8180004756,0.0648198184958,81.1949977875,0.0,40.3758331935,1.0,82.1944440206,0.0,0.0,0.0,49.2333332698,40.7933327357,1.0,82.0416666667,0.0,0.0,81.1949977875,82.0723489126,2.0,0.0,131.962499936,81.1444994609,40.1276041667,0.680236956269,886.633331299,0.0,0.687927610574,0.0,1.0,16.5294682185,88.5229994456,7.19850031535,2802.91617839,88.3369998932,88.307858785,81.1384995778,81.0019226074,,1157.99973043,55.5409994125,55.461151123,40.8619998296,40.6086476644,41.1144866943,1.0,0.0,33.0875870387,1.0,0.0,0.185999552409,88.6280008952,100.0,11.0012775262,47.4750000636,3.06299940745,5.528190732,37.7990004222,224.0,58.5000006358,470.491666158,0.687927610574,47.4750000636,0.500115754264,50.0115756989,2.0,1.0,1.0,700.162055969,700.162055969,0.0,0.829333084323,0.0,1.0,16.3348758221,86.8145014445,6.10050074259,2030.37085978,87.2510000865,87.0073343913,81.1504993439,80.6949895223,1.72399902344,1107.74996948,55.3430000941,55.2665786743,42.0015001297,42.6406504313,41.1144866943,1.0,0.0,27.4760569731,1.0,0.0,-0.277498881022,100.0,10.50040857,45.1279999415,2.05449994405,5.83446745078,39.9470001856,224.0,53.6999998093,416.141668955,0.829333084323,45.2494999568,0.428323290235,42.8323298693,2.0,1.0,1.0,599.652606328,599.652606328,886.633331299,0.70335810029,2.0,0.0,2306.30064901,0.331012696028,27.1730027199,9.19733556112,21.1276041667,2306.30064901,0.0411696842297,54.9866654078,54.9866654078,64.0795930227,2.0,56.5295537313,42.9012883504,41.3030869166,1.0,1993.36981685,220.727443131,0.0,0.0,0.0,5.80946032206,1.0,0.0,29.7416659991,75.3290392558,1.0,85.3095226288,0.0,1.0,1.0,0.0,27.1133324305,1.0,80.255950292,0.0,1.0,0.045883675374,56.8549985886,79.8319892883,56.8549985886,2.0,0.0,61.1118692707,0.0566000007093,6.76696643798,0.920092413609,801.62372687,1.0,0.0,3684.31146465,0.00368431146465,119.55770942,0.82837178951,0.0917262745303,0.82837178951,0.0,0.0,1079.71499125,119.55770942,1079.71499125,0.0,0.0,0.00107971499125,0.855281770229,1.0,23.1467206718,2.0,2.0,2.0,0.0,83.8811384837,79.3351828257,75.3290392558,0.753290392558,1.0,11.0833333333,2214.09725998,67.8788357087,1199.27270067,0.92009806404,1199.27270067,1.0,0.0,0.0,0.0,28.0958329837,1.0,63.5138889949,1.0,0.0,37.9583339691,26.890832901,1.0,63.2638902664,0.0,1.0,54.9866654078,0.0,1243.35998535,4.86755077468e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0996918460273,139022.0,1238.36142164,37.9651485989,670.76233433,0.514617838714,670.76233433,0.0704592823791,1.0,1.0,1.0,0.0,1303.41835022,1303.41835022,1303.41835022,0.0,0.0,1079.71499125,1303.41835022
2016-08-02T00:00:00.000Z,0.0,0.0268860578727,1.03112891887,0.581182873849,43.3142503103,0.0311790693959,24.6158329646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9249998728,24.6158329646,0.583333333333,48.2083326976,0.0,0.0,24.6158329646,73.7398363749,1.58333333333,0.0,124.2165006,80.9022502899,40.1979166667,0.461394676238,254.04166921,0.0,0.0,1.0,1.0,8.6007382075,71.175500234,0.495000203451,0.0,82.167500178,84.0759633382,81.6724999746,81.549214681,0.0959997177124,1306.33306376,58.0625,57.9295781453,57.9665002823,57.7037887573,41.1144866943,1.0,0.0,0.0,0.0,0.0,-10.9919999441,84.5045000712,100.0,-0.0214502811432,24.2009998957,1.26000054677,8.62218848864,56.7064997355,224.0,0.0,0.0,0.0,24.2009998957,0.0,0.0,0.25,0.0,0.0833333333333,0.0,0.0,0.0,0.449002563113,0.0,1.0,13.1766788165,80.6270001729,3.96600023905,1265.46659009,84.0980008443,84.6483968099,80.1320006053,79.7911682129,0.859999974569,742.499979655,56.9795001348,56.8941752116,49.1445000966,49.063776652,41.1144866943,0.583333333333,0.0,18.5814882119,0.583333333333,0.0,-3.47100067139,100.0,6.20310103893,34.9535007477,2.2210000356,6.97357781728,46.923500061,224.0,32.8249996503,254.04166921,0.449002563113,34.9535007477,0.287177411942,28.7177410126,1.41666666667,0.583333333333,0.666666666667,402.048376719,402.048376719,254.04166921,0.322462520935,1.5,0.75,2048.42434692,0.230069627364,24.8226486842,8.75024092197,19.4921875,2048.42434692,0.181517418622,50.1041661898,50.1041661898,61.1199544271,2.0,59.1012318929,53.4531936646,41.2005265554,1.0,634.289714843,302.294857442,0.0,0.0,0.0,6.08485794067,0.583333333333,0.0,8.07666643461,75.5876420339,0.583333333333,34.7619043986,0.0,0.583333333333,0.583333333333,0.0,6.7266664505,0.583333333333,31.4107135137,0.0,0.583333333333,0.0194984772222,14.8033329646,47.2234512965,14.8033329646,1.66666666667,0.0,19.4457796068,0.0566000007093,9.26762492994,0.921811795594,795.9495364,0.25,0.75,1172.34687139,0.00117234687139,163.738954307,0.623988440144,0.297385393685,0.652708402825,0.610687269837,0.0,343.565006415,163.738954307,113.755833944,229.809172471,0.0,0.000343565006415,0.554685449228,1.0,4.84083901524,0.583333333333,0.583333333333,1.16666666667,0.75,87.9385884603,78.4451656342,75.5876420339,0.755876420339,1.0,9.91666666667,936.584572286,28.7134045367,507.303960722,0.921373833828,507.303960722,1.0,0.0,0.0,0.0,26.082499822,1.0,61.5694449743,1.0,0.0,36.8000011444,24.0216667652,1.0,61.3333349228,0.0,1.0,50.1041661898,0.0,679.090026855,6.66630096671e-05,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.322763011892,139022.0,551.044969973,16.8936982404,298.475230188,0.542095643704,298.475230188,0.3982772868,1.0,0.583333333333,0.583333333333,0.0,550.595146179,550.595146179,174.282778422,376.312367757,0.0,343.565006415,550.595146179
2016-08-02T01:00:00.000Z,0.0,0.0,1.22276320498,0.659894142634,45.0497487386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,123.883499146,78.8337504069,40.4973958333,0.0,0.0,0.0,0.0,1.0,1.0,10.2952625751,78.4534994761,3.20549837748,0.0,83.2444992065,84.3906911214,80.0390008291,81.6571553548,0.10650062561,1251.33306885,66.6380008062,66.4693628947,66.5315001806,66.3213526408,41.1144866943,1.0,0.0,0.0,0.0,0.0,-4.79099973043,87.9829998016,100.0,-0.277113993963,16.712999026,0.475500424703,10.5723765691,66.0559997559,224.0,0.0,0.0,0.0,16.712999026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.92949040731,76.2155005137,3.64949989319,35.9954948425,81.2779998779,82.7571538289,77.6284999847,79.5908813477,0.448999722799,0.0,57.9214998881,58.1787897746,57.4725001653,56.9045461019,41.1144866943,0.0,0.0,0.0,0.0,0.0,-5.06249936422,100.0,-0.234636863073,23.8054997126,-2.17399978638,9.16412727038,59.6464999517,224.0,0.0,0.0,0.0,23.8054997126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1254.95890299,0.0,20.2768526077,7.13454353809,15.9348958333,1254.95890299,0.861177576862,28.4816665649,28.4816665649,54.25,2.0,67.4387842814,66.6698328654,41.1144866943,1.0,52.5828528122,16.684567945,0.0,0.0,0.0,5.25247637431,0.0,0.0,0.0,74.7865244548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,1.61206234778,0.0566000007093,0.511508264283,0.92468370755,786.554798278,0.0,1.0,97.1879908195,9.71879908195e-05,9.03724837232,0.701607419484,0.222620417779,0.0,0.701607419484,0.0,28.4816665649,9.03724837232,0.0,28.4816665649,0.0,2.84816665649e-05,0.861177586019,1.0,0.312937816109,0.0,0.0,0.0,1.0,91.28236262,76.9245497386,74.7865244548,0.747865244548,1.0,11.0833333333,69.2674207572,2.12357061206,37.5189149373,0.924227837264,37.5189149373,1.0,0.0,0.0,0.0,15.4158333937,1.0,54.5138889949,1.0,0.0,32.600001653,13.0658330917,1.0,54.3333355586,0.0,1.0,28.4816665649,0.0,30.6299991608,3.67933322987e-06,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.240871794598,139022.0,49.332158688,1.51240397396,26.720917933,0.658233753088,26.720917933,0.0691469163969,1.0,0.0,0.0,0.0,40.5948765278,40.5948765278,0.0,40.5948765278,0.0,28.4816665649,40.5948765278
2016-08-02T02:00:00.000Z,0.0,0.0,1.22919276557,0.662772503943,46.6284983953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,125.113498688,78.4850002925,40.2864583333,0.0,0.0,0.0,0.0,1.0,1.0,10.9479322433,81.1579996745,4.24049949646,0.0,84.0949993134,84.590326945,79.8544998169,81.7231826782,0.0929997762044,1489.99968465,69.0574989319,68.9027582804,68.9644991557,68.7577845256,41.1144866943,1.0,0.0,0.0,0.0,0.0,-2.93699963888,87.6409994761,100.0,-0.281619151433,15.1305001577,-0.0180009206136,11.2295513948,68.9825000763,224.0,0.0,0.0,0.0,15.281999588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.94762007395,78.8525009155,4.92149798075,36.3704477946,82.0369987488,83.1239039103,77.115500768,79.7822341919,0.345499674479,0.0,57.9784997304,58.5664011637,57.6330000559,56.5981699626,41.1144866943,0.0,0.0,0.0,0.0,0.0,-3.18449783325,100.0,-0.275198777517,24.4039986928,-2.32250054677,9.22281885147,59.9555006027,224.0,0.0,0.0,0.0,24.4039986928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1489.49794515,0.0,21.5581930478,7.52670399348,16.8932291667,1489.49794515,1.54921820221,35.5949997902,35.5949997902,57.0408703486,2.0,69.6106338501,69.1842524211,41.1144866943,1.0,65.7154886127,-21.7684934378,0.0,0.0,0.0,5.1099357605,0.0,0.0,0.0,74.7445640564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,2.01467701337,0.0566000007093,-0.667369052117,0.925410094381,784.185958012,0.0,1.0,121.460817784,0.000121460817784,-11.7909725045,1.30812737138,-0.433321926091,0.0,1.30812737138,0.0,35.5949997902,-11.7909725045,0.0,35.5949997902,0.0,3.55949997902e-05,1.54921820489,1.0,0.996728125328,0.0,0.0,0.0,1.0,91.9409344991,76.5368485884,74.7445640564,0.747445640564,1.0,10.5,42.5631842959,1.30488368613,23.0544817982,0.847259414271,23.0544817982,1.0,0.0,0.0,0.0,19.302500089,1.0,58.0416673024,1.0,0.0,34.700000445,16.2925000191,1.0,57.8333346049,0.0,1.0,35.5949997902,0.0,45.5299987793,-4.80045641781e-06,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.511439493964,139022.0,33.2038376953,1.01794888804,17.9849624609,0.660952993596,17.9849624609,-3.82741911565,1.0,0.0,0.0,0.0,27.2106528531,27.2106528531,0.0,27.2106528531,0.0,35.5949997902,27.2106528531
2016-08-02T03:00:00.000Z,0.0,0.0,1.2308237636,0.663506751121,46.8377491633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,125.86950016,79.0317509969,40.3515625,0.0,0.0,0.0,0.0,1.0,1.0,10.9177162647,82.6159998576,4.17299906413,0.0,84.4985001882,84.767074585,80.3255011241,81.7504882812,0.0180009206136,1237.66638184,68.6855004628,68.537109375,68.6674995422,68.4587173462,41.1144866943,1.0,0.0,0.0,0.0,0.0,-1.88250033061,86.920999527,100.0,-0.345498323441,15.831000646,-0.462000528971,11.2607973417,69.1295000712,224.0,0.0,0.0,0.0,15.9267279885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.97300171852,80.2640012105,5.0039990743,37.4953066508,82.7419999441,83.3219655355,77.7380008698,79.8811060588,0.369500160217,0.0,58.2710002263,58.9941813151,57.9015000661,57.1017837524,41.1144866943,0.0,0.0,0.0,0.0,0.0,-2.47799873352,100.0,-0.246398210526,24.8404998779,-2.0374994278,9.21939992905,59.9389994939,224.0,0.0,0.0,0.0,24.8404998779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1229.28797913,0.0,23.2641925812,8.60617466768,19.6041666667,1229.28797913,2.55706816237,35.2058334351,35.2058334351,59.25,2.0,69.188659668,68.9995574951,41.1144866943,1.0,64.9970096878,-24.1739213029,0.0,0.0,0.0,6.36532529195,0.0,0.0,0.0,73.9601758321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,1.0,0.0,1.9926501974,0.0566000007093,-0.741113618725,0.925716212269,783.19346355,0.0,1.0,120.13286543,0.00012013286543,-13.0938800254,1.47349331989,-0.548026928107,0.0,1.47349331989,0.0,35.2058334351,-13.0938800254,0.0,35.2058334351,0.0,3.52058334351e-05,2.5570681572,1.0,1.10154585269,0.0,0.0,0.0,1.0,90.1019522349,76.3707205455,73.9601758321,0.739601758321,1.0,9.91666666667,40.8230883849,1.25153657867,22.1119534097,0.925466391783,22.1119534097,1.0,0.0,0.0,0.0,18.9441666603,1.0,58.2916673024,1.0,0.0,34.8750006358,16.2616667747,1.0,58.1250009537,0.0,1.0,35.2058334351,0.0,62.75,-5.33090891172e-06,0.0,1.0,1.0,0.0,1.0,0.0,0.0,-0.592162970987,139022.0,29.0923323772,0.891900137139,15.7579527555,0.659528147891,15.7579527555,-9.41082810787,1.0,0.0,0.0,0.0,23.8927675883,23.8927675883,0.0,23.8927675883,0.0,35.2058334351,23.8927675883
2016-08-02T04:00:00.000Z,0.0,0.0464334770553,1.09765518149,0.608176384317,47.4924996694,0.0429140079199,24.7250000636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9916664759,24.7250000636,0.5,43.3194433848,0.0833333333333,0.0,24.7250000636,71.3008028666,1.5,0.0,126.999749502,79.5072498322,40.3046875,0.595952261294,220.358329773,0.0,0.0,1.0,1.0,10.4523867766,83.0705013275,4.22100067139,0.0,84.7369995117,85.0252100627,80.5159988403,81.7092132568,-0.0614999135335,1266.99972026,66.5630000432,66.4413375854,66.6244999568,66.473429362,41.288172404,1.0,0.0,0.0,0.0,0.0,-1.6664981842,86.2430000305,100.0,-0.43950565656,18.1185000738,-0.858001708984,10.8918924332,67.476501147,224.0,0.0,0.0,0.0,18.112499555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.232687651534,0.0,1.0,12.1287813187,83.6270001729,6.02699915568,1688.03867022,84.5254999797,84.8074874878,78.498500824,79.229230245,0.800855909075,511.0,61.8229996363,62.0695902507,51.5820000966,51.7177912394,41.288172404,0.5,0.0,41.6658814748,0.416666666667,0.0,-0.898499806722,100.0,4.31778200467,32.943499883,-0.0484997431437,7.81099931399,51.6304998398,224.0,29.9500001272,220.358329773,0.232687651534,32.943499883,0.282249992007,28.2249991099,0.916666666667,0.416666666667,0.5,395.14998881,395.14998881,220.358329773,0.269452652548,1.5,1.0,1775.96232605,0.227288042816,26.0877346992,9.89318545659,21.4270833333,1775.96232605,1.16610973275,46.1316668193,46.1316668193,62.5,2.0,66.9744313558,62.6943944295,41.2838500341,1.0,569.338838617,63.8837585204,0.0,0.0,0.0,7.50346247355,0.5,0.0,9.17666641871,73.0125363668,0.416666666667,32.1249987284,0.0,0.416666666667,0.5,0.0,7.99249974887,0.416666666667,29.6607135137,0.0,0.416666666667,0.0209682731314,17.169166247,44.0172856649,17.169166247,1.5,0.0,17.4545437491,0.0566000007093,1.95852062483,0.927243992803,778.252199629,0.0,1.0,1052.29927365,0.00105229927365,34.602837461,0.834015389712,0.0935822995813,0.0,0.834015389712,0.0,308.384161313,34.602837461,0.0,308.384161313,0.0,0.000308384161313,1.49944468339,1.0,6.12333317629,0.5,0.416666666667,0.833333333333,1.0,89.4207585653,75.5354417165,73.0125363668,0.730125363668,1.0,10.5,633.222597137,19.4130643739,342.986998774,0.927597689294,342.986998774,1.0,0.0,0.0,0.0,24.5349996885,1.0,62.5138912201,1.0,0.0,37.3666671117,21.5966668924,1.0,62.2777779897,0.0,1.0,46.1316668193,0.0,693.150024414,1.40878467065e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.100886732105,139022.0,372.303242196,11.4139116956,201.659214709,0.545381085165,201.659214709,-0.617325422237,1.0,0.5,0.416666666667,0.0,369.75835832,369.75835832,0.0,369.75835832,0.0,308.384161313,369.75835832
2016-08-02T05:00:00.000Z,0.0,0.0370581748488,0.925094089387,0.537587773575,48.9137503306,0.0507749788522,41.6199998856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.4250005086,41.6199998856,1.0,82.3750012716,0.0,0.0,41.6199998856,82.8761062622,2.0,0.0,128.63999939,79.726249059,40.484375,0.540559176019,450.658335368,0.0,0.0,1.0,1.0,8.73368938764,83.4349988302,4.17300097148,0.0,86.0194994609,86.7565002441,81.8464984894,81.5847702026,0.0794998804728,1231.33307393,58.5110003153,58.4570210775,58.4315004349,58.2821935018,41.6355438232,1.0,0.0,0.0,0.0,0.0,-2.5845006307,85.878499349,100.0,-0.47457631429,27.587999026,-1.4444993337,9.21068294843,59.8759997686,224.0,0.0,0.0,0.0,27.587999026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549284134832,0.0,1.0,15.6918753783,85.2395000458,7.63500022888,3293.58772786,85.2409998576,85.1384531657,77.6059996287,77.21555837,,1181.24994914,58.3505004247,58.2897135417,41.4839998881,42.1434224447,41.6355438232,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,9.83463549614,43.7569999695,1.25199953715,5.85723980268,40.232000351,224.0,63.0916662216,450.658335368,0.549284134832,43.7569999695,0.586753256662,58.6753247579,2.0,1.0,1.0,821.454559326,821.454559326,450.658335368,0.543275929964,2.0,1.0,2437.57242839,0.0,24.1669131915,8.36405062675,19.6145833333,2437.57242839,0.0600873673758,50.9866666794,50.9866666794,61.3333333333,2.0,59.2555974325,50.9808095296,41.6491400401,1.0,1060.01419876,375.720065556,0.0,0.0,0.0,9.50160344442,1.0,0.0,16.9049996535,72.344895045,1.0,70.5416666667,0.0,1.0,1.0,0.0,13.9899995327,1.0,64.0059528351,0.0,1.0,0.0381764919556,30.8949993451,63.6732393901,30.8949993451,2.0,0.0,32.4974566145,0.0566000007093,11.5186631876,0.92852251234,774.139333285,0.0,1.0,1959.2061805,0.0019592061805,203.509947761,0.68869792063,0.244107699869,0.0,0.68869792063,0.0,574.160003662,203.509947761,0.0,574.160003662,0.0,0.000574160003662,0.692215214173,1.0,7.21961899534,1.0,1.0,2.0,1.0,89.4710973104,74.82451699,72.344895045,0.72344895045,1.0,11.0833333333,1447.18741613,44.3672455745,783.873586899,0.940246805579,783.873586899,1.0,0.0,0.0,0.0,26.1141667366,1.0,61.1805569331,1.0,0.0,36.5750010808,24.8724999428,1.0,60.9583355586,0.0,1.0,50.9866666794,0.0,774.849975586,8.28549667507e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.259620876583,139022.0,824.521965154,25.2778376192,446.604899336,0.535697128943,446.604899336,0.255596171872,1.0,1.0,1.0,0.0,833.689178467,833.689178467,0.0,833.689178467,0.0,574.160003662,833.689178467
2016-08-02T06:00:00.000Z,0.0,0.042704022242,0.859560655237,0.517504418554,49.1829989751,0.0606744836172,66.9991674423,0.0,28.0883334478,0.75,60.1527767181,0.0,0.0,0.0,48.4416666031,38.8975000381,1.0,80.7361106873,0.0,0.0,66.9991674423,80.4636211395,2.0,0.0,128.766749382,79.5837504069,40.75,0.651698718805,717.95833842,0.0,0.492277398383,0.25,1.0,13.9743865331,85.5499998728,5.48699951172,2046.66630046,85.824499766,86.1213353475,80.3375002543,80.0730489095,1.99800014496,1205.99973043,56.1980002721,56.1179173787,46.1150004069,46.0045674642,41.6355438232,1.0,0.0,52.7771000862,0.75,0.0,-0.310499827067,86.2565002441,100.0,7.42186315854,39.745499293,1.87200069427,6.55252333482,44.2279996872,224.0,40.3916667302,295.875002543,0.492277398383,39.7094993591,0.321917241414,32.1917244593,1.5,0.75,0.75,450.68413798,450.68413798,0.0,0.618316561376,0.0,1.0,15.9215184848,85.7825005849,7.05449867249,3078.73956299,85.884499232,85.6847483317,78.8300005595,78.4421284993,,1156.7499644,55.9714994431,55.9104792277,41.3924999237,42.0929972331,41.6355438232,1.0,0.0,74.1411218643,1.0,0.0,-0.101998647054,100.0,10.0975282192,44.4919993083,1.36000029246,5.82399026553,40.0324996312,224.0,58.5250002543,422.083333333,0.618316561376,44.4919993083,0.504152343387,50.4152345657,2.0,1.0,1.0,705.813280741,705.813280741,717.95833842,0.650016177768,2.0,0.25,2384.48032633,0.0148852194349,22.7394242287,6.80061280727,17.7890625,2384.48032633,0.0443212419672,47.6741666794,47.6741666794,60.0853328705,2.0,56.9053446452,45.3163579305,41.6248922348,1.0,1623.98982687,264.88583491,0.0,0.0,0.0,7.49102719625,1.0,0.0,24.8916662534,72.8464730581,1.0,80.0357112885,0.0,1.0,1.0,0.0,22.1541663011,1.0,74.2857119242,0.0,1.0,0.042748610058,47.045832634,74.0237652461,47.045832634,2.0,0.0,49.7875773767,0.0566000007093,8.12075530482,0.928681368501,773.628934303,0.75,0.25,3001.59272356,0.00300159272356,143.476240337,0.798458192242,0.130234969082,0.846302676529,0.631628978339,0.0,879.639165243,143.476240337,724.554997762,155.08416748,0.0,0.000879639165243,0.797809953491,1.0,17.5611415864,1.75,1.75,2.0,0.25,91.1155859629,74.7358360291,72.8464730581,0.728464730581,1.0,9.91666666667,1888.87566178,57.9083326815,1023.11540558,0.928693161324,1023.11540558,1.0,0.0,0.0,0.0,24.3999997775,1.0,59.6250003179,1.0,0.0,35.6250009537,23.2741668224,1.0,59.3750019073,0.0,1.0,47.6741666794,0.0,1094.84997559,5.84134547397e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.14023465931,139022.0,1051.17394011,32.2264357903,569.371649936,0.516824939459,569.371649936,0.140990630619,1.0,1.0,1.0,0.0,1101.67216492,1101.67216492,856.141682943,245.530481974,0.0,879.639165243,1101.67216492
2016-08-02T07:00:00.000Z,0.0,0.0435040695599,0.857599255589,0.520826598985,49.7050002416,0.0682121995334,74.5541667938,0.0,36.9491666158,1.0,79.8749987284,0.0,0.0,0.0,47.8999993006,37.6299994787,1.0,79.833331426,0.0,0.0,74.5541667938,78.7200272878,2.0,0.0,129.408000628,79.7030003866,40.6640625,0.668728645659,773.475001017,0.0,0.661778711629,0.0,1.0,15.9311874708,86.7469997406,6.72900072734,2689.16617839,86.4245007833,86.4824701945,79.6955000559,79.5555852254,,1180.33307393,54.3560002645,54.2565663656,41.6959997813,41.4263076782,41.6355438232,1.0,0.0,56.392830054,1.0,0.0,0.322498957316,86.7905000051,100.0,10.2558065255,44.728501002,2.8125,5.67538094521,38.8834997813,224.0,54.7083336512,403.933329264,0.661778711629,44.728501002,0.445924740746,44.5924743017,2.0,1.0,1.0,624.294637044,624.294637044,0.0,0.651696140406,0.0,1.0,15.8767981529,85.7929999034,6.25649897257,2975.25256348,85.9669996897,85.7620569865,79.7105007172,79.3044916789,,1114.49995422,54.1625006994,54.0801518758,41.602499644,42.4689483643,41.6355438232,1.0,0.0,37.7388033867,1.0,0.0,-0.173999786377,100.0,10.0167198976,44.3645000458,1.31199963888,5.8600782156,40.2905000051,224.0,50.816666921,369.541664124,0.651696140406,44.3645000458,0.413627068656,41.3627071381,2.0,1.0,1.0,579.077896118,579.077896118,773.475001017,0.697242812148,2.0,0.0,2310.38467407,0.00744260971745,23.037800312,6.97507703304,17.453125,2310.38467407,0.0397475181226,47.2274986903,47.2274986903,58.9585313797,2.0,55.1902567546,43.2534840902,41.5377766291,1.0,1745.72055937,234.764095014,0.0,0.0,0.0,6.18961906433,1.0,0.0,26.4666660627,73.5058809916,1.0,82.3214270274,0.0,1.0,1.0,0.0,23.8191665014,1.0,76.6726175944,0.0,1.0,0.0462141465917,50.3183323542,76.0357297262,50.3183323542,2.0,0.0,53.519545498,0.0566000007093,7.19729603745,0.927532785556,777.321163636,1.0,0.0,3226.58556209,0.00322658556209,127.160705782,0.81752233265,0.109940213254,0.81752233265,0.0,0.0,945.574996948,127.160705782,945.574996948,0.0,0.0,0.000945574996948,0.852537105481,1.0,19.5535947601,2.0,2.0,2.0,0.0,91.2016506195,75.3759797414,73.5058809916,0.735058809916,1.0,11.0833333333,1980.48465438,60.7168415354,1072.73570273,0.927462545905,1072.73570273,1.0,0.0,0.0,0.0,24.2324999173,1.0,59.3333336512,1.0,0.0,35.4666668574,22.994999965,1.0,59.1111116409,0.0,1.0,47.2274986903,0.0,1098.72998047,5.17709142254e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.118538709449,139022.0,1107.91408951,33.9659507379,600.105129191,0.518837053259,600.105129191,0.0821070208886,1.0,1.0,1.0,0.0,1156.63506571,1156.63506571,1156.63506571,0.0,0.0,945.574996948,1156.63506571
2016-08-02T08:00:00.000Z,0.0,0.0356905775662,0.803799338183,0.512881940078,50.7767496109,0.0548778519071,79.1041660309,0.0,39.342499733,1.0,81.5277760824,0.0,0.0,0.0,48.7999998728,39.8566665649,1.0,81.3333333333,0.0,0.0,79.1041660309,81.4205513,2.0,0.0,130.665750186,79.8890005747,40.5416666667,0.597864081209,884.483332316,0.0,0.609832079892,0.0,1.0,16.3179549376,87.5689989726,7.43400001526,2741.66617839,87.3139998118,87.1182759603,79.8799997965,79.7384490967,,1309.66636658,55.5815006892,55.4789886475,41.6345001856,41.3652216593,41.6355438232,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,88.1539999644,100.0,10.6038502852,45.6794996262,2.38050047557,5.71410457293,39.2539997101,224.0,62.5083335241,457.091667175,0.609832079892,45.6794996262,0.541594721476,54.1594711939,2.0,1.0,1.0,758.232610067,758.232610067,0.0,0.613235088917,0.0,1.0,16.2732349237,86.7230014801,6.80549939473,3029.99570719,86.7035007477,86.3977915446,79.8980013529,79.4913787842,,1252.49991862,55.379000028,55.2971776326,41.8454999924,42.4217173258,41.6355438232,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,10.3695674737,44.8580007553,1.2835003535,5.90366752942,40.5619996389,224.0,59.7916666667,427.391665141,0.613235088917,44.8580007553,0.501031526838,50.1031529109,2.0,1.0,1.0,701.444137573,701.444137573,884.483332316,0.605419225041,2.0,0.0,2596.26556396,0.0792271246513,26.166882356,7.75373136997,20.1536458333,2596.26556396,0.0401876029793,60.4833332698,60.4833332698,64.7886374791,2.0,56.4239044189,42.7223230998,41.4917116165,1.0,1988.14815686,542.18499682,0.0,0.0,0.0,6.3526763916,1.0,0.0,27.7466661135,73.5273234049,1.0,83.5773785909,0.0,1.0,1.0,0.0,25.054166317,1.0,78.1607112885,0.0,1.0,0.0370210906375,52.8008321126,78.3835156759,52.8008321126,2.0,0.0,60.9517858784,0.0566000007093,16.6220730173,0.926453414851,780.80711948,1.0,0.0,3674.66035948,0.00367466035948,293.676198039,0.727918584441,0.198509620135,0.727918584441,0.0,0.0,1076.8866628,293.676198039,1076.8866628,0.0,0.0,0.0010768866628,0.737477451563,1.0,17.9912231832,2.0,2.0,2.0,0.0,88.8801542918,75.9687163035,73.5273234049,0.735273234049,1.0,10.5,2530.33315368,77.5738588957,1370.56286084,0.926428204576,1370.56286084,1.0,0.0,0.0,0.0,31.0091660817,1.0,64.7500009537,1.0,0.0,38.7166674932,29.4741667906,1.0,64.5277783076,0.0,1.0,60.4833332698,0.0,1284.91992188,0.000119564335266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214274154386,139022.0,1401.30370767,42.9605626952,759.020532807,0.513057846185,759.020532807,0.203936435176,1.0,1.0,1.0,0.0,1479.40537008,1479.40537008,1479.40537008,0.0,0.0,1076.8866628,1479.40537008
2016-08-02T09:00:00.000Z,0.0,0.0374635659778,0.806962306374,0.514258348753,51.0010004044,0.0563910270036,80.2541662852,0.0,39.7891664505,1.0,81.9027773539,0.0,0.0,0.0,49.0750001272,40.4341665904,1.0,81.7916673024,0.0,0.0,80.2541662852,81.9338245392,2.0,0.0,131.24925073,80.2482503255,40.53125,0.605050814609,889.96665446,0.0,0.614276221069,0.0,1.0,16.4110205968,87.9170017242,7.45050048828,2759.99951172,87.692000707,87.6059315999,80.2415002187,80.0959065755,,1266.99969482,55.941500028,55.8446324666,41.5985002518,41.3219477336,41.6355438232,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,88.2125002543,100.0,10.7226641973,46.0935004552,2.51250076294,5.68835632006,39.0859994888,224.0,62.3249998093,457.683331807,0.614276221069,46.0935004552,0.541038425991,54.1038424174,2.0,1.0,1.0,757.453796387,757.453796387,0.0,0.610385563373,0.0,1.0,16.372344176,87.2045001984,6.85949961344,3068.24094645,87.1145000458,86.9281133016,80.2550004323,79.8447443644,,1207.74995422,55.7555001577,55.6688613892,41.6054999034,42.2678909302,41.6355438232,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,10.5049671332,45.5090001424,1.31799952189,5.86737688382,40.2875003815,224.0,60.5833330154,432.283330282,0.610385563373,45.5090001424,0.509043833415,50.9043836594,2.0,1.0,1.0,712.661366781,712.661366781,889.96665446,0.615234046881,2.0,0.0,2495.91555786,0.142111544808,25.9634717306,7.6260698239,19.5729166667,2495.91555786,0.038231847634,57.2408339183,57.2408339183,64.5325781504,2.0,56.8085505168,42.6745554606,41.45323054,1.0,2001.88081876,507.933264283,0.0,0.0,0.0,6.24107487996,1.0,0.0,28.8541661898,74.0004253387,1.0,84.6726169586,0.0,1.0,1.0,0.0,26.2508328756,1.0,79.28571256,0.0,1.0,0.0392053789336,55.1049989065,79.2053286235,55.1049989065,2.0,0.0,61.3727958843,0.0566000007093,15.5719982227,0.924164615841,788.239574644,1.0,0.0,3700.04220444,0.00370004220444,275.123640062,0.737186862558,0.187044965903,0.737186862558,0.0,0.0,1084.32500203,275.123640062,1084.32500203,0.0,0.0,0.00108432500203,0.750745857755,1.0,18.5495608673,2.0,2.0,2.0,0.0,86.136317571,77.2053413391,74.0004253387,0.740004253387,1.0,10.5,2509.81408304,76.9447941069,1359.4486421,0.92423182846,1359.4486421,1.0,0.0,0.0,0.0,29.5208334923,1.0,64.1250009537,1.0,0.0,38.3166675568,28.0750001272,1.0,63.8611135483,0.0,1.0,57.2408339183,0.0,1235.13000488,0.000112011035826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202378840614,139022.0,1396.82430208,42.823235017,756.594248769,0.514376537876,756.594248769,0.187912193687,1.0,1.0,1.0,0.0,1470.89572144,1470.89572144,1470.89572144,0.0,0.0,1084.32500203,1470.89572144
2016-08-02T10:00:00.000Z,0.0,0.0373550930884,0.784306854876,0.51522274938,52.3307511012,0.0525911961051,86.6591669718,0.0,42.9724998474,1.0,83.9583326976,0.0,0.0,0.0,50.2833331426,43.6866671244,1.0,83.8055553436,0.0,0.0,86.6591669718,84.3205013275,2.0,0.0,133.258500735,80.9277496338,41.0729166667,0.600953372837,995.808324178,0.0,0.599699875244,0.0,1.0,16.8267960548,89.3149998983,8.06100145976,2866.66617839,88.9805005391,88.8781738281,80.9194990794,80.7701797485,,1383.99969482,56.3825003306,56.288637797,41.7454999288,41.5332107544,41.6355438232,1.0,0.0,99.9981231689,1.0,0.0,0.334499359131,90.2705008189,100.0,11.0421456496,47.2920007706,2.0084994634,5.78344186147,39.6800003052,224.0,67.9500001272,506.050000509,0.599699875244,47.2350006104,0.605402381534,60.5402390162,2.0,1.0,1.0,847.563334147,847.563334147,0.0,0.616800578971,0.0,1.0,16.8461338679,88.5574995677,7.62000020345,3174.35268148,88.5560003916,88.2852020264,80.9360001882,80.5157521566,,1327.99992879,56.1860001882,56.099184672,41.7060000102,42.3195851644,41.6355438232,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,10.9371951421,46.8230002721,1.08399995168,5.90893876553,40.6490001678,224.0,66.9916658401,489.758323669,0.616800578971,46.8500003815,0.568665328253,56.8665323257,2.0,1.0,1.0,796.131459554,796.131459554,995.808324178,0.603080176814,2.0,0.0,2757.29237874,0.00754810000459,20.4109826088,5.82372442881,14.1380208333,2757.29237874,0.0305396805542,50.8033332825,50.8033332825,60.0289090474,2.0,57.1900304159,42.7700881958,41.3098313014,1.0,2206.590545,607.802782658,0.0,0.0,0.0,5.84631474813,1.0,0.0,32.1924996376,75.0731843313,1.0,87.7083307902,0.0,1.0,1.0,0.0,29.7066656748,1.0,82.7083307902,0.0,1.0,0.0375409182048,61.8991661072,82.7265892029,61.8991661072,2.0,0.0,67.648698089,0.0566000007093,18.6337547013,0.920042172065,801.813301203,1.0,0.0,4078.40370311,0.00407840370311,329.218276816,0.721286877356,0.198677626054,0.721286877356,0.0,0.0,1195.20666504,329.218276816,1195.20666504,0.0,0.0,0.00119520666504,0.723769699534,1.0,19.2348117501,2.0,2.0,2.0,0.0,82.1807874044,79.3527094523,75.0731843313,0.750731843313,1.0,10.5,2814.39332765,86.2824527903,1524.42494186,0.91996450341,1524.42494186,1.0,0.0,0.0,0.0,25.6949998538,1.0,60.2222242355,1.0,0.0,35.9583346049,25.1250001589,1.0,59.9305585225,0.0,1.0,50.8033332825,0.0,1429.38000488,0.000134034575113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215962273889,139022.0,1579.18225863,48.4138863389,855.369005868,0.516200634817,855.369005868,0.213305087643,1.0,1.0,1.0,0.0,1657.04756673,1657.04756673,1657.04756673,0.0,0.0,1195.20666504,1657.04756673
2016-08-02T11:00:00.000Z,0.0,0.0385934450627,0.820175973543,0.623928577139,57.1292502085,0.0552294025232,142.424999873,0.0,70.3983338674,1.0,98.8888867696,0.0,0.0,0.0,59.2166671753,71.9783337911,1.0,98.6944440206,0.0,0.0,142.424999873,99.289574941,2.0,0.0,138.033000946,84.0755004883,42.703125,0.587848856932,1518.81669108,0.0,0.59274944021,0.0,1.0,18.6591057777,94.519999822,9.39000193278,3456.66601562,94.2155011495,94.0688578288,84.0590000153,83.8837966919,,2474.33274333,56.3359998067,56.2612406413,43.6100002925,43.6406682332,41.3315203985,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,95.4169991811,100.0,12.5610365868,50.605500857,1.61700057983,6.09806927045,41.9929997126,224.0,95.7833347321,766.733337402,0.59274944021,50.605500857,0.923523704892,92.3523699443,2.0,1.0,1.0,1292.93318685,1292.93318685,0.0,0.617553129107,0.0,1.0,18.7412935893,94.128499349,9.3869972229,3881.51409912,93.9784990946,93.7423324585,84.0920009613,83.6424636841,,2313.74987793,56.1499996185,56.0647608439,43.3349990845,43.5195770264,41.3315203985,1.0,0.0,99.9981155396,1.0,0.0,0.150000254313,100.0,12.5654811064,50.6435000102,0.825998942057,6.17581252257,42.5090001424,224.0,95.3666667938,752.08333842,0.617553129107,50.6435000102,0.870209234328,87.0209217072,2.0,1.0,1.0,1218.29292806,1218.29292806,1518.81669108,0.588308415851,2.0,0.0,4986.58017985,0.0,19.2464569265,2.27004804214,5.35677083333,4986.58017985,0.0637204355612,168.026666005,168.026666005,86.1473776499,2.0,56.8578974406,44.2323760986,41.1119556427,1.0,3561.28593873,781.801992916,0.0,0.0,0.0,7.19421132406,1.0,0.0,50.5966653824,76.8647886912,1.0,99.7202370962,0.0,1.0,1.0,0.0,49.1166658401,1.0,98.3511880239,0.0,1.0,0.0386678401736,99.7133324941,99.074857076,99.7133324941,2.0,0.0,109.180363264,0.0566000007093,23.9681471962,0.912171149051,828.338787489,1.0,0.0,6582.26411479,0.00658226411479,423.465492859,0.746600738527,0.163899769728,0.746600738527,0.0,0.0,1928.98165894,423.465492859,1928.98165894,0.0,0.0,0.00192898165894,0.745906616251,1.0,17.5677642362,2.0,2.0,2.0,0.0,75.1756383722,83.2549327504,76.8647886912,0.768647886912,1.0,9.91666666667,4353.82134061,133.477570668,2358.26093631,0.912750698551,2358.26093631,1.0,0.0,0.0,0.0,84.7033338547,1.0,85.6666669846,1.0,0.0,51.2250006994,83.3233326276,1.0,85.375,0.0,1.0,168.026666005,0.0,2079.08007812,0.000172405426452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179566852141,139022.0,2988.2540319,91.6125990277,1618.59713568,0.626468277332,1618.59713568,0.180435485694,1.0,1.0,1.0,0.0,2583.68570964,2583.68570964,2583.68570964,0.0,0.0,1928.98165894,2583.68570964
2016-08-02T12:00:00.000Z,0.0,0.0383654395517,0.828074304357,0.636655219521,58.097501119,0.054628437091,145.437498728,0.0,71.8200003306,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.7466665904,1.0,99.4583320618,0.0,0.0,145.437498728,100.0,2.0,0.0,,85.3932498296,42.6432291667,0.591497986023,1574.79167684,0.0,0.591971261621,0.0,1.0,19.189702034,96.0665003459,,3497.08268229,95.7095006307,95.641204834,85.3715000153,85.2279078166,,2717.66599528,56.6329997381,56.5746536255,44.8580004374,44.9050216675,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,95.7290000916,100.0,12.9057599703,50.8485005697,1.5944999059,6.28394214312,43.2605002721,224.0,98.5666681925,789.449996948,0.591971261621,50.8515001933,0.952630978539,95.2630983988,2.0,1.0,1.0,1333.68336995,1333.68336995,0.0,0.628613861214,0.0,1.0,19.3166100184,95.6555010478,,3921.25919596,95.5625006358,95.3083546956,85.414999644,84.9487686157,,2596.24987793,56.4409996668,56.3644002279,44.9054997762,45.0597763062,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,12.8841778437,50.6570008596,0.726999600728,6.43243209521,44.1785001755,224.0,101.15833346,785.341674805,0.628613861214,50.6570008596,0.892708914621,89.2796605428,2.0,1.0,1.0,1249.79248047,1249.79248047,1574.79167684,0.591525713879,2.0,0.0,5558.92549642,0.0,23.0588658651,2.39874903361,7.08854166667,5563.00952148,0.0902779471736,240.3408343,240.3408343,100.0,2.0,57.1210734049,45.6246083577,41.0030991236,1.0,3807.91058751,634.353572726,0.0,0.0,0.0,7.38657188416,1.0,0.0,52.0766655604,77.9849281311,1.0,100.0,0.0,1.0,1.0,0.0,50.0666656494,1.0,99.2023792267,0.0,1.0,0.0383667905429,102.143331528,100.0,102.143331528,2.0,0.0,116.741275027,0.0566000007093,19.4477373341,0.903762219058,857.59218809,1.0,0.0,7038.09625055,0.00703809625055,343.599595237,0.774708204089,0.129057367759,0.774708204089,0.0,0.0,2062.56667074,343.599595237,2062.56667074,0.0,0.0,0.00206256667074,0.776244009535,1.0,20.7998130841,2.0,2.0,2.0,0.0,66.7704397837,87.2099450429,77.9849281311,0.779849281311,1.0,9.91666666667,4442.26416024,136.189012361,2406.16626597,0.903765571848,2406.16626597,1.0,0.0,0.0,0.0,121.452500661,1.0,100.0,1.0,0.0,59.7999992371,118.888333639,1.0,99.6666641235,0.0,1.0,240.3408343,0.0,2113.79003906,0.000139889638576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142799606202,139022.0,3129.45450209,95.9414619425,1695.07881166,0.636678309897,1695.07881166,0.142748688029,1.0,1.0,1.0,0.0,2662.37876383,2662.37876383,2662.37876383,0.0,0.0,2062.56667074,2662.37876383
2016-08-02T13:00:00.000Z,0.0,0.0385688469983,0.824641575639,0.632291181883,58.2287505468,0.0550223353919,145.343330383,0.0,71.9708334605,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.402498881,1.0,99.4583320618,0.0,0.0,145.343330383,100.0,2.0,0.0,,85.8882493973,41.4166666667,0.59594068908,1574.32498169,0.0,0.598561529669,0.0,1.0,19.3190275828,96.4969997406,,3495.41597493,96.1175003052,96.0786361694,85.8649997711,85.7352040609,,2713.33276367,56.2085002263,56.1765187581,44.5999994278,44.648592631,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.379499435425,96.1535002391,100.0,13.0658903917,51.5175008774,1.55099932353,6.25313723087,43.0490001043,224.0,98.758333842,785.300003052,0.598561529669,51.5175008774,0.937417348226,93.7417373657,2.0,1.0,1.0,1312.38428752,1312.38428752,0.0,0.634274691315,0.0,1.0,19.4435184797,96.0800005595,9.98100280762,3917.13470459,95.9989992778,95.6974639893,85.9114990234,85.423962911,,2557.99989827,56.0120000839,55.9563802083,44.3280000687,44.5753148397,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,13.0912276904,51.6709992091,0.659499486287,6.3522909085,43.6685005824,224.0,98.9083334605,789.024993896,0.634274691315,51.6709992091,0.889646773565,88.9646784465,2.0,1.0,1.0,1245.50548299,1245.50548299,1574.32498169,0.595953557977,2.0,0.0,5537.92199707,0.0,24.4161359469,2.86556810141,8.63802083333,5537.92199707,0.0906400364323,239.434168498,239.434168498,100.0,2.0,56.7528762817,45.3042500814,40.9145110448,1.0,3805.00279998,583.931015798,0.0,0.0,0.0,7.34369468689,1.0,0.0,52.1841656367,78.5213050842,1.0,100.0,0.0,1.0,1.0,0.0,49.70499897,1.0,99.2499980927,0.0,1.0,0.0385721681341,101.889165243,100.0,101.889165243,2.0,0.0,116.652129335,0.0566000007093,17.9019044027,0.899881501922,871.465654422,1.0,0.0,7032.7218364,0.0070327218364,316.288059689,0.780162166934,0.11972682034,0.780162166934,0.0,0.0,2060.99165853,316.288059689,2060.99165853,0.0,0.0,0.00206099165853,0.780184904734,1.0,22.1054570106,2.0,2.0,2.0,0.0,63.6052700679,88.9729340871,78.5213050842,0.785213050842,1.0,9.91666666667,4388.93381577,134.554033737,2377.27971822,0.899888987273,2377.27971822,1.0,0.0,0.0,0.0,120.348333359,1.0,100.0,1.0,0.0,59.7999992371,119.085833232,1.0,99.6666641235,0.0,1.0,239.434168498,0.0,2119.79003906,0.000128770298246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133046211291,139022.0,3083.95873246,94.546672324,1670.43588585,0.632322248873,1670.43588585,0.133002245066,1.0,1.0,1.0,0.0,2641.74776204,2641.74776204,2641.74776204,0.0,0.0,2060.99165853,2641.74776204
