timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-02T14:00:00.000Z,0.0,0.0390501352146,0.822192300595,0.629159717859,58.0569998423,0.0553678769908,145.485834757,0.0,71.9058329264,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4499994914,1.0,99.5,0.0,0.0,145.485834757,100.0,2.0,0.0,,85.7255001068,40.9505208333,0.59763748422,1569.88335164,0.0,0.601994406824,0.0,1.0,19.2404653231,96.3020006816,,3494.5826416,95.8999996185,95.9101384481,85.6940002441,85.5923436483,,2719.99940999,55.4915002187,55.473256429,43.9940004349,44.0281855265,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.400500615438,95.9735012054,100.0,13.0765498479,51.9119997025,1.48200098674,6.16343418757,42.5119994481,224.0,98.4083334605,784.274998983,0.601994406824,51.9059991837,0.930728890555,93.0728899638,2.0,1.0,1.0,1303.02044678,1303.02044678,0.0,0.63818875255,0.0,1.0,19.3432003657,95.8580004374,9.97200012207,3916.75974528,95.7650006612,95.4917322795,85.7569999695,85.2632242839,,2524.99993896,55.2874997457,55.2493642171,43.577999115,43.8017044067,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,13.1106921037,52.1870015462,0.660999298096,6.23250830173,42.9169998169,224.0,98.1583340963,785.608337402,0.63818875255,52.1870015462,0.879954085577,87.9954077403,2.0,1.0,1.0,1231.93571981,1231.93571981,1569.88335164,0.59876169831,2.0,0.0,5502.33268229,0.0,25.7500052019,3.42516557376,10.9739583333,5501.64315518,0.0906849187506,238.527500153,238.527500153,99.5660737356,2.0,56.0615733754,44.6025224165,41.0155359904,1.0,3796.66261627,604.170649965,0.0,0.0,0.0,7.47064590454,1.0,0.0,52.507499059,78.2233543396,1.0,100.0,0.0,1.0,1.0,0.0,50.0699987411,1.0,99.1309515635,0.0,1.0,0.0390222935455,102.577496847,100.0,102.577496847,2.0,0.0,116.396439591,0.0566000007093,18.5224023489,0.908284611418,842.356409716,1.0,0.0,7017.30681697,0.00701730681697,327.250920791,0.782877306906,0.124580859339,0.782877306906,0.0,0.0,2056.47417196,327.250920791,2056.47417196,0.0,0.0,0.00205647417196,0.783164034287,1.0,22.977910914,2.0,2.0,2.0,0.0,76.0720846003,84.9927465265,78.2233543396,0.782233543396,1.0,9.91666666667,4404.95100227,135.04508171,2385.95547734,0.908307249355,2385.95547734,1.0,0.0,0.0,0.0,120.182499568,1.0,99.8055547078,1.0,0.0,59.6999994914,118.344999949,1.0,99.4999987284,0.0,1.0,238.527500153,0.0,2138.26000977,0.000133233605824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137157178287,139022.0,3051.27825694,93.544768447,1652.73440415,0.629177977041,1652.73440415,0.136864572671,1.0,1.0,1.0,0.0,2625.9331665,2626.81540749,2626.81540749,0.0,0.0,2056.47417196,2626.81540749
2016-08-02T15:00:00.000Z,0.0,0.0430990727836,0.791003106915,0.57466475378,55.5002495448,0.0609449580229,137.482500076,0.0,68.0566660563,1.0,97.5694421132,0.0,0.0,0.0,58.4083331426,69.4258337021,1.0,97.3333307902,0.0,0.0,137.482500076,97.9027194977,2.0,0.0,138.114749908,83.7215003967,40.4557291667,0.60819282483,1379.85832723,0.0,0.612488711966,0.0,1.0,18.1635600726,93.330499649,8.72099876404,3415.83274333,92.9359995524,92.9835484823,83.6840012868,83.601890564,,2153.66619873,54.5104999542,54.5011749268,41.5699996948,41.5561218262,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.394500096639,94.0370006561,100.0,12.3322713375,51.3659998576,1.48949972788,5.83128885428,40.0804999669,224.0,88.4166679382,702.649998983,0.612488711966,51.3659998576,0.819769643148,82.2046438853,2.0,1.0,1.0,1147.67750041,1147.67750041,0.0,0.628010757621,0.0,1.0,18.1998195648,92.6344998678,8.56260070801,3834.27006022,92.5715007782,92.3270899455,83.7589995066,83.2680486043,,1991.49991862,54.330499649,54.2809677124,41.267999649,41.6072565715,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,12.2957466443,51.3035011292,0.660999298096,5.90407296022,40.607000351,224.0,86.2916673024,677.208333333,0.628010757621,51.3035011292,0.769743023827,76.9743022919,2.0,1.0,1.0,1077.64023336,1077.64023336,1379.85832723,0.608916006283,2.0,0.0,4287.63045247,0.0,23.2260452906,4.25092577934,12.8854166667,4284.71331787,0.0529046795126,124.887500763,124.887500763,77.7388912837,2.0,55.2623799642,42.4440027873,41.260483106,1.0,3212.27259372,630.162720504,0.0,0.0,0.0,6.92416127523,1.0,0.0,49.9224990209,76.7598400116,1.0,99.0833326976,0.0,1.0,1.0,0.0,47.8599996567,1.0,97.3273798625,0.0,1.0,0.0434192013436,97.7824993134,97.3826370239,97.7824993134,2.0,0.0,98.4804631584,0.0566000007093,19.3192560002,0.917079816091,811.695245851,1.0,0.0,5937.18869654,0.00593718869654,341.329607033,0.766903004521,0.150446037686,0.766903004521,0.0,0.0,1739.93748983,341.329607033,1739.93748983,0.0,0.0,0.00173993748983,0.766143143177,1.0,24.0041155086,2.0,2.0,2.0,0.0,83.313375473,80.8505566915,76.7598400116,0.767598400116,1.0,11.0833333333,3842.43531422,117.799719159,2081.26709686,0.917349042207,2081.26709686,1.0,0.0,0.0,0.0,62.6241669655,1.0,78.2500003179,1.0,0.0,46.8000014623,62.2633336385,1.0,78.0000015895,0.0,1.0,124.887500763,0.0,2053.91992188,0.000138965458706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16400086637,139022.0,2429.29737293,74.4763476498,1315.83651442,0.579974270496,1315.83651442,0.164595308271,1.0,1.0,1.0,0.0,2268.78429159,2268.78429159,2268.78429159,0.0,0.0,1739.93748983,2268.78429159
2016-08-02T16:00:00.000Z,0.0,0.043383730279,0.773550455844,0.51581975449,53.4505001704,0.0546454560727,95.5150000254,0.0,47.3299999237,1.0,86.8194433848,0.0,0.0,0.0,51.9583333333,48.1608333588,1.0,86.5972213745,0.0,0.0,95.5150000254,87.0663560232,2.0,0.0,136.121249517,82.6707493464,40.4583333333,0.617019534564,1078.54166667,0.0,0.621184385078,0.0,1.0,17.4395801226,91.2410004934,8.20199966431,2981.66617839,90.8494993846,90.889213562,82.6474997203,82.5498402913,,1403.66635132,56.2190004985,56.1790644328,40.9685004552,40.832631429,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.391501108805,91.3880004883,100.0,11.7390592098,49.8809989293,1.85250059764,5.70052083333,39.1129995982,224.0,73.1583328247,553.508346558,0.621184385078,49.8809989293,0.636504676456,63.6504681905,2.0,1.0,1.0,891.106547038,891.106547038,0.0,0.620528247619,0.0,1.0,17.440788428,90.5464998881,7.84950129191,3316.45985921,90.5435002645,90.2754821777,82.6939989726,82.2124226888,,1334.24993896,56.0389995575,55.9710464478,40.798500061,41.3749186198,41.1143608093,1.0,0.0,84.4721209208,1.0,0.0,0.00299962361654,100.0,11.624907732,49.7450002035,0.89800008138,5.81588057677,39.951499939,224.0,69.5750001272,525.033327738,0.620528247619,49.7450002035,0.604353165399,60.4353173574,2.0,1.0,1.0,846.094431559,846.094431559,1078.54166667,0.616967662813,2.0,0.0,2781.79642741,0.0,18.1557784081,3.96556246281,11.546875,2781.79642741,0.0268627410776,46.9849993388,46.9849993388,58.3997608821,2.0,57.1786473592,42.0835240682,41.1859912872,1.0,2394.22756002,566.206343343,0.0,0.0,0.0,5.80957539876,1.0,0.0,39.0691655477,76.8379243215,1.0,93.7321402232,0.0,1.0,1.0,0.0,36.7649990718,1.0,88.934521993,0.0,1.0,0.0433879522496,75.8341643016,88.467508316,75.8341643016,2.0,0.0,73.4011925011,0.0566000007093,17.3585090645,0.917379783119,810.691515696,1.0,0.0,4425.21000058,0.00442521000058,306.687435458,0.741905627419,0.175451857384,0.741905627419,0.0,0.0,1296.84084066,306.687435458,1296.84084066,0.0,0.0,0.00129684084066,0.741358185808,1.0,22.3610895175,2.0,2.0,2.0,0.0,84.6872507731,80.7000497182,76.8379243215,0.768379243215,1.0,10.5,2960.43390337,90.7597015655,1603.52827612,0.917357484803,1603.52827612,1.0,0.0,0.0,0.0,23.6249998411,1.0,58.6944462458,1.0,0.0,35.0583343506,23.3600001335,1.0,58.4305566152,0.0,1.0,46.9849993388,0.0,1399.83996582,0.000124861597909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191257890507,139022.0,1664.84517575,51.0401029836,901.768592649,0.515889978586,901.768592649,0.191334439309,1.0,1.0,1.0,0.0,1747.98625692,1747.98625692,1747.98625692,0.0,0.0,1296.84084066,1747.98625692
2016-08-02T17:00:00.000Z,0.0,0.0449832170607,0.773072152865,0.517184432853,53.257751147,0.0644747784634,114.647500992,0.0,56.8975006739,1.0,91.8055559794,0.0,0.0,0.0,54.9416662852,57.6941668193,1.0,91.5694440206,0.0,0.0,114.647500992,92.6125043233,2.0,0.0,136.691251119,83.433499972,40.7890625,0.630248822653,1113.80830892,0.0,0.615235917796,0.0,1.0,17.5870350202,91.6430002848,7.8390007019,3174.1661377,91.2650006612,91.2675221761,83.4259999593,83.2939605713,,1405.3330485,56.8205000559,56.774676005,41.1799993515,41.0349833171,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,91.8094997406,100.0,11.8611716429,50.0850013097,1.88549931844,5.72586349646,39.2945000331,224.0,74.125,563.474990845,0.615235917796,50.0850013097,0.654357227144,65.4357217153,2.0,1.0,1.0,916.100118001,916.100118001,0.0,0.647832658535,0.0,1.0,17.6208772659,90.8945000966,7.41150093079,3543.68137614,90.8525009155,90.5866368612,83.4409999847,82.9625244141,,1323.99994914,56.6359999975,56.5690409342,41.2229998906,41.752146403,41.1143608093,1.0,0.0,48.2798926036,1.0,0.0,0.0419991811117,100.0,11.766475757,49.6295010249,0.964000384013,5.85440142949,40.2589995066,224.0,70.0999997457,550.333325704,0.647832658535,49.6295010249,0.607574869792,60.7574869792,2.0,1.0,1.0,850.604817708,850.604817708,1113.80830892,0.630295240294,2.0,0.0,2758.45916748,0.0,17.0392812093,3.58894679944,10.3671875,2758.45916748,0.0248181396866,43.7983328501,43.7983328501,57.0767758687,2.0,57.7663675944,42.3955993652,41.0360447566,1.0,2495.60233366,489.405196943,0.0,0.0,0.0,5.52635065715,1.0,0.0,40.7991663615,77.8996493022,1.0,95.1726163228,0.0,1.0,1.0,0.0,38.735833168,1.0,90.4880936941,0.0,1.0,0.0448554721923,79.4966672262,90.3844458262,79.4966672262,2.0,0.0,76.5090964442,0.0566000007093,15.0039727516,0.915010238341,818.710942414,1.0,0.0,4612.57926723,0.00461257926723,265.087854481,0.764888666825,0.150000055529,0.764888666825,0.0,0.0,1351.75080363,265.087854481,1351.75080363,0.0,0.0,0.00135175080363,0.764366721114,1.0,24.7587905091,2.0,2.0,2.0,0.0,84.0241597493,81.8648312887,77.8996493022,0.778996493022,1.0,10.5,2985.0075306,91.5130691959,1616.83865811,0.914888722354,1616.83865811,1.0,0.0,0.0,0.0,22.0991665522,1.0,57.3333358765,1.0,0.0,34.2000007629,21.6991664569,1.0,57.0,0.0,1.0,43.7983328501,0.0,1446.7800293,0.000107925168331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16395442622,139022.0,1688.01084135,51.7503059351,914.31634782,0.517366226425,914.31634782,0.164491258381,1.0,1.0,1.0,0.0,1767.25170898,1767.25170898,1767.25170898,0.0,0.0,1351.75080363,1767.25170898
2016-08-02T18:00:00.000Z,0.0,0.0474464299008,0.769543210633,0.536920222964,54.1120007833,0.0708228960125,142.630830129,0.0,70.7075004578,1.0,98.9583320618,0.0,0.0,0.0,59.2250003815,71.9525000254,1.0,98.6944478353,0.0,0.0,142.630830129,99.9999993642,2.0,0.0,138.304499944,84.1924991608,41.1796875,0.615175555154,1241.58333333,0.0,0.609502635365,0.0,1.0,17.9544639587,92.7125002543,8.14650154114,3469.58266195,92.3135000865,92.3197784424,84.1669985453,84.0475997925,,1590.99966431,56.9120000203,56.8695831299,41.1770000458,41.1246948242,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.399000167847,97.7960001628,100.0,12.193120718,51.1365000407,1.62300014496,5.761343201,39.5539999008,224.0,81.0916678111,635.25,0.609502635365,51.1365000407,0.744624303182,74.4624315898,2.0,1.0,1.0,1042.47402445,1042.47402445,0.0,0.623069044791,0.0,1.0,17.9798456828,92.0209999084,7.76399993896,3887.51346842,91.9819997152,91.7054087321,84.2179997762,83.7279383341,,1516.49996948,56.7154998779,56.656384786,41.2920001348,41.6710840861,41.1143608093,1.0,0.0,53.5939772924,1.0,0.0,0.039000193278,100.0,12.1007099946,50.6899995804,0.870999972026,5.87913580736,40.4210001628,224.0,76.6000003815,606.333333333,0.623069044791,50.6899995804,0.69560983567,69.5609836578,2.0,1.0,1.0,973.853769938,973.853769938,1241.58333333,0.615600175931,2.0,0.0,3138.27246094,0.0,16.8502318064,2.98887207111,9.0625,3138.27246094,0.0266167813527,53.8766673406,53.8766673406,61.3218863805,2.0,57.8087539673,42.3643925985,41.0248874029,1.0,2831.79384371,557.032477695,0.0,0.0,0.0,5.97120412191,1.0,0.0,48.6216650009,78.1957944234,1.0,99.9404760997,0.0,1.0,1.0,0.0,47.1374988556,1.0,96.9999987284,0.0,1.0,0.0474987649239,95.7591635386,96.8731155396,95.7591635386,2.0,0.0,86.8159102819,0.0566000007093,17.0772606612,0.909474576691,837.562500575,1.0,0.0,5233.9563064,0.0052339563064,301.718382458,0.759986858054,0.149494414467,0.759986858054,0.0,0.0,1533.84998576,301.718382458,1533.84998576,0.0,0.0,0.00153384998576,0.760628705223,1.0,25.4329835996,2.0,2.0,2.0,0.0,75.7913818359,84.5546042124,78.1957944234,0.781957944234,1.0,11.0833333333,3388.8263214,103.893170943,1835.56836822,0.909481272522,1835.56836822,1.0,0.0,0.0,0.0,27.3108332952,1.0,60.6666688919,1.0,0.0,36.2500012716,26.5658334096,1.0,60.416668574,0.0,1.0,53.8766673406,0.0,1591.63000488,0.000122838548296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164373274067,139022.0,2002.21126892,61.3829266823,1084.5039914,0.537346408464,1084.5039914,0.163759376833,1.0,1.0,1.0,0.0,2018.25856527,2018.25856527,2018.25856527,0.0,0.0,1533.84998576,2018.25856527
2016-08-02T19:00:00.000Z,0.0,0.0471060547842,0.770516033652,0.544528226247,54.5177504222,0.0681527952475,142.836671193,0.0,70.754166921,1.0,98.9722213745,0.0,0.0,0.0,59.2250003815,72.1625010173,1.0,98.7083358765,0.0,0.0,142.836671193,100.0,2.0,0.0,138.537000338,84.0192499161,40.9557291667,0.615196246433,1289.69999186,0.0,0.608282122206,0.0,1.0,18.0136874517,92.8654988607,8.45550028483,3470.8326416,92.4590002696,92.4742787679,84.0034999847,83.8755442301,,1708.99961344,56.2820008596,56.2446772257,41.0975001653,41.0648829142,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.406498591105,102.221000036,100.0,12.2470730146,51.3615001043,1.49850050608,5.7666144371,39.5989996592,224.0,83.3083324432,657.599995931,0.608282122206,51.3615001043,0.772337007068,77.2337004344,2.0,1.0,1.0,1081.2718099,1081.2718099,0.0,0.624080010748,0.0,1.0,18.0511558851,92.2025000254,8.12100028992,3889.01324463,92.1560001373,91.8817545573,84.0349998474,83.5480651855,,1634.24993896,56.0900001526,56.0309702555,41.2139997482,41.4815165202,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,12.174047629,50.9420003891,0.804999669393,5.87710837523,40.4090000788,224.0,81.7833328247,632.099995931,0.624080010748,50.9420003891,0.723484061105,72.348405838,2.0,1.0,1.0,1012.87768555,1012.87768555,1289.69999186,0.615258703593,2.0,0.0,3375.14520264,0.0,18.8295796712,3.45916809638,10.4010416667,3375.14520264,0.0313787979821,65.7841663361,65.7841663361,64.5124387741,2.0,57.1020965576,42.1943435669,41.0693394343,1.0,2948.51830997,580.373091217,0.0,0.0,0.0,6.65621566772,1.0,0.0,50.0058320363,77.347284317,1.0,100.0,0.0,1.0,1.0,0.0,48.7474988302,1.0,98.1785691579,0.0,1.0,0.0471186601572,98.7533308665,97.7617549896,98.7533308665,2.0,0.0,90.3943984595,0.0566000007093,17.7928270905,0.911783119461,829.628600691,1.0,0.0,5449.69614837,0.00544969614837,314.36089872,0.761815952005,0.149952427803,0.761815952005,0.0,0.0,1597.07415771,314.36089872,1597.07415771,0.0,0.0,0.00159707415771,0.761862854163,1.0,25.7756791512,2.0,2.0,2.0,0.0,76.9735005697,83.4507789612,77.347284317,0.77347284317,1.0,10.5,3528.89140119,108.18722555,1911.43505643,0.911768379808,1911.43505643,1.0,0.0,0.0,0.0,33.1858336131,1.0,64.8333333333,1.0,0.0,38.8000017802,32.5983333588,1.0,64.6666692098,0.0,1.0,65.7841663361,0.0,1618.63000488,0.000127985693563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164463290375,139022.0,2107.75756346,64.6187193083,1141.6734717,0.544586523127,1141.6734717,0.164380718359,1.0,1.0,1.0,0.0,2096.40419515,2096.40419515,2096.40419515,0.0,0.0,1597.07415771,2096.40419515
2016-08-02T20:00:00.000Z,0.0,0.0475707880493,0.769880181482,0.524226225586,53.3417495092,0.0747837238103,139.895834605,0.0,69.3000001907,1.0,98.2499987284,0.0,0.0,0.0,58.8416665395,70.5958350499,1.0,98.0694440206,0.0,0.0,139.895834605,99.2773825328,2.0,0.0,137.407499631,84.0657501221,40.6354166667,0.622014480967,1164.54165649,0.0,0.621247558005,0.0,1.0,17.726029555,92.1005001068,7.66649881999,3438.33270264,91.713499705,91.7348327637,84.047000885,83.9250615438,,1524.33298747,56.0944999059,56.0561218262,41.0104999542,40.9038976034,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.387000401815,92.6764996847,100.0,11.9991523425,50.7029997508,1.70849959056,5.72687721252,39.3020003637,224.0,77.1000010173,595.025014242,0.621247558005,50.7029997508,0.684421452114,68.4421453476,2.0,1.0,1.0,958.190032959,958.190032959,0.0,0.628266674268,0.0,1.0,17.7586627007,91.4060007731,7.30350049337,3857.51708984,91.3879998525,91.1201451619,84.0844993591,83.5984522502,,1459.99996948,55.9039999644,55.8416264852,41.0040003459,41.4361979167,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,11.917236805,50.3854993184,0.863500595093,5.84142593543,40.1404997508,224.0,75.5749994914,569.516662598,0.628266674268,50.3839995066,0.647546241397,64.7546243668,2.0,1.0,1.0,906.564737956,906.564737956,1164.54165649,0.622032399959,2.0,0.0,3032.08807373,0.0,18.4390381177,3.74266211192,11.2395833333,3032.08807373,0.0289418468895,54.2625001272,54.2625001272,61.1095275879,2.0,56.9705073039,42.1555023193,41.0741621653,1.0,2672.71298127,488.45041096,0.0,0.0,0.0,6.47806167603,1.0,0.0,45.4591662089,77.568939209,1.0,98.1666647593,0.0,1.0,1.0,0.0,43.6033322016,1.0,94.44642512,0.0,1.0,0.0475043895794,89.0624993642,93.8586050669,89.0624993642,2.0,0.0,81.938878039,0.0566000007093,14.9747013361,0.914615382107,819.975763243,1.0,0.0,4939.92985916,0.00493992985916,264.570691669,0.773248424359,0.141314654173,0.773248424359,0.0,0.0,1447.68333944,264.570691669,1447.68333944,0.0,0.0,0.00144768333944,0.773244440556,1.0,26.3538273484,2.0,2.0,2.0,0.0,82.3129704793,82.077486674,77.568939209,0.77568939209,1.0,9.91666666667,3161.16339223,96.9135793751,1712.25403111,0.914563078532,1712.25403111,1.0,0.0,0.0,0.0,27.2800000509,1.0,61.291668574,1.0,0.0,36.633333842,26.9825000763,1.0,61.0555566152,0.0,1.0,54.2625001272,0.0,1568.84997559,0.000107714615932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154516027916,139022.0,1813.09398054,55.5850506905,982.068021094,0.524550175607,982.068021094,0.154590776757,1.0,1.0,1.0,0.0,1872.20987956,1872.20987956,1872.20987956,0.0,0.0,1447.68333944,1872.20987956
2016-08-02T21:00:00.000Z,0.0,0.0449070690272,0.779105546461,0.512123459312,53.0320021311,0.0586427934877,97.495833079,0.0,48.4466663996,1.0,87.3750012716,0.0,0.0,0.0,52.3083324432,49.1091664632,1.0,87.1805534363,0.0,0.0,97.495833079,87.4143676758,2.0,0.0,136.081501643,83.0494995117,40.5364583333,0.63914409661,1062.47501628,0.0,0.640031603152,0.0,1.0,17.416615804,91.1629988352,7.77450116475,2998.33282471,90.7985013326,90.8396224976,83.0240001678,82.9060312907,,1311.66637166,56.4200000763,56.3663457235,41.0915002823,40.8778101603,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.364497502645,91.3114992778,100.0,11.7219744523,49.7070010503,2.02050018311,5.69464127223,39.0695002874,224.0,70.9499988556,536.733342489,0.640031603152,49.7070010503,0.599308958508,59.930896759,2.0,1.0,1.0,839.032541911,839.032541911,0.0,0.651500058088,0.0,1.0,17.4528751373,90.5359992981,7.49100176493,3336.70729574,90.5660006205,90.2997589111,83.0749988556,82.5970408122,,1255.24997965,56.2324997584,56.1546503703,40.8014993668,41.3793869019,41.1143608093,1.0,0.0,43.1689955393,1.0,0.0,-0.0300013224284,100.0,11.6519972483,49.7645012538,0.96249961853,5.80087776979,39.8389997482,224.0,66.4583333333,525.741666158,0.651500058088,49.7645012538,0.576584363665,57.6584361394,2.0,1.0,1.0,807.218109131,807.218109131,1062.47501628,0.639529825635,2.0,0.0,2629.52105713,0.0,18.3597389857,4.41955089569,12.0182291667,2629.52105713,0.0262061775818,43.5233332316,43.5233332316,57.0808731715,2.0,57.3640085856,42.1930669149,41.1173006694,1.0,2359.66359498,457.001340329,0.0,0.0,0.0,6.06528282166,1.0,0.0,38.507499059,76.9587173462,1.0,93.3988062541,0.0,1.0,1.0,0.0,36.1433327993,1.0,88.6785691579,0.0,1.0,0.0448544277701,74.6508324941,87.9148623149,74.6508324941,2.0,0.0,72.3415454175,0.0566000007093,14.0105493374,0.917824324539,809.181882363,1.0,0.0,4361.32601298,0.00436132601298,247.536204273,0.768867318275,0.148908257827,0.768867318275,0.0,0.0,1278.11916097,247.536204273,1278.11916097,0.0,0.0,0.00127811916097,0.769208356738,1.0,24.147001966,2.0,2.0,2.0,0.0,86.0619977315,80.4835014343,76.9587173462,0.769587173462,1.0,10.5,2816.66493531,86.3520947549,1525.65536524,0.917775576102,1525.65536524,1.0,0.0,0.0,0.0,22.1174998283,1.0,57.7500047684,1.0,0.0,34.4500013987,21.4058332443,1.0,57.4166688919,0.0,1.0,43.5233332316,0.0,1365.09008789,0.000100779368283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162249096298,139022.0,1572.02765027,48.1945434515,851.493689886,0.512225847059,851.493689886,0.16192239392,1.0,1.0,1.0,0.0,1662.3403422,1662.3403422,1662.3403422,0.0,0.0,1278.11916097,1662.3403422
2016-08-02T22:00:00.000Z,0.0,0.0410741260813,0.793850187587,0.508398587702,52.1807518005,0.0579058600097,86.9691645304,0.0,43.156665802,1.0,84.1388899485,0.0,0.0,0.0,50.3666667938,43.8158330917,1.0,83.9444446564,0.0,0.0,86.9691645304,84.4242858887,2.0,0.0,134.475001653,82.2942498525,40.2760416667,0.651698634528,980.58333842,0.0,0.646774966605,0.0,1.0,17.0600649516,90.091999054,7.52550125122,2877.49951172,89.7950013479,89.7988128662,82.2695000966,82.1511154175,,1235.33305868,56.2025000254,56.1504007975,41.1260000865,40.8523585002,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.296997706095,90.2119998932,100.0,11.3765744368,48.6690012614,2.16300074259,5.68349055449,38.9629993439,224.0,66.7166662216,500.991663615,0.646774966605,48.6690012614,0.553974514916,55.3974520365,2.0,1.0,1.0,775.564320882,775.564320882,0.0,0.656835501097,0.0,1.0,17.0491870244,89.3015003204,7.04100100199,3195.34997559,89.3600006104,89.0960108439,82.3189996084,81.8494873047,,1179.99992879,56.0044997533,55.9302419027,41.1239992778,41.7636362712,41.1143608093,1.0,0.0,31.9441304207,1.0,0.0,-0.058500289917,100.0,11.2231691678,48.2360013326,1.09149901072,5.82601757844,40.032500267,224.0,60.5583337148,479.591667175,0.656835501097,48.2360013326,0.522064147223,52.2064154943,2.0,1.0,1.0,730.889806112,730.889806112,980.58333842,0.652566614428,2.0,0.0,2444.5736084,0.0,19.2480808605,5.55762688319,13.6666666667,2444.5736084,0.0284164857136,42.6533336639,42.6533336639,57.0,2.0,57.1547740589,42.398147583,41.2199611664,1.0,2163.57254875,400.103621789,0.0,0.0,0.0,6.16150665283,1.0,0.0,32.2433322271,76.1079934438,1.0,87.8988087972,0.0,1.0,1.0,0.0,29.5591661135,1.0,82.6011892955,0.0,1.0,0.0411634525551,61.8024981817,82.3849112193,61.8024981817,2.0,0.0,66.3298709749,0.0566000007093,12.2662037033,0.920183094059,801.324567199,1.0,0.0,3998.89427369,0.00399889427369,216.717377201,0.778852139528,0.144031020381,0.778852139528,0.0,0.0,1171.90583293,216.717377201,1171.90583293,0.0,0.0,0.00117190583293,0.779983739058,1.0,23.0278492578,2.0,2.0,2.0,0.0,86.6088145863,79.2882260409,76.1079934438,0.761079934438,1.0,10.5,2563.84330178,78.6011985154,1388.71373729,0.922943324531,1388.71373729,1.0,0.0,0.0,0.0,21.4699999491,1.0,57.6666717529,1.0,0.0,34.4000015259,21.1833335559,1.0,57.3333358765,0.0,1.0,42.6533336639,0.0,1222.0300293,8.82321050144e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156056191699,139022.0,1412.4415458,43.3020217171,765.053377641,0.508456774672,765.053377641,0.154781081086,1.0,1.0,1.0,0.0,1504.65765381,1504.65765381,1504.65765381,0.0,0.0,1171.90583293,1504.65765381
2016-08-02T23:00:00.000Z,0.0,0.0386595146791,0.778298280341,0.513020676691,52.9562492371,0.054170164367,90.848332723,0.0,45.0533336004,1.0,85.2499980927,0.0,0.0,0.0,51.0583333969,45.7541659673,1.0,85.1249980927,0.0,0.0,90.848332723,85.9958883921,2.0,0.0,135.000000318,82.0437510808,40.4739583333,0.618249452432,1037.95832316,0.0,0.614210596946,0.0,1.0,17.191807429,90.5030002594,8.12699890137,2914.99951172,90.147500356,90.1510467529,82.0205014547,81.8939793905,,1394.99968465,55.9295002619,55.8720270793,41.1214996974,40.9522577922,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,90.6484998067,100.0,11.4775003592,49.0260006587,1.84950002035,5.71430722872,39.271999677,224.0,69.7249997457,527.566665649,0.614210596946,49.0260006587,0.613999884469,61.3999884923,2.0,1.0,1.0,859.599838257,859.599838257,0.0,0.632906586855,0.0,1.0,17.1736774445,89.6824995677,7.63799921672,3241.09427897,89.7049999237,89.4429499308,82.067000707,81.6013590495,,1336.24992879,55.7345002492,55.6592890422,41.2140000661,41.7751235962,41.1143608093,1.0,0.0,37.0829563141,1.0,0.0,-0.0225003560384,100.0,11.3073144754,48.4849999746,0.890499750773,5.86636304855,40.3295001984,224.0,64.6750005086,510.391665141,0.632906586855,48.4909998576,0.576470104399,57.6412642797,2.0,1.0,1.0,807.058146159,807.058146159,1037.95832316,0.618589765108,2.0,0.0,2784.13012695,0.0,16.9640305042,4.66390419006,10.9973958333,2784.13012695,0.026604074396,44.6200005213,44.6200005213,57.0,2.0,56.7977905273,42.3096211751,41.2852741877,1.0,2286.30024502,570.511648763,0.0,0.0,0.0,6.68266614278,1.0,0.0,33.7558323542,75.3378353119,1.0,89.2619043986,0.0,1.0,1.0,0.0,31.1483329137,1.0,84.0595213572,0.0,1.0,0.0386452201539,64.9041659037,84.2431735992,64.9041659037,2.0,0.0,70.0924035802,0.0566000007093,17.490499255,0.92168742916,796.356397535,1.0,0.0,4225.72978338,0.00422572978338,309.019417595,0.737629608299,0.184064313042,0.737629608299,0.0,0.0,1238.38167318,309.019417595,1238.38167318,0.0,0.0,0.00123838167318,0.738000164429,1.0,21.3231789347,2.0,2.0,2.0,0.0,87.2558269501,78.5109443665,75.3378353119,0.753378353119,1.0,11.0833333333,2856.81189378,87.5829028352,1547.40109077,0.921693921341,1547.40109077,1.0,0.0,0.0,0.0,22.6166666349,1.0,57.6666717529,1.0,0.0,34.4000015259,21.9775001208,1.0,57.3333358765,0.0,1.0,44.6200005213,0.0,1354.78991699,0.000125811017357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199702210007,139022.0,1590.77281647,48.7692246455,861.647067744,0.513231423589,861.647067744,0.199246386458,1.0,1.0,1.0,0.0,1678.86654663,1678.86654663,1678.86654663,0.0,0.0,1238.38167318,1678.86654663
2016-08-03T00:00:00.000Z,0.0,0.0415774743505,0.768262798777,0.530100185432,54.2012497584,0.0532357131365,104.216665268,0.0,51.7574996948,1.0,89.25,0.0,0.0,0.0,53.4499998093,52.5183334351,1.0,89.0833307902,0.0,0.0,104.216665268,89.509712855,2.0,0.0,136.43174998,82.2305002213,41.296875,0.605569201018,1181.76668294,0.0,0.60012791025,0.0,1.0,17.5423150063,91.4750003815,8.85749816895,3079.1661377,91.0670000712,91.076772054,82.2095019023,82.0736567179,,1653.66628011,55.7389996847,55.6809234619,41.151500384,41.0559717814,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.408000310262,94.5890013377,100.0,11.785229365,49.9154996872,1.62600008647,5.75708564123,39.5255002975,224.0,77.9916667938,603.108332316,0.60012791025,49.9154996872,0.717963184175,71.79631869,2.0,1.0,1.0,1005.14845785,1005.14845785,0.0,0.61008289944,0.0,1.0,17.5483585993,90.7610003153,8.47800127665,3429.32065837,90.7294998169,90.4812189738,82.2514985402,81.7895278931,,1579.74995931,55.5680001577,55.4750493368,41.1569992701,41.568321228,41.1143608093,1.0,0.0,49.2329101562,1.0,0.0,0.0315004984538,100.0,11.6793599129,49.5725005468,0.801998774211,5.86899872621,40.3550004959,224.0,73.8750006358,578.658330282,0.61008289944,49.5725005468,0.67757757641,67.7577584585,2.0,1.0,1.0,948.608606974,948.608606974,1181.76668294,0.604455216174,2.0,0.0,3264.87687174,0.0,12.7197928862,3.20645503203,5.28645833333,3263.81609553,0.0245851709431,47.9833335876,47.9833335876,57.5809386571,2.0,56.4949923429,42.1464594061,41.3308607737,1.0,2612.56687128,717.566698472,0.0,0.0,0.0,7.1883538564,1.0,0.0,41.6316655477,75.0211480459,1.0,95.994043986,0.0,1.0,1.0,0.0,39.5066658656,1.0,91.3095213572,0.0,1.0,0.0414952362416,81.1383304596,91.2470035553,81.1383304596,2.0,0.0,80.0949446256,0.0566000007093,21.9988493351,0.922754808925,792.851240727,1.0,0.0,4828.76282899,0.00482876282899,388.672244866,0.725138069323,0.199166167213,0.725138069323,0.0,0.0,1415.10501099,388.672244866,1415.10501099,0.0,0.0,0.00141510501099,0.723564098279,1.0,21.3627457096,2.0,2.0,2.0,0.0,88.1484610818,77.9516393488,75.0211480459,0.750211480459,1.0,10.5,3324.6025144,101.924225259,1800.78134243,0.922769049497,1800.78134243,1.0,0.0,0.0,0.0,24.2749999364,1.0,57.6666717529,1.0,0.0,34.4000015259,23.7083331744,1.0,57.3333358765,0.0,1.0,47.9833335876,0.0,1448.06005859,0.000158240057941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215835335311,139022.0,1910.21778351,58.5626302143,1034.67543252,0.530195667237,1034.67543252,0.215636140636,1.0,1.0,1.0,0.0,1956.13699341,1951.49733665,1951.49733665,0.0,0.0,1415.10501099,1951.49733665
2016-08-03T01:00:00.000Z,0.0,0.0406245967895,0.794554796001,0.586948685874,55.7515001297,0.0566949002597,135.219167074,0.0,67.0066665014,1.0,97.1249993642,0.0,0.0,0.0,58.166665713,68.2250013351,1.0,96.9444408417,0.0,0.0,135.219167074,97.6722564697,2.0,0.0,138.642750422,82.8912502925,41.4791666667,0.599124527428,1425.03334554,0.0,0.600306358165,0.0,1.0,18.060825189,92.9075012207,9.58000183105,3395.83274333,92.5805009206,92.496518453,82.8754997253,82.7269846598,,2133.99954224,54.9724998474,54.9196955363,41.298500061,41.2850468953,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,94.8200009664,100.0,12.2635968526,51.2820008596,1.47599983215,5.79722837607,39.8225002289,224.0,90.6083329519,727.925003052,0.600306358165,51.2820008596,0.865779618763,86.5779628754,2.0,1.0,1.0,1212.09146627,1212.09146627,0.0,0.623410417693,0.0,1.0,18.0620336533,92.2160002391,9.21749814351,3806.89847819,92.1244990031,91.8708953857,82.9070008596,82.4471435547,,1995.74990845,54.7804994583,54.707476298,41.3204994202,41.5204467773,41.1143608093,1.0,0.0,88.7415574392,1.0,0.0,0.0915012359619,100.0,12.1658676465,50.8039995829,0.765999794006,5.89616616567,40.5544996262,224.0,87.9333337148,697.108337402,0.623410417693,50.8039995829,0.797344654628,79.7344665527,2.0,1.0,1.0,1116.28251648,1116.28251648,1425.03334554,0.598850015908,2.0,0.0,4245.04003906,0.0,17.1000409126,2.65375657876,6.18229166667,4245.04003906,0.0387303740611,93.6491661072,93.6491661072,72.002442042,2.0,55.6274108887,42.1408462524,41.3673025767,1.0,3232.17774503,825.704660064,0.0,0.0,0.0,8.18372217814,1.0,0.0,49.39249897,74.6917775472,1.0,99.3154754639,0.0,1.0,1.0,0.0,47.2341658274,1.0,97.2857138316,0.0,1.0,0.0406578709836,96.6266651154,97.6796989441,96.6266651154,2.0,0.0,99.0907066739,0.0566000007093,25.314096168,0.924065802763,788.560362201,1.0,0.0,5973.97904852,0.00597397904852,447.24550973,0.736052109243,0.188034725994,0.736052109243,0.0,0.0,1750.71917725,447.24550973,1750.71917725,0.0,0.0,0.00175071917725,0.735137025515,1.0,19.7334443429,2.0,2.0,2.0,0.0,89.5392729441,77.2587280273,74.6917775472,0.746917775472,1.0,9.91666666667,4057.8824051,124.404802842,2197.96468698,0.924086835237,2197.96468698,1.0,0.0,0.0,0.0,46.987499396,1.0,71.4861132304,1.0,0.0,42.758333842,46.6616667112,1.0,71.2638893127,0.0,1.0,93.6491661072,0.0,1911.92004395,0.000182086980247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203481663004,139022.0,2588.5048742,79.357262331,1402.07175506,0.589470822069,1402.07175506,0.204594667974,1.0,1.0,1.0,0.0,2378.52613322,2378.52613322,2378.52613322,0.0,0.0,1750.71917725,2378.52613322
2016-08-03T02:00:00.000Z,0.0,0.0412838454741,0.78698828172,0.539657658548,53.5975001653,0.0574506128875,110.676665624,0.0,54.8758331935,1.0,90.4861106873,0.0,0.0,0.0,54.1916659673,55.8008327484,1.0,90.3194433848,0.0,0.0,110.676665624,90.9145933787,2.0,0.0,135.787500699,82.1900005341,40.59375,0.610426623944,1165.29167684,0.0,0.609514416171,0.0,1.0,17.3888166746,90.9905001322,8.52149963379,3129.58276367,90.6784998576,90.6514256795,82.1570002238,82.0361989339,,1699.99961344,54.7969999313,54.737508138,40.9384997686,40.8237202962,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.312000274658,91.6640001933,100.0,11.6698462963,49.740000089,1.74600028992,5.71897029877,39.1924994787,224.0,76.9916658401,595.800003052,0.609514416171,49.740000089,0.699736633301,69.9736642838,2.0,1.0,1.0,979.631286621,979.631286621,0.0,0.628759100046,0.0,1.0,17.3694782257,90.2284990946,7.99500083923,3503.18642171,90.2180016836,89.982208252,82.2230008443,81.7582753499,,1596.49992879,54.6229998271,54.5283228556,40.9934997559,41.3723653158,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0104974110921,100.0,11.5284577211,49.2245019277,0.829000155131,5.84102050463,40.1644996007,224.0,74.7499987284,569.491668701,0.628759100046,49.2245019277,0.646883010864,64.6883004506,2.0,1.0,1.0,905.63621521,905.63621521,1165.29167684,0.612139476505,2.0,0.0,3368.144104,0.0,18.4277129968,4.35829059283,10.328125,3368.144104,0.0337010159132,67.4316666921,67.4316666921,63.9895855586,2.0,55.5685755412,41.9491424561,41.4277931849,1.0,2626.02566628,633.429483686,0.0,0.0,0.0,7.7812906901,1.0,0.0,40.4308327039,74.3757095337,1.0,93.1666666667,0.0,1.0,1.0,0.0,38.3791659673,1.0,89.6130943298,0.0,1.0,0.0409925980774,78.8099988302,89.0815118154,78.8099988302,2.0,0.0,80.5075585386,0.0566000007093,19.4194070122,0.924912943387,785.802045967,1.0,0.0,4853.63849043,0.00485363849043,343.09905952,0.745107684826,0.179729079632,0.745107684826,0.0,0.0,1422.39500936,343.09905952,1422.39500936,0.0,0.0,0.00142239500936,0.744322275122,1.0,21.3577595309,2.0,2.0,2.0,0.0,89.9376074473,76.804596583,74.3757095337,0.743757095337,1.0,9.91666666667,3259.45514996,99.9269655508,1765.49406888,0.924836764458,1765.49406888,1.0,0.0,0.0,0.0,33.9441669782,1.0,64.166668574,1.0,0.0,38.3416674932,33.4874997139,1.0,63.9027792613,0.0,1.0,67.4316666921,0.0,1845.7800293,0.000139685855564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194336002351,139022.0,1929.3702749,59.1497990077,1045.04943934,0.547438906317,1045.04943934,0.195204418421,1.0,1.0,1.0,0.0,1908.9791158,1908.9791158,1908.9791158,0.0,0.0,1422.39500936,1908.9791158
2016-08-03T03:00:00.000Z,0.0,0.0372744088811,0.770707961147,0.519836327865,53.3079999288,0.0526646557155,95.6233329773,0.0,47.4716672897,1.0,86.7777786255,0.0,0.0,0.0,51.9666659037,48.1808331807,1.0,86.6111100515,0.0,0.0,95.6233329773,87.1784000397,2.0,0.0,134.730750402,81.422750473,40.7057291667,0.599739539653,1089.10831706,0.0,0.601289902491,0.0,1.0,17.1482961973,90.3170000712,8.52300071716,2977.49951172,89.9270006816,89.9374186198,81.4039999644,81.2647806803,,1574.66631063,55.2545000712,55.1891504924,41.1440003713,41.0082550049,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.389999389648,90.3950004578,100.0,11.4017532667,48.7830003103,1.69800027212,5.74654304981,39.4460000992,224.0,73.8083343506,556.733332316,0.601289902491,48.7830003103,0.661331263951,66.1331253052,2.0,1.0,1.0,925.863769531,925.863769531,0.0,0.601142011168,0.0,1.0,17.1591741244,89.6134999593,8.16599845886,3310.83559163,89.6074994405,89.3579711914,81.4415009816,80.9871164958,,1518.49993896,55.0760002136,54.9860687256,41.0820004145,41.4981155396,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,11.3023399512,48.525499026,0.822999954224,5.85683425268,40.2590004603,224.0,72.3666674296,532.375002543,0.601142011168,48.525499026,0.632552373977,63.2552378972,2.0,1.0,1.0,885.573323568,885.573323568,1089.10831706,0.599791001256,2.0,0.0,3130.6879069,0.0,13.2692921162,3.39776349068,6.55729166667,3130.6879069,0.0253821719571,46.0916668574,46.0916668574,57.4596230189,2.0,56.021542867,42.1013565063,41.4645312627,1.0,2397.2907,707.410653986,0.0,0.0,0.0,7.42961947123,1.0,0.0,35.0574998856,73.9743804932,1.0,90.4285704295,0.0,1.0,1.0,0.0,32.6316657066,1.0,85.5357131958,0.0,1.0,0.0372708707012,67.6891651154,85.2802867889,67.6891651154,2.0,0.0,73.495100921,0.0566000007093,21.687489718,0.926042351776,782.134714535,1.0,0.0,4430.87155,0.00443087155,383.171191629,0.715045308206,0.211000972517,0.715045308206,0.0,0.0,1298.5,383.171191629,1298.5,0.0,0.0,0.0012985,0.715037986636,1.0,20.0549162292,2.0,2.0,2.0,0.0,90.6995067596,76.1943995158,73.9743804932,0.739743804932,1.0,11.0833333333,3104.70135399,95.182590639,1681.67119163,0.926046280723,1681.67119163,1.0,0.0,0.0,0.0,23.3483331998,1.0,57.0833358765,1.0,0.0,34.0750017166,22.7433333397,1.0,56.7916707993,0.0,1.0,46.0916668574,0.0,1362.77001953,0.000156000415172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227851433465,139022.0,1743.1319389,53.4401846918,944.172862582,0.519927897978,944.172862582,0.227787071326,1.0,1.0,1.0,0.0,1815.96884155,1815.96884155,1815.96884155,0.0,0.0,1298.5,1815.96884155
2016-08-03T04:00:00.000Z,0.0,0.0398655496911,0.76871073518,0.534576818789,54.2927509944,0.0518716372886,103.668333689,0.0,51.4400002162,1.0,89.1666698456,0.0,0.0,0.0,53.3916657766,52.2658325831,1.0,88.9861100515,0.0,0.0,103.668333689,89.6684589386,2.0,0.0,136.071750641,81.7789996465,41.2083333333,0.599323860247,1197.7416687,0.0,0.593598869885,0.0,1.0,17.4565014839,91.2079989115,9.04200108846,3073.33282471,90.8000011444,90.8097381592,81.7580000559,81.6152470907,,1712.66625977,55.5319999059,55.4630610148,41.1560001373,41.0706100464,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.407997767131,97.9624996185,100.0,11.6925227642,49.6440010071,1.58250013987,5.76397887866,39.5734999975,224.0,78.6749992371,608.91666158,0.593598869885,49.6440010071,0.732821778797,73.282178243,2.0,1.0,1.0,1025.95049032,1025.95049032,0.0,0.606987655705,0.0,1.0,17.4855087598,90.576499939,8.74349975586,3420.69679769,90.5434989929,90.3099822998,81.7999992371,81.3455912272,,1637.49989827,55.3489999771,55.2608413696,41.1329997381,41.4278996785,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,11.6209702492,49.4104992549,0.815499941508,5.86453843117,40.3174997965,224.0,77.816666921,588.825002035,0.606987655705,49.4104992549,0.692789088658,69.3227507273,2.0,1.0,1.0,969.904724121,969.904724121,1197.7416687,0.599311471341,2.0,0.0,3382.14640299,0.0,13.1718593438,2.97163772583,5.4921875,3382.14640299,0.0261612502642,52.2991660436,52.2991660436,60.0325930913,2.0,56.2436014811,42.0631510417,41.4524307251,1.0,2646.45999623,769.969693686,0.0,0.0,0.0,7.64340909322,1.0,0.0,40.9149983724,74.1145909627,1.0,95.4166653951,0.0,1.0,1.0,0.0,38.7558320363,1.0,90.6785704295,0.0,1.0,0.0398517976576,79.6708310445,90.5207106272,79.6708310445,2.0,0.0,81.134025384,0.0566000007093,23.6053976865,0.925959837914,782.40174341,1.0,0.0,4891.40691428,0.00489140691428,417.056491001,0.717273847722,0.208685990193,0.717273847722,0.0,0.0,1433.46332804,417.056491001,1433.46332804,0.0,0.0,0.00143346332804,0.717219317953,1.0,20.6435001649,2.0,2.0,2.0,0.0,90.6638787587,76.2394256592,74.1145909627,0.741145909627,1.0,11.0833333333,3416.42968992,104.73942307,1850.51981904,0.925959837914,1850.51981904,1.0,0.0,0.0,0.0,26.3258333206,1.0,59.3333339691,1.0,0.0,35.4750010173,25.9733333588,1.0,59.1250012716,0.0,1.0,52.2991660436,0.0,1510.04003906,0.000169796130731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225372615148,139022.0,1973.1025841,60.4905252191,1068.73718129,0.534772822737,1068.73718129,0.225414511815,1.0,1.0,1.0,0.0,1998.48821004,1998.48821004,1998.48821004,0.0,0.0,1433.46332804,1998.48821004
2016-08-03T05:00:00.000Z,0.0,0.0386705586092,0.807188489953,0.603025282523,56.0680001577,0.0525385606779,128.996665319,0.0,64.0358333588,1.0,95.5694459279,0.0,0.0,0.0,57.2749986649,65.025832812,1.0,95.4583326976,0.0,0.0,128.996665319,96.4997075399,2.0,0.0,137.569126129,82.4225002925,41.5052083333,0.589528689844,1447.05831909,0.0,0.593607682657,0.0,1.0,18.025774161,92.7620004018,9.29880065918,3332.91603597,92.4065004985,92.3502909342,82.4045009613,82.2501653035,,2276.33279419,55.3114995956,55.2490310669,42.1264994939,42.1122538249,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,95.7979984283,100.0,12.1318380038,50.2800010045,1.588499705,5.89393599828,40.5379997889,224.0,91.6583340963,732.566660563,0.593607682657,50.2800010045,0.880795346215,88.0795338949,2.0,1.0,1.0,1233.1134847,1233.1134847,0.0,0.617283118256,0.0,1.0,18.065659523,92.265499115,9.18000157674,3737.90710449,92.1679999034,91.9277648926,82.4404996236,81.9891764323,,2111.49993896,55.1270001729,55.0421727498,41.8575000763,42.0202306112,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,12.0996042093,50.3104998271,0.79750029246,5.96605523427,41.0599997838,224.0,91.0750001272,714.491668701,0.617283118256,50.3104998271,0.825374748593,82.5374736786,2.0,1.0,1.0,1155.52464803,1155.52464803,1447.05831909,0.589649578939,2.0,0.0,4553.67472331,0.0,17.1628024578,2.3457458814,5.34635416667,4553.67472331,0.0500082243901,127.898334185,127.898334185,78.1294209162,2.0,55.8836339315,42.7694498698,41.483200709,1.0,3321.1876137,877.282145001,0.0,0.0,0.0,8.59371821086,1.0,0.0,48.1683327357,73.8107827504,1.0,98.9047603607,0.0,1.0,1.0,0.0,46.7524995804,1.0,96.5059496562,0.0,1.0,0.0387669097404,94.9208316803,96.8977896372,94.9208316803,2.0,0.0,101.819532711,0.0566000007093,26.8953363825,0.926463168057,780.772694078,1.0,0.0,6138.49447202,0.00613849447202,475.182615643,0.732881187456,0.193588455379,0.732881187456,0.0,0.0,1798.9316508,475.182615643,1798.9316508,0.0,0.0,0.0017989316508,0.730975826581,1.0,17.3195493967,2.0,2.0,2.0,0.0,91.1537075043,75.9648634593,73.8107827504,0.738107827504,1.0,10.5,4198.4697587,128.714869094,2274.11426644,0.926469642835,2274.11426644,1.0,0.0,0.0,0.0,64.3200006485,1.0,77.2777776718,1.0,0.0,46.2333345413,63.5783335368,1.0,77.0555566152,0.0,1.0,127.898334185,0.0,2095.01000977,0.000193461008923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208952831727,139022.0,2756.25207138,84.4999833144,1492.93254868,0.608217760016,1492.93254868,0.210988422763,1.0,1.0,1.0,0.0,2454.60203044,2454.60203044,2454.60203044,0.0,0.0,1798.9316508,2454.60203044
2016-08-03T06:00:00.000Z,0.0,0.0393795649703,0.818497544364,0.619403153349,56.6852490107,0.0543471100367,137.794162114,0.0,68.2366669973,1.0,97.7916717529,0.0,0.0,0.0,58.5833320618,69.5666662852,1.0,97.6388893127,0.0,0.0,137.794162114,99.0109049479,2.0,0.0,137.477996826,83.0450003942,40.875,0.595733427681,1516.93333944,0.0,0.600211964771,0.0,1.0,18.2747556369,93.5554993947,9.14999643962,3425.83270264,93.2479998271,93.1800130208,83.0120004018,82.87428538,,2480.66614787,55.079000473,55.0114212036,42.618499438,42.6499328613,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,93.4114996592,100.0,12.3202001254,50.6295003891,1.63949934642,5.95455551147,40.9790000916,224.0,94.8250001272,761.974990845,0.600211964771,50.6295003891,0.907154530116,90.7154541016,2.0,1.0,1.0,1270.01634216,1270.01634216,0.0,0.626352669222,0.0,1.0,18.3472747803,93.0694999695,8.63399759928,3840.26928711,92.9644991557,92.7404810588,83.0780003866,82.6206385295,,2302.7498881,54.8974997203,54.8056513468,42.2100000381,42.4702275594,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.105000813802,100.0,12.3199353218,50.7544991175,0.685000419617,6.02733961741,41.5249996185,224.0,95.1000003815,754.95833842,0.626352669222,50.7544991175,0.860847538539,86.084754626,2.0,1.0,1.0,1205.18655396,1205.18655396,1516.93333944,0.596487199262,2.0,0.0,5015.7516276,0.0,25.2598972321,3.77016556263,11.53125,5015.7516276,0.0733755236975,191.977499962,191.977499962,91.3209972382,2.0,55.5850245158,43.2413813273,41.4917151133,1.0,3594.34058869,762.888021536,0.0,0.0,0.0,9.30326334635,1.0,0.0,50.9058326085,73.7087370555,1.0,99.696428299,0.0,1.0,1.0,0.0,49.2766650518,1.0,98.5238075256,0.0,1.0,0.039662374447,100.273330688,98.8585948944,100.273330688,2.0,0.0,110.193738419,0.0566000007093,23.3882908461,0.92687754192,779.433990129,1.0,0.0,6643.35846105,0.00664335846105,413.220681148,0.764585317472,0.162280942985,0.764585317472,0.0,0.0,1946.8858134,413.220681148,1946.8858134,0.0,0.0,0.0019468858134,0.76392806073,1.0,20.3156359194,2.0,2.0,2.0,0.0,91.3031730652,75.73756663,73.7087370555,0.737087370555,1.0,11.0833333333,4357.22861023,133.582029265,2360.10649454,0.926866260457,2360.10649454,1.0,0.0,0.0,0.0,96.5516662598,1.0,91.1111094157,1.0,0.0,54.5416679382,95.4258321126,1.0,90.9027783076,0.0,1.0,191.977499962,0.0,2113.66992188,0.000168234458187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175085608257,139022.0,2931.67757518,89.8781024997,1587.95232108,0.62362415977,1587.95232108,0.175900985006,1.0,1.0,1.0,0.0,2546.32906087,2546.32906087,2546.32906087,0.0,0.0,1946.8858134,2546.32906087
2016-08-03T07:00:00.000Z,0.0,0.038170368876,0.787571669661,0.515486788399,52.2399994532,0.0540541290364,87.7450008392,0.0,43.5350001653,1.0,84.2638880412,0.0,0.0,0.0,50.4583333333,44.1125001907,1.0,84.0833333333,0.0,0.0,87.7450008392,84.6510766347,2.0,0.0,133.22849973,80.9885002772,40.359375,0.605975215106,990.250005086,0.0,0.6083752697,0.0,1.0,16.8026226362,89.2880013784,7.97699928284,2872.08284505,88.9504998525,88.9512914022,80.9735005697,80.8457310994,,1402.66637166,55.4720001221,55.3999989827,41.1064999898,40.9108963013,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.334501266479,90.5524991353,100.0,11.0909511248,47.8439998627,1.93050003052,5.71167163054,39.1759999593,224.0,67.9833345413,509.783337911,0.6083752697,47.8439998627,0.600982920329,60.121594429,2.0,1.0,1.0,841.37608846,841.37608846,0.0,0.608064939872,0.0,1.0,16.7844928106,88.513999939,7.55249977112,3189.35076904,88.5559997559,88.3050053914,81.0034999847,80.5578536987,,1334.24995931,55.2980003357,55.1983668009,41.0625003179,41.6276804606,41.1143608093,1.0,0.0,99.8495305379,1.0,0.0,-0.0419998168945,100.0,10.940836668,47.493499438,0.865000406901,5.84365610282,40.197499911,224.0,65.6999998093,480.466662089,0.608064939872,47.493499438,0.56670896621,56.6708962123,2.0,1.0,1.0,793.392552694,793.392552694,990.250005086,0.608183205789,2.0,0.0,2774.79526774,0.0,16.6507432461,3.89729336898,10.75,2774.79526774,0.027460203147,44.4791666667,44.4791666667,57.4391279221,2.0,56.2948532104,42.1937052409,41.4704939524,1.0,2187.47006249,607.059942755,0.0,0.0,0.0,6.98503939311,1.0,0.0,32.4241658847,73.9884611766,1.0,87.9702358246,0.0,1.0,1.0,0.0,29.9516658783,1.0,82.886903127,0.0,1.0,0.0383126104575,62.375831604,82.5659281413,62.375831604,2.0,0.0,67.0625106101,0.0566000007093,18.610981037,0.926313555045,781.258520085,1.0,0.0,4043.06364112,0.00404306364112,328.815915261,0.725059053234,0.201216151434,0.725059053234,0.0,0.0,1184.84999593,328.815915261,1184.84999593,0.0,0.0,0.00118484999593,0.728017141422,1.0,19.2131874515,2.0,2.0,2.0,0.0,90.7686672211,76.0456612905,73.9884611766,0.739884611766,1.0,9.33333333333,2794.53000524,85.6734916471,1513.66591119,0.926275204667,1513.66591119,1.0,0.0,0.0,0.0,22.4191667239,1.0,57.5694471995,1.0,0.0,34.3416674932,22.0599997838,1.0,57.236111323,0.0,1.0,44.4791666667,0.0,1525.09997559,0.000133870761728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217231499256,139022.0,1560.76712559,47.8493231586,845.394391502,0.517332032929,845.394391502,0.214090586316,1.0,1.0,1.0,0.0,1634.14275106,1634.14275106,1634.14275106,0.0,0.0,1184.84999593,1634.14275106
