timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-03T08:00:00.000Z,0.0,0.0381520199222,0.828007844817,0.635943691346,57.1217514674,0.0534979885518,141.995831807,0.0,70.0774997075,1.0,98.7777754466,0.0,0.0,0.0,59.1750014623,71.7800006866,1.0,98.625,0.0,0.0,141.995831807,99.5682430267,2.0,0.0,138.642000834,83.2302497228,41.2317708333,0.593245655583,1574.81665039,0.0,0.598515255591,0.0,1.0,18.4572615623,93.9469998678,9.70199584961,3451.66603597,93.6470006307,93.5354207357,83.2099997203,83.048248291,,2570.99945068,55.4179995855,55.3535003662,43.0130001704,43.03490448,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,93.774500529,100.0,12.4495879809,50.6340004603,1.62900034587,6.00767378012,41.3839998245,224.0,97.9916655223,788.75,0.598515255591,50.6340004603,0.941418318976,94.1782627106,2.0,1.0,1.0,1317.98564657,1317.98564657,0.0,0.627185850472,0.0,1.0,18.5334062576,93.5630003611,9.65700149536,3864.26623535,93.410001119,93.1583429972,83.2504997253,82.7979609172,,2411.24987793,55.2424996694,55.1473617554,42.6704998016,42.8531951904,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.152999242147,100.0,12.4483948549,50.7395013173,0.737499554952,6.08501148224,41.9330002467,224.0,97.3916664124,786.066665649,0.627185850472,50.7395013173,0.895548386347,89.5548388163,2.0,1.0,1.0,1253.76774089,1253.76774089,1574.81665039,0.593241421971,2.0,0.0,5215.28483073,0.0,20.6093382835,2.21848034859,6.18229166667,5215.28483073,0.0710254499993,189.839167277,189.839167277,90.9280687968,2.0,55.9171625773,43.5993169149,41.3585414886,1.0,3707.16806,822.167754062,0.0,0.0,0.0,8.61822954814,1.0,0.0,51.8716659546,74.5917701721,1.0,99.928571701,0.0,1.0,1.0,0.0,49.4058319728,1.0,98.8392836253,0.0,1.0,0.0381526148495,101.277498881,99.5381800334,101.277498881,2.0,0.0,113.652754212,0.0566000007093,25.2056632342,0.924208150418,788.101812353,1.0,0.0,6851.89555364,0.00685189555364,445.32973354,0.756428871425,0.167759167176,0.756428871425,0.0,0.0,2007.99916585,445.32973354,2007.99916585,0.0,0.0,0.00200799916585,0.755502397815,1.0,17.9880146199,2.0,2.0,2.0,0.0,88.5189285278,77.1801986694,74.5917701721,0.745917701721,1.0,9.91666666667,4529.33581406,138.858417446,2453.32889939,0.924188038601,2453.32889939,1.0,0.0,0.0,0.0,95.3800001144,1.0,90.3194440206,1.0,0.0,54.083334287,94.4591665268,1.0,90.1388899485,0.0,1.0,189.839167277,0.0,2121.80004883,0.000181307010648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181520599888,139022.0,3120.42826892,95.6647395916,1690.18972425,0.636707588008,1690.18972425,0.182037257371,1.0,1.0,1.0,0.0,2654.57763672,2654.57763672,2654.57763672,0.0,0.0,2007.99916585,2654.57763672
2016-08-03T09:00:00.000Z,0.0,0.0402707792597,0.811101436471,0.600935619997,56.3679990768,0.0569105625285,135.416667938,0.0,66.9024995168,1.0,97.0694421132,0.0,0.0,0.0,58.1416680018,68.4508339564,1.0,96.9027779897,0.0,0.0,135.416667938,97.8173942566,2.0,0.0,136.45799764,83.7297499975,40.7942708333,0.605252749493,1452.53335571,0.0,0.607475574718,0.0,1.0,18.3690303167,93.7999992371,8.39699745178,3383.33268229,93.5089988708,93.4337031047,83.6945006053,83.5568161011,,2339.33278402,55.3970003128,55.3362935384,42.6979993184,42.692565918,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,94.2469997406,100.0,12.4040062428,50.8109995524,1.64399973551,5.9650242726,41.0539995829,224.0,92.0000012716,733.983337402,0.607475574718,50.8109995524,0.86627486456,86.6274862289,2.0,1.0,1.0,1212.78481038,1212.78481038,0.0,0.628118269922,0.0,1.0,18.4222106934,93.2465000153,7.82100105286,3806.14857992,93.1775004069,92.9366378784,83.7649993896,83.2986679077,,2161.74985758,55.2079998652,55.1263275146,42.3269999822,42.620862325,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,12.3780419827,50.8505004247,0.693999926249,6.04416871071,41.6330000559,224.0,90.875,718.550005595,0.628118269922,50.8505004247,0.81730283828,81.7302837372,2.0,1.0,1.0,1144.22397359,1144.22397359,1452.53335571,0.606983487177,2.0,0.0,4683.7798055,0.0,24.1437958082,4.08003407717,12.4947916667,4683.7798055,0.0668095246206,169.329167684,169.329167684,86.0451440811,2.0,55.9652455648,43.4260838826,41.3048849106,1.0,3422.71477246,655.71845369,0.0,0.0,0.0,8.13396835327,1.0,0.0,49.6383330027,75.560532252,1.0,98.4880956014,0.0,1.0,1.0,0.0,47.0066655477,1.0,96.9821421305,0.0,1.0,0.0406648132522,96.644996961,97.3951594035,96.644996961,2.0,0.0,104.932108411,0.0566000007093,20.1027326096,0.920238288392,801.157095055,1.0,0.0,6326.14538949,0.00632614538949,355.171949783,0.772507348579,0.147995774626,0.772507348579,0.0,0.0,1853.92415365,355.171949783,1853.92415365,0.0,0.0,0.00185392415365,0.771321058273,1.0,22.185948135,2.0,2.0,2.0,0.0,84.3740634918,79.2545833588,75.560532252,0.75560532252,1.0,9.91666666667,4078.43322615,125.034841021,2209.09610343,0.920503123206,2209.09610343,1.0,0.0,0.0,0.0,85.3816669782,1.0,86.1666673024,1.0,0.0,51.575000445,83.947499752,1.0,85.9583336512,0.0,1.0,169.329167684,0.0,2117.04003906,0.000144601089106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160777047785,139022.0,2699.04521533,82.7461602763,1461.94627631,0.60917499751,1461.94627631,0.16178272795,1.0,1.0,1.0,0.0,2399.87898763,2399.87898763,2399.87898763,0.0,0.0,1853.92415365,2399.87898763
2016-08-03T10:00:00.000Z,0.0,0.0410307477148,0.77658957594,0.520359906927,53.3304986954,0.0570041547922,101.593332291,0.0,50.3991664251,1.0,88.2222245534,0.0,0.0,0.0,52.8333333333,51.2266667684,1.0,88.055557251,0.0,0.0,101.593332291,88.7216211955,2.0,0.0,135.698249499,82.3677508036,40.3697916667,0.614714959421,1091.47496033,0.0,0.615096835654,0.0,1.0,17.361017863,90.940999349,8.24999809265,3021.24949137,90.5989996592,90.5795822144,82.3490015666,82.21778361,,1473.99967448,56.0434993108,55.983505249,41.1694993973,41.0165252686,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,92.8429997762,100.0,11.6264365514,49.4295002619,1.83449967702,5.73458135128,39.3349997203,224.0,73.8250007629,560.108324687,0.615096835654,49.4295002619,0.653075031099,65.3075040181,2.0,1.0,1.0,914.305043538,914.305043538,0.0,0.618175861563,0.0,1.0,17.3670611382,90.2060000102,7.81199963888,3370.453125,90.1984996796,89.9419530233,82.3865000407,81.9279429118,,1399.24991862,55.870999972,55.7823359172,41.1134999593,41.6378962199,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.5108350118,49.0849997203,0.851499875387,5.85622608662,40.2620000839,224.0,71.6166677475,531.366658529,0.618175861563,49.0849997203,0.615078081403,61.5078070958,2.0,1.0,1.0,861.109313965,861.109313965,1091.47496033,0.616364756029,2.0,0.0,2909.56772868,0.0,15.6248185635,3.37467602889,9.046875,2909.56772868,0.0259365121073,45.9391670227,45.9391670227,58.2765382131,2.0,56.9205271403,42.2847773234,41.2276039124,1.0,2422.06823123,574.367174371,0.0,0.0,0.0,5.84245236715,1.0,0.0,37.6433327993,76.5065491994,1.0,92.4345207214,0.0,1.0,1.0,0.0,35.2099990845,1.0,87.6666641235,0.0,1.0,0.0409437613797,72.8533331553,87.4678471883,72.8533331553,2.0,0.0,74.2547197517,0.0566000007093,17.6087002908,0.91418851162,821.42696938,1.0,0.0,4476.66743876,0.00447666743876,311.10777509,0.738869316647,0.175214833405,0.738869316647,0.0,0.0,1311.92082723,311.10777509,1311.92082723,0.0,0.0,0.00131192082723,0.740265106161,1.0,21.8419860543,2.0,2.0,2.0,0.0,77.1594136556,82.2853965759,76.5065491994,0.765065491994,1.0,9.33333333333,2996.4354056,91.8634200425,1623.02860232,0.914084150052,1623.02860232,1.0,0.0,0.0,0.0,23.306666851,1.0,57.8333352407,1.0,0.0,34.5500011444,22.6324998538,1.0,57.5833358765,0.0,1.0,45.9391670227,0.0,1519.31994629,0.000126661249952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191683482747,139022.0,1709.61815794,52.4127336975,926.020018386,0.521531302793,926.020018386,0.190234143431,1.0,1.0,1.0,0.0,1775.57897949,1775.57897949,1775.57897949,0.0,0.0,1311.92082723,1775.57897949
2016-08-03T11:00:00.000Z,0.0,0.0442159551368,0.781764322706,0.56943446991,55.4050003688,0.0631470591613,144.221668243,0.0,71.3975009918,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.883333842,1.0,99.3333282471,0.0,0.0,144.221668243,99.9938322703,2.0,0.0,139.011749585,83.6067492167,41.0416666667,0.607023964507,1387.79165649,0.0,0.603574393877,0.0,1.0,18.095875899,93.0409997304,9.2055015564,3470.83276367,92.7859999339,92.6344909668,83.5804983775,83.4476114909,,1832.33292643,56.4410003026,56.3892745972,41.2250003815,41.2513198853,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,97.4839992523,100.0,12.3016886711,51.5609995524,1.42500019073,5.79418722788,39.8000001907,224.0,87.6583347321,700.508336385,0.603574393877,51.5609995524,0.828929101853,82.8929112752,2.0,1.0,1.0,1160.50074259,1160.50074259,0.0,0.625156163462,0.0,1.0,18.1659773191,92.5295009613,8.81849924723,3907.01090495,92.4514993032,92.1878051758,83.6330000559,83.160252889,,1755.49995931,56.2445001602,56.1744181315,41.197499911,41.4023666382,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,12.2908964952,51.2509997686,0.806499799093,5.87508094311,40.3910001119,224.0,87.2416667938,687.283330282,0.625156163462,51.2539993922,0.785107836042,78.5107835134,2.0,1.0,1.0,1099.15097046,1099.15097046,1387.79165649,0.607096408825,2.0,0.0,3668.02730306,0.0,15.3327556957,2.87691068649,7.1875,3668.02730306,0.0291485328479,66.7516667048,66.7516667048,65.0468848546,2.0,57.1577657064,42.1796976725,41.1677068075,1.0,3138.26766371,708.654907704,0.0,0.0,0.0,6.44123967489,1.0,0.0,51.5916652679,77.1392587026,1.0,100.0,0.0,1.0,1.0,0.0,49.4958321253,1.0,98.8154735565,0.0,1.0,0.0442342522206,101.087497711,98.8637625376,101.087497711,2.0,0.0,96.2116520378,0.0566000007093,21.7256355101,0.908309698808,841.616938061,1.0,0.0,5800.40664548,0.00580040664548,383.845145544,0.743520247896,0.167894943679,0.743520247896,0.0,0.0,1699.8524882,383.845145544,1699.8524882,0.0,0.0,0.0016998524882,0.744436144829,1.0,22.4849479621,2.0,2.0,2.0,0.0,70.4285326871,85.101234436,77.1392587026,0.771392587026,1.0,11.0833333333,3842.36623176,117.797601258,2081.22967813,0.910335700863,2081.22967813,1.0,0.0,0.0,0.0,33.7566668193,1.0,64.5000003179,1.0,0.0,38.5666675568,32.9949998856,1.0,64.2777795792,0.0,1.0,66.7516667048,0.0,1792.33996582,0.000156274801902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184431900803,139022.0,2404.84521835,73.7267040757,1302.59192848,0.569757364413,1302.59192848,0.184411386457,1.0,1.0,1.0,0.0,2286.22218831,2286.22218831,2286.22218831,0.0,0.0,1699.8524882,2286.22218831
2016-08-03T12:00:00.000Z,0.0,0.0404193624607,0.808770048012,0.611273257061,57.1907501221,0.0570671992522,144.705005646,0.0,71.4850006104,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0941677094,1.0,99.3333282471,0.0,0.0,144.705005646,100.0,2.0,0.0,,84.3290001551,41.2369791667,0.618384519032,1568.45000203,0.0,0.619295464881,0.0,1.0,18.7026173274,94.7300008138,9.66600036621,3470.41601562,94.4780000051,94.3384450277,84.3034998576,84.1726837158,,2077.33287557,56.1770006816,56.1402104696,41.3539994558,41.4180374146,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,94.6145000458,100.0,12.8899804751,53.1240005493,1.41749922434,5.81263673306,39.9380003611,224.0,97.741666158,794.358332316,0.619295464881,53.1240005493,0.916264343262,91.6264343262,2.0,1.0,1.0,1282.77008057,1282.77008057,0.0,0.648938831712,0.0,1.0,18.7533802986,94.1869990031,9.72900009155,3905.13614909,94.0835005442,93.8132553101,84.3545004527,83.8701756795,,1960.49993896,55.994000117,55.9257787069,41.3879998525,41.5013046265,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,12.8559978803,52.6955006917,0.82599957784,5.89738245805,40.5620002747,224.0,96.2333342234,774.091659546,0.648938831712,52.6955006917,0.852020379929,85.2020384471,2.0,1.0,1.0,1192.8285319,1192.8285319,1568.45000203,0.618379529754,2.0,0.0,4174.44506836,0.0,18.4593226115,2.87691068649,7.95833333333,4174.44506836,0.0365531892288,92.7724997203,92.7724997203,72.6076876322,2.0,56.8338546753,42.2478434245,41.0872863134,1.0,3523.26806748,709.240154561,0.0,0.0,0.0,6.9480266571,1.0,0.0,52.4233322144,77.3554732005,1.0,100.0,0.0,1.0,1.0,0.0,50.0949989955,1.0,99.1964270274,0.0,1.0,0.0404276842293,102.518331528,100.0,102.518331528,2.0,0.0,108.014827818,0.0566000007093,21.743577755,0.903872052892,857.198482009,1.0,0.0,6511.9963312,0.0065119963312,384.162146334,0.752410539959,0.151461585503,0.752410539959,0.0,0.0,1908.38916016,384.162146334,1908.38916016,0.0,0.0,0.00190838916016,0.752244234085,1.0,20.2442244185,2.0,2.0,2.0,0.0,64.8711849848,87.1601765951,77.3554732005,0.773554732005,1.0,10.5,4232.50822204,129.758405573,2292.55130649,0.903872125463,2292.55130649,1.0,0.0,0.0,0.0,46.9041665395,1.0,71.9583365122,1.0,0.0,43.0250002543,45.8683331807,1.0,71.7083333333,0.0,1.0,92.7724997203,0.0,1945.43994141,0.000156403862374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167569705091,139022.0,2862.93438103,87.7706033999,1550.71735512,0.611393161758,1550.71735512,0.167558805881,1.0,1.0,1.0,0.0,2536.36686198,2536.36686198,2536.36686198,0.0,0.0,1908.38916016,2536.36686198
2016-08-03T13:00:00.000Z,0.0,0.0432633824865,0.786474509289,0.54891557,54.7510010401,0.0605497612351,122.10500145,0.0,60.2716662089,1.0,93.4861087799,0.0,0.0,0.0,56.0416660309,61.8333336512,1.0,93.4027760824,0.0,0.0,122.10500145,93.8424688975,2.0,0.0,136.299001421,83.7455002467,40.65625,0.623387449534,1257.10000102,0.0,0.625868089372,0.0,1.0,17.9713851611,92.755999883,8.47620162964,3245.41609701,92.4755013784,92.4399388631,83.7109998067,83.6184031169,,1663.66631063,55.8500000636,55.8236109416,41.0315001806,40.9707082113,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.280498504639,93.3574994405,100.0,12.2319382032,51.4440011978,1.67250092824,5.73944711685,39.3589992523,224.0,82.0249996185,641.508331299,0.625868089372,51.4440011978,0.733422706241,73.3422698975,2.0,1.0,1.0,1026.79178874,1026.79178874,0.0,0.641141862984,0.0,1.0,17.981054306,92.0404993693,8.26199913025,3631.04549154,92.0419998169,91.7871983846,83.7800006866,83.2878189087,,1574.49996948,55.660999616,55.6063791911,41.044500351,41.4183247884,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,12.1300996145,50.9974994659,0.830500284831,5.85095481078,40.2140000661,224.0,79.633333842,615.591667175,0.641141862984,50.9974994659,0.684492481777,68.4492473602,2.0,1.0,1.0,958.289474487,958.289474487,1257.10000102,0.623710888605,2.0,0.0,3329.05419922,0.0,19.1357189814,4.02473556995,11.5208333333,3329.05419922,0.0323917256721,67.883333842,67.883333842,64.5723025004,2.0,56.6896158854,42.134475708,41.0974346797,1.0,2832.74772498,517.034403075,0.0,0.0,0.0,6.101881663,1.0,0.0,44.8916660945,77.6091181437,1.0,96.1011899312,0.0,1.0,1.0,0.0,42.3516658147,1.0,93.2738062541,0.0,1.0,0.0434628199712,87.2433319092,93.4889151255,87.2433319092,2.0,0.0,86.845153961,0.0566000007093,15.8510169975,0.899425317822,873.138937548,1.0,0.0,5235.7193489,0.0052357193489,280.053300333,0.760882123249,0.138876551179,0.760882123249,0.0,0.0,1534.36665853,280.053300333,1534.36665853,0.0,0.0,0.00153436665853,0.760136008263,1.0,23.3065895518,2.0,2.0,2.0,0.0,60.1245104472,89.1750558217,77.6091181437,0.776091181437,1.0,9.33333333333,3349.78212805,102.696170959,1814.41995886,0.899758674428,1814.41995886,1.0,0.0,0.0,0.0,34.1583331426,1.0,64.750002861,1.0,0.0,38.6833340327,33.7250000636,1.0,64.4722239176,0.0,1.0,67.883333842,0.0,1935.64001465,0.000114018047485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154348666065,139022.0,2072.52466683,63.5385644093,1122.58946313,0.556684576984,1122.58946313,0.154892131707,1.0,1.0,1.0,0.0,2016.56289673,2016.56289673,2016.56289673,0.0,0.0,1534.36665853,2016.56289673
2016-08-03T14:00:00.000Z,0.0,0.0432266054039,0.775600271182,0.513666734375,53.3462505341,0.0549505237417,93.7141679128,0.0,46.4149999619,1.0,86.2777773539,0.0,0.0,0.0,51.6666666667,47.2858333588,1.0,86.1111106873,0.0,0.0,93.7141679128,86.5794626872,2.0,0.0,136.071000417,82.724749883,40.6041666667,0.619793178589,1058.23334757,0.0,0.626204593981,0.0,1.0,17.4287020365,91.2125002543,8.15850067139,2944.16617839,90.8645006816,90.8822174072,82.7060000102,82.6133346558,,1361.99968465,56.4350001017,56.4154001872,41.1425002416,40.9980748494,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.347999572754,91.3745009104,100.0,11.7093262672,49.72200044,1.89750003815,5.7193757693,39.2450002035,224.0,72.1583334605,543.333343506,0.626204593981,49.72200044,0.619822889056,61.9822886785,2.0,1.0,1.0,867.752044678,867.752044678,0.0,0.626524608696,0.0,1.0,17.4371627172,90.4415003459,7.66949971517,3268.09084066,90.412999471,90.1687749227,82.7434997559,82.2634506226,,1302.24995931,56.2399997711,56.1960932414,41.0879996618,41.7559738159,41.1143608093,1.0,0.0,99.38824145,1.0,0.0,1.27156575521e-06,100.0,11.5793147882,49.3249998093,0.843998908997,5.85318493843,40.2440007528,224.0,70.0166670481,514.900001526,0.626524608696,49.3249998093,0.587198885963,58.7198886871,2.0,1.0,1.0,822.078440348,822.078440348,1058.23334757,0.620945493196,2.0,0.0,2723.45338949,0.0,16.328370181,3.55615615845,10.0026041667,2724.08986594,0.0248342444314,42.4166660309,42.4166660309,57.0,2.0,57.3521617543,42.3013999245,41.1091829936,1.0,2336.27533376,474.152640832,0.0,0.0,0.0,4.73386700948,1.0,0.0,38.054166158,77.9721330007,1.0,93.0357119242,0.0,1.0,1.0,0.0,35.7508328756,1.0,88.1964270274,0.0,1.0,0.0431804374466,73.8049996694,87.8869387309,73.8049996694,2.0,0.0,71.6245182255,0.0566000007093,14.5363664865,0.892615875783,898.146826394,1.0,0.0,4318.0978883,0.0043180978883,256.826259794,0.741157702034,0.150419720062,0.741157702034,0.0,0.0,1265.45083618,256.826259794,1265.45083618,0.0,0.0,0.00126545083618,0.740610117714,1.0,22.0829335924,2.0,2.0,2.0,0.0,53.5776856162,92.1925527399,77.9721330007,0.779721330007,1.0,10.5,2813.67239266,86.2603506772,1524.03444516,0.892606678112,1524.03444516,1.0,0.0,0.0,0.0,21.350833416,1.0,56.8333358765,1.0,0.0,33.9000015259,21.0658334096,1.0,56.5000038147,0.0,1.0,42.4166660309,0.0,1312.17004395,0.00010456162684,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168517359046,139022.0,1619.21036159,49.6410505983,877.050352937,0.513676711545,877.050352937,0.168539583078,1.0,1.0,1.0,0.0,1708.48686727,1707.39753862,1707.39753862,0.0,0.0,1265.45083618,1707.39753862
2016-08-03T15:00:00.000Z,0.0,0.0431772707214,0.770132588693,0.521231211168,53.936498642,0.0537830337247,98.7825005849,0.0,49.0024998983,1.0,87.7499987284,0.0,0.0,0.0,52.5333337784,49.7800003688,1.0,87.5694440206,0.0,0.0,98.7825005849,88.3903236389,2.0,0.0,136.496999105,82.5605004628,40.8671875,0.612586748717,1124.9083252,0.0,0.614700981032,0.0,1.0,17.5229768753,91.4975001017,8.56799825033,3011.24947103,91.1044991811,91.1384506226,82.5365009308,82.4533360799,,1480.99967448,56.3990004857,56.3899154663,41.1904999415,41.0897038778,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.393000920614,91.5799999237,100.0,11.7796777089,49.9139992396,1.76700019836,5.74329928557,39.4234997431,224.0,75.5166670481,576.208328247,0.614700981032,49.9139992396,0.669837911697,66.9837907155,2.0,1.0,1.0,937.773076375,937.773076375,0.0,0.613719517971,0.0,1.0,17.5544013977,90.8105004628,8.2004998525,3340.08192952,90.7849998474,90.5118865967,82.5844999949,82.1020736694,,1418.49994914,56.2024997075,56.1686757406,41.0625003179,41.6161931356,41.1143608093,1.0,0.0,99.580130895,1.0,0.0,0.0255006154378,100.0,11.6969589392,49.7224995295,0.811000188192,5.85744253794,40.2515001297,224.0,73.7999998728,548.700002035,0.613719517971,49.7224995295,0.638563359578,63.8563359578,2.0,1.0,1.0,893.98870341,893.98870341,1124.9083252,0.612597673722,2.0,0.0,2942.23982747,0.0,16.3642709255,3.09923827648,9.52604166667,2942.23982747,0.026470088439,48.6808334986,48.6808334986,59.5467764537,2.0,57.2956822713,42.3013381958,41.095228831,1.0,2495.49774496,526.750306016,0.0,0.0,0.0,4.94240442912,1.0,0.0,40.7558326721,77.5940965017,1.0,95.1666647593,0.0,1.0,1.0,0.0,38.5316661199,1.0,90.5892842611,0.0,1.0,0.0431847941135,79.2874991099,90.2827618917,79.2874991099,2.0,0.0,76.505890009,0.0566000007093,16.1488829456,0.891465973411,902.454167163,1.0,0.0,4612.38595771,0.00461238595771,285.315949526,0.736086583944,0.15537334551,0.736086583944,0.0,0.0,1351.69415283,285.315949526,1351.69415283,0.0,0.0,0.00135169415283,0.736020361384,1.0,22.3196121982,2.0,2.0,2.0,0.0,51.5149014791,92.6944548289,77.5940965017,0.775940965017,1.0,11.0833333333,3022.24805097,92.6547729546,1637.01010236,0.891459929454,1637.01010236,1.0,0.0,0.0,0.0,24.5491666794,1.0,58.9305566152,1.0,0.0,35.2166678111,24.1316666603,1.0,58.6944465637,0.0,1.0,48.6808334986,0.0,1435.23999023,0.000116160628861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174290891129,139022.0,1767.46828341,54.1862778109,957.354719644,0.521342763619,957.354719644,0.17432572477,1.0,1.0,1.0,0.0,1836.324941,1836.324941,1836.324941,0.0,0.0,1351.69415283,1836.324941
2016-08-03T16:00:00.000Z,0.0,0.0432085526952,0.768661247008,0.532939550962,53.6230010986,0.0696559369987,138.43499883,0.0,68.5883331299,1.0,97.9583320618,0.0,0.0,0.0,58.641667366,69.633333842,1.0,97.736111323,0.0,0.0,138.43499883,98.3985112508,2.0,0.0,136.829250971,83.2062498728,40.8411458333,0.604890285955,1197.93332926,0.0,0.604552138189,0.0,1.0,17.5834094683,91.6759993235,8.15250015259,3414.58274333,91.3400007884,91.3393732707,83.1875006358,83.0984039307,,1621.33294678,56.0945002238,56.0860621134,41.1035006841,41.0534286499,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.335998535156,99.0065002441,100.0,11.8279457092,50.2365001043,1.59150060018,5.75546371937,39.5120000839,224.0,78.8999996185,611.725001017,0.604552138189,50.2365001043,0.723083554222,72.398355484,2.0,1.0,1.0,1012.31697591,1012.31697591,0.0,0.608888393905,0.0,1.0,17.6390067736,91.0084997813,7.75350125631,3822.6465861,90.9785003662,90.7125142415,83.2249991099,82.7367248535,,1557.49995931,55.9039999644,55.8728713989,41.0579999288,41.5032221476,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,11.7738601367,49.9205004374,0.737500190735,5.86514671644,40.3204997381,224.0,77.6166674296,586.208328247,0.608888393905,49.9205004374,0.687846883138,68.7846883138,2.0,1.0,1.0,962.985636393,962.985636393,1197.93332926,0.604975290765,2.0,0.0,3224.62017822,0.0,18.248099934,3.44348071019,10.2994791667,3216.71735174,0.0302278113054,60.1341673533,60.1341673533,63.467555364,2.0,56.9753362482,42.1923217773,41.134162267,1.0,2736.20378875,511.227080831,0.0,0.0,0.0,5.69880930583,1.0,0.0,43.7083326976,77.48869133,1.0,97.8928553263,0.0,1.0,1.0,0.0,41.8624992371,1.0,93.1309515635,0.0,1.0,0.0432327405595,85.5708325704,92.7212187449,85.5708325704,2.0,0.0,83.8853517409,0.0566000007093,15.6729786251,0.887904801244,915.970918202,1.0,0.0,5057.27883672,0.00505727883672,276.90774609,0.748365322804,0.139823145098,0.748365322804,0.0,0.0,1482.07333374,276.90774609,1482.07333374,0.0,0.0,0.00148207333374,0.748276477059,1.0,24.0941597648,2.0,2.0,2.0,0.0,47.8399411982,94.2365361994,77.48869133,0.7748869133,1.0,11.0833333333,3246.40092039,99.5267546293,1758.42320463,0.887906771683,1758.42320463,1.0,0.0,0.0,0.0,30.5608334541,1.0,63.2500003179,1.0,0.0,37.7833340963,29.5733332634,1.0,62.9722235998,0.0,1.0,60.1341673533,0.0,1538.23999023,0.000112737398578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157475029538,139022.0,1949.26152153,59.7596162394,1055.82359524,0.533132705168,1055.82359524,0.157463976259,1.0,1.0,1.0,0.0,1981.36354574,1980.41422896,1980.41422896,0.0,0.0,1482.07333374,1980.41422896
2016-08-03T17:00:00.000Z,0.0,0.0430747381775,0.774119064009,0.515318081667,53.4482498169,0.0544031032563,94.5224997203,0.0,46.850833257,1.0,86.5416653951,0.0,0.0,0.0,51.8000005086,47.6224997838,1.0,86.3333333333,0.0,0.0,94.5224997203,86.9901460012,2.0,0.0,136.178999901,82.7307500839,40.78125,0.616992030079,1072.21664429,0.0,0.620588114915,0.0,1.0,17.4456232389,91.2859992981,8.20349947611,2962.49949137,90.9079996745,90.9693247477,82.7045001984,82.631111145,,1398.66634115,56.3254998525,56.3179295858,41.1290006638,40.9993438721,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,91.4285004934,100.0,11.7205705643,49.7789990107,1.84350077311,5.7250525554,39.2854998906,224.0,72.8833325704,549.549997965,0.620588114915,49.7789990107,0.632646782285,63.2646786372,2.0,1.0,1.0,885.705495199,885.705495199,0.0,0.629467047711,0.0,1.0,17.4540837606,90.5089995066,7.78500048319,3287.9634196,90.5420004527,90.2639770508,82.7569999695,82.2672704061,,1327.24993896,56.1350002289,56.1062011719,41.1089995702,41.6544876099,41.1143608093,1.0,0.0,99.4199352264,1.0,0.0,-0.0330009460449,100.0,11.5927890937,49.4330008825,0.82449944814,5.86129458745,40.2845001221,224.0,70.6416664124,522.66666158,0.629467047711,49.4330008825,0.593698694138,59.3698689143,2.0,1.0,1.0,831.178171794,831.178171794,1072.21664429,0.617104157216,2.0,0.0,2782.96331787,0.0,16.2937838236,3.53806942701,9.8984375,2782.96331787,0.0252962875598,43.9425004323,43.9425004323,57.317018191,2.0,57.2925160726,42.3077112834,41.0565484365,1.0,2373.35930621,467.139402298,0.0,0.0,0.0,4.40193812052,1.0,0.0,38.5391658147,78.3025620778,1.0,93.4166641235,0.0,1.0,1.0,0.0,36.3166659673,1.0,88.8035691579,0.0,1.0,0.0430649958613,74.8558311462,88.4736474355,74.8558311462,2.0,0.0,72.7614226058,0.0566000007093,14.3213576543,0.885246390778,926.35485719,1.0,0.0,4386.63956265,0.00438663956265,253.027517224,0.739744516472,0.145601136067,0.739744516472,0.0,0.0,1285.53748576,253.027517224,1285.53748576,0.0,0.0,0.00128553748576,0.73988083005,1.0,22.0668962035,2.0,2.0,2.0,0.0,47.7230234146,95.3711980184,78.3025620778,0.783025620778,1.0,9.91666666667,2840.49870851,87.0827802601,1538.56500298,0.885345652539,1538.56500298,1.0,0.0,0.0,0.0,22.1350002289,1.0,57.2499977748,1.0,0.0,34.2500006358,21.8075002035,1.0,57.0833333333,0.0,1.0,43.9425004323,0.0,1353.44995117,0.000103015045492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164456826155,139022.0,1653.57302952,50.6945264022,895.662999416,0.515396711309,895.662999416,0.164189585806,1.0,1.0,1.0,0.0,1737.812795,1737.812795,1737.812795,0.0,0.0,1285.53748576,1737.812795
2016-08-03T18:00:00.000Z,0.0,0.0436512781351,0.768630404612,0.524871175906,53.3852494558,0.0704780616652,133.159167608,0.0,65.8883323669,1.0,96.6250006358,0.0,0.0,0.0,57.9249992371,67.270834287,1.0,96.5416666667,0.0,0.0,133.159167608,97.5634536743,2.0,0.0,136.823249817,83.4380003611,40.9375,0.612014120064,1156.3666687,0.0,0.611562008571,0.0,1.0,17.5773657163,91.6714992523,7.93199984233,3362.08270264,91.3519999186,91.3374684652,83.4200000763,83.3244374593,,1524.99967448,56.3330001831,56.3300374349,41.1080001195,41.0305226644,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,91.6970005035,100.0,11.8334584236,50.2439997991,1.6784992218,5.74390741189,39.4295008977,224.0,76.933333079,591.366668701,0.611562008571,50.2439997991,0.690877347674,69.0877348582,2.0,1.0,1.0,967.228286743,967.228286743,0.0,0.616019057957,0.0,1.0,17.6160427729,90.9724998474,7.48649915059,3778.77703857,90.9424997965,90.6703389486,83.456000646,82.9650726318,,1461.24993896,56.1439994176,56.1157608032,41.0760002136,41.5740712484,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,11.7561672529,49.8664995829,0.79750029246,5.8598754406,40.2784999212,224.0,75.5,564.999989827,0.616019057957,49.8664995829,0.655178520566,65.5178524653,2.0,1.0,1.0,917.249928792,917.249928792,1156.3666687,0.612024862388,2.0,0.0,3024.50349935,0.0,16.9525654533,3.33534655968,9.703125,3025.67034912,0.0275541431598,52.0733340581,52.0733340581,60.3999999364,2.0,57.2362143777,42.2583202015,41.0464353561,1.0,2629.12878998,484.038837679,0.0,0.0,0.0,5.5324605306,1.0,0.0,42.2508322398,77.8875395457,1.0,96.5654741923,0.0,1.0,1.0,0.0,40.2258326213,1.0,91.9999980927,0.0,1.0,0.0436506116965,82.4766642253,91.9692204793,82.4766642253,2.0,0.0,80.6026927622,0.0566000007093,14.8394532315,0.893344435525,895.414731523,1.0,0.0,4859.37394109,0.00485937394109,262.181149214,0.753700826174,0.138760974072,0.753700826174,0.0,0.0,1424.07582601,262.181149214,1424.07582601,0.0,0.0,0.00142407582601,0.753643055757,1.0,24.4687552222,2.0,2.0,2.0,0.0,54.2757599571,91.874807878,77.8875395457,0.778875395457,1.0,9.91666666667,3114.15213312,95.4723285362,1686.79023568,0.892744031601,1686.79023568,1.0,0.0,0.0,0.0,26.4458333651,1.0,60.3333355586,1.0,0.0,36.0500008265,25.6275003751,1.0,60.0833349228,0.0,1.0,52.0733340581,0.0,1458.32995605,0.000106741761962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1554319818,139022.0,1830.99777717,56.13393754,991.765668491,0.524898035667,991.765668491,0.155424890647,1.0,1.0,1.0,0.0,1889.44442749,1889.44442749,1889.44442749,0.0,0.0,1424.07582601,1889.44442749
2016-08-03T19:00:00.000Z,0.0,0.0443286520865,0.772213807427,0.517936245531,53.4415016174,0.0612207882405,109.645832062,0.0,54.5149987539,1.0,90.5555528005,0.0,0.0,0.0,54.2333335876,55.072499911,1.0,90.3750019073,0.0,0.0,109.645832062,91.1366863251,2.0,0.0,136.534501394,83.0929997762,40.7734375,0.616405818765,1098.76667277,0.0,0.62181114279,0.0,1.0,17.4988036156,91.4510002136,8.10600153605,3122.08278402,91.1750011444,91.1231943766,83.0689996084,82.9834874471,,1440.66633097,56.1530001958,56.1421178182,41.0704997381,40.9452514648,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,91.5620002747,100.0,11.7747647762,50.1045014064,1.79549948374,5.7240387996,39.2750002543,224.0,74.191666921,562.725001017,0.62181114279,50.1045014064,0.646681300572,64.6750233968,2.0,1.0,1.0,905.353820801,905.353820801,0.0,0.626373301513,0.0,1.0,17.510890166,90.7145004272,7.6020005544,3482.93904622,90.7190004985,90.43968455,83.1169999441,82.6302083333,,1374.24995931,55.9654998779,55.9340667725,41.0174992879,41.5740712484,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,11.666220506,49.7015012105,0.830499013265,5.84466973941,40.1870002747,224.0,71.816666921,536.041664124,0.626373301513,49.7015012105,0.61127243042,61.127243042,2.0,1.0,1.0,855.781402588,855.781402588,1098.76667277,0.61653781015,2.0,0.0,2876.89562988,0.0,16.6400993665,3.61609268188,9.96614583333,2876.89562988,0.0263642019099,47.0241670609,47.0241670609,58.2273079554,2.0,57.112218221,42.2421137492,41.0763963064,1.0,2463.56774751,486.324338722,0.0,0.0,0.0,5.35404904683,1.0,0.0,40.5933322906,77.7149505615,1.0,95.1071402232,0.0,1.0,1.0,0.0,38.4241660436,1.0,90.5476175944,0.0,1.0,0.0443461425223,79.0174980164,90.1097558339,79.0174980164,2.0,0.0,75.5269939641,0.0566000007093,14.9095211335,0.89643468229,884.022946555,1.0,0.0,4553.37028752,0.00455337028752,263.419097997,0.748595159717,0.14777756625,0.748595159717,0.0,0.0,1334.39916992,263.419097997,1334.39916992,0.0,0.0,0.00133439916992,0.748424813151,1.0,23.2566105283,2.0,2.0,2.0,0.0,57.4926595688,90.5102710724,77.7149505615,0.777149505615,1.0,11.0833333333,2949.89208623,90.4365150975,1597.81826792,0.896372725968,1597.81826792,1.0,0.0,0.0,0.0,23.5491665204,1.0,58.4722232819,1.0,0.0,34.950000445,23.4950003624,1.0,58.2500012716,0.0,1.0,47.0241670609,0.0,1433.27001953,0.000107245767817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164861738838,139022.0,1704.97492385,52.2703834358,923.504996127,0.518084382588,923.504996127,0.165075753483,1.0,1.0,1.0,0.0,1782.53780111,1782.53780111,1782.53780111,0.0,0.0,1334.39916992,1782.53780111
2016-08-03T20:00:00.000Z,0.0,0.0421271396833,0.779878860484,0.511469569864,53.1279996236,0.0554932376094,91.4500020345,0.0,45.3716669083,1.0,85.5138867696,0.0,0.0,0.0,51.2416658401,46.0641670227,1.0,85.4027767181,0.0,0.0,91.4500020345,85.8383388519,2.0,0.0,135.794999758,82.6670001348,40.6119791667,0.627732412402,1035.01668803,0.0,0.632645258883,0.0,1.0,17.3356364568,90.9395001729,8.07899983724,2920.83284505,90.7249997457,90.6336263021,82.6459999084,82.5536524455,,1340.33302816,56.1139996847,56.091158549,41.0824995041,40.9140828451,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,91.0820000966,100.0,11.6249786218,49.6470003128,1.95299943288,5.71065779527,39.1414998372,224.0,70.2833340963,530.708333333,0.632645258883,49.6425002416,0.599677552723,59.9677553177,2.0,1.0,1.0,839.548573812,839.548573812,0.0,0.6400338205,0.0,1.0,17.3489314715,90.1025009155,7.45199966431,3242.5941569,90.1400000254,89.8595352173,82.6880003611,82.2009328206,,1275.75,55.9160003662,55.8786036174,41.0835002263,41.7419281006,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,11.4951382478,49.0564997991,0.883001009623,5.8537932237,40.2004992167,224.0,68.1416664124,504.308334351,0.6400338205,49.0564997991,0.563240894136,56.324090004,2.0,1.0,1.0,788.53725179,788.53725179,1035.01668803,0.62796157521,2.0,0.0,2686.69724528,0.0,17.0621302923,4.01649490992,10.96875,2686.69724528,0.0260236357578,42.8775002162,42.8775002162,57.0,2.0,57.0894393921,42.3612035116,41.1284166972,1.0,2287.16642127,474.014645116,0.0,0.0,0.0,4.63189570109,1.0,0.0,35.9624993006,78.0141042074,1.0,91.2440446218,0.0,1.0,1.0,0.0,33.4974989891,1.0,86.3273779551,0.0,1.0,0.0421029471923,69.4599987666,85.8537546794,69.4599987666,2.0,0.0,70.1189584369,0.0566000007093,14.5321358736,0.907196972025,845.733303023,1.0,0.0,4227.33072219,0.00422733072219,256.751513983,0.751356799896,0.155718501088,0.751356799896,0.0,0.0,1238.85084025,256.751513983,1238.85084025,0.0,0.0,0.00123885084025,0.751607169708,1.0,22.3809691542,2.0,2.0,2.0,0.0,73.2089916865,85.5783316294,78.0141042074,0.780141042074,1.0,10.5,2761.18106639,84.6510943105,1495.60235423,0.907075300984,1495.60235423,1.0,0.0,0.0,0.0,21.6975002289,1.0,57.1666641235,1.0,0.0,34.2000007629,21.1799998283,1.0,57.0,0.0,1.0,42.8775002162,0.0,1287.89001465,0.000104531195592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171670974746,139022.0,1557.13559557,47.7379892827,843.427361915,0.511534450318,843.427361915,0.171546549753,1.0,1.0,1.0,0.0,1648.81829834,1648.81829834,1648.81829834,0.0,0.0,1238.85084025,1648.81829834
2016-08-03T21:00:00.000Z,0.0,0.0426702989155,0.78312899112,0.510760777328,53.0409997304,0.0561022375873,90.4691664378,0.0,44.8699998856,1.0,85.1805547078,0.0,0.0,0.0,51.0416660309,45.6266673406,1.0,85.0694421132,0.0,0.0,90.4691664378,85.6703440348,2.0,0.0,135.844499906,82.8035001755,40.375,0.636420023594,1028.0166626,0.0,0.640996577452,0.0,1.0,17.3404707909,90.9395001729,7.97100067139,2920.41617839,90.7534999847,90.6387125651,82.7824993134,82.6787389119,,1307.99971517,56.2430000305,56.2134628296,41.1560001373,40.9751612345,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.1015001933,100.0,11.6342730522,49.5974998474,2.00549983978,5.70619761944,39.1505002975,224.0,69.7083339691,526.20833079,0.640996577452,49.5974998474,0.586762193952,58.6762189865,2.0,1.0,1.0,821.467071533,821.467071533,0.0,0.648488509739,0.0,1.0,17.3489316305,90.1489995321,7.35749880473,3231.72043864,90.1819998423,89.9112854004,82.8245010376,82.3367970785,,1247.99994914,56.0555003484,56.001642863,41.1660003662,41.7323506673,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,11.5018289089,49.0159994761,0.974500338236,5.84710272153,40.1885000865,224.0,67.8083337148,501.808339437,0.648488509739,49.0159994761,0.552841542562,55.2841536204,2.0,1.0,1.0,773.978159587,773.978159587,1028.0166626,0.637044364441,2.0,0.0,2614.93532308,0.0,17.5441243649,5.07163051764,12.0260416667,2614.93532308,0.0265376785721,42.7891664505,42.7891664505,57.0,2.0,57.271639506,42.4427312215,41.1281407674,1.0,2271.06599623,462.033945611,0.0,0.0,0.0,5.09097417196,1.0,0.0,35.6841653188,77.6915251414,1.0,91.1190458934,0.0,1.0,1.0,0.0,33.2416659991,1.0,86.1726175944,0.0,1.0,0.0426511017802,68.9258298874,86.091656367,68.9258298874,2.0,0.0,69.6253585731,0.0566000007093,14.1648367725,0.916469302582,813.713897473,1.0,0.0,4197.57258095,0.00419757258095,250.262130653,0.761543454246,0.154931176594,0.761543454246,0.0,0.0,1230.12999471,250.262130653,1230.12999471,0.0,0.0,0.00123012999471,0.762418856223,1.0,22.9136163122,2.0,2.0,2.0,0.0,86.1391493479,81.1641845703,77.6915251414,0.776915251414,1.0,11.0833333333,2733.09994185,83.7901953456,1480.39212536,0.91647463084,1480.39212536,1.0,0.0,0.0,0.0,21.7249997457,1.0,57.1666641235,1.0,0.0,34.2000007629,21.0641665459,1.0,57.0,0.0,1.0,42.7891664505,0.0,1309.84997559,0.000101889174177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16905124417,139022.0,1523.66108624,46.7117422609,825.295789321,0.510920479036,825.295789321,0.168225910181,1.0,1.0,1.0,0.0,1615.31162516,1615.31162516,1615.31162516,0.0,0.0,1230.12999471,1615.31162516
2016-08-03T22:00:00.000Z,0.0,0.044278252864,0.77021453393,0.520096892187,53.5389982859,0.0639737846488,116.652500153,0.0,57.9750003815,1.0,92.6527773539,0.0,0.0,0.0,55.4583336512,58.8591664632,1.0,92.4305566152,0.0,0.0,116.652500153,93.2527313232,2.0,0.0,136.802999179,83.2640008926,40.6770833333,0.613167919981,1117.69999186,0.0,0.615294234835,0.0,1.0,17.5628619194,91.6040013631,8.12399864197,3204.16611735,91.3744996389,91.2446339925,83.2505009969,83.1218999227,,1460.99964396,56.4694999059,56.4268620809,41.1604998906,41.0349782308,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,91.7090002696,100.0,11.8254422347,50.2139997482,1.7820002238,5.7374197642,39.3784996668,224.0,75.1750005086,573.325002035,0.615294234835,50.2139997482,0.665665010725,66.5665016174,2.0,1.0,1.0,931.931015015,931.931015015,0.0,0.619595234788,0.0,1.0,17.5761574109,90.8780002594,7.57949829102,3568.42826335,90.8569990794,90.5828094482,83.2775007884,82.7947642008,,1392.49995931,56.2744998932,56.2152125041,41.1285003026,41.6672490438,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,11.7130381266,49.7269989649,0.824500083923,5.86311928431,40.3040002187,224.0,73.5000006358,544.375,0.619595234788,49.7284987768,0.627643661499,62.7643664678,2.0,1.0,1.0,878.701126099,878.701126099,1117.69999186,0.613206978007,2.0,0.0,2903.73339844,0.0,15.1944135825,3.81157495578,8.87760416667,2903.73339844,0.0244995639403,44.6558332443,44.6558332443,57.0,2.0,57.3836212158,42.3249079386,41.1381244659,1.0,2510.37967123,575.028960559,0.0,0.0,0.0,5.98644065857,1.0,0.0,41.3908319473,77.2640603383,1.0,95.9047603607,0.0,1.0,1.0,0.0,39.3208322525,1.0,91.1845194499,0.0,1.0,0.0442823837646,80.711663564,91.1711362203,80.711663564,2.0,0.0,76.9621336651,0.0566000007093,17.6289890454,0.916828550399,812.506587949,1.0,0.0,4639.89196845,0.00463989196845,311.466233647,0.745958797406,0.170869736083,0.745958797406,0.0,0.0,1359.75499471,311.466233647,1359.75499471,0.0,0.0,0.00135975499471,0.746019060413,1.0,23.3014353147,2.0,2.0,2.0,0.0,85.2873535156,80.9854996999,77.2640603383,0.772640603383,1.0,10.5,3085.40863179,94.5911227104,1671.22122836,0.916828533489,1671.22122836,1.0,0.0,0.0,0.0,22.6983329455,1.0,57.1666641235,1.0,0.0,34.2000007629,21.9574999809,1.0,57.0,0.0,1.0,44.6558332443,0.0,1380.52001953,0.000126807189116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186370438792,139022.0,1750.32473592,53.6606983504,948.068863568,0.52010863139,948.068863568,0.186345955889,1.0,1.0,1.0,0.0,1822.82855225,1822.82855225,1822.82855225,0.0,0.0,1359.75499471,1822.82855225
2016-08-03T23:00:00.000Z,0.0,0.044234784613,0.771219806086,0.518478050681,53.5285005569,0.0607136249837,109.268334071,0.0,54.1099996567,1.0,90.458331426,0.0,0.0,0.0,54.1750001907,55.1583337784,1.0,90.2916660309,0.0,0.0,109.268334071,90.8045228322,2.0,0.0,136.581750234,83.053249677,40.75,0.61294515909,1101.17500814,0.0,0.621556963536,0.0,1.0,17.5120989482,91.4719988505,8.2065003713,3127.49945068,91.2335007985,91.1219151815,83.0270004272,82.9104766846,,1449.66633097,56.1425005595,56.0975265503,41.0540008545,40.9388936361,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.238498051961,91.5769996643,100.0,11.7868436178,50.1794999441,1.76550134023,5.72525529067,39.2884995143,224.0,74.5166670481,566.308329264,0.621556963536,50.1794999441,0.651044482277,65.0910552343,2.0,1.0,1.0,911.462275187,911.462275187,0.0,0.621692033426,0.0,1.0,17.5133075714,90.6949996948,7.61699994405,3486.6885376,90.6964988708,90.4371312459,83.0794989268,82.5938440959,,1392.99995931,55.9460000992,55.8849767049,41.1225001017,41.6359812419,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,11.6534320513,49.5739987691,0.842500368754,5.8598754406,40.279999733,224.0,72.4166660309,534.866668701,0.621692033426,49.5739987691,0.614572183518,61.4572188059,2.0,1.0,1.0,860.401056925,860.401056925,1101.17500814,0.612979124606,2.0,0.0,2906.6505127,0.0,15.1746908824,4.18252944946,9.19010416667,2906.6505127,0.024835754206,44.6083329519,44.6083329519,57.0,2.0,57.0622329712,42.2344665527,41.1859722137,1.0,2463.69693869,577.344303989,0.0,0.0,0.0,6.10153388977,1.0,0.0,40.8258317312,76.9254665375,1.0,95.2797578176,0.0,1.0,1.0,0.0,38.6433324814,1.0,90.7083301544,0.0,1.0,0.0442371036849,79.4691638947,90.3761965434,79.4691638947,2.0,0.0,75.5309546514,0.0566000007093,17.6999718423,0.916867617395,812.376293151,1.0,0.0,4553.60906938,0.00455360906938,312.720346652,0.742803275953,0.174068991044,0.742803275953,0.0,0.0,1334.46914673,312.720346652,1334.46914673,0.0,0.0,0.00133446914673,0.742667024334,1.0,22.8071480999,2.0,2.0,2.0,0.0,83.6355705261,80.9657713572,76.9254665375,0.769254665375,1.0,10.5,3041.04124268,93.2309264937,1647.18949338,0.916872266997,1647.18949338,1.0,0.0,0.0,0.0,22.6116668383,1.0,57.1666641235,1.0,0.0,34.2000007629,21.9966665904,1.0,57.0,0.0,1.0,44.6083329519,0.0,1392.30993652,0.000127317775908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189850862884,139022.0,1719.76484868,52.7238065515,931.516005137,0.51850815878,931.516005137,0.189921221211,1.0,1.0,1.0,0.0,1796.53104655,1796.53104655,1796.53104655,0.0,0.0,1334.46914673,1796.53104655
2016-08-04T00:00:00.000Z,0.0,0.0412368084291,0.77583278859,0.513661640703,53.2997490565,0.0545028567474,92.9524987539,0.0,46.1166658401,1.0,86.0000006358,0.0,0.0,0.0,51.4583339691,46.8516664505,1.0,85.7638893127,0.0,0.0,92.9524987539,86.2479349772,2.0,0.0,135.72524929,82.425500234,40.5,0.614784947724,1048.52500916,0.0,0.615273958226,0.0,1.0,17.3235502243,90.8704999288,8.26649920146,2950.83284505,90.6679992676,90.5388946533,82.4015000661,82.2806396484,,1421.66633097,55.853000323,55.798131307,41.0660003026,40.9140752157,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,91.0279992421,100.0,11.6053907077,49.6019989649,1.833000501,5.71815935771,39.2329998016,224.0,71.7000001272,538.825002035,0.615273958226,49.6019989649,0.625688600086,62.5688606898,2.0,1.0,1.0,875.96404012,875.96404012,0.0,0.620644091828,0.0,1.0,17.3235499064,90.1220016479,7.66499964396,3276.71478271,90.1145000458,89.8576176961,82.4495004018,81.9694010417,,1347.74994914,55.6579996745,55.5898005168,41.0265000661,41.6487426758,41.1143608093,1.0,0.0,99.4194641113,1.0,0.0,0.00900141398112,100.0,11.4707702796,49.0879999797,0.805000305176,5.85277950764,40.2214997609,224.0,69.0833336512,509.700002035,0.620644091828,49.0879999797,0.58687630063,58.6876300176,2.0,1.0,1.0,821.626820882,821.626820882,1048.52500916,0.614745999268,2.0,0.0,2815.63539632,0.0,16.0227132638,4.25948929787,10.0651041667,2815.63539632,0.0257867188624,43.9641666412,43.9641666412,57.0,2.0,56.7832387288,42.2459284465,41.2284402847,1.0,2318.40563372,569.455232417,0.0,0.0,0.0,6.13931020101,1.0,0.0,36.3124993642,76.2621898651,1.0,91.7678546906,0.0,1.0,1.0,0.0,34.01749897,1.0,86.7440452576,0.0,1.0,0.0412193887047,70.3299992879,86.2998943329,70.3299992879,2.0,0.0,71.0766766943,0.0566000007093,17.4581120998,0.917158611668,811.400012831,1.0,0.0,4285.06962623,0.00428506962623,308.447206379,0.736300523069,0.180852815139,0.736300523069,0.0,0.0,1255.77165731,308.447206379,1255.77165731,0.0,0.0,0.00125577165731,0.7362049371,1.0,21.4884229071,2.0,2.0,2.0,0.0,82.1300029755,80.8205451965,76.2621898651,0.762621898651,1.0,10.5,2887.86086614,88.5347887942,1564.21886369,0.917153338208,1564.21886369,1.0,0.0,0.0,0.0,22.1241666476,1.0,57.1666641235,1.0,0.0,34.2000007629,21.8399999936,1.0,57.0,0.0,1.0,43.9641666412,0.0,1296.93994141,0.000125578053113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197189289517,139022.0,1617.48821545,49.5882537872,876.117547099,0.513696741318,876.117547099,0.197243474528,1.0,1.0,1.0,0.0,1705.51509603,1705.51509603,1705.51509603,0.0,0.0,1255.77165731,1705.51509603
2016-08-04T01:00:00.000Z,0.0,0.0389339373728,0.783270868085,0.510007488598,52.6254990896,0.0551612672359,88.5574989319,0.0,43.8933331172,1.0,84.6388861338,0.0,0.0,0.0,50.6666666667,44.6499996185,1.0,84.4444452922,0.0,0.0,88.5574989319,84.9207503001,2.0,0.0,134.813248634,82.1877495448,40.3776041667,0.617060423198,990.741673787,0.0,0.639120386165,0.0,1.0,17.1337922414,90.2284997304,7.87649981181,2897.91617839,90.0424995422,89.9482243856,82.1659997304,82.0406494141,,1349.66636149,55.6384998957,55.5872802734,41.2219991684,40.9777069092,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,90.3604990641,100.0,11.4144163132,48.8205003738,1.9544989268,5.7193757693,39.2675002416,224.0,69.0833333333,517.608337402,0.639120386165,48.8205003738,0.579043292091,57.8345079422,2.0,1.0,1.0,810.660608927,810.660608927,0.0,0.615588871742,0.0,1.0,17.0661079089,89.4739990234,7.33199882507,3210.34820557,89.5414981842,89.276822408,82.2094993591,81.7321217855,,1280.99994914,55.4599997203,55.3813298543,41.0354998906,41.6870396932,41.1143608093,1.0,0.0,99.6472848256,1.0,0.0,-0.0674991607666,100.0,11.2100846767,48.5059982936,0.857500076294,5.85602335135,40.1779998144,224.0,64.9250005086,473.133333842,0.615588871742,48.5059982936,0.549906845093,54.9906841914,2.0,1.0,1.0,769.86958313,769.86958313,990.741673787,0.617554172146,2.0,0.0,2688.4475708,0.0,17.0784961383,5.10565455755,11.7135416667,2688.4475708,0.0268169038966,43.0316667557,43.0316667557,57.0,2.0,56.6098988851,42.2765019735,41.2586399714,1.0,2187.45622125,535.088230766,0.0,0.0,0.0,6.05936177572,1.0,0.0,32.5291657448,76.1066379547,1.0,88.261903127,0.0,1.0,1.0,0.0,29.9824995995,1.0,83.1130936941,0.0,1.0,0.0389542456253,62.5116647085,83.0374495188,62.5116647085,2.0,0.0,67.0620862713,0.0566000007093,16.4045034346,0.918471334336,807.011727524,1.0,0.0,4043.03805858,0.00404303805858,289.832212526,0.737951610459,0.180515256852,0.737951610459,0.0,0.0,1184.84249878,289.832212526,1184.84249878,0.0,0.0,0.00118484249878,0.738473484914,1.0,20.7108629413,2.0,2.0,2.0,0.0,83.6691398621,80.1604995728,76.1066379547,0.761066379547,1.0,10.5,2722.54445201,83.4665897059,1474.67471131,0.918466867311,1474.67471131,1.0,0.0,0.0,0.0,21.7700001399,1.0,57.1666641235,1.0,0.0,34.2000007629,21.2616666158,1.0,57.0,0.0,1.0,43.0316667557,0.0,1239.0,0.000117999334167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196539759111,139022.0,1511.90154487,46.35122333,818.926196982,0.510049147066,818.926196982,0.195963892375,1.0,1.0,1.0,0.0,1605.58291626,1605.58291626,1605.58291626,0.0,0.0,1184.84249878,1605.58291626
