timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-04T02:00:00.000Z,0.0,0.0388557600019,0.785875094408,0.509250328011,52.4567486445,0.0549320968806,86.6083342234,0.0,43.0416673024,1.0,83.9583333333,0.0,0.0,0.0,50.2666667302,43.5666666031,1.0,83.7777773539,0.0,0.0,86.6083342234,84.2843621572,2.0,0.0,134.353498777,81.8967501322,40.3125,0.621498736831,979.841679891,0.0,0.628486483824,0.0,1.0,16.9996323586,89.910498937,7.86749839783,2862.91617839,89.740998586,89.6201578776,81.8735001882,81.7498499552,,1331.33299764,55.5710000992,55.5178426107,41.1679999034,40.9293492635,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,90.0619990031,100.0,11.2684977849,48.6254984538,1.82999960581,5.73113469283,39.2855005264,224.0,67.1916675568,503.866666158,0.628486483824,48.5729986827,0.572754850842,57.2754853566,2.0,1.0,1.0,801.856791178,801.856791178,0.0,0.628973742419,0.0,1.0,17.0105099678,89.2009995778,7.30500030518,3177.35223389,89.2250003815,88.9554417928,81.9200000763,81.4495569865,,1269.99993896,55.390999794,55.3105697632,41.0775000254,41.7074635824,41.1143608093,1.0,0.0,99.7502117157,1.0,0.0,-0.0240008036296,100.0,11.1660427252,48.147500356,0.921999613444,5.84446716309,40.155500412,224.0,64.4166673024,475.97500356,0.628973742419,48.147500356,0.540890448434,54.0890452067,2.0,1.0,1.0,757.246627808,757.246627808,979.841679891,0.621426542367,2.0,0.0,2662.19325765,0.0,17.2114199003,5.20346057415,11.8619791667,2662.19325765,0.0272619967793,42.9450000127,42.9450000127,57.0,2.0,56.5295562744,42.3147176107,41.3064695994,1.0,2161.14941125,513.704561165,0.0,0.0,0.0,6.11981074015,1.0,0.0,31.8658329646,75.753689448,1.0,87.7678559621,0.0,1.0,1.0,0.0,29.4083325068,1.0,82.5773779551,0.0,1.0,0.0388534750318,61.2591641744,82.3774776459,61.2591641744,2.0,0.0,66.2555834739,0.0566000007093,15.7489321451,0.918975255436,805.334194473,1.0,0.0,3994.41562994,0.00399441562994,278.249681056,0.742489621219,0.176489558312,0.742489621219,0.0,0.0,1170.59333293,278.249681056,1170.59333293,0.0,0.0,0.00117059333293,0.742466211319,1.0,20.8102047965,2.0,2.0,2.0,0.0,83.5275243123,79.9048436483,75.753689448,0.75753689448,1.0,11.0833333333,2674.85397241,82.004515619,1448.84301398,0.918979179531,1448.84301398,1.0,0.0,0.0,0.0,21.7291666667,1.0,57.1666641235,1.0,0.0,34.2000007629,21.215833346,1.0,57.0,0.0,1.0,42.9450000127,0.0,1221.41003418,0.000113283740308,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192049572224,139022.0,1482.35436507,45.4453786774,802.921874698,0.509281184032,802.921874698,0.192103438452,1.0,1.0,1.0,0.0,1576.57871501,1576.57871501,1576.57871501,0.0,0.0,1170.59333293,1576.57871501
2016-08-04T03:00:00.000Z,0.0,0.0386702577323,0.787413607462,0.510516249534,52.3142506282,0.0554144737444,87.3083337148,0.0,43.3041667938,1.0,84.166668574,0.0,0.0,0.0,50.3916667302,43.9766667684,1.0,83.986111323,0.0,0.0,87.3083337148,84.3822937012,2.0,0.0,133.884751002,81.5705003738,40.2630208333,0.618674521653,976.908335368,0.0,0.622425669342,0.0,1.0,16.9077750842,89.6180006663,7.88700040181,2864.99951172,89.4335009257,89.324508667,81.5465005239,81.4139785767,,1356.3330485,55.4555002848,55.3885294596,41.1634998322,40.9236297607,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,89.7424990336,100.0,11.1934678555,48.2700010935,1.94849967957,5.71430726846,39.2150001526,224.0,66.9750010173,501.89167277,0.622425669342,48.2700010935,0.577010436285,57.7010434469,2.0,1.0,1.0,807.814610799,807.814610799,0.0,0.629789109596,0.0,1.0,16.8993144035,88.8605009715,7.30799992879,3188.22589111,88.9025001526,88.6455637614,81.5945002238,81.1261723836,,1287.24996948,55.2365001043,55.1690368652,41.1539999644,41.6768315633,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,11.0546445052,47.7485001882,0.971500078837,5.84466985861,40.1824998856,224.0,64.9666665395,475.016665141,0.629789109596,47.7485001882,0.539539377122,53.9539388021,2.0,1.0,1.0,755.35512797,755.35512797,976.908335368,0.619437429085,2.0,0.0,2687.28068034,0.0,16.7804064751,4.98195614417,11.5572916667,2687.28068034,0.0274904572237,43.2541672389,43.2541672389,57.0029621124,2.0,56.3650716146,42.2624893188,41.357357343,1.0,2157.34468497,527.740626171,0.0,0.0,0.0,6.23178545634,1.0,0.0,31.7908331553,75.3147150675,1.0,87.6547597249,0.0,1.0,1.0,0.0,29.2708326976,1.0,82.4523792267,0.0,1.0,0.0387657098179,61.0616661708,82.0356127421,61.0616661708,2.0,0.0,66.1389398222,0.0566000007093,16.1792437524,0.921016215536,798.57248005,1.0,0.0,3987.3834192,0.0039873834192,285.852359534,0.740029799892,0.181029852439,0.740029799892,0.0,0.0,1168.53249105,285.852359534,1168.53249105,0.0,0.0,0.00116853249105,0.741146981716,1.0,20.4785206959,2.0,2.0,2.0,0.0,85.7601439158,78.8579896291,75.3147150675,0.753147150675,1.0,10.5,2685.08531114,82.3181835745,1454.38485058,0.921059652331,1454.38485058,1.0,0.0,0.0,0.0,21.9166666667,1.0,57.1666641235,1.0,0.0,34.2000007629,21.3374999364,1.0,57.0,0.0,1.0,43.2541672389,0.0,1320.0300293,0.000116379017367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196545198762,139022.0,1489.36863488,45.6604191262,806.721175866,0.510895259583,806.721175866,0.195328475377,1.0,1.0,1.0,0.0,1579.03437297,1579.03437297,1579.03437297,0.0,0.0,1168.53249105,1579.03437297
2016-08-04T04:00:00.000Z,0.0,0.0377674672264,0.769424230489,0.526541311698,53.8765007655,0.051874523608,98.6425005595,0.0,48.9483334223,1.0,87.5972239176,0.0,0.0,0.0,52.4666665395,49.7341667811,1.0,87.4444452922,0.0,0.0,98.6425005595,88.0864435832,2.0,0.0,135.401250839,81.5247500738,40.8541666667,0.594320619917,1130.39165243,0.0,0.591362791233,0.0,1.0,17.2607000669,90.6544996897,8.92049980164,3012.49947103,90.4189999898,90.2883834839,81.4985001882,81.3650945028,,1631.99961344,55.4975001017,55.4286600749,41.1425002416,41.0438868205,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,94.2350012461,100.0,11.5066556136,49.2764997482,1.645500501,5.75404449304,39.4969997406,224.0,75.7083346049,577.316670736,0.591362791233,49.2764997482,0.697462855748,69.7462851206,2.0,1.0,1.0,976.447998047,976.447998047,0.0,0.601507775059,0.0,1.0,17.2860817909,89.9870001475,8.4135017395,3344.95625814,89.9645016988,89.7208862305,81.5509999593,81.0879033407,,1555.24995931,55.3174997965,55.2283299764,41.1329994202,41.5274709066,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0209980010986,100.0,11.4197185834,48.8330027262,0.799000104268,5.86636316776,40.3339993159,224.0,74.375,553.074986776,0.601507775059,48.8315022786,0.656763959612,65.6763963699,2.0,1.0,1.0,919.469543457,919.469543457,1130.39165243,0.594371984673,2.0,0.0,3222.28643799,0.0,12.7737378279,2.96067142487,6.07552083333,3222.28643799,0.0249889927988,47.4941666921,47.4941666921,57.846321106,2.0,56.2828241984,42.1204681396,41.4675760269,1.0,2489.33910617,752.492456195,0.0,0.0,0.0,7.27641741435,1.0,0.0,37.1074991226,74.2220827738,1.0,92.2916641235,0.0,1.0,1.0,0.0,34.7258329391,1.0,87.333331426,0.0,1.0,0.037734101648,71.8333307902,87.2956282298,71.8333307902,2.0,0.0,76.3170811261,0.0566000007093,23.0695881022,0.92319495585,791.407836249,1.0,0.0,4601.00305058,0.00460100305058,407.589890692,0.708919906741,0.214296590025,0.708919906741,0.0,0.0,1348.35830688,407.589890692,1348.35830688,0.0,0.0,0.00134835830688,0.708957801263,1.0,19.5935548718,2.0,2.0,2.0,0.0,85.5772775014,77.7201925913,74.2220827738,0.742220827738,1.0,11.0833333333,3241.83156237,99.3866692283,1755.94819758,0.923216496766,1755.94819758,1.0,0.0,0.0,0.0,24.0933335622,1.0,57.6249984105,1.0,0.0,34.4500007629,23.4008334478,1.0,57.4166673024,0.0,1.0,47.4941666921,0.0,1453.19995117,0.000165941995528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232119541598,139022.0,1850.22920244,56.7235262542,1002.18243009,0.526912669468,1002.18243009,0.232047650945,1.0,1.0,1.0,0.0,1901.98962402,1901.98962402,1901.98962402,0.0,0.0,1348.35830688,1901.98962402
2016-08-04T05:00:00.000Z,0.0,0.0400405266218,0.780398588283,0.565628477139,55.0292491913,0.056662090265,128.1350015,0.0,63.810833931,1.0,95.3611138662,0.0,0.0,0.0,57.1416657766,64.3624998728,1.0,95.2361106873,0.0,0.0,128.1350015,96.2931702932,2.0,0.0,137.148749352,82.1195001602,41.390625,0.593587883179,1338.10002645,0.0,0.592575235246,0.0,1.0,17.665596803,91.7930005391,9.44999949137,3319.58278402,91.5454998016,91.3984934489,82.0955003103,81.952390035,,1908.99956258,55.5815000534,55.5152994792,41.2369998296,41.2239608765,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,95.5325005849,100.0,11.8754642804,50.308499972,1.46850045522,5.79013248285,39.7684993744,224.0,85.2416655223,676.216674805,0.592575235246,50.308499972,0.815020003546,81.5019995372,2.0,1.0,1.0,1141.02800496,1141.02800496,0.0,0.614503148303,0.0,1.0,17.7320726713,91.2740008036,9.06299908956,3713.5351359,91.2064990997,90.959139506,82.1435000102,81.6779098511,,1822.24994914,55.3910001119,55.3105723063,41.2170003255,41.38768514,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0675017038981,100.0,11.8573970795,49.9894987742,0.823000907898,5.87467547258,40.3939994176,224.0,84.9083328247,661.883341471,0.614503148303,49.9894987742,0.768812001546,76.8812001546,2.0,1.0,1.0,1076.33680216,1076.33680216,1338.10002645,0.593501297268,2.0,0.0,3805.13348389,0.0,13.2967453003,2.63709425926,4.94791666667,3805.13348389,0.0295895248135,66.9033336639,66.9033336639,64.6336514155,2.0,56.2606836955,42.0656941732,41.4706220627,1.0,2997.26881506,847.837791827,0.0,0.0,0.0,8.01999664307,1.0,0.0,45.9649985631,74.0755036672,1.0,98.8511899312,0.0,1.0,1.0,0.0,44.2966658274,1.0,94.8571402232,0.0,1.0,0.0400262272093,90.2616634369,95.0353240967,90.2616634369,2.0,0.0,91.8889703491,0.0566000007093,25.9926441441,0.923902381399,789.09331107,1.0,0.0,5539.8008762,0.0055398008762,459.233989723,0.720183880199,0.2037185012,0.720183880199,0.0,0.0,1623.48002116,459.233989723,1623.48002116,0.0,0.0,0.00162348002116,0.719785327713,1.0,19.61233928,2.0,2.0,2.0,0.0,86.7532978058,77.3459396362,74.0755036672,0.740755036672,1.0,9.91666666667,3845.10660689,117.881614493,2082.71401088,0.923902381399,2082.71401088,1.0,0.0,0.0,0.0,33.7250002225,1.0,63.9861119588,1.0,0.0,38.2500006358,33.1783331235,1.0,63.7500006358,0.0,1.0,66.9033336639,0.0,1760.05004883,0.000186967847852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22049786352,139022.0,2357.54619448,72.2766310691,1276.97226437,0.566471301325,1276.97226437,0.220899460338,1.0,1.0,1.0,0.0,2254.25764974,2254.25764974,2254.25764974,0.0,0.0,1623.48002116,2254.25764974
2016-08-04T06:00:00.000Z,0.0,0.0404052992778,0.807261982386,0.609138198107,56.3200003306,0.0561377645247,141.672499339,0.0,70.2391675313,1.0,98.6666717529,0.0,0.0,0.0,59.1083319982,71.3708337148,1.0,98.5138893127,0.0,0.0,141.672499339,100.0,2.0,0.0,139.080000559,82.7600002289,41.4375,0.600740650183,1516.70833333,0.0,0.599953800477,0.0,1.0,18.1188402176,93.0635007222,9.84600067139,3457.91597493,92.8400001526,92.6681900024,82.7345002492,82.5955581665,,2176.66617839,55.2530002594,55.1916936239,41.2040001551,41.2417780558,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,93.1385008494,100.0,12.3293159008,51.6359999975,1.44450028737,5.78952427705,39.7594998678,224.0,94.4416675568,764.399998983,0.599953800477,51.6359999975,0.910041416713,91.0041408539,2.0,1.0,1.0,1274.0579834,1274.0579834,0.0,0.637029136545,0.0,1.0,18.1865245501,92.5939998627,9.69450060527,3878.88946533,92.4800008138,92.2286987305,82.7855002085,82.3208491007,,2034.99992879,55.0654996236,54.9835179647,41.1524995168,41.252360026,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,12.3213779926,51.3425013224,0.810999552409,5.86514671644,40.326499939,224.0,93.875,752.308339437,0.637029136545,51.327501297,0.84346686227,84.3466860453,2.0,1.0,1.0,1180.85360718,1180.85360718,1516.70833333,0.600720220038,2.0,0.0,4366.39359538,0.0,16.4390536149,2.63709425926,5.8515625,4366.39359538,0.0377422268889,95.3858331045,95.3858331045,72.7455190023,2.0,55.866549174,41.9873580933,41.4841569265,1.0,3426.07948999,881.470874995,0.0,0.0,0.0,8.57559967041,1.0,0.0,51.9949982961,74.1589005788,1.0,100.0,0.0,1.0,1.0,0.0,50.0174992879,1.0,99.1309521993,0.0,1.0,0.0404187331565,102.012497584,99.4326763153,102.012497584,2.0,0.0,105.035262465,0.0566000007093,27.0237526541,0.924135129406,788.334201333,1.0,0.0,6332.36433956,0.00633236433956,477.451454336,0.735027580882,0.189109857713,0.735027580882,0.0,0.0,1855.74666341,477.451454336,1855.74666341,0.0,0.0,0.00185574666341,0.734997565548,1.0,17.9640763953,2.0,2.0,2.0,0.0,87.5865103404,77.2217617035,74.1589005788,0.741589005788,1.0,10.5,4307.55036498,132.059015119,2333.19811775,0.924137438595,2333.19811775,1.0,0.0,0.0,0.0,47.8800001144,1.0,72.1249993642,1.0,0.0,43.1166677475,47.5058326721,1.0,71.8611138662,0.0,1.0,95.3858331045,0.0,1920.57995605,0.000194384720793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204633910299,139022.0,2840.12052488,87.0711860701,1538.36015864,0.609316545315,1538.36015864,0.204656385615,1.0,1.0,1.0,0.0,2524.73065186,2524.73065186,2524.73065186,0.0,0.0,1855.74666341,2524.73065186
2016-08-04T07:00:00.000Z,0.0,0.040498761582,0.798245662662,0.560370249462,54.3309996923,0.05684449948,116.524999619,0.0,57.7500003179,1.0,91.9444478353,0.0,0.0,0.0,55.0499989192,58.6358331045,1.0,91.7499993642,0.0,0.0,116.524999619,92.8109455109,2.0,0.0,136.591499964,82.2605002721,40.4947916667,0.611701381,1254.4666748,0.0,0.613605473081,0.0,1.0,17.5229770343,91.4584992727,8.04857090541,3203.74940999,91.2185001373,91.1441752116,82.2260011037,82.1028645833,,1777.66626994,55.1374994914,55.0827687581,41.0195000966,40.9522527059,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,92.0434996287,100.0,11.793261528,50.1990000407,1.69650014242,5.72971550624,39.3229999542,224.0,81.1333328883,639.316675822,0.613605473081,50.1990000407,0.746174091157,74.6174077988,2.0,1.0,1.0,1044.64372762,1044.64372762,0.0,0.632438755433,0.0,1.0,17.5483582815,90.7505003611,8.45100021362,3568.42834473,90.7459996541,90.5035756429,82.2949994405,81.8226979574,,1677.99995931,54.9725001653,54.8866170247,41.0700003306,41.3806584676,41.1143608093,1.0,0.0,99.2718200684,1.0,0.0,0.00450070699056,100.0,11.7006473541,49.6759993235,0.860501289368,5.84771096706,40.2064990997,224.0,79.6333332062,615.14999644,0.632438755433,49.6759993235,0.693787801833,69.3787794113,2.0,1.0,1.0,971.302922567,971.302922567,1254.4666748,0.613286364689,2.0,0.0,3556.59204102,0.0,19.8415706952,3.89647726218,11.6822916667,3556.59204102,0.0366796347184,78.7916669846,78.7916669846,67.5232566198,2.0,55.8886922201,42.0421295166,41.4569778442,1.0,2829.92458123,694.006359801,0.0,0.0,0.0,8.00413831075,1.0,0.0,42.6774988174,74.221862793,1.0,94.2857131958,0.0,1.0,1.0,0.0,40.3766655922,1.0,91.2261886597,0.0,1.0,0.0403979028829,83.0541639328,91.2287241618,83.0541639328,2.0,0.0,86.7586032418,0.0566000007093,21.2765466672,0.924460976616,787.271447702,1.0,0.0,5230.50138042,0.00523050138042,375.910713791,0.747440191675,0.183301085136,0.747440191675,0.0,0.0,1532.8374939,375.910713791,1532.8374939,0.0,0.0,0.0015328374939,0.747220317523,1.0,20.3337442826,2.0,2.0,2.0,0.0,88.3260491689,77.0479125977,74.221862793,0.74221862793,1.0,9.91666666667,3594.03576705,110.184393329,1946.7207058,0.949257376124,1946.7207058,1.0,0.0,0.0,0.0,39.8583337466,1.0,67.6388883591,1.0,0.0,40.4750010173,38.933333238,1.0,67.4583336512,0.0,1.0,78.7916669846,0.0,1942.42004395,0.000153044458195,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19309945832,139022.0,2166.67090236,66.4248589591,1173.58406584,0.572261510182,1173.58406584,0.194109943527,1.0,1.0,1.0,0.0,2050.7828064,2050.7828064,2050.7828064,0.0,0.0,1532.8374939,2050.7828064
2016-08-04T08:00:00.000Z,0.0,0.0380818021596,0.783706527253,0.549681389823,54.3692496618,0.0529316444912,108.706668854,0.0,53.9283342361,1.0,90.0694433848,0.0,0.0,0.0,53.9499994914,54.774166743,1.0,89.9166660309,0.0,0.0,108.706668854,90.7830073039,2.0,0.0,135.958499908,81.5892502467,40.7265625,0.598003078486,1223.78330994,0.0,0.6017482473,0.0,1.0,17.4129899343,90.9890009562,8.98199996948,3099.58278402,90.7909997304,90.586575826,81.581000646,81.4330291748,,1705.33296712,55.9460000992,55.873298645,41.3194999695,41.2354202271,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,93.6784998576,100.0,11.6402933598,49.4714997609,1.68149979909,5.77269669374,39.6380001704,224.0,80.3833332062,623.624989827,0.6017482473,49.4714997609,0.739771819342,73.9771807988,2.0,1.0,1.0,1035.68054708,1035.68054708,0.0,0.606658304336,0.0,1.0,17.4299111366,90.3755003611,8.6072734486,3460.06681315,90.335000356,90.0659103394,81.5974998474,81.146581014,,1632.99995931,55.7735001246,55.668858846,41.2515001297,41.6213022868,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,11.5479369164,49.0835002263,0.805000305176,5.88197422028,40.4464998245,224.0,78.8416671753,600.158337911,0.606658304336,49.0835002263,0.704315265474,70.4315258662,2.0,1.0,1.0,986.041371663,986.041371663,1223.78330994,0.598129010172,2.0,0.0,3412.48482259,0.0,14.459828897,2.8736469547,6.9140625,3412.48482259,0.0282746948721,59.629166921,59.629166921,61.772843043,2.0,56.644753196,42.2472050985,41.457274437,1.0,2712.68628,773.482115437,0.0,0.0,0.0,7.16264152527,1.0,0.0,40.0574990908,74.4183591207,1.0,93.6011892955,0.0,1.0,1.0,0.0,37.8749992053,1.0,89.6607112885,0.0,1.0,0.0379622571244,77.9324982961,89.68648084,77.9324982961,2.0,0.0,83.1643621343,0.0566000007093,23.7130799926,0.923945295884,788.953738114,1.0,0.0,5013.81182605,0.00501381182605,418.95900522,0.717992186334,0.204724784892,0.717992186334,0.0,0.0,1469.33500163,418.95900522,1469.33500163,0.0,0.0,0.00146933500163,0.716970155636,1.0,18.6283595509,2.0,2.0,2.0,0.0,87.2794508501,77.3228690407,74.4183591207,0.744183591207,1.0,10.5,3471.43824136,106.425851437,1880.31537285,0.91881820283,1880.31537285,1.0,0.0,0.0,0.0,30.1241666476,1.0,61.2499980927,1.0,0.0,36.641667366,29.5050002734,1.0,61.0694452922,0.0,1.0,59.629166921,0.0,1950.39001465,0.000170570700987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222813157446,139022.0,2105.05947838,64.5360025835,1140.21204549,0.557165886962,1140.21204549,0.223989943293,1.0,1.0,1.0,0.0,2046.44984945,2046.44984945,2046.44984945,0.0,0.0,1469.33500163,2046.44984945
2016-08-04T09:00:00.000Z,0.0,0.0379221475543,0.833009709473,0.642824393303,57.4172509511,0.0536875567365,144.452498118,0.0,71.5008328756,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.9483331045,1.0,99.3333282471,0.0,0.0,144.452498118,100.0,2.0,0.0,,83.6007490158,41.2005208333,0.593958188864,1598.20834351,0.0,0.598392589631,0.0,1.0,18.5769176483,94.3249994914,,3488.74934896,94.0970001221,93.9378814697,83.5759989421,83.4222132365,,2713.9993693,55.3339996338,55.278968811,43.5395005544,43.5802205404,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,93.8540000916,100.0,12.5001091162,50.5574995677,1.66499996185,6.07680849234,41.8745005925,224.0,99.0916665395,798.033335368,0.598392589631,50.5574995677,0.952601674398,95.260166804,2.0,1.0,1.0,1333.64234416,1333.64234416,0.0,0.637693663325,0.0,1.0,18.6446021398,93.9380003611,,3915.63486735,93.8419996897,93.5794067383,83.6254990896,83.1577021281,,2518.5,55.1555000941,55.0727717082,43.2195002238,43.2865982056,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,12.4880363146,50.6224994659,0.800500233968,6.15656578541,42.4189999898,224.0,100.233333588,798.050003052,0.637693663325,50.6224994659,0.893929203578,89.3929195404,2.0,1.0,1.0,1251.50088501,1251.50088501,1598.20834351,0.594004454221,2.0,0.0,5488.33028158,0.0,22.2367035548,2.51167452335,7.39322916667,5488.33028158,0.0834463852622,224.426668803,224.426668803,97.8872356415,2.0,55.8260599772,44.0578689575,41.3853940964,1.0,3819.89244504,760.579308964,0.0,0.0,0.0,8.57864952087,1.0,0.0,51.9358320236,74.9973494212,1.0,100.0,0.0,1.0,1.0,0.0,50.104165713,1.0,99.2559496562,0.0,1.0,0.0379239081703,102.039998372,100.0,102.039998372,2.0,0.0,117.10860963,0.0566000007093,23.3175113351,0.922042604575,795.192723633,1.0,0.0,7060.24211365,0.00706024211365,411.970159768,0.768944276936,0.153104600508,0.768944276936,0.0,0.0,2069.05668132,411.970159768,2069.05668132,0.0,0.0,0.00206905668132,0.769020249446,1.0,19.2012225879,2.0,2.0,2.0,0.0,85.6454003652,78.3237698873,74.9973494212,0.749973494212,1.0,10.5,4580.47175401,140.426120965,2481.02684108,0.922048877445,2481.02684108,1.0,0.0,0.0,0.0,112.711668015,1.0,97.1944465637,1.0,0.0,58.1333344777,111.715000153,1.0,96.888888677,0.0,1.0,224.426668803,0.0,2136.0,0.000167725333653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166048247825,139022.0,3193.57978254,97.9073870421,1729.81247023,0.642867549822,1729.81247023,0.165928593172,1.0,1.0,1.0,0.0,2690.77583822,2690.77583822,2690.77583822,0.0,0.0,2069.05668132,2690.77583822
2016-08-04T10:00:00.000Z,0.0,0.0407390459105,0.808279520678,0.599864456451,56.3634977341,0.0575433801738,137.530001322,0.0,68.088332812,1.0,97.5555515289,0.0,0.0,0.0,58.5249986649,69.4416666031,1.0,97.5416622162,0.0,0.0,137.530001322,98.1815662384,2.0,0.0,137.365498543,83.7987511953,40.6484375,0.599817888325,1445.71665446,0.0,0.606304809593,0.0,1.0,18.3533177376,93.8179995219,8.4554977417,3428.33268229,93.5614992778,93.4693069458,83.7635014852,83.6342773438,,2304.33280436,55.361000061,55.3050816854,42.4925003052,42.4934031169,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,93.8764998118,100.0,12.41193072,51.0689989726,1.60500049591,5.94138701757,40.8874998093,224.0,91.9916655223,732.424992879,0.606304809593,51.0689989726,0.863652271089,86.3652273814,2.0,1.0,1.0,1209.11317952,1209.11317952,0.0,0.632655519685,0.0,1.0,18.4004548391,93.2539997101,8.55599975586,3836.51977539,93.2014993032,92.9519678752,83.8340009054,83.3535232544,,2117.74993896,55.174999555,55.0957260132,42.2175000509,42.3821436564,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,12.380701383,50.9839992523,0.777999560038,6.0197536548,41.4395004908,224.0,90.558333079,713.291666667,0.632655519685,50.9839992523,0.804956657773,80.4956652323,2.0,1.0,1.0,1126.93932088,1126.93932088,1445.71665446,0.60120009633,2.0,0.0,4622.5195109,0.0,23.8006715775,4.13040248553,12.421875,4622.5195109,0.0631275907076,160.01000309,160.01000309,84.3750979106,2.0,55.9614461263,43.2038091024,41.2996374766,1.0,3399.68185741,690.065427943,0.0,0.0,0.0,8.04301261902,1.0,0.0,50.0316654841,75.7204888662,1.0,99.3214276632,0.0,1.0,1.0,0.0,48.1599992116,1.0,97.5654741923,0.0,1.0,0.0412483720866,98.1916650136,97.9930617015,98.1916650136,2.0,0.0,104.225975269,0.0566000007093,21.1557272836,0.91896969893,805.356764244,1.0,0.0,6283.57404509,0.00628357404509,373.776095733,0.764004225373,0.155077129227,0.764004225373,0.0,0.0,1841.44830322,373.776095733,1841.44830322,0.0,0.0,0.00184144830322,0.763143256307,1.0,21.3825421269,2.0,2.0,2.0,0.0,82.5929005941,79.9062970479,75.7204888662,0.757204888662,1.0,10.5,4089.74728535,125.381702552,2215.22439896,0.9190813546,2215.22439896,1.0,0.0,0.0,0.0,80.8525007566,1.0,84.5138909022,1.0,0.0,50.5666678747,79.157500267,1.0,84.2777776718,0.0,1.0,160.01000309,0.0,2114.62988281,0.000152175391547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168730579128,139022.0,2702.21809805,82.8434331416,1463.66487815,0.607264482789,1463.66487815,0.169597287217,1.0,1.0,1.0,0.0,2410.25931803,2410.25931803,2410.25931803,0.0,0.0,1841.44830322,2410.25931803
2016-08-04T11:00:00.000Z,0.0,0.0392972984786,0.783000252488,0.510039350534,52.6870009104,0.0549857508555,88.3908341726,0.0,43.9191668828,1.0,84.6527773539,0.0,0.0,0.0,50.6583337784,44.4716669718,1.0,84.4305540721,0.0,0.0,88.3908341726,84.9629179637,2.0,0.0,134.865750313,82.1787494024,40.2473958333,0.622353629983,1000.7833252,0.0,0.626257789623,0.0,1.0,17.1144539515,90.294500351,7.93650054932,2912.08284505,90.0905005137,89.9793802897,82.1539999644,82.0406417847,,1347.99969482,55.7734994888,55.7191416423,41.1140000025,40.9408035278,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,90.4144992828,100.0,11.3989302317,48.9765005112,1.87950007121,5.71552364031,39.2344999313,224.0,68.8916667302,515.391662598,0.626257789623,48.9765005112,0.588134845552,58.8134848277,2.0,1.0,1.0,823.388783773,823.388783773,0.0,0.633588552047,0.0,1.0,17.1072020531,89.4874998728,7.34700075785,3231.34545898,89.5504995982,89.3074951172,82.2034988403,81.7333958944,,1278.49993896,55.5965003967,55.5145772298,41.2125005722,41.6308670044,41.1143608093,1.0,0.0,99.6468137105,1.0,0.0,-0.0629997253418,100.0,11.2532060146,48.337999026,0.94900004069,5.85399587949,40.2635005315,224.0,66.9249998728,485.391665141,0.633588552047,48.337999026,0.547334776379,54.7334766388,2.0,1.0,1.0,766.26868693,766.26868693,1000.7833252,0.622463869155,2.0,0.0,2677.94586182,0.0,17.4081090291,4.02586038907,11.8958333333,2677.94586182,0.0273000130001,43.8758341471,43.8758341471,57.0,2.0,56.7218780518,42.31153361,41.1513388952,1.0,2208.50288998,507.846675423,0.0,0.0,0.0,5.83537419637,1.0,0.0,32.8616657257,76.318625768,1.0,88.5119012197,0.0,1.0,1.0,0.0,30.3308326403,1.0,83.28571256,0.0,1.0,0.0392998774981,63.1924988429,83.3529955546,63.1924988429,2.0,0.0,67.7073259339,0.0566000007093,15.5693436189,0.914974893357,818.75248653,1.0,0.0,4081.93825776,0.00408193825776,275.076738935,0.743903139585,0.171061010601,0.743903139585,0.0,0.0,1196.24249268,275.076738935,1196.24249268,0.0,0.0,0.00119624249268,0.744075283408,1.0,21.2825332745,2.0,2.0,2.0,0.0,77.7255713145,81.9028104146,76.318625768,0.76318625768,1.0,11.0833333333,2716.3495654,83.2766695528,1471.31923161,0.914964150186,1471.31923161,1.0,0.0,0.0,0.0,22.2108335495,1.0,57.7361151377,1.0,0.0,34.5,21.6650001208,1.0,57.5,0.0,1.0,43.8758341471,0.0,1249.68994141,0.00011199194098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186959249241,139022.0,1514.30125678,46.4247926594,820.226008439,0.510071082229,820.226008439,0.186810875702,1.0,1.0,1.0,0.0,1608.06216431,1608.06216431,1608.06216431,0.0,0.0,1196.24249268,1608.06216431
2016-08-04T12:00:00.000Z,0.0,0.0412859304104,0.776818159453,0.512838469125,53.2254997889,0.0546557544293,92.2774995168,0.0,45.8574997584,1.0,85.6666679382,0.0,0.0,0.0,51.3500000636,46.4200000763,1.0,85.5972239176,0.0,0.0,92.2774995168,86.0722332001,2.0,0.0,135.698250453,82.4727506638,40.4973958333,0.618304323185,1043.94999695,0.0,0.620603826966,0.0,1.0,17.3175066312,90.8539994558,8.20050048828,2943.74951172,90.6500008901,90.5230000814,82.4495004018,82.32762146,,1378.33299764,56.1169999441,56.0720469157,41.1155001322,40.9573465983,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,91.0174999237,100.0,11.598941803,49.5345007579,1.87500031789,5.7185647885,39.2404998144,224.0,71.2916660309,534.558339437,0.620603826966,49.5345007579,0.615338054839,61.5338055293,2.0,1.0,1.0,861.473276774,861.473276774,0.0,0.63351605774,0.0,1.0,17.3259673119,90.113000234,7.60049819946,3266.21612549,90.0964991252,89.8243916829,82.4960009257,82.0191497803,,1312.49993896,55.9310003916,55.860748291,41.220000267,41.6615117391,41.1143608093,1.0,0.0,99.7191454569,1.0,0.0,0.0390014648438,100.0,11.4711604118,48.8539985021,0.993999799093,5.84872468313,40.2260004679,224.0,68.4416681925,509.391665141,0.63351605774,48.8764988581,0.574626984369,57.4685773849,2.0,1.0,1.0,804.477778117,804.477778117,1043.94999695,0.618368873357,2.0,0.0,2752.04144287,0.0,16.9105987549,3.88967402776,11.3229166667,2752.04144287,0.0263387556059,44.4641660055,44.4641660055,57.0,2.0,57.0268096924,42.2828699748,41.1207698186,1.0,2308.50234753,536.888677263,0.0,0.0,0.0,5.59067408244,1.0,0.0,36.0466661453,76.8588263194,1.0,91.3690452576,0.0,1.0,1.0,0.0,33.6608324051,1.0,86.2797597249,0.0,1.0,0.0412803001445,69.7074972788,86.0957304637,69.7074972788,2.0,0.0,70.7730660318,0.0566000007093,16.4597007442,0.912824972981,826.055063672,1.0,0.0,4266.76555113,0.00426676555113,290.807429998,0.740583717897,0.172237647117,0.740583717897,0.0,0.0,1250.40751139,290.807429998,1250.40751139,0.0,0.0,0.00125040751139,0.740648786227,1.0,21.7629527909,2.0,2.0,2.0,0.0,76.3458849589,82.9510758718,76.8588263194,0.768588263194,1.0,11.0833333333,2845.3910248,87.2327667759,1541.21494139,0.912821365014,1541.21494139,1.0,0.0,0.0,0.0,22.4624999364,1.0,57.7500038147,1.0,0.0,34.5,22.0016665459,1.0,57.5,0.0,1.0,44.4641660055,0.0,1285.85998535,0.000118396374273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188687133889,139022.0,1598.6302108,49.0101132408,865.903049941,0.5128517657,865.903049941,0.188623881192,1.0,1.0,1.0,0.0,1688.40805054,1688.40805054,1688.40805054,0.0,0.0,1250.40751139,1688.40805054
2016-08-04T13:00:00.000Z,0.0,0.0447312948513,0.772169230583,0.517091484962,53.3447507222,0.0650320970573,115.4716657,0.0,57.2499996821,1.0,92.0277786255,0.0,0.0,0.0,55.1333328883,58.2750002543,1.0,91.8888893127,0.0,0.0,115.4716657,92.8058503469,2.0,0.0,136.68675073,83.3420000076,40.609375,0.618936354142,1097.56666056,0.0,0.620537096179,0.0,1.0,17.5350629489,91.513999939,7.96500142415,3189.1661377,91.2905006409,91.1594314575,83.3254992167,83.1904652913,,1416.66638184,56.5115003586,56.4587122599,41.1440006892,41.0158818563,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,91.6490001678,100.0,11.8057529926,50.1464999517,1.82850106557,5.72931015491,39.3154996236,224.0,74.1000003815,562.800003052,0.620537096179,50.1464999517,0.647988426572,64.7988430659,2.0,1.0,1.0,907.183797201,907.183797201,0.0,0.622175904449,0.0,1.0,17.5628623962,90.8209991455,7.43399937948,3556.05487061,90.792500178,90.5323282878,83.3585007985,82.8815129598,,1353.49995931,56.3329998652,56.2572937012,41.0879999797,41.6532109578,41.1143608093,1.0,0.0,99.8520406087,1.0,0.0,0.0284989674886,100.0,11.7123132547,49.7045001984,0.879999478658,5.85054930051,40.208000501,224.0,72.5249996185,534.766665141,0.622175904449,49.7045001984,0.614126074655,61.4126078288,2.0,1.0,1.0,859.776504517,859.776504517,1097.56666056,0.618983972584,2.0,0.0,2823.80338542,0.0,16.2270628611,3.6346689264,10.3411458333,2823.80338542,0.0253421458247,44.9308328629,44.9308328629,57.2002782822,2.0,57.4139887492,42.3427403768,41.0484164556,1.0,2468.907875,532.881613926,0.0,0.0,0.0,5.83198165894,1.0,0.0,40.6841659546,77.4935175578,1.0,95.3392836253,0.0,1.0,1.0,0.0,38.6383320491,1.0,90.6845213572,0.0,1.0,0.0447221648919,79.3224983215,90.5392932892,79.3224983215,2.0,0.0,75.6907092819,0.0566000007093,16.3368539303,0.916897905126,812.294018547,1.0,0.0,4563.24035417,0.00456324035417,288.636991618,0.754121328873,0.162767268433,0.754121328873,0.0,0.0,1337.29166667,288.636991618,1337.29166667,0.0,0.0,0.00133729166667,0.754109561443,1.0,23.7883736933,2.0,2.0,2.0,0.0,85.8664239248,80.9449011485,77.4935175578,0.774935175578,1.0,11.0833333333,3001.78948893,92.0275632122,1625.92865828,0.916888597306,1625.92865828,1.0,0.0,0.0,0.0,22.7316667239,1.0,57.7361151377,1.0,0.0,34.5,22.1991666158,1.0,57.5,0.0,1.0,44.9308328629,0.0,1381.33996582,0.000117512724104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177521313833,139022.0,1692.96980146,51.9023355885,917.002384065,0.517113112785,917.002384065,0.177552841787,1.0,1.0,1.0,0.0,1773.31102498,1773.31102498,1773.31102498,0.0,0.0,1337.29166667,1773.31102498
2016-08-04T14:00:00.000Z,0.0,0.0464445962193,0.768861120146,0.532011946038,53.8082513809,0.0734135097474,144.327500661,0.0,71.5675004323,1.0,99.236111323,0.0,0.0,0.0,59.4499988556,72.8458334605,1.0,99.0833295186,0.0,0.0,144.327500661,99.7855440776,2.0,0.0,137.895750364,84.0874989827,40.8880208333,0.615024676669,1210.54999797,0.0,0.611129579407,0.0,1.0,17.8178868294,92.3060003916,7.99800109863,3482.08270264,92.0645001729,91.9313023885,84.0664990743,83.928237915,,1571.33297729,56.6555000941,56.6058680216,41.1995004018,41.1202418009,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,94.900999705,100.0,12.0569492976,50.8649997711,1.6485004425,5.76093769073,39.5509999593,224.0,79.3083337148,617.76667277,0.611129579407,50.8649997711,0.722232128325,72.2232144674,2.0,1.0,1.0,1011.12497965,1011.12497965,0.0,0.617178309468,0.0,1.0,17.8879884084,91.6925004323,7.55400149028,3902.51153564,91.6625003815,91.3833897909,84.1084988912,83.6246032715,,1503.99995931,56.4635000229,56.397547404,41.1284996668,41.6027908325,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,12.019800663,50.5340007146,0.78849919637,5.86818774541,40.3400004705,224.0,78.3333320618,592.783330282,0.617178309468,50.5340007146,0.686104431152,68.5540072123,2.0,1.0,1.0,960.546203613,960.546203613,1210.54999797,0.615159937174,2.0,0.0,3110.26772054,0.0,15.9652525584,3.10207772255,9.44270833333,3110.26772054,0.0267682878597,52.8041671117,52.8041671117,60.928038915,2.0,57.5354512533,42.3389205933,41.0101652145,1.0,2767.63535126,532.825892982,0.0,0.0,0.0,5.7779750824,1.0,0.0,46.5991665522,78.2885239919,1.0,99.1130936941,0.0,1.0,1.0,0.0,44.8174988429,1.0,95.505950292,0.0,1.0,0.0464208909415,91.4166666667,95.3554293315,91.4166666667,2.0,0.0,84.8489669833,0.0566000007093,16.3351456617,0.908364659288,841.483341456,1.0,0.0,5115.37325811,0.00511537325811,288.606810195,0.761622792991,0.146627822414,0.761622792991,0.0,0.0,1499.09833781,288.606810195,1499.09833781,0.0,0.0,0.00149909833781,0.761916294694,1.0,25.5441460735,2.0,2.0,2.0,0.0,74.3732827504,85.06371816,78.2885239919,0.782885239919,1.0,10.5,3300.46124425,101.184112645,1787.705148,0.908250615405,1787.705148,1.0,0.0,0.0,0.0,26.7241668701,1.0,60.3194459279,1.0,0.0,36.0583343506,26.0800000827,1.0,60.0972239176,0.0,1.0,52.8041671117,0.0,1577.2800293,0.000117500436346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161439827209,139022.0,1934.42683731,59.3048209099,1047.78834217,0.532332978763,1047.78834217,0.161380564592,1.0,1.0,1.0,0.0,1968.29500326,1968.29500326,1968.29500326,0.0,0.0,1499.09833781,1968.29500326
2016-08-04T15:00:00.000Z,0.0,0.0461458527452,0.773657110257,0.552875727986,54.9767481486,0.067105627211,145.199166616,0.0,72.0383345286,1.0,99.5,0.0,0.0,0.0,59.6083319982,73.1016674042,1.0,99.3472175598,0.0,0.0,145.199166616,100.0,2.0,0.0,139.077543779,84.1850001017,40.8697916667,0.615239578944,1332.15001424,0.0,0.605404414204,0.0,1.0,18.1152141889,93.1415011088,8.71649805705,3494.5826416,92.8804988861,92.7616577148,84.1640008291,84.0336405436,,1782.99961344,56.1410004298,56.101348877,41.157500267,41.1596959432,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.261002222697,102.940999985,100.0,12.3309611479,51.7229986191,1.43100039164,5.78405030568,39.7264998754,224.0,84.8750006358,673.649993896,0.605404414204,51.7229986191,0.794925013951,79.492500941,2.0,1.0,1.0,1112.89501953,1112.89501953,0.0,0.627014409559,0.0,1.0,18.2010281881,92.6089998881,8.35649935404,3902.51155599,92.5624987284,92.2823638916,84.2059993744,83.7196426392,,1699.24996948,55.9399998983,55.8843383789,41.1075003942,41.3991750081,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.046501159668,100.0,12.3316241105,51.4549983342,0.748000144958,5.86940423648,40.3595002492,224.0,84.2333342234,658.5,0.627014409559,51.4549983342,0.750003647577,75.0003649394,2.0,1.0,1.0,1050.00510661,1050.00510661,1332.15001424,0.615196857074,2.0,0.0,3520.41935221,0.0,17.4072457949,3.18680953979,9.6328125,3520.41935221,0.0314194731469,68.0883334478,68.0883334478,66.1085891724,2.0,56.9426701864,42.1790593465,41.0592781703,1.0,3037.65438372,587.239185334,0.0,0.0,0.0,5.88502375285,1.0,0.0,50.8808317184,78.2789770762,1.0,100.0,0.0,1.0,1.0,0.0,48.9816659292,1.0,98.5476182302,0.0,1.0,0.0461487960528,99.9174963633,98.8244578044,99.9174963633,2.0,0.0,93.1270936373,0.0566000007093,18.0033248329,0.906768787402,846.984574604,1.0,0.0,5614.44483457,0.00561444483457,318.079940058,0.759890028025,0.146901900161,0.759890028025,0.0,0.0,1645.35499064,318.079940058,1645.35499064,0.0,0.0,0.00164535499064,0.759970764319,1.0,25.3483446276,2.0,2.0,2.0,0.0,72.0524330139,85.8234920502,78.2789770762,0.782789770762,1.0,10.5,3624.89356906,111.13041847,1963.4349307,0.906791928186,1963.4349307,1.0,0.0,0.0,0.0,34.4583336512,1.0,65.4861122767,1.0,0.0,39.1500005722,33.6299999555,1.0,65.2500006358,0.0,1.0,68.0883334478,0.0,1709.81994629,0.000129499826163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162001773058,139022.0,2210.83259459,67.7787490097,1197.50438446,0.553054900275,1197.50438446,0.162007421033,1.0,1.0,1.0,0.0,2165.25408936,2165.25408936,2165.25408936,0.0,0.0,1645.35499064,2165.25408936
2016-08-04T16:00:00.000Z,0.0,0.0448554906138,0.781800007371,0.569696985625,55.9217487971,0.0634904613944,145.243334452,0.0,72.0691661835,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1899998983,1.0,99.3333282471,0.0,0.0,145.243334452,100.0,2.0,0.0,139.638000488,84.8667507172,40.7317708333,0.617775572863,1414.04165649,0.0,0.615787301148,0.0,1.0,18.4911034902,94.2154998779,9.11399841309,3499.58260091,93.957499822,93.8196258545,84.8435014089,84.7155329386,,1856.99958293,56.105000178,56.068224589,41.15299956,41.1749674479,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,103.773500443,100.0,12.700160106,52.8045002619,1.37999884288,5.79094334443,39.7730007172,224.0,88.816666921,712.366658529,0.615787301148,52.8045002619,0.826419677734,82.6419665019,2.0,1.0,1.0,1156.98754883,1156.98754883,0.0,0.64645256622,0.0,1.0,18.6022993724,93.7145004272,8.77199935913,3899.1369222,93.6619993846,93.3730265299,84.8900000254,84.3989435832,,1764.99997965,55.9025001526,55.8543752035,41.1450004578,41.3385340373,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,12.7359363238,52.5169989268,0.803500493368,5.86636308829,40.3414999644,224.0,88.7000007629,701.675003052,0.64645256622,52.5169989268,0.775236416771,77.5236422221,2.0,1.0,1.0,1085.33098348,1085.33098348,1414.04165649,0.617923645097,2.0,0.0,3712.36808268,0.0,18.7309558175,3.4337593317,10.5338541667,3712.36808268,0.0335126426248,76.6983331045,76.6983331045,68.418490092,2.0,56.92116038,42.1242879232,41.0507831573,1.0,3209.90482119,617.71382053,0.0,0.0,0.0,5.77060317993,1.0,0.0,52.4433320363,79.072898229,1.0,100.0,0.0,1.0,1.0,0.0,50.2274990082,1.0,99.2440465291,0.0,1.0,0.0448821626915,102.670832316,99.9883066813,102.670832316,2.0,0.0,98.4078730126,0.0566000007093,18.9376030117,0.907177346691,845.574895848,1.0,0.0,5932.81238291,0.00593281238291,334.586621455,0.75959471942,0.146176345507,0.75959471942,0.0,0.0,1738.65497843,334.586621455,1738.65497843,0.0,0.0,0.00173865497843,0.759820212921,1.0,24.5722605804,2.0,2.0,2.0,0.0,75.4123514349,85.6296137029,79.072898229,0.79072898229,1.0,11.0833333333,3823.4789632,117.218563552,2070.99933008,0.904791447738,2070.99933008,1.0,0.0,0.0,0.0,38.7741661072,1.0,68.1666666667,1.0,0.0,40.7333342234,37.9241666794,1.0,67.8888893127,0.0,1.0,76.6983331045,0.0,1773.65002441,0.000136220188256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161558053928,139022.0,2408.39763187,73.8356124321,1304.51610436,0.569925348365,1304.51610436,0.161335720744,1.0,1.0,1.0,0.0,2288.92451986,2288.92451986,2288.92451986,0.0,0.0,1738.65497843,2288.92451986
2016-08-04T17:00:00.000Z,0.0,0.0437291935027,0.785883085497,0.576638862907,56.5405000051,0.062268624576,145.193333944,0.0,71.9025007884,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2908331553,1.0,99.3333282471,0.0,0.0,145.193333944,100.0,2.0,0.0,,85.4157498678,40.7369791667,0.628776329493,1467.48334757,0.0,0.624198853513,0.0,1.0,18.7594232559,94.977499644,9.33149973551,3497.91597493,94.7149995168,94.5908559163,85.3834997813,85.2672704061,,1875.66628011,56.2550001144,56.2223790487,41.1184997559,41.1514256795,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,103.936999003,100.0,12.9703045686,53.5964997609,1.35749944051,5.78911876678,39.7610003153,224.0,91.3749993642,737.650004069,0.624198853513,53.5964997609,0.844101809547,84.4101810455,2.0,1.0,1.0,1181.74253337,1181.74253337,0.0,0.657381227271,0.0,1.0,18.8923746745,94.5230000814,9.03450075785,3897.26216634,94.4825007121,94.1921386719,85.4479999542,84.9532318115,,1784.24995931,56.0629994075,56.0112050374,41.1314999262,41.2517217,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,13.0355404218,53.3510007858,0.866499900818,5.85683433215,40.2650000254,224.0,91.5333334605,729.833333333,0.657381227271,53.3510007858,0.792941349574,79.2941335042,2.0,1.0,1.0,1110.1178894,1110.1178894,1467.48334757,0.629143352789,2.0,0.0,3733.37156169,0.0,19.4065221151,3.45414662361,10.6666666667,3733.37156169,0.0339520373899,79.182501475,79.182501475,69.4908695221,2.0,57.0945027669,42.0924453735,40.9795948664,1.0,3311.74899508,566.51920002,0.0,0.0,0.0,5.5412197113,1.0,0.0,52.1399987539,79.84228007,1.0,100.0,0.0,1.0,1.0,0.0,49.9183320999,1.0,99.2202364604,0.0,1.0,0.0437759730374,102.058331807,100.0,102.058331807,2.0,0.0,101.530167626,0.0566000007093,17.3681004891,0.900102909483,870.679673861,1.0,0.0,6121.04923406,0.00612104923406,306.856895255,0.768602281001,0.131479755867,0.768602281001,0.0,0.0,1793.81919352,306.856895255,1793.81919352,0.0,0.0,0.00179381919352,0.769099791845,1.0,25.3103965747,2.0,2.0,2.0,0.0,68.1439590454,88.8717447917,79.84228007,0.7984228007,1.0,11.0833333333,3878.2681951,118.898268115,2100.67608878,0.900082036868,2100.67608878,1.0,0.0,0.0,0.0,39.7900009155,1.0,68.8333333333,1.0,0.0,41.1666666667,39.3924996058,1.0,68.6111094157,0.0,1.0,79.182501475,0.0,1826.9699707,0.000124930590044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146075302563,139022.0,2486.16500974,76.219771051,1346.63904763,0.576997864351,1346.63904763,0.145540207976,1.0,1.0,1.0,0.0,2333.87180583,2333.87180583,2333.87180583,0.0,0.0,1793.81919352,2333.87180583
2016-08-04T18:00:00.000Z,0.0,0.0460755288087,0.777640499936,0.561013729459,55.5302495956,0.0652537073031,144.950833639,0.0,71.7916673024,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1591663361,1.0,99.3333282471,0.0,0.0,144.950833639,100.0,2.0,0.0,139.161000061,84.5397497813,40.5677083333,0.620021479163,1379.3833313,0.0,0.617738057457,0.0,1.0,18.3110149701,93.7475001017,8.96999994914,3494.16601562,93.4729995728,93.3834686279,84.5029996236,84.3961715698,,1808.99958293,56.0359999339,56.0096206665,41.0480006536,41.0610656738,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,102.856999079,100.0,12.5385212898,52.4234991074,1.40550041199,5.77249391874,39.6440000534,224.0,87.3333333333,697.866668701,0.617738057457,52.4249989192,0.806902117048,80.6902109782,2.0,1.0,1.0,1129.66296387,1129.66296387,0.0,0.636987603507,0.0,1.0,18.4161675771,93.2345002492,8.61749966939,3896.51234945,93.1939996084,92.9123586019,84.576499939,84.0787506104,,1732.74993896,55.8500000636,55.8001887004,41.0400002797,41.2676798503,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,12.5647837321,52.1494992574,0.799000104268,5.85500959555,40.2455002467,224.0,86.6999994914,681.516662598,0.636987603507,52.1539993286,0.764022264026,76.402226766,2.0,1.0,1.0,1069.63116964,1069.63116964,1379.3833313,0.620104027725,2.0,0.0,3603.26656087,0.0,19.9007285436,3.70277065039,11.5677083333,3603.26656087,0.0344697297372,76.719165802,76.719165802,68.3422686259,2.0,56.8781382243,42.0618743896,41.0684709549,1.0,3145.11094627,577.395305176,0.0,0.0,0.0,6.18054389954,1.0,0.0,52.2816651662,78.3224557241,1.0,100.0,0.0,1.0,1.0,0.0,50.2241655986,1.0,99.1249974569,0.0,1.0,0.0461476961596,102.505830129,99.5980790456,102.505830129,2.0,0.0,96.4214504332,0.0566000007093,17.7015354146,0.906375126614,848.37777197,1.0,0.0,5813.05496802,0.00581305496802,312.747971604,0.76573585796,0.140577644778,0.76573585796,0.0,0.0,1703.55917358,312.747971604,1703.55917358,0.0,0.0,0.00170355917358,0.76595534881,1.0,25.7214764333,2.0,2.0,2.0,0.0,72.1094640096,86.0041821798,78.3224557241,0.783224557241,1.0,9.91666666667,3722.50625145,114.122985848,2016.30714519,0.906313502738,2016.30714519,1.0,0.0,0.0,0.0,38.8724994659,1.0,68.4027779897,1.0,0.0,40.8666674296,37.846666654,1.0,68.1111119588,0.0,1.0,76.719165802,0.0,1774.80993652,0.00012732902285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155109290939,139022.0,2306.11820429,70.6999739999,1249.11613276,0.561467443244,1249.11613276,0.154900279417,1.0,1.0,1.0,0.0,2224.73475138,2224.73475138,2224.73475138,0.0,0.0,1703.55917358,2224.73475138
2016-08-04T19:00:00.000Z,0.0,0.0449993656114,0.773330023179,0.526213064693,53.4265009562,0.0670079208868,126.244167328,0.0,62.7075001399,1.0,94.6388899485,0.0,0.0,0.0,56.666665713,63.5366665522,1.0,94.4444414775,0.0,0.0,126.244167328,95.084101359,2.0,0.0,136.741500854,83.3149998983,40.2994791667,0.614811499759,1148.10832214,0.0,0.617134472751,0.0,1.0,17.5519843102,91.542500178,8.03550084432,3309.99932861,91.3175004323,91.2382761637,83.281999588,83.185391744,,1552.99966431,55.8635002772,55.8299840291,41.0420004527,40.9509811401,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,96.0754998525,100.0,11.8180110455,50.2754999797,1.71000035604,5.73397314548,39.3320000966,224.0,76.4166673024,589.649993896,0.617134472751,50.2754999797,0.685032526652,68.5032513936,2.0,1.0,1.0,959.045537313,959.045537313,0.0,0.619524491695,0.0,1.0,17.5979127884,90.8780008952,7.50000063578,3686.16359456,90.8480008443,90.6045277913,83.3480002085,82.8534520467,,1479.74991862,55.6759996414,55.6223169963,41.0130004883,41.5249176025,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,11.7453360558,49.835000356,0.785499890645,5.8525766929,40.2275005976,224.0,74.8249994914,558.900004069,0.619524491695,49.835000356,0.645745064872,64.574505806,2.0,1.0,1.0,904.04309082,904.04309082,1148.10832214,0.616129799523,2.0,0.0,3067.67738851,0.0,18.8834388039,3.81007484595,12.3541666667,3067.67738851,0.0308884127048,58.1916672389,58.1916672389,62.4405558904,2.0,56.7896839489,42.1503982544,41.1691853205,1.0,2615.28382998,531.26391502,0.0,0.0,0.0,6.11187171936,1.0,0.0,43.0424995422,77.1701278687,1.0,96.4821414948,0.0,1.0,1.0,0.0,40.9899989764,1.0,92.2202358246,0.0,1.0,0.0449010808482,84.0324980418,91.4799194336,84.0324980418,2.0,0.0,80.1782399696,0.0566000007093,16.2872592173,0.911025828298,832.218972704,1.0,0.0,4833.78453745,0.00483378453745,287.76075995,0.758576176269,0.154095759942,0.758576176269,0.0,0.0,1416.57666016,287.76075995,1416.57666016,0.0,0.0,0.00141657666016,0.758942062656,1.0,24.4307273435,2.0,2.0,2.0,0.0,75.1859054565,83.8156183416,77.1701278687,0.771701278687,1.0,11.0833333333,3174.77894,97.3309989469,1719.62893511,0.920860535747,1719.62893511,1.0,0.0,0.0,0.0,29.3766668638,1.0,62.722222964,1.0,0.0,37.5250005722,28.8150000572,1.0,62.5416679382,0.0,1.0,58.1916672389,0.0,1567.35998535,0.000117155984069,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167338868331,139022.0,1818.39322475,55.7475126261,984.938373278,0.527434064161,984.938373278,0.167002171819,1.0,1.0,1.0,0.0,1867.41517131,1867.41517131,1867.41517131,0.0,0.0,1416.57666016,1867.41517131
