timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-04T20:00:00.000Z,0.0,0.0395768405438,0.786029045058,0.509197249099,52.581249555,0.0554308163948,87.1058343252,0.0,43.3666671117,1.0,84.2083358765,0.0,0.0,0.0,50.3916664124,43.7266664505,1.0,83.9861119588,0.0,0.0,87.1058343252,84.7227230072,2.0,0.0,134.692499797,82.1112502416,40.1953125,0.62610987532,985.974995931,0.0,0.638605093269,0.0,1.0,17.0975322723,90.1400000254,7.9049987793,2876.24951172,89.9869995117,89.8662134806,82.0820007324,81.9815979004,,1298.999705,55.964000384,55.9319051107,41.1079998016,40.9516245524,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,90.3529987335,100.0,11.4091759523,48.8789997101,2.08649984996,5.68835632006,39.0005000432,224.0,68.2749989827,513.316668193,0.638605093269,48.8789997101,0.574315065656,57.2838287354,2.0,1.0,1.0,804.041091919,804.041091919,0.0,0.628211812439,0.0,1.0,17.0443523725,89.3390000661,7.27050081889,3185.97619629,89.4110005697,89.129234314,82.1404997508,81.6606826782,,1232.24994914,55.7690003713,55.7179489136,41.1060002645,41.6985295614,41.1143608093,1.0,0.0,99.8452936808,1.0,0.0,-0.07200050354,100.0,11.1960333983,48.3050003052,0.931000073751,5.84831917286,40.1750001907,224.0,64.4083325068,472.658330282,0.628211812439,48.3050003052,0.537724355062,53.7510077159,2.0,1.0,1.0,752.814097087,752.814097087,985.974995931,0.627924071052,2.0,0.0,2591.01462809,0.0,17.3236233104,4.30525223414,12.1276041667,2596.79589844,0.026908504336,42.3224992752,42.3224992752,57.0,2.0,56.9463500977,42.3958878951,41.2527681986,1.0,2174.32052628,479.062209649,0.0,0.0,0.0,5.65063222249,1.0,0.0,32.4749995867,76.4313685099,1.0,88.0476163228,0.0,1.0,1.0,0.0,29.8491662343,1.0,82.8452364604,0.0,1.0,0.0395107123931,62.3241650263,82.5209452311,62.3241650263,2.0,0.0,66.659377819,0.0566000007093,14.6868819228,0.914372997242,820.794769644,1.0,0.0,4018.75957741,0.00401875957741,259.485543088,0.747875784457,0.164777465657,0.747875784457,0.0,0.0,1177.72750854,259.485543088,1177.72750854,0.0,0.0,0.00117772750854,0.748503650228,1.0,21.4218478703,2.0,2.0,2.0,0.0,77.8293602683,82.1968099421,76.4313685099,0.764313685099,1.0,9.91666666667,2658.31335423,81.4974205042,1439.88373645,0.91434917764,1439.88373645,1.0,0.0,0.0,0.0,21.4350001017,1.0,57.1666641235,1.0,0.0,34.2000007629,20.8874999682,1.0,57.0,0.0,1.0,42.3224992752,0.0,1235.2800293,0.000105644300347,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18021284394,139022.0,1480.50529577,45.3886907111,801.920320535,0.509232215806,801.920320535,0.180018346762,1.0,1.0,1.0,0.0,1573.88260905,1574.76352761,1574.76352761,0.0,0.0,1177.72750854,1574.76352761
2016-08-04T21:00:00.000Z,0.0,0.0393897516955,0.797229708423,0.507974527079,51.7217505773,0.0566643112526,83.3700002035,0.0,41.4233334859,1.0,82.8888905843,0.0,0.0,0.0,49.6166664759,41.9175004959,1.0,82.6944465637,0.0,0.0,83.3700002035,83.1003119151,2.0,0.0,132.992250125,81.2704995473,40.0390625,0.628770099667,926.466664632,0.0,0.635702714753,0.0,1.0,16.6938441594,89.0045013428,7.61550076803,2813.33284505,88.8590005239,88.7465642293,81.2434997559,81.1371587118,,1229.66641235,55.8455003103,55.8045018514,41.1305001577,40.9026234945,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,89.1530005137,100.0,11.0156248411,47.7405004501,2.16450023651,5.67821931839,38.9539998372,224.0,64.2833334605,479.391667684,0.635702714753,47.7285003662,0.539211320423,53.9211317698,2.0,1.0,1.0,754.895848592,754.895848592,0.0,0.62991543223,0.0,1.0,16.681757609,88.2050005595,6.96899986267,3123.7339681,88.2664992015,87.9970474243,81.2974993388,80.8212814331,,1173.99994914,55.6594998042,55.594271342,41.1374991735,41.7853317261,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0614986419678,100.0,10.8502662182,47.129000028,1.06749947866,5.83149162928,40.0699996948,224.0,61.6166667938,447.074999491,0.62991543223,47.129000028,0.507245690482,50.6708116531,2.0,1.0,1.0,710.143966675,710.143966675,926.466664632,0.629241111266,2.0,0.0,2450.40791829,0.0,18.2595359484,4.81337751945,13.4739583333,2450.40791829,0.0282559802512,41.5508330663,41.5508330663,57.0,2.0,56.8376541138,42.4096120199,41.3535820643,1.0,2048.22351125,447.772752461,0.0,0.0,0.0,5.76865895589,1.0,0.0,30.3174993197,75.4748408,1.0,86.0535691579,0.0,1.0,1.0,0.0,27.7216661771,1.0,80.7678546906,0.0,1.0,0.0394386273074,58.0391654968,80.4431635539,58.0391654968,2.0,0.0,62.7935500972,0.0566000007093,13.727623284,0.917527924362,810.16714754,1.0,0.0,3785.69661328,0.00378569661328,242.537510812,0.752940545134,0.164604233123,0.752940545134,0.0,0.0,1109.42666626,242.537510812,1109.42666626,0.0,0.0,0.00110942666626,0.75365212063,1.0,20.4274192661,2.0,2.0,2.0,0.0,79.7607383728,80.6343212128,75.4748408,0.754748408,1.0,10.5,2495.99626371,76.5211733812,1351.96417707,0.917544778258,1351.96417707,1.0,0.0,0.0,0.0,21.058333238,1.0,57.1666641235,1.0,0.0,34.2000007629,20.4925001462,1.0,57.0,0.0,1.0,41.5508330663,0.0,1177.20996094,9.87442511545e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179396403341,139022.0,1381.91430672,42.3661308311,748.518203183,0.508000863047,748.518203183,0.178652412244,1.0,1.0,1.0,0.0,1473.45852661,1473.45852661,1473.45852661,0.0,0.0,1109.42666626,1473.45852661
2016-08-04T22:00:00.000Z,0.0,0.0393291147737,0.770564080812,0.53401718633,54.1929995219,0.0532253402364,105.605000814,0.0,52.3175004323,1.0,89.5,0.0,0.0,0.0,53.6416667302,53.3083327611,1.0,89.4027779897,0.0,0.0,105.605000814,90.1273473104,2.0,0.0,136.031249682,81.8382501602,40.7473958333,0.59540742132,1177.24163818,0.0,0.593945700301,0.0,1.0,17.3948601087,91.0415000916,9.01799901326,3074.58280436,90.8359998067,90.6755905151,81.8180007935,81.68699646,,1651.99964396,55.8725004196,55.8210627238,41.2670001984,41.1698811849,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,94.8800004323,100.0,11.6205414931,49.5689996084,1.61400063833,5.77431869507,39.65299956,224.0,77.5833333333,596.724995931,0.593945700301,49.5689996084,0.717743784587,71.7743778229,2.0,1.0,1.0,1004.84129842,1004.84129842,0.0,0.609353831508,0.0,1.0,17.4504577319,90.4370009104,8.5320002238,3425.57118734,90.3904997508,90.127881368,81.858499527,81.3857701619,,1579.24991862,55.6880000432,55.6146697998,41.2064997355,41.574063619,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.046501159668,100.0,11.574971199,49.1840000153,0.806500116984,5.87467555205,40.3999996185,224.0,77.0833326976,580.516667684,0.609353831508,49.1840000153,0.680316176642,68.0316181183,2.0,1.0,1.0,952.442647298,952.442647298,1177.24163818,0.595639115053,2.0,0.0,3283.5466512,0.0,13.1517614524,2.98588858048,6.4921875,3283.5466512,0.0258198404854,51.2033341726,51.2033341726,59.4310674667,2.0,56.6630401611,42.203259786,41.4019664129,1.0,2606.43437498,752.471256621,0.0,0.0,0.0,6.80897331238,1.0,0.0,40.0008319219,75.0090274811,1.0,94.5059528351,0.0,1.0,1.0,0.0,37.7608323097,1.0,89.8690458934,0.0,1.0,0.0392325332314,77.7616634369,89.6312770844,77.7616634369,2.0,0.0,79.9069372074,0.0566000007093,23.0689381749,0.920133070813,801.490924551,1.0,0.0,4817.42824056,0.00481742824056,407.578407876,0.714030358639,0.206138825665,0.714030358639,0.0,0.0,1411.7833252,407.578407876,1411.7833252,0.0,0.0,0.0014117833252,0.713915750384,1.0,20.0308628827,2.0,2.0,2.0,0.0,82.6990737915,79.3136552175,75.0090274811,0.750090274811,1.0,11.0833333333,3358.9056316,102.975875382,1819.36173307,0.920169184304,1819.36173307,1.0,0.0,0.0,0.0,25.759999911,1.0,58.9583330154,1.0,0.0,35.2666670481,25.4433336258,1.0,58.7777779897,0.0,1.0,51.2033341726,0.0,1587.45007324,0.000165937320531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224022744058,139022.0,1953.06019493,59.8760743248,1057.88115856,0.535039088196,1057.88115856,0.224132703306,1.0,1.0,1.0,0.0,1977.20350138,1977.20350138,1977.20350138,0.0,0.0,1411.7833252,1977.20350138
2016-08-04T23:00:00.000Z,0.0,0.0407155082586,0.793079690882,0.587765344767,55.5092490514,0.0596078404918,142.841667175,0.0,70.8466669718,1.0,99.0694421132,0.0,0.0,0.0,59.2583325704,71.9816672007,1.0,98.7638842265,0.0,0.0,142.841667175,99.9312082926,2.0,0.0,138.190498988,82.6812499364,41.015625,0.59414265919,1426.11668905,0.0,0.599444896865,0.0,1.0,17.9061180751,92.4784997304,9.47339935303,3459.9993693,92.2504990896,92.0902430216,82.6550000509,82.5238113403,,2090.33284505,55.1194995244,55.0732116699,41.2774998347,41.2888615926,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,92.8534997304,100.0,12.1056458155,50.9729992549,1.42950026194,5.80047221979,39.8479995728,224.0,89.9249998728,721.549997965,0.599444896865,50.9729992549,0.85952478318,85.952477773,2.0,1.0,1.0,1203.33469645,1203.33469645,0.0,0.625055354236,0.0,1.0,17.9774284363,91.9819997152,9.17249997457,3884.88871257,91.8799997965,91.6146799723,82.707499822,82.231552124,,1980.24992879,54.933499972,54.8643035889,41.2529996236,41.3640670776,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,12.0995090008,50.6270001729,0.82749970754,5.8779194355,40.4254999161,224.0,89.383333842,704.58333842,0.625055354236,50.6270001729,0.804935971215,80.493598938,2.0,1.0,1.0,1126.9103597,1126.9103597,1426.11668905,0.594247220198,2.0,0.0,4212.95133464,0.0,16.2955525716,2.28770208359,5.99479166667,4212.95133464,0.0376512587508,90.7966664632,90.7966664632,71.6635920207,2.0,55.7925287882,42.0892588298,41.4289976756,1.0,3244.79648748,839.873056258,0.0,0.0,0.0,8.18272399902,1.0,0.0,49.5508324305,74.4722760518,1.0,99.952381134,0.0,1.0,1.0,0.0,48.1783320109,1.0,97.7023779551,0.0,1.0,0.0407354244526,97.7291647593,97.7961902618,97.7291647593,2.0,0.0,99.4775666193,0.0566000007093,25.7484647275,0.921738422522,796.188455238,1.0,0.0,5997.30205515,0.00599730205515,454.91986581,0.732224725676,0.189526776362,0.732224725676,0.0,0.0,1757.55415853,454.91986581,1757.55415853,0.0,0.0,0.00175755415853,0.732269823551,1.0,19.5277930307,2.0,2.0,2.0,0.0,83.7997487386,78.4844163259,74.4722760518,0.744722760518,1.0,11.6666666667,4084.66954373,125.226031347,2212.47402434,0.921751502038,2212.47402434,1.0,0.0,0.0,0.0,45.6574999491,1.0,70.9305559794,1.0,0.0,42.4166676203,45.1391661962,1.0,70.6944452922,0.0,1.0,90.7966664632,0.0,1900.13000488,0.000185211439394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205615912687,139022.0,2607.83162809,79.9497735887,1412.54015171,0.588486460046,1412.54015171,0.205555114424,1.0,1.0,1.0,0.0,2400.29337565,2400.29337565,2400.29337565,0.0,0.0,1757.55415853,2400.29337565
2016-08-05T00:00:00.000Z,0.0,0.0409502223521,0.794166515446,0.556530628041,54.186249733,0.0566376911813,116.049999873,0.0,57.3908322652,1.0,91.8472194672,0.0,0.0,0.0,54.9583333333,58.4575010935,1.0,91.5972213745,0.0,0.0,116.049999873,92.4122848511,2.0,0.0,136.293750445,82.1075007121,40.3072916667,0.60794332574,1240.45000712,0.0,0.61850374994,0.0,1.0,17.4685878754,91.2590001424,8.37899875641,3189.16609701,91.0370000203,90.941986084,82.0730012258,81.9574712118,,1829.33294678,54.593000412,54.5451304118,40.9775002797,40.9102656047,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,91.4180005391,100.0,11.7421162923,50.0594997406,1.70250066121,5.72647174199,39.2749996185,224.0,80.4083337784,635.450002035,0.61850374994,50.0594997406,0.738069301787,73.806930542,2.0,1.0,1.0,1033.2970225,1033.2970225,0.0,0.628126313546,0.0,1.0,17.4855089188,90.5554993947,8.37150065104,3557.92958577,90.5135008494,90.2831497192,82.1420001984,81.6664250692,,1723.74993896,54.4219999313,54.3389841715,40.9709997177,41.3264058431,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0419985453288,100.0,11.6485431989,49.5425011317,0.82749970754,5.83696568012,40.1435000102,224.0,78.7749996185,605.0,0.628126313546,49.5425011317,0.687627552577,68.7627541224,2.0,1.0,1.0,962.678573608,962.678573608,1240.45000712,0.610679521637,2.0,0.0,3656.35866292,0.0,18.3169152737,4.05110428731,9.83333333333,3656.35866292,0.0370726591771,79.6066656113,79.6066656113,67.3955322901,2.0,55.3503138224,41.9032897949,41.4533319473,1.0,2805.68700866,668.282029481,0.0,0.0,0.0,7.79089609782,1.0,0.0,42.9774986903,74.282105128,1.0,94.4464270274,0.0,1.0,1.0,0.0,40.5774990718,1.0,91.3273804983,0.0,1.0,0.0408027276323,83.5549983978,91.2189909617,83.5549983978,2.0,0.0,86.01553823,0.0566000007093,20.4879012797,0.92222747866,794.579393655,1.0,0.0,5185.70348806,0.00518570348806,361.977049876,0.744807950002,0.177404595332,0.744807950002,0.0,0.0,1519.70913696,361.977049876,1519.70913696,0.0,0.0,0.00151970913696,0.74525672694,1.0,20.533781053,2.0,2.0,2.0,0.0,83.7185465495,78.2293993632,74.282105128,0.74282105128,1.0,10.5,3473.96903814,106.50343951,1881.68618684,0.922212545334,1881.68618684,1.0,0.0,0.0,0.0,40.1608336767,1.0,67.4583346049,1.0,0.0,40.3416678111,39.4458330472,1.0,67.2361135483,0.0,1.0,79.6066656113,0.0,1916.56994629,0.000147371648226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192368447198,139022.0,2135.90845557,65.481757177,1156.9214904,0.56700608203,1156.9214904,0.191945196646,1.0,1.0,1.0,0.0,2040.40402222,2040.40402222,2040.40402222,0.0,0.0,1519.70913696,2040.40402222
2016-08-05T01:00:00.000Z,0.0,0.0381271338812,0.780857652812,0.513826505396,52.4432503382,0.0511920749387,85.569999059,0.0,44.8333330154,1.0,85.0833326976,0.0,0.0,0.0,46.4166669846,40.7366669973,0.916666666667,77.3611106873,0.0,0.0,85.569999059,85.3406111399,2.0,0.0,132.960000038,80.5167496999,40.4739583333,0.584463868291,974.933349609,0.0,0.583861892952,0.0,1.0,16.7820755641,89.2625007629,8.4010925293,2921.66615804,89.0975004832,88.8997929891,80.4964987437,80.3784383138,,1633.33295695,54.7849998474,54.7368672689,41.3240003586,41.1756057739,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,89.5910002391,100.0,11.0176911354,47.7735001246,1.72650051117,5.76438438892,39.5974998474,224.0,70.4750000636,529.733342489,0.583861892952,47.7735001246,0.64865696135,64.8656959534,2.0,1.0,1.0,908.11974589,908.11974589,0.0,0.544810238671,0.0,1.0,16.0460093021,86.6614996592,7.18799845378,2938.13216019,87.7249991099,87.5900446574,80.5370006561,80.0858459473,0.554000854492,1352.99995931,54.6109997431,54.528330485,42.3405005137,42.6489435832,41.1143608093,0.916666666667,0.0,91.6649392446,0.916666666667,0.0,-1.06349945068,100.0,10.0597776572,45.3844985962,1.1920003891,5.98623168468,41.1485001246,224.0,61.1166667938,445.200002035,0.544810238671,45.3844985962,0.535648789179,53.5648784637,2.08333333333,0.916666666667,1.0,749.90830485,749.90830485,974.933349609,0.584515317234,1.83333333333,0.0,3009.33433024,0.0,12.9228793383,3.44849066933,7.14322916667,3009.33433024,0.0281129969826,46.5391661326,46.5391661326,58.0719124476,2.0,55.6191889445,42.2987950643,41.3179877599,1.0,2161.1817513,682.067240986,0.0,0.0,0.0,6.76005363464,1.0,0.0,33.069999059,73.736445109,1.0,88.4761873881,0.0,1.0,1.0,0.0,30.5291662216,1.0,83.3749974569,0.0,1.0,0.0384930327744,63.5991655986,83.3673337301,63.5991655986,2.0,0.0,66.2565749412,0.0566000007093,20.9105223289,0.923241338492,791.254690213,1.0,0.0,3994.47540351,0.00399447540351,369.443852771,0.701770788678,0.221478302484,0.701770788678,0.0,0.0,1170.61085002,369.443852771,1170.61085002,0.0,0.0,0.00117061085002,0.70231063664,1.0,17.6984703789,1.91666666667,1.91666666667,2.0,0.0,83.6457049052,77.6962490082,73.736445109,0.73736445109,1.0,10.5,2843.24899229,87.1670972701,1540.05470279,0.923249091162,1540.05470279,1.0,0.0,0.0,0.0,23.5741666158,1.0,57.6666695277,1.0,0.0,34.4833339055,22.9650001526,1.0,57.4722242355,0.0,1.0,46.5391661326,0.0,1336.30004883,0.000150411606285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23989008449,139022.0,1583.88642261,48.5581045623,857.917030986,0.514313626468,857.917030986,0.239313439647,1.0,0.916666666667,1.0,0.0,1668.08147176,1668.08147176,1668.08147176,0.0,0.0,1170.61085002,1668.08147176
2016-08-05T02:00:00.000Z,0.0,0.0363975398602,0.816352590608,0.566180662489,53.322251002,0.0505178922119,100.180000305,0.0,66.4266672134,1.0,96.9722213745,0.0,0.0,0.0,28.9583330154,33.7366663615,0.5,48.2638874054,0.0,0.0,100.180000305,97.4053084056,1.5,0.0,134.022000631,80.6997496287,42.25,0.568860462318,1120.3583374,0.0,0.57338999512,0.0,1.0,17.5797832807,91.4180005391,,3486.24932861,91.2080008189,91.0348129272,80.2219994863,80.0927302043,,2842.33266195,56.4350001017,56.3555145264,44.7229998906,44.4926961263,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,95.1245009104,100.0,11.4553271135,46.4850009282,2.51699988047,6.12445624669,42.2060000102,224.0,98.5666675568,792.341674805,0.57338999512,46.4850009282,0.985046680005,98.7153714498,2.0,1.0,1.0,1382.01520793,1382.01520793,0.0,0.289266045219,0.0,1.0,13.1174553235,82.2409998576,1.44674968719,1910.38591544,85.6279996236,86.323038737,81.1774997711,80.6548029582,1.173714774,1322.74995931,55.9340000153,55.7969996134,50.5080003738,50.2369537354,41.1143608093,0.5,0.0,45.4583390554,0.5,0.0,-3.38699976603,100.0,5.37402304014,35.1199992498,-1.22749964396,7.74343220393,51.7355000178,224.0,43.1333335241,328.01667277,0.289266045219,35.1199992498,0.396413238162,39.6760781606,1.0,0.5,0.5,554.978533427,554.978533427,1120.3583374,0.56884909467,1.5,0.0,4268.96075439,0.0,13.3050781886,1.92322814465,2.96614583333,4268.96075439,0.0944025876175,184.235830943,184.235830943,92.3241863251,2.0,57.0483169556,45.7882843018,41.1143608093,1.0,2725.83736561,632.123809663,0.0,0.0,0.0,6.64329973857,1.0,0.0,36.9691659609,73.5786997477,1.0,89.9464276632,0.0,1.0,1.0,0.0,34.7149995168,1.0,86.0892842611,0.0,1.0,0.0365030484269,71.6841650009,85.9369780223,71.6841650009,2.0,0.0,83.567542426,0.0566000007093,19.379378223,0.923482074638,790.466954664,1.0,0.0,5038.11875348,0.00503811875348,342.391837105,0.749669761148,0.173849001919,0.749669761148,0.0,0.0,1476.45832825,342.391837105,1476.45832825,0.0,0.0,0.00147645832825,0.750381951531,1.0,17.9708677252,1.5,1.5,2.0,0.0,83.8035360972,77.5689379374,73.5786997477,0.735786997477,1.0,9.91666666667,3357.96117527,102.946920649,1818.85016535,0.923518763067,1818.85016535,1.0,0.0,0.0,0.0,93.4533332189,1.0,91.9583333333,1.0,0.0,55.0583343506,90.7825005849,1.0,91.7638905843,0.0,1.0,184.235830943,0.0,2062.47998047,0.000139397924235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188246312768,139022.0,2139.65687836,65.5966747008,1158.95183531,0.58845625978,1158.95183531,0.187561356403,1.0,0.5,1.0,0.0,1969.478302,1969.478302,1969.478302,0.0,0.0,1476.45832825,1969.478302
2016-08-05T03:00:00.000Z,0.0,0.0381343769015,0.837032941775,0.647810651057,57.078250885,0.053300056719,144.618334452,0.0,71.5349992116,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0833346049,1.0,99.3333282471,0.0,0.0,144.618334452,100.0,2.0,0.0,139.66500028,82.5867493947,42.3802083333,0.583214696747,1582.50004069,0.0,0.583648511866,0.0,1.0,18.250582695,93.394999822,,3480.83266195,93.1925004323,93.0394897461,82.5559997559,82.4158732096,,2726.99932861,55.2755002975,55.2184499105,43.2844998042,43.363243103,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,92.7649993896,100.0,12.213917017,49.9080006282,1.68899981181,6.03666579723,41.5954999924,224.0,98.5166670481,795.183344523,0.583648511866,49.9080006282,0.973184625535,97.3061936696,2.0,1.0,1.0,1362.45847575,1362.45847575,0.0,0.617495160705,0.0,1.0,18.3714477221,93.1205012004,,3914.13509115,92.9449996948,92.7085342407,82.6174990336,82.1518249512,,2645.24987793,55.0954996745,55.014755249,43.52399985,43.6868082682,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.175501505534,100.0,12.1589827538,49.4209998449,0.722500165304,6.21246496836,42.8014996847,224.0,98.9583333333,787.316675822,0.617495160705,49.4209998449,0.91094480242,91.0944798787,2.0,1.0,1.0,1275.32272339,1275.32272339,1582.50004069,0.583240986843,2.0,0.0,5626.01997884,0.0,19.8757295609,2.08729653557,4.52083333333,5626.01997884,0.089296612485,242.284168243,242.284168243,100.0,2.0,55.7153523763,44.1374766032,41.1143608093,1.0,3827.02802758,805.296206758,0.0,0.0,0.0,9.3032023112,1.0,0.0,52.7899986903,73.2527974447,1.0,100.0,0.0,1.0,1.0,0.0,50.6841653188,1.0,99.1785697937,0.0,1.0,0.0381357058462,103.474163691,99.9988238017,103.474163691,2.0,0.0,117.327369232,0.0566000007093,24.6884226377,0.92470874082,786.46569217,1.0,0.0,7073.43068925,0.00707343068925,436.191207213,0.763954732913,0.160753943822,0.763954732913,0.0,0.0,2072.92169189,436.191207213,2072.92169189,0.0,0.0,0.00207292169189,0.763953372836,1.0,17.8332125004,2.0,2.0,2.0,0.0,84.9503828684,76.9146537781,73.2527974447,0.732527974447,1.0,10.5,4632.32423433,142.015791869,2509.11289911,0.924708676734,2509.11289911,1.0,0.0,0.0,0.0,121.736666361,1.0,100.0,1.0,0.0,59.9000015259,120.54750061,1.0,99.8333358765,0.0,1.0,242.284168243,0.0,2099.95996094,0.000177586444143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173842798133,139022.0,3245.33762995,99.4941567312,1757.84727004,0.647837179251,1757.84727004,0.173803638901,1.0,1.0,1.0,0.0,2713.40905762,2713.40905762,2713.40905762,0.0,0.0,2072.92169189,2713.40905762
2016-08-05T04:00:00.000Z,0.0,0.0380119579807,0.837162318439,0.64790491347,56.9882494609,0.053245231517,144.444166819,0.0,71.5716673533,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.933333079,1.0,99.3333282471,0.0,0.0,144.444166819,100.0,2.0,0.0,139.480500221,82.4922507604,42.265625,0.582935817712,1581.69999186,0.0,0.586142117576,0.0,1.0,18.1949849129,93.2690003713,,3493.33262126,93.0695006053,92.9199625651,82.4570013682,82.3257191976,,2722.9993693,54.9184999466,54.8674570719,42.9575001399,43.0247243245,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,92.6315008799,100.0,12.2006920179,50.1120004654,1.66800022125,5.99429285526,41.2894999186,224.0,98.6250006358,795.091674805,0.586142117576,50.1120004654,0.969111182803,96.9111194611,2.0,1.0,1.0,1356.75565592,1356.75565592,0.0,0.611553602841,0.0,1.0,18.3327709834,92.9975007375,,3920.509257,92.821999232,92.5826644897,82.5275001526,82.0574239095,,2644.49991862,54.769999822,54.6660308838,43.0949999491,43.3478749593,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.175501505534,100.0,12.1714339256,49.7269992828,0.625000317891,6.16133709749,42.4699996312,224.0,99.0416666667,786.60832723,0.611553602841,49.7269992828,0.91886492048,91.8510932922,2.0,1.0,1.0,1286.41088867,1286.41088867,1581.69999186,0.583059744557,2.0,0.0,5634.18794759,0.0,19.7913185755,2.22282000383,4.4296875,5634.18794759,0.0891776678598,241.920829773,241.920829773,100.0,2.0,55.3768895467,43.8184000651,41.1143608093,1.0,3823.79710245,818.648968974,0.0,0.0,0.0,9.44766235352,1.0,0.0,53.0691658656,73.0093390147,1.0,100.0,0.0,1.0,1.0,0.0,50.069999059,1.0,99.2023817698,0.0,1.0,0.0380192754765,103.139165243,99.9506581624,103.139165243,2.0,0.0,117.228316927,0.0566000007093,25.0977858437,0.925753846451,783.070007943,1.0,0.0,7067.4590254,0.0070674590254,443.4237726,0.763330686178,0.16342391149,0.763330686178,0.0,0.0,2071.1716512,443.4237726,2071.1716512,0.0,0.0,0.0020711716512,0.763456448913,1.0,17.7070742854,2.0,2.0,2.0,0.0,86.1816685994,76.3510097157,73.0093390147,0.730093390147,1.0,11.0833333333,4642.66619617,142.33285126,2514.71465506,0.926798540368,2514.71465506,1.0,0.0,0.0,0.0,121.530000051,1.0,100.0,1.0,0.0,59.9000015259,120.390832901,1.0,99.8333358765,0.0,1.0,241.920829773,0.0,2085.94995117,0.000180531037129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176331645305,139022.0,3246.22112832,99.5212426418,1758.32581969,0.648031298464,1758.32581969,0.176155348032,1.0,1.0,1.0,0.0,2713.3347168,2713.3347168,2713.3347168,0.0,0.0,2071.1716512,2713.3347168
2016-08-05T05:00:00.000Z,0.0,0.0379783926342,0.838292951344,0.649357522764,57.0812505086,0.0531666278868,144.624165853,0.0,71.367500941,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.1574999491,1.0,99.3333282471,0.0,0.0,144.624165853,100.0,2.0,0.0,139.587750753,82.5065002441,42.4921875,0.579732937106,1577.05832926,0.0,0.581522666981,0.0,1.0,18.2264099121,93.3320000966,,3483.74940999,93.1354999542,92.9854482015,82.4735005697,82.3409601847,,2724.66601562,55.6069997152,55.5433298747,43.5650005341,43.6413091024,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,92.6944993337,100.0,12.1558863322,49.5704994202,1.71900049845,6.07052357992,41.8460000356,224.0,98.2500006358,794.933339437,0.581522666981,49.5704994202,0.976494336809,97.6494344076,2.0,1.0,1.0,1367.09207153,1367.09207153,0.0,0.601118083669,0.0,1.0,18.360569795,93.0830014547,,3921.25919596,92.9045015971,92.663172404,82.5394999186,82.0720926921,,2663.49991862,55.4299996694,55.3405303955,43.7039998372,44.0117060343,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.178499857585,100.0,12.0949181716,49.2005017598,0.578499476115,6.26565170288,43.1255003611,224.0,98.9249998728,782.125005086,0.601118083669,49.2005017598,0.929461611793,92.9461625417,2.0,1.0,1.0,1301.24625651,1301.24625651,1577.05832926,0.579757345398,2.0,0.0,5634.18794759,0.0,19.0650898616,2.17131631573,3.84635416667,5634.18794759,0.0890065513762,242.119164785,242.119164785,100.0,2.0,56.0278727214,44.4400024414,41.1143608093,1.0,3816.45384496,836.586584483,0.0,0.0,0.0,9.55184110006,1.0,0.0,53.0083319346,72.9216594696,1.0,100.0,0.0,1.0,1.0,0.0,50.3049990336,1.0,99.1726175944,0.0,1.0,0.0379795461979,103.313330332,99.9750359853,103.313330332,2.0,0.0,117.003190517,0.0566000007093,25.6477094979,0.926484608281,780.703672423,1.0,0.0,7053.88660771,0.00705388660771,453.139738101,0.759908822363,0.16657597656,0.759908822363,0.0,0.0,2067.19415283,453.139738101,2067.19415283,0.0,0.0,0.00206719415283,0.759888768196,1.0,17.0174464675,2.0,2.0,2.0,0.0,87.4490617116,75.9529762268,72.9216594696,0.729216594696,1.0,10.5,4653.04042944,142.650900014,2520.33389093,0.926484798923,2520.33389093,1.0,0.0,0.0,0.0,122.033332825,1.0,100.0,1.0,0.0,59.9000015259,120.085833232,1.0,99.8333358765,0.0,1.0,242.119164785,0.0,2090.97998047,0.000184486696335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179793534393,139022.0,3261.37240901,99.985744049,1766.53255823,0.649384420015,1766.53255823,0.179760553376,1.0,1.0,1.0,0.0,2720.31866455,2720.31866455,2720.31866455,0.0,0.0,2067.19415283,2720.31866455
2016-08-05T06:00:00.000Z,0.0,0.0378964334845,0.838091879944,0.649108277628,57.1360003153,0.053355655716,145.075000763,0.0,71.6108334859,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.3966668447,1.0,99.3333282471,0.0,0.0,145.075000763,100.0,2.0,0.0,139.729500135,82.5934998194,43.3177083333,0.579774968839,1576.51668294,0.0,0.581025984723,0.0,1.0,18.2542088826,93.4175008138,,3489.58268229,93.2284997304,93.07127889,82.5619996389,82.4285761515,,2731.66599528,55.6505002975,55.5866444906,43.6279999415,43.7074864705,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,92.7815011342,100.0,12.1755755742,49.6004997889,1.72350025177,6.07863322894,41.9044996897,224.0,98.8833325704,795.08333842,0.581025984723,49.6004997889,0.977415858677,97.7661946615,2.0,1.0,1.0,1368.38220215,1368.38220215,0.0,0.602355608777,0.0,1.0,18.3847424189,93.1655000051,,3917.13470459,93.0020008087,92.7570927938,82.625,82.1575673421,,2676.74985758,55.4645001094,55.3800582886,43.8315000534,44.1195729574,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.16349919637,100.0,12.0995968978,49.1705007553,0.58749961853,6.28514552116,43.2440004349,224.0,99.1833337148,781.433339437,0.602355608777,49.1705007553,0.92670661563,92.6706606547,2.0,1.0,1.0,1297.38926188,1297.38926188,1576.51668294,0.579796074563,2.0,0.0,5658.69209798,0.0,18.3526620865,1.56568005681,3.0703125,5658.69209798,0.0893251899585,242.887500763,242.887500763,100.0,2.0,56.0677235921,44.5393549601,41.1143608093,1.0,3817.06778008,836.368069311,0.0,0.0,0.166666666667,9.66375668844,1.0,0.0,53.2141653697,72.8982429504,1.0,100.0,0.0,1.0,1.0,0.0,49.8333320618,1.0,99.2142823537,0.0,1.0,0.0378978814795,103.047497431,100.0,103.047497431,2.0,0.0,117.022012274,0.0566000007093,25.6410103544,0.926949182429,779.202736497,1.0,0.0,7055.02133353,0.00705502133353,453.021378676,0.760347313041,0.166601761051,0.760347313041,0.0,0.0,2067.52669271,453.021378676,2067.52669271,0.0,0.0,0.00206752669271,0.760374804338,1.0,17.1156131178,2.0,2.0,2.0,0.0,88.299882253,75.6981658936,72.8982429504,0.728982429504,1.0,9.91666666667,4653.43584939,142.663022628,2520.54807138,0.926949074092,2520.54807138,1.0,0.0,0.0,0.0,121.944165548,1.0,100.0,1.0,0.0,59.9000015259,120.943333308,1.0,99.8333358765,0.0,1.0,242.887500763,0.0,2103.69995117,0.000184438508685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179731298847,139022.0,3258.7843076,99.906399156,1765.13070502,0.649139086551,1765.13070502,0.179701132504,1.0,1.0,1.0,0.0,2719.18721517,2719.18721517,2719.18721517,0.0,0.0,2067.52669271,2719.18721517
2016-08-05T07:00:00.000Z,0.0,0.0380672401546,0.838393926175,0.649475464015,57.1742483775,0.05323598748,144.837497711,0.0,71.6658331553,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.1716664632,1.0,99.3333282471,0.0,0.0,144.837497711,100.0,2.0,0.0,139.792498906,82.618250529,43.6458333333,0.578809615674,1574.82497152,0.0,0.578393388956,0.0,1.0,18.2626692454,93.4640000661,,3484.16609701,93.2704989115,93.1138788859,82.5815003713,82.4526977539,,2720.66605632,55.9699996312,55.9172515869,43.9160003662,44.0116373698,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,92.8219998678,100.0,12.1442491213,49.3544985453,1.72200043996,6.11842004458,42.1939999262,224.0,98.4916667938,790.283330282,0.578393388956,49.3544985453,0.976042567662,97.6042569478,2.0,1.0,1.0,1366.45959473,1366.45959473,0.0,0.602068486559,0.0,1.0,18.4064985911,93.212000529,,3921.25927734,93.0439999898,92.8037338257,82.6550006866,82.1818033854,,2677.74987793,55.7764997482,55.7096583049,44.0955003103,44.4221191406,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.168000539144,100.0,12.0746642749,48.9484996796,0.551500320435,6.33183443546,43.5439999898,224.0,99.3666667938,784.541671753,0.602068486559,48.9484996796,0.930857158843,93.0857168833,2.0,1.0,1.0,1303.20002238,1303.20002238,1574.82497152,0.5788560912,2.0,0.0,5661.02575684,0.0,18.5289540291,1.49374869466,3.18229166667,5661.02575684,0.0893551961282,243.102502187,243.102502187,100.0,2.0,56.3922729492,44.8571599325,41.1143608093,1.0,3814.65547894,842.548102722,0.0,0.0,1.0,9.65380795797,1.0,0.0,53.2516654332,72.9276924133,1.0,100.0,0.0,1.0,1.0,0.0,50.3241653442,1.0,99.2380924225,0.0,1.0,0.0380692209522,103.573331833,100.0,103.573331833,2.0,0.0,116.948056989,0.0566000007093,25.8304751445,0.927149969287,778.554798859,1.0,0.0,7050.56271844,0.00705056271844,456.368813088,0.759416482315,0.167733343125,0.759416482315,0.0,0.0,2066.22006226,456.368813088,2066.22006226,0.0,0.0,0.00206622006226,0.759464388092,1.0,16.9251342312,2.0,2.0,2.0,0.0,88.6161219279,75.587638855,72.9276924133,0.729276924133,1.0,11.0833333333,4657.20358166,142.778532134,2522.58887534,0.92714982544,2522.58887534,1.0,0.0,0.0,0.0,121.935833613,1.0,100.0,1.0,0.0,59.9000015259,121.166667302,1.0,99.8333358765,0.0,1.0,243.102502187,0.0,2090.30004883,0.000185801349027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180912877857,139022.0,3262.58511805,100.022922758,1767.18942588,0.649511057365,1767.18942588,0.180852543739,1.0,1.0,1.0,0.0,2720.79960124,2720.79960124,2720.79960124,0.0,0.0,2066.22006226,2720.79960124
2016-08-05T08:00:00.000Z,0.0,0.037672043485,0.840106140043,0.651566303067,57.2987511953,0.053180100226,145.176670074,0.0,71.881667455,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2408339183,1.0,99.3333282471,0.0,0.0,145.176670074,100.0,2.0,0.0,139.953000387,82.7967500687,44.1223958333,0.577324010312,1576.12496948,0.0,0.575671476355,0.0,1.0,18.3448573748,93.6590003967,,3492.91597493,93.4670009613,93.3090896606,82.7644996643,82.6361872355,,2741.66603597,56.4079996745,56.3364105225,44.3314997355,44.4099731445,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,93.0304991404,100.0,12.1691664855,49.1355012258,1.76100031535,6.17569080989,42.5704994202,224.0,99.0166664124,794.125,0.575671476355,49.1355012258,0.985406203497,98.5406208038,2.0,1.0,1.0,1379.5686849,1379.5686849,0.0,0.598650682449,0.0,1.0,18.4874777794,93.4144999186,,3926.50850423,93.2570006053,93.0056432088,82.829000473,82.3572057088,,2684.49987793,56.2265001933,56.1342468262,44.5455004374,44.8478647868,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.157499313354,100.0,12.08801651,48.7115001678,0.577000935872,6.39946111043,43.9684995015,224.0,99.0750001272,781.999989827,0.598650682449,48.7115001678,0.933272189186,93.3272177378,2.0,1.0,1.0,1306.58106486,1306.58106486,1576.12496948,0.577356697829,2.0,0.0,5670.9440918,0.0,18.0292359988,1.44572281837,2.55208333333,5670.9440918,0.0891782591835,243.445835114,243.445835114,100.0,2.0,56.8053894043,45.243115743,41.1143608093,1.0,3817.19225735,852.79748922,0.0,0.0,1.0,9.47973696391,1.0,0.0,53.0533323288,73.2847627004,1.0,100.0,0.0,1.0,1.0,0.0,49.7933320999,1.0,99.19642512,0.0,1.0,0.037673500995,102.846663793,100.0,102.846663793,2.0,0.0,117.025828444,0.0566000007093,26.1446964006,0.92617133864,781.717308281,1.0,0.0,7055.25140275,0.00705525140275,461.920425317,0.757345864054,0.169198355176,0.757345864054,0.0,0.0,2067.59411621,461.920425317,2067.59411621,0.0,0.0,0.00206759411621,0.757118756572,1.0,16.3388939089,2.0,2.0,2.0,0.0,87.2846005758,76.124006098,73.2847627004,0.732847627004,1.0,9.91666666667,4665.20544728,143.023849867,2526.92311086,0.92559499555,2526.92311086,1.0,0.0,0.0,0.0,122.234167099,1.0,100.0,1.0,0.0,59.9000015259,121.211666743,1.0,99.8333358765,0.0,1.0,243.445835114,0.0,2096.09985352,0.00018806157587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182799557031,139022.0,3284.24410264,100.686934535,1778.92108257,0.651606867034,1778.92108257,0.182742629117,1.0,1.0,1.0,0.0,2730.05269368,2730.05269368,2730.05269368,0.0,0.0,2067.59411621,2730.05269368
2016-08-05T09:00:00.000Z,0.0,0.0378324811191,0.839921345096,0.651325634049,57.45850118,0.0529795448182,144.559167226,0.0,71.4424991608,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0408337911,1.0,99.3333282471,0.0,0.0,144.559167226,100.0,2.0,0.0,,83.1942497889,44.4505208333,0.575307932784,1569.94169108,0.0,0.575494701231,0.0,1.0,18.4729741414,94.0489991506,,3489.9993693,93.8315003713,93.6950124105,83.1634998322,83.0349121094,,2735.99938965,56.7275002797,56.6721089681,44.680999438,44.7465820312,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,93.405500412,100.0,12.2383679549,49.1505009333,1.74299939473,6.2346060276,42.9380000432,224.0,98.6916662852,790.241663615,0.575494701231,49.1505009333,0.980938052223,98.0938053131,2.0,1.0,1.0,1373.31327311,1373.31327311,0.0,0.596855261694,0.0,1.0,18.6155942281,93.798500061,,3917.50956217,93.6425011953,93.3858032227,83.2249997457,82.7520345052,,2689.99983724,56.5384995143,56.4593887329,44.8814996084,45.1778589884,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.155998865763,100.0,12.1607803504,48.7610015869,0.581499417623,6.45481383801,44.3000001907,224.0,99.1250006358,779.699996948,0.596855261694,48.7610015869,0.933238300142,93.323832194,2.0,1.0,1.0,1306.5336202,1306.5336202,1569.94169108,0.575374279065,2.0,0.0,5673.27779134,0.0,17.955906868,1.44572281837,2.64322916667,5673.27779134,0.0894626277972,244.105833689,244.105833689,100.0,2.0,57.1375223796,45.5953140259,41.1143608093,1.0,3806.08277364,847.980671535,0.0,0.0,1.0,9.12178039551,1.0,0.0,53.0399983724,74.0417194366,1.0,100.0,0.0,1.0,1.0,0.0,50.2366654078,1.0,99.3154760997,0.0,1.0,0.0378366885657,103.239997228,100.0,103.239997228,2.0,0.0,116.6852387,0.0566000007093,25.9970244883,0.923784610472,789.483198258,1.0,0.0,7034.71793332,0.00703471793332,459.311380963,0.75546843288,0.168315474764,0.75546843288,0.0,0.0,2061.57662964,459.311380963,2061.57662964,0.0,0.0,0.00206157662964,0.755580753088,1.0,16.0754228152,2.0,2.0,2.0,0.0,85.496805191,77.4062334696,74.0417194366,0.740417194366,1.0,11.0833333333,4654.06344517,142.682263188,2520.8880106,0.923783907644,2520.8880106,1.0,0.0,0.0,0.0,122.6533343,1.0,100.0,1.0,0.0,59.9000015259,121.440834045,1.0,99.8333358765,0.0,1.0,244.105833689,0.0,2075.29003906,0.000186999356133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18220221566,139022.0,3281.72861764,100.609815885,1777.55856226,0.651389505525,1777.55856226,0.182109942206,1.0,1.0,1.0,0.0,2728.87196859,2728.87196859,2728.87196859,0.0,0.0,2061.57662964,2728.87196859
2016-08-05T10:00:00.000Z,0.0,0.0378987492215,0.838485936113,0.649595983622,57.6835002899,0.0531373072538,144.601666768,0.0,71.4783331553,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2508322398,1.0,99.3333282471,0.0,0.0,144.601666768,100.0,2.0,0.0,,83.6877498627,44.6614583333,0.576857768356,1569.85832723,0.0,0.578057679779,0.0,1.0,18.6542711258,94.5170001984,,3493.33268229,94.3085009257,94.162322998,83.6570002238,83.5257085164,,2739.66595459,57.0980002085,57.0536829631,45.0799999237,45.1589101156,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,93.9125010173,100.0,12.3537230492,49.228501002,1.75800005595,6.30127004782,43.3219998678,224.0,100.458332698,792.95833842,0.578057679779,49.228501002,0.979906717936,97.9906743368,2.0,1.0,1.0,1371.86940511,1371.86940511,0.0,0.598448974957,0.0,1.0,18.7835968335,94.2695007324,,3923.8838501,94.1254984538,93.8560612996,83.7184995015,83.2361551921,,2669.99987793,56.8984998067,56.8329747518,45.2264992396,45.5480626424,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.144002278646,100.0,12.2715047201,48.8989992142,0.557499567668,6.51209199429,44.6689996719,224.0,99.0916665395,776.899998983,0.598448974957,48.8989992142,0.927497376941,92.7497374217,2.0,1.0,1.0,1298.49632772,1298.49632772,1569.85832723,0.576882446057,2.0,0.0,5651.69083659,0.0,18.7023983002,1.44572281837,3.07291666667,5651.69083659,0.0893206517765,243.069999695,243.069999695,100.0,2.0,57.5354487101,45.9806213379,41.1957270304,1.0,3804.4936038,816.30261934,0.0,0.0,1.0,8.5507589976,1.0,0.0,53.0683326721,75.1062412262,1.0,100.0,0.0,1.0,1.0,0.0,50.014998436,1.0,99.2202364604,0.0,1.0,0.037899274089,103.13749822,100.0,103.13749822,2.0,0.0,116.636518619,0.0566000007093,25.0258524719,0.919700729062,802.927636073,1.0,0.0,7031.78069779,0.00703178069779,442.152864988,0.757227532132,0.162472823531,0.757227532132,0.0,0.0,2060.71585083,442.152864988,2060.71585083,0.0,0.0,0.00206071585083,0.757344926397,1.0,16.5749453431,2.0,2.0,2.0,0.0,81.7621186574,79.5338242849,75.1062412262,0.751062412262,1.0,9.91666666667,4620.79622314,141.662371091,2502.86871582,0.919700355663,2502.86871582,1.0,0.0,0.0,0.0,121.832499186,1.0,100.0,1.0,0.0,59.9000015259,121.237499237,1.0,99.8333358765,0.0,1.0,243.069999695,0.0,2088.05004883,0.000180013612751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176658432859,139022.0,3263.84583509,100.061573276,1767.8722972,0.649619682498,1767.8722972,0.176626893412,1.0,1.0,1.0,0.0,2721.39583333,2721.39583333,2721.39583333,0.0,0.0,2060.71585083,2721.39583333
2016-08-05T11:00:00.000Z,0.0,0.0390780103909,0.827858272867,0.636365218111,57.5755011241,0.0543660957671,144.649998983,0.0,71.4608345032,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.1891657511,1.0,99.3333282471,0.0,0.0,144.649998983,100.0,2.0,0.0,,83.9375,43.890625,0.596703906992,1587.76667277,0.0,0.598291783254,0.0,1.0,18.6832784017,94.6444988251,,3493.7493693,94.4225012461,94.2850494385,83.9074999491,83.7809371948,,2706.33270264,55.5515006383,55.5235773722,43.7150001526,43.7851130168,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.221997578939,94.4029998779,100.0,12.5723747412,50.7075010935,1.60199991862,6.11090370019,42.113000234,224.0,99.116666158,798.416671753,0.598291783254,50.7075010935,0.953386782692,95.3386770884,2.0,1.0,1.0,1334.74149577,1334.74149577,0.0,0.623003675007,0.0,1.0,18.8174386024,94.3204994202,,3919.0094401,94.1809997559,93.9142049154,83.9675000509,83.4791742961,,2616.74985758,55.3414999644,55.3003667196,43.717499733,44.0448913574,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.139499664307,100.0,12.5440854232,50.4635000229,0.528999964396,6.27335302035,43.1884997686,224.0,99.383333842,789.350001017,0.623003675007,50.4635000229,0.905234694708,90.5234699249,2.0,1.0,1.0,1267.32857259,1267.32857259,1587.76667277,0.596767103604,2.0,0.0,5571.76090495,0.0,20.7944275538,1.74958465497,5.30208333333,5571.76090495,0.0909190590823,241.905000051,241.905000051,100.0,2.0,56.0670979818,44.6055908203,41.2923707962,1.0,3836.91129373,669.270917823,0.0,0.0,0.333333333333,8.14927164714,1.0,0.0,53.3191655477,75.758228302,1.0,100.0,0.0,1.0,1.0,0.0,50.6633319855,1.0,99.1845226288,0.0,1.0,0.0390813116645,103.982497533,100.0,103.982497533,2.0,0.0,117.630366129,0.0566000007093,20.5182181906,0.917272036231,811.034357387,1.0,0.0,7091.69776167,0.00709169776167,362.512684337,0.781043480714,0.136237105104,0.781043480714,0.0,0.0,2078.2749939,362.512684337,2078.2749939,0.0,0.0,0.0020782749939,0.781170909603,1.0,21.7824036433,2.0,2.0,2.0,0.0,79.6166133881,80.7594401042,75.758228302,0.75758228302,1.0,11.0833333333,4506.18221155,138.148584319,2440.78767823,0.917280585818,2440.78767823,1.0,0.0,0.0,0.0,121.740833918,1.0,100.0,1.0,0.0,59.9000015259,120.164166768,1.0,99.8333358765,0.0,1.0,241.905000051,0.0,2118.81005859,0.000147589720984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148522826287,139022.0,3126.40470182,95.8479624853,1693.42687781,0.636412422257,1693.42687781,0.148416663382,1.0,1.0,1.0,0.0,2660.89538574,2660.89538574,2660.89538574,0.0,0.0,2078.2749939,2660.89538574
2016-08-05T12:00:00.000Z,0.0,0.0390685180232,0.827435855626,0.635850083975,57.52074941,0.0543462647122,144.484166463,0.0,71.6066672007,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0316664378,1.0,99.3333282471,0.0,0.0,144.484166463,100.0,2.0,0.0,,83.9607496262,41.1510416667,0.596869872714,1586.84999593,0.0,0.600978999628,0.0,1.0,18.6518538793,94.6174996694,,3487.49934896,94.4149990082,94.2640609741,83.9284992218,83.8107808431,,2720.33268229,54.8074995677,54.7814559937,43.0654996236,43.1125310262,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,94.4315007528,100.0,12.6273525556,51.3494993846,1.56750011444,6.02450120449,41.4979995092,224.0,98.9166673024,799.75,0.600978999628,51.3494993846,0.950662979853,95.0662988027,2.0,1.0,1.0,1330.92817179,1330.92817179,0.0,0.627828371925,0.0,1.0,18.7823877335,94.245499293,,3923.88382975,94.1330000559,93.8560587565,83.9930000305,83.5002212524,,2549.49985758,54.6215000153,54.5659408569,42.7695000966,43.1040496826,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.6537936529,51.3634999593,0.519999821981,6.12859419982,42.2495002747,224.0,99.3166662852,790.058339437,0.627828371925,51.3634999593,0.899202096122,89.9202098846,2.0,1.0,1.0,1258.88293457,1258.88293457,1586.84999593,0.596876292508,2.0,0.0,5521.0024821,0.0,23.090976874,2.97401156028,8.91666666667,5521.0024821,0.0900213562609,239.32083257,239.32083257,99.7935466766,2.0,55.3591740926,43.8050282796,41.2462714513,1.0,3829.99576252,658.278122213,0.0,0.0,0.0,7.99656613668,1.0,0.0,53.1541662216,75.9319330851,1.0,100.0,0.0,1.0,1.0,0.0,50.7141653697,1.0,99.2142836253,0.0,1.0,0.0390693836017,103.868331273,100.0,103.868331273,2.0,0.0,117.418352765,0.0566000007093,20.1812058196,0.913358204629,824.238967152,1.0,0.0,7078.91590319,0.00707891590319,356.558402239,0.780303095871,0.134114105747,0.780303095871,0.0,0.0,2074.5291748,356.558402239,2074.5291748,0.0,0.0,0.0020745291748,0.780376017094,1.0,21.7338159109,2.0,2.0,2.0,0.0,74.0154666901,82.6923425848,75.9319330851,0.759319330851,1.0,11.0833333333,4483.73543949,137.460420895,2428.62931399,0.913492562769,2428.62931399,1.0,0.0,0.0,0.0,120.503332774,1.0,99.9305553436,1.0,0.0,59.8500013351,118.817500432,1.0,99.7500019073,0.0,1.0,239.32083257,0.0,2115.75,0.000145165555233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146814666275,139022.0,3121.07402344,95.6845368545,1690.53949921,0.635871127265,1690.53949921,0.146802557191,1.0,1.0,1.0,0.0,2658.61968994,2658.61968994,2658.61968994,0.0,0.0,2074.5291748,2658.61968994
2016-08-05T13:00:00.000Z,0.0,0.041956259129,0.793345586857,0.558710816055,54.9512507121,0.0588922333011,121.658334732,0.0,60.0650002162,1.0,93.2222194672,0.0,0.0,0.0,55.9083321889,61.4158328374,1.0,93.1805521647,0.0,0.0,121.658334732,93.7814598083,2.0,0.0,136.229570116,83.4582487742,40.1223958333,0.617920164502,1279.25,0.0,0.615730396815,0.0,1.0,17.9411687851,92.6795005798,8.31150150299,3243.33272298,92.4440002441,92.3719100952,83.4259986877,83.3377710978,,1929.33291626,54.9230000178,54.8961207072,41.4710000356,41.3868560791,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,93.2884991964,100.0,12.1496171951,50.9730002085,1.6410001119,5.79155158997,39.8299999237,224.0,82.8333326976,646.574999491,0.615730396815,50.9730002085,0.752787330264,75.2787326177,2.0,1.0,1.0,1053.90226237,1053.90226237,0.0,0.64292020779,0.0,1.0,17.9725937843,91.9369996389,8.11079940796,3622.04654948,91.9309984843,91.654296875,83.4904988607,82.9976043701,,1776.24990845,54.7535003026,54.6883468628,41.1764996847,41.5970484416,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,12.0798742771,50.6734987895,0.776499430339,5.89271954695,40.4810002645,224.0,81.2333335876,632.675000509,0.64292020779,50.7544987996,0.70413899013,70.4138987859,2.0,1.0,1.0,985.794586182,985.794586182,1279.25,0.619996917399,2.0,0.0,3816.80208333,0.0,20.5313193003,4.54162355264,12.6484375,3816.80208333,0.0465721561799,105.589167595,105.589167595,71.7534917196,2.0,55.7374903361,42.4280802409,41.1044972738,1.0,2941.51659497,527.249795388,0.0,0.0,0.0,6.76871935527,1.0,0.0,44.7216653824,76.6572793325,1.0,95.7380943298,0.0,1.0,1.0,0.0,42.1383326848,1.0,92.9285697937,0.0,1.0,0.0421880288601,86.8599983851,92.8872687022,86.8599983851,2.0,0.0,90.1797429107,0.0566000007093,16.1641960746,0.907227963715,845.392341863,1.0,0.0,5436.75499784,0.00543675499784,285.586499506,0.769607866742,0.137947748098,0.769607866742,0.0,0.0,1593.2816569,285.586499506,1593.2816569,0.0,0.0,0.0015932816569,0.767604976892,1.0,23.4144193777,2.0,2.0,2.0,0.0,67.2110710144,85.6068197886,76.6572793325,0.766572793325,1.0,10.5,3468.76639036,106.343938985,1878.86815641,0.90755561484,1878.86815641,1.0,0.0,0.0,0.0,53.1616665522,1.0,72.5972235998,1.0,0.0,43.4083353678,52.427500248,1.0,72.3472255071,0.0,1.0,105.589167595,0.0,2056.25,0.000116270777824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151999222794,139022.0,2177.77630322,66.765323533,1179.59934092,0.569785592175,1179.59934092,0.153912401867,1.0,1.0,1.0,0.0,2070.25126139,2070.25126139,2070.25126139,0.0,0.0,1593.2816569,2070.25126139
2016-08-05T14:00:00.000Z,0.0,0.0416061434843,0.774666723647,0.514370818407,53.4542496999,0.0551921592264,95.078332901,0.0,47.2091668447,1.0,86.6388861338,0.0,0.0,0.0,51.8916676839,47.8124996821,1.0,86.4861106873,0.0,0.0,95.078332901,86.667708079,2.0,0.0,135.886499405,82.432249705,40.421875,0.615602803486,1060.52501424,0.0,0.61573827544,0.0,1.0,17.351348877,90.9860006968,8.38050015767,2949.99951172,90.7909997304,90.6679585775,82.4104995728,82.3231811523,,1417.99969482,56.1080001195,56.0898793538,41.1350005468,40.9948933919,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,91.1375001272,100.0,11.6212279002,49.6559991837,1.80900001526,5.73012113571,39.3260005315,224.0,72.4416662852,544.599995931,0.61573827544,49.6559991837,0.631837699527,63.1837704976,2.0,1.0,1.0,884.572779338,884.572779338,0.0,0.620266115376,0.0,1.0,17.3537658056,90.207499822,7.73699951172,3285.71368408,90.190999349,89.9310963949,82.4539998372,81.9649327596,,1344.99995931,55.9144999186,55.8728688558,41.0685005188,41.6538467407,41.1143608093,1.0,0.0,99.2562872569,1.0,0.0,0.0165004730225,100.0,11.4967286587,49.1224988302,0.812500317891,5.85703698794,40.2560002009,224.0,70.2000007629,515.925000509,0.620266115376,49.1224988302,0.594233852568,59.4233853022,2.0,1.0,1.0,831.927393595,831.927393595,1060.52501424,0.615590670825,2.0,0.0,2809.80108643,0.0,16.146018375,3.53403538465,10.1901041667,2809.80108643,0.0262291328109,45.1833333969,45.1833333969,57.6169598897,2.0,57.0498740456,42.3503774007,41.1090545654,1.0,2349.22179623,519.779325245,0.0,0.0,0.0,5.65779749552,1.0,0.0,36.9733320872,76.7527020772,1.0,92.1845213572,0.0,1.0,1.0,0.0,34.7033325831,1.0,87.3035691579,0.0,1.0,0.0416066132731,71.6766649882,86.8940512339,71.6766649882,2.0,0.0,72.0214252698,0.0566000007093,15.9351696336,0.901576739029,865.376360065,1.0,0.0,4342.02661428,0.00434202661428,281.540096005,0.738626606216,0.163425539301,0.738626606216,0.0,0.0,1272.46332804,281.540096005,1272.46332804,0.0,0.0,0.00127246332804,0.738612661759,1.0,21.8662179518,2.0,2.0,2.0,0.0,60.3096906489,88.2066858465,76.7527020772,0.767527020772,1.0,11.6666666667,2869.34237885,87.9670570242,1554.18826717,0.902159441377,1554.18826717,1.0,0.0,0.0,0.0,22.7916666667,1.0,57.8333358765,1.0,0.0,34.6000022888,22.3916664124,1.0,57.6666717529,0.0,1.0,45.1833333969,0.0,1306.77001953,0.000114623366328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181149286706,139022.0,1635.98131785,50.155207318,886.134393807,0.51437430496,886.134393807,0.181150162844,1.0,1.0,1.0,0.0,1722.74234009,1722.74234009,1722.74234009,0.0,0.0,1272.46332804,1722.74234009
