timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-05T15:00:00.000Z,0.0,0.0452597541503,0.771386039281,0.518123436235,53.7160008748,0.0598778196185,107.255834579,0.0,53.0675004323,1.0,90.0416653951,0.0,0.0,0.0,53.9249998728,53.9525000254,1.0,89.875,0.0,0.0,107.255834579,90.8258590698,2.0,0.0,136.769251506,83.0532506307,40.75,0.620134433698,1110.78333537,0.0,0.613884853717,0.0,1.0,17.5519839923,91.5889994303,8.34600067139,3107.49947103,91.3805014292,91.2510019938,83.0345007579,82.9485677083,,1462.99967448,56.39899985,56.3848190308,41.1365003586,41.0254364014,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.208498001099,91.7075010935,100.0,11.8139561017,50.2440010707,1.74750073751,5.73802797,39.3889996211,224.0,74.9416662852,571.033340454,0.613884853717,50.2440010707,0.664547326224,66.4547335307,2.0,1.0,1.0,930.366256714,930.366256714,0.0,0.620220001339,0.0,1.0,17.5616531372,90.8150005341,7.70549964905,3451.06797282,90.7775001526,90.5118815104,83.0720005035,82.5830052694,,1385.49996948,56.210000356,56.1750539144,41.1344998678,41.7029876709,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,11.6920461655,49.6430002848,0.779499689738,5.86980966727,40.355000178,224.0,73.066666921,539.75,0.620220001339,49.6430002848,0.621640777588,62.1640780767,2.0,1.0,1.0,870.297088623,870.297088623,1110.78333537,0.620177014022,2.0,0.0,2873.39501953,0.0,15.7629730701,3.54051828384,9.62239583333,2873.39501953,0.0257950465235,46.1941665014,46.1941665014,57.4897034963,2.0,57.3469238281,42.3860473633,41.0025326411,1.0,2483.68671501,484.326360678,0.0,0.0,0.0,5.45511754354,1.0,0.0,41.5058320363,77.5793832143,1.0,95.9880936941,0.0,1.0,1.0,0.0,39.5508330663,1.0,91.3095213572,0.0,1.0,0.0452599778386,81.0691649119,90.843934377,81.0691649119,2.0,0.0,76.1437925639,0.0566000007093,14.8482679872,0.897526609076,880.001077317,1.0,0.0,4590.55583233,0.00459055583233,262.336886945,0.751059871897,0.146458928257,0.751059871897,0.0,0.0,1345.29667155,262.336886945,1345.29667155,0.0,0.0,0.00134529667155,0.75090302527,1.0,23.6138316085,2.0,2.0,2.0,0.0,57.9389413198,90.0278104146,77.5793832143,0.775793832143,1.0,9.91666666667,2968.01307569,90.9920605511,1607.63355849,0.897518800154,1607.63355849,1.0,0.0,0.0,0.0,23.1675000191,1.0,57.9722245534,1.0,0.0,34.7000020345,23.0266664823,1.0,57.8333377838,0.0,1.0,46.1941665014,0.0,1370.38000488,0.000106805167435,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16318201717,139022.0,1713.4419205,52.5299609554,928.091171328,0.518140014011,928.091171328,0.163138374041,1.0,1.0,1.0,0.0,1791.19764201,1791.19764201,1791.19764201,0.0,0.0,1345.29667155,1791.19764201
2016-08-05T16:00:00.000Z,0.0,0.0448672648658,0.771684247342,0.5437263464,54.48624897,0.0677093102913,140.391668955,0.0,69.4591671626,1.0,98.3749993642,0.0,0.0,0.0,58.924999555,71.0383329391,1.0,98.2083295186,0.0,0.0,140.391668955,99.3505643209,2.0,0.0,138.194248199,83.7079992294,41.0520833333,0.613083149987,1273.84998576,0.0,0.60374899418,0.0,1.0,17.8879885674,92.5159994761,8.59499931335,3439.16599528,92.2864983877,92.1595509847,83.6914990743,83.5987243652,,1698.66628011,56.3735001882,56.3688964844,41.2549997965,41.2347793579,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,99.565999349,100.0,12.0986673037,51.0314985911,1.49099985758,5.78932146231,39.763999939,224.0,82.366666158,647.141677856,0.60374899418,51.0314985911,0.765468419393,76.5468413035,2.0,1.0,1.0,1071.65578715,1071.65578715,0.0,0.619732615153,0.0,1.0,17.9544639587,91.8980000814,8.09100023905,3859.39194743,91.8154996236,91.5475921631,83.7244993846,83.2316919963,,1622.99992879,56.1815004349,56.1559270223,41.2244997025,41.6219406128,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,12.0647856394,50.5909999212,0.711999575297,5.8896783193,40.5125001272,224.0,81.4166660309,626.708328247,0.619732615153,50.5909999212,0.722149872553,72.2149855296,2.0,1.0,1.0,1011.00982157,1011.00982157,1273.84998576,0.613154207428,2.0,0.0,3360.55946859,0.0,16.5874718753,2.73015499115,8.84375,3360.55946859,0.0299407804703,62.5133330027,62.5133330027,64.2333456675,2.0,57.2651977539,42.386042277,41.0387738546,1.0,2898.4955375,525.736509542,0.0,0.0,0.0,5.89154752096,1.0,0.0,47.3024991353,77.7999515533,1.0,99.0476182302,0.0,1.0,1.0,0.0,45.9216658274,1.0,96.0833295186,0.0,1.0,0.0448316985514,93.2241649628,96.3776245117,93.2241649628,2.0,0.0,88.8608219469,0.0566000007093,16.117802412,0.893849041581,893.562559352,1.0,0.0,5357.23991042,0.00535723991042,284.766823498,0.755605278232,0.137053611582,0.755605278232,0.0,0.0,1569.97916667,284.766823498,1569.97916667,0.0,0.0,0.00156997916667,0.755629633864,1.0,24.8183378048,2.0,2.0,2.0,0.0,54.5549122203,91.6513803655,77.7999515533,0.777999515533,1.0,10.5,3413.55248182,104.65121487,1848.96137028,0.889874846938,1848.96137028,1.0,0.0,0.0,0.0,31.653333346,1.0,63.625,1.0,0.0,38.0416673024,30.8599999746,1.0,63.4027789434,0.0,1.0,62.5133330027,0.0,1732.07995605,0.000115937063285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154014479737,139022.0,2088.96170921,64.0424841421,1131.49263851,0.544568888613,1131.49263851,0.153964608563,1.0,1.0,1.0,0.0,2077.77686564,2077.77686564,2077.77686564,0.0,0.0,1569.97916667,2077.77686564
2016-08-05T17:00:00.000Z,0.0,0.043938393415,0.784574745557,0.574824604064,56.3777497609,0.06164273788,143.222499847,0.0,70.6058324178,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.5808334351,1.0,98.8333282471,0.0,0.0,143.222499847,100.0,2.0,0.0,,84.6650002797,40.953125,0.625689627013,1454.2166748,0.0,0.620212366979,0.0,1.0,18.5587879817,94.4045009613,9.52199999491,3464.16597493,94.161500295,94.0402526855,84.6395003001,84.5453770955,,1918.99960327,56.0300003688,56.0268173218,41.1875006358,41.2252324422,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,99.9004993439,100.0,12.7585184574,52.9739996592,1.34550062815,5.80026944478,39.8420000076,224.0,91.3250001272,735.966664632,0.620212366979,52.9739996592,0.847661786761,84.7661768595,2.0,1.0,1.0,1186.72650146,1186.72650146,0.0,0.63884031389,0.0,1.0,18.6397673289,93.8419996897,9.07199923197,3884.13881429,93.7624994914,93.481010437,84.6905002594,84.1935602824,,1834.24992879,55.8425003688,55.8135757446,41.1314999262,41.4151331584,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.7551573912,52.6309995651,0.662501017253,5.88460989793,40.468998909,224.0,90.4499988556,718.25,0.63884031389,52.6309995651,0.803047681536,80.3047701518,2.0,1.0,1.0,1124.26675415,1124.26675415,1454.2166748,0.625836358859,2.0,0.0,3815.05183919,0.0,19.4125493368,3.33367093404,10.4322916667,3815.05183919,0.0364875626754,84.7958348592,84.7958348592,70.6416625977,2.0,56.8452453613,42.2223688761,40.9773321152,1.0,3294.74081373,530.444623728,0.0,0.0,0.0,6.06903839111,1.0,0.0,52.4024985631,78.570461909,1.0,100.0,0.0,1.0,1.0,0.0,49.7183322906,1.0,99.2023792267,0.0,1.0,0.043953283882,102.120830536,100.0,102.120830536,2.0,0.0,101.008738162,0.0566000007093,16.2621417394,0.891468372439,902.462905105,1.0,0.0,6089.61330229,0.00608961330229,287.316988261,0.767842849102,0.123620683447,0.767842849102,0.0,0.0,1784.60665894,287.316988261,1784.60665894,0.0,0.0,0.00178460665894,0.768038729827,1.0,25.3760569013,2.0,2.0,2.0,0.0,54.2862428029,92.692024231,78.570461909,0.78570461909,1.0,10.5,3825.18543745,117.270879901,2071.9236472,0.891463532549,2071.9236472,1.0,0.0,0.0,0.0,42.8900000254,1.0,70.4027792613,1.0,0.0,42.1000006994,41.9058335622,1.0,70.166668574,0.0,1.0,84.7958348592,0.0,1809.63000488,0.000116975311385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138671610148,139022.0,2467.01509528,75.6326812603,1336.26643662,0.574940490507,1336.26643662,0.138451927911,1.0,1.0,1.0,0.0,2324.1821696,2324.1821696,2324.1821696,0.0,0.0,1784.60665894,2324.1821696
2016-08-05T18:00:00.000Z,0.0,0.0464840035182,0.77606550125,0.557819415244,55.6555007299,0.0651098220716,143.145834605,0.0,70.7499993642,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.3958326976,1.0,98.8333282471,0.0,0.0,143.145834605,100.0,2.0,0.0,139.485001155,84.3874998093,40.78125,0.627999662055,1382.52500407,0.0,0.614447781796,0.0,1.0,18.3134323756,93.7609990438,9.14550018311,3462.91599528,93.5090001424,93.4088973999,84.3634999593,84.2768071493,,1853.33290609,55.8380006154,55.8331705729,41.040500323,41.0642471313,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,102.78200086,100.0,12.5338424047,52.4684998194,1.34550031026,5.77958993117,39.6950000127,224.0,87.7166665395,702.099995931,0.614447781796,52.4684998194,0.816157502674,81.6157506307,2.0,1.0,1.0,1142.62050374,1142.62050374,0.0,0.629710228949,0.0,1.0,18.3847427368,93.1279996236,8.65650113424,3883.76385498,93.0680007935,92.7979863485,84.4114996592,83.9122721354,,1769.49993896,55.6430006027,55.6191304525,40.9905001322,41.3442789714,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,12.5120947361,52.0775006612,0.617499987284,5.87264808019,40.373000145,224.0,86.4583333333,680.383336385,0.629710228949,52.0775006612,0.771574438186,77.1574440002,2.0,1.0,1.0,1080.20421346,1080.20421346,1382.52500407,0.628129746077,2.0,0.0,3637.68898519,0.0,19.9294597308,3.6520857811,11.4583333333,3637.68898519,0.0366860658617,80.7933330536,80.7933330536,69.0589122772,2.0,56.6446990967,42.1204655965,41.0356753667,1.0,3154.78199258,487.789390124,0.0,0.0,0.0,6.47454706828,1.0,0.0,52.5574992498,77.888952891,1.0,100.0,0.0,1.0,1.0,0.0,49.7758331299,1.0,99.2440446218,0.0,1.0,0.0465400818957,102.33333079,99.856464386,102.33333079,2.0,0.0,96.717941186,0.0566000007093,14.9544360454,0.896320551645,884.499332655,1.0,0.0,5830.92979811,0.00583092979811,264.212647667,0.776206047425,0.120016240543,0.776206047425,0.0,0.0,1708.79752604,264.212647667,1708.79752604,0.0,0.0,0.00170879752604,0.776459832986,1.0,27.1617748663,2.0,2.0,2.0,0.0,57.8725878398,90.5555623372,77.888952891,0.77888952891,1.0,11.0833333333,3642.5713827,111.672377231,1973.01017371,0.896222287968,1973.01017371,1.0,0.0,0.0,0.0,40.8816665014,1.0,69.4722239176,1.0,0.0,41.5000003179,39.9116668701,1.0,69.1666666667,0.0,1.0,80.7933330536,0.0,1805.56005859,0.000107568845545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133913474542,139022.0,2268.80905742,69.5561663197,1228.90751675,0.558220287477,1228.90751675,0.133710149331,1.0,1.0,1.0,0.0,2201.47412109,2201.47412109,2201.47412109,0.0,0.0,1708.79752604,2201.47412109
2016-08-05T19:00:00.000Z,0.0,0.0435322931107,0.777123093315,0.524748119436,53.5570004781,0.0599835750313,110.309167226,0.0,54.9483337402,1.0,90.4166660309,0.0,0.0,0.0,54.1499999364,55.3991664251,1.0,90.2638880412,0.0,0.0,110.309167226,90.9771258036,2.0,0.0,136.281000137,82.7239996592,40.4791666667,0.616723525398,1122.95001221,0.0,0.612800565533,0.0,1.0,17.4323282242,91.2635008494,8.34600067139,3127.91609701,91.0400002797,90.9833145142,82.6939996084,82.6266682943,,1547.66628011,55.6729996999,55.6700922648,41.0600004196,40.9369862874,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,94.5530001322,100.0,11.69531401,49.9799998601,1.68000030518,5.7370142142,39.3800001144,224.0,75.0499998728,575.766665141,0.612800565533,49.9799998601,0.672816053118,67.2816050847,2.0,1.0,1.0,941.942474365,941.942474365,0.0,0.621016934348,0.0,1.0,17.4625442823,90.4939994812,7.72800000509,3489.31323242,90.4819997152,90.2371470133,82.7539997101,82.2608947754,,1469.99993896,55.4884996414,55.4546508789,41.0639994939,41.5995941162,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.599830548,49.4180002213,0.747999509176,5.86271377405,40.3159999847,224.0,73.0999997457,547.183334351,0.621016934348,49.4180002213,0.630777035668,63.0777037938,2.0,1.0,1.0,883.087849935,883.087849935,1122.95001221,0.617752982295,2.0,0.0,3043.17325846,0.0,18.9642740885,3.88896814982,12.4010416667,3043.17325846,0.0318115241614,58.6941680908,58.6941680908,62.38438193,2.0,56.6124293009,42.244023641,41.2325162888,1.0,2531.50942498,506.819799637,0.0,0.0,0.0,6.08764076233,1.0,0.0,40.7808327675,76.606358846,1.0,93.8511886597,0.0,1.0,1.0,0.0,38.4841659864,1.0,90.0476169586,0.0,1.0,0.043081364683,79.2649981181,89.6426639557,79.2649981181,2.0,0.0,77.609920512,0.0566000007093,15.5378621054,0.903910989439,857.048640364,1.0,0.0,4678.94573223,0.00467894573223,274.520528457,0.753062276873,0.150766522342,0.753062276873,0.0,0.0,1371.19999186,274.520528457,1371.19999186,0.0,0.0,0.00137119999186,0.752668976784,1.0,23.3212921075,2.0,2.0,2.0,0.0,62.6092955271,87.1441421509,76.606358846,0.76606358846,1.0,11.0833333333,3038.32922461,93.1477826174,1645.72052032,0.903828799215,1645.72052032,1.0,0.0,0.0,0.0,29.7566666603,1.0,62.8055559794,1.0,0.0,37.5666678747,28.9375,1.0,62.6111132304,0.0,1.0,58.6941680908,0.0,1654.13000488,0.000111765491112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166808716953,139022.0,1770.80679336,54.2886284044,959.163033995,0.526771807584,959.163033995,0.167354512524,1.0,1.0,1.0,0.0,1820.83213298,1820.83213298,1820.83213298,0.0,0.0,1371.19999186,1820.83213298
2016-08-05T20:00:00.000Z,0.0,0.0391490998062,0.788742292418,0.508399901951,52.3187500636,0.0558232332127,86.2041664124,0.0,42.9058335622,1.0,83.8333282471,0.0,0.0,0.0,50.2000007629,43.298333168,1.0,83.6666717529,0.0,0.0,86.2041664124,84.2050622304,2.0,0.0,134.159249306,81.8404992421,40.3125,0.628011877329,969.924997965,0.0,0.62843483315,0.0,1.0,16.9464519819,89.8099994659,7.80749956767,2863.33284505,89.6269989014,89.5534006755,81.8194993337,81.732711792,,1287.66636149,55.8830003738,55.8675638835,41.1170002619,40.9108963013,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,89.9525000254,100.0,11.2469449043,48.5099986394,2.06250031789,5.69950715701,39.0544999441,224.0,66.816666921,497.64167277,0.62843483315,48.5099986394,0.565817369734,56.5817365646,2.0,1.0,1.0,792.144317627,792.144317627,0.0,0.634986008379,0.0,1.0,16.9476604462,89.0240001678,7.20300165812,3171.35302734,89.0645008087,88.7944310506,81.8614991506,81.3698221842,,1221.99997965,55.6909996668,55.6535568237,41.0820000966,41.7106501261,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,11.1064372063,47.9825007121,0.941499710083,5.84122327964,40.1405003866,224.0,64.2499990463,472.283332825,0.634986008379,47.9825007121,0.531273429507,53.1273434957,2.0,1.0,1.0,743.78280131,743.78280131,969.924997965,0.62808568861,2.0,0.0,2557.17565918,0.0,17.8689864766,4.14550586541,12.3932291667,2557.17565918,0.0276634166921,42.7200009028,42.7200009028,57.0,2.0,56.9135640462,42.4280853271,41.2421102524,1.0,2140.32271872,456.397290544,0.0,0.0,0.0,5.43826293945,1.0,0.0,31.5108323097,76.3812363942,1.0,87.2023792267,0.0,1.0,1.0,0.0,28.9524995486,1.0,82.184521993,0.0,1.0,0.0391552408685,60.4633318583,81.950146993,60.4633318583,2.0,0.0,65.6170877465,0.0566000007093,13.9920306405,0.908917625417,839.522087229,1.0,0.0,3955.92200904,0.00395592200904,247.209018819,0.750637435549,0.160064129007,0.750637435549,0.0,0.0,1159.31248983,247.209018819,1159.31248983,0.0,0.0,0.00115931248983,0.75078968207,1.0,21.174888697,2.0,2.0,2.0,0.0,69.2290635542,84.8117093173,76.3812363942,0.763812363942,1.0,10.5,2596.41664415,79.5998179506,1406.35718998,0.910595170688,1406.35718998,1.0,0.0,0.0,0.0,21.7175002098,1.0,57.5,1.0,0.0,34.4000015259,21.0025002162,1.0,57.3333358765,0.0,1.0,42.7200009028,0.0,1189.92004395,0.000100646161331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175779681421,139022.0,1449.63227663,44.4421990495,785.197853226,0.508403823918,785.197853226,0.175693404244,1.0,1.0,1.0,0.0,1544.43734741,1544.43734741,1544.43734741,0.0,0.0,1159.31248983,1544.43734741
2016-08-05T21:00:00.000Z,0.0,0.0400430299453,0.795001702612,0.507681993094,52.0037498474,0.0575411206991,85.5574982961,0.0,42.375,1.0,83.6249961853,0.0,0.0,0.0,50.0833339691,43.1350002289,1.0,83.4722264608,0.0,0.0,85.5574982961,83.6366755168,2.0,0.0,133.815000216,81.8112503688,40.2291666667,0.636132440088,946.183329264,0.0,0.633629339087,0.0,1.0,16.8739328384,89.5654996236,7.63199996948,2851.24951172,89.4230003357,89.3162485758,81.7910003662,81.6958821615,,1235.66641235,56.064499855,56.0319112142,41.0765005747,40.8631718953,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,89.7064990997,100.0,11.1979436874,48.3464997609,2.1555000941,5.67598911126,38.9210004807,224.0,65.3333333333,489.549997965,0.633629339087,48.3464997609,0.552027184623,55.202718099,2.0,1.0,1.0,772.838058472,772.838058472,0.0,0.638652569344,0.0,1.0,16.8558030128,88.725499471,6.95249938965,3162.35410563,88.7839997609,88.5209732056,81.8315003713,81.3462270101,,1165.99994914,55.8709996541,55.8244094849,41.150999705,41.7572504679,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,11.0243112246,47.6330000559,1.07649962107,5.83149166902,40.0745000839,224.0,62.5750001272,456.633333842,0.638652569344,47.6330000559,0.510731172108,51.0731166204,2.0,1.0,1.0,715.023640951,715.023640951,946.183329264,0.636164812348,2.0,0.0,2426.48734538,0.0,18.8081607819,4.81891981761,13.5390625,2426.48734538,0.0282684208528,42.028333346,42.028333346,57.0,2.0,57.1046218872,42.3898671468,41.2416508993,1.0,2092.35229999,418.614790082,0.0,0.0,0.0,5.50653775533,1.0,0.0,31.0549991926,76.2844626109,1.0,86.8452351888,0.0,1.0,1.0,0.0,28.5049994787,1.0,81.7976169586,0.0,1.0,0.0400517683612,59.5599988302,81.2082659403,59.5599988302,2.0,0.0,64.1464314069,0.0566000007093,12.8337110907,0.914399929509,820.697599744,1.0,0.0,3867.25910153,0.00386725910153,226.744009361,0.761953231819,0.15244320576,0.761953231819,0.0,0.0,1133.3291626,226.744009361,1133.3291626,0.0,0.0,0.0011333291626,0.762059748173,1.0,21.4059303523,2.0,2.0,2.0,0.0,76.9443791707,82.1851863861,76.2844626109,0.762844626109,1.0,9.91666666667,2510.96709007,76.9801424975,1360.07317196,0.914396437579,1360.07317196,1.0,0.0,0.0,0.0,21.2566665014,1.0,57.5,1.0,0.0,34.4000015259,20.7716663678,1.0,57.3333358765,0.0,1.0,42.028333346,0.0,1159.5,9.23142458794e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166714566566,139022.0,1394.12565474,42.7405010545,755.132518002,0.507686276443,755.132518002,0.166639371747,1.0,1.0,1.0,0.0,1487.39990234,1487.39990234,1487.39990234,0.0,0.0,1133.3291626,1487.39990234
2016-08-05T22:00:00.000Z,0.0,0.0387265894151,0.792746038298,0.509740715267,51.9070014954,0.0554190791482,84.4466667175,0.0,42.0316664378,1.0,83.2638867696,0.0,0.0,0.0,49.8166666031,42.4024998347,1.0,83.0277767181,0.0,0.0,84.4466667175,83.8020121257,2.0,0.0,133.116751353,81.2097498576,40.234375,0.626823357869,958.216674805,0.0,0.628203391229,0.0,1.0,16.7385643323,89.0630003611,7.71750132243,2837.91617839,88.9130013784,88.7821706136,81.1955000559,81.0831858317,,1296.999705,55.6609999339,55.6280492147,41.2235002518,41.000617981,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,89.2220007579,100.0,11.0358134111,47.6895011266,2.12250073751,5.70275100072,39.1009995143,224.0,65.6916672389,489.51667277,0.628203391229,47.6895011266,0.557992175874,55.8142182032,2.0,1.0,1.0,781.189046224,781.189046224,0.0,0.635747146668,0.0,1.0,16.7397727966,88.3730004628,7.18350028992,3149.98071289,88.4074999491,88.1401672363,81.2239996592,80.7472915649,,1229.74995931,55.484000206,55.4202245076,41.0460001628,41.6391652425,41.1143608093,1.0,0.0,39.0602245331,1.0,0.0,-0.0344994862874,100.0,10.9190266132,47.3614997864,1.04650020599,5.82074626287,39.9994999568,224.0,60.2666664124,468.699999491,0.635747146668,47.3614997864,0.52739259629,52.7392603556,2.0,1.0,1.0,738.349634806,738.349634806,958.216674805,0.627850711336,2.0,0.0,2553.09169515,0.0,17.9538343747,5.55287412802,12.7630208333,2553.09169515,0.0282226701441,42.9233334859,42.9233334859,57.0,2.0,56.6807607015,42.3019816081,41.3173335393,1.0,2113.50667499,474.068909194,0.0,0.0,0.0,5.49689038595,1.0,0.0,30.8716661135,75.69860967,1.0,86.6130917867,0.0,1.0,1.0,0.0,28.3291657766,1.0,81.5654748281,0.0,1.0,0.0388507792156,59.2008310954,81.4408473969,59.2008310954,2.0,0.0,64.7949730817,0.0566000007093,14.5337994782,0.915793331603,815.994261771,1.0,0.0,3906.35837237,0.00390635837237,256.780906291,0.748869813178,0.167974816291,0.748869813178,0.0,0.0,1144.78749593,256.780906291,1144.78749593,0.0,0.0,0.00114478749593,0.750029832125,1.0,20.6668862968,2.0,2.0,2.0,0.0,77.1150201162,81.4979282726,75.69860967,0.7569860967,1.0,9.91666666667,2599.06188873,79.6809147144,1407.78999498,0.920914522811,1407.78999498,1.0,0.0,0.0,0.0,21.7624998093,1.0,57.5,1.0,0.0,34.4000015259,21.1458333333,1.0,57.3333358765,0.0,1.0,42.9233334859,0.0,1308.18994141,0.000104543162076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18240000796,139022.0,1439.38644525,44.1280867849,779.648166641,0.510011665023,779.648166641,0.18056220606,1.0,1.0,1.0,0.0,1528.68693034,1528.68693034,1528.68693034,0.0,0.0,1144.78749593,1528.68693034
2016-08-05T23:00:00.000Z,0.0,0.0413318006208,0.770179473627,0.537193681597,54.2837489446,0.0586767801932,118.909166336,0.0,58.9391667048,1.0,92.875,0.0,0.0,0.0,55.6416667302,59.9883333842,1.0,92.7361125946,0.0,0.0,118.909166336,93.5829703013,2.0,0.0,136.710749626,82.4270006816,41.1197916667,0.602150610874,1214.05832926,0.0,0.596861639324,0.0,1.0,17.5701139768,91.5844999949,8.92649968465,3230.41611735,91.3369998932,91.215385437,82.4105002085,82.2831827799,,1720.33296712,55.764500618,55.7236022949,41.2069997787,41.1399714152,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,97.5499992371,100.0,11.7915377617,50.1300001144,1.52549966176,5.77857617537,39.681500117,224.0,79.933333079,622.275004069,0.596861639324,50.1300001144,0.745254898071,74.5254885356,2.0,1.0,1.0,1043.3568573,1043.3568573,0.0,0.605697483006,0.0,1.0,17.5652794838,90.8045005798,8.30399831136,3597.29968262,90.7474994659,90.5016606649,82.4435011546,81.9604644775,,1644.74993896,55.5874999364,55.5203145345,41.3339999517,41.7323608398,41.1143608093,1.0,0.0,75.6040687561,1.0,0.0,0.0570011138916,100.0,11.6624228954,49.4134995143,0.718000094096,5.90285654863,40.6159998576,224.0,76.7416674296,591.783335368,0.605697483006,49.4134995143,0.697671537853,69.767153422,2.0,1.0,1.0,976.740152995,976.740152995,1214.05832926,0.602230998997,2.0,0.0,3391.48132324,0.0,12.9140639739,2.86922617753,5.61197916667,3391.48132324,0.0266650987996,53.9308331807,53.9308331807,60.4004214605,2.0,56.5860956365,42.3173744895,41.3177719116,1.0,2714.11399373,702.904831895,0.0,0.0,0.0,6.92472521464,1.0,0.0,42.6349995931,75.4857749939,1.0,96.7321395874,0.0,1.0,1.0,0.0,40.6983321508,1.0,92.1785710653,0.0,1.0,0.0412935969127,83.3333320618,92.2517642975,83.3333320618,2.0,0.0,83.2081323639,0.0566000007093,21.5493521741,0.91807483307,808.339516769,1.0,0.0,5016.45064501,0.00501645064501,380.730599011,0.72914670239,0.188835377384,0.72914670239,0.0,0.0,1470.10832723,380.730599011,1470.10832723,0.0,0.0,0.00147010832723,0.728802829981,1.0,21.8254757798,2.0,2.0,2.0,0.0,80.7427638661,80.3591010354,75.4857749939,0.754857749939,1.0,10.5,3401.4970437,104.281624464,1842.43150455,0.913812153186,1842.43150455,1.0,0.0,0.0,0.0,27.1141662598,1.0,59.9027789434,1.0,0.0,35.8000011444,26.816666762,1.0,59.6666682561,0.0,1.0,53.9308331807,0.0,1609.22998047,0.000155006777158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206645727709,139022.0,2002.20245875,61.3826565841,1084.49921934,0.537891674296,1084.49921934,0.20696927815,1.0,1.0,1.0,0.0,2016.20376587,2016.20376587,2016.20376587,0.0,0.0,1470.10832723,2016.20376587
2016-08-06T00:00:00.000Z,0.0,0.0419553017581,0.78568275382,0.57633312323,55.4537509282,0.0611423672879,142.445831299,0.0,70.2949988047,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,72.0808334351,1.0,98.7083358765,0.0,0.0,142.445831299,99.9999078115,2.0,0.0,138.588274175,83.2752504349,41.4635416667,0.600819396766,1401.14997355,0.0,0.600256808856,0.0,1.0,18.0245658557,92.8520005544,9.35850079854,3466.66603597,92.6120014191,92.4621912638,83.2535006205,83.1199951172,,2000.99957275,55.3999999364,55.3509521484,41.2310002645,41.2315979004,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,94.178000768,100.0,12.2257154783,51.3810011546,1.39649995168,5.79885029793,39.8345003128,224.0,88.5833333333,709.058329264,0.600256808856,51.3810011546,0.843524082729,84.3524080912,2.0,1.0,1.0,1180.93371582,1180.93371582,0.0,0.625720212365,0.0,1.0,18.0934584936,92.3210004171,8.93699963888,3890.13804118,92.2339998881,91.9558741252,83.2970002492,82.8100789388,,1894.49998983,55.209499677,55.142906189,41.2005001704,41.3844935099,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,12.2112816175,51.0334997177,0.751000722249,5.8821769158,40.4494994481,224.0,88.0,692.091664632,0.625720212365,51.0334997177,0.789673229399,78.9673213959,2.0,1.0,1.0,1105.54252116,1105.54252116,1401.14997355,0.600588892609,2.0,0.0,4005.25018311,0.0,15.2806861401,2.71428561211,5.41145833333,4005.25018311,0.0336979732958,78.7375011444,78.7375011444,68.5245259603,2.0,56.117708842,42.1402079264,41.2893473307,1.0,3175.78858369,785.187619692,0.0,0.0,0.0,7.76435788472,1.0,0.0,49.964998881,75.4891427358,1.0,100.0,0.0,1.0,1.0,0.0,47.8774992625,1.0,97.8392848969,0.0,1.0,0.0419602295757,97.8424968719,98.2529284159,97.8424968719,2.0,0.0,97.3619521662,0.0566000007093,24.0719422768,0.919994312611,801.951395753,1.0,0.0,5869.75592249,0.00586975592249,425.299328183,0.737619107923,0.182370260591,0.737619107923,0.0,0.0,1720.17581177,425.299328183,1720.17581177,0.0,0.0,0.00172017581177,0.737379143635,1.0,21.2439298195,2.0,2.0,2.0,0.0,83.9138132731,79.3845418294,75.4891427358,0.754891427358,1.0,9.91666666667,3960.97620338,121.433894443,2145.47513995,0.919989368514,2145.47513995,1.0,0.0,0.0,0.0,39.5516665777,1.0,67.8194459279,1.0,0.0,40.5416676203,39.185833931,1.0,67.5694452922,0.0,1.0,78.7375011444,0.0,1843.36999512,0.000173152035482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198230834869,139022.0,2482.84613243,76.1180223467,1344.84136736,0.57667401373,1344.84136736,0.198484973552,1.0,1.0,1.0,0.0,2332.06514486,2332.06514486,2332.06514486,0.0,0.0,1720.17581177,2332.06514486
2016-08-06T01:00:00.000Z,0.0,0.0419440522215,0.796603281275,0.592975640066,56.4025001526,0.0588662059668,142.734165192,0.0,70.6624997457,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,72.1541665395,1.0,98.7222239176,0.0,0.0,142.734165192,100.0,2.0,0.0,138.998998006,83.9562498728,41.0286458333,0.611976738283,1487.14167277,0.0,0.615870415803,0.0,1.0,18.4149591128,93.9709993998,9.62100124359,3473.74934896,93.7189998627,93.5958277384,83.9299996694,83.7930018107,,2124.33285522,54.9605000814,54.9095001221,41.0945002238,41.1221542358,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,95.2250003815,100.0,12.6303006808,52.6244996389,1.36650021871,5.78465839227,39.7280000051,224.0,93.4333337148,755.983332316,0.615870415803,52.6244996389,0.876655513218,87.6655515035,2.0,1.0,1.0,1227.31771851,1227.31771851,0.0,0.639970476532,0.0,1.0,18.4620963732,93.3590005239,9.29700024923,3885.26361084,93.2795003255,93.011390686,83.9825000763,83.4925715129,,2001.24991862,54.7685000102,54.703646342,41.0759998957,41.2676798503,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.589854002,52.2035004298,0.707499821981,5.87224256992,40.3685000738,224.0,91.8750012716,731.158335368,0.639970476532,52.2035004298,0.81564146496,81.5641466777,2.0,1.0,1.0,1141.89805094,1141.89805094,1487.14167277,0.611857255073,2.0,0.0,4256.70863851,0.0,19.0320448875,3.32460870345,8.21354166667,4256.70863851,0.0409947296457,99.6266663869,99.6266663869,73.7287343343,2.0,55.6666361491,41.9657033285,41.2479976018,1.0,3381.18451248,745.962425521,0.0,0.0,0.0,8.07823753357,1.0,0.0,51.7724990845,75.8517621358,1.0,100.0,0.0,1.0,1.0,0.0,50.1541655858,1.0,99.1249987284,0.0,1.0,0.0420253388167,101.926664988,99.7462933858,101.926664988,2.0,0.0,103.658891672,0.0566000007093,22.8693932475,0.919950377823,802.097509393,1.0,0.0,6249.38571765,0.00624938571765,404.052879168,0.753655191939,0.166272634016,0.753655191939,0.0,0.0,1831.42915853,404.052879168,1831.42915853,0.0,0.0,0.00183142915853,0.753768657645,1.0,21.9827851376,2.0,2.0,2.0,0.0,85.1424344381,79.4068832397,75.8517621358,0.758517621358,1.0,9.91666666667,4127.146938,126.528284919,2235.4820377,0.919927825955,2235.4820377,1.0,0.0,0.0,0.0,50.0949999491,1.0,73.6805559794,1.0,0.0,44.083334287,49.5316664378,1.0,73.4722245534,0.0,1.0,99.6266663869,0.0,1925.30993652,0.000164501972692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180745303409,139022.0,2664.14180201,81.6761065341,1443.0407334,0.593828669727,1443.0407334,0.180671396754,1.0,1.0,1.0,0.0,2430.06241862,2430.06241862,2430.06241862,0.0,0.0,1831.42915853,2430.06241862
2016-08-06T02:00:00.000Z,0.0,0.0418049063376,0.779061566019,0.523914578138,53.1302496592,0.0606542981228,110.263332367,0.0,54.6558332443,1.0,90.3194402059,0.0,0.0,0.0,54.1000000636,55.6200005213,1.0,90.1805540721,0.0,0.0,110.263332367,90.7889251709,2.0,0.0,135.627000173,82.4967505137,40.3359375,0.60741499155,1090.83332825,0.0,0.612151048985,0.0,1.0,17.2752038638,90.8255004883,8.12999916077,3132.91611735,90.5960000356,90.5166371663,82.4660008748,82.3517481486,,1561.99965413,55.0564994812,55.00440979,40.9340003332,40.8619028727,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,94.0595003764,100.0,11.5501513481,49.6619997025,1.62300046285,5.72505251567,39.3109998703,224.0,73.6666666667,560.108329773,0.612151048985,49.6619997025,0.655011422294,65.5011421839,2.0,1.0,1.0,917.015991211,917.015991211,0.0,0.623656430491,0.0,1.0,17.3344275157,90.0319983164,7.53450012207,3492.68780518,90.0620002747,89.8384424845,82.5275001526,82.0459442139,,1485.24995931,54.8794997533,54.805015564,41.0025005341,41.4917221069,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0300019582113,100.0,11.4826617241,49.0594997406,0.829000155131,5.8517657121,40.1735003789,224.0,71.9750000636,533.708333333,0.623656430491,49.0594997406,0.611945669992,61.1945673625,2.0,1.0,1.0,856.723937988,856.723937988,1090.83332825,0.608439558636,2.0,0.0,3115.5186971,0.0,17.5021382968,4.41327385108,11.03125,3115.5186971,0.0310064585501,57.009165446,57.009165446,61.5090214411,2.0,55.9184214274,42.0631459554,41.31914107,1.0,2461.20921499,595.699167631,0.0,0.0,0.0,7.19211641947,1.0,0.0,38.619998614,75.2738844554,1.0,92.9761886597,0.0,1.0,1.0,0.0,36.4558324814,1.0,88.5119018555,0.0,1.0,0.0414921654323,75.0758307775,88.0279680888,75.0758307775,2.0,0.0,75.4546870947,0.0566000007093,18.2626873093,0.922043363592,795.185057333,1.0,0.0,4549.01105206,0.00454901105206,322.662315909,0.742329797731,0.179669911815,0.742329797731,0.0,0.0,1333.12166341,322.662315909,1333.12166341,0.0,0.0,0.00133312166341,0.74210814635,1.0,21.930207741,2.0,2.0,2.0,0.0,87.286283493,78.3254445394,75.2738844554,0.752738844554,1.0,10.5,3056.90838262,93.717374404,1655.78397932,0.921999709546,1655.78397932,1.0,0.0,0.0,0.0,28.7349996567,1.0,61.5555585225,1.0,0.0,36.7666680018,28.2741662661,1.0,61.2777802149,0.0,1.0,57.009165446,0.0,1650.84997559,0.000131365447982,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1948698139,139022.0,1745.88149372,53.5244793537,945.662167543,0.526578499788,945.662167543,0.195745204445,1.0,1.0,1.0,0.0,1795.86171468,1795.86171468,1795.86171468,0.0,0.0,1333.12166341,1795.86171468
2016-08-06T03:00:00.000Z,0.0,0.039674253719,0.773190992728,0.519933086601,53.6537513733,0.0533217678037,95.8758322398,0.0,47.6524998347,1.0,86.7777779897,0.0,0.0,0.0,51.933333079,48.2833334605,1.0,86.5555553436,0.0,0.0,95.8758322398,87.4008935293,2.0,0.0,135.685500781,82.0317494075,40.625,0.605408493736,1088.19167074,0.0,0.606902798917,0.0,1.0,17.2993766467,90.8330008189,8.62950134277,2979.58284505,90.6380011241,90.4848480225,82.0084997813,81.8812764486,,1572.33297729,55.2890001933,55.2413787842,41.2430003484,41.0731582642,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,91.9189999898,100.0,11.5345869064,49.3950007757,1.69200007121,5.76478981972,39.5510002772,224.0,73.7416667938,558.300000509,0.606902798917,49.3950007757,0.65762108939,65.762108167,2.0,1.0,1.0,920.669525146,920.669525146,0.0,0.606411302295,0.0,1.0,17.3187152545,90.1085001628,8.04000027974,3311.96040853,90.0949993134,89.8358917236,82.0549990336,81.5803120931,,1501.74992879,55.1030006409,55.0281422933,41.1314996084,41.6698074341,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.4414042632,48.963499705,0.72399965922,5.87731115023,40.4074999491,224.0,71.5916659037,529.891667684,0.606411302295,48.963499705,0.624550879342,62.4550879796,2.0,1.0,1.0,874.371231079,874.371231079,1088.19167074,0.605573311082,2.0,0.0,3103.26664225,0.0,13.2220451832,3.42032015324,6.93489583333,3103.26664225,0.0258946914428,46.5466661453,46.5466661453,57.7351640066,2.0,56.1525014242,42.2554880778,41.3324756622,1.0,2403.61701125,660.413771868,0.0,0.0,0.0,7.02159500122,1.0,0.0,36.8099991481,74.9869047801,1.0,91.9761886597,0.0,1.0,1.0,0.0,34.5024989446,1.0,87.0833301544,0.0,1.0,0.0395693723318,71.3124987284,87.1455656687,71.3124987284,2.0,0.0,73.6890502338,0.0566000007093,20.2466796426,0.923316904648,791.008199042,1.0,0.0,4442.56436328,0.00444256436328,357.715183549,0.724318594942,0.199012560271,0.724318594942,0.0,0.0,1301.92666626,357.715183549,1301.92666626,0.0,0.0,0.00130192666626,0.72432752947,1.0,20.7326700676,2.0,2.0,2.0,0.0,88.5467777252,77.6559556325,74.9869047801,0.749869047801,1.0,10.5,3064.03078312,93.9357298763,1659.64184981,0.923331155213,1659.64184981,1.0,0.0,0.0,0.0,23.5324997902,1.0,57.4166692098,1.0,0.0,34.2750015259,23.0141663551,1.0,57.1250038147,0.0,1.0,46.5466661453,0.0,1481.44995117,0.00014563651539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215537577333,139022.0,1727.35102186,52.9563801661,935.625079549,0.52052904405,935.625079549,0.215480501395,1.0,1.0,1.0,0.0,1797.45028687,1797.45028687,1797.45028687,0.0,0.0,1301.92666626,1797.45028687
2016-08-06T04:00:00.000Z,0.0,0.0411089634714,0.777733508287,0.561464999049,54.6729996999,0.0633453311973,141.226669312,0.0,69.8625011444,1.0,98.5416666667,0.0,0.0,0.0,59.0750001272,71.396665891,1.0,98.4583333333,0.0,0.0,141.226669312,99.210820516,2.0,0.0,137.407499949,82.7345002492,41.296875,0.596295505556,1329.19999186,0.0,0.590628494028,0.0,1.0,17.7151521047,91.9640000661,9.01800028483,3457.0826416,91.7285003662,91.5784250895,82.7105000814,82.5733337402,,1919.66625977,55.4359998703,55.3796157837,41.2069997787,41.1870524089,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,96.1789995829,100.0,11.9233980179,50.5215005875,1.42499923706,5.79175428549,39.7820005417,224.0,84.8750006358,672.174987793,0.590628494028,50.5215005875,0.812915540423,81.2915560404,2.0,1.0,1.0,1138.08175659,1138.08175659,0.0,0.613932496373,0.0,1.0,17.7912963231,91.4299996694,8.59949874878,3877.38962809,91.3579991659,91.0933151245,82.7585004171,82.2844975789,,1823.74992879,55.2634998957,55.1779607137,41.1809991201,41.3953450521,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,11.9091428916,50.169500351,0.773498535156,5.8785276413,40.4075005849,224.0,84.2333323161,657.025004069,0.613932496373,50.1770000458,0.764376031785,76.437602361,2.0,1.0,1.0,1070.1264445,1070.1264445,1329.19999186,0.596295117502,2.0,0.0,3813.30153402,0.0,14.5697323481,2.72975850105,5.71875,3813.30153402,0.0314480616607,70.2108322779,70.2108322779,65.9998938243,2.0,56.150604248,42.0892588298,41.3885335922,1.0,3013.57995751,793.172249444,0.0,0.0,0.0,8.33077557882,1.0,0.0,46.6883322398,74.3797245026,1.0,99.3809509277,0.0,1.0,1.0,0.0,44.9474989573,1.0,95.4642842611,0.0,1.0,0.0411090977902,91.6358305613,95.5302569071,91.6358305613,2.0,0.0,92.389030296,0.0566000007093,24.3167316007,0.924983971794,785.574344858,1.0,0.0,5569.94848283,0.00556994848283,429.624227843,0.73227663675,0.192734725933,0.73227663675,0.0,0.0,1632.31500244,429.624227843,1632.31500244,0.0,0.0,0.00163231500244,0.732216338317,1.0,21.5051548682,2.0,2.0,2.0,0.0,89.6491311391,76.7648487091,74.3797245026,0.743797245026,1.0,10.5,3806.75220695,116.705761897,2061.93923028,0.925011362682,2061.93923028,1.0,0.0,0.0,0.0,35.3174999555,1.0,65.3750012716,1.0,0.0,39.0750010808,34.8933326403,1.0,65.1250025431,0.0,1.0,70.2108322779,0.0,1719.61999512,0.000174912831067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208359306391,139022.0,2312.11676987,70.8838754278,1252.36527455,0.561826503988,1252.36527455,0.208400773746,1.0,1.0,1.0,0.0,2229.09611003,2229.09611003,2229.09611003,0.0,0.0,1632.31500244,2229.09611003
2016-08-06T05:00:00.000Z,0.0,0.0401812822882,0.806231228635,0.607007116966,56.2052507401,0.0580786483844,145.444997152,0.0,71.9616661072,1.0,99.5,0.0,0.0,0.0,59.6583331426,73.4258321126,1.0,99.4305534363,0.0,0.0,145.444997152,100.0,2.0,0.0,138.822375774,83.0689999262,41.1666666667,0.603390187556,1513.8583374,0.0,0.606024066893,0.0,1.0,18.1744379997,93.224000295,9.49680175781,3496.24932861,92.9810002645,92.8392232259,83.0419998169,82.9009501139,,2161.33284505,55.3399995168,55.2738698324,41.3210004171,41.3334096273,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.3589998881,100.0,12.3721410433,51.6614999771,1.45950094859,5.80229691664,39.8599993388,224.0,94.5833326976,765.308339437,0.606024066893,51.6599998474,0.901676359631,90.1676355998,2.0,1.0,1.0,1262.34690348,1262.34690348,0.0,0.636876287994,0.0,1.0,18.2288273176,92.7154998779,9.49050076803,3923.13393148,92.5865008036,92.3302892049,83.0960000356,82.6206436157,,2033.74992879,55.1539996465,55.0702209473,41.3009999593,41.4030049642,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.1289990743,100.0,12.3413791656,51.2960007985,0.796000480652,5.88744823138,40.4944995244,224.0,93.6083335876,748.549997965,0.636876287994,51.2855008443,0.839062885103,83.8757216136,2.0,1.0,1.0,1174.68803914,1174.68803914,1513.8583374,0.603202709046,2.0,0.0,4343.0563151,0.0,16.2260174318,2.72975850105,6.078125,4343.0563151,0.0374782141573,94.1875006358,94.1875006358,72.5680535634,2.0,55.9870411266,42.0908785733,41.4037733078,1.0,3423.41325747,863.468144209,0.0,0.0,0.0,8.91324297587,1.0,0.0,51.3566656113,74.128756841,1.0,100.0,0.0,1.0,1.0,0.0,49.4549986521,1.0,98.8571421305,0.0,1.0,0.0402228059102,100.811664581,99.2048721313,100.811664581,2.0,0.0,104.953522263,0.0566000007093,26.4718327238,0.92590038831,782.595325124,1.0,0.0,6327.43638743,0.00632743638743,467.700218941,0.739083637963,0.186414881666,0.739083637963,0.0,0.0,1854.30249023,467.700218941,1854.30249023,0.0,0.0,0.00185430249023,0.738999361793,1.0,18.6357644739,2.0,2.0,2.0,0.0,90.4847862937,76.2712749134,74.128756841,0.74128756841,1.0,9.91666666667,4304.89904097,131.977731975,2331.76201981,0.929388363301,2331.76201981,1.0,0.0,0.0,0.0,47.5075000127,1.0,72.0138899485,1.0,0.0,43.0666672389,46.6800006231,1.0,71.7777773539,0.0,1.0,94.1875006358,0.0,1941.30993652,0.000190414702161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200578024244,139022.0,2815.5449193,86.3177577886,1525.04870507,0.607850418661,1525.04870507,0.200629261718,1.0,1.0,1.0,0.0,2508.92104085,2508.92104085,2508.92104085,0.0,0.0,1854.30249023,2508.92104085
2016-08-06T06:00:00.000Z,0.0,0.0409743887476,0.806397200229,0.6036287127,56.2840007146,0.0584552481804,143.410002391,0.0,70.9808333715,1.0,99.0138893127,0.0,0.0,0.0,59.3833335241,72.501666069,1.0,98.9722213745,0.0,0.0,143.410002391,99.5,2.0,0.0,137.589000702,83.3217493693,40.7291666667,0.608331613155,1502.05832926,0.0,0.609577337032,0.0,1.0,18.240913868,93.4685007731,8.88600158691,3482.49930827,93.2224998474,93.1164372762,83.2924989065,83.159362793,,2168.6662089,55.1030000051,55.0496419271,41.2384999593,41.2659606934,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,93.7969996134,100.0,12.4530116717,51.9839998881,1.48499965668,5.78790227572,39.7535003026,224.0,94.4500007629,762.283335368,0.609577337032,51.9839998881,0.892849626087,89.2849623362,2.0,1.0,1.0,1249.98947652,1249.98947652,0.0,0.635633658013,0.0,1.0,18.2844250997,92.864001592,9.41550064087,3907.0108846,92.766500473,92.521329244,83.3509998322,82.8738632202,,2033.74990845,54.9185002645,54.8419876099,41.180999438,41.3525797526,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0975011189779,100.0,12.4071141084,51.5855010351,0.758499781291,5.87731115023,40.4224996567,224.0,92.9666665395,739.775004069,0.635633658013,51.5855010351,0.829957130069,82.9957141876,2.0,1.0,1.0,1161.9399821,1161.9399821,1502.05832926,0.608272020618,2.0,0.0,4342.4728597,0.0,20.0731752714,3.25839094321,9.50520833333,4342.4728597,0.0431314363933,107.558334033,107.558334033,75.6552120845,2.0,55.7223052979,42.0427627563,41.4322252274,1.0,3423.22100131,798.572782726,0.0,0.0,0.0,9.17930539449,1.0,0.0,51.7991650899,74.113193512,1.0,99.6309521993,0.0,1.0,1.0,0.0,49.3724988302,1.0,98.5178559621,0.0,1.0,0.041170268009,101.171664556,98.9679164886,101.171664556,2.0,0.0,104.947628156,0.0566000007093,24.4822988131,0.926146161543,781.799763661,1.0,0.0,6327.08104365,0.00632708104365,432.549443574,0.75094785194,0.175181945769,0.75094785194,0.0,0.0,1854.19835409,432.549443574,1854.19835409,0.0,0.0,0.00185419835409,0.751038357615,1.0,20.1583098993,2.0,2.0,2.0,0.0,90.9317843119,76.1372496287,74.113193512,0.74113193512,1.0,9.91666666667,4221.79378404,129.42992697,2286.74779766,0.926129797709,2286.74779766,1.0,0.0,0.0,0.0,54.1758337021,1.0,75.3888896306,1.0,0.0,45.0833339691,53.3824993769,1.0,75.1388893127,0.0,1.0,107.558334033,0.0,1959.15002441,0.000176103773598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189154853026,139022.0,2765.6897068,84.7893182571,1498.0444734,0.606706006902,1498.0444734,0.189082183494,1.0,1.0,1.0,0.0,2469.14396159,2469.14396159,2469.14396159,0.0,0.0,1854.19835409,2469.14396159
2016-08-06T07:00:00.000Z,0.0,0.0388348141746,0.789410709171,0.509940782914,52.0397500992,0.0550543691176,85.5775006612,0.0,42.504166921,1.0,83.6249980927,0.0,0.0,0.0,50.0833323797,43.0733331045,1.0,83.4722194672,0.0,0.0,85.5775006612,83.8723125458,2.0,0.0,133.147500356,81.1077502569,40.1848958333,0.61708261069,960.758331299,0.0,0.612927655725,0.0,1.0,16.7349383036,89.1349989573,7.86300023397,2864.58284505,88.9460004171,88.841931661,81.0830001831,80.9670054118,,1339.3330485,55.5004997253,55.4382171631,41.0375006994,40.8479029338,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,89.2595011393,100.0,11.0402968725,47.9084997177,1.96800041199,5.69464139144,39.0695002874,224.0,66.4333324432,493.891667684,0.612927655725,47.9084997177,0.576618227277,57.6618226369,2.0,1.0,1.0,807.265518188,807.265518188,0.0,0.619572721895,0.0,1.0,16.7204346657,88.3519986471,7.27049954732,3180.35188802,88.4029998779,88.1580556234,81.1325003306,80.6752141317,,1272.24993896,55.3219998678,55.2340698242,41.0880002975,41.6117223104,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,10.8830636342,47.3149995804,1.00000063578,5.83737111092,40.0879996618,224.0,63.5333334605,466.866663615,0.619572721895,47.3149995804,0.538970191592,53.8970193863,2.0,1.0,1.0,754.558268229,754.558268229,960.758331299,0.616382588749,2.0,0.0,2651.69144694,0.0,17.6965481151,4.52169992526,12.4661458333,2635.62060547,0.0283914718534,44.1266670227,44.1266670227,57.0,2.0,56.3935380415,42.2221929377,41.459543546,1.0,2124.83929003,545.781547252,0.0,0.0,0.0,7.16150220235,1.0,0.0,31.4691661199,73.9214979808,1.0,87.2083288829,0.0,1.0,1.0,0.0,28.9941660563,1.0,82.0595226288,0.0,1.0,0.0389255221277,60.463332812,81.6469834646,60.463332812,2.0,0.0,65.1424034897,0.0566000007093,16.7323345042,0.926975710184,779.118349157,1.0,0.0,3927.30425163,0.00392730425163,295.624280821,0.73922473564,0.18987563995,0.73922473564,0.0,0.0,1150.92584229,295.624280821,1150.92584229,0.0,0.0,0.00115092584229,0.737869958083,1.0,19.9925361272,2.0,2.0,2.0,0.0,91.7139434814,75.682919589,73.9214979808,0.739214979808,1.0,11.0833333333,2664.43032454,81.684951933,1443.19701253,0.926946716174,1443.19701253,1.0,0.0,0.0,0.0,22.1583334605,1.0,57.8333358765,1.0,0.0,34.6000022888,21.9683334033,1.0,57.6666717529,0.0,1.0,44.1266670227,0.0,1255.67004395,0.000120357457842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204839864727,139022.0,1466.52475369,44.9600813017,794.347716223,0.510199231747,794.347716223,0.203054918447,1.0,1.0,1.0,0.0,1565.90568034,1556.93632369,1556.93632369,0.0,0.0,1150.92584229,1556.93632369
2016-08-06T08:00:00.000Z,0.0,0.0392232192687,0.769693661061,0.52372311423,53.8922506968,0.0530299385448,99.0891685486,0.0,49.2416667938,1.0,87.6805547078,0.0,0.0,0.0,52.5000003179,49.7841669718,1.0,87.4999987284,0.0,0.0,99.0891685486,88.243651708,2.0,0.0,135.767999967,81.8757492701,40.5859375,0.601653483124,1123.8916626,0.0,0.595718332916,0.0,1.0,17.3416795731,90.9020016988,8.8185005188,3020.41611735,90.6740004222,90.5357081095,81.8554999034,81.7200113932,,1536.99964396,56.2730000814,56.2077306112,41.1905002594,41.0769704183,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,92.4725004832,100.0,11.5906763077,49.4835001628,1.70850022634,5.75100330512,39.4820000331,224.0,75.5083319346,575.241673787,0.595718332916,49.4835001628,0.690017511277,69.001750946,2.0,1.0,1.0,966.024515788,966.024515788,0.0,0.600307232979,0.0,1.0,17.3537659645,90.2180010478,8.29200045268,3357.70473226,90.1879990896,89.9528121948,81.8959986369,81.4329783122,,1463.74994914,56.1035003662,56.0105692546,41.1209996541,41.6187489827,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0300019582113,100.0,11.4849700928,49.0669994354,0.77499961853,5.86879603068,40.3460000356,224.0,73.8916664124,548.64998881,0.600307232979,49.0669994354,0.652763424828,65.2573130925,2.0,1.0,1.0,913.868794759,913.868794759,1123.8916626,0.601585111897,2.0,0.0,3019.2526652,0.0,14.8080372016,3.1979778409,8.3984375,3019.2526652,0.0253687020396,47.3758325577,47.3758325577,58.1351982752,2.0,57.0527496338,42.2045389811,41.3466288249,1.0,2480.602015,706.686169218,0.0,0.0,0.0,7.22685813904,1.0,0.0,37.7791659037,74.6286417643,1.0,92.7797603607,0.0,1.0,1.0,0.0,35.4899992943,1.0,88.0952370962,0.0,1.0,0.0391509319536,73.2691663106,88.2079772949,73.2691663106,2.0,0.0,76.0492231658,0.0566000007093,21.6652787775,0.924239626774,787.999825722,1.0,0.0,4584.85443386,0.00458485443386,382.77877219,0.719283886546,0.204913150634,0.719283886546,0.0,0.0,1343.62583415,382.77877219,1343.62583415,0.0,0.0,0.00134362583415,0.719134251277,1.0,20.6519568272,2.0,2.0,2.0,0.0,88.6003818512,77.1630980174,74.6286417643,0.746286417643,1.0,9.91666666667,3187.28818422,97.7145019432,1726.40460634,0.92419703718,1726.40460634,1.0,0.0,0.0,0.0,23.860833168,1.0,58.166668574,1.0,0.0,34.7833353678,23.5150000254,1.0,57.9722264608,0.0,1.0,47.3758325577,0.0,1455.86999512,0.000155840649519,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221720198605,139022.0,1806.96876029,55.3972663385,978.750276401,0.523954872611,978.750276401,0.221911044717,1.0,1.0,1.0,0.0,1868.00491333,1868.00491333,1868.00491333,0.0,0.0,1343.62583415,1868.00491333
