timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-06T09:00:00.000Z,0.0,0.0426958497928,0.775984089423,0.557137165883,54.8147493998,0.0632434544602,138.847500483,0.0,68.7533334096,1.0,97.9166647593,0.0,0.0,0.0,58.6416676839,69.9291671117,1.0,97.7361106873,0.0,0.0,138.847500483,98.6858908335,2.0,0.0,137.985750198,83.1710007985,40.90625,0.602336940301,1321.76665243,0.0,0.595723605595,0.0,1.0,17.8505204519,92.3405005137,8.95049921672,3431.24934896,92.105000178,91.9459203084,83.1545009613,83.0044377645,,1782.99958293,56.3240003586,56.2491378784,41.240000089,41.2220535278,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,100.114999771,100.0,12.0585632324,50.865000089,1.46249961853,5.79195717971,39.7775004705,224.0,84.3833332062,667.54166158,0.595723605595,50.865000089,0.800140017555,80.0140018463,2.0,1.0,1.0,1120.19602458,1120.19602458,0.0,0.617407383851,0.0,1.0,17.9266653061,91.8274993896,8.57399940491,3847.76841227,91.7615000407,91.5143737793,83.1875006358,82.7246042887,,1704.74994914,56.1229998271,56.0437215169,41.2049999237,41.4336446126,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,12.0497594674,50.556500117,0.803500175476,5.87690571944,40.4014997482,224.0,84.0416666667,654.225001017,0.617407383851,50.556500117,0.756470293318,75.6470286051,2.0,1.0,1.0,1059.05841064,1059.05841064,1321.76665243,0.602245678121,2.0,0.0,3550.75779215,0.0,15.5238550504,2.79470443726,8.02604166667,3550.75779215,0.0290832509304,63.9674987793,63.9674987793,64.3110555013,2.0,57.0388259888,42.2000757853,41.1614948908,1.0,2987.65619495,736.891587147,0.0,0.0,0.0,7.39125823975,1.0,0.0,47.6399990718,75.7632427216,1.0,99.553571701,0.0,1.0,1.0,0.0,46.0516653061,1.0,96.482140859,0.0,1.0,0.0426805035045,93.6916643778,96.5016454061,93.6916643778,2.0,0.0,91.5942708012,0.0566000007093,22.5913034098,0.919411425802,803.897129926,1.0,0.0,5522.03403424,0.00552203403424,399.139631214,0.737456793601,0.181890308533,0.737456793601,0.0,0.0,1618.27331543,399.139631214,1618.27331543,0.0,0.0,0.00161827331543,0.73718016843,1.0,22.3272125289,2.0,2.0,2.0,0.0,83.5376497904,79.6784598033,75.7632427216,0.757632427216,1.0,9.91666666667,3724.54778209,114.185574211,2017.41294664,0.919347102134,2017.41294664,1.0,0.0,0.0,0.0,32.2824999491,1.0,63.6527783076,1.0,0.0,38.0666678747,31.6849997838,1.0,63.4444468816,0.0,1.0,63.9674987793,0.0,1738.57995605,0.000162501642976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197847263684,139022.0,2259.37882296,69.2670582723,1223.79960078,0.557692771053,1223.79960078,0.198114292636,1.0,1.0,1.0,0.0,2194.39746094,2194.39746094,2194.39746094,0.0,0.0,1618.27331543,2194.39746094
2016-08-06T10:00:00.000Z,0.0,0.0409995364291,0.803117919109,0.603007651394,57.0557486216,0.0578046482255,143.742500305,0.0,71.305000941,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3899993896,1.0,99.0,0.0,0.0,143.742500305,100.0,2.0,0.0,139.854000092,84.4400005341,41.0234375,0.620517536092,1544.89167277,0.0,0.617186737917,0.0,1.0,18.6808613141,94.6519997915,9.66599731445,3481.66607666,94.4374993642,94.2627843221,84.4160003662,84.2710952759,,2078.99954224,56.1005007426,56.0370076497,41.5144999822,41.5491154989,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,94.6085007985,100.0,12.8463286559,52.922999382,1.41450023651,5.83453273773,40.0999997457,224.0,95.9083334605,778.700002035,0.617186737917,52.922999382,0.901071806408,90.1071815491,2.0,1.0,1.0,1261.50052897,1261.50052897,0.0,0.648288403094,0.0,1.0,18.7654666901,94.2140007019,9.65249888102,3902.88643392,94.1164995829,93.845199585,84.4640007019,83.9862594604,,1965.49993896,55.899500529,55.82568868,41.4630002975,41.5695927938,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0975011189779,100.0,12.8571360906,52.6534992854,0.821500460307,5.90833059947,40.6414998372,224.0,95.7666664124,766.191665649,0.648288403094,52.6534992854,0.843955150786,84.3955148061,2.0,1.0,1.0,1181.5372111,1181.5372111,1544.89167277,0.620384879696,2.0,0.0,4150.52429199,0.0,17.472240448,2.79470443726,7.3515625,4150.52429199,0.0366961165843,91.5525010427,91.5525010427,72.1807613373,2.0,56.7743886312,42.3669408162,41.0989430745,1.0,3474.84377998,723.782035993,0.0,0.0,0.0,7.61329587301,1.0,0.0,51.9024985631,76.8027044932,1.0,100.0,0.0,1.0,1.0,0.0,50.1733315786,1.0,99.125,0.0,1.0,0.0410482255718,102.075829824,100.0,102.075829824,2.0,0.0,106.530256967,0.0566000007093,22.1893964633,0.913505150858,823.761703111,1.0,0.0,6422.49454578,0.00642249454578,392.038801859,0.755983932256,0.157465378104,0.755983932256,0.0,0.0,1882.15999349,392.038801859,1882.15999349,0.0,0.0,0.00188215999349,0.755897656083,1.0,21.4900678652,2.0,2.0,2.0,0.0,76.7722663879,82.6152884165,76.8027044932,0.768027044932,1.0,11.0833333333,4198.62581597,128.71965343,2274.19879535,0.91344931036,2274.19879535,1.0,0.0,0.0,0.0,46.1183334986,1.0,71.4444452922,1.0,0.0,42.7250010173,45.4341672262,1.0,71.2083346049,0.0,1.0,91.5525010427,0.0,1955.86999512,0.000159610683657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172385458413,139022.0,2773.87270586,85.0401891014,1502.47682042,0.603481286794,1502.47682042,0.172531801017,1.0,1.0,1.0,0.0,2489.68253581,2489.68253581,2489.68253581,0.0,0.0,1882.15999349,2489.68253581
2016-08-06T11:00:00.000Z,0.0,0.0420137386478,0.798490544067,0.593826467981,56.8869984945,0.0596807078567,143.745001475,0.0,71.0624993642,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.640832901,1.0,99.0,0.0,0.0,143.745001475,100.0,2.0,0.0,139.727996826,84.7107505798,40.90625,0.624232131408,1512.95833333,0.0,0.623169206116,0.0,1.0,18.700199763,94.7690003713,9.03149986267,3474.99940999,94.5319989522,94.4045689901,84.6875006358,84.5574391683,,2039.66619873,55.8950001399,55.8490956624,41.3959999084,41.4390335083,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,96.4745000203,100.0,12.8812703292,53.1359990438,1.39800039927,5.82013813655,39.9979995092,224.0,94.8250007629,767.616673787,0.623169206116,53.1359990438,0.879715358189,87.9333928426,2.0,1.0,1.0,1231.60150146,1231.60150146,0.0,0.647578101435,0.0,1.0,18.7473371824,94.1974995931,9.27539978027,3898.38708496,94.1315002441,93.8560638428,84.7340005239,84.2426757812,,1925.74994914,55.6970005035,55.6337916056,41.3625001907,41.5287450155,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,12.844075044,52.7690000534,0.758500734965,5.90326201916,40.6039994558,224.0,93.5,745.341664632,0.647578101435,52.7690000534,0.821364542643,82.1364536285,2.0,1.0,1.0,1149.9103597,1149.9103597,1512.95833333,0.624391936128,2.0,0.0,4076.42867025,0.0,21.2978173892,3.58556852738,11.3697916667,4067.6772054,0.0408493479669,99.52333196,99.52333196,74.1444657644,2.0,56.5928268433,42.3147125244,41.0637276967,1.0,3430.34270504,617.526041835,0.0,0.0,0.0,7.10633977254,1.0,0.0,51.7649987539,77.5811608632,1.0,100.0,0.0,1.0,1.0,0.0,50.0641654332,1.0,99.1845226288,0.0,1.0,0.0422780219637,101.829163869,100.0,101.829163869,2.0,0.0,105.165962268,0.0566000007093,18.9318461737,0.904431385608,855.25645816,1.0,0.0,6340.24396729,0.00634024396729,334.484910538,0.766616063509,0.138005273529,0.766616063509,0.0,0.0,1858.05584717,334.484910538,1858.05584717,0.0,0.0,0.00185805584717,0.767176399628,1.0,23.4011236754,2.0,2.0,2.0,0.0,66.1900653839,86.8973840078,77.5811608632,0.775811608632,1.0,10.5,4047.86874688,124.097808441,2192.54075771,0.904621337038,2192.54075771,1.0,0.0,0.0,0.0,50.0566663742,1.0,74.0555521647,1.0,0.0,44.2666683197,49.4666665395,1.0,73.7777786255,0.0,1.0,99.52333196,0.0,1965.65002441,0.000136178778709,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.152555846163,139022.0,2667.03609748,81.7648385923,1444.60843759,0.596031618439,1444.60843759,0.1516940282,1.0,1.0,1.0,0.0,2423.71107992,2423.71107992,2423.71107992,0.0,0.0,1858.05584717,2423.71107992
2016-08-06T12:00:00.000Z,0.0,0.0437686855458,0.776275257386,0.521054107168,53.2555001577,0.0614440303166,110.881667455,0.0,54.7641658783,1.0,90.5277760824,0.0,0.0,0.0,54.208334287,56.1441666285,1.0,90.3472226461,0.0,0.0,110.881667455,91.0678062439,2.0,0.0,136.092750549,82.8372503916,40.2604166667,0.612229636373,1093.32500203,0.0,0.616733892358,0.0,1.0,17.386399428,91.1689999898,8.1089998881,3138.74943034,90.9170004527,90.8733266195,82.8080005646,82.7231750488,,1496.66633097,55.6204999288,55.5949223836,41.0075003306,40.8930791219,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,92.6539993286,100.0,11.6572919687,49.9095001221,1.68000094096,5.72910737991,39.3274993896,224.0,73.3000001907,561.591674805,0.616733892358,49.9095001221,0.651294839042,65.1294835409,2.0,1.0,1.0,911.812774658,911.812774658,0.0,0.623291748864,0.0,1.0,17.3984859784,90.3305009206,7.48499997457,3498.31211344,90.3515001933,90.1004130046,82.8665002187,82.3757069906,,1432.74996948,55.4450003306,55.3851623535,41.1524995168,41.6474660238,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0209992726644,100.0,11.5337447325,49.1990006765,0.797499974569,5.86474120617,40.3549995422,224.0,71.4416662852,531.733324687,0.623291748864,49.1990006765,0.609899150303,60.9899148941,2.0,1.0,1.0,853.858810425,853.858810425,1093.32500203,0.612822796192,2.0,0.0,2997.08229574,0.0,18.6942653656,4.04815467199,11.9947916667,2997.08229574,0.0309914362944,55.8758335114,55.8758335114,61.4456818899,2.0,56.530186971,42.2433878581,41.1629829407,1.0,2470.6141038,480.78557063,0.0,0.0,0.0,5.83836746216,1.0,0.0,40.257499059,76.9696331024,1.0,93.9523792267,0.0,1.0,1.0,0.0,37.9049994151,1.0,89.66071256,0.0,1.0,0.0433971418229,78.162498792,89.2101675669,78.162498792,2.0,0.0,75.7430181062,0.0566000007093,14.739715978,0.894968307886,889.425125216,1.0,0.0,4566.39394779,0.00456639394779,260.419006949,0.749361262404,0.14582693493,0.749361262404,0.0,0.0,1338.21585083,260.419006949,1338.21585083,0.0,0.0,0.00133821585083,0.748660991589,1.0,22.9413677916,2.0,2.0,2.0,0.0,53.3225882848,91.1580969493,76.9696331024,0.769696331024,1.0,11.6666666667,2951.39967443,90.4827340842,1598.63485778,0.895188197334,1598.63485778,1.0,0.0,0.0,0.0,28.1166666349,1.0,61.9722220103,1.0,0.0,37.0416676203,27.7591665586,1.0,61.7361119588,0.0,1.0,55.8758335114,0.0,1599.90002441,0.000106024341313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162900868627,139022.0,1722.30398567,52.8016503146,932.891336623,0.522391532923,932.891336623,0.163518450765,1.0,1.0,1.0,0.0,1785.8086853,1785.8086853,1785.8086853,0.0,0.0,1338.21585083,1785.8086853
2016-08-06T13:00:00.000Z,0.0,0.0388589696885,0.792082698341,0.508024542639,51.7465003332,0.0555721131938,84.1416657766,0.0,41.7758331299,1.0,83.1666660309,0.0,0.0,0.0,49.7749999364,42.3658339183,1.0,82.9583333333,0.0,0.0,84.1416657766,83.5021330516,2.0,0.0,132.898500443,81.1520001094,40.2473958333,0.620610821082,939.658325195,0.0,0.633770166765,0.0,1.0,16.6938444773,88.983499527,7.62600135803,2827.49951172,88.7630004883,88.7319412231,81.1369991302,81.0584335327,,1276.66636149,55.6085004807,55.5981089274,41.1799996694,40.9643503825,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,89.1005001068,100.0,10.9805509249,47.5830008189,2.04599952698,5.71329347293,39.1340001424,224.0,64.8083337148,486.274998983,0.633770166765,47.5830008189,0.548243829636,54.8243821462,2.0,1.0,1.0,767.541361491,767.541361491,0.0,0.626325053133,0.0,1.0,16.6865921021,88.2049999237,7.10399881999,3313.08526611,88.2709999084,87.9944864909,81.1670010885,80.6937128703,,1217.99995931,55.4209998449,55.3794174194,41.1554991404,41.755976359,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,10.8453688622,47.115500768,1.01199881236,5.84122320016,40.1435003281,224.0,62.4083337784,453.383331299,0.626325053133,47.115500768,0.517151035127,51.7151034673,2.0,1.0,1.0,724.011449178,724.011449178,939.658325195,0.620630028962,2.0,0.0,2552.50826009,0.0,17.8481273651,4.1271396478,12.2552083333,2552.50826009,0.028141968454,42.5800005595,42.5800005595,57.0,2.0,56.6080067952,42.3726781209,41.2709417343,1.0,2077.26883998,405.168543697,0.0,0.0,0.0,5.19346936544,1.0,0.0,30.733332634,75.9435297648,1.0,86.583331426,0.0,1.0,1.0,0.0,28.102499485,1.0,81.3035704295,0.0,1.0,0.0388684047958,58.8358325958,80.8274606069,58.8358325958,2.0,0.0,63.6840092169,0.0566000007093,12.4214818875,0.888031471677,915.494416832,1.0,0.0,3839.38059942,0.00383938059942,219.460807982,0.743127508163,0.144946038986,0.743127508163,0.0,0.0,1125.15915934,219.460807982,1125.15915934,0.0,0.0,0.00112515915934,0.743583271901,1.0,20.1464405257,2.0,2.0,2.0,0.0,44.1043631236,94.1815388997,75.9435297648,0.759435297648,1.0,9.91666666667,2482.43738367,76.1054911043,1344.61996732,0.888073547149,1344.61996732,1.0,0.0,0.0,0.0,21.5649997393,1.0,57.5,1.0,0.0,34.3166662852,21.0150001844,1.0,57.194442749,0.0,1.0,42.5800005595,0.0,1188.80004883,8.93490374722e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163214003447,139022.0,1420.12470513,43.5375686912,769.214984904,0.50803907183,769.214984904,0.163111627868,1.0,1.0,1.0,0.0,1514.08627319,1514.08627319,1514.08627319,0.0,0.0,1125.15915934,1514.08627319
2016-08-06T14:00:00.000Z,0.0,0.0384599683368,0.795171154572,0.507682953352,51.5222508113,0.0550137325442,81.7583325704,0.0,40.677500089,1.0,82.4444433848,0.0,0.0,0.0,49.3666667938,41.1000000636,1.0,82.263888677,0.0,0.0,81.7583325704,82.8762016296,2.0,0.0,132.402000427,80.879749616,40.2083333333,0.616898223437,916.766667684,0.0,0.631361558128,0.0,1.0,16.5681452751,88.6384995778,7.59150060018,2803.33284505,88.4615001678,88.4006932576,80.8699995677,80.8000183105,,1262.66640218,55.443499883,55.4445902507,41.1785001755,40.9637069702,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,88.7885011037,100.0,10.8714764913,47.2829999924,2.11349995931,5.69099195798,39.0650002162,224.0,63.3916670481,473.58333079,0.631361558128,47.2829999924,0.536012199039,53.601219813,2.0,1.0,1.0,750.417078654,750.417078654,0.0,0.626634582037,0.0,1.0,16.5705620448,87.8240000407,6.99150085449,3239.59446208,87.8810005188,87.6207122803,80.8894996643,80.4168879191,,1205.74994914,55.2529996236,55.2270533244,41.1735003789,41.7706553141,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,10.7287305196,46.7075001399,1.02250067393,5.84183144569,40.150999705,224.0,61.4416666031,443.183334351,0.626634582037,46.7075001399,0.505211497716,50.5211496353,2.0,1.0,1.0,707.296096802,707.296096802,916.766667684,0.616970716725,2.0,0.0,2525.08699544,0.0,18.063176314,4.39234336217,12.1744791667,2525.08699544,0.0284971175383,42.3216667175,42.3216667175,57.0,2.0,56.4555333455,42.3299992879,41.252509435,1.0,2027.18302131,394.703207391,0.0,0.0,0.0,5.05239931742,1.0,0.0,29.9433326721,75.8176002502,1.0,85.8452370962,0.0,1.0,1.0,0.0,27.2116659482,1.0,80.6071402232,0.0,1.0,0.0384654003817,57.1549984614,80.1751397451,57.1549984614,2.0,0.0,62.1484998613,0.0566000007093,12.1006401356,0.882734850154,936.024159848,1.0,0.0,3746.80783426,0.00374680783426,213.792225865,0.738871505647,0.143862172317,0.738871505647,0.0,0.0,1098.03001912,213.792225865,1098.03001912,0.0,0.0,0.00109803001912,0.739009420077,1.0,19.4452862932,2.0,2.0,2.0,0.0,39.3568334579,96.4513022105,75.8176002502,0.758176002502,1.0,11.0833333333,2421.8862287,74.2491399969,1311.82224499,0.882733677963,1311.82224499,1.0,0.0,0.0,0.0,21.4699999491,1.0,57.5,1.0,0.0,34.2999992371,20.8516666094,1.0,57.1666641235,0.0,1.0,42.3216667175,0.0,1128.55004883,8.7041188701e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162973471963,139022.0,1392.90939755,42.7032135681,754.473728497,0.507690254398,754.473728497,0.162866910104,1.0,1.0,1.0,0.0,1486.09062703,1486.09062703,1486.09062703,0.0,0.0,1098.03001912,1486.09062703
2016-08-06T15:00:00.000Z,0.0,0.0394215464,0.785485401601,0.551129076746,54.585249265,0.0550519431201,113.096666972,0.0,56.2349996567,1.0,91.1805553436,0.0,0.0,0.0,54.6333328883,56.8616666794,1.0,91.0555540721,0.0,0.0,113.096666972,91.9454307556,2.0,0.0,136.276499557,82.4622500738,40.71875,0.605623363785,1240.34999084,0.0,0.607681112778,0.0,1.0,17.6220862071,91.7000007629,8.76419906616,3141.66611735,91.5019995372,91.3463592529,82.4525006612,82.3631769816,,1691.33296712,56.1875,56.1707789103,41.5025002162,41.4224904378,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,92.9135004679,100.0,11.8201948802,49.9904991786,1.63800017039,5.80189144611,39.8645000458,224.0,80.8333333333,626.075002035,0.607681112778,49.999499321,0.737218043009,73.7218036652,2.0,1.0,1.0,1032.10526021,1032.10526021,0.0,0.62296737002,0.0,1.0,17.7018566132,91.1525001526,8.31780014038,3634.04510498,91.0909996033,90.8025970459,82.4719994863,81.9917221069,,1614.99996948,56.0060002009,55.9684931437,41.368499438,41.7457682292,41.1143608093,1.0,0.0,99.3446222941,1.0,0.0,0.0615005493164,100.0,11.805690527,49.7225001653,0.818499247233,5.89616612593,40.5500001907,224.0,79.8166662852,614.27499644,0.62296737002,49.7225001653,0.701744809832,70.1744820277,2.0,1.0,1.0,982.442733765,982.442733765,1240.34999084,0.606673427944,2.0,0.0,3380.39603678,0.0,15.4935307503,2.99678572019,7.75260416667,3379.22916667,0.0293079840256,62.2333339055,62.2333339055,62.8458859126,2.0,57.0160522461,42.4490992228,41.1370474497,1.0,2762.7998375,569.505658158,0.0,0.0,0.0,5.80014864604,1.0,0.0,41.479165554,76.6523520152,1.0,94.9464263916,0.0,1.0,1.0,0.0,39.2583325704,1.0,91.0714263916,0.0,1.0,0.0394462618526,80.7374973297,91.3326670329,80.7374973297,2.0,0.0,84.7007218948,0.0566000007093,17.4596580304,0.881225841677,941.968950149,1.0,0.0,5106.43586042,0.00510643586042,308.474519639,0.7306830761,0.150618275168,0.7306830761,0.0,0.0,1496.47916667,308.474519639,1496.47916667,0.0,0.0,0.00149647916667,0.730472664038,1.0,19.8198734311,2.0,2.0,2.0,0.0,40.2607256571,97.093542099,76.6523520152,0.766523520152,1.0,9.91666666667,3332.30549566,102.160379925,1804.95368631,0.881301351268,1804.95368631,1.0,0.0,0.0,0.0,31.5650002162,1.0,62.4583336512,1.0,0.0,37.2999998728,30.6683335304,1.0,62.1666650772,0.0,1.0,62.2333339055,0.0,1965.32006836,0.000125589173155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170904396041,139022.0,2116.30779033,64.8808484637,1146.30472881,0.55970406007,1146.30472881,0.171037085125,1.0,1.0,1.0,0.0,2048.05505371,2048.05505371,2048.05505371,0.0,0.0,1496.47916667,2048.05505371
2016-08-06T16:00:00.000Z,0.0,0.0387350389586,0.822403118484,0.629336325036,57.5274998347,0.0552585649819,145.120833079,0.0,71.8833332062,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2066663106,1.0,99.3333282471,0.0,0.0,145.120833079,100.0,2.0,0.0,,84.0972499847,41.109375,0.600258620642,1576.875,0.0,0.610152776071,0.0,1.0,18.6796525319,94.7584991455,,3485.41599528,94.5394999186,94.4115702311,84.0785001119,83.9936345418,,2406.99951172,55.8739999135,55.8898595174,42.8390000661,42.9178212484,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,94.5080006917,100.0,12.6817106406,51.7004998525,1.52549966176,5.99794220924,41.3135004044,224.0,99.4333337148,797.858332316,0.610152776071,51.7004998525,0.934180871873,93.418085734,2.0,1.0,1.0,1307.85322062,1307.85322062,0.0,0.633815188376,0.0,1.0,18.7835963567,94.2935002645,9.88199869792,4031.87032064,94.1704998016,93.893119812,84.1159998576,83.6258850098,,2212.74987793,55.6835002899,55.6745936076,42.3465000788,42.4951171875,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,12.7444978555,51.8239997228,0.756999651591,6.03909866015,41.5895004272,224.0,96.5500005086,779.016667684,0.633815188376,51.8239997228,0.878104531424,87.5813674927,2.0,1.0,1.0,1229.34634399,1229.34634399,1576.875,0.600457074017,2.0,0.0,4844.80651855,0.0,22.8196744919,3.42809808254,9.59375,4844.80651855,0.0538604087898,141.530000051,141.530000051,82.8850199382,2.0,56.5061467489,43.4865875244,41.0805139542,1.0,3628.30453497,673.978077121,0.0,0.0,0.0,7.51196161906,1.0,0.0,52.2008314133,76.5665384928,1.0,100.0,0.0,1.0,1.0,0.0,49.5558322271,1.0,99.28571256,0.0,1.0,0.0387471365408,101.75666364,100.0,101.75666364,2.0,0.0,111.234990387,0.0566000007093,20.6625282435,0.887235679007,919.657827537,1.0,0.0,6706.1334442,0.0067061334442,365.062331882,0.748111142131,0.138965873505,0.748111142131,0.0,0.0,1965.28249105,365.062331882,1965.28249105,0.0,0.0,0.00196528249105,0.748311325908,1.0,17.6398180608,2.0,2.0,2.0,0.0,46.3806479772,94.4455445608,76.5665384928,0.765665384928,1.0,10.5,4302.28261209,131.897518631,2330.34482293,0.887077015636,2330.34482293,1.0,0.0,0.0,0.0,71.2958342234,1.0,83.0416673024,1.0,0.0,49.650001208,70.2341664632,1.0,82.7500038147,0.0,1.0,141.530000051,0.0,2015.86999512,0.000148627758509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156655928466,139022.0,3052.92234954,93.5951723265,1653.62493204,0.629474511782,1653.62493204,0.156599297204,1.0,1.0,1.0,0.0,2626.99267578,2626.99267578,2626.99267578,0.0,0.0,1965.28249105,2626.99267578
2016-08-06T17:00:00.000Z,0.0,0.0423504828331,0.781335724883,0.528769855089,53.5269997915,0.0592641330447,109.801663717,0.0,54.4291664759,1.0,90.1249987284,0.0,0.0,0.0,54.0583333969,55.2991660436,1.0,90.0972213745,0.0,0.0,109.801663717,90.5682760874,2.0,0.0,135.825271953,82.6534996033,40.4401041667,0.614504530965,1125.95001221,0.0,0.612521863451,0.0,1.0,17.3936511676,91.2064990997,8.33999888102,3127.49945068,90.9619992574,90.9426269531,82.6220003764,82.5726979574,,1550.66628011,55.5559997559,55.5611623128,40.97600015,40.8835398356,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,92.1620000203,100.0,11.662110885,49.9859991074,1.6485007604,5.73154020309,39.3274993896,224.0,75.1583325068,575.516667684,0.612521863451,49.9859991074,0.672202141171,67.220214208,2.0,1.0,1.0,941.08299764,941.08299764,0.0,0.629782844581,0.0,1.0,17.4504580498,90.4189999898,7.7520014445,3600.2993571,90.4370002747,90.1866658529,82.6849988302,82.199025472,,1470.74996948,55.3715003332,55.3513641357,41.0999997457,41.5689519246,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,11.5901770592,49.337000529,0.843999544779,5.86028087139,40.2560002009,224.0,72.9666668574,550.433339437,0.629782844581,49.337000529,0.624505546207,62.4505558014,2.0,1.0,1.0,874.307764689,874.307764689,1125.95001221,0.614874247699,2.0,0.0,3080.51283773,0.0,18.8878558766,3.99211237828,11.5833333333,3081.09625244,0.0317459514492,59.9024995168,59.9024995168,62.5192553202,2.0,56.4887834029,42.1964832653,41.1804043452,1.0,2535.29878879,561.858066237,0.0,0.0,0.0,6.85866355896,1.0,0.0,39.9666659037,75.7633368174,1.0,93.1666660309,0.0,1.0,1.0,0.0,37.6316658656,1.0,89.3928553263,0.0,1.0,0.0419511769561,77.5983320872,88.9181410472,77.5983320872,2.0,0.0,77.726093188,0.0566000007093,17.2252014665,0.91314091386,825.026573082,1.0,0.0,4685.94954879,0.00468594954879,304.332177574,0.749473672908,0.166093965105,0.749473672908,0.0,0.0,1373.25251261,304.332177574,1373.25251261,0.0,0.0,0.00137325251261,0.747403919697,1.0,22.4499304116,2.0,2.0,2.0,0.0,72.9265159607,82.7867340088,75.7633368174,0.757633368174,1.0,10.5,3165.66471627,97.0515790196,1714.69218734,0.935819625122,1714.69218734,1.0,0.0,0.0,0.0,30.2475004196,1.0,62.7777798971,1.0,0.0,37.4833335876,29.654999733,1.0,62.4722232819,0.0,1.0,59.9024995168,0.0,1779.14001465,0.000123902702209,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177485020239,139022.0,1803.01855899,55.2761627764,976.610637522,0.533000271095,976.610637522,0.178870660021,1.0,1.0,1.0,0.0,1832.28919474,1832.28919474,1832.28919474,0.0,0.0,1373.25251261,1832.28919474
2016-08-06T18:00:00.000Z,0.0,0.0415229463884,0.777265830608,0.519907683313,53.1572497686,0.0604588123646,106.419165929,0.0,52.970000267,1.0,89.4583326976,0.0,0.0,0.0,53.5666666031,53.4716669718,1.0,89.2777767181,0.0,0.0,106.419165929,90.0972468058,2.0,0.0,135.767999649,82.6107498805,40.5208333333,0.616588467459,1088.30831401,0.0,0.617035959111,0.0,1.0,17.3440966606,90.9155000051,8.05799929301,3085.83278402,90.6619993846,90.6368052165,82.6040000916,82.5034942627,,1449.99965413,56.1935005188,56.1688715617,41.2250003815,41.0400670369,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,92.4530010223,100.0,11.612150987,49.4369990031,1.80600039164,5.7319457531,39.4189999898,224.0,72.5916649501,557.024991353,0.617035959111,49.4369990031,0.64658824739,64.6588242849,2.0,1.0,1.0,905.223546346,905.223546346,0.0,0.624883755212,0.0,1.0,17.3779390653,90.218000412,7.59450085958,3541.05670166,90.212000529,89.9323730469,82.6174996694,82.1307754517,,1377.49997965,56.0045003891,55.9665807088,41.1780001322,41.7087402344,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.5087374846,49.0340003967,0.808000246684,5.86920150121,40.3699998856,224.0,71.2916666667,531.283332825,0.624883755212,49.0340003967,0.608394179571,60.839419047,2.0,1.0,1.0,851.7518514,851.7518514,1088.30831401,0.61811072529,2.0,0.0,2860.55954997,0.0,15.3030583642,3.588351806,9.26302083333,2863.47671786,0.0255628831434,44.8041664759,44.8041664759,57.8082183202,2.0,57.1623646129,42.3785150701,41.0560595194,1.0,2423.73133997,502.17611022,0.0,0.0,0.0,4.72661908468,1.0,0.0,37.7741657893,77.8773810069,1.0,92.7797584534,0.0,1.0,1.0,0.0,35.5158325831,1.0,87.9285685221,0.0,1.0,0.0414828600093,73.2899983724,87.9885050456,73.2899983724,2.0,0.0,74.3057066197,0.0566000007093,15.3954978846,0.899291617652,873.636114685,1.0,0.0,4479.74133429,0.00447974133429,272.005259571,0.743788025925,0.154106427362,0.743788025925,0.0,0.0,1312.82165527,272.005259571,1312.82165527,0.0,0.0,0.00131282165527,0.7449298352,1.0,22.3794027249,2.0,2.0,2.0,0.0,61.1461667148,89.2331133756,77.8773810069,0.778773810069,1.0,9.91666666667,2930.68769289,89.8477551165,1587.41614824,0.899361401055,1587.41614824,1.0,0.0,0.0,0.0,22.6866666476,1.0,57.4305575689,1.0,0.0,34.3500003815,22.1174999873,1.0,57.2500015895,0.0,1.0,44.8041664759,0.0,1547.52001953,0.000110741450164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17135094655,139022.0,1698.53185134,52.0728545069,920.015085766,0.521240795895,920.015085766,0.170877485259,1.0,1.0,1.0,0.0,1762.99881999,1765.0481179,1765.0481179,0.0,0.0,1312.82165527,1765.0481179
2016-08-06T19:00:00.000Z,0.0,0.0390021776352,0.81816710692,0.622968153556,57.5694993337,0.0552228037689,142.671661377,0.0,70.4983323415,1.0,99.0,0.0,0.0,0.0,59.2416667938,71.9991658529,1.0,98.7222239176,0.0,0.0,142.671661377,99.9999904633,2.0,0.0,139.026000977,84.974749883,41.2838541667,0.600082519848,1554.21664429,0.0,0.605462223209,0.0,1.0,18.9177562396,95.3840001424,9.19800186157,3482.08268229,95.1184991201,95.0098546346,84.9544995626,84.8387069702,,2413.33274333,56.3150005341,56.2899017334,43.3880004883,43.3670603434,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,95.9629993439,100.0,12.834650437,51.7304986318,1.49100049337,6.08310572306,41.8969999949,224.0,97.0333334605,777.383331299,0.605462223209,51.7304986318,0.917584061396,91.7584050496,2.0,1.0,1.0,1284.61768595,1284.61768595,0.0,0.638694150006,0.0,1.0,19.0494990349,94.9565003713,9.38699913025,4005.9985555,94.8515001933,94.5518595378,84.9950002035,84.4997253418,,2168.99989827,56.1215000153,56.0877151489,42.7050002416,42.8589426676,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,12.9607361158,52.1449995041,0.737500826518,6.08876295884,41.9674994151,224.0,97.9249998728,769.941665649,0.638694150006,52.1464999517,0.861117408389,86.1117401123,2.0,1.0,1.0,1205.56437174,1205.56437174,1554.21664429,0.600405796939,2.0,0.0,4795.7983195,0.0,20.4471545219,2.89638622602,7.734375,4795.7983195,0.0524057977878,137.01333491,137.01333491,81.5066064199,2.0,56.9540557861,43.8668060303,40.9674812953,1.0,3572.21392751,747.586449012,0.0,0.0,0.0,6.9160677592,1.0,0.0,51.7416658401,78.0384318034,1.0,100.0,0.0,1.0,1.0,0.0,49.2741657893,1.0,99.1190452576,0.0,1.0,0.0390848908041,101.015829722,99.8624763489,101.015829722,2.0,0.0,109.515388815,0.0566000007093,22.919181857,0.903376614707,858.941633736,1.0,0.0,6602.46213024,0.00660246213024,404.932536568,0.747064558162,0.156344315193,0.747064558162,0.0,0.0,1934.90083822,404.932536568,1934.90083822,0.0,0.0,0.00193490083822,0.747084344427,1.0,18.0406597709,2.0,2.0,2.0,0.0,67.1161842346,87.3892701467,78.0384318034,0.780384318034,1.0,10.5,4319.80037653,132.434570672,2339.83337478,0.903408873354,2339.83337478,1.0,0.0,0.0,0.0,68.9499999682,1.0,81.1388905843,1.0,0.0,48.5249999364,68.0633338292,1.0,80.8749987284,0.0,1.0,137.01333491,0.0,2063.22998047,0.000164860107443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173060415725,139022.0,2983.7569372,91.4747290445,1616.16127029,0.623999318961,1616.16127029,0.172981012934,1.0,1.0,1.0,0.0,2590.00486247,2590.00486247,2590.00486247,0.0,0.0,1934.90083822,2590.00486247
2016-08-06T20:00:00.000Z,0.0,0.0487116350354,0.778594518236,0.541544745924,54.6325006485,0.0729039159548,142.836666107,0.0,70.9283332825,1.0,99.0,0.0,0.0,0.0,59.2166671753,71.9083328247,1.0,98.6944478353,0.0,0.0,142.836666107,100.0,2.0,0.0,138.337500572,85.0857499441,40.8697916667,0.631327179954,1260.5166626,0.0,0.627963754018,0.0,1.0,18.2179492315,93.5645001729,8.01490991766,3485.83266195,93.2750002543,93.2435938517,85.0594997406,84.9555282593,,1683.66628011,55.9804999034,55.9669392904,41.2669998805,41.2303237915,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,94.4285004934,100.0,12.440183719,52.0080003738,1.57349999746,5.77776523431,39.693499883,224.0,81.8333333333,642.491663615,0.627963754018,52.0080003738,0.732726269677,73.2793591817,2.0,1.0,1.0,1025.81677755,1025.81677755,0.0,0.641548425482,0.0,1.0,18.2844247818,92.9315013885,7.56818251176,4002.24904378,92.8865006765,92.6082204183,85.1120001475,84.6094360352,,1590.49992879,55.7929999034,55.7581125895,41.2095003128,41.6698074341,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,12.4018422763,51.6770003637,0.749500274658,5.88258238633,40.4600000381,224.0,80.4500001272,618.025004069,0.641548425482,51.6770003637,0.687673921131,68.7673912048,2.0,1.0,1.0,962.743489583,962.743489583,1260.5166626,0.632300427048,2.0,0.0,3338.38909912,0.0,18.1920518875,4.14411302408,10.5078125,3338.38909912,0.0324655555799,66.8225008647,66.8225008647,64.2424300512,2.0,56.8648529053,42.4255320231,40.9014263153,1.0,2893.79693371,447.644076584,0.0,0.0,0.0,6.08432706197,1.0,0.0,49.6533317566,78.9751726786,1.0,99.952381134,0.0,1.0,1.0,0.0,47.6049985886,1.0,97.5476175944,0.0,1.0,0.0494081229746,97.258330663,97.5624904633,97.258330663,2.0,0.0,88.7167741851,0.0566000007093,13.7236783946,0.906699837074,847.237847451,1.0,0.0,5348.5555611,0.0053485555611,242.467813121,0.785046174391,0.121439505902,0.785046174391,0.0,0.0,1567.43415324,242.467813121,1567.43415324,0.0,0.0,0.00156743415324,0.787056346734,1.0,26.9345734865,2.0,2.0,2.0,0.0,74.6146272024,85.8534959157,78.9751726786,0.789751726786,1.0,11.0833333333,3341.44101029,102.44045258,1809.90196636,0.906485680293,1809.90196636,1.0,0.0,0.0,0.0,33.6941663424,1.0,64.5833330154,1.0,0.0,38.5750010808,33.1283332507,1.0,64.2916682561,0.0,1.0,66.8225008647,0.0,1967.19006348,9.87158751466e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133967373718,139022.0,2015.23493817,61.7822006986,1091.55830255,0.546704732554,1091.55830255,0.13194928162,1.0,1.0,1.0,0.0,1996.61396281,1996.61396281,1996.61396281,0.0,0.0,1567.43415324,1996.61396281
2016-08-06T21:00:00.000Z,0.0,0.0493953976911,0.774173106383,0.515251207839,52.6937513351,0.0823287517468,142.86000061,0.0,71.0750001272,1.0,99.0,0.0,0.0,0.0,59.25,71.7808322906,1.0,98.7361119588,0.0,0.0,142.86000061,100.0,2.0,0.0,137.36475118,84.6709998449,40.8151041667,0.628807881079,1092.00834147,0.0,0.633869342924,0.0,1.0,17.6716403961,91.9414997101,7.03800074259,3486.24930827,91.6850007375,91.6375579834,84.6469999949,84.5333099365,,1379.66634115,56.4380000432,56.4045740763,41.1125001907,40.9726206462,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,92.0990009308,100.0,11.9469934305,50.5725005468,1.8269999822,5.72444430987,39.2855002085,224.0,73.7000001272,558.308334351,0.633869342924,50.5725005468,0.629245914278,62.9245920181,2.0,1.0,1.0,880.944279989,880.944279989,0.0,0.634903931813,0.0,1.0,17.7127343814,91.3460000356,6.66450119019,3991.75032552,91.359500885,91.0671183268,84.6949996948,84.1954727173,,1313.99994914,56.2564999262,56.2056503296,40.9050000509,41.5089569092,41.1143608093,1.0,0.0,73.3186467489,1.0,0.0,-0.0135008494059,100.0,11.8769851526,50.4545008341,0.816999753316,5.8357492288,40.0880002975,224.0,69.6833343506,533.700004578,0.634903931813,50.4545008341,0.60032501584,60.0325024923,2.0,1.0,1.0,840.455022176,840.455022176,1092.00834147,0.628827377758,2.0,0.0,2752.62493896,0.0,16.5720014572,3.98221433163,10.5651041667,2752.62493896,0.0253700263412,44.0241670609,44.0241670609,57.0221268336,2.0,57.4589055379,42.312810262,40.9011259079,1.0,2519.65377252,401.525574156,0.0,0.0,0.0,5.73536237081,1.0,0.0,43.9149990082,78.9116376241,1.0,97.8690465291,0.0,1.0,1.0,0.0,41.8666655223,1.0,93.4345226288,0.0,1.0,0.0493894418004,85.7816638947,92.7239055634,85.7816638947,2.0,0.0,77.2464550492,0.0566000007093,12.3097973037,0.911095335024,831.977551386,1.0,0.0,4657.03313183,0.00465703313183,217.487582145,0.78587620986,0.125235220736,0.78587620986,0.0,0.0,1364.77834066,217.487582145,1364.77834066,0.0,0.0,0.00136477834066,0.785990258058,1.0,26.5937765756,2.0,2.0,2.0,0.0,81.0315965017,83.7829494476,78.9116376241,0.789116376241,1.0,9.33333333333,2921.17934668,89.5562523529,1582.2659228,0.911111430596,1582.2659228,1.0,0.0,0.0,0.0,22.0441667239,1.0,57.5,1.0,0.0,34.4000015259,21.9799998601,1.0,57.3333358765,0.0,1.0,44.0241670609,0.0,1440.17004395,8.85456784081e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137453242853,139022.0,1652.20801813,50.6526784737,894.92363673,0.515321187915,894.92363673,0.137321546794,1.0,1.0,1.0,0.0,1736.63272095,1736.63272095,1736.63272095,0.0,0.0,1364.77834066,1736.63272095
2016-08-06T22:00:00.000Z,0.0,0.0478510539977,0.78146365754,0.510865189153,52.8437496821,0.0661289440404,108.27583313,0.0,53.8149998983,1.0,90.0138893127,0.0,0.0,0.0,53.9249998728,54.5674997965,1.0,89.8750006358,0.0,0.0,108.27583313,90.8084379832,2.0,0.0,136.695749919,83.8520002365,40.7369791667,0.646868067898,1054.08332825,0.0,0.648936280077,0.0,1.0,17.5640710195,91.5409997304,7.43400065104,3124.58278402,91.2635002136,91.2503560384,83.8294995626,83.7155456543,,1300.66637166,56.3389997482,56.3077392578,41.0765002569,40.9013493856,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,91.7194989522,100.0,11.872673591,50.1869999568,2.01900005341,5.69139746825,39.0575002035,224.0,70.5333334605,534.141667684,0.648936280077,50.1869999568,0.58889789763,58.8897895813,2.0,1.0,1.0,824.457056681,824.457056681,0.0,0.665458189696,0.0,1.0,17.5616534551,90.8329989115,6.98999849955,3570.30310059,90.86449941,90.5891952515,83.8745009104,83.3790334066,,1241.24995931,56.1410004298,56.0979105632,41.0265000661,41.6564000448,41.1143608093,1.0,0.0,34.866727829,1.0,0.0,-0.0315004984538,100.0,11.7269180616,49.8379993439,0.927999814351,5.834735473,40.0985002518,224.0,64.799999555,519.941665649,0.665458189696,49.8379993439,0.558377896263,55.8544642131,2.0,1.0,1.0,781.729054769,781.729054769,1054.08332825,0.647344450523,2.0,0.0,2597.43245443,0.0,17.8156042099,4.75552894672,11.9348958333,2597.43245443,0.0264249085989,43.0225000381,43.0225000381,57.0,2.0,57.4006983439,42.3440119425,40.9343601863,1.0,2369.40690872,379.616119867,0.0,0.0,0.0,5.68389956156,1.0,0.0,40.0508330663,78.145600001,1.0,94.8749968211,0.0,1.0,1.0,0.0,37.9233325322,1.0,90.1964270274,0.0,1.0,0.0478526758197,77.9741662343,89.8198165894,77.9741662343,2.0,0.0,72.6402517139,0.0566000007093,11.6381067348,0.913806471768,822.728910168,1.0,0.0,4379.33441373,0.00437933441373,205.620257755,0.787592682488,0.126184690802,0.787592682488,0.0,0.0,1283.39665731,205.620257755,1283.39665731,0.0,0.0,0.00128339665731,0.787751923005,1.0,25.5157069343,2.0,2.0,2.0,0.0,82.8750559489,82.4702936808,78.145600001,0.78145600001,1.0,9.91666666667,2749.02302859,84.2783584487,1489.01691506,0.91377737329,1489.01691506,1.0,0.0,0.0,0.0,21.8691663742,1.0,57.5,1.0,0.0,34.4000015259,21.153333346,1.0,57.3333358765,0.0,1.0,43.0225000381,0.0,1371.60998535,8.37141368616e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138091284038,139022.0,1537.12603325,47.1245447797,832.589119949,0.510941878068,832.589119949,0.137927204849,1.0,1.0,1.0,0.0,1629.51825968,1629.51825968,1629.51825968,0.0,0.0,1283.39665731,1629.51825968
2016-08-06T23:00:00.000Z,0.0,0.049196449715,0.776179078317,0.517587551863,53.2255004247,0.0709838346853,124.936664581,0.0,62.048333168,1.0,94.3472213745,0.0,0.0,0.0,56.5333331426,63.0066658656,1.0,94.2222213745,0.0,0.0,124.936664581,95.0611000061,2.0,0.0,137.580750783,84.3552503586,40.5729166667,0.640175244875,1118.64165243,0.0,0.636466620702,0.0,1.0,17.7731666565,92.1634991964,7.52100054423,3285.41605632,91.8635005951,91.8283004761,84.3425000509,84.2056910197,,1415.99968465,56.4469995499,56.4064839681,41.2025000254,41.0559743245,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,92.2969989777,100.0,12.0400045713,50.6610005697,1.86899979909,5.73316212495,39.3335002263,224.0,74.3249994914,571.741658529,0.636466620702,50.6610005697,0.643251266479,64.3251256943,2.0,1.0,1.0,900.551773071,900.551773071,0.0,0.6539368594,0.0,1.0,17.7695409457,91.4270000458,7.06649971008,3677.53963216,91.4345003764,91.1469828288,84.3680006663,83.8701705933,,1337.24995931,56.2489995956,56.1980031331,41.2215000788,41.8102340698,41.1143608093,1.0,0.0,38.5068346659,1.0,0.0,-0.00900014241536,100.0,11.8987174829,50.2145001094,0.859000205994,5.87082338333,40.3640000025,224.0,68.3666655223,546.899991353,0.6539368594,50.2130002975,0.598699693226,59.8699690501,2.0,1.0,1.0,838.179570516,838.179570516,1118.64165243,0.641395557549,2.0,0.0,2788.21413167,0.0,16.2380019968,4.40670963128,10.3307291667,2788.21413167,0.0255369463003,44.4041668574,44.4041668574,57.0,2.0,57.4839810458,42.4274470011,40.9610080719,1.0,2536.56949739,419.598494785,0.0,0.0,0.0,6.00450325012,1.0,0.0,43.8549989065,78.3379968007,1.0,96.9880943298,0.0,1.0,1.0,0.0,42.1108322144,1.0,93.4047603607,0.0,1.0,0.0491037187282,85.9658323924,93.2318318685,85.9658323924,2.0,0.0,77.7650500224,0.0566000007093,12.8638690838,0.916437882177,813.822124086,1.0,0.0,4688.29817784,0.00468829817784,227.276836088,0.786277610485,0.130065784589,0.786277610485,0.0,0.0,1373.9407959,227.276836088,1373.9407959,0.0,0.0,0.0013739407959,0.787070502837,1.0,26.5055962959,2.0,2.0,2.0,0.0,88.3061447144,81.1790369207,78.3379968007,0.783379968007,1.0,10.5,2963.16354375,90.8433856993,1605.00679436,0.918511853531,1605.00679436,1.0,0.0,0.0,0.0,22.542500337,1.0,57.5,1.0,0.0,34.4000015259,21.8616666794,1.0,57.3333358765,0.0,1.0,44.4041668574,0.0,1518.38000488,9.25311755245e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141604905902,139022.0,1672.00004035,51.2594537265,905.644047422,0.518281165886,905.644047422,0.140741420486,1.0,1.0,1.0,0.0,1747.39910889,1747.39910889,1747.39910889,0.0,0.0,1373.9407959,1747.39910889
2016-08-07T00:00:00.000Z,0.0,0.0492955889156,0.769138821407,0.524816025736,53.4917497635,0.0766872132216,144.360830943,0.0,71.5741666158,1.0,99.2777735392,0.0,0.0,0.0,59.4749997457,72.7866662343,1.0,99.1249974569,0.0,0.0,144.360830943,99.9251880646,2.0,0.0,137.875500361,84.3837505976,40.9713541667,0.628183410589,1183.9916687,0.0,0.618361455352,0.0,1.0,17.8142606417,92.358499527,7.67699940999,3492.08266195,92.0375003815,92.0006052653,84.3605009715,84.2323659261,,1537.6663208,56.2204999924,56.1752446493,41.0284999212,40.9446182251,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.320999145508,92.4050006866,100.0,12.0772465865,51.0045003891,1.66800085704,5.73701425393,39.3649991353,224.0,77.5499992371,601.691665649,0.618361455352,51.0090004603,0.695128587995,69.5128587087,2.0,1.0,1.0,973.180023193,973.180023193,0.0,0.636655150726,0.0,1.0,17.8553547859,91.6970005035,7.26899973551,3867.64082845,91.6759999593,91.4038340251,84.4070002238,83.9065272013,,1463.99996948,56.0210005442,55.9665807088,41.0009997686,41.5236384074,41.1143608093,1.0,0.0,44.3940788905,1.0,0.0,0.013500213623,100.0,12.0064272881,50.6690003077,0.809500058492,5.84892733892,40.2049999237,224.0,73.2166665395,582.299997965,0.636655150726,50.6750001907,0.653429412842,65.34294192,2.0,1.0,1.0,914.801177979,914.801177979,1183.9916687,0.628382151144,2.0,0.0,3026.25380452,0.0,14.093729496,3.53774982691,7.5390625,3026.25380452,0.0244610213485,46.0574995677,46.0574995677,57.0574102402,2.0,57.1659927368,42.2204538981,41.0712432861,1.0,2709.17847371,479.887716295,0.0,0.0,0.0,6.54497146606,1.0,0.0,47.2824986776,77.8155295054,1.0,99.4702377319,0.0,1.0,1.0,0.0,45.6291659673,1.0,96.1666653951,0.0,1.0,0.0492806497026,92.9116649628,95.4648869832,92.9116649628,2.0,0.0,83.0568213269,0.0566000007093,14.7121899484,0.916505230562,813.597845735,1.0,0.0,5007.32840746,0.00500732840746,259.932681343,0.778568244661,0.137910935191,0.778568244661,0.0,0.0,1467.43498739,259.932681343,1467.43498739,0.0,0.0,0.00146743498739,0.778910378615,1.0,27.0539194749,2.0,2.0,2.0,0.0,86.2776889801,81.144908905,77.8155295054,0.778155295054,1.0,10.5,3189.06619001,97.7690112753,1727.36766873,0.916479179853,1727.36766873,1.0,0.0,0.0,0.0,23.3941664696,1.0,57.5,1.0,0.0,34.4000015259,22.663333257,1.0,57.3333358765,0.0,1.0,46.0574995677,0.0,1507.95007324,0.00010582634366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150479070581,139022.0,1826.72360607,56.002901852,989.450550356,0.524966887659,989.450550356,0.150179578283,1.0,1.0,1.0,0.0,1884.78659058,1884.78659058,1884.78659058,0.0,0.0,1467.43498739,1884.78659058
2016-08-07T01:00:00.000Z,0.0,0.0474255028746,0.769797591132,0.522004941166,53.2374986013,0.0768620028063,141.895832062,0.0,70.5850009918,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.3391660055,1.0,98.5,0.0,0.0,141.895832062,99.9574769338,2.0,0.0,137.532748858,84.2952502569,40.7005208333,0.624790284619,1154.44998169,0.0,0.620711997183,0.0,1.0,17.7332814535,92.0884990692,7.54799906413,3465.83274333,91.8244991302,91.7411880493,84.2765000661,84.1415685018,,1526.33298747,55.9385000865,55.8898671468,41.0885000229,40.9834314982,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,92.1904983521,100.0,11.9924151103,50.7359991074,1.68300024668,5.74086630344,39.4054997762,224.0,76.2833328247,586.241658529,0.620711997183,50.7359991074,0.674627344041,67.4627348582,2.0,1.0,1.0,944.478281657,944.478281657,0.0,0.637838161385,0.0,1.0,17.7659150759,91.42699941,7.10249900818,3821.52162679,91.4164994558,91.1329269409,84.3140004476,83.8204218547,,1460.74994914,55.7435007095,55.6809717814,41.1044998169,41.6104482015,41.1143608093,1.0,0.0,41.8604396184,1.0,0.0,0.0104999542236,100.0,11.9044177532,50.3104998271,0.8125,5.86149736245,40.2934996287,224.0,71.4666665395,568.208333333,0.637838161385,50.3119996389,0.636382598877,63.6382595698,2.0,1.0,1.0,890.935638428,890.935638428,1154.44998169,0.624853396821,2.0,0.0,3020.41947428,0.0,14.8528918425,3.5361935099,8.46614583333,3020.41947428,0.0257093522365,47.5158338547,47.5158338547,58.2858066559,2.0,56.8869959513,42.2064463298,41.1099545161,1.0,2642.8198812,489.107405219,0.0,0.0,0.0,6.65951983134,1.0,0.0,44.7099990845,77.6169802348,1.0,98.4821427663,0.0,1.0,1.0,0.0,42.9199991226,1.0,94.1904741923,0.0,1.0,0.047413447,87.6299972534,93.9114081065,87.6299972534,2.0,0.0,81.0224283123,0.0566000007093,14.9948431818,0.918111146662,808.213963622,1.0,0.0,4884.67895169,0.00488467895169,264.926554663,0.774725703662,0.143378699915,0.774725703662,0.0,0.0,1431.49164836,264.926554663,1431.49164836,0.0,0.0,0.00143149164836,0.774853770932,1.0,26.4187930203,2.0,2.0,2.0,0.0,88.8653659821,80.3421821594,77.6169802348,0.776169802348,1.0,9.91666666667,3131.92728641,96.0172714941,1696.41820302,0.918104403576,1696.41820302,1.0,0.0,0.0,0.0,24.1025001208,1.0,58.25,1.0,0.0,34.8000011444,23.413333416,1.0,58.0000012716,0.0,1.0,47.5158338547,0.0,1479.38000488,0.000107859498366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156168186707,139022.0,1781.08180588,54.603635292,964.728526638,0.52211271194,964.728526638,0.156054395056,1.0,1.0,1.0,0.0,1847.73996989,1847.73996989,1847.73996989,0.0,0.0,1431.49164836,1847.73996989
2016-08-07T02:00:00.000Z,0.0,0.0454890448319,0.773920260834,0.515301120625,52.8610013326,0.0717597955789,125.068331401,0.0,62.1491654714,1.0,94.4444452922,0.0,0.0,0.0,56.5666662852,62.9674987793,1.0,94.2777786255,0.0,0.0,125.068331401,95.1529553731,2.0,0.0,136.691250483,83.8302491506,40.4739583333,0.627978539493,1092.17498779,0.0,0.620112610973,0.0,1.0,17.5338546435,91.5274995168,7.45050112406,3309.16605632,91.2575003306,91.1994883219,83.8069992065,83.6787134806,,1441.66635132,55.8934996923,55.8433583577,41.0855007172,40.9439849854,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,91.6790002187,100.0,11.803530852,50.1719996134,1.7460009257,5.73032383124,39.3394997915,224.0,72.7416667938,551.583328247,0.620112610973,50.1719996134,0.635394639515,63.5394639969,2.0,1.0,1.0,889.552495321,889.552495321,0.0,0.646282858682,0.0,1.0,17.5773660342,90.8615016937,7.01400121053,3650.91800944,90.8675003052,90.5885569255,83.8534990946,83.362449646,,1376.74993896,55.7044998805,55.6363423665,41.1104996999,41.6404495239,41.1143608093,1.0,0.0,37.7954451243,1.0,0.0,-0.0059986114502,100.0,11.7203288873,49.7570006053,0.848499615987,5.85703706741,40.2620000839,224.0,67.7500006358,540.591664632,0.646282858682,49.7570006053,0.597636533465,59.7696809769,2.0,1.0,1.0,836.691146851,836.691146851,1092.17498779,0.627981364568,2.0,0.0,2859.3927002,0.0,15.6675920486,3.8915719986,9.7421875,2859.3927002,0.0258931964245,45.0166667302,45.0166667302,57.0,2.0,56.8635940552,42.2669499715,41.1353445053,1.0,2476.39420248,472.686861748,0.0,0.0,0.0,6.50581804911,1.0,0.0,40.6249990463,77.3011811574,1.0,95.2142855326,0.0,1.0,1.0,0.0,38.4891653061,1.0,90.7857131958,0.0,1.0,0.0455010901524,79.1141637166,90.4268995921,79.1141637166,2.0,0.0,75.9202218702,0.0566000007093,14.4914292656,0.918458322892,807.055196868,1.0,0.0,4577.07720567,0.00457707720567,256.032315972,0.771247213589,0.147213405951,0.771247213589,0.0,0.0,1341.34665934,256.032315972,1341.34665934,0.0,0.0,0.00134134665934,0.771182209253,1.0,25.1911234804,2.0,2.0,2.0,0.0,87.8066266378,80.1670481364,77.3011811574,0.773011811574,1.0,11.0833333333,2949.08106423,90.4116511358,1597.37897531,0.91846061954,1597.37897531,1.0,0.0,0.0,0.0,22.6666666667,1.0,57.5,1.0,0.0,34.4000015259,22.3500000636,1.0,57.3333358765,0.0,1.0,45.0166667302,0.0,1380.2800293,0.000104238388641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160282763157,139022.0,1654.70071155,50.7290983898,896.273811909,0.515339323532,896.273811909,0.160421350829,1.0,1.0,1.0,0.0,1739.19157918,1739.19157918,1739.19157918,0.0,0.0,1341.34665934,1739.19157918
