timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-07T03:00:00.000Z,0.0,0.0425694954858,0.78047499025,0.511340224769,52.9712505341,0.0560193613359,91.9791679382,0.0,45.7150001526,1.0,85.611114502,0.0,0.0,0.0,51.2666654587,46.2758331299,1.0,85.4444433848,0.0,0.0,91.9791679382,86.0560099284,2.0,0.0,135.766500473,82.795249939,40.2604166667,0.630501749826,1035.71666972,0.0,0.62663257458,0.0,1.0,17.3332188924,90.9274997711,7.87350018819,2939.16617839,90.6395003001,90.626625061,82.7660001119,82.649520874,,1374.66633097,55.6760002772,55.6197713216,41.0675004323,40.9178949992,41.1143608093,1.0,0.0,99.8661111196,1.0,0.0,0.287999471029,91.095500946,100.0,11.6146541437,49.5719998678,1.8285001119,5.71856470903,39.2390003204,224.0,69.816666921,524.216664632,0.62663257458,49.5719998678,0.597844136556,59.7844133377,2.0,1.0,1.0,836.981791178,836.981791178,0.0,0.651138347224,0.0,1.0,17.3525575002,90.2179997762,7.42950057983,3276.7148641,90.2540003459,89.9873199463,82.824499766,82.3406244914,,1308.74993896,55.4749997457,55.4132080078,41.0700000127,41.6359761556,41.1143608093,1.0,0.0,35.3899939855,1.0,0.0,-0.0360005696615,100.0,11.5036300818,49.1840003332,0.866499900818,5.84892733892,40.2035001119,224.0,64.1916666031,511.500007629,0.651138347224,49.1840003332,0.561154469081,56.1154473623,2.0,1.0,1.0,785.616256714,785.616256714,1035.71666972,0.630695636881,2.0,0.0,2731.0380249,0.0,16.8280680974,4.46402442455,11.3854166667,2732.20485433,0.0268943701095,44.1225004196,44.1225004196,57.0,2.0,56.6472269694,42.2134501139,41.1574687958,1.0,2292.51268999,496.105107454,0.0,0.0,0.0,6.14222717285,1.0,0.0,36.1433331172,76.623772939,1.0,91.6785697937,0.0,1.0,1.0,0.0,33.7849992116,1.0,86.7797590892,0.0,1.0,0.0425173542781,69.9283326467,86.2749760946,69.9283326467,2.0,0.0,70.2828620299,0.0566000007093,15.2093757089,0.919537350273,803.471671867,1.0,0.0,4237.21213956,0.00423721213956,268.716881949,0.755924343995,0.163583795868,0.755924343995,0.0,0.0,1241.74666341,268.716881949,1241.74666341,0.0,0.0,0.00124174666341,0.755695596337,1.0,22.7334041389,2.0,2.0,2.0,0.0,88.0507329305,79.6166928609,76.623772939,0.76623772939,1.0,10.5,2788.61779744,85.4922377388,1510.46354536,0.919508139863,1510.46354536,1.0,0.0,0.0,0.0,22.3225002289,1.0,57.5,1.0,0.0,34.4000015259,21.7999998728,1.0,57.3333358765,0.0,1.0,44.1225004196,0.0,1282.22998047,0.000109402653601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177903586468,139022.0,1550.9860081,47.549457891,840.096418642,0.511416179214,840.096418642,0.177711821173,1.0,1.0,1.0,0.0,1642.68643188,1642.68643188,1642.68643188,0.0,0.0,1241.74666341,1642.68643188
2016-08-07T04:00:00.000Z,0.0,0.0392987979498,0.78539781256,0.510802562411,52.4994970957,0.0559647840203,89.1924997965,0.0,44.4816672007,1.0,84.7777798971,0.0,0.0,0.0,50.7500003179,44.7166665395,1.0,84.5833346049,0.0,0.0,89.1924997965,85.1989765167,2.0,0.0,134.556747754,82.0572506587,40.1692708333,0.629783008813,1006.44165548,0.0,0.628327989569,0.0,1.0,17.0745681127,90.1279996236,7.81199773153,2907.49949137,89.8474985758,89.827428182,82.0355008443,81.9073053996,,1343.33300781,55.7390000025,55.6847457886,41.1200002035,40.9446233114,41.1143608093,1.0,0.0,99.8418960571,1.0,0.0,0.28050104777,90.2735004425,100.0,11.3675595125,48.7274983724,1.96200052897,5.70700860023,39.1624997457,224.0,68.3750009537,512.633326213,0.628327989569,48.7274983724,0.584626279558,58.462627093,2.0,1.0,1.0,818.476791382,818.476791382,0.0,0.642626698009,0.0,1.0,17.0745687485,89.3809992472,7.33949788411,3236.59486898,89.4184983571,89.1515960693,82.079000473,81.6019999186,,1281.24992879,55.5605004628,55.4801483154,41.1344998678,41.7521438599,41.1143608093,1.0,0.0,34.7474832535,1.0,0.0,-0.037499109904,100.0,11.2240193685,48.2839984894,0.925000190735,5.85054930051,40.209499677,224.0,62.5583327611,493.808334351,0.642626698009,48.2839984894,0.549938310896,54.9938313166,2.0,1.0,1.0,769.913635254,769.913635254,1006.44165548,0.630782679579,2.0,0.0,2668.02748617,0.0,17.1472016176,5.0010556976,11.9557291667,2668.02748617,0.0273315845874,43.536667188,43.536667188,57.0,2.0,56.7104899089,42.3306350708,41.2471354802,1.0,2219.08315748,501.613936835,0.0,0.0,0.0,6.41981315613,1.0,0.0,32.7266666094,75.6156876882,1.0,88.4642842611,0.0,1.0,1.0,0.0,30.0758326848,1.0,83.4047597249,0.0,1.0,0.0393535913368,62.8024997711,83.1632715861,62.8024997711,2.0,0.0,68.0316911968,0.0566000007093,15.3782630163,0.922170165742,794.76844627,1.0,0.0,4101.49358589,0.00410149358589,271.7007566,0.75213736899,0.170017326943,0.75213736899,0.0,0.0,1201.97332764,271.7007566,1201.97332764,0.0,0.0,0.00120197332764,0.753436967731,1.0,21.8032196991,2.0,2.0,2.0,0.0,88.9625371297,78.2590904236,75.6156876882,0.756156876882,1.0,9.91666666667,2720.69709432,83.4099542131,1473.67408424,0.922154695933,1473.67408424,1.0,0.0,0.0,0.0,22.0516667366,1.0,57.5,1.0,0.0,34.4000015259,21.4850001335,1.0,57.3333358765,0.0,1.0,43.536667188,0.0,1312.0300293,0.000110617477926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18436963743,139022.0,1507.89757967,46.2284714977,816.75743672,0.511087705054,816.75743672,0.182980298602,1.0,1.0,1.0,0.0,1598.07686361,1598.07686361,1598.07686361,0.0,0.0,1201.97332764,1598.07686361
2016-08-07T05:00:00.000Z,0.0,0.0400510683353,0.787736893504,0.564518188513,55.0952514013,0.0564695433542,123.063329697,0.0,61.1041660309,1.0,93.9444440206,0.0,0.0,0.0,56.2499993642,61.9358323415,1.0,93.7499968211,0.0,0.0,123.063329697,94.6144739787,2.0,0.0,136.97200097,82.876999855,40.765625,0.603067019064,1314.81666056,0.0,0.603343977399,0.0,1.0,17.8904058139,92.4455013275,8.88000064426,3266.66609701,92.1200008392,92.0590922038,82.8634999593,82.7149200439,,1886.33291626,55.7675005595,55.7114995321,41.5160001119,41.4562225342,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,94.8275006612,100.0,12.0767552853,50.6040007273,1.56149991353,5.81365036964,39.9545001984,224.0,84.4500001272,670.924987793,0.603343977399,50.6040007273,0.794505749657,79.4505761464,2.0,1.0,1.0,1112.30804952,1112.30804952,0.0,0.618685428907,0.0,1.0,17.9000747999,91.7690003713,8.5464012146,3622.42156982,91.7045008341,91.4236424764,82.8904997508,82.4152526855,,1781.74991862,55.5799999237,55.50756073,41.5454998016,41.8829905192,41.1143608093,1.0,0.0,69.9096562068,1.0,0.0,0.0644995371501,100.0,11.9712672234,50.1590010325,0.750999768575,5.92880741755,40.7945000331,224.0,81.5250008901,643.891667684,0.618685428907,50.1590010325,0.741786426363,74.1786432266,2.0,1.0,1.0,1038.50099691,1038.50099691,1314.81666056,0.60388082423,2.0,0.0,3745.04014079,0.0,14.1192522844,2.70447687308,5.76041666667,3745.04014079,0.0317383579134,72.2191661199,72.2191661199,64.9440186818,2.0,56.5384140015,42.4924036662,41.2945365906,1.0,2949.00290367,762.073536158,0.0,0.0,0.0,7.30849138896,1.0,0.0,44.7666657766,75.5550085704,1.0,97.3154735565,0.0,1.0,1.0,0.0,42.5349995295,1.0,93.9999980927,0.0,1.0,0.0402551748587,87.3199996948,94.3108380636,87.3199996948,2.0,0.0,90.4092549233,0.0566000007093,23.3633207058,0.921965727262,795.440420797,1.0,0.0,5450.59181464,0.00545059181464,412.779512598,0.732650470944,0.189329598308,0.732650470944,0.0,0.0,1597.3366394,412.779512598,1597.3366394,0.0,0.0,0.0015973366394,0.732264493903,1.0,19.8383662014,2.0,2.0,2.0,0.0,87.8580315908,78.3659553528,75.5550085704,0.755550085704,1.0,10.5,3711.07643983,113.772575629,2010.116152,0.921980069252,2010.116152,1.0,0.0,0.0,0.0,36.3883330027,1.0,64.611111323,1.0,0.0,38.6250009537,35.8308332761,1.0,64.3750006358,0.0,1.0,72.2191661199,0.0,1996.5,0.000168054845318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205351074955,139022.0,2301.9076524,70.5708887219,1246.83547416,0.571886085124,1246.83547416,0.205715029553,1.0,1.0,1.0,0.0,2180.2164917,2180.2164917,2180.2164917,0.0,0.0,1597.3366394,2180.2164917
2016-08-07T06:00:00.000Z,0.0,0.039859053949,0.811438191512,0.610134948184,56.6365016301,0.0563137294697,140.101664225,0.0,69.5866661072,1.0,98.2222220103,0.0,0.0,0.0,58.8333326976,70.633333842,1.0,98.0555508931,0.0,0.0,140.101664225,99.1666666667,2.0,0.0,137.826001485,83.7454999288,40.5885416667,0.604614641837,1511.79999797,0.0,0.606583385254,0.0,1.0,18.430671374,93.9935003916,8.77800242106,3463.33268229,93.6875012716,93.6231689453,83.7140000661,83.5752309163,,2376.99945068,55.045999527,54.9935836792,42.2330001195,42.2477849325,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,94.4884999593,100.0,12.515042146,51.454501152,1.52400048574,5.91562926769,40.7089996338,224.0,95.2666657766,759.199996948,0.606583385254,51.454501152,0.894693142119,89.4693139394,2.0,1.0,1.0,1252.57039897,1252.57039897,0.0,0.641640379082,0.0,1.0,18.5080248515,93.4925003052,8.61750030518,3814.77252197,93.3890005747,93.137260437,83.7769997915,83.291653951,,2142.99985758,54.8704996109,54.7884394328,41.6774997711,41.8561909993,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,12.5599568685,51.7115008036,0.739000002543,5.94806790352,40.9384997686,224.0,94.6166667938,752.599995931,0.641640379082,51.7115008036,0.836679989043,83.6679999034,2.0,1.0,1.0,1171.35198466,1171.35198466,1511.79999797,0.605012107654,2.0,0.0,4701.28261312,0.0,22.0044630369,3.73065825303,9.98177083333,4701.28261312,0.0556522719009,142.285832405,142.285832405,81.7841676076,2.0,55.675491333,42.7872899373,41.3354066213,1.0,3496.4304825,767.242683085,0.0,0.0,0.0,8.82897249858,1.0,0.0,50.6249990463,74.8850275675,1.0,99.7083326976,0.0,1.0,1.0,0.0,49.0399993261,1.0,98.4285710653,0.0,1.0,0.0401058422117,99.6649990082,98.9193204244,99.6649990082,2.0,0.0,107.192052751,0.0566000007093,23.5217941755,0.923657180516,789.897163674,1.0,0.0,6462.3928802,0.0064623928802,415.579397186,0.75740901676,0.166202797144,0.75740901676,0.0,0.0,1893.85249837,415.579397186,1893.85249837,0.0,0.0,0.00189385249837,0.757098004222,1.0,20.2995614485,2.0,2.0,2.0,0.0,89.3317610423,77.4749565125,74.8850275675,0.748850275675,1.0,9.91666666667,4263.67316558,130.713846927,2309.43189556,0.923611813904,2309.43189556,1.0,0.0,0.0,0.0,71.5408323606,1.0,82.0972226461,1.0,0.0,49.1500008901,70.7449990908,1.0,81.916668574,0.0,1.0,142.285832405,0.0,2056.2800293,0.000169194761804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179948756222,139022.0,2834.2917921,86.8924913027,1535.20300731,0.61397421462,1535.20300731,0.180341945556,1.0,1.0,1.0,0.0,2500.43563843,2500.43563843,2500.43563843,0.0,0.0,1893.85249837,2500.43563843
2016-08-07T07:00:00.000Z,0.0,0.0388054352227,0.77472051578,0.51681225599,53.0927499135,0.0531402112572,92.3033320109,0.0,45.8474998474,1.0,85.6805559794,0.0,0.0,0.0,51.3166662852,46.455833753,1.0,85.5416660309,0.0,0.0,92.3033320109,86.0382569631,2.0,0.0,134.97824955,81.8854996363,40.2057291667,0.606443271722,1061.28333028,0.0,0.610558131092,0.0,1.0,17.1809295019,90.4580001831,8.27549997965,2950.41615804,90.1384995778,90.130065918,81.8629995982,81.7390569051,,1459.66634115,55.6744995117,55.6134007772,41.0780000687,40.926167806,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,90.8705005646,100.0,11.4564853509,49.0604995092,1.79399998983,5.72444427013,39.2840000788,224.0,71.8916670481,541.566655477,0.610558131092,49.0604995092,0.634406978062,63.4406973521,2.0,1.0,1.0,888.169769287,888.169769287,0.0,0.627484518175,0.0,1.0,17.1809293429,89.638999939,7.77150026957,3289.08823649,89.6794999441,89.4148381551,81.9079996745,81.4355239868,,1392.99992879,55.4750003815,55.4030075073,41.1929998398,41.6493835449,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,11.312335968,48.4865001043,0.832000096639,5.86859329542,40.3609997431,224.0,70.3999993006,519.716672262,0.627484518175,48.4865001043,0.592626927694,59.2626927694,2.0,1.0,1.0,829.677698771,829.677698771,1061.28333028,0.612112859616,2.0,0.0,2902.56654867,0.0,15.4184559042,3.8859688441,9.81510416667,2911.84838867,0.0261903033698,45.5791667302,45.5791667302,57.1532185872,2.0,56.560555198,42.1422895952,41.3487854004,1.0,2339.27535242,624.703031816,0.0,0.0,0.0,6.88545672099,1.0,0.0,35.1999994914,74.9775428772,1.0,90.5059515635,0.0,1.0,1.0,0.0,32.7099990845,1.0,85.6428559621,0.0,1.0,0.0389685365908,67.909998258,85.3058999379,67.909998258,2.0,0.0,71.7164914993,0.0566000007093,19.1518752269,0.923384539317,790.790872746,1.0,0.0,4323.64277167,0.00432364277167,338.372349592,0.724038129293,0.193354242822,0.724038129293,0.0,0.0,1267.07580566,338.372349592,1267.07580566,0.0,0.0,0.00126707580566,0.729333882531,1.0,21.0712206445,2.0,2.0,2.0,0.0,88.3238123113,77.618471319,74.9775428772,0.749775428772,1.0,10.5,2983.17481174,91.456882494,1615.84596021,0.92333393237,1615.84596021,1.0,0.0,0.0,0.0,23.0641665459,1.0,57.7777811686,1.0,0.0,34.5,22.5150000254,1.0,57.5,0.0,1.0,45.5791667302,0.0,1420.76989746,0.00013776147104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209408791385,139022.0,1671.16282115,51.2337866226,905.190565027,0.517248045007,905.190565027,0.208993479257,1.0,1.0,1.0,0.0,1738.03440348,1750.01253995,1750.01253995,0.0,0.0,1267.07580566,1750.01253995
2016-08-07T08:00:00.000Z,0.0,0.0416342435523,0.785445696694,0.571482000848,55.363000234,0.0602362578809,137.166666031,0.0,68.0024998983,1.0,97.5000006358,0.0,0.0,0.0,58.3999989827,69.1699997584,1.0,97.3333301544,0.0,0.0,137.166666031,98.112836202,2.0,0.0,137.92300076,83.3247502645,41.2395833333,0.603730739837,1375.60832723,0.0,0.601133159349,0.0,1.0,18.0281917254,92.8310000102,9.15218145197,3407.91607666,92.5460001628,92.43040212,83.3105004628,83.1549123128,,1910.9995931,55.8289998372,55.7688318888,41.3374999364,41.321955363,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,97.1059996287,100.0,12.2210290432,51.2085002263,1.4474995931,5.80716268222,39.8900003433,224.0,87.1916662852,693.733332316,0.601133159349,51.2085002263,0.823339291527,82.3339284261,2.0,1.0,1.0,1152.67500814,1152.67500814,0.0,0.625518293702,0.0,1.0,18.1115881602,92.3585001628,8.94450060527,3773.90252686,92.2835006714,92.0108210246,83.3390000661,82.8630167643,,1817.24995931,55.6354999542,55.5611190796,41.2484998703,41.4496002197,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,12.229006052,51.0350008011,0.794500033061,5.8825823466,40.4539998372,224.0,86.9000008901,681.874994914,0.625518293702,51.0350008011,0.777340393066,77.7340393066,2.0,1.0,1.0,1088.27655029,1088.27655029,1375.60832723,0.603433628018,2.0,0.0,3807.46724447,0.0,13.6480453809,2.39860800902,5.34895833333,3807.46724447,0.0300166528886,69.2258338928,69.2258338928,65.2822802862,2.0,56.5611902873,42.1847941081,41.2385225296,1.0,3095.90659119,767.015759157,0.0,0.0,0.0,7.40949694316,1.0,0.0,48.3883323669,75.9010035197,1.0,99.2261912028,0.0,1.0,1.0,0.0,46.4758319855,1.0,96.7380924225,0.0,1.0,0.0416895088357,94.8641643524,97.0349706014,94.8641643524,2.0,0.0,94.912964607,0.0566000007093,23.5148372399,0.920643145946,799.803520098,1.0,0.0,5722.11139699,0.00572211139699,415.456483131,0.735965735324,0.182336676048,0.735965735324,0.0,0.0,1676.90748088,415.456483131,1676.90748088,0.0,0.0,0.00167690748088,0.735323816538,1.0,20.8688888202,2.0,2.0,2.0,0.0,86.3748950958,79.0511432994,75.9010035197,0.759010035197,1.0,11.0833333333,3816.9045591,117.017008316,2067.43828356,0.907362960657,2067.43828356,1.0,0.0,0.0,0.0,34.8733336131,1.0,64.4583355586,1.0,0.0,38.5416673024,34.3525002797,1.0,64.236111323,0.0,1.0,69.2258338928,0.0,1951.08996582,0.000169144719828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200952302391,139022.0,2415.19736757,74.0440757868,1308.19920245,0.574146039041,1308.19920245,0.201603046727,1.0,1.0,1.0,0.0,2278.51298014,2278.51298014,2278.51298014,0.0,0.0,1676.90748088,2278.51298014
2016-08-07T09:00:00.000Z,0.0,0.0377596563005,0.830019938423,0.639103965823,57.9295002619,0.0542735725881,145.109998067,0.0,72.2416667938,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.8458334605,1.0,99.3333282471,0.0,0.0,145.109998067,100.0,2.0,0.0,,85.0827493668,41.2916666667,0.586455446064,1568.05000814,0.0,0.589775852643,0.0,1.0,19.0458730062,95.7004998525,,3497.08266195,95.4049994151,95.3124974569,85.0594997406,84.907274882,,2697.9993693,55.8049996694,55.742708842,43.9909995397,44.0192769368,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,95.3719997406,100.0,12.8834100564,51.4139998754,1.51349925995,6.16246302923,42.4775002797,224.0,97.9416675568,781.991663615,0.589775852643,51.4139998754,0.947641579764,94.7063891093,2.0,1.0,1.0,1326.69821167,1326.69821167,0.0,0.631598060303,0.0,1.0,19.1667380333,95.3150005341,,3864.26629639,95.2145004272,94.9269104004,85.1059989929,84.6170857747,,2496.24993896,55.6174999873,55.5349756877,43.6245002747,43.7908503215,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,12.9357064565,51.5900001526,0.720999717712,6.23103161653,42.9035005569,224.0,98.9416662852,786.058339437,0.631598060303,51.5900001526,0.889014616467,88.9014612834,2.0,1.0,1.0,1244.62046305,1244.62046305,1568.05000814,0.586487923194,2.0,0.0,5445.73982747,0.0,22.2310824394,2.4086051782,7.00520833333,5445.73982747,0.0814363374949,217.628331502,217.628331502,96.1693560282,2.0,56.3669662476,44.5635579427,41.0688082377,1.0,3751.11377625,777.284016245,0.0,0.0,0.0,8.13757832845,1.0,0.0,51.4658320745,76.9219214122,1.0,100.0,0.0,1.0,1.0,0.0,49.4949995677,1.0,99.1666660309,0.0,1.0,0.0377615484428,100.960831324,100.0,100.960831324,2.0,0.0,115.000022964,0.0566000007093,23.8296370224,0.917358394139,810.752781138,1.0,0.0,6933.11967214,0.00693311967214,421.018316675,0.759900280926,0.157462123928,0.759900280926,0.0,0.0,2031.80250041,421.018316675,2031.80250041,0.0,0.0,0.00203180250041,0.759979397058,1.0,18.2773345704,2.0,2.0,2.0,0.0,84.1978855133,80.7138926188,76.9219214122,0.769219214122,1.0,10.5,4528.3977925,138.829659987,2452.82081708,0.917362404854,2452.82081708,1.0,0.0,0.0,0.0,109.535000483,1.0,95.9583339691,1.0,0.0,57.4083331426,108.093332291,1.0,95.6805547078,0.0,1.0,217.628331502,0.0,2115.17993164,0.000171409108072,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171646584921,139022.0,3154.93683878,96.7226883937,1708.88139897,0.63912681222,1708.88139897,0.171539715305,1.0,1.0,1.0,0.0,2673.77516683,2673.77516683,2673.77516683,0.0,0.0,2031.80250041,2673.77516683
2016-08-07T10:00:00.000Z,0.0,0.0425149092955,0.823001760608,0.609380298259,56.2217493057,0.0554898737644,132.758336385,0.0,60.0116672516,0.833333333333,82.9166666667,0.0,0.0,0.0,59.5999984741,72.8899993896,1.0,99.3333282471,0.0,0.0,132.758336385,100.0,2.0,0.0,131.83949852,85.7532507579,40.6614583333,0.599486653081,1439.19167074,0.0,0.50600458281,0.166666666667,1.0,17.3936513265,91.1554997762,-1.17900085449,2912.91615804,94.2409998576,94.2487894694,85.8560002645,85.6971079508,0.116998672485,2597.66605632,55.5155007044,55.4745279948,45.827000618,45.831489563,41.1143608093,1.0,0.166666666667,83.3317693075,0.833333333333,0.0,-3.08100001017,94.7600015004,100.0,10.9281070232,48.4139992396,1.54200045268,6.46554422379,44.2850001653,219.833333333,81.4000002543,659.216669718,0.50600458281,48.4139992396,0.776242348807,77.6242345174,1.66666666667,0.833333333333,0.833333333333,1086.73928833,1086.73928833,0.0,0.646311265967,0.0,1.0,19.2489258448,95.5385004679,9.63771384103,3883.38895671,95.468000412,95.1920649211,85.6505012512,85.1522394816,,2346.49986776,55.326499939,55.2627563477,42.9240001043,43.1091537476,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,13.1151525974,52.5440003077,0.682000160217,6.13377328714,42.2419999441,224.0,98.0166664124,779.975006104,0.646311265967,52.5440003077,0.862233443487,86.2233460744,2.0,1.0,1.0,1207.12682088,1207.12682088,1439.19167074,0.598614437247,2.0,0.0833333333333,5184.94649251,0.0,26.3166227341,4.14526114861,13.1796875,5182.61275228,0.0837054373748,200.415000916,200.415000916,92.7776254018,2.0,56.1379547119,45.1730499268,40.9398536682,1.0,3460.57421126,573.279507651,0.0,0.0,0.0,7.40807533264,1.0,0.0,51.8041655223,78.4479249318,1.0,100.0,0.0,1.0,1.0,0.0,50.2616653442,1.0,99.2261886597,0.0,1.0,0.0458743835681,102.065830866,99.9079729716,102.065830866,2.0,0.0,106.092786703,0.0566000007093,17.5753550751,0.909849753835,836.308654049,1.0,0.0,6396.12034508,0.00639612034508,310.518637012,0.780782915682,0.129344674658,0.780782915682,0.0,0.0,1874.430837,310.518637012,1874.430837,0.0,0.0,0.001874430837,0.783717135588,1.0,22.0051555975,1.83333333333,1.83333333333,2.0,0.0,77.1156139374,84.3678379059,78.4479249318,0.784479249318,1.0,10.5,4033.85371891,123.668141779,2184.94947401,0.91012759034,2184.94947401,1.0,0.0,0.0,0.0,101.053333918,1.0,93.2916666667,1.0,0.0,55.7916669846,99.3616663615,1.0,92.9861106873,0.0,1.0,200.415000916,0.0,2106.38989258,0.000126421394277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142117079001,139022.0,2742.80181276,84.0876311059,1485.64717407,0.618837414189,1485.64717407,0.138632079821,1.0,1.0,1.0,0.0,2400.70677694,2400.70677694,2400.70677694,0.0,0.0,1874.430837,2400.70677694
2016-08-07T11:00:00.000Z,0.0,0.049027814797,1.05867736283,0.595012214348,46.9689998627,0.0227466742406,25.1808337532,0.0,0.016666666915,0.0833333333333,1.16666658719,0.0,0.0,0.0,23.1999998093,25.1641670863,0.416666666667,38.6666666667,0.0,0.0,25.1808337532,75.9625819524,1.41666666667,0.0,130.160250028,83.1912501653,40.3828125,0.522017168717,267.266667684,0.0,0.0,1.0,1.0,8.81104286512,76.3355000814,1.95300038656,212.916625977,87.0904998779,88.6766331991,85.1374994914,85.2247314453,0.108000119527,2086.66621908,59.0555000305,58.9621709188,58.947499911,58.7810618083,41.1143608093,1.0,1.0,0.0,0.0,0.0,-10.7549997965,96.3169994354,100.0,-0.321420987447,28.1429999669,-0.476999600728,9.13246385256,59.4244995117,159.5,0.0,0.0,0.0,28.1429999669,0.0,0.0,0.25,0.0,0.0833333333333,0.0,0.0,0.0,0.25585114261,0.0,1.0,12.7596954505,83.0240001678,4.89449946086,1581.92701244,86.1395003001,86.7159830729,81.2450008392,81.9725926717,1.90142822266,650.749989827,57.8449996312,57.7599334717,50.0354998906,49.1473973592,41.1143608093,0.416666666667,0.0,41.6658814748,0.416666666667,0.0,-3.11550013224,100.0,5.05035392443,36.1040004094,-1.09249973297,7.7093416055,51.1279996236,224.0,34.5166670481,267.266667684,0.25585114261,36.1040004094,0.310797925677,31.0797926585,1.08333333333,0.416666666667,0.5,435.117095947,435.117095947,267.266667684,0.238959313348,1.33333333333,0.833333333333,2724.03676351,0.0,15.1672466451,3.47942849,9.83333333333,2724.03676351,0.47870518618,56.7508328756,56.7508328756,63.5101753871,2.0,59.8838068644,55.9516957601,40.9991982778,1.0,691.032666221,181.090220859,0.0,0.0,0.0,5.50912030538,0.416666666667,0.0,13.072499752,79.628379186,0.416666666667,36.3095239003,0.0,0.416666666667,0.416666666667,0.0,12.0291665395,0.416666666667,34.1130949656,0.0,0.416666666667,0.0224056700918,25.1016661326,49.1587443352,25.1016661326,1.5,0.0,21.1853804562,0.0566000007093,5.55178562944,0.902474475245,862.209178765,0.0833333333333,0.916666666667,1277.2239015,0.0012772239015,98.0880840966,0.731071441504,0.191582678037,0.76547047654,0.722815189815,0.0,374.30000337,98.0880840966,75.8574981689,298.442505201,0.0,0.00037430000337,0.762816858788,1.0,6.18455891389,0.5,0.416666666667,0.833333333333,0.916666666667,70.3879283558,87.7932149714,79.628379186,0.79628379186,1.0,12.25,924.608674975,28.3462526592,500.817178515,0.978180960008,500.817178515,1.0,0.0,0.0,0.0,28.9833334287,1.0,63.4166669846,1.0,0.0,37.9000008901,27.7674999237,1.0,63.1666666667,0.0,1.0,56.7508328756,0.0,910.289978027,3.99345832274e-05,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.195856069449,139022.0,498.431684288,15.2807028947,269.977079562,0.527311063189,269.977079562,0.191429407746,1.0,0.416666666667,0.416666666667,0.0,511.988271077,511.988271077,99.0991821289,412.889088949,0.0,374.30000337,511.988271077
2016-08-07T12:00:00.000Z,0.0,0.0705475063582,0.853172564536,0.524642754945,49.1807502111,0.0459125591388,61.3908338547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.7999992371,61.3908338547,0.916666666667,87.9999955495,0.0,0.0,61.3908338547,92.9479707082,1.08333333333,0.0,131.58975029,82.4090000788,41.2630208333,0.52433686522,651.833333333,0.0,0.0,1.0,1.0,9.54106616974,82.899500529,2.87550036112,0.0,85.6009998322,87.5658798218,82.725499471,82.4584197998,0.163499514262,378.99991862,62.9434995651,62.9110158285,62.7800000509,63.1792475382,41.1143608093,0.166666666667,1.0,0.0,0.0,0.0,-2.70149930318,96.605000178,100.0,-0.388246695201,22.8209997813,-0.398999532064,9.92931286494,63.1789995829,41.0,0.0,0.0,0.0,22.8209997813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509419920718,0.0,1.0,17.5761574109,91.8425000509,5.56200027466,3605.92365615,91.9775009155,91.8229777018,82.0925006866,81.9540939331,5.7200012207,2554.99997965,61.5499998728,61.499013265,51.3165003459,51.3692830404,41.1143608093,0.916666666667,0.0,91.6649392446,0.916666666667,0.0,-0.135000864665,100.0,10.0202680429,40.6610005697,0.335500399272,7.55588948727,50.9809999466,224.0,87.0666675568,651.833333333,0.509419920718,40.6610005697,0.801579088484,83.6044085821,1.83333333333,0.916666666667,0.916666666667,1170.46172587,1170.46172587,651.833333333,0.487476701123,1.0,0.0833333333333,3149.94104004,0.0,13.0632268588,2.34959014257,6.515625,3149.94104004,0.216567024161,152.147497177,152.147497177,89.5436064402,2.0,62.7117055257,53.2092717489,40.8171676,1.0,1759.56399345,294.370520857,0.0,0.0,0.0,2.66506322225,0.916666666667,0.0,45.1966656049,80.0604362488,0.916666666667,88.2916666667,0.0,0.916666666667,0.916666666667,0.0,42.5049995581,0.916666666667,87.0416647593,0.0,0.916666666667,0.0630085174961,87.7016652425,89.7433067958,87.7016652425,1.91666666667,0.0,53.9439515096,0.0566000007093,9.02468404793,0.895184789811,888.596129893,0.833333333333,0.166666666667,3252.1721454,0.0032521721454,159.44671263,0.766655308828,0.128259457126,0.761511194532,0.878475652466,0.0,953.073336283,159.44671263,905.043334961,48.0300013224,0.0,0.000953073336283,0.812993586063,1.0,18.0399976858,0.916666666667,0.916666666667,1.83333333333,0.166666666667,62.4865935644,91.0654061635,80.0604362488,0.800604362488,1.0,10.5,2053.9345143,62.9686355576,1112.52004891,0.894914765954,1112.52004891,1.0,0.0,0.0,0.0,77.8008330663,1.0,89.166668574,1.0,0.0,53.3500003815,74.3466657003,1.0,88.9166660309,0.0,1.0,152.147497177,0.0,1129.94995117,6.49155101202e-05,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.143320304911,139022.0,1171.12859928,35.9039538239,634.345465971,0.510269567517,634.345465971,0.0919350489925,0.166666666667,0.916666666667,0.916666666667,0.0,1243.15755113,1243.15755113,1188.48329671,54.6742544174,0.0,953.073336283,1243.15755113
2016-08-07T13:00:00.000Z,0.0,0.0700751886379,0.80272774827,0.507332051767,54.519250234,0.0507432575109,72.214167277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.2999992371,72.214167277,1.0,98.8333282471,0.0,0.0,72.214167277,100.0,1.0,0.0,137.264249802,82.7449995677,41.6770833333,0.53008128761,754.416666667,0.0,0.0,1.0,1.0,9.57611695925,87.0229994456,7.63950030009,0.0,90.8614997864,92.17481486,83.2219994863,82.8279368083,0.199500083923,0.0,63.2239999771,63.7665227254,63.0244998932,67.3706283569,41.1143608093,0.0,1.0,0.0,0.0,0.0,-3.83850034078,96.6635017395,100.0,-0.383098204931,27.8369998932,-0.28949991862,9.95921516418,63.3139998118,41.0,0.0,0.0,0.0,27.8369998932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.586207044293,0.0,1.0,18.330353419,93.0005016327,,4073.49013265,92.8055000305,92.5513559977,82.267999649,81.7914428711,,2999.74997965,59.8010002772,59.7445398966,49.505999883,49.6120732625,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.196501413981,100.0,11.1848331292,43.2995001475,0.891999880473,7.14552025,48.6140000025,224.0,99.0499998728,754.416666667,0.586207044293,43.2995001475,0.919253685361,91.9253686269,2.0,1.0,1.0,1286.95515951,1286.95515951,754.416666667,0.530109516412,1.0,0.0,3357.05889893,0.0,12.9375902812,2.25719714165,5.95572916667,3357.05889893,0.140453095956,199.880830129,199.880830129,100.0,2.0,60.6689122518,50.4942296346,40.7794488271,1.0,2079.30273247,264.86720226,0.0,0.0,0.0,3.38084983826,1.0,0.0,50.8266655604,79.841149648,1.0,100.0,0.0,1.0,1.0,0.0,48.9049990972,1.0,98.3035704295,0.0,1.0,0.0700704051328,99.7316665649,98.340607961,99.7316665649,2.0,0.0,63.7463634128,0.0566000007093,8.1201840731,0.892153316008,899.868474106,1.0,0.0,3843.13980826,0.00384313980826,143.466147904,0.791352860985,0.100804666399,0.791352860985,0.0,0.0,1126.26082357,143.466147904,1126.26082357,0.0,0.0,0.00112626082357,0.79106626908,1.0,22.8789209597,1.0,1.0,2.0,0.0,58.4259942373,92.3953164419,79.841149648,0.79841149648,1.0,9.91666666667,2344.16993473,71.8665474859,1269.72697147,0.892157527385,1269.72697147,1.0,0.0,0.0,0.0,103.026666641,1.0,99.8333358765,1.0,0.0,59.7666664124,96.8541653951,1.0,99.6111094157,0.0,1.0,199.880830129,0.0,1132.16003418,5.84093458093e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.112989761679,139022.0,1333.02952847,40.8674424531,722.039610264,0.507331960209,722.039610264,0.112942942309,0.0,1.0,1.0,0.0,1423.20939128,1423.20939128,1423.20939128,0.0,0.0,1126.26082357,1423.20939128
2016-08-07T14:00:00.000Z,0.0,0.0611660878672,0.804412939856,0.507389028372,53.2704979579,0.0514423446153,72.5566660563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.2999992371,72.5566660563,1.0,98.8333282471,0.0,0.0,72.5566660563,100.0,1.0,0.0,135.690748215,82.4202502569,41.6770833333,0.537729252938,758.608337402,0.0,0.0,1.0,1.0,9.61237621307,88.5499979655,6.42599741618,0.0,89.6209983826,92.4240519206,83.1950009664,83.0501530965,0.21749941508,0.0,63.3710002899,64.4277369181,63.1535008748,70.0450414022,41.1143608093,0.0,1.0,0.0,0.0,0.0,-1.07100041707,96.2509975433,100.0,-0.375060955683,26.4674975077,-0.286498387655,9.98743716876,63.4399992625,41.0,0.0,0.0,0.0,26.4674975077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.58449558485,0.0,1.0,18.0886240005,92.3269996643,,4078.73946126,92.1394996643,91.8868713379,81.6454995473,81.1593424479,,2999.49995931,58.8169997533,58.7678604126,48.4319998423,48.5199508667,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.1875,100.0,11.1115687688,43.707499822,0.869499842326,6.97705527147,47.5625,224.0,98.8916657766,758.608337402,0.58449558485,43.707499822,0.927077891032,92.7077910105,2.0,1.0,1.0,1297.90904744,1297.90904744,758.608337402,0.537851233614,1.0,0.0,3299.29925537,0.0,12.4573750496,2.25719714165,5.26822916667,3299.29925537,0.139449563375,196.725832621,196.725832621,100.0,2.0,59.7218500773,49.4592870076,40.8821662267,1.0,2057.01910373,255.093913285,0.0,0.0,0.833333333333,4.44389851888,1.0,0.0,44.0574989319,78.7511024475,1.0,97.5773798625,0.0,1.0,1.0,0.0,42.2333329519,1.0,93.3035697937,0.0,1.0,0.0611550141697,86.290831248,92.9977493286,86.290831248,2.0,0.0,63.0632015654,0.0566000007093,7.82055880885,0.887713024774,916.679795325,1.0,0.0,3801.95335698,0.00380195335698,138.172415386,0.78977908781,0.0979416466163,0.78977908781,0.0,0.0,1114.19082642,138.172415386,1114.19082642,0.0,0.0,0.00111419082642,0.789652317762,1.0,22.5486993374,1.0,1.0,2.0,0.0,51.0738379161,94.320690155,78.7511024475,0.787511024475,1.0,10.5,2312.11301701,70.8837603743,1252.3632418,0.887720734426,1252.3632418,1.0,0.0,0.0,0.0,91.6266663869,1.0,99.8333358765,1.0,0.0,59.7666664124,105.099166234,1.0,99.6111094157,0.0,1.0,196.725832621,0.0,1126.45996094,5.62541094852e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.110329344374,139022.0,1321.51719216,40.5145022281,715.803917321,0.507387919079,715.803917321,0.110175813484,0.0,1.0,1.0,0.0,1410.76263428,1410.76263428,1410.76263428,0.0,0.0,1114.19082642,1410.76263428
2016-08-07T15:00:00.000Z,0.0,0.0572878402205,0.805376579947,0.507432611406,51.9579973221,0.0518031825255,72.7000007629,0.0,0.0716666678588,0.0833333333333,1.95833333333,0.0,0.0,0.0,59.2999992371,72.5933335622,1.0,98.8333282471,0.0,0.0,72.7000007629,100.0,1.0,0.0,134.189247449,82.2312501272,41.4114583333,0.545309867949,765.491668701,0.0,0.0,0.75,0.333333333333,9.38031578064,88.6324977875,5.22149721781,2.91666603088,88.2514979045,91.3768844604,83.0300006866,82.9936447144,0.211499849955,227.33327198,62.2115004857,60.7075881958,62.0000006358,63.8664601644,41.0214974085,0.166666666667,0.75,0.0,0.0,0.0,0.380999883016,96.2314974467,100.0,-0.400022506714,26.2514972687,-0.485998789469,9.78033828735,62.4859994253,40.5,0.0,0.0,0.0,26.2514972687,0.0,0.0,0.0,0.0,0.0833333333333,0.0,0.0,0.0,0.590093638288,0.0,1.0,18.0040186246,92.0674991608,,4073.11515299,91.8754990896,91.6236292521,81.4324995677,80.9463017782,,2962.75,58.1284996668,58.0818862915,47.5920000076,47.7016677856,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.192000071208,100.0,11.1619758606,44.2834990819,0.84700012207,6.84204272429,46.7449998856,224.0,98.8833332062,765.491668701,0.590093638288,44.2834990819,0.926802746001,92.6802743276,2.0,1.0,1.0,1297.5238444,1297.5238444,765.491668701,0.545470867574,1.0,0.0,3484.83015951,0.0,13.6156142842,2.25719714165,5.45963541667,3484.83015951,0.144016541321,202.301667531,202.301667531,100.0,2.0,59.0437205922,49.1644159953,40.8692162832,1.0,2069.29786246,231.311748684,0.0,0.0,0.333333333333,4.62031491597,1.0,0.0,41.2966658274,78.4096857707,1.0,95.6547584534,0.0,1.0,1.0,0.0,39.1224991481,1.0,91.0476175944,0.0,1.0,0.0573223847095,80.4191652934,90.7644329071,80.4191652934,2.0,0.0,63.4396384374,0.0566000007093,7.09145549754,0.885055071692,926.936044056,1.0,0.0,3824.64797751,0.00382464797751,125.290731602,0.798448944091,0.08925279673,0.798448944091,0.0,0.0,1120.84165446,125.290731602,1120.84165446,0.0,0.0,0.00112084165446,0.798789034287,1.0,23.12238749,1.08333333333,1.0,2.0,0.0,47.6346386996,95.4616303877,78.4096857707,0.784096857707,1.0,11.0833333333,2299.9805082,70.511807169,1245.79163048,0.887458998297,1245.79163048,1.0,0.0,0.0,0.0,95.792500178,1.0,99.8333358765,1.0,0.0,59.7666664124,106.509166718,1.0,99.6111094157,0.0,1.0,202.301667531,0.0,1167.80004883,5.10095919893e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.100571177825,139022.0,1315.08317608,40.3172509474,712.318912406,0.507431429947,712.318912406,0.100513768847,0.0833333333333,1.0,1.0,0.0,1403.7737325,1403.7737325,1403.7737325,0.0,0.0,1120.84165446,1403.7737325
2016-08-07T16:00:00.000Z,0.0,0.0502306939878,0.804953083724,0.50739051531,46.1844975154,0.0495322744742,69.6783339183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6333332062,69.9091676076,1.0,97.7222213745,0.0,0.0,69.6783339183,98.7855828603,1.0,0.0,127.250247002,81.0657494863,41.1197916667,0.545668710082,767.524993896,0.0,0.0,0.0,0.0,8.67325687408,88.8799972534,0.143997192383,0.0,81.5899963379,82.6142578125,81.4459991455,81.4800160726,0.0540008544922,0.0,58.513999939,59.5042673747,58.4599990845,62.3024113973,41.1143608093,0.0,0.0,0.0,0.0,0.0,7.29000091553,96.2239990234,100.0,-0.48403263092,23.1299972534,-1.17000198364,9.157289505,59.6300010681,35.0,0.0,0.0,0.0,23.1299972534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.60045871788,0.0,1.0,17.8178866704,91.5184993744,,4023.99631755,91.3205013275,91.0818125407,80.6854998271,80.2114995321,,3000.0,57.7175000509,57.6904449463,47.4915002187,47.5580469767,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.197998046875,100.0,10.9943752289,43.8290011088,0.882999738057,6.82351144155,46.6085004807,224.0,99.1500002543,767.524993896,0.60045871788,43.8290011088,0.913035699754,91.3035678864,2.0,1.0,1.0,1278.24997965,1278.24997965,767.524993896,0.545735027868,1.0,0.0,3327.88734945,0.0,12.9809945424,2.25719714165,5.84895833333,3327.88734945,0.142375979875,200.228335063,200.228335063,100.0,2.0,58.634340922,48.4905853271,41.0449078878,1.0,2045.74649244,245.901078826,0.0,0.0,0.0,4.07833035787,1.0,0.0,36.5249999364,77.3676687876,1.0,91.6369037628,0.0,1.0,1.0,0.0,34.128332297,1.0,86.8273792267,0.0,1.0,0.0502328535471,70.6533330282,86.2499891917,70.6533330282,2.0,0.0,62.7176107266,0.0566000007093,7.53872886792,0.882507219588,937.037487217,1.0,0.0,3781.11838163,0.00378111838163,133.19308787,0.787788420189,0.0946930732261,0.787788420189,0.0,0.0,1108.08498128,133.19308787,1108.08498128,0.0,0.0,0.00110808498128,0.787876134117,1.0,22.3231719061,1.0,1.0,2.0,0.0,43.0196072261,96.5436763763,77.3676687876,0.773676687876,1.0,10.5,2291.64757127,70.2563395945,1241.27806915,0.882481493415,1241.27806915,1.0,0.0,0.0,0.0,101.945000331,1.0,99.8333358765,1.0,0.0,59.7583332062,98.2833334605,1.0,99.5972207387,0.0,1.0,200.228335063,0.0,1121.63000488,5.42268768103e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.10730318305,139022.0,1317.60091901,40.3944388204,713.682655728,0.507389723144,713.682655728,0.107240142873,0.0,1.0,1.0,0.0,1406.57688395,1406.57688395,1406.57688395,0.0,0.0,1108.08498128,1406.57688395
2016-08-07T17:00:00.000Z,0.0,0.0410256207293,0.811397343693,0.564048138024,51.9002485275,0.0546312491313,108.450833639,0.0,39.7883338928,0.583333333333,56.8472194672,0.0,0.0,0.0,58.3500000636,68.705833753,1.0,97.2499993642,0.0,0.0,108.450833639,97.8631725311,1.5,0.0,128.6271395,82.7022498449,40.8619791667,0.578952882426,1150.54998779,0.0,0.300279345577,0.0,0.0,13.7181532383,91.6789995829,1.52999768938,1997.49961209,88.135998408,88.9404805501,82.9399992625,82.9612681071,1.38342939104,1596.99965413,57.1820004781,57.8410313924,51.717499733,54.2511647542,41.1143608093,0.583333333333,0.0,49.9990615845,0.5,0.0,3.54900105794,95.4064992269,100.0,5.97447037697,36.412498792,0.155999183655,7.74140350024,51.5615005493,35.0,48.9916667938,372.624994914,0.300279345577,36.418498675,0.442160303025,44.2160301208,1.16666666667,0.5,0.583333333333,619.024424235,619.024424235,0.0,0.615134848146,0.0,1.0,18.3980375926,93.0995006561,,3899.88686117,92.9329999288,92.6695607503,82.4645004272,81.9923604329,,2718.99993896,56.1244996389,56.099184672,44.8740002314,44.9831771851,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.166500727336,100.0,11.9737881025,48.0589996974,0.758500417074,6.4242494901,44.1154998144,224.0,98.9583333333,777.924997965,0.615134848146,48.0589996974,0.903574756441,90.3574765523,2.0,1.0,1.0,1265.00465902,1265.00465902,1150.54998779,0.573470269471,1.66666666667,0.0833333333333,4568.26043701,0.0,20.0524492264,2.90997974078,8.88932291667,4568.26043701,0.120884463045,223.347503662,223.347503662,99.9774621328,2.0,56.9578501383,46.576751709,40.9791177114,1.0,2887.23216623,365.077724156,0.0,0.0,0.0,4.67787106832,1.0,0.0,42.0899985631,78.2621281942,1.0,94.458331426,0.0,1.0,1.0,0.0,39.4399992625,1.0,91.2559496562,0.0,1.0,0.0422145722941,81.5299981435,91.4410216014,81.5299981435,2.0,0.0,88.5155143844,0.0566000007093,11.1923948901,0.886906822243,919.792986632,0.75,0.25,5336.42201323,0.00533642201323,197.745490281,0.786938311632,0.0995048653247,0.790283419657,0.780178540652,0.0,1563.87832642,197.745490281,1050.62082926,513.257497152,0.0,0.00156387832642,0.791152730584,1.0,23.1056540159,1.58333333333,1.5,2.0,0.25,49.0559053421,94.6666177114,78.2621281942,0.782621281942,1.0,10.5,3252.30989039,99.7079092745,1761.6238167,0.886443176956,1761.6238167,1.0,0.0,0.0,0.0,112.229167938,1.0,99.8333358765,1.0,0.0,59.7916660309,111.118334452,1.0,99.6527754466,0.0,1.0,223.347503662,0.0,2069.27001953,8.05080842611e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.112251826075,139022.0,2133.56329857,65.4098603685,1155.65122878,0.581519809724,1155.65122878,0.107937179825,0.0,1.0,1.0,0.0,1987.29468791,1987.29468791,1329.42284139,657.871846517,0.0,1563.87832642,1987.29468791
2016-08-07T18:00:00.000Z,0.0,0.0421744137906,0.799174436546,0.588869220544,56.9289989471,0.0627349008727,145.199166616,0.0,71.9391676585,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.2666676839,1.0,99.3333282471,0.0,0.0,145.199166616,100.0,2.0,0.0,137.626497269,85.8004999161,40.5234375,0.625854873877,1478.31668091,0.0,0.643498130912,0.0,0.0,18.9636848768,95.5444997152,8.49960021973,3484.16599528,95.2519995372,95.1751607259,85.7614994049,85.6621856689,,2346.99945068,54.5045003891,54.5043614705,42.4294999441,42.2439676921,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,96.6710007985,100.0,13.0352830887,52.8224995931,1.64700031281,5.92840194702,40.7824996312,35.0,92.9249998728,747.700002035,0.643498130912,52.8224995931,0.829137155442,82.9137172699,2.0,1.0,1.0,1160.79201762,1160.79201762,0.0,0.654137731534,0.0,1.0,19.0507076581,94.9804999034,9.11549822489,3898.76200358,94.9549986521,94.6662267049,85.8395004272,85.3321100871,,2140.99992879,54.324499766,54.2911656698,41.7060000102,41.9506530762,41.1143608093,1.0,0.0,98.3310413361,1.0,0.0,0.0255012512207,100.0,13.0847285589,53.248998642,0.663999875387,5.96597937743,41.0420001348,224.0,92.0250008901,730.616671244,0.654137731534,53.248998642,0.795321920486,79.5321919123,2.0,1.0,1.0,1113.45068868,1113.45068868,1478.31668091,0.626151988389,2.0,0.0,4663.35961914,0.0,22.5523971211,4.43921164672,11.6380208333,4663.35961914,0.0628380352824,154.302501678,154.302501678,83.3390830358,2.0,55.2665211071,42.9190590598,40.9137274424,1.0,3466.1251125,422.715284523,0.0,0.0,0.0,6.39938735962,1.0,0.0,51.1358318329,79.3621120453,1.0,99.8333326976,0.0,1.0,1.0,0.0,48.483332634,1.0,98.5833339691,0.0,1.0,0.0427856279781,99.619164149,99.1305650075,99.619164149,2.0,0.0,106.262963832,0.0566000007093,12.9594222749,0.892700384004,897.964065785,0.0,1.0,6406.37998125,0.00640637998125,228.96505499,0.794825239375,0.0969338284982,0.0,0.794825239375,0.0,1877.4375,228.96505499,0.0,1877.4375,0.0,0.0018774375,0.794481009245,1.0,26.8556494734,2.0,2.0,2.0,1.0,58.3209346424,92.1453614668,79.3621120453,0.793621120453,1.0,10.5,3857.44954726,118.260019018,2089.39960311,0.884560758848,2089.39960311,1.0,0.0,0.0,0.0,77.8591666222,1.0,83.9305550257,1.0,0.0,50.2083349228,76.4433341026,1.0,83.6805569331,0.0,1.0,154.302501678,0.0,2104.34985352,9.32184997688e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.109584138261,139022.0,2590.13748995,79.4073143582,1402.95606649,0.593950473119,1402.95606649,0.110310989108,0.0,1.0,1.0,0.0,2362.07584635,2362.07584635,0.0,2362.07584635,0.0,1877.4375,2362.07584635
2016-08-07T19:00:00.000Z,0.0,0.0405388487185,0.789420162071,0.508288128814,52.2325003942,0.0576558635711,88.3708349864,0.0,44.0258337657,1.0,84.5,0.0,0.0,0.0,50.5583333969,44.3366670609,1.0,84.2638867696,0.0,0.0,88.3708349864,84.9508349101,2.0,0.0,134.545501073,82.313000679,40.3671875,0.64274115339,988.450002035,0.0,0.64092956163,0.0,0.0,17.0516042709,90.1219991048,7.51650047302,2894.58284505,89.7920010885,89.8414179484,82.2755006154,82.2107976278,,1293.33303833,55.525999705,55.5031967163,41.0134998957,40.8122660319,41.1143608093,1.0,0.0,99.4441407522,1.0,0.0,0.329998016357,90.2584997813,100.0,11.3583819866,48.7785011927,1.97399965922,5.69322212537,39.0395002365,35.0,66.2249991099,500.325002035,0.64092956163,48.7785011927,0.558150576637,55.8150580724,2.0,1.0,1.0,781.410807292,781.410807292,0.0,0.657221476808,0.0,1.0,17.1035761833,89.4710006714,7.15649922689,3201.72414144,89.5069999695,89.2423248291,82.3505007426,81.8584162394,,1233.74992879,55.3370002111,55.2952728271,40.8810002009,41.493637085,41.1143608093,1.0,0.0,32.6448512077,1.0,0.0,-0.0359992980957,100.0,11.2909393311,48.6259997686,0.946000417074,5.81263677279,39.939499855,224.0,61.4416666031,488.125,0.657221476808,48.6259997686,0.530467921666,53.0467920303,2.0,1.0,1.0,742.655090332,742.655090332,988.450002035,0.64165004233,2.0,0.0,2575.84547933,0.0,16.9974117279,4.1853505373,11.5833333333,2568.79128196,0.0270116570412,41.5699996948,41.5699996948,57.0,2.0,56.5729786266,42.1964832653,41.1832911174,1.0,2179.974495,385.82426495,0.0,0.0,0.0,5.65910085042,1.0,0.0,32.4341659546,76.616399765,1.0,88.2559509277,0.0,1.0,1.0,0.0,29.9091660182,1.0,83.1785704295,0.0,1.0,0.0407399482253,62.3433319728,82.9589977264,62.3433319728,2.0,0.0,66.8327147454,0.0566000007093,11.8284333603,0.902948129641,860.462458499,0.0,1.0,4029.20971145,0.00402920971145,208.982918941,0.767810535589,0.135891468544,0.0,0.767810535589,0.0,1180.78999837,208.982918941,0.0,1180.78999837,0.0,0.00118078999837,0.766144519051,1.0,22.5232785198,2.0,2.0,2.0,1.0,61.4760360718,87.5854200883,76.616399765,0.76616399765,1.0,10.5,2563.64709995,78.5951834446,1388.60746395,0.902944166269,1388.60746395,1.0,0.0,0.0,0.0,21.0749998093,1.0,56.8333358765,1.0,0.0,33.9000015259,20.4949998856,1.0,56.5000038147,0.0,1.0,41.5699996948,0.0,1234.90002441,8.50831764779e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150498196479,139022.0,1443.15010917,44.2434715645,781.686766963,0.508293037739,781.686766963,0.150441178638,0.0,1.0,1.0,0.0,1541.30401611,1537.8663663,0.0,1537.8663663,0.0,1180.78999837,1537.8663663
2016-08-07T20:00:00.000Z,0.0,0.04113549986,0.803383281166,0.507539167646,51.3759991328,0.0594668561716,84.4091644287,0.0,42.0341660182,1.0,83.2361106873,0.0,0.0,0.0,49.7916653951,42.3633333842,1.0,82.9861075083,0.0,0.0,84.4091644287,83.118812561,2.0,0.0,133.083749453,81.7077503204,40.15625,0.652591443599,927.024998983,0.0,0.646357439711,0.0,0.0,16.7337295214,89.1274992625,7.14899889628,2843.74951172,88.830499649,88.8673629761,81.6815007528,81.588587443,,1189.66642253,55.8094997406,55.7866668701,41.0975001653,40.8771743774,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,89.287999471,100.0,11.073959589,47.7329994837,2.29350026449,5.65976985296,38.8039999008,35.0,63.0333331426,470.949999491,0.646357439711,47.7329994837,0.52084934053,52.0849342346,2.0,1.0,1.0,729.189076742,729.189076742,0.0,0.661451994501,0.0,1.0,16.7675719261,88.4465007782,6.77249972026,3139.10707601,88.5064996084,88.2334518433,81.7339998881,81.2454477946,,1129.74996948,55.6159998576,55.5796051025,40.9619998932,41.6327845256,41.1143608093,1.0,0.0,29.5515451431,1.0,0.0,-0.0599988301595,100.0,10.9668968519,47.5444997152,1.11999988556,5.80067499479,39.8420000076,224.0,57.9333333969,456.074999491,0.661451994501,47.5444997152,0.492644824073,49.2644824982,2.0,1.0,1.0,689.702753703,689.702753703,927.024998983,0.652899236242,2.0,0.0,2341.88987223,0.0,18.4791580547,4.91757222017,13.3723958333,2341.88987223,0.0284071139486,40.3174994787,40.3174994787,57.0,2.0,56.9083917791,42.3542048136,41.1647348404,1.0,2049.5758212,343.14693512,0.0,0.0,0.0,5.06270599365,1.0,0.0,30.4766659737,76.6187947591,1.0,86.4583326976,0.0,1.0,1.0,0.0,27.9574995041,1.0,81.0773779551,0.0,1.0,0.0411553478899,58.4341659546,80.5858529409,58.4341659546,2.0,0.0,62.8350086304,0.0566000007093,10.5200502498,0.91045372102,834.288500733,0.0,1.0,3788.19606471,0.00378819606471,185.866609858,0.781511137862,0.130843245196,0.0,0.781511137862,0.0,1110.15914917,185.866609858,0.0,1110.15914917,0.0,0.00111015914917,0.782081877192,1.0,22.028127242,2.0,2.0,2.0,1.0,72.4692750411,84.0668993863,76.6187947591,0.766187947591,1.0,11.0833333333,2398.07659188,73.5191944542,1298.92568079,0.914395821134,1298.92568079,1.0,0.0,0.0,0.0,20.2924998601,1.0,56.8333358765,1.0,0.0,33.9000015259,20.0250000954,1.0,56.5000038147,0.0,1.0,40.3174994787,0.0,1155.11999512,7.56718379092e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.143092566886,139022.0,1331.054125,40.8068813884,720.969626803,0.507536053573,720.969626803,0.142830609924,0.0,1.0,1.0,0.0,1420.52888997,1420.52888997,0.0,1420.52888997,0.0,1110.15914917,1420.52888997
