timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-07T21:00:00.000Z,0.0,0.0408196106478,0.781303341114,0.514945670263,52.9847494761,0.0555235941422,92.9791692098,0.0,46.036667188,1.0,85.7499993642,0.0,0.0,0.0,51.3583332698,46.9425004323,1.0,85.5972213745,0.0,0.0,92.9791692098,86.5505510966,2.0,0.0,135.216749509,82.2320000331,40.4166666667,0.626674057504,1051.18333435,0.0,0.619464067903,0.0,0.0,17.2594916026,90.6515000661,8.09399986267,2939.58282471,90.3094997406,90.2832972209,82.2154998779,82.1066741943,,1397.999705,56.1379998525,56.0911610921,41.1740001043,41.0572484334,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,90.8089993795,100.0,11.5395076275,49.1354996363,1.93050098419,5.71998397509,39.2434991201,35.0,71.2416671117,539.050000509,0.619464067903,49.1354996363,0.62374235244,62.3742367427,2.0,1.0,1.0,873.239293416,873.239293416,0.0,0.636148880322,0.0,1.0,17.2256495158,89.8084996541,7.56599934896,3260.21687826,89.8144995372,89.5330378215,82.2485001882,81.7582702637,,1326.24996948,55.9490003586,55.8926264445,41.3655001322,41.9455515544,41.1143608093,1.0,0.0,37.5986906687,1.0,0.0,-0.00599988301595,100.0,11.3375931581,48.4489994049,0.869500478109,5.88805647691,40.4944998423,224.0,65.1083332698,512.133338928,0.636148880322,48.4489994049,0.576702597482,57.6702597936,2.0,1.0,1.0,807.383636475,807.383636475,1051.18333435,0.62813403296,2.0,0.0,2748.54081217,0.0,15.8488193353,3.99733332793,10.1875,2748.54081217,0.0258862942127,43.1300004323,43.1300004323,57.2174208959,2.0,57.1242345174,42.497505188,41.244386673,1.0,2318.21645757,530.139604481,0.0,0.0,0.0,5.13885879517,1.0,0.0,35.3858324687,77.0766410828,1.0,90.7916641235,0.0,1.0,1.0,0.0,33.0849994024,1.0,85.8392829895,0.0,1.0,0.0407520738523,68.4708325068,85.9002787272,68.4708325068,2.0,0.0,71.0708770137,0.0566000007093,16.2527905913,0.919612687819,803.229845978,0.0,1.0,4284.71997517,0.00428471997517,287.151773633,0.748580461774,0.171188565516,0.0,0.748580461774,0.0,1255.66918945,287.151773633,0.0,1255.66918945,0.0,0.00125566918945,0.750142683585,1.0,22.1212604283,2.0,2.0,2.0,1.0,90.1071453094,79.5754286448,77.0766410828,0.770766410828,1.0,10.5,2848.35606205,87.323667605,1542.82096309,0.91976902729,1542.82096309,1.0,0.0,0.0,0.0,21.7591667175,1.0,57.0000025431,1.0,0.0,34.0166683197,21.370833238,1.0,56.6944484711,0.0,1.0,43.1300004323,0.0,1412.77001953,0.000116908047584,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.186121254833,139022.0,1596.65690826,48.9496165854,864.834204452,0.515580053699,864.834204452,0.184145191343,0.0,1.0,1.0,0.0,1677.40043132,1677.40043132,0.0,1677.40043132,0.0,1255.66918945,1677.40043132
2016-08-07T22:00:00.000Z,0.0,0.041831133852,0.771593928608,0.518649061328,53.4917491277,0.0554232158159,99.5325012207,0.0,49.572499911,1.0,87.9027786255,0.0,0.0,0.0,52.625,50.0233332316,1.0,87.7083333333,0.0,0.0,99.5325012207,87.8971532186,2.0,0.0,135.907499949,82.4157508214,40.6354166667,0.61567373421,1105.45001221,0.0,0.612297235923,0.0,0.0,17.3876082102,91.0954996745,8.33849843343,3029.16609701,90.7279993693,90.7194595337,82.3895009359,82.2806345622,,1462.33298747,56.1080004374,56.0701370239,41.063000679,40.9560750326,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,91.1960004171,100.0,11.6629613241,49.6649986903,1.77600065867,5.72464704514,39.2870000203,35.0,74.058333079,561.250005086,0.612297235923,49.6649986903,0.65492090861,65.492090861,2.0,1.0,1.0,916.889272054,916.889272054,0.0,0.627641998599,0.0,1.0,17.4081554413,90.3770001729,7.91700045268,3365.20373535,90.3590011597,90.1048838298,82.442000707,81.95409139,,1398.49994914,55.9100001653,55.8620274862,41.0295003255,41.5970433553,41.1143608093,1.0,0.0,40.6229607264,1.0,0.0,0.017999013265,100.0,11.5501046181,49.3295008341,0.76150004069,5.85805074374,40.2680002848,224.0,68.8250001272,544.308334351,0.627641998599,49.3295008341,0.619522857666,61.9522857666,2.0,1.0,1.0,867.332000732,867.332000732,1105.45001221,0.615732671377,2.0,0.0,2911.90140788,0.0,14.854376186,3.48132514954,8.4453125,2911.90140788,0.0247535789111,44.4258330663,44.4258330663,57.084534963,2.0,57.0257152211,42.2277526855,41.3028659821,1.0,2445.47191126,615.189615711,0.0,0.0,0.0,6.00190544128,1.0,0.0,38.7099994024,76.3875954946,1.0,93.6369037628,0.0,1.0,1.0,0.0,36.39833196,1.0,88.9345213572,0.0,1.0,0.0417846134203,75.1083323161,88.2286020915,75.1083323161,2.0,0.0,74.9722196468,0.0566000007093,18.8602170326,0.92280779597,792.675764582,0.0,1.0,4519.92406175,0.00451992406175,333.219378026,0.737726611243,0.185584528033,0.0,0.737726611243,0.0,1324.59750366,333.219378026,0.0,1324.59750366,0.0,0.00132459750366,0.737723554174,1.0,22.2512279223,2.0,2.0,2.0,1.0,93.3312038075,77.9244925759,76.3875954946,0.763875954946,1.0,9.91666666667,3062.13136028,93.8774981929,1658.61302149,0.923754544551,1658.61302149,1.0,0.0,0.0,0.0,22.4208334287,1.0,57.0833358765,1.0,0.0,34.1333341599,22.0049997965,1.0,56.888891538,0.0,1.0,44.4258330663,0.0,1413.7800293,0.000135663542695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200902424922,139022.0,1719.6730336,52.7209917245,931.466273212,0.518774537416,931.466273212,0.200902215487,0.0,1.0,1.0,0.0,1795.51270549,1795.51270549,0.0,1795.51270549,0.0,1324.59750366,1795.51270549
2016-08-07T23:00:00.000Z,0.0,0.0385767594715,0.778844576612,0.511641692133,52.5594994227,0.0550666893999,91.3466663361,0.0,45.459165891,1.0,85.3888893127,0.0,0.0,0.0,51.1666663488,45.8758335114,1.0,85.2777779897,0.0,0.0,91.3466663361,85.4948927561,2.0,0.0,134.411250114,81.8517506917,40.390625,0.617118652452,1023.72499593,0.0,0.618523145811,0.0,0.0,17.0781944593,90.0905005137,7.90199979146,2933.74951172,89.7245000203,89.7479527791,81.8225002289,81.7111180623,,1382.66634115,55.7495002747,55.6993916829,41.111000061,40.9662577311,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,90.2810001373,100.0,11.3691585064,48.6134999593,1.94700050354,5.70903591315,39.1639995575,35.0,69.7416667938,521.408337911,0.618523145811,48.6134999593,0.602250220889,60.2250219981,2.0,1.0,1.0,843.150309245,843.150309245,0.0,0.632194432524,0.0,1.0,17.0624818802,89.3555005391,7.49249903361,3249.71815999,89.3735001882,89.1036758423,81.8810011546,81.3934275309,,1318.74995931,55.5649992625,55.4954528809,41.0940001806,41.6800130208,41.1143608093,1.0,0.0,36.7405986786,1.0,0.0,-0.0179996490479,100.0,11.2048366865,48.2795000076,0.818500200907,5.85764527321,40.2754999797,224.0,63.7083336512,502.316668193,0.632194432524,48.2795000076,0.567581387474,56.7581383387,2.0,1.0,1.0,794.613942464,794.613942464,1023.72499593,0.617126873652,2.0,0.0,2755.54207357,0.0,15.9924512343,4.31939979394,10.3463541667,2755.54207357,0.025825386065,42.838332812,42.838332812,57.0,2.0,56.7066930135,42.2561213175,41.3552786509,1.0,2255.82406622,573.798371667,0.0,0.0,0.0,6.0338567098,1.0,0.0,33.2674996058,75.7886435191,1.0,88.982140859,0.0,1.0,1.0,0.0,30.7266658147,1.0,83.8095213572,0.0,1.0,0.0385760126664,63.9941651026,83.4150549571,63.9941651026,2.0,0.0,69.1580780782,0.0566000007093,17.5912621836,0.923989822925,788.809347303,0.0,1.0,4169.40118143,0.00416940118143,310.799681327,0.73656629995,0.187355277331,0.0,0.73656629995,0.0,1221.87415568,310.799681327,0.0,1221.87415568,0.0,0.00122187415568,0.738017673294,1.0,21.1177120312,2.0,2.0,2.0,1.0,93.8874678178,77.2987414273,75.7886435191,0.757886435191,1.0,11.0833333333,2829.4452198,86.7439071864,1532.57784628,0.923863712454,1532.57784628,1.0,0.0,0.0,0.0,21.5874997775,1.0,56.8333358765,1.0,0.0,33.9916667938,21.2508331935,1.0,56.6527792613,0.0,1.0,42.838332812,0.0,1258.15002441,0.000126535815796,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.202795363434,139022.0,1566.998634,48.040366047,848.769707508,0.511652660843,848.769707508,0.202786085506,0.0,1.0,1.0,0.0,1658.87871297,1658.87871297,0.0,1658.87871297,0.0,1221.87415568,1658.87871297
2016-08-08T00:00:00.000Z,0.0,0.0386838421924,0.779651507242,0.513334931014,52.5849987666,0.0547992020957,91.5016682943,0.0,45.5875002543,1.0,85.3888880412,0.0,0.0,0.0,51.125,45.8633333842,1.0,85.2083326976,0.0,0.0,91.5016682943,85.6245276133,2.0,0.0,134.237249056,81.6522502899,40.4348958333,0.616987603127,1031.53333537,0.0,0.615292831182,0.0,0.0,17.0516042709,89.9795004527,7.97549819946,2930.4161377,89.6074988047,89.6227010091,81.6320006053,81.5085830688,,1436.66634115,55.5575002035,55.5121129354,41.2024997075,41.0502497355,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.372001647949,90.126499176,100.0,11.3204695384,48.4049990972,1.90799999237,5.73113473256,39.2944997152,35.0,70.6083329519,527.483334859,0.615292831182,48.4049990972,0.613757734753,61.3757737478,2.0,1.0,1.0,859.260828654,859.260828654,0.0,0.62613862519,0.0,1.0,17.0274313291,89.2429993947,7.58700052897,3245.59372965,89.2595005035,88.98802948,81.6724999746,81.1925048828,,1366.49994914,55.3655004501,55.3022842407,41.1989997228,41.7393849691,41.1143608093,1.0,0.0,36.9776759148,1.0,0.0,-0.0165011088053,100.0,11.1584326426,48.0605007807,0.843999862671,5.86899884542,40.3549998601,224.0,64.1500005722,504.050000509,0.62613862519,48.0605007807,0.575871480306,57.5871483485,2.0,1.0,1.0,806.220072428,806.220072428,1031.53333537,0.617609550395,2.0,0.0,2830.22115072,0.0,15.1675372918,4.1550800403,9.54947916667,2830.22115072,0.0262222097246,43.7199999491,43.7199999491,57.1779658,2.0,56.4941304525,42.3077087402,41.353413264,1.0,2273.46607126,581.222854716,0.0,0.0,0.0,6.23423194885,1.0,0.0,33.6099990209,75.3977686564,1.0,89.208331426,0.0,1.0,1.0,0.0,31.0649991035,1.0,84.2023779551,0.0,1.0,0.0386945975907,64.6749992371,84.1240234375,64.6749992371,2.0,0.0,69.6989390347,0.0566000007093,17.8188787722,0.924834911294,786.054498457,0.0,1.0,4202.00859872,0.00420200859872,314.821175775,0.736551132015,0.188302942809,0.0,0.736551132015,0.0,1231.43000285,314.821175775,0.0,1231.43000285,0.0,0.00123143000285,0.737279047569,1.0,21.0904619798,2.0,2.0,2.0,1.0,93.7689272563,76.8471946716,75.3977686564,0.753977686564,1.0,9.91666666667,2854.68892597,87.5178178068,1546.25117862,0.924854074824,1546.25117862,1.0,0.0,0.0,0.0,22.129166921,1.0,56.9166692098,1.0,0.0,34.0500001907,21.5908330282,1.0,56.7500015895,0.0,1.0,43.7199999491,0.0,1327.93005371,0.000128173086074,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203602868749,139022.0,1585.52949141,48.6084770548,858.807004341,0.513675377217,858.807004341,0.202744777074,0.0,1.0,1.0,0.0,1671.88664754,1671.88664754,0.0,1671.88664754,0.0,1231.43000285,1671.88664754
2016-08-08T01:00:00.000Z,0.0,0.0417536252223,0.769257412757,0.534789170892,54.091750145,0.0585650773387,117.329166412,0.0,58.5158325831,1.0,92.5972232819,0.0,0.0,0.0,55.450000445,58.9633337657,1.0,92.4166692098,0.0,0.0,117.329166412,93.3563893636,2.0,0.0,136.627499898,82.5357497533,41.2161458333,0.599296616238,1196.49165853,0.0,0.6014715048,0.0,0.0,17.5846180916,91.6219997406,8.71350097656,3224.99943034,91.2349999746,91.2103017171,82.521498998,82.3860371908,,1734.66628011,55.3640000025,55.3050893148,41.1785001755,41.0470657349,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.386999766032,97.9025001526,100.0,11.8228693008,50.0564997991,1.62300014496,5.76174867153,39.5555000305,35.0,79.2999992371,616.699996948,0.6014715048,50.0564997991,0.732404113043,73.2404104869,2.0,1.0,1.0,1025.36575826,1025.36575826,0.0,0.600631816159,0.0,1.0,17.5628620783,90.8180014292,8.23499933879,3589.80065918,90.7849998474,90.5233815511,82.5500005086,82.07081604,,1660.24993896,55.1854998271,55.1091105143,41.227499644,41.676188151,41.1143608093,1.0,0.0,51.8140913645,1.0,0.0,0.0330015818278,100.0,11.6644657453,49.5575002035,0.65349928538,5.89839629332,40.5740003586,224.0,74.2749996185,579.791671753,0.600631816159,49.5575002035,0.689850819906,68.9850819906,2.0,1.0,1.0,965.791147868,965.791147868,1196.49165853,0.599705441234,2.0,0.0,3425.32023112,0.0,12.6336212158,2.95015716553,5.08072916667,3425.32023112,0.0270750503972,54.1033325195,54.1033325195,60.5580743154,2.0,56.1910934448,42.2007141113,41.3407799403,1.0,2679.36237376,729.682307553,0.0,0.0,0.0,7.03028678894,1.0,0.0,42.6683327357,75.4912122091,1.0,96.8630930583,0.0,1.0,1.0,0.0,40.6924988429,1.0,92.4166641235,0.0,1.0,0.0417320096712,83.3608315786,91.9600563049,83.3608315786,2.0,0.0,82.1427322367,0.0566000007093,22.3702844356,0.924890811164,785.872600692,0.0,1.0,4952.219818,0.004952219818,395.23470239,0.726917054283,0.19796445556,0.0,0.726917054283,0.0,1451.28500366,395.23470239,0.0,1451.28500366,0.0,0.00145128500366,0.726974760493,1.0,21.6651868349,2.0,2.0,2.0,1.0,94.191043218,76.8171774546,75.4912122091,0.754912122091,1.0,9.33333333333,3409.04468131,104.513016672,1846.51970605,0.924881509843,1846.51970605,1.0,0.0,0.0,0.0,27.3075000445,1.0,59.8333339691,1.0,0.0,35.775001208,26.7958332698,1.0,59.6250019073,0.0,1.0,54.1033325195,0.0,1545.15002441,0.000160911830039,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.214043046004,139022.0,1972.67920356,60.4775454018,1068.5078559,0.535192316553,1068.5078559,0.213877737722,0.0,1.0,1.0,0.0,1996.49326579,1996.49326579,0.0,1996.49326579,0.0,1451.28500366,1996.49326579
2016-08-08T02:00:00.000Z,0.0,0.0420070360682,0.776599834757,0.55898229324,54.5544993083,0.0657751167174,145.198335012,0.0,71.9258333842,1.0,99.5694421132,0.0,0.0,0.0,59.6250003179,73.1616668701,1.0,99.3749993642,0.0,0.0,145.198335012,99.9743328094,2.0,0.0,137.699999809,83.145500501,41.4401041667,0.59651447306,1318.46665446,0.0,0.600459395124,0.0,0.0,17.8178868294,92.2775001526,8.83199946086,3500.41607666,91.9579995473,91.8505452474,83.1260000865,82.987932841,,1903.99958293,55.3564996719,55.2961680094,41.1860001882,41.0706125895,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,99.8149986267,100.0,12.0435682138,50.7719993591,1.53000005086,5.77431865533,39.6560001373,35.0,85.0583324432,674.70833842,0.600459395124,50.7719993591,0.802652115595,80.2652123769,2.0,1.0,1.0,1123.71296183,1123.71296183,0.0,0.613078075848,0.0,1.0,17.8323904673,91.5605010986,8.31899960836,3920.13427734,91.4840005239,91.2211023966,83.1650009155,82.6812311808,,1815.99995931,55.1599995295,55.0899861654,41.2814998627,41.5338541667,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,11.9327778021,50.2025006612,0.691000302633,5.89961266518,40.59049956,224.0,83.0416666667,643.758331299,0.613078075848,50.2025006612,0.750061558315,75.0061543783,2.0,1.0,1.0,1050.08618164,1050.08618164,1318.46665446,0.597017758671,2.0,0.0,3786.46368408,0.0,13.8514420191,2.95015716553,5.0546875,3796.3819987,0.0308215390808,68.1258325577,68.1258325577,65.1881586711,2.0,56.1037851969,42.0924453735,41.3435586294,1.0,2999.40731504,773.408355746,0.0,0.0,0.0,7.78860092163,1.0,0.0,47.2824986776,75.3373991648,1.0,99.8095232646,0.0,1.0,1.0,0.0,45.5649995804,1.0,96.2261892955,0.0,1.0,0.0420365088424,92.8474979401,96.1127497355,92.8474979401,2.0,0.0,91.954531556,0.0566000007093,23.7108186999,0.924567611286,786.924093522,0.0,1.0,5543.75342926,0.00554375342926,418.919053053,0.735035872018,0.189531739268,0.0,0.735035872018,0.0,1624.63834635,418.919053053,0.0,1624.63834635,0.0,0.00162463834635,0.735947092374,1.0,21.9770887326,2.0,2.0,2.0,1.0,93.414583842,76.9908218384,75.3373991648,0.753373991648,1.0,10.5,3772.81567078,115.665350256,2043.55739941,0.924567611286,2043.55739941,1.0,0.0,0.0,0.0,34.4000000954,1.0,64.5555556615,1.0,0.0,38.5583343506,33.7258330981,1.0,64.2638912201,0.0,1.0,68.1258325577,0.0,1676.77001953,0.000170554435269,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.204995001938,139022.0,2282.55041204,69.9774428234,1236.35056443,0.559362652791,1236.35056443,0.20432975773,0.0,1.0,1.0,0.0,2210.284434,2210.284434,0.0,2210.284434,0.0,1624.63834635,2210.284434
2016-08-08T03:00:00.000Z,0.0,0.042732066332,0.783912224744,0.573699322639,55.1950000127,0.0629900864915,145.894999186,0.0,72.2958329519,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5258337657,1.0,99.4583320618,0.0,0.0,145.894999186,100.0,2.0,0.0,138.36225001,83.1672499975,41.1744791667,0.600040849082,1390.23332723,0.0,0.608017796137,0.0,0.0,17.9725937843,92.7095006307,9.25500106812,3509.16597493,92.4035002391,92.2917989095,83.1484991709,83.0120595296,,2030.66621908,54.9695002238,54.9171422323,41.1529998779,40.9999796549,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,92.7065010071,100.0,12.2084122499,51.2505003611,1.57499980927,5.76418153445,39.5780000687,35.0,88.5583324432,710.549992879,0.608017796137,51.2505003611,0.834775012788,83.4775009155,2.0,1.0,1.0,1168.6850179,1168.6850179,0.0,0.623684745088,0.0,1.0,17.9810539881,91.9970003764,8.73149871826,3922.38407389,91.9174995422,91.6536560059,83.186000824,82.7073847453,,1923.74991862,54.7819999059,54.7081095378,41.1824998856,41.3634287516,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,12.0986742179,50.7349996567,0.722499529521,5.88237969081,40.460000356,224.0,86.4166660309,679.683329264,0.623684745088,50.7349996567,0.778405957903,77.8405946096,2.0,1.0,1.0,1089.76834106,1089.76834106,1390.23332723,0.60007835999,2.0,0.0,4049.59092204,0.0,15.7997763952,2.95015716553,5.86979166667,4049.59092204,0.0358224122497,83.0250002543,83.0250002543,69.6244239807,2.0,55.6894098918,41.9542414347,41.362423261,1.0,3172.27465494,784.531855632,0.0,0.0,0.0,8.15174166361,1.0,0.0,50.1549987793,74.9967575073,1.0,100.0,0.0,1.0,1.0,0.0,48.7083323797,1.0,98.2797603607,0.0,1.0,0.0427426045728,99.0058307648,97.9976215363,99.0058307648,2.0,0.0,97.2542236594,0.0566000007093,24.051838146,0.925035484066,785.401945494,0.0,1.0,5863.26118788,0.00586326118788,424.944131531,0.741626357553,0.183410822127,0.0,0.741626357553,0.0,1718.27248128,424.944131531,0.0,1718.27248128,0.0,0.00171827248128,0.740955397487,1.0,22.0075102307,2.0,2.0,2.0,1.0,93.1287237803,76.7394396464,74.9967575073,0.749967575073,1.0,10.5,3956.80651058,121.306061805,2143.21661281,0.92503717968,2143.21661281,1.0,0.0,0.0,0.0,41.6808331807,1.0,69.0,1.0,0.0,41.2750005722,41.3441667557,1.0,68.7916679382,0.0,1.0,83.0250002543,0.0,1760.48999023,0.000173007424336,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198274000393,139022.0,2454.42545214,75.2467134287,1329.44721706,0.573804858012,1329.44721706,0.19821241734,0.0,1.0,1.0,0.0,2316.8978068,2316.8978068,0.0,2316.8978068,0.0,1718.27248128,2316.8978068
2016-08-08T04:00:00.000Z,0.0,0.0406842095641,0.802176018617,0.601908205799,56.2112499873,0.0586995626149,145.785001119,0.0,72.2741661072,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4683329264,1.0,99.4722213745,0.0,0.0,145.785001119,100.0,2.0,0.0,139.227374554,83.322499911,40.859375,0.603722608687,1500.33333333,0.0,0.619549573317,0.0,0.0,18.2530001005,93.4475002289,9.72514343262,3513.74932861,93.1940002441,93.0261510213,83.3059997559,83.1625366211,,2154.33284505,55.0205001831,54.9623718262,41.2024997075,41.0387980143,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,93.3545010885,100.0,12.4908459981,51.9960006078,1.6410001119,5.76215422153,39.5569995244,35.0,94.7333348592,768.383336385,0.619549573317,51.9915005366,0.885824999128,88.582499822,2.0,1.0,1.0,1240.15499878,1240.15499878,0.0,0.63243102745,0.0,1.0,18.2517916361,92.7905000051,9.34049924215,3919.38437907,92.6794993083,92.4056854248,83.3390000661,82.8611017863,,2024.74993896,54.8269996643,54.7527364095,41.1164995829,41.2606582642,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.3787380854,51.5614999135,0.732999165853,5.87305355072,40.3850002289,224.0,91.9000002543,731.949996948,0.63243102745,51.5629997253,0.826548258464,82.6996917725,2.0,1.0,1.0,1157.16756185,1157.16756185,1500.33333333,0.603662689352,2.0,0.0,4320.88602702,0.0,17.4072036743,2.95771050453,6.59114583333,4320.88602702,0.0391780861197,97.406665802,97.406665802,73.4693641663,2.0,55.6811879476,41.8822733561,41.3817987442,1.0,3405.46821,841.410922518,0.0,0.0,0.0,8.5329653422,1.0,0.0,51.1008319855,74.7730344137,1.0,100.0,0.0,1.0,1.0,0.0,50.004998525,1.0,99.1011867523,0.0,1.0,0.0407070747246,101.10583051,99.5918305715,101.10583051,2.0,0.0,104.403370762,0.0566000007093,25.7956119658,0.925635660016,783.452806042,0.0,1.0,6294.26886197,0.00629426886197,455.752855876,0.742245828714,0.183391448389,0.0,0.742245828714,0.0,1844.58249919,455.752855876,0.0,1844.58249919,0.0,0.00184458249919,0.7422170192,1.0,19.7024663917,2.0,2.0,2.0,1.0,93.1783638,76.4153353373,74.7730344137,0.747730344137,1.0,10.5,4246.87913252,130.198982728,2300.33535506,0.925637277103,2300.33535506,1.0,0.0,0.0,0.0,49.1183328629,1.0,72.9166673024,1.0,0.0,43.6000006994,48.288333257,1.0,72.6666673024,0.0,1.0,97.406665802,0.0,1900.64001465,0.000185550574483,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198124527745,139022.0,2762.80578956,84.7009043706,1496.48239062,0.60217301892,1496.48239062,0.198143172397,0.0,1.0,1.0,0.0,2485.13690186,2485.13690186,0.0,2485.13690186,0.0,1844.58249919,2485.13690186
2016-08-08T05:00:00.000Z,0.0,0.0389102076509,0.81990705206,0.625961337117,56.9560000102,0.0560790065074,146.150834401,0.0,72.5049991608,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.7016671499,1.0,99.444442749,0.0,0.0,146.150834401,100.0,2.0,0.0,139.988998413,83.6967493693,41.0651041667,0.601998860666,1570.97501628,0.0,0.620676359865,0.0,0.0,18.4971467654,94.1420008341,9.97200012207,3509.58262126,93.8674996694,93.7248942057,83.6704991659,83.5288772583,,2320.99951172,55.2094993591,55.1541112264,42.0530004501,41.7947311401,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,94.1659997304,100.0,12.6366628806,51.8144992193,1.75200049082,5.86048368613,40.3009999593,35.0,96.9916674296,788.75,0.620676359865,51.8144992193,0.907919195266,90.7919197083,2.0,1.0,1.0,1271.08687337,1271.08687337,0.0,0.646142795964,0.0,1.0,18.5720829964,93.6859989166,9.57959899902,3928.75819906,93.5704994202,93.2950795492,83.7229995728,83.2374318441,,2148.24991862,55.0205001831,54.9452641805,41.4944998423,41.6047032674,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.11549949646,100.0,12.6503713131,52.0759995778,0.752499580383,5.92171148459,40.7420002619,224.0,97.2833334605,782.225006104,0.646142795964,52.0759995778,0.864603663853,86.4603652954,2.0,1.0,1.0,1210.44512939,1210.44512939,1570.97501628,0.603645442114,2.0,0.0,4645.85673014,0.0,17.6344034022,2.8115024368,6.109375,4657.04798473,0.0439559847858,114.314166387,114.314166387,77.0996653239,2.0,55.8683332963,42.4097817161,41.3940203985,1.0,3568.66769628,882.602497338,0.0,0.0,0.0,8.83503214518,1.0,0.0,51.3133328756,74.8354670207,1.0,100.0,0.0,1.0,1.0,0.0,50.2266664505,1.0,99.255950292,0.0,1.0,0.0388918391213,101.539999644,100.0,101.539999644,2.0,0.0,109.406669993,0.0566000007093,27.0584454422,0.925681714688,783.303286965,0.0,1.0,6595.90769149,0.00659590769149,478.064401115,0.740719459093,0.183194654157,0.0,0.740719459093,0.0,1932.98001099,478.064401115,0.0,1932.98001099,0.0,0.00193298001099,0.742802749077,1.0,17.165875415,2.0,2.0,2.0,1.0,93.0760414817,76.3904418945,74.8354670207,0.748354670207,1.0,10.5,4459.78621419,136.726195909,2415.65714126,0.925681714688,2415.65714126,1.0,0.0,0.0,0.0,57.5483334859,1.0,76.5833333333,1.0,0.0,45.7916676203,56.7658335368,1.0,76.3194452922,0.0,1.0,114.314166387,0.0,1990.69006348,0.0001946342697,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197902422885,139022.0,3017.26076997,92.5018750516,1634.30872601,0.626268388003,1634.30872601,0.197810368109,0.0,1.0,1.0,0.0,2602.5108846,2609.59798917,0.0,2609.59798917,0.0,1932.98001099,2609.59798917
2016-08-08T06:00:00.000Z,0.0,0.0393816820578,0.816107993643,0.620417448928,56.9230003357,0.0565946989988,145.640832265,0.0,72.1608339945,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.480000178,1.0,99.4722213745,0.0,0.0,145.640832265,100.0,2.0,0.0,139.286998749,83.7477493286,40.8125,0.603633981475,1556.38332113,0.0,0.627326290515,0.0,0.0,18.4790174166,94.1525001526,9.57599894206,3502.91601562,93.8884995778,93.7445958455,83.7169996897,83.5828450521,,2331.99951172,55.4360001882,55.385983785,42.4609994888,42.1809768677,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,93.9904988607,100.0,12.5733224551,51.427500089,1.83299922943,5.90569488207,40.6280002594,35.0,96.8583329519,785.41666158,0.627326290515,51.427500089,0.894238077799,89.4238077799,2.0,1.0,1.0,1251.93330892,1251.93330892,0.0,0.640614306465,0.0,1.0,18.5587882996,93.6665000916,9.23399925232,3925.3836263,93.5645001729,93.3027420044,83.7784989675,83.2948404948,,2136.74991862,55.2484998703,55.1754150391,41.6984999975,41.8472518921,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,12.6048410734,51.8660001755,0.719499905904,5.95374453068,40.9790000916,224.0,96.25,770.966674805,0.640614306465,51.8660001755,0.859182775588,85.9284833272,2.0,1.0,1.0,1202.85588582,1202.85588582,1556.38332113,0.603571625779,2.0,0.0,4677.36199951,0.0,21.8874680201,3.2725315094,10.1171875,4677.36199951,0.0504211687128,130.617499669,130.617499669,80.589176178,2.0,56.041788737,42.7484308879,41.4028358459,1.0,3570.88618248,835.507738389,0.0,0.0,0.0,8.94653129578,1.0,0.0,51.5308322906,74.770468394,1.0,100.0,0.0,1.0,1.0,0.0,50.009165446,1.0,99.2678559621,0.0,1.0,0.0394584725493,101.539997737,99.897702535,101.539997737,2.0,0.0,109.474683383,0.0566000007093,25.6146347012,0.925681714688,783.303286965,0.0,1.0,6600.00808173,0.00660000808173,452.555377743,0.750160812609,0.175520902079,0.0,0.750160812609,0.0,1934.18166097,452.555377743,0.0,1934.18166097,0.0,0.00193418166097,0.749999349316,1.0,18.8030661275,2.0,2.0,2.0,1.0,92.8047040304,76.3904418945,74.770468394,0.74770468394,1.0,9.91666666667,4406.39392087,135.089318084,2386.73703871,0.925681714688,2386.73703871,1.0,0.0,0.0,0.0,65.7616672516,1.0,80.5277786255,1.0,0.0,48.1833346685,64.8558330536,1.0,80.3055578868,0.0,1.0,130.617499669,0.0,2001.97998047,0.000184248785813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189612584211,139022.0,2957.56073638,90.6716172553,1601.97201624,0.621315284768,1601.97201624,0.189736647341,0.0,1.0,1.0,0.0,2578.35603841,2578.35603841,0.0,2578.35603841,0.0,1934.18166097,2578.35603841
2016-08-08T07:00:00.000Z,0.0,0.039127117087,0.783440304915,0.511858208415,52.3997491201,0.055837690052,90.7275015513,0.0,45.022500356,1.0,85.1249993642,0.0,0.0,0.0,50.9583323797,45.7583335241,1.0,84.9305534363,0.0,0.0,90.7275015513,85.5640366872,2.0,0.0,134.14350001,81.7437508901,40.2083333333,0.617483312553,1003.67499797,0.0,0.624037198241,0.0,0.0,17.0032579104,89.9450003306,7.84349886576,2923.33284505,89.5625,89.6157048543,81.7190011342,81.6050949097,,1387.99968465,55.4420000712,55.3872553507,41.0675001144,40.8790817261,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,90.0574989319,100.0,11.2976686954,48.4949998856,1.91399987539,5.70579210917,39.1535002391,35.0,68.9583323797,517.475001017,0.624037198241,48.4949998856,0.593391658238,59.3391650518,2.0,1.0,1.0,830.748321533,830.748321533,0.0,0.622148596001,0.0,1.0,16.981502533,89.1125005086,7.39349937439,3248.5933431,89.1620000203,88.9075215658,81.768500646,81.2907384237,,1321.74992879,55.2620004018,55.1894429525,41.0294996897,41.5989583333,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,11.1291286151,48.1325003306,0.810999552409,5.85237403711,40.2185001373,224.0,66.4500007629,486.241666158,0.622148596001,48.1325003306,0.559742021107,55.974202474,2.0,1.0,1.0,783.638829549,783.638829549,1003.67499797,0.618674408212,2.0,0.0,2755.54201253,0.0,16.8728001912,4.00118041039,11.3567708333,2755.54201253,0.0279559314483,45.3983332316,45.3983332316,57.769320488,2.0,56.3587468465,42.1981658936,41.4083007177,1.0,2221.65096131,543.649114534,0.0,0.0,0.0,6.99082756042,1.0,0.0,33.0591661135,74.7281735738,1.0,88.5714257558,0.0,1.0,1.0,0.0,30.5391659737,1.0,83.3630936941,0.0,1.0,0.039171586218,63.598332723,83.4204044342,63.598332723,2.0,0.0,68.1104138154,0.0566000007093,16.6669593047,0.925681714688,783.303286965,0.0,1.0,4106.23961395,0.00410623961395,294.469241975,0.740336568769,0.181164065408,0.0,0.740336568769,0.0,1203.3641866,294.469241975,0.0,1203.3641866,0.0,0.0012033641866,0.741637095809,1.0,20.9867850593,2.0,2.0,2.0,1.0,92.3632996877,76.3904418945,74.7281735738,0.747281735738,1.0,11.6666666667,2743.97380277,84.1235614684,1486.28198612,0.914393928348,1486.28198612,1.0,0.0,0.0,0.0,22.9424997965,1.0,57.9722204208,1.0,0.0,34.6750008265,22.4558334351,1.0,57.7916669846,0.0,1.0,45.3983332316,0.0,1330.43005371,0.000119887207094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198124746667,139022.0,1537.09615405,47.1236287561,832.572935787,0.512217496076,832.572935787,0.196882527611,0.0,1.0,1.0,0.0,1625.428538,1625.428538,0.0,1625.428538,0.0,1203.3641866,1625.428538
2016-08-08T08:00:00.000Z,0.0,0.0415557219155,0.769577088781,0.533824339853,54.0827509562,0.0598875893298,119.269168854,0.0,59.1125005086,1.0,92.9722239176,0.0,0.0,0.0,55.683333079,60.2125008901,1.0,92.8055547078,0.0,0.0,119.269168854,93.5481936137,2.0,0.0,136.562250773,82.4794998169,40.6614583333,0.60444877481,1198.65831502,0.0,0.59632811322,0.0,0.0,17.5471499761,91.5125007629,8.71199989319,3233.33276367,91.1705004374,91.1085739136,82.4585005442,82.3225453695,,1624.33295695,56.3660001755,56.3013687134,41.1845006943,41.1393330892,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,97.9999993642,100.0,11.7825629711,49.9859997431,1.60200023651,5.76458704472,39.5825004578,35.0,78.9416662852,612.191665649,0.59632811322,49.9859997431,0.733635152181,73.408516566,2.0,1.0,1.0,1027.08921305,1027.08921305,0.0,0.603945016083,0.0,1.0,17.5664879481,90.8164997101,8.28300158183,3594.30010986,90.7835006714,90.5355275472,82.5004990896,82.0280812581,,1554.49992879,56.1740001043,56.0966389974,41.1719999313,41.6053441366,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,11.68369476,49.6115007401,0.70599937439,5.88400161266,40.4660005569,224.0,77.5,586.466659546,0.603945016083,49.6115007401,0.693827689035,69.3827692668,2.0,1.0,1.0,971.358764648,971.358764648,1198.65831502,0.604855397339,2.0,0.0,3205.36694336,0.0,14.7342704932,2.85867752632,7.9609375,3205.36694336,0.0264254308313,52.5216668447,52.5216668447,60.4914687475,2.0,57.1293004354,42.2784169515,41.3578958511,1.0,2682.00704625,702.339617014,0.0,0.0,0.0,7.24094072978,1.0,0.0,42.2574996948,75.2175598145,1.0,96.357140859,0.0,1.0,1.0,0.0,40.1499989827,1.0,91.755950292,0.0,1.0,0.0415274030344,82.4074986776,91.876914978,82.4074986776,2.0,0.0,82.2238114613,0.0566000007093,21.5320240609,0.924448053208,787.319850718,0.0,1.0,4957.10792108,0.00495710792108,380.424448605,0.732563484754,0.191837063978,0.0,0.732563484754,0.0,1452.71749878,380.424448605,0.0,1452.71749878,0.0,0.00145271749878,0.732503131032,1.0,22.2484949218,2.0,2.0,2.0,1.0,91.5797506968,77.0519587199,75.2175598145,0.752175598145,1.0,10.5,3384.34666326,103.755835522,1833.14194738,0.924400548732,1833.14194738,1.0,0.0,0.0,0.0,26.6033331553,1.0,59.9166676203,1.0,0.0,35.8416668574,25.9183336894,1.0,59.736111323,0.0,1.0,52.5216668447,0.0,1560.70007324,0.000154882134201,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207525908808,139022.0,1956.29731462,59.9753165395,1059.63455456,0.534343106973,1059.63455456,0.207490304438,0.0,1.0,1.0,0.0,1983.06021118,1983.06021118,0.0,1983.06021118,0.0,1452.71749878,1983.06021118
2016-08-08T09:00:00.000Z,0.0,0.0427431761182,0.786999719011,0.577529758737,55.8512487411,0.0614774157816,143.160832723,0.0,71.1308333079,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.0774993896,1.0,98.8333282471,0.0,0.0,143.160832723,99.9978860219,2.0,0.0,138.809998989,83.6134996414,40.78125,0.615828864646,1437.69165039,0.0,0.610169236426,0.0,0.0,18.205862999,93.3514995575,9.39059906006,3488.74934896,93.0964984894,92.9193318685,83.5924994151,83.4444351196,,1911.99956258,56.2954998016,56.2293879191,41.3149998983,41.2366892497,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,95.121500651,100.0,12.4159332911,51.7814985911,1.55550034841,5.78992970785,39.7594995499,35.0,90.6083329519,728.008331299,0.610169236426,51.7814985911,0.852083914621,85.2083905538,2.0,1.0,1.0,1192.91748047,1192.91748047,0.0,0.627425204335,0.0,1.0,18.2638777097,92.8159999847,9.10199991862,3899.13694255,92.7364997864,92.4619064331,83.6344998678,83.1570638021,,1823.74997965,56.1005001068,56.02587382,41.2094999949,41.4138565063,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,12.3774430752,51.5269997915,0.721000035604,5.88643451532,40.4884999593,224.0,89.6166667938,709.683329264,0.627425204335,51.5269997915,0.807489740281,80.7489738464,2.0,1.0,1.0,1130.48563639,1130.48563639,1437.69165039,0.615894843602,2.0,0.0,3787.04711914,0.0,16.7721320788,2.71193224192,8.56510416667,3787.04711914,0.0327363556797,76.6849997838,76.6849997838,68.1689758301,2.0,56.9749348958,42.1752370199,41.2736899058,1.0,3244.37189753,729.399403276,0.0,0.0,0.0,7.71803220113,1.0,0.0,50.7666651408,75.8744672139,1.0,100.0,0.0,1.0,1.0,0.0,49.0199995041,1.0,98.5357106527,0.0,1.0,0.0428146178004,99.7866630554,99.0617529551,99.7866630554,2.0,0.0,99.4645497247,0.0566000007093,22.3616112787,0.922022374139,795.261558886,0.0,1.0,5996.51729279,0.00599651729279,395.081466405,0.752742045275,0.169231400094,0.0,0.752742045275,0.0,1757.32417806,395.081466405,0.0,1757.32417806,0.0,0.00175732417806,0.752936934431,1.0,23.0249396733,2.0,2.0,2.0,1.0,89.4005349477,78.3335221608,75.8744672139,0.758744672139,1.0,10.5,3973.77130081,121.826161003,2152.40564446,0.921973445369,2152.40564446,1.0,0.0,0.0,0.0,38.6849999428,1.0,67.5138883591,1.0,0.0,40.3500006994,38.0000004768,1.0,67.2500015895,0.0,1.0,76.6849997838,0.0,1886.81005859,0.000160849443101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.183553442828,139022.0,2493.3358005,76.4396100513,1350.52312886,0.578490613684,1350.52312886,0.183401833666,0.0,1.0,1.0,0.0,2334.56359863,2334.56359863,0.0,2334.56359863,0.0,1757.32417806,2334.56359863
2016-08-08T10:00:00.000Z,0.0,0.0392646003953,0.81591534318,0.62095295578,57.5469996134,0.0554839944825,143.490832011,0.0,71.2674999237,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.2641665141,1.0,98.8333282471,0.0,0.0,143.490832011,100.0,2.0,0.0,,84.6087509791,40.7447916667,0.61704232642,1595.90834554,0.0,0.635839488971,0.0,0.0,18.8488634427,95.0989990234,,3494.16597493,94.8620001475,94.677327474,84.5810012817,84.4349034627,,2157.66617839,56.2025000254,56.1383005778,42.1310002009,41.8939997355,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,94.8680000305,100.0,12.9737824599,52.7309999466,1.73849964142,5.87508102258,40.3925005595,35.0,98.9166666667,804.058339437,0.635839488971,52.7309999466,0.903266034807,90.3266029358,2.0,1.0,1.0,1264.57244873,1264.57244873,0.0,0.653877735381,0.0,1.0,18.9322601954,94.6834983826,9.91800022125,3897.63710531,94.5875008901,94.3026707967,84.6365006765,84.1520996094,,2031.99990845,56.0150000254,55.9366175334,41.7089999517,41.7821477254,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0974979400635,100.0,12.9890581767,52.8785009384,0.8109998703,5.94320205847,40.8980000814,224.0,98.5333340963,791.849995931,0.653877735381,52.8785009384,0.865016712007,86.5016727448,2.0,1.0,1.0,1211.02339681,1211.02339681,1595.90834554,0.617065294696,2.0,0.0,4357.64204915,0.0,19.0487179756,3.07148269812,8.640625,4357.64204915,0.0399271969907,103.282499949,103.282499949,74.890469869,2.0,56.8452428182,42.5949452718,41.1420507431,1.0,3589.4466863,784.293985681,0.0,0.0,0.0,7.62976837158,1.0,0.0,51.7666657766,76.9512329102,1.0,100.0,0.0,1.0,1.0,0.0,49.7866659164,1.0,99.2916647593,0.0,1.0,0.0392689428707,101.553330739,100.0,101.553330739,2.0,0.0,110.043703277,0.0566000007093,24.044545632,0.915976192128,815.40757033,0.0,1.0,6634.31314465,0.00663431314465,424.815288529,0.751719420887,0.164250669323,0.0,0.751719420887,0.0,1944.23501587,424.815288529,0.0,1944.23501587,0.0,0.00194423501587,0.751745422681,1.0,19.1366881527,2.0,2.0,2.0,1.0,82.1534303029,81.3989842733,76.9512329102,0.769512329102,1.0,11.0833333333,4373.74067198,134.088248909,2369.0503044,0.91597009021,2369.0503044,1.0,0.0,0.0,0.0,52.0799999237,1.0,74.5277773539,1.0,0.0,44.6000010173,51.2025003433,1.0,74.3333346049,0.0,1.0,103.282499949,0.0,1977.45007324,0.000172954968509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.179318813003,139022.0,2965.23903215,90.9070151245,1606.13098914,0.620994811414,1606.13098914,0.179287224304,0.0,1.0,1.0,0.0,2586.38391113,2586.38391113,0.0,2586.38391113,0.0,1944.23501587,2586.38391113
2016-08-08T11:00:00.000Z,0.0,0.0440271243429,0.783188606797,0.553838586806,55.1169996262,0.0622293661776,130.407501856,0.0,64.6841669083,1.0,95.7222213745,0.0,0.0,0.0,57.2666657766,65.6274998983,1.0,95.4444408417,0.0,0.0,130.407501856,96.2754567464,2.0,0.0,137.489250183,83.8760000865,40.546875,0.626642036745,1314.98333232,0.0,0.620250358181,0.0,0.0,18.0729117393,93.1129995982,8.59199947781,3350.83272298,92.821999232,92.7470296224,83.8414999644,83.7320531209,,1775.33291626,55.6729996999,55.6299591064,41.1215000153,41.0088933309,41.1143608093,1.0,0.0,99.8615805308,1.0,0.0,0.279000600179,95.3480002085,100.0,12.3245439529,51.7124989827,1.66350015004,5.74836782614,39.4579998652,35.0,84.2000001272,667.374994914,0.620250358181,51.7004992167,0.767662477039,76.7662480672,2.0,1.0,1.0,1074.72746785,1074.72746785,0.0,0.645129337835,0.0,1.0,18.1260919571,92.3990008036,8.43150075277,3734.90749105,92.3420009613,92.0996322632,83.9105002085,83.4160308838,,1680.49991862,55.490000089,55.4208628337,41.1630001068,41.4132080078,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,12.2597288291,51.1790008545,0.778000513713,5.86636312803,40.3849995931,224.0,83.8749993642,647.608332316,0.645129337835,51.1790008545,0.717616075788,71.761607488,2.0,1.0,1.0,1004.6625061,1004.6625061,1314.98333232,0.626617539677,2.0,0.0,3514.58506266,0.0,20.2468981743,4.13921739658,12.6953125,3514.58506266,0.0361488179897,77.5716673533,77.5716673533,67.8953002294,2.0,56.4764099121,42.1465759277,41.1250139872,1.0,2982.24222246,555.003209731,0.0,0.0,0.0,6.87333933512,1.0,0.0,47.1383320491,76.9681606293,1.0,97.7559521993,0.0,1.0,1.0,0.0,45.2508319219,1.0,95.3928559621,0.0,1.0,0.0441806179077,92.3891652425,95.5573749542,92.3891652425,2.0,0.0,91.4282915754,0.0566000007093,17.015048242,0.912110505293,828.496167541,0.0,1.0,5512.02748115,0.00551202748115,300.619223124,0.769774366565,0.143257057054,0.0,0.769774366565,0.0,1615.34082031,300.619223124,0.0,1615.34082031,0.0,0.00161534082031,0.769116093715,1.0,25.0041044054,2.0,2.0,2.0,1.0,75.5610987345,83.2959234064,76.9681606293,0.769681606293,1.0,11.0833333333,3527.90379787,108.156948035,1910.90011801,0.91062016722,1910.90011801,1.0,0.0,0.0,0.0,39.2716674805,1.0,68.097222964,1.0,0.0,40.7333339055,38.3833332062,1.0,67.8888896306,0.0,1.0,77.5716673533,0.0,1932.08996582,0.000122391047763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.157318124736,139022.0,2166.64898969,66.42418717,1173.57219678,0.559253987167,1173.57219678,0.157939359429,0.0,1.0,1.0,0.0,2098.46013387,2098.46013387,0.0,2098.46013387,0.0,1615.34082031,2098.46013387
2016-08-08T12:00:00.000Z,0.0,0.0417883889177,0.779488023766,0.511430924952,53.0065002441,0.0550582806384,91.32416598,0.0,45.352499644,1.0,85.4444433848,0.0,0.0,0.0,51.1416664124,45.9650001526,1.0,85.2361106873,0.0,0.0,91.32416598,85.880153656,2.0,0.0,135.634499868,82.6279996236,40.4791666667,0.62292772131,1028.72499593,0.0,0.629668151055,0.0,0.0,17.330801487,90.9289995829,7.94100062052,2927.91617839,90.5450000763,90.5910263062,82.6039994558,82.5028610229,,1341.99968465,56.1665000916,56.1217346191,41.0480003357,40.9497121175,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,91.1045010885,100.0,11.6239957809,49.4969997406,1.91100056966,5.70680574576,39.136999766,35.0,70.7333335876,532.174997965,0.629668151055,49.4969997406,0.603778421311,60.3778419495,2.0,1.0,1.0,845.289789836,845.289789836,0.0,0.626585023967,0.0,1.0,17.3042116165,90.1099999746,7.52699979146,3251.96795654,90.1789995829,89.8908437093,82.6519997915,82.1696828206,,1278.24992879,55.9834998449,55.9155782064,41.0865001678,41.6219355265,41.1143608093,1.0,0.0,99.5700893402,1.0,0.0,-0.0689996083577,100.0,11.4574596882,49.0924994151,0.874000231425,5.85521237055,40.2124999364,224.0,67.2166662216,496.550003052,0.626585023967,49.0924994151,0.566687200637,56.6687205633,2.0,1.0,1.0,793.362080892,793.362080892,1028.72499593,0.622917216715,2.0,0.0,2679.69602458,0.0,16.5580114885,3.98030686378,10.9192708333,2673.17220792,0.0257940566777,42.6116669973,42.6116669973,57.0,2.0,57.1430414373,42.3152965199,41.122631073,1.0,2273.91224001,487.652993806,0.0,0.0,0.0,5.11077054342,1.0,0.0,35.7883323034,77.4932289124,1.0,90.9583307902,0.0,1.0,1.0,0.0,33.2224992116,1.0,86.1071414948,0.0,1.0,0.0416669781611,69.0108318329,85.7659460704,69.0108318329,2.0,0.0,69.7126174833,0.0566000007093,14.9502544661,0.905307130583,852.147069418,0.0,1.0,4202.83324483,0.00420283324483,264.138768176,0.745818786163,0.159944943129,0.0,0.745818786163,0.0,1231.67167155,264.138768176,0.0,1231.67167155,0.0,0.00123167167155,0.741902550062,1.0,21.8600977766,2.0,2.0,2.0,1.0,67.3253333352,86.4961596402,77.4932289124,0.774932289124,1.0,11.0833333333,2760.07175926,84.6170856525,1495.00149456,0.905273885679,1495.00149456,1.0,0.0,0.0,0.0,21.5400001208,1.0,57.0,1.0,0.0,34.0,21.0716670354,1.0,56.6666679382,0.0,1.0,42.6116669973,0.0,1291.25,0.000107538767002,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.176681273655,139022.0,1559.37791723,47.8067334098,844.641922451,0.511459204507,844.641922451,0.176594167542,0.0,1.0,1.0,0.0,1656.72335815,1651.43556907,0.0,1651.43556907,0.0,1231.67167155,1651.43556907
2016-08-08T13:00:00.000Z,0.0,0.0419145063294,0.77453630878,0.51527457839,53.4324992498,0.0543045346691,94.1408341726,0.0,46.6608333588,1.0,86.2916692098,0.0,0.0,0.0,51.6666660309,47.4224999746,1.0,86.111111323,0.0,0.0,94.1408341726,86.9628677368,2.0,0.0,135.957749685,82.5252504349,40.7083333333,0.620985196847,1076.81665039,0.0,0.618637522965,0.0,0.0,17.4081549644,91.1345005035,8.26349894206,2963.33278402,90.763999939,90.7792205811,82.5005009969,82.4044494629,,1406.99968465,56.2715005875,56.2389450073,41.1425002416,41.0222524007,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,91.2649993896,100.0,11.6794532935,49.6214996974,1.84950065613,5.72870182991,39.2929995855,35.0,72.6833324432,548.399993896,0.618637522965,49.6214996974,0.633447730655,63.3447723389,2.0,1.0,1.0,886.826822917,886.826822917,0.0,0.631315216549,0.0,1.0,17.4323280652,90.3755003611,7.83749961853,3281.58921305,90.3874994914,90.1125513713,82.5499998728,82.0676269531,,1341.24993896,56.0750001272,56.0290629069,41.0819997787,41.6998011271,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,11.5708307425,49.3054997126,0.854499181112,5.86149732272,40.2275005976,224.0,70.9166666667,528.39999644,0.631315216549,49.3054997126,0.598450139364,59.8450136185,2.0,1.0,1.0,837.830195109,837.830195109,1076.81665039,0.621286419822,2.0,0.0,2803.38338216,0.0,16.1728483041,3.42759950956,10.1067708333,2803.38338216,0.025742451478,44.6549994151,44.6549994151,58.0706644058,2.0,57.1944630941,42.3497416178,41.1162261963,1.0,2378.44865745,506.38373774,0.0,0.0,0.0,5.16385587056,1.0,0.0,37.4541654587,77.3366451263,1.0,92.6547603607,0.0,1.0,1.0,0.0,35.227499644,1.0,87.7916660309,0.0,1.0,0.0418798434682,72.6816654205,87.5697104136,72.6816654205,2.0,0.0,72.9174497338,0.0566000007093,15.5244935084,0.901162626909,866.852702746,0.0,1.0,4396.04612382,0.00439604612382,274.284334167,0.742941331077,0.158175963553,0.0,0.742941331077,0.0,1288.29414876,274.284334167,0.0,1288.29414876,0.0,0.00128829414876,0.743212575714,1.0,22.3330637014,2.0,2.0,2.0,1.0,61.3943490982,88.3953208923,77.3366451263,0.773366451263,1.0,10.5,2884.83239519,88.4419432422,1562.57848293,0.901117294629,1562.57848293,1.0,0.0,0.0,0.0,22.5283331871,1.0,57.7500006358,1.0,0.0,34.4750003815,22.1266668638,1.0,57.4583349228,0.0,1.0,44.6549994151,0.0,1344.80993652,0.000111669329375,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.175533156999,139022.0,1649.98042973,50.5843860324,893.71705651,0.515394205746,893.71705651,0.175278936453,0.0,1.0,1.0,0.0,1734.04560343,1734.04560343,0.0,1734.04560343,0.0,1288.29414876,1734.04560343
2016-08-08T14:00:00.000Z,0.0,0.0431454828323,0.768726400106,0.528862447477,53.8232507706,0.0635952776609,123.417500178,0.0,61.3075002035,1.0,94.1249993642,0.0,0.0,0.0,56.3750003179,62.0566673279,1.0,93.9583339691,0.0,0.0,123.417500178,94.7433776855,2.0,0.0,136.859251022,83.0360002518,40.8671875,0.607924607313,1175.60832723,0.0,0.605397214181,0.0,0.0,17.5979127884,91.6984996796,8.36850102743,3269.58274333,91.3790009816,91.3253860474,83.0104999542,82.9072977702,,1605.66628011,56.02399985,55.9968770345,41.1919997533,41.1291478475,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,94.5515009562,100.0,11.8345422745,50.1870012283,1.61999988556,5.76337059339,39.5719998678,35.0,77.816666921,600.349995931,0.605397214181,50.1870012283,0.708663584391,70.8072872162,2.0,1.0,1.0,992.129018148,992.129018148,0.0,0.612898566541,0.0,1.0,17.6341721217,91.0024998983,7.89899953206,3648.29331462,90.9605000814,90.6927032471,83.0615005493,82.5689722697,,1536.74993896,55.8319997787,55.7880732218,41.1689996719,41.6142781576,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,11.7524006367,49.7915004094,0.725499471029,5.88177144527,40.4435002009,224.0,76.5583337148,575.258331299,0.612898566541,49.7915004094,0.670575114659,67.0575110118,2.0,1.0,1.0,938.805160522,938.805160522,1175.60832723,0.608137042333,2.0,0.0,3179.69602458,0.0,17.3440383275,3.03280854225,10.1067708333,3177.36228434,0.030052192247,58.2108338674,58.2108338674,63.1200523376,2.0,56.8648529053,42.2605794271,41.0507605871,1.0,2659.66033375,545.687775595,0.0,0.0,0.0,5.67035293579,1.0,0.0,42.723332723,77.3401470184,1.0,96.9880905151,0.0,1.0,1.0,0.0,40.7116657893,1.0,92.3690458934,0.0,1.0,0.0431737881639,83.4349988302,92.26603508,83.4349988302,2.0,0.0,81.5387156194,0.0566000007093,16.7294596933,0.898200514071,877.547229117,0.0,1.0,4915.80487317,0.00491580487317,295.57348911,0.744962649488,0.152845461483,0.0,0.744962649488,0.0,1440.61333211,295.57348911,0.0,1440.61333211,0.0,0.00144061333211,0.744918475548,1.0,23.6282242068,2.0,2.0,2.0,1.0,58.1215343475,89.72721516,77.3401470184,0.773401470184,1.0,10.5,3205.6037856,98.2760137248,1736.32530907,0.897879725103,1736.32530907,1.0,0.0,0.0,0.0,29.4908332825,1.0,62.4305566152,1.0,0.0,37.3416674932,28.720000426,1.0,62.2361122767,0.0,1.0,58.2108338674,0.0,1537.52001953,0.000120336779023,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.17022932717,139022.0,1888.94607608,57.9104914126,1023.1535457,0.529087965002,1023.1535457,0.170285979793,0.0,1.0,1.0,0.0,1933.80612183,1933.80612183,0.0,1933.80612183,0.0,1440.61333211,1933.80612183
