timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-08T15:00:00.000Z,0.0,0.0436363972969,0.773279349951,0.518011872458,53.4647512436,0.0586883098867,104.749167124,0.0,51.9550005595,1.0,89.111111323,0.0,0.0,0.0,53.3499994278,52.8833328883,1.0,88.9166634878,0.0,0.0,104.749167124,89.6086260478,2.0,0.0,136.350000699,82.8852494558,40.8333333333,0.617187760681,1095.4666748,0.0,0.618529781006,0.0,0.0,17.4782567024,91.3730004628,8.19300079346,3069.58278402,91.0550003052,91.0297241211,82.8619995117,82.7777760824,,1458.99965413,56.0225000381,55.9987869263,41.0705006917,40.9688008626,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,92.821999232,100.0,11.7521905104,49.9844996134,1.78650093079,5.72606627146,39.2839997609,35.0,73.9583333333,561.458328247,0.618529781006,49.9844996134,0.64894946507,64.8949460983,2.0,1.0,1.0,908.529251099,908.529251099,0.0,0.624155422762,0.0,1.0,17.5096813838,90.605000178,7.68150138855,3412.07291667,90.5900007884,90.3291473389,82.9084993998,82.4222666423,,1390.74994914,55.8395004272,55.7925415039,41.056500117,41.5881118774,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.6516304811,49.5335006714,0.772000948588,5.85805074374,40.2844991684,224.0,72.2916673024,534.008328756,0.624155422762,49.5335006714,0.611505770002,61.1505753199,2.0,1.0,1.0,856.108078003,856.108078003,1095.4666748,0.617512560296,2.0,0.0,2898.48250326,0.0,16.6227556864,3.65809893608,10.2994791667,2898.48250326,0.0269707131547,48.0858335495,48.0858335495,58.6603911718,2.0,56.9312795003,42.2274653117,41.0620015462,1.0,2447.60575367,495.523605205,0.0,0.0,0.0,5.47935612996,1.0,0.0,39.7783323924,77.3826433818,1.0,94.5892829895,0.0,1.0,1.0,0.0,37.6733322144,1.0,89.9047597249,0.0,1.0,0.0436343151042,77.4516639709,89.3588848114,77.4516639709,2.0,0.0,75.037638064,0.0566000007093,15.1915482646,0.898155667942,877.711278517,0.0,1.0,4523.86800631,0.00452386800631,268.401909438,0.746931634716,0.151218085642,0.0,0.746931634716,0.0,1325.75330607,268.401909438,0.0,1325.75330607,0.0,0.00132575330607,0.746834074457,1.0,22.9553140855,2.0,2.0,2.0,1.0,58.0923140844,89.747147878,77.3826433818,0.773826433818,1.0,10.5,2943.12935887,90.2291863285,1594.15521551,0.898149720358,1594.15521551,1.0,0.0,0.0,0.0,24.2583330472,1.0,58.8472232819,1.0,0.0,35.2000010808,23.8275000254,1.0,58.6666682561,0.0,1.0,48.0858335495,0.0,1527.28991699,0.000109274418902,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.168366233618,139022.0,1698.84073011,52.0823239784,920.182390914,0.518432301345,920.182390914,0.168508446477,0.0,1.0,1.0,0.0,1774.93259684,1774.93259684,0.0,1774.93259684,0.0,1325.75330607,1774.93259684
2016-08-08T16:00:00.000Z,0.0,0.0434024346461,0.771736882635,0.518216057302,53.657500267,0.0580822978718,104.183334351,0.0,51.6299997965,1.0,89.0555553436,0.0,0.0,0.0,53.3416665395,52.4083334605,1.0,88.9027760824,0.0,0.0,104.183334351,89.7338453929,2.0,0.0,136.535999934,82.8784996668,40.9791666667,0.614813110599,1100.19165039,0.0,0.615931407999,0.0,0.0,17.5169334412,91.4809996287,8.32799975077,3061.24945068,91.1869996389,91.1231918335,82.8589998881,82.7631708781,,1458.99966431,56.2910006841,56.2701594035,41.1740001043,41.072517395,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,91.6010004679,100.0,11.7778919538,50.0129995346,1.78500048319,5.73904164632,39.3889996211,35.0,74.4500007629,565.841669718,0.615931407999,50.0129995346,0.656346479143,65.5747893651,2.0,1.0,1.0,918.885070801,918.885070801,0.0,0.618352554715,0.0,1.0,17.5205594699,90.69800059,7.80000114441,3400.82430013,90.69800059,90.4230728149,82.8979994456,82.4114227295,,1385.74993896,56.1064996719,56.0647608439,41.1359999975,41.684483846,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,11.6485196749,49.5620005925,0.768999735514,5.87203983466,40.3670002619,224.0,72.3916664124,534.349995931,0.618352554715,49.5620005925,0.617341860817,61.7341864904,2.0,1.0,1.0,864.278605143,864.278605143,1100.19165039,0.614849723819,2.0,0.0,2891.48138428,0.0,15.7562002341,3.4191347758,9.45572916667,2892.06479899,0.0257931750932,46.1749998728,46.1749998728,58.4249464671,2.0,57.2115427653,42.3529281616,41.052666982,1.0,2452.02895995,489.484688649,0.0,0.0,0.0,4.40479342143,1.0,0.0,39.9283323288,78.4542064667,1.0,94.7083307902,0.0,1.0,1.0,0.0,37.7391662598,1.0,89.9583307902,0.0,1.0,0.0433905362718,77.6674982707,89.9625485738,77.6674982707,2.0,0.0,75.1732428081,0.0566000007093,15.006409774,0.890391680454,906.530200881,0.0,1.0,4532.0433431,0.0045320433431,265.130911412,0.742201151682,0.148161422879,0.0,0.742201151682,0.0,1328.14914958,265.130911412,0.0,1328.14914958,0.0,0.00132814914958,0.742076978087,1.0,22.6760894784,2.0,2.0,2.0,1.0,52.7911345164,93.1596520742,78.4542064667,0.784542064667,1.0,10.5,2941.5136486,90.1796525821,1593.28006099,0.890362574561,1593.28006099,1.0,0.0,0.0,0.0,23.2699999809,1.0,58.0416666667,1.0,0.0,34.7166678111,22.9050002098,1.0,57.8611125946,0.0,1.0,46.1749998728,0.0,1417.36999512,0.000107942698091,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.166405717302,139022.0,1712.37178909,52.4971533297,927.511531304,0.518315376667,927.511531304,0.166552656616,0.0,1.0,1.0,0.0,1789.47330729,1789.47330729,0.0,1789.47330729,0.0,1328.14914958,1789.47330729
2016-08-08T17:00:00.000Z,0.0,0.0449294978129,0.768832710122,0.531406785241,53.7295001348,0.0721284349041,141.31750234,0.0,70.0450007121,1.0,98.694442749,0.0,0.0,0.0,59.0749991735,71.3508338928,1.0,98.4583295186,0.0,0.0,141.31750234,99.5644645691,2.0,0.0,137.507249514,83.7777493795,41.2473958333,0.610249346368,1197.11665853,0.0,0.605439183903,0.0,0.0,17.7332817713,92.0825010935,8.0715007782,3451.66601562,91.830499649,91.7170384725,83.7589988708,83.6596755981,,1625.99965413,56.1290006638,56.1089935303,41.1919997533,41.1590550741,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,95.6299991608,100.0,11.9658563932,50.6384998957,1.5929997762,5.76742537816,39.5989999771,35.0,78.9833348592,612.5,0.605439183903,50.6384998957,0.722839351836,72.2839361827,2.0,1.0,1.0,1011.97509257,1011.97509257,0.0,0.612781410898,0.0,1.0,17.765914758,91.3985010783,7.55699984233,3866.14111328,91.3534997304,91.0747858683,83.7964998881,83.3037643433,,1549.74995931,55.9430001577,55.9060160319,41.1704994837,41.6749089559,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0450013478597,100.0,11.8768445651,50.1830002467,0.656499862671,5.89048933983,40.5139996211,224.0,77.4166666667,584.616673787,0.612781410898,50.1830002467,0.681419808524,68.141980807,2.0,1.0,1.0,953.987731934,953.987731934,1197.11665853,0.610260748872,2.0,0.0,3204.20009359,0.0,16.4425381025,3.14617685477,9.16145833333,3204.20009359,0.0288176333594,56.6266657511,56.6266657511,62.1897236506,2.0,57.0179519653,42.3255411784,41.0195989609,1.0,2738.26080006,483.717524725,0.0,0.0,0.0,4.82134691874,1.0,0.0,44.926665624,78.9376519521,1.0,98.1547597249,0.0,1.0,1.0,0.0,43.21083196,1.0,94.2499987284,0.0,1.0,0.0448956637369,88.137497584,94.0855738322,88.137497584,2.0,0.0,83.9484147035,0.0566000007093,14.829602558,0.889530743808,909.963204756,0.0,1.0,5061.08077567,0.00506108077567,262.007109048,0.756078539534,0.133562310658,0.0,0.756078539534,0.0,1483.18752035,262.007109048,0.0,1483.18752035,0.0,0.00148318752035,0.756118883689,1.0,24.9106153581,2.0,2.0,2.0,1.0,53.5246531169,93.521701177,78.9376519521,0.789376519521,1.0,9.91666666667,3221.97832479,98.7780172615,1745.19462939,0.889640850192,1745.19462939,1.0,0.0,0.0,0.0,28.8233331045,1.0,61.7777792613,1.0,0.0,36.950000445,27.8033331235,1.0,61.5833339691,0.0,1.0,56.6266657511,0.0,1596.91003418,0.000106670905022,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150130595542,139022.0,1925.71702802,59.0377993455,1043.07064674,0.531721930236,1043.07064674,0.149965597134,0.0,1.0,1.0,0.0,1961.68445841,1961.68445841,0.0,1961.68445841,0.0,1483.18752035,1961.68445841
2016-08-08T18:00:00.000Z,0.0,0.0461921282961,0.769045096973,0.537794085403,54.0820000966,0.0707079488938,143.590001424,0.0,71.1775010427,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3941663106,1.0,98.8333282471,0.0,0.0,143.590001424,100.0,2.0,0.0,137.830499967,83.7484998703,41.0572916667,0.610330379773,1240.29165649,0.0,0.607168874219,0.0,0.0,17.7937137286,92.2789999644,8.31000010173,3483.74930827,92.0329996745,91.9249394735,83.7229995728,83.625386556,,1687.33296712,55.876999855,55.8560969035,41.0570001602,41.0445200602,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,100.048999151,100.0,12.0341952642,50.9759995143,1.51650079091,5.75951850414,39.5404993693,35.0,80.8083337148,632.566665649,0.607168874219,50.9759995143,0.74422106425,74.4435901642,2.0,1.0,1.0,1041.90948995,1041.90948995,0.0,0.615804723659,0.0,1.0,17.8481028875,91.6339995066,7.82100041707,3887.8883667,91.5950005849,91.3175735474,83.7740001678,83.2757059733,,1618.74993896,55.6835002899,55.6516443888,41.0519997279,41.4744974772,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,11.9736301104,50.543000857,0.659499804179,5.87447273731,40.3924999237,224.0,79.4166666667,607.724995931,0.615804723659,50.543000857,0.704850151425,70.4850145976,2.0,1.0,1.0,986.790211995,986.790211995,1240.29165649,0.610359699414,2.0,0.0,3350.64109294,0.0,17.7222944895,3.58154773712,10.0572916667,3350.64109294,0.0313460078974,63.7091681163,63.7091681163,64.280471166,2.0,56.7535095215,42.1975326538,41.0891154607,1.0,2845.84497623,518.907559962,0.0,0.0,0.0,5.70511436462,1.0,0.0,47.884165446,78.0178852081,1.0,99.7738087972,0.0,1.0,1.0,0.0,45.9958324432,1.0,96.3690446218,0.0,1.0,0.0461862911327,93.8699976603,95.680513382,93.8699976603,2.0,0.0,87.2466838224,0.0566000007093,15.9084434308,0.896917147909,882.223197968,0.0,1.0,5259.9267752,0.0052599267752,281.067901615,0.75853156487,0.13830962922,0.0,0.75853156487,0.0,1541.4608256,281.067901615,0.0,1541.4608256,0.0,0.0015414608256,0.758616223931,1.0,25.3735608021,2.0,2.0,2.0,1.0,58.4117606481,90.2993392944,78.0178852081,0.780178852081,1.0,9.91666666667,3362.27037494,103.079030228,1821.18425682,0.896179598791,1821.18425682,1.0,0.0,0.0,0.0,32.3775003751,1.0,64.4027795792,1.0,0.0,38.4500010808,31.3316666285,1.0,64.083334287,0.0,1.0,63.7091681163,0.0,1597.18994141,0.000114431121914,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.154332490281,139022.0,2018.20067648,61.8731230204,1093.16470397,0.537931240155,1093.16470397,0.15423244088,0.0,1.0,1.0,0.0,2032.16437785,2032.16437785,0.0,2032.16437785,0.0,1541.4608256,2032.16437785
2016-08-08T19:00:00.000Z,0.0,0.0444756202359,0.770098259684,0.521372778541,53.44075044,0.0665873497431,122.686667124,0.0,60.8566656113,1.0,93.9305540721,0.0,0.0,0.0,56.2666664124,61.8300002416,1.0,93.7777760824,0.0,0.0,122.686667124,94.5797901154,2.0,0.0,136.773749987,83.3329995473,40.7838541667,0.614052456024,1128.75002035,0.0,0.606179234246,0.0,0.0,17.5471498171,91.6084982554,8.04750061035,3279.16603597,91.355000178,91.2529042562,83.3074995677,83.2107899984,,1548.66634115,55.900999705,55.8803075155,41.0480003357,40.9745279948,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.251997629801,91.6639995575,100.0,11.8121627967,50.3085002899,1.6890001297,5.73498686155,39.359000206,35.0,75.9333318075,580.608342489,0.606179234246,50.3069998423,0.684480725243,68.4480730693,2.0,1.0,1.0,958.27301534,958.27301534,0.0,0.615060978939,0.0,1.0,17.5652794838,90.8464991252,7.47900009155,3664.41628011,90.8374996185,90.5642751058,83.358499527,82.8649342855,,1460.24994914,55.7150001526,55.6771469116,41.0594997406,41.6072616577,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,11.6976997852,49.7779998779,0.714999516805,5.86757957935,40.3445002238,224.0,73.9583333333,548.166666667,0.615060978939,49.7779998779,0.636777583531,63.6777585347,2.0,1.0,1.0,891.488616943,891.488616943,1128.75002035,0.614281464022,2.0,0.0,3023.33664958,0.0,17.5057665507,3.71101884047,11.1145833333,3023.33664958,0.029421116731,54.1233345668,54.1233345668,60.9259427389,2.0,56.8287913005,42.233194987,41.0947949092,1.0,2561.26099507,486.374790017,0.0,0.0,0.0,5.59424146016,1.0,0.0,41.9858322144,77.7132581075,1.0,96.2499993642,0.0,1.0,1.0,0.0,39.7466659546,1.0,91.7380924225,0.0,1.0,0.0444839506482,81.7549978892,91.3977775574,81.7549978892,2.0,0.0,78.5220312737,0.0566000007093,14.9110678474,0.898069084749,878.031770153,0.0,1.0,4733.93505225,0.00473393505225,263.446425099,0.754714668143,0.143317759864,0.0,0.754714668143,0.0,1387.31502279,263.446425099,0.0,1387.31502279,0.0,0.00138731502279,0.754773875078,1.0,24.2648773674,2.0,2.0,2.0,1.0,59.1173200607,89.7851727804,77.7132581075,0.777132581075,1.0,11.0833333333,3047.63578509,93.4330991212,1650.76144789,0.898032428007,1650.76144789,1.0,0.0,0.0,0.0,27.2483336131,1.0,61.1666688919,1.0,0.0,36.5916668574,26.8750001589,1.0,60.9861119588,0.0,1.0,54.1233345668,0.0,1459.52001953,0.000107256893495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.159590851504,139022.0,1769.7801464,54.2571539063,958.606947462,0.521492748475,958.606947462,0.159556878345,0.0,1.0,1.0,0.0,1838.19803874,1838.19803874,0.0,1838.19803874,0.0,1387.31502279,1838.19803874
2016-08-08T20:00:00.000Z,0.0,0.0396810410257,0.785283325901,0.509428015226,52.4912487666,0.0554419569229,87.7841676076,0.0,43.5191666285,1.0,84.3333320618,0.0,0.0,0.0,50.5333325068,44.2283337911,1.0,84.2222188314,0.0,0.0,87.7841676076,84.6791419983,2.0,0.0,134.498998006,82.0077492396,40.6119791667,0.617561857564,977.741668701,0.0,0.61288148379,0.0,0.0,17.0153447787,90.125,7.84949938456,2883.33284505,89.8309981028,89.8395080566,81.9814987183,81.8965148926,,1327.33299764,55.8139998118,55.787940979,41.1080001195,40.9509862264,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.294001897176,90.1595001221,100.0,11.2825880845,48.7229979833,1.76700019836,5.72910734018,39.3409999212,35.0,67.3000001907,498.316665649,0.61288148379,48.7229979833,0.581011446998,58.1011444728,2.0,1.0,1.0,813.416025798,813.416025798,0.0,0.631680869652,0.0,1.0,17.0576475461,89.3315003713,7.30200004578,3189.7257487,89.3359998067,89.0717315674,82.0339997609,81.5477854411,,1259.49993896,55.620499293,55.5834274292,41.1554994583,41.8338445028,41.1143608093,1.0,0.0,99.8412144979,1.0,0.0,-0.0044994354248,100.0,11.2008132935,48.1805003484,0.896499315898,5.85683433215,40.2590001424,224.0,65.2666660945,479.425000509,0.631680869652,48.1805003484,0.542351270403,54.2351277669,2.0,1.0,1.0,759.291778564,759.291778564,977.741668701,0.617564766648,2.0,0.0,2641.18971761,0.0,17.2079348564,4.10088948409,11.3619791667,2641.18971761,0.0272107373614,43.044166247,43.044166247,57.0721089045,2.0,56.7946345011,42.4102478027,41.1553548177,1.0,2162.62786993,482.301957249,0.0,0.0,0.0,5.80765533447,1.0,0.0,32.6549990972,76.1738433838,1.0,88.476190567,0.0,1.0,1.0,0.0,30.1691657702,1.0,83.3333307902,0.0,1.0,0.0396543233432,62.8241637548,82.9251893361,62.8241637548,2.0,0.0,66.3009094205,0.0566000007093,14.7862047028,0.904907700117,853.519808711,0.0,1.0,3997.14823994,0.00399714823994,261.240362501,0.739876766118,0.165004815383,0.0,0.739876766118,0.0,1171.39414469,261.240362501,0.0,1171.39414469,0.0,0.00117139414469,0.739895900091,1.0,20.6467475737,2.0,2.0,2.0,1.0,62.991177241,86.6865501404,76.1738433838,0.761738433838,1.0,10.5,2644.92982718,81.0871141234,1432.63450719,0.904881581501,1432.63450719,1.0,0.0,0.0,0.0,21.725833257,1.0,57.486111323,1.0,0.0,34.2999992371,21.318333149,1.0,57.1666641235,0.0,1.0,43.044166247,0.0,1253.07995605,0.000106358739644,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182349623151,139022.0,1489.1645326,45.6541618468,806.610623228,0.509471950268,806.610623228,0.182377039968,0.0,1.0,1.0,0.0,1583.22871908,1583.22871908,0.0,1583.22871908,0.0,1171.39414469,1583.22871908
2016-08-08T21:00:00.000Z,0.0,0.0396229355124,0.796004500455,0.507905785525,51.9032500585,0.0567309776827,84.0125007629,0.0,41.8250007629,1.0,83.0833358765,0.0,0.0,0.0,49.7916669846,42.1875,1.0,82.9861119588,0.0,0.0,84.0125007629,83.2694238027,2.0,0.0,133.725000064,81.8217500051,40.4192708333,0.632150993348,936.975001017,0.0,0.640041379506,0.0,0.0,16.8630547523,89.5279992421,7.52700042725,2839.58284505,89.3240000407,89.2622044881,81.7969996134,81.6977920532,,1231.99973551,55.8664995829,55.8331654867,41.1379998525,40.9128036499,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,89.6585006714,100.0,11.1777394613,48.1860001882,2.14349969228,5.68531521161,38.9945001602,35.0,64.6750005086,483.533337911,0.640041379506,48.1860001882,0.540225415911,54.0225410461,2.0,1.0,1.0,756.315582275,756.315582275,0.0,0.638409031203,0.0,1.0,16.8509686788,88.7374998728,6.95549964905,3146.98103841,88.8020000458,88.5248031616,81.8465003967,81.3634490967,,1170.99993896,55.6715005239,55.6242294312,41.1149997711,41.7432047526,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,11.0170442263,47.6870002747,1.02549966176,5.83392457167,40.0895001094,224.0,62.2916663488,453.441665649,0.638409031203,47.6870002747,0.50744292123,50.7442913055,2.0,1.0,1.0,710.420089722,710.420089722,936.975001017,0.632465554562,2.0,0.0,2448.65765381,0.0,18.575273167,4.96844104926,13.3723958333,2448.65765381,0.0283111212109,41.8858334223,41.8858334223,57.0,2.0,56.8745727539,42.3778270375,41.2021217346,1.0,2070.59333318,418.942556526,0.0,0.0,0.0,5.32338015238,1.0,0.0,30.7083328565,76.4736194611,1.0,86.494043986,0.0,1.0,1.0,0.0,28.0208326976,1.0,81.3392836253,0.0,1.0,0.039671000127,58.7291650772,81.0696379344,58.7291650772,2.0,0.0,63.4793544179,0.0566000007093,12.8437596125,0.909743373029,836.663597615,0.0,1.0,3827.04237395,0.00382704237395,226.92154508,0.756674129144,0.15309766,0.0,0.756674129144,0.0,1121.54335022,226.92154508,0.0,1121.54335022,0.0,0.00112154335022,0.757090588411,1.0,20.8691028495,2.0,2.0,2.0,1.0,70.586210771,84.4210385409,76.4736194611,0.764736194611,1.0,10.5,2486.46169227,76.2288666157,1346.79974665,0.908648359627,1346.79974665,1.0,0.0,0.0,0.0,21.2191665967,1.0,57.486111323,1.0,0.0,34.2999992371,20.6666671435,1.0,57.1666641235,0.0,1.0,41.8858334223,0.0,1188.41003418,9.23865259633e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.168489447406,139022.0,1389.87712827,42.6102515685,752.831290362,0.507914349379,752.831290362,0.168023524248,0.0,1.0,1.0,0.0,1482.20126343,1482.20126343,0.0,1482.20126343,0.0,1121.54335022,1482.20126343
2016-08-08T22:00:00.000Z,0.0,0.0386396325843,0.78766008041,0.509643294519,52.286500295,0.0550616310419,86.1483338674,0.0,42.8483330409,1.0,83.8333320618,0.0,0.0,0.0,50.1833333969,43.4050000509,1.0,83.6388880412,0.0,0.0,86.1483338674,84.2064304352,2.0,0.0,134.065500259,81.7789999644,40.390625,0.622586795112,975.741668701,0.0,0.634666637944,0.0,0.0,16.9585382144,89.7560005188,7.79400062561,2859.99951172,89.5565007528,89.4503885905,81.7625001272,81.6469955444,,1297.66637166,55.7674996058,55.7242406209,41.1589997609,40.9427134196,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,89.925500234,100.0,11.2525433699,48.3975009918,2.03400039673,5.70599476496,39.1249993642,35.0,66.7833334605,500.89999644,0.634666637944,48.3975009918,0.56420308431,56.4203081131,2.0,1.0,1.0,789.884318034,789.884318034,0.0,0.636962079994,0.0,1.0,16.9573292732,88.994000117,7.22249921163,3164.22900391,89.0179990133,88.7420374552,81.7954998016,81.3136901855,,1240.74993896,55.5829998652,55.5247777303,41.1614993413,41.7278849284,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,11.1124566396,47.8564996719,0.978999773661,5.84487263362,40.1824995677,224.0,64.9250001907,474.841664632,0.636962079994,47.8564996719,0.532432646978,53.2432638804,2.0,1.0,1.0,745.40570577,745.40570577,975.741668701,0.623202932192,2.0,0.0,2601.51641846,0.0,17.5908282598,5.38543355465,12.484375,2601.51641846,0.0274778516816,42.9291667938,42.9291667938,57.0,2.0,56.7775497437,42.3229929606,41.2641398112,1.0,2151.56298995,500.264091905,0.0,0.0,0.0,5.32548777262,1.0,0.0,31.5391658147,76.4370123545,1.0,87.41071256,0.0,1.0,1.0,0.0,29.0183327993,1.0,82.2678559621,0.0,1.0,0.0386771898607,60.5574995677,82.1567001343,60.5574995677,2.0,0.0,65.9616871181,0.0566000007093,15.3368800545,0.916349652524,814.192121989,0.0,1.0,3976.69721082,0.00397669721082,270.969608875,0.743601696527,0.172896275493,0.0,0.743601696527,0.0,1165.40081787,270.969608875,0.0,1165.40081787,0.0,0.00116540081787,0.744446307421,1.0,20.7481641299,2.0,2.0,2.0,1.0,81.69429334,81.2009983063,76.4370123545,0.764370123545,1.0,9.91666666667,2651.82708186,81.2985671726,1436.37042675,0.916497972021,1436.37042675,1.0,0.0,0.0,0.0,21.6691668828,1.0,57.5,1.0,0.0,34.2999992371,21.2600000699,1.0,57.1666641235,0.0,1.0,42.9291667938,0.0,1247.61999512,0.00011031980589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188648835864,139022.0,1474.79160945,45.2135229882,798.82548448,0.509702736071,798.82548448,0.187577238035,0.0,1.0,1.0,0.0,1567.23797607,1567.23797607,0.0,1567.23797607,0.0,1165.40081787,1567.23797607
2016-08-08T23:00:00.000Z,0.0,0.0413368736072,0.774712835255,0.514582752724,53.4759991964,0.0541956372592,93.4424997965,0.0,46.3725001017,1.0,86.0138924917,0.0,0.0,0.0,51.5166654587,47.0700000127,1.0,85.861111323,0.0,0.0,93.4424997965,86.6294473012,2.0,0.0,135.927000364,82.4510011673,40.7265625,0.616344946113,1063.06667074,0.0,0.618948407624,0.0,0.0,17.3731045723,91.0204995473,8.37749926249,2952.49951172,90.8060003916,90.6590576172,82.4285011292,82.3085784912,,1413.999705,56.1125005086,56.0523020426,41.1140003204,40.9885253906,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,91.1689999898,100.0,11.6486602624,49.6920000712,1.8390007019,5.7246470054,39.2749996185,35.0,72.5833333333,546.783335368,0.618948407624,49.6920000712,0.631127548218,63.1127557755,2.0,1.0,1.0,883.578567505,883.578567505,0.0,0.621437104062,0.0,1.0,17.3477226893,90.2285003662,7.76849873861,3274.46508789,90.2419999441,89.9719848633,82.4735012054,81.9891764323,,1348.74995931,55.9189996719,55.8537419637,41.1585003535,41.6493784587,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,11.4799404144,49.1149997711,0.760000228882,5.86778231462,40.3669999441,224.0,70.1833333969,516.283322652,0.621437104062,49.0834995906,0.593630200341,59.3630196253,2.0,1.0,1.0,831.082280477,831.082280477,1063.06667074,0.616434884824,2.0,0.0,2810.38448079,0.0,15.9353849093,4.72486543655,10.2317708333,2810.38448079,0.025803746455,44.4866676331,44.4866676331,57.0,2.0,57.0249125163,42.2943394979,41.2758213679,1.0,2348.90793622,586.35862445,0.0,0.0,0.0,6.17954889933,1.0,0.0,36.7933324178,76.2489522298,1.0,92.2261886597,0.0,1.0,1.0,0.0,34.5041659673,1.0,87.2976169586,0.0,1.0,0.0413211075212,71.2974980672,87.2774823507,71.2974980672,2.0,0.0,72.0118030855,0.0566000007093,17.9763289783,0.92179030742,796.016877139,0.0,1.0,4341.44651218,0.00434144651218,317.602981502,0.737650405467,0.184139901953,0.0,0.737650405467,0.0,1272.29332479,317.602981502,0.0,1272.29332479,0.0,0.00127229332479,0.737747525175,1.0,21.7726744684,2.0,2.0,2.0,1.0,91.0625133514,78.4577026367,76.2489522298,0.762489522298,1.0,10.5,2935.26656067,89.9881320638,1589.89630629,0.92179030742,1589.89630629,1.0,0.0,0.0,0.0,22.3799999555,1.0,57.5,1.0,0.0,34.2999992371,22.1066670418,1.0,57.1666641235,0.0,1.0,44.4866676331,0.0,1292.43994141,0.000129305642116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.199763330631,139022.0,1638.71869418,50.2391286171,887.617102252,0.514622770252,887.617102252,0.19964946063,0.0,1.0,1.0,0.0,1724.79173787,1724.79173787,0.0,1724.79173787,0.0,1272.29332479,1724.79173787
2016-08-09T00:00:00.000Z,0.0,0.0407200995123,0.775828172276,0.51354437028,53.3222516378,0.054896626495,93.5424995422,0.0,46.5041666031,1.0,86.1249987284,0.0,0.0,0.0,51.5666672389,47.0516659419,1.0,85.9583326976,0.0,0.0,93.5424995422,86.248664856,2.0,0.0,135.709501584,82.3872499466,40.6041666667,0.61262784796,1044.05000814,0.0,0.620166796054,0.0,0.0,17.3150890668,90.8750012716,8.3085009257,2953.74949137,90.6710014343,90.5217285156,82.3625005086,82.2412719727,,1402.33300781,55.947499911,55.8898620605,41.0825001399,40.9528910319,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.0265007019,100.0,11.5944968065,49.5885012945,1.82699966431,5.72079499563,39.2555004756,35.0,71.7083339691,538.525004069,0.620166796054,49.5885012945,0.620287522816,62.028752327,2.0,1.0,1.0,868.402531942,868.402531942,0.0,0.615095509252,0.0,1.0,17.2836645444,90.0859998067,7.66500091553,3274.09008789,90.0770003001,89.8314208984,82.4119993846,81.9292195638,,1343.49994914,55.7615003586,55.6892573039,41.0640004476,41.6838480632,41.1143608093,1.0,0.0,99.9504178365,1.0,0.0,0.00899950663249,100.0,11.4205454191,49.0129998525,0.727000554403,5.86311924458,40.3369998932,224.0,68.7833328247,505.525001526,0.615095509252,49.0129998525,0.587524628412,58.7524636587,2.0,1.0,1.0,822.534479777,822.534479777,1044.05000814,0.612673597419,2.0,0.0,2799.88275146,0.0,16.0612486204,4.35819451014,10.5625,2799.88275146,0.0260333600064,44.3558340073,44.3558340073,57.0,2.0,56.8812993368,42.270131429,41.3178183238,1.0,2310.25928373,591.989026409,0.0,0.0,0.0,6.35900179545,1.0,0.0,35.9199997584,76.0034987132,1.0,91.1904741923,0.0,1.0,1.0,0.0,33.4758326213,1.0,86.3273798625,0.0,1.0,0.040711970297,69.3958336512,86.3540420532,69.3958336512,2.0,0.0,70.8269294215,0.0566000007093,18.1489434052,0.922425401052,793.929115307,0.0,1.0,4270.01286637,0.00427001286637,320.65270632,0.73427274947,0.188152651582,0.0,0.73427274947,0.0,1251.35916138,320.65270632,0.0,1251.35916138,0.0,0.00125135916138,0.73437816898,1.0,21.2895232888,2.0,2.0,2.0,1.0,91.3403485616,78.125831604,76.0034987132,0.760034987132,1.0,9.91666666667,2902.24831014,88.9758728267,1572.0118677,0.922425401052,1572.0118677,1.0,0.0,0.0,0.0,22.3775003751,1.0,57.486111323,1.0,0.0,34.2999992371,21.9783333143,1.0,57.1666641235,0.0,1.0,44.3558340073,0.0,1296.23999023,0.000130547276008,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203976008648,139022.0,1615.82964763,49.5374061327,875.219178655,0.513561264052,875.219178655,0.203920244693,0.0,1.0,1.0,0.0,1704.21571859,1704.21571859,0.0,1704.21571859,0.0,1251.35916138,1704.21571859
2016-08-09T01:00:00.000Z,0.0,0.0390154418808,0.781792610309,0.510455348879,52.692249616,0.0551533361964,89.4500007629,0.0,44.4399998983,1.0,84.8611094157,0.0,0.0,0.0,50.8000001907,45.0316664378,1.0,84.6666660309,0.0,0.0,89.4500007629,84.9254690806,2.0,0.0,134.777249654,82.0850000381,40.5104166667,0.60819851743,986.658335368,0.0,0.606964761477,0.0,0.0,17.0757770538,90.2419999441,7.97849909465,2908.33284505,90.0409997304,89.9316940308,82.0625006358,81.9390589396,,1389.33301799,55.4915002187,55.4363123576,41.1095005671,40.8784408569,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,90.3320000966,100.0,11.351738135,48.9314991633,1.80450121562,5.72403883934,39.3049993515,35.0,67.2999989192,505.316675822,0.606964761477,48.9314991633,0.594693777902,59.4693778356,2.0,1.0,1.0,832.571289062,832.571289062,0.0,0.625004179105,0.0,1.0,17.0540213585,89.3750012716,7.3650004069,3223.09647624,89.4724998474,89.2052688599,82.1074994405,81.6313451131,,1312.99994914,55.2995001475,55.2315190633,41.2185001373,41.6895955404,41.1143608093,1.0,0.0,99.6846268972,1.0,0.0,-0.0974985758464,100.0,11.1805624167,48.2539997101,0.841000239054,5.87345902125,40.3774998983,224.0,65.6083339055,481.341669718,0.625004179105,48.2539997101,0.550239606585,55.0239607493,2.0,1.0,1.0,770.335449219,770.335449219,986.658335368,0.60812309499,2.0,0.0,2748.5409139,0.0,16.5834636688,4.85277509689,11.21875,2748.5409139,0.0270595748443,43.8741671244,43.8741671244,57.0,2.0,56.4454142253,42.289873759,41.3394978841,1.0,2184.56385251,578.407247254,0.0,0.0,0.0,6.29699579875,1.0,0.0,32.9191665649,75.765504837,1.0,88.5059521993,0.0,1.0,1.0,0.0,30.3741661708,1.0,83.5416634878,0.0,1.0,0.0390175436075,63.2933324178,83.2605978648,63.2933324178,2.0,0.0,66.9734132823,0.0566000007093,17.732559097,0.922522811149,793.609642006,0.0,1.0,4037.69214274,0.00403769214274,313.296093194,0.729397993933,0.193122799014,0.0,0.729397993933,0.0,1183.27583822,313.296093194,0.0,1183.27583822,0.0,0.00118327583822,0.729341516892,1.0,20.1010377924,2.0,2.0,2.0,1.0,90.8075421651,78.074625651,75.765504837,0.75765504837,1.0,9.91666666667,2762.97109977,84.7059723793,1496.57193141,0.922520792947,1496.57193141,1.0,0.0,0.0,0.0,22.1224999428,1.0,57.5,1.0,0.0,34.2999992371,21.7516665459,1.0,57.1666641235,0.0,1.0,43.8741671244,0.0,1243.65002441,0.000127552179489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20934248907,139022.0,1528.90068101,46.8723754899,828.1338322,0.510480427645,828.1338322,0.209390956599,0.0,1.0,1.0,0.0,1622.26363118,1622.26363118,0.0,1622.26363118,0.0,1183.27583822,1622.26363118
2016-08-09T02:00:00.000Z,0.0,0.0407650406819,0.774442282349,0.518979438489,53.4894997279,0.0542507233297,96.4083347321,0.0,47.9808340073,1.0,86.9027786255,0.0,0.0,0.0,52.0166667302,48.457499822,1.0,86.6944446564,0.0,0.0,96.4083347321,87.1468925476,2.0,0.0,135.684000015,82.1945002874,40.8098958333,0.610401634415,1084.59166972,0.0,0.61796207797,0.0,0.0,17.3356362979,90.8479995728,8.45250002543,2999.58278402,90.6260000865,90.4721272786,82.173500061,82.0381011963,,1515.33297729,55.5364996592,55.4789911906,41.2010002136,41.0286102295,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,91.4855009715,100.0,11.6010549863,49.4249998728,1.85250027974,5.73458139102,39.3484999339,35.0,73.0916671753,556.824996948,0.61796207797,49.4249998728,0.646798033941,64.6798032125,2.0,1.0,1.0,905.517247518,905.517247518,0.0,0.616946123219,0.0,1.0,17.3126721382,90.0935001373,7.90049934387,3328.83331299,90.1159998576,89.8557027181,82.2155005137,81.7404149373,,1440.74997965,55.3624998728,55.2837956746,41.0910005569,41.5778986613,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,11.4481335481,49.0249993006,0.775000572205,5.86453851064,40.3159999847,224.0,71.2666657766,527.766665141,0.616946123219,49.0249993006,0.612064953759,61.2064946493,2.0,1.0,1.0,856.890935262,856.890935262,1084.59166972,0.611245864464,2.0,0.0,2997.0822347,0.0,14.2896965345,3.99114108086,8.47916666667,2997.0822347,0.0257891732732,45.6524998347,45.6524998347,57.204729716,2.0,56.4346593221,42.2051671346,41.3366041183,1.0,2398.46301747,632.341503371,0.0,0.0,0.0,6.59873708089,1.0,0.0,37.3158321381,75.5747629801,1.0,92.4761873881,0.0,1.0,1.0,0.0,35.1174993515,1.0,87.5416641235,0.0,1.0,0.0406455107814,72.4333308538,87.5052642822,72.4333308538,2.0,0.0,73.5310413227,0.0566000007093,19.3860521825,0.923883131821,789.157078185,0.0,1.0,4433.0383244,0.0044330383244,342.509751582,0.731145317642,0.192762417421,0.0,0.731145317642,0.0,1299.13498942,342.509751582,0.0,1299.13498942,0.0,0.00129913498942,0.73367018501,1.0,21.2757906215,2.0,2.0,2.0,1.0,93.0386606852,77.3557751973,75.5747629801,0.755747629801,1.0,10.5,3030.80452084,92.9170935052,1641.644741,0.923907735063,1641.644741,1.0,0.0,0.0,0.0,23.1924999555,1.0,57.5,1.0,0.0,34.2999992371,22.4600000381,1.0,57.1666641235,0.0,1.0,45.6524998347,0.0,1433.2199707,0.000139445930734,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20863816819,139022.0,1704.48131865,52.2552507012,923.237633328,0.519592558261,923.237633328,0.207735860446,0.0,1.0,1.0,0.0,1776.84922282,1776.84922282,0.0,1776.84922282,0.0,1299.13498942,1776.84922282
2016-08-09T03:00:00.000Z,0.0,0.0426959316032,0.770487901729,0.544488070608,54.1622495651,0.0673965953464,141.310002645,0.0,70.2158330282,1.0,98.5972201029,0.0,0.0,0.0,59.025001208,71.0650008519,1.0,98.375,0.0,0.0,141.310002645,99.404296875,2.0,0.0,137.321250598,83.1590010325,41.703125,0.601908585991,1261.70834351,0.0,0.593764184125,0.0,0.0,17.6982304255,91.9220002492,8.54249954224,3464.58270264,91.6820004781,91.5224812826,83.1395009359,82.9936421712,,1760.99960327,55.8755000432,55.8095957438,41.1634998322,41.1399663289,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,101.717000326,100.0,11.9226951599,50.518500646,1.5,5.7755351464,39.6634998322,35.0,81.6083335876,640.791671753,0.593764184125,50.518500646,0.770996980213,77.099697113,2.0,1.0,1.0,1079.3957723,1079.3957723,0.0,0.609230513093,0.0,1.0,17.7417421341,91.3355000814,8.0999991099,3878.1395874,91.2785002391,91.0230280558,83.1785011292,82.7029164632,,1678.74993896,55.6865002314,55.6089274089,41.1134996414,41.456624349,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,11.8613897165,50.1650005976,0.674499511719,5.88035225868,40.4390001297,224.0,80.6749992371,620.916666667,0.609230513093,50.1650005976,0.72803755624,72.8037573497,2.0,1.0,1.0,1019.25257874,1019.25257874,1261.70834351,0.601976903555,2.0,0.0,3465.57692464,0.0,12.653362751,3.14206641912,5.19270833333,3465.57692464,0.0262189478344,54.970000267,54.970000267,60.3229544957,2.0,56.6579844157,42.1402104696,41.3343070348,1.0,2857.05142375,719.688853074,0.0,0.0,0.0,7.59784380595,1.0,0.0,45.5916649501,75.5416571299,1.0,99.1130936941,0.0,1.0,1.0,0.0,43.9066654841,1.0,94.8690452576,0.0,1.0,0.0426967647537,89.4983297984,94.7181898753,89.4983297984,2.0,0.0,87.5902462413,0.0566000007093,22.0639094326,0.924230341835,788.023199891,0.0,1.0,5280.63946119,0.00528063946119,389.821716539,0.738262610546,0.185967731289,0.0,0.738262610546,0.0,1547.53083293,389.821716539,0.0,1547.53083293,0.0,0.00154753083293,0.738317171733,1.0,22.9843047455,2.0,2.0,2.0,1.0,92.8088150024,77.1711730957,75.5416571299,0.755416571299,1.0,11.0833333333,3576.74027682,109.654155674,1937.35254947,0.924230341835,1937.35254947,1.0,0.0,0.0,0.0,27.7591667175,1.0,60.2500003179,1.0,0.0,36.0416673024,27.284166495,1.0,60.0694465637,0.0,1.0,54.970000267,0.0,1566.42004395,0.000158708042127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201213618371,139022.0,2107.34077199,64.6059414958,1141.4477153,0.544537240985,1141.4477153,0.20116228616,0.0,1.0,1.0,0.0,2096.17934163,2096.17934163,0.0,2096.17934163,0.0,1547.53083293,2096.17934163
2016-08-09T04:00:00.000Z,0.0,0.0430400070574,0.770503834043,0.544449201382,54.0775000254,0.0685967321115,143.709166209,0.0,71.3808333079,1.0,99.2777735392,0.0,0.0,0.0,59.4000015259,72.4324995677,1.0,99.0,0.0,0.0,143.709166209,100.0,2.0,0.0,137.285999616,83.2084995906,41.8333333333,0.60155564957,1260.62501017,0.0,0.594632949583,0.0,0.0,17.6897699038,91.9130007426,8.46449915568,3488.3326416,91.6519997915,91.5250244141,83.1875006358,83.0444412231,,1757.33294678,55.8514998754,55.7898534139,41.1095002492,41.0947926839,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,101.872999191,100.0,11.9182896614,50.5424995422,1.49249998728,5.77148032188,39.6170002619,35.0,81.7833340963,641.683334351,0.594632949583,50.5424995422,0.770894993373,77.1602121989,2.0,1.0,1.0,1079.25299072,1079.25299072,0.0,0.606539180766,0.0,1.0,17.7393245697,91.3040002187,8.03850110372,3883.01391602,91.267999649,91.0064163208,83.2294985453,82.7526753743,,1679.99994914,55.677500089,55.5923538208,41.0985005697,41.4425786336,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,11.8626215458,50.1694990794,0.685000737508,5.87670294444,40.4134998322,224.0,80.5750007629,618.866668701,0.606539180766,50.1694990794,0.728771696545,72.8771686554,2.0,1.0,1.0,1020.28037516,1020.28037516,1260.62501017,0.601555540216,2.0,0.0,3463.2432251,0.0,12.4250237147,3.30499720573,5.3125,3463.2432251,0.0262208995002,54.9216674169,54.9216674169,59.7707939148,2.0,56.6244532267,42.0994491577,41.3336852392,1.0,2860.59615254,715.169742307,0.0,0.0,0.0,7.74791526794,1.0,0.0,46.0083319346,75.4395853678,1.0,99.3035704295,0.0,1.0,1.0,0.0,44.186665535,1.0,95.0416641235,0.0,1.0,0.0430408324924,90.1949958801,94.7889830271,90.1949958801,2.0,0.0,87.6989190027,0.0566000007093,21.9253644902,0.924230341835,788.023199891,0.0,1.0,5287.19112301,0.00528719112301,387.373926068,0.739379992332,0.184850349503,0.0,0.739379992332,0.0,1549.45084635,387.373926068,0.0,1549.45084635,0.0,0.00154945084635,0.739378854632,1.0,23.1132907611,2.0,2.0,2.0,1.0,92.5159842173,77.1711730957,75.4395853678,0.754395853678,1.0,10.5,3575.76589485,109.624283493,1936.82477242,0.924230341835,1936.82477242,1.0,0.0,0.0,0.0,27.6800001462,1.0,60.0833333333,1.0,0.0,35.9500013987,27.2416667938,1.0,59.9166692098,0.0,1.0,54.9216674169,0.0,1575.65002441,0.000157711473653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200004632109,139022.0,2106.67818667,64.5856282416,1141.08882389,0.544514366392,1141.08882389,0.199967828101,0.0,1.0,1.0,0.0,2095.60829671,2095.60829671,0.0,2095.60829671,0.0,1549.45084635,2095.60829671
2016-08-09T05:00:00.000Z,0.0,0.0393898306798,0.812548941474,0.612866872637,56.5232502619,0.0576186314989,144.064998627,0.0,71.5849997203,1.0,99.2222188314,0.0,0.0,0.0,59.4000015259,72.4183336894,1.0,99.0,0.0,0.0,144.064998627,100.0,2.0,0.0,137.793000221,83.603749911,42.2708333333,0.595268919678,1501.15001424,0.0,0.607436021272,0.0,0.0,18.3786994616,93.7519995372,8.86050224304,3491.66595459,93.517999649,93.3307037354,83.580499649,83.4241205851,,2378.99944051,55.6850001017,55.6216812134,42.886999766,42.74537913,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,96.1924991608,100.0,12.4024507205,50.630999883,1.73999977112,5.97624882062,41.1469999949,35.0,94.866666158,757.616673787,0.607436021272,50.630999883,0.889920530773,88.9920539856,2.0,1.0,1.0,1245.88874308,1245.88874308,0.0,0.626561601172,0.0,1.0,18.4512182872,93.332002004,8.73720092773,3885.26365153,93.2180010478,92.9436620076,83.6270001729,83.1430333455,,2216.99990845,55.4944998423,55.4189503988,42.474000295,42.6438446045,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,12.3889693419,50.7440007528,0.737499872843,6.06224910418,41.7365004222,224.0,93.9833335876,743.533340454,0.626561601172,50.7440007528,0.846663593111,84.6663595835,2.0,1.0,1.0,1185.32903035,1185.32903035,1501.15001424,0.595445676014,2.0,0.0,4770.12736003,0.0,16.7594145139,2.09703181187,4.81770833333,4770.12736003,0.0574853817487,149.669169744,149.669169744,82.2757730484,2.0,56.2840957642,43.3872324626,41.3637946447,1.0,3497.13518386,808.280211374,0.0,0.0,0.0,8.41052309672,1.0,0.0,50.9599987666,75.1699765523,1.0,99.9404760997,0.0,1.0,1.0,0.0,48.3733323415,1.0,98.0416641235,0.0,1.0,0.0395369661992,99.333331426,98.7129357656,99.333331426,2.0,0.0,107.213657181,0.0566000007093,24.77990496,0.92474453287,786.348239553,0.0,1.0,6463.69536771,0.00646369536771,437.80750264,0.751143281073,0.173609030844,0.0,0.751143281073,0.0,1894.23420207,437.80750264,0.0,1894.23420207,0.0,0.00189423420207,0.750079467893,1.0,19.2517424834,2.0,2.0,2.0,1.0,92.8591550191,76.8958905538,75.1699765523,0.751699765523,1.0,10.5,4305.41539523,131.993562141,2332.04170471,0.924752311917,2332.04170471,1.0,0.0,0.0,0.0,75.4966669083,1.0,81.6805575689,1.0,0.0,48.8500010173,74.1725007693,1.0,81.4166669846,0.0,1.0,149.669169744,0.0,2119.25,0.000178244486196,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18773570891,139022.0,2869.1746445,87.9619146971,1554.09741334,0.616264783355,1554.09741334,0.188865186677,0.0,1.0,1.0,0.0,2521.80143229,2521.80143229,0.0,2521.80143229,0.0,1894.23420207,2521.80143229
2016-08-09T06:00:00.000Z,0.0,0.0386320430057,0.828309673225,0.63691244795,57.5342499415,0.0540970234226,144.057498932,0.0,71.5833326976,1.0,99.2499961853,0.0,0.0,0.0,59.4000015259,72.6133333842,1.0,99.0,0.0,0.0,144.057498932,100.0,2.0,0.0,,84.0005000432,41.4166666667,0.593392034477,1580.37501017,0.0,0.620638751174,0.0,0.0,18.6929478645,94.701499939,,3486.24934896,94.431500117,94.3092066447,83.9689998627,83.8247502645,,2696.99938965,55.2095003128,55.1477432251,43.8004995982,43.5083211263,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,94.4405008952,100.0,12.6183695793,50.6310005188,1.9184996287,6.07457832495,41.8819999695,35.0,98.8666667938,795.333333333,0.620638751174,50.6310005188,0.91561269851,91.5612703959,2.0,1.0,1.0,1281.85777791,1281.85777791,0.0,0.632563588401,0.0,1.0,18.7932658195,94.3204994202,,3881.13913981,94.2064997355,93.9384816488,84.0320002238,83.5480575562,,2484.74989827,55.0189994176,54.9446309408,43.0170001984,43.1717071533,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,12.6532303492,51.1894995372,0.69700050354,6.14003551006,42.3199996948,224.0,98.808333079,785.041671753,0.632563588401,51.1894995372,0.88650570824,88.6505711873,2.0,1.0,1.0,1241.10799154,1241.10799154,1580.37501017,0.593475006118,2.0,0.0,5462.07596842,0.0,24.2104978561,3.07916220029,10.4322916667,5462.07596842,0.0851606851343,226.945000966,226.945000966,98.0648339589,2.0,55.7204081217,44.013285319,41.3910932541,1.0,3792.66095748,759.991847162,0.0,0.0,0.0,9.12200482686,1.0,0.0,52.6974986394,74.8469950358,1.0,100.0,0.0,1.0,1.0,0.0,50.2899986903,1.0,99.1845239003,0.0,1.0,0.0386373576401,102.888329824,100.0,102.888329824,2.0,0.0,116.273758468,0.0566000007093,23.2995011854,0.925906883675,782.574628125,0.0,1.0,7009.91061923,0.00700991061923,411.651959247,0.771341739236,0.154565208904,0.0,0.771341739236,0.0,2054.30666097,411.651959247,0.0,2054.30666097,0.0,0.00205430666097,0.771380677819,1.0,20.2525625071,2.0,2.0,2.0,1.0,94.2715091705,76.2675698598,74.8469950358,0.748469950358,1.0,9.91666666667,4552.65280465,139.573259653,2465.95862022,0.92590694814,2465.95862022,1.0,0.0,0.0,0.0,114.461668015,1.0,97.8472245534,1.0,0.0,58.5333347321,112.483333588,1.0,97.5555559794,0.0,1.0,226.945000966,0.0,2114.17993164,0.000167595784735,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.166933847094,139022.0,3132.05529614,96.0211959609,1696.48753989,0.636989440024,1696.48753989,0.166882571864,0.0,1.0,1.0,0.0,2663.28989665,2663.28989665,0.0,2663.28989665,0.0,2054.30666097,2663.28989665
2016-08-09T07:00:00.000Z,0.0,0.041383303187,0.78586715375,0.521093486783,52.9637498856,0.0587649198628,101.134164174,0.0,50.1524998347,1.0,87.833331426,0.0,0.0,0.0,52.5916674932,50.8841663996,1.0,87.6527798971,0.0,0.0,101.134164174,88.0909156799,2.0,0.0,134.752636303,82.2372500102,40.4010416667,0.61724323973,1055.49167887,0.0,0.617348148132,0.0,0.0,17.1797208786,90.5210005442,8.10450045268,3033.33280436,90.3095003764,90.219078064,82.2049999237,82.0850830078,,1490.33299764,55.2410004934,55.1834157308,40.9894997279,40.840906779,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,90.6409994761,100.0,11.4745368958,49.3200006485,1.83899943034,5.7051838239,39.1505002975,35.0,71.0583324432,541.658335368,0.617348148132,49.3200006485,0.628101323446,62.8101332982,2.0,1.0,1.0,879.341852824,879.341852824,0.0,0.623960509102,0.0,1.0,17.2063112259,89.7905006409,7.51349894206,3368.95324707,89.7829990387,89.5413487752,82.2695000966,81.79271698,,1405.49994914,55.0654999415,54.9847971598,40.9290002187,41.5032145182,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,11.3711702824,48.85399882,0.863500277201,5.8282478253,40.0654999415,224.0,69.2750002543,513.83333079,0.623960509102,48.85399882,0.5891213081,58.9121306737,2.0,1.0,1.0,824.76983134,824.76983134,1055.49167887,0.618395859092,2.0,0.0,2940.48954264,0.0,17.9688425859,4.5423719883,12.1067708333,2940.48954264,0.0308565153884,54.6433340708,54.6433340708,60.636912028,2.0,56.1101125081,42.0937194824,41.4013710022,1.0,2366.96840876,556.731895476,0.0,0.0,0.0,7.3840974172,1.0,0.0,36.6183327039,74.8209025065,1.0,90.7142836253,0.0,1.0,1.0,0.0,34.1474990845,1.0,86.3392829895,0.0,1.0,0.0411313330998,70.7658332189,86.0522123973,70.7658332189,2.0,0.0,72.5654932373,0.0566000007093,17.0680455416,0.926095202805,781.963292353,0.0,1.0,4374.8273758,0.0043748273758,301.55557116,0.749747874421,0.176347328385,0.0,0.749747874421,0.0,1282.07583618,301.55557116,0.0,1282.07583618,0.0,0.00128207583618,0.749180912971,1.0,21.7353726517,2.0,2.0,2.0,1.0,94.2978839874,76.1657562256,74.8209025065,0.748209025065,1.0,9.91666666667,2923.70030423,89.6335387788,1583.63140734,0.926095202805,1583.63140734,1.0,0.0,0.0,0.0,27.5608331362,1.0,60.8055553436,1.0,0.0,36.2916666667,27.0824999809,1.0,60.4861122767,0.0,1.0,54.6433340708,0.0,1826.17993164,0.000122772262962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.1904203022,139022.0,1657.99589133,50.8301205856,898.058656335,0.525177645261,898.058656335,0.191038424116,0.0,1.0,1.0,0.0,1710.00929769,1710.00929769,0.0,1710.00929769,0.0,1282.07583618,1710.00929769
2016-08-09T08:00:00.000Z,0.0,0.0411265020905,0.769763315547,0.526843301685,54.0437507629,0.0560557148454,106.930000941,0.0,53.0308338801,1.0,89.8333320618,0.0,0.0,0.0,53.7916666667,53.9666662216,1.0,89.6388880412,0.0,0.0,106.930000941,90.5185565948,2.0,0.0,136.306500435,82.2627496719,40.8463541667,0.605302354629,1151.72501628,0.0,0.598238273168,0.0,0.0,17.4613355001,91.2469991048,8.80200004578,3102.49945068,91.0460001628,90.8561528524,82.244000117,82.1047693888,,1566.99965413,56.2325000763,56.1618652344,41.1484998067,41.0909729004,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,94.9924996694,100.0,11.7085074584,49.897500356,1.65600013733,5.75282808145,39.4924996694,35.0,76.7833334605,589.100006104,0.598238273168,49.897500356,0.703643064953,70.3643070857,2.0,1.0,1.0,985.100290934,985.100290934,0.0,0.604714925191,0.0,1.0,17.461335818,90.5375003815,8.23950131734,3454.06766764,90.5210005442,90.2658945719,82.2814992269,81.8137690226,,1494.49995931,56.046500206,55.960202535,41.1014998754,41.5861943563,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,11.5820051829,49.4165010452,0.686499913534,5.87812209129,40.4149999619,224.0,75.0499998728,562.624997457,0.604714925191,49.4195006688,0.664817886353,66.4817879995,2.0,1.0,1.0,930.745040894,930.745040894,1151.72501628,0.605503356846,2.0,0.0,3093.93178304,0.0,13.9188479582,3.0397742788,8.13541666667,3093.93178304,0.024999724177,47.5816666285,47.5816666285,58.5909159978,2.0,57.0261739095,42.2695007324,41.3409598668,1.0,2556.0762388,694.797047975,0.0,0.0,0.0,7.23897488912,1.0,0.0,40.1999988556,75.0050252279,1.0,94.6011892955,0.0,1.0,1.0,0.0,38.0524991353,1.0,89.8869024913,0.0,1.0,0.0410452074148,78.2524979909,90.0062217712,78.2524979909,2.0,0.0,78.3630792596,0.0566000007093,21.3007872431,0.92544678935,784.066130202,0.0,1.0,4724.35215559,0.00472435215559,376.338992512,0.727643442305,0.197789294395,0.0,0.727643442305,0.0,1384.50668335,376.338992512,0.0,1384.50668335,0.0,0.00138450668335,0.727596844236,1.0,21.5757764711,2.0,2.0,2.0,1.0,93.1339861552,76.5173530579,75.0050252279,0.750050252279,1.0,10.5,3250.87328678,99.6638665027,1760.84567586,0.9254327367,1760.84567586,1.0,0.0,0.0,0.0,24.0708335241,1.0,58.0000009537,1.0,0.0,34.6750005086,23.5108332634,1.0,57.7916679382,0.0,1.0,47.5816666285,0.0,1489.04003906,0.00015321882323,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.213726278044,139022.0,1852.3094893,56.7873027885,1003.30922397,0.527300724661,1003.30922397,0.213770185417,0.0,1.0,1.0,0.0,1902.72680664,1902.72680664,0.0,1902.72680664,0.0,1384.50668335,1902.72680664
