timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-09T09:00:00.000Z,0.0,0.0415560022659,0.788870558549,0.578246580446,55.6075000763,0.0618534571086,143.174166361,0.0,71.0875008901,1.0,99.0555559794,0.0,0.0,0.0,59.3333320618,72.0858332316,1.0,98.8888848623,0.0,0.0,143.174166361,99.6494267782,2.0,0.0,138.203624725,83.5317497253,41.3880208333,0.605974600032,1410.06666056,0.0,0.601613396763,0.0,0.0,18.1285093625,93.1100006104,9.11199951172,3471.24938965,92.8924999237,92.6923472087,83.5115000407,83.3561859131,,1917.99957275,56.1259997686,56.0542068481,41.2894999186,41.3276774089,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,97.0265000661,100.0,12.3262126446,51.6030000051,1.43250020345,5.80229687691,39.8569997152,35.0,89.2333335876,713.841659546,0.601613396763,51.6030000051,0.846489628383,84.6212660472,2.0,1.0,1.0,1185.08547974,1185.08547974,0.0,0.624533834281,0.0,1.0,18.1828983625,92.5759995778,8.94150034587,3901.01167806,92.4934997559,92.2203903198,83.55199941,83.0760599772,,1823.99996948,55.9265003204,55.8524627686,41.2755002975,41.5127970378,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,12.2863268852,51.2179994583,0.719500223796,5.8965716362,40.5560000738,224.0,88.3666674296,696.224995931,0.624533834281,51.2179994583,0.79493913923,79.464422226,2.0,1.0,1.0,1112.91479492,1112.91479492,1410.06666056,0.605647149438,2.0,0.0,3825.55358887,0.0,15.1213921706,2.44189918041,6.33072916667,3825.55358887,0.0312133503748,73.2116673787,73.2116673787,66.8730258942,2.0,56.828163147,42.2255528768,41.2423375448,1.0,3180.95639993,782.495097503,0.0,0.0,0.0,7.83920288086,1.0,0.0,49.4116659164,75.6722971598,1.0,99.5119043986,0.0,1.0,1.0,0.0,47.2866655986,1.0,97.3273792267,0.0,1.0,0.0416306758806,96.6983324687,97.8209737142,96.6983324687,2.0,0.0,97.5203848403,0.0566000007093,23.9893960967,0.922708448821,793.014202858,0.0,1.0,5879.30750919,0.00587930750919,423.840915124,0.740446605041,0.18214516817,0.0,0.740446605041,0.0,1722.97497559,423.840915124,0.0,1722.97497559,0.0,0.00172297497559,0.740264693896,1.0,21.0605672574,2.0,2.0,2.0,1.0,89.7612546285,77.9714736938,75.6722971598,0.756722971598,1.0,10.5,3963.45149743,121.509780937,2146.81589071,0.922591773211,2146.81589071,1.0,0.0,0.0,0.0,36.9025004705,1.0,66.0972220103,1.0,0.0,39.516667366,36.3091669083,1.0,65.8611116409,0.0,1.0,73.2116673787,0.0,1916.97998047,0.000172558272048,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.19742769604,139022.0,2493.99493732,76.4598175829,1350.88015238,0.580539263089,1350.88015238,0.197707044661,0.0,1.0,1.0,0.0,2326.94020589,2326.94020589,0.0,2326.94020589,0.0,1722.97497559,2326.94020589
2016-08-09T10:00:00.000Z,0.0,0.0410934373682,0.801306104233,0.599429314718,56.6867481867,0.0590499527337,145.023333232,0.0,71.8333339691,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1724999746,1.0,99.3333282471,0.0,0.0,145.023333232,100.0,2.0,0.0,138.756000519,84.2450002035,41.1041666667,0.617005250167,1520.3500061,0.0,0.62132402628,0.0,0.0,18.555161794,94.337000529,9.32399940491,3497.91601562,94.0669987996,93.9499664307,84.2150007884,84.0755386353,,2044.99954224,55.8184995651,55.7586339315,41.2639996211,41.3162282308,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.270001729329,95.1455001831,100.0,12.7552978198,52.7954991659,1.43549982707,5.79986405373,39.8359998067,35.0,95.0083332062,769.508336385,0.62132402628,52.8029991786,0.884447115944,88.4447116852,2.0,1.0,1.0,1238.22596232,1238.22596232,0.0,0.644286147165,0.0,1.0,18.6192204158,93.8104991913,9.45449956258,3911.88541667,93.7294991811,93.4586461385,84.2749996185,83.7878926595,,1938.99994914,55.6220000585,55.549639384,41.2365004222,41.3640696208,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,12.7364352544,52.492998759,0.779499689738,5.8829878966,40.4570007324,224.0,94.0333334605,750.841669718,0.644286147165,52.492998759,0.831468513125,83.1200110118,2.0,1.0,1.0,1164.05591838,1164.05591838,1520.3500061,0.616740828844,2.0,0.0,4131.85451253,0.0,19.7358954748,3.45393999418,10.6015625,4131.85451253,0.0387198862981,95.5966682434,95.5966682434,73.1103293101,2.0,56.4922281901,42.1663208008,41.1509164174,1.0,3438.04442628,740.756784397,0.0,0.0,0.0,8.04346847534,1.0,0.0,51.9149983724,76.171532313,1.0,100.0,0.0,1.0,1.0,0.0,49.3424990972,1.0,98.9642848969,0.0,1.0,0.0411839690307,101.257497787,99.63682429,101.257497787,2.0,0.0,105.402078305,0.0566000007093,22.7098009546,0.918564841163,806.711107353,0.0,1.0,6354.47892741,0.00635447892741,401.233227385,0.755749758388,0.16283290482,0.0,0.755749758388,0.0,1862.22750854,401.233227385,0.0,1862.22750854,0.0,0.00186222750854,0.755685160557,1.0,21.6411711405,2.0,2.0,2.0,1.0,83.5363210042,80.1095441182,76.171532313,0.76171532313,1.0,11.0833333333,4178.80121067,128.111879259,2263.46073593,0.918582663208,2263.46073593,1.0,0.0,0.0,0.0,48.1699997584,1.0,73.0000006358,1.0,0.0,43.650001208,47.4266668955,1.0,72.7500025431,0.0,1.0,95.5966682434,0.0,1946.97009277,0.000163354008391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.177265379962,139022.0,2732.14460898,83.7609071641,1479.87466633,0.60057910024,1479.87466633,0.177301188564,0.0,1.0,1.0,0.0,2464.07952881,2464.07952881,0.0,2464.07952881,0.0,1862.22750854,2464.07952881
2016-08-09T11:00:00.000Z,0.0,0.0420020487119,0.777938735767,0.51419884356,53.0957501729,0.0576477376515,98.2199993134,0.0,48.697499911,1.0,87.263888677,0.0,0.0,0.0,52.2416664759,49.5225000381,1.0,87.0694440206,0.0,0.0,98.2199993134,87.8071632385,2.0,0.0,135.557250977,82.4615008036,40.4947916667,0.625023538565,1059.45000712,0.0,0.613973476111,0.0,0.0,17.2921252251,90.7999998728,8.15399932861,3004.58280436,90.587000529,90.4797592163,82.4330012004,82.3231811523,,1458.66631063,55.5724992752,55.5152994792,41.0450003942,40.9134394328,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,91.162999471,100.0,11.5680864652,49.5420001348,1.76700019836,5.7240387996,39.2780001958,35.0,71.6999988556,541.141670227,0.613973476111,49.5420001348,0.629940512521,62.9940519333,2.0,1.0,1.0,881.916717529,881.916717529,0.0,0.635638500854,0.0,1.0,17.3005857468,89.9524993896,7.45050048828,3340.45686849,89.9405008952,89.7010777791,82.4900004069,82.0140482585,,1380.74993896,55.3865003586,55.3105697632,41.1674995422,41.6998062134,41.1143608093,1.0,0.0,99.6843134562,1.0,0.0,0.0119984944661,100.0,11.4248965581,48.7730013529,0.79299958547,5.87568926811,40.3744999568,224.0,69.6166674296,518.308336894,0.635638500854,48.7730013529,0.583869741531,58.386973381,2.0,1.0,1.0,817.417638143,817.417638143,1059.45000712,0.625421568998,2.0,0.0,2871.64471436,0.0,17.5675474803,4.17818379402,11.5260416667,2873.97843424,0.0294626515788,50.2983334859,50.2983334859,59.6079463959,2.0,56.4599634806,42.2663116455,41.1500377655,1.0,2361.54827626,498.407160347,0.0,0.0,0.0,6.22571182251,1.0,0.0,36.775832812,76.2072893778,1.0,91.7023798625,0.0,1.0,1.0,0.0,34.4199997584,1.0,86.7678559621,0.0,1.0,0.0418767300606,71.1958319346,85.9159215291,71.1958319346,2.0,0.0,72.3993251606,0.0566000007093,15.2799510504,0.913704960519,823.134903223,0.0,1.0,4364.80943727,0.00436480943727,269.963796093,0.754629861291,0.159265398069,0.0,0.754629861291,0.0,1279.14000448,269.963796093,0.0,1279.14000448,0.0,0.00127914000448,0.754414439201,1.0,23.0262868508,2.0,2.0,2.0,1.0,75.6775182088,82.5046787262,76.2072893778,0.762072893778,1.0,10.5,2859.95543661,87.679276211,1549.10380057,0.91389525936,1549.10380057,1.0,0.0,0.0,0.0,25.2974998156,1.0,59.8888902664,1.0,0.0,35.8000001907,25.0008331935,1.0,59.6666666667,0.0,1.0,50.2983334859,0.0,1493.84997559,0.000109910309522,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.174270953305,139022.0,1610.46823649,49.3730383098,872.315153553,0.514623153856,872.315153553,0.174357025479,0.0,1.0,1.0,0.0,1695.05617269,1695.05617269,0.0,1695.05617269,0.0,1279.14000448,1695.05617269
2016-08-09T12:00:00.000Z,0.0,0.0396823827984,0.780936989498,0.510797125078,52.9517501195,0.0547521129258,89.3783340454,0.0,44.4833339055,1.0,85.0000006358,0.0,0.0,0.0,50.8583332698,44.8950001399,1.0,84.763888677,0.0,0.0,89.3783340454,85.4287242889,2.0,0.0,135.188250224,82.2365001043,40.6588541667,0.62298101364,1017.2416687,0.0,0.622272798824,0.0,0.0,17.2135631243,90.4925003052,8.11950047811,2909.16617839,90.3305002848,90.1752166748,82.2109998067,82.0977884928,,1361.33302816,55.9444996516,55.8892237345,41.0989999771,40.9528910319,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,90.704000473,100.0,11.497633934,49.2315003077,1.91700013479,5.71592919032,39.1819998423,35.0,70.0333331426,523.624997457,0.622272798824,49.2315003077,0.601479855492,60.1538616816,2.0,1.0,1.0,842.071797689,842.071797689,0.0,0.634246298182,0.0,1.0,17.151922067,89.6524995168,7.45349947611,3229.47070312,89.7154998779,89.449335734,82.2620004018,81.7831522624,,1286.99997965,55.7465003332,55.6816075643,41.2320000331,41.6876805623,41.1143608093,1.0,0.0,99.6352030436,1.0,0.0,-0.0630003611247,100.0,11.2847477595,48.4834998449,0.85000038147,5.86717414856,40.3819996516,224.0,66.9416653315,493.616663615,0.634246298182,48.4834998449,0.555936559041,55.5936568578,2.0,1.0,1.0,778.311182658,778.311182658,1017.2416687,0.623074229356,2.0,0.0,2697.19899495,0.0,16.7661639849,4.17491579056,11.7057291667,2697.19899495,0.0266326496357,43.4650004705,43.4650004705,57.0,2.0,56.8813018799,42.3522898356,41.1279052099,1.0,2242.91298624,488.42791657,0.0,0.0,0.0,5.52331797282,1.0,0.0,33.6466662089,76.6876818339,1.0,89.1071402232,0.0,1.0,1.0,0.0,31.1491657893,1.0,84.095234553,0.0,1.0,0.0396875377041,64.7958323161,83.9856789907,64.7958323161,2.0,0.0,68.762255775,0.0566000007093,14.9740117129,0.90601569768,849.632412977,0.0,1.0,4145.53785231,0.00414553785231,264.558507512,0.744019551597,0.162021407742,0.0,0.744019551597,0.0,1214.88082886,264.558507512,0.0,1214.88082886,0.0,0.00121488082886,0.744190389911,1.0,21.5519932085,2.0,2.0,2.0,1.0,65.7026824951,86.1721591949,76.6876818339,0.766876818339,1.0,9.33333333333,2731.34090281,83.7362674879,1479.43933637,0.906040959339,1479.43933637,1.0,0.0,0.0,0.0,21.8583335876,1.0,57.3333358765,1.0,0.0,34.2999992371,21.6066665649,1.0,57.1666641235,0.0,1.0,43.4650004705,0.0,1272.89990234,0.000107709655399,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.178823491446,139022.0,1539.92200809,47.2102625665,834.103568461,0.510823241466,834.103568461,0.178649268831,0.0,1.0,1.0,0.0,1632.86142985,1632.86142985,0.0,1632.86142985,0.0,1214.88082886,1632.86142985
2016-08-09T13:00:00.000Z,0.0,0.0437297501302,0.774436410416,0.514720809617,53.5862490336,0.0551528628392,95.227499644,0.0,47.2933327357,1.0,86.6805547078,0.0,0.0,0.0,51.8749996821,47.9341669083,1.0,86.4583307902,0.0,0.0,95.227499644,87.1277580261,2.0,0.0,136.299749056,82.7135000229,40.8541666667,0.617782874505,1067.85830688,0.0,0.614584159103,0.0,0.0,17.4492489497,91.2529996236,8.349000295,2965.41617839,91.0414994558,90.9038314819,82.6924991608,82.5790456136,,1421.33300781,56.217499733,56.1695124308,41.1215000153,41.0063400269,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,91.4030005137,100.0,11.7197361787,49.9199994405,1.80000019073,5.72951281071,39.3214998245,35.0,72.875,549.324991862,0.614584159103,49.9199994405,0.63849394662,63.9406817754,2.0,1.0,1.0,893.891525269,893.891525269,0.0,0.619761696547,0.0,1.0,17.4528752963,90.511999766,7.78199831645,3297.33719889,90.5164992015,90.2243626912,82.734500885,82.2538833618,,1343.74992879,56.0269997915,55.9627532959,41.07300059,41.6398086548,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.5954328378,49.4434986115,0.845500946045,5.85744253794,40.227499644,224.0,70.2000001272,518.533327738,0.619761696547,49.4434986115,0.597980499268,59.7980502446,2.0,1.0,1.0,837.172698975,837.172698975,1067.85830688,0.617872676865,2.0,0.0,2802.21651204,0.0,15.7522708719,3.44701041778,9.73958333333,2801.10269442,0.0255105326453,44.1366662979,44.1366662979,57.3134648005,2.0,57.1044006348,42.2930630771,41.0741831462,1.0,2368.43610621,502.231171104,0.0,0.0,0.0,4.96307690938,1.0,0.0,38.8949988683,77.7294222514,1.0,93.6964263916,0.0,1.0,1.0,0.0,36.6933326721,1.0,89.0059509277,0.0,1.0,0.0437851982722,75.5883318583,88.6468435923,75.5883318583,2.0,0.0,72.6104892705,0.0566000007093,15.3971859174,0.899627433346,872.412008415,0.0,1.0,4377.54009599,0.00437754009599,272.035083471,0.742173017832,0.157379134244,0.0,0.742173017832,0.0,1282.87081909,272.035083471,0.0,1282.87081909,0.0,0.00128287081909,0.74165007472,1.0,22.2558737346,2.0,2.0,2.0,1.0,60.828583804,89.0835196755,77.7294222514,0.777294222514,1.0,10.5,2870.8503515,88.0132877973,1555.00506527,0.899609520196,1555.00506527,1.0,0.0,0.0,0.0,22.1016669273,1.0,57.3472245534,1.0,0.0,34.2999992371,22.0349996885,1.0,57.1666641235,0.0,1.0,44.1366662979,0.0,1305.90991211,0.000110753592362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.174941606009,139022.0,1642.6687639,50.3602281453,889.756669863,0.514746600344,889.756669863,0.174816244254,0.0,1.0,1.0,0.0,1730.15189616,1728.53335849,0.0,1728.53335849,0.0,1282.87081909,1728.53335849
2016-08-09T14:00:00.000Z,0.0,0.0442060988687,0.772019072756,0.517267285547,53.871251742,0.0547770176357,97.2933324178,0.0,48.2066663106,1.0,87.2638874054,0.0,0.0,0.0,52.2416674296,49.0958331426,1.0,87.0694440206,0.0,0.0,97.2933324178,87.9039796193,2.0,0.0,136.558501561,82.6872498194,41.0442708333,0.617510029947,1097.00001017,0.0,0.613131362547,0.0,0.0,17.5108904839,91.4434992472,8.56200218201,2992.49949137,91.2320016225,91.087580363,82.6699994405,82.5688934326,,1464.99963379,56.2189998627,56.1848017375,41.1515007019,41.0610707601,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.211497624715,91.5679995219,100.0,11.7734708786,50.0805009206,1.77000141144,5.73741980394,39.3814992905,35.0,74.3166662852,563.808329264,0.613131362547,50.0805009206,0.656889088949,65.6889088949,2.0,1.0,1.0,919.644724528,919.644724528,0.0,0.615638319293,0.0,1.0,17.5060558319,90.6620006561,7.94849967957,3332.58282471,90.6529998779,90.3783467611,82.7045001984,82.2219874064,,1390.24994914,56.02399985,55.9761479696,41.0700003306,41.6742655436,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.6368544896,49.5829995473,0.716500600179,5.86920146147,40.3534997304,224.0,72.3583335876,533.191665649,0.615638319293,49.5829995473,0.618674051194,61.8674049377,2.0,1.0,1.0,866.143671672,866.143671672,1097.00001017,0.617603480278,2.0,0.0,2886.8139445,0.0,14.9492002328,3.38083720207,8.9765625,2886.8139445,0.0253081720676,44.9525000254,44.9525000254,57.6845423381,2.0,57.1109491984,42.3408228556,41.058148702,1.0,2432.85773248,516.089115133,0.0,0.0,0.0,5.18371772766,1.0,0.0,40.319999059,77.4862817128,1.0,94.8273792267,0.0,1.0,1.0,0.0,38.2116651535,1.0,90.1309496562,0.0,1.0,0.0442157636266,78.5316651662,89.9187723796,78.5316651662,2.0,0.0,74.5854996123,0.0566000007093,15.8220367688,0.899134372015,874.182428019,0.0,1.0,4496.60949006,0.00449660949006,279.541282165,0.741780395214,0.157356010867,0.0,0.741780395214,0.0,1317.7649943,279.541282165,0.0,1317.7649943,0.0,0.0013177649943,0.742210845153,1.0,22.5725979666,2.0,2.0,2.0,1.0,59.6577240626,89.3067035675,77.4862817128,0.774862817128,1.0,10.5,2948.94684762,90.4075363811,1597.30627647,0.899136406081,1597.30627647,1.0,0.0,0.0,0.0,22.6174999873,1.0,57.3333358765,1.0,0.0,34.2999992371,22.335000356,1.0,57.1666641235,0.0,1.0,44.9525000254,0.0,1334.64001465,0.000113809589625,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.175007940733,139022.0,1696.57628648,52.0129016457,918.955847948,0.517287555082,918.955847948,0.174862889992,0.0,1.0,1.0,0.0,1776.48937988,1776.48937988,0.0,1776.48937988,0.0,1317.7649943,1776.48937988
2016-08-09T15:00:00.000Z,0.0,0.0452440456003,0.774127728064,0.547440326629,54.5642522176,0.0665758236308,139.309167862,0.0,68.8608341217,1.0,98.1666673024,0.0,0.0,0.0,58.7583332062,70.3699998856,1.0,97.9305553436,0.0,0.0,139.309167862,99.0829766591,2.0,0.0,138.220910853,83.873749733,41.2786458333,0.611028390375,1283.05835978,0.0,0.607463082827,0.0,0.0,17.9580901464,92.7200005849,8.54400189718,3434.99938965,92.400501887,92.3343963623,83.8564999898,83.7428385417,,1729.66626994,56.1574996312,56.1332041423,41.2535003026,41.2653223674,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,98.6855004628,100.0,12.1697823207,51.1470015844,1.49549992879,5.78830778599,39.7580003738,35.0,82.8416671753,651.275004069,0.607463082827,51.1470015844,0.766000144595,76.6000156403,2.0,1.0,1.0,1072.40020243,1072.40020243,0.0,0.622012954848,0.0,1.0,18.0269831022,92.1289997101,8.18400065104,3842.14406331,92.0750001272,91.7814458211,83.8909994761,83.3981653849,,1652.74997965,55.9685004552,55.9296010335,41.2095003128,41.5791727702,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,12.1377102534,50.8654998144,0.701500892639,5.88927292824,40.5079994202,224.0,82.0333321889,631.783340454,0.622012954848,50.8654998144,0.724632444836,72.4632438024,2.0,1.0,1.0,1014.48542277,1014.48542277,1283.05835978,0.611037647938,2.0,0.0,3442.82312012,0.0,15.9193881642,2.71346582969,8.1953125,3442.82312012,0.0297409470276,63.0716673533,63.0716673533,64.236799558,2.0,56.9843084162,42.3382263184,41.0252666473,1.0,2917.98528254,573.346429062,0.0,0.0,0.0,5.28256543477,1.0,0.0,48.2558320363,78.5739345551,1.0,99.071428299,0.0,1.0,1.0,0.0,46.749165535,1.0,96.5476163228,0.0,1.0,0.0452398318999,95.0049978892,96.7080542247,95.0049978892,2.0,0.0,89.4583301168,0.0566000007093,17.5774067228,0.900031025793,871.02365241,0.0,1.0,5393.26247407,0.00539326247407,310.554885203,0.752695516738,0.147894949736,0.0,0.752695516738,0.0,1580.53584798,310.554885203,0.0,1580.53584798,0.0,0.00158053584798,0.752637604872,1.0,24.201043132,2.0,2.0,2.0,1.0,64.1406537836,88.8938307329,78.5739345551,0.785739345551,1.0,11.0833333333,3489.22969364,106.971294082,1889.95216858,0.900048250066,1889.95216858,1.0,0.0,0.0,0.0,31.9433337847,1.0,63.4166676203,1.0,0.0,37.9000002543,31.1283335686,1.0,63.1666673024,0.0,1.0,63.0716673533,0.0,1823.34997559,0.000126436151996,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.164318912598,139022.0,2128.58660285,65.2572869848,1152.95558599,0.549069799132,1152.95558599,0.164162041406,0.0,1.0,1.0,0.0,2099.83427938,2099.83427938,0.0,2099.83427938,0.0,1580.53584798,2099.83427938
2016-08-09T16:00:00.000Z,0.0,0.0407808141519,0.805331861299,0.606463790247,57.5042511622,0.0568636732503,142.675830841,0.0,70.7591667175,1.0,99.0,0.0,0.0,0.0,59.2416667938,71.9749991099,1.0,98.7361119588,0.0,0.0,142.675830841,100.0,2.0,0.0,,85.5642496745,41.1666666667,0.623720067144,1565.8583374,0.0,0.625177537424,0.0,0.0,19.0688373248,95.7710005442,9.85140151978,3466.24928792,95.4290008545,95.3843383789,85.5364996592,85.4152094523,,2110.33287557,56.0780007044,56.0548477173,41.7305002213,41.8131815592,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,95.8475004832,100.0,13.1943646272,53.6985006332,1.33500035604,5.87447273731,40.3954998652,35.0,97.0499998728,787.416666667,0.625177537424,53.6985006332,0.89973966326,89.9739653269,2.0,1.0,1.0,1259.63552856,1259.63552856,0.0,0.661585358217,0.0,1.0,19.1969542503,95.3435007731,9.68700027466,3888.63822428,95.2789999644,94.9633280436,85.5919996897,85.0922775269,,1982.74993896,55.8919998805,55.8511861165,41.6325000127,41.7502365112,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0645008087158,100.0,13.2604427338,53.6404997508,0.787000020345,5.93651163578,40.8515001933,224.0,96.9749997457,778.441670736,0.661585358217,53.6464999517,0.840352129255,84.0352134705,2.0,1.0,1.0,1176.49298096,1176.49298096,1565.8583374,0.624186923671,2.0,0.0,4240.37266032,0.0,19.7882735512,3.04311871529,9.859375,4210.24642667,0.0399053121412,102.057499568,102.057499568,74.8973236084,2.0,56.848347057,42.5195645419,40.9894491831,1.0,3531.59292629,613.53367948,0.0,0.0,0.0,5.14051946004,1.0,0.0,52.5833320618,80.3959801992,1.0,100.0,0.0,1.0,1.0,0.0,49.7974990209,1.0,99.1666653951,0.0,1.0,0.0407624596983,102.380829493,100.0,102.380829493,2.0,0.0,108.270047737,0.0566000007093,18.8094500562,0.89413942423,892.512530676,0.0,1.0,6527.38302588,0.00652738302588,332.322434991,0.761954677683,0.132372237331,0.0,0.761954677683,0.0,1912.89834595,332.322434991,0.0,1912.89834595,0.0,0.00191289834595,0.759298582872,1.0,22.0375650766,2.0,2.0,2.0,1.0,62.0737741644,91.5213456587,80.3959801992,0.803959801992,1.0,10.5,4144.07568727,127.047279189,2244.65154765,0.894100175331,2244.65154765,1.0,0.0,0.0,0.0,51.2149998347,1.0,74.3472232819,1.0,0.0,44.4916671117,50.8233334223,1.0,74.1527779897,0.0,1.0,102.057499568,0.0,1972.2800293,0.000135298370446,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.148050790038,139022.0,2811.71246478,86.2002640564,1522.9728441,0.606637715489,1522.9728441,0.148111416184,0.0,1.0,1.0,0.0,2519.20499674,2510.51460405,0.0,2510.51460405,0.0,1912.89834595,2510.51460405
2016-08-09T17:00:00.000Z,0.0,0.0397422122882,0.816105066329,0.621201701566,57.6287514369,0.0551695540136,142.745001475,0.0,70.7708339691,1.0,99.0,0.0,0.0,0.0,59.2333335876,72.0049997965,1.0,98.7222239176,0.0,0.0,142.745001475,100.0,2.0,0.0,,85.068499883,41.0078125,0.610414363813,1579.5166626,0.0,0.618174083336,0.0,0.0,18.9564331373,95.5100008647,9.92400105794,3472.0826416,95.1485010783,95.1548105876,85.0250002543,84.9390207926,,2277.66617839,55.8695001602,55.8554662069,42.5014994939,42.4692230225,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,95.4229990641,100.0,13.0006611347,52.6470015844,1.49399979909,5.95577200254,41.0074996948,35.0,97.2999998728,783.716669718,0.618174083336,52.6470015844,0.905936991374,90.5936997732,2.0,1.0,1.0,1268.31178792,1268.31178792,0.0,0.6592119604,0.0,1.0,19.1171832085,95.1710007985,9.90900039673,3888.26322428,95.0975004832,94.806795756,85.1119995117,84.608795166,,2118.74989827,55.671500206,55.6503677368,41.9939994812,42.1121419271,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,13.1261343161,53.103501002,0.737499554952,5.99104893208,41.2564999262,224.0,99.0249996185,795.799997965,0.6592119604,53.103501002,0.862287023635,86.2287012736,2.0,1.0,1.0,1207.20183309,1207.20183309,1579.5166626,0.610453107004,2.0,0.0,4596.26513672,0.0,22.7747995059,3.51948267221,11.4895833333,4596.26513672,0.0491902026884,127.313332876,127.313332876,80.2316811879,2.0,56.6067403158,43.0917154948,40.9960435232,1.0,3604.54391243,663.040872197,0.0,0.0,0.0,6.71356137594,1.0,0.0,52.8183323542,78.3114388784,1.0,100.0,0.0,1.0,1.0,0.0,50.0191656748,1.0,99.1845226288,0.0,1.0,0.0397447762757,102.837498983,100.0,102.837498983,2.0,0.0,110.506547503,0.0566000007093,20.3272201477,0.893331902404,895.599627888,0.0,1.0,6662.21709044,0.00666221709044,359.138160653,0.754522346871,0.13879124991,0.0,0.754522346871,0.0,1952.41247559,359.138160653,0.0,1952.41247559,0.0,0.00195241247559,0.754573692878,1.0,19.5194966692,2.0,2.0,2.0,1.0,55.7026119232,91.8692220052,78.3114388784,0.783114388784,1.0,10.5,4267.58478462,130.833767651,2311.55063624,0.893313596781,2311.55063624,1.0,0.0,0.0,0.0,64.2466669083,1.0,80.3055578868,1.0,0.0,48.0000009537,63.0666666031,1.0,80.0,0.0,1.0,127.313332876,0.0,2012.7800293,0.000146215851791,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.155366771994,139022.0,2967.84966686,90.9870508338,1607.54504759,0.621246113296,1607.54504759,0.155347467156,0.0,1.0,1.0,0.0,2587.61385091,2587.61385091,0.0,2587.61385091,0.0,1952.41247559,2587.61385091
2016-08-09T18:00:00.000Z,0.0,0.0424673955234,0.781178273914,0.518677308948,53.2044995626,0.059731130468,103.735833486,0.0,51.2975002925,1.0,88.6388880412,0.0,0.0,0.0,53.0833333333,52.4383335114,1.0,88.4722201029,0.0,0.0,103.735833486,89.1323502858,2.0,0.0,135.521727128,82.7660004298,40.546875,0.623858430032,1072.96665955,0.0,0.622846795434,0.0,0.0,17.3791476885,91.0879999797,8.10750007629,3054.58282471,90.8390007019,90.7944793701,82.7315006256,82.6615931193,,1449.99966431,55.6295000712,55.6159464518,40.9175004959,40.8389892578,41.1143608093,1.0,0.0,99.3616523743,1.0,0.0,0.248999277751,91.3609994253,100.0,11.6810599168,49.921500206,1.82249991099,5.69808785121,39.0950005849,35.0,72.7833334605,552.733334859,0.622846795434,49.921500206,0.634407697405,63.4407695134,2.0,1.0,1.0,888.170776367,888.170776367,0.0,0.631338778603,0.0,1.0,17.3573916753,90.2374998728,7.46249834696,3406.82348633,90.2629985809,90.0288543701,82.800500234,82.3100077311,,1376.24997965,55.443499883,55.4132130941,41.0490004222,41.5676778158,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0254987080892,100.0,11.5064366659,49.2139981588,0.83200041453,5.85095485051,40.2170000076,224.0,69.741666158,520.233329773,0.631338778603,49.2139981588,0.588873011271,58.8873004913,2.0,1.0,1.0,824.42221578,824.42221578,1072.96665955,0.624315648572,2.0,0.0,2874.56188965,0.0,17.4659218355,4.18019127846,11.59375,2874.56188965,0.0290039964969,50.8033332825,50.8033332825,59.7326491674,2.0,56.6130625407,42.2389272054,41.0788113276,1.0,2401.06618501,472.379961913,0.0,0.0,0.0,6.09266853333,1.0,0.0,37.7124989827,76.6388320923,1.0,91.7380936941,0.0,1.0,1.0,0.0,35.3266657194,1.0,87.3214244843,0.0,1.0,0.0421172704237,73.0391661326,86.979865392,73.0391661326,2.0,0.0,73.6108481067,0.0566000007093,14.4820204633,0.903395619943,858.882082974,0.0,1.0,4437.84971461,0.00443784971461,255.866082718,0.7561800329,0.148769033262,0.0,0.7561800329,0.0,1300.54500326,255.866082718,0.0,1300.54500326,0.0,0.00130054500326,0.755075986187,1.0,22.8888711412,2.0,2.0,2.0,1.0,62.3774459145,87.3795179887,76.6388320923,0.766388320923,1.0,10.5,2896.74603557,88.8071864737,1569.03154348,0.912287019056,1569.03154348,1.0,0.0,0.0,0.0,25.5866664251,1.0,59.7916682561,1.0,0.0,35.7500003179,25.2166670163,1.0,59.5833349228,0.0,1.0,50.8033332825,0.0,1788.13000488,0.000104170710127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.163072618764,139022.0,1654.46842226,50.7219769655,896.147991694,0.521050187534,896.147991694,0.164486768789,0.0,1.0,1.0,0.0,1719.88805135,1719.88805135,0.0,1719.88805135,0.0,1300.54500326,1719.88805135
2016-08-09T19:00:00.000Z,0.0,0.0403378593325,0.779212115827,0.511600735641,53.0732504527,0.0547654529921,90.6541652679,0.0,45.1099996567,1.0,85.2083333333,0.0,0.0,0.0,51.0249999364,45.5441665649,1.0,85.0416660309,0.0,0.0,90.6541652679,85.5993309021,2.0,0.0,135.44475015,82.3714996974,40.7760416667,0.62049844303,1027.2583313,0.0,0.614681292623,0.0,0.0,17.2256491979,90.6800003052,8.16150093079,2920.83284505,90.5075003306,90.3837560018,82.3459993998,82.2596893311,,1360.66636149,56.0450003942,56.0229975382,41.0599997838,40.9350763957,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,90.8134994507,100.0,11.5064761639,49.4475005468,1.82999928792,5.7191729943,39.2300004959,35.0,69.7000001272,522.141675313,0.614681292623,49.4475005468,0.606756144932,60.675614357,2.0,1.0,1.0,849.458602905,849.458602905,0.0,0.639382932522,0.0,1.0,17.2788298925,89.9375006358,7.47749964396,3251.96791585,89.8744996389,89.6301574707,82.3969999949,81.9088058472,,1292.74995931,55.8485002518,55.8186721802,41.1704998016,41.7208684285,41.1143608093,1.0,0.0,99.5288244883,1.0,0.0,0.0630009969076,100.0,11.4305107594,48.7039998372,0.813999493917,5.84831913312,40.3565003077,224.0,68.4500007629,505.116661072,0.639382932522,48.7039998372,0.564644183204,56.4644180934,2.0,1.0,1.0,790.501856486,790.501856486,1027.2583313,0.620462968725,2.0,0.0,2705.36708577,0.0,16.0291004976,3.6454984347,10.4401041667,2705.36708577,0.0257737009347,42.6475006739,42.6475006739,57.0,2.0,57.0679270426,42.3809483846,41.1105817159,1.0,2265.9166788,501.641892302,0.0,0.0,0.0,5.29460589091,1.0,0.0,34.6716656685,77.0513935089,1.0,90.1369018555,0.0,1.0,1.0,0.0,32.1091661453,1.0,85.0654741923,0.0,1.0,0.0403190545613,66.7808316549,85.4206288656,66.7808316549,2.0,0.0,69.4674930275,0.0566000007093,15.3791200629,0.905462490113,851.57344372,0.0,1.0,4188.05518529,0.00418805518529,271.715898766,0.741354987158,0.164125504748,0.0,0.741354987158,0.0,1227.34085083,271.715898766,0.0,1227.34085083,0.0,0.00122734085083,0.741321186225,1.0,21.5259696747,2.0,2.0,2.0,1.0,66.3682047526,86.4289677938,77.0513935089,0.770513935089,1.0,9.33333333333,2767.5585711,84.8466130904,1499.0567496,0.905480491906,1499.0567496,1.0,0.0,0.0,0.0,21.4608332316,1.0,56.8333358765,1.0,0.0,34.0,21.1866672834,1.0,56.6666679382,0.0,1.0,42.6475006739,0.0,1274.05004883,0.000110623642754,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.181257913578,139022.0,1563.77454602,47.9415233528,847.023370178,0.511630489033,847.023370178,0.181273366315,0.0,1.0,1.0,0.0,1655.537323,1655.537323,0.0,1655.537323,0.0,1227.34085083,1655.537323
2016-08-09T20:00:00.000Z,0.0,0.0390369635077,0.784150054509,0.509903452391,52.5205011368,0.0548504642079,87.6041666667,0.0,43.5433330536,1.0,84.2777792613,0.0,0.0,0.0,50.450000445,44.0608332952,1.0,84.0833358765,0.0,0.0,87.6041666667,84.4687175751,2.0,0.0,134.271751086,81.7512499491,40.7239583333,0.614362057329,981.458323161,0.0,0.619729047029,0.0,0.0,16.9488689105,89.8729991913,7.98450024923,2870.41617839,89.7050011953,89.6023508708,81.720500946,81.6317571004,,1348.66633097,55.6790005366,55.6516189575,41.1125001907,40.9172592163,41.1143608093,1.0,0.0,99.049978892,1.0,0.0,0.167997996012,90.0169995626,100.0,11.2420632044,48.5925010045,1.86600017548,5.70680582523,39.2465000153,35.0,67.6250003179,506.558329264,0.619729047029,48.5925010045,0.58474076044,58.4740762711,2.0,1.0,1.0,818.637064616,818.637064616,0.0,0.62498421182,0.0,1.0,16.9621639252,89.0750007629,7.35150082906,3193.850118,89.1334997813,88.8544998169,81.7819989522,81.2926483154,,1274.49992879,55.4779996872,55.4406255086,41.1494998932,41.7432098389,41.1143608093,1.0,0.0,99.3334827423,1.0,0.0,-0.0584990183512,100.0,11.1008694172,47.9839998881,0.86199982961,5.86129458745,40.2875000636,224.0,64.8333336512,474.899998983,0.62498421182,47.9839998881,0.543644703456,54.364470164,2.0,1.0,1.0,761.102584839,761.102584839,981.458323161,0.614718165949,2.0,0.0,2673.86173503,0.0,16.4061371485,3.74351708094,10.8828125,2673.86173503,0.0265962108653,42.4391663869,42.4391663869,57.0,2.0,56.6573511759,42.3210830688,41.1982952754,1.0,2167.24492872,517.914521224,0.0,0.0,0.0,6.06134796143,1.0,0.0,32.5008325577,75.6591529846,1.0,88.0238075256,0.0,1.0,1.0,0.0,29.8616657257,1.0,82.9404735565,0.0,1.0,0.0390160501314,62.3624982834,82.6339359283,62.3624982834,2.0,0.0,66.4424572108,0.0566000007093,15.8779992789,0.910448223966,834.203097705,0.0,1.0,4005.68187101,0.00400568187101,280.530019079,0.734821360744,0.175602973246,0.0,0.734821360744,0.0,1173.89498901,280.530019079,0.0,1173.89498901,0.0,0.00117389498901,0.735189403097,1.0,20.3306689377,2.0,2.0,2.0,1.0,68.8012250264,84.0919704437,75.6591529846,0.756591529846,1.0,10.5,2685.15944994,82.3204564897,1454.42500809,0.91042433399,1454.42500809,1.0,0.0,0.0,0.0,21.350833416,1.0,56.8333358765,1.0,0.0,34.0,21.0883332888,1.0,56.6666679382,0.0,1.0,42.4391663869,0.0,1225.60998535,0.000114212133899,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.192880359949,139022.0,1504.0915626,46.1117882731,814.695895676,0.509974020041,814.695895676,0.192491010145,0.0,1.0,1.0,0.0,1597.52431234,1597.52431234,0.0,1597.52431234,0.0,1173.89498901,1597.52431234
2016-08-09T21:00:00.000Z,0.0,0.0397965539174,0.802293901691,0.507481187437,51.4697500865,0.0566644855919,80.9150009155,0.0,40.3458334605,1.0,82.0555591583,0.0,0.0,0.0,49.1666666667,40.5691668193,1.0,81.9444452922,0.0,0.0,80.9150009155,82.4956016541,2.0,0.0,132.722999891,81.2532498042,40.2734375,0.633135757097,904.324996948,0.0,0.646517177313,0.0,0.0,16.6285773913,88.7884998322,7.43849945068,2788.33284505,88.6729996999,88.5303955078,81.2345002492,81.1295394897,,1194.66641235,55.6309992472,55.5879135132,41.081000646,40.8612670898,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.115500132243,88.9594999949,100.0,10.9679966768,47.591999054,2.27550029755,5.66017528375,38.8055003484,35.0,62.7416667938,467.675003052,0.646517177313,47.591999054,0.517213403611,51.7213411331,2.0,1.0,1.0,724.098765055,724.098765055,0.0,0.635840117897,0.0,1.0,16.6249515216,88.0249996185,6.82800102234,3095.9874471,88.1000003815,87.8162282308,81.2719993591,80.790667216,,1144.24995931,55.4464998245,55.3870697021,41.0399999619,41.6710789998,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,10.8113010724,47.0600004196,1.0975001653,5.81365048885,39.9424997965,224.0,60.3416668574,436.649998983,0.635840117897,47.0600004196,0.490672262283,49.0672267278,2.0,1.0,1.0,686.941167196,686.941167196,904.324996948,0.633300569751,2.0,0.0,2392.06486003,0.0,18.369573911,5.05625875791,13.4869791667,2392.06486003,0.0284764489701,40.6466668447,40.6466668447,57.0,2.0,56.6674728394,42.3312708537,41.2541577021,1.0,1998.93462506,404.877271541,0.0,0.0,0.0,5.20913823446,1.0,0.0,29.7749994596,76.0253620148,1.0,85.4999974569,0.0,1.0,1.0,0.0,27.0674991608,1.0,80.2261886597,0.0,1.0,0.0398195038849,56.8424987793,79.8539466858,56.8424987793,2.0,0.0,61.2824727528,0.0566000007093,12.4125521917,0.911588149009,830.28239386,0.0,1.0,3694.59680484,0.00369459680484,219.303039509,0.758040047397,0.153538381026,0.0,0.758040047397,0.0,1082.72918701,219.303039509,0.0,1082.72918701,0.0,0.00108272918701,0.758272161086,1.0,20.2561447967,2.0,2.0,2.0,1.0,71.3956216176,83.5476665497,76.0253620148,0.760253620148,1.0,11.0833333333,2403.8118966,73.6950249446,1302.03222652,0.911578428424,1302.03222652,1.0,0.0,0.0,0.0,20.4325002035,1.0,56.8333358765,1.0,0.0,34.0,20.2141668002,1.0,56.6666679382,0.0,1.0,40.6466668447,0.0,1131.51000977,8.92848052232e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.168431345278,139022.0,1338.21211526,41.0263279562,724.846774594,0.507479515617,724.846774594,0.168201495349,0.0,1.0,1.0,0.0,1428.32715861,1428.32715861,0.0,1428.32715861,0.0,1082.72918701,1428.32715861
2016-08-09T22:00:00.000Z,0.0,0.0416890574603,0.822572739159,0.50960135682,50.9740012487,0.0602375085054,77.6716664632,0.0,38.6666666667,1.0,81.0000012716,0.0,0.0,0.0,48.5166667302,39.0475002925,1.0,80.861111323,0.0,0.0,77.6716664632,81.5510603587,2.0,0.0,132.420750936,81.4467496872,40.1875,0.676129359334,875.941665649,0.0,0.664668663222,0.0,0.0,16.5536410014,88.5395005544,7.01850064596,2744.99951172,88.4495004018,88.3091278076,81.4309997559,81.3174769084,,1093.99975077,55.8935000102,55.8465449015,41.1680002213,40.8377202352,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.0900001525879,88.6985003153,100.0,10.9463810126,47.2815001806,2.74949995677,5.6072597901,38.4185002645,35.0,59.8416665395,444.116666158,0.664668663222,47.2815001806,0.478253464472,47.8253453573,2.0,1.0,1.0,669.55485026,669.55485026,0.0,0.673368110986,0.0,1.0,16.5947351456,87.875,6.48000144958,3035.61995443,87.9425010681,87.6341323853,81.4624996185,80.9813791911,,1045.7499644,55.7075001399,55.6478220622,40.9184999466,41.7234242757,41.1143608093,1.0,0.0,47.9284338951,1.0,0.0,-0.0675010681152,100.0,10.8323782285,47.0240011215,1.37500031789,5.76235691706,39.5434996287,224.0,56.5083328883,431.825004578,0.673368110986,47.0240011215,0.458189915248,45.8239860535,2.0,1.0,1.0,641.465881348,641.465881348,875.941665649,0.679245375207,2.0,0.0,2165.11042277,0.0,19.6370031183,6.5405818224,15.4895833333,2165.11042277,0.0306443476828,39.5249999364,39.5249999364,57.0,2.0,57.0153642134,42.7008972168,41.2167590459,1.0,1933.2437269,254.077059109,0.0,0.0,0.0,4.90908559163,1.0,0.0,28.3733328183,76.5219141642,1.0,84.1011880239,0.0,1.0,1.0,0.0,25.6358331045,1.0,78.7797603607,0.0,1.0,0.0418463314474,54.009165446,78.724550883,54.009165446,2.0,0.0,59.2685496227,0.0566000007093,7.78938453351,0.914697369082,819.696825028,0.0,1.0,3573.18143716,0.00357318143716,137.621633143,0.808281191097,0.10622856555,0.0,0.808281191097,0.0,1047.14750671,137.621633143,0.0,1047.14750671,0.0,0.00104714750671,0.811909928918,1.0,21.9131553814,2.0,2.0,2.0,1.0,78.5294085416,82.0376573042,76.5219141642,0.765219141642,1.0,9.91666666667,2190.69723026,67.1614477232,1186.59800144,0.915921433999,1186.59800144,1.0,0.0,0.0,0.0,20.3850000699,1.0,56.8333358765,1.0,0.0,34.0,19.1400001844,1.0,56.6666679382,0.0,1.0,39.5249999364,0.0,1116.01000977,5.60298696142e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.115979997418,139022.0,1218.47222587,37.3553942414,659.98928928,0.509438188441,659.98928928,0.111490165419,0.0,1.0,1.0,0.0,1295.52378337,1295.52378337,0.0,1295.52378337,0.0,1047.14750671,1295.52378337
2016-08-09T23:00:00.000Z,0.0,0.0395135523313,0.776212021227,0.519666797735,53.3980003993,0.0544287739181,96.319167455,0.0,47.8599999746,1.0,86.7500012716,0.0,0.0,0.0,51.9416666031,48.4591674805,1.0,86.5694446564,0.0,0.0,96.319167455,87.2510846456,2.0,0.0,135.276000341,81.8779999415,40.7135416667,0.604975251251,1071.19167074,0.0,0.609367304076,0.0,0.0,17.2377359072,90.5690002441,8.54100036621,2969.99947103,90.3980000814,90.234336853,81.8569997152,81.7320760091,,1493.33299764,55.9130004247,55.8529129028,41.1814997991,41.0337041219,41.1143608093,1.0,0.0,99.5867760976,1.0,0.0,0.17100016276,91.9684988658,100.0,11.4976805846,49.2165002823,1.79849942525,5.74005544186,39.3830003738,35.0,72.6416660945,556.52499644,0.609367304076,49.2165002823,0.654161845616,65.416185379,2.0,1.0,1.0,915.826583862,915.826583862,0.0,0.607339436689,0.0,1.0,17.1881812414,89.76050059,7.85700035095,3295.837382,89.7560005188,89.4876759847,81.8990001678,81.4170277913,,1421.74994914,55.7240006129,55.6605733236,41.3519996007,41.8389561971,41.1143608093,1.0,0.0,69.639157931,1.0,0.0,0.00450007120768,100.0,11.2907985846,48.4040009181,0.806500116984,5.89738257726,40.5454994837,224.0,68.0333328247,515.483334859,0.607339436689,48.4040009181,0.607926210676,60.7926212947,2.0,1.0,1.0,851.096694946,851.096694946,1071.19167074,0.606073663318,2.0,0.0,2956.24214681,0.0,14.1894752185,4.08234876394,8.5546875,2956.82558187,0.0255201858563,45.0158344905,45.0158344905,57.3484446208,2.0,56.8028589884,42.4255345662,41.2592026393,1.0,2367.73457875,629.472803624,0.0,0.0,0.0,6.46986516317,1.0,0.0,36.1074992816,75.387134552,1.0,91.2678553263,0.0,1.0,1.0,0.0,33.8566657702,1.0,86.3154741923,0.0,1.0,0.0393714789849,69.9641647339,86.3412189484,69.9641647339,2.0,0.0,72.5889821454,0.0566000007093,19.298104827,0.916806831064,812.582264701,0.0,1.0,4376.24347475,0.00437624347475,340.955911398,0.724310350853,0.192561138962,0.0,0.724310350853,0.0,1282.49083455,340.955911398,0.0,1282.49083455,0.0,0.00128249083455,0.725335900982,1.0,20.3997531299,2.0,2.0,2.0,1.0,78.0906340281,80.9955024719,75.387134552,0.75387134552,1.0,11.0833333333,2997.20738238,91.8870869724,1623.44674595,0.916871489815,1623.44674595,1.0,0.0,0.0,0.0,22.7350002925,1.0,57.1250022252,1.0,0.0,34.1583334605,22.2808332443,1.0,56.9305569331,0.0,1.0,45.0158344905,0.0,1466.29003906,0.000138813316072,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.210019769511,139022.0,1702.32779861,52.1892290156,922.071172465,0.520756699733,922.071172465,0.208773095977,0.0,1.0,1.0,0.0,1770.63717651,1770.63717651,0.0,1770.63717651,0.0,1282.49083455,1770.63717651
2016-08-10T00:00:00.000Z,0.0,0.0412037339963,0.778007363237,0.561666631383,54.6265017192,0.0631840547971,140.710000356,0.0,69.7858333588,1.0,98.4583339691,0.0,0.0,0.0,58.9166669846,70.8383331299,1.0,98.1944465637,0.0,0.0,140.710000356,99.4291229248,2.0,0.0,137.466000557,82.8394988378,41.6510416667,0.59339345793,1322.72503662,0.0,0.590722282211,0.0,0.0,17.7236123085,91.9879995982,8.93400192261,3454.9993693,91.7435003916,91.5905125936,82.809498469,82.6780929565,,1852.66624959,55.8170000712,55.7522684733,41.2160002391,41.2347793579,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,99.0155003866,100.0,11.932060798,50.5275001526,1.43999989827,5.7915516297,39.7790002823,35.0,84.2249997457,665.375005086,0.590722282211,50.5275001526,0.804536772228,80.4536762238,2.0,1.0,1.0,1126.35148112,1126.35148112,0.0,0.617564263702,0.0,1.0,17.8203042348,91.5500005086,8.57550112406,3872.14034017,91.4450003306,91.185953776,82.8694992065,82.3814442952,,1769.24994914,55.6235001882,55.5560150146,41.2004998525,41.3742802938,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.9482643604,50.2445004781,0.818499883016,5.87203991413,40.3819999695,224.0,84.4249998728,656.408335368,0.617564263702,50.2445004781,0.758998565674,75.8998584747,2.0,1.0,1.0,1062.59799194,1062.59799194,1322.72503662,0.593417497955,2.0,0.0,3710.61775716,0.0,13.5647335847,2.59015285969,5.28385416667,3710.61775716,0.0288342868354,64.4716669718,64.4716669718,63.8773857752,2.0,56.5497996012,42.1198298136,41.2954505285,1.0,2990.38861001,791.877896329,0.0,0.0,0.0,7.75023523966,1.0,0.0,46.7133331299,75.0592632294,1.0,99.4464276632,0.0,1.0,1.0,0.0,45.1333322525,1.0,95.5238068899,0.0,1.0,0.0412203624787,91.8466657003,95.5608151754,91.8466657003,2.0,0.0,91.6780399998,0.0566000007093,24.277049883,0.919051025593,805.082102038,0.0,1.0,5527.08431044,0.00552708431044,428.923137433,0.726644621354,0.192421082735,0.0,0.726644621354,0.0,1619.75333659,428.923137433,0.0,1619.75333659,0.0,0.00161975333659,0.72604513665,1.0,20.7489738086,2.0,2.0,2.0,1.0,80.7865975698,79.866361618,75.0592632294,0.750592632294,1.0,10.5,3782.26650634,115.955089883,2048.67647402,0.91906570409,2048.67647402,1.0,0.0,0.0,0.0,32.5500003497,1.0,63.3611129125,1.0,0.0,37.8583342234,31.9216664632,1.0,63.097222964,0.0,1.0,64.4716669718,0.0,1784.45996094,0.000174627396261,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.209365970114,139022.0,2313.5908191,70.9290661912,1253.16369792,0.562187241848,1253.16369792,0.209340470853,0.0,1.0,1.0,0.0,2229.08597819,2229.08597819,0.0,2229.08597819,0.0,1619.75333659,2229.08597819
2016-08-10T01:00:00.000Z,0.0,0.0410809291443,0.804642039192,0.605102719069,56.2742503484,0.0571976685463,142.858332316,0.0,70.8108336131,1.0,99.0,0.0,0.0,0.0,59.2416667938,71.9383341471,1.0,98.75,0.0,0.0,142.858332316,100.0,2.0,0.0,138.975856781,83.2099987666,41.2421875,0.602116197237,1505.70834351,0.0,0.613976990818,0.0,0.0,18.2143235207,93.3604996999,9.57600250244,3475.41599528,93.11449941,92.9644800822,83.1814982096,83.048248291,,2167.99951172,55.0909999212,55.0394541423,41.3420003255,41.2761459351,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,93.2494996389,100.0,12.4187172254,51.7724990845,1.53000036875,5.79560641448,39.8119999568,35.0,94.0166657766,762.183329264,0.613976990818,51.7724990845,0.886378515334,88.6378523509,2.0,1.0,1.0,1240.92992147,1240.92992147,0.0,0.640867974264,0.0,1.0,18.2820073764,92.8624992371,9.50100008647,3898.01216634,92.73949941,92.4778798421,83.2384993235,82.7514012655,,2035.99987793,54.9064998627,54.836247762,41.2319997152,41.2900212606,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,12.4046961466,51.5074996948,0.821499824524,5.8773111105,40.4104998906,224.0,93.2000007629,743.525004069,0.640867974264,51.5074996948,0.828372301374,82.8372313182,2.0,1.0,1.0,1159.72122192,1159.72122192,1505.70834351,0.601951211157,2.0,0.0,4366.97701009,0.0,17.6013898055,2.73785424232,6.95572916667,4366.97701009,0.0401462631131,100.63333257,100.63333257,74.0116259257,2.0,55.7583669027,42.010925293,41.3300120036,1.0,3419.05777374,828.047196338,0.0,0.0,0.0,8.30879211426,1.0,0.0,52.3483324051,74.8727060954,1.0,100.0,0.0,1.0,1.0,0.0,50.382499059,1.0,99.1904760997,0.0,1.0,0.0411195762518,102.730831782,99.4560527802,102.730831782,2.0,0.0,104.819993727,0.0566000007093,25.3859126314,0.919916863453,802.206476061,0.0,1.0,6319.38622106,0.00631938622106,448.514351824,0.740571757791,0.179355953689,0.0,0.740571757791,0.0,1851.94332886,448.514351824,0.0,1851.94332886,0.0,0.00185194332886,0.740454604228,1.0,19.0970555849,2.0,2.0,2.0,1.0,81.9226996104,79.4248021444,74.8727060954,0.748727060954,1.0,10.5,4247.10497007,130.205906358,2300.45768068,0.91992771148,2300.45768068,1.0,0.0,0.0,0.0,50.6925001144,1.0,73.5972226461,1.0,0.0,44.0333334605,49.9408330917,1.0,73.3888880412,0.0,1.0,100.63333257,0.0,1932.63000488,0.00018260356369,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.19496744304,139022.0,2796.14286951,85.722938142,1514.53952416,0.605647689201,1514.53952416,0.19512528115,0.0,1.0,1.0,0.0,2500.69396973,2500.69396973,0.0,2500.69396973,0.0,1851.94332886,2500.69396973
2016-08-10T02:00:00.000Z,0.0,0.0406423953775,0.780716655207,0.525350587008,53.2637481689,0.0558300212376,101.37750117,0.0,50.2116670609,1.0,88.0,0.0,0.0,0.0,52.7083333333,51.165834109,1.0,87.8472207387,0.0,0.0,101.37750117,88.614639918,2.0,0.0,135.280498505,82.0167503357,40.5625,0.60664443326,1090.83333333,0.0,0.609193287506,0.0,0.0,17.2208148638,90.6095002492,8.39249801636,3047.08282471,90.379998525,90.3080978394,81.9875005086,81.8730239868,,1554.99964396,55.1360003153,55.0872217814,40.9504995346,40.8288141886,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,91.2830003103,100.0,11.5028582414,49.4279991786,1.71899954478,5.71795662244,39.2329998016,35.0,73.3666667938,559.141670227,0.609193287506,49.4294989904,0.655446860904,65.5446853638,2.0,1.0,1.0,917.625605265,917.625605265,0.0,0.623431205313,0.0,1.0,17.2183977763,89.8055000305,7.75499979655,3390.32562256,89.8009999593,89.5790430705,82.0460001628,81.5669250488,,1468.99994914,54.9560000102,54.8859761556,41.0370000203,41.475769043,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.3735252221,48.763999939,0.820000012716,5.84487255414,40.2170000076,224.0,70.8000005086,531.691663106,0.623431205313,48.763999939,0.608211550031,60.821155866,2.0,1.0,1.0,851.496170044,851.496170044,1090.83333333,0.606500894371,2.0,0.0,3097.43231201,0.0,16.2933506966,4.45267313719,9.8671875,3097.43231201,0.0292122603271,54.0541664759,54.0541664759,60.122446696,2.0,55.9785257975,42.028116862,41.3606220881,1.0,2435.7762437,620.54528987,0.0,0.0,0.0,7.3502407074,1.0,0.0,37.704999129,74.6372598012,1.0,91.3869024913,0.0,1.0,1.0,0.0,35.3758328756,1.0,87.1190478007,0.0,1.0,0.040306283819,73.0808315277,86.8976516724,73.0808315277,2.0,0.0,74.6749740661,0.0566000007093,19.0244089734,0.920657634808,799.753194602,0.0,1.0,4502.0037246,0.0045020037246,336.120295672,0.733726931302,0.186926361749,0.0,0.733726931302,0.0,1319.34581502,336.120295672,0.0,1319.34581502,0.0,0.00131934581502,0.731824755669,1.0,20.7691389378,2.0,2.0,2.0,1.0,82.1032034556,79.044579188,74.6372598012,0.746372598012,1.0,10.5,3056.32153356,93.6993830395,1655.46611069,0.920653293051,1655.46611069,1.0,0.0,0.0,0.0,27.2524998983,1.0,60.1944468816,1.0,0.0,36.0,26.8016662598,1.0,60.0000009537,0.0,1.0,54.0541664759,0.0,1864.01000977,0.000136844592751,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20303665143,139022.0,1758.32069906,53.9058351283,952.399901993,0.52965753899,952.399901993,0.205078206098,0.0,1.0,1.0,0.0,1798.14282227,1798.14282227,0.0,1798.14282227,0.0,1319.34581502,1798.14282227
