timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-10T03:00:00.000Z,0.0,0.0382844203805,0.789567648889,0.508757093388,51.8972476323,0.0543267612389,83.7349993388,0.0,41.683333079,1.0,83.0416653951,0.0,0.0,0.0,49.708334287,42.0674997965,1.0,82.8472245534,0.0,0.0,83.7349993388,83.4102840424,2.0,0.0,132.855748177,80.9585005442,40.2604166667,0.60661086144,935.466664632,0.0,0.608710270116,0.0,0.0,16.6406639417,88.9144992828,7.82699775696,2831.66617839,88.7644983927,88.6105041504,80.9375006358,80.8184356689,,1330.66636149,55.2620000839,55.2076212565,41.1049998601,40.9299875895,41.1143608093,1.0,0.0,99.434923172,1.0,0.0,0.150000890096,89.0360005697,100.0,10.9214909871,47.6594985326,1.84650007884,5.7191729943,39.2584997813,35.0,64.450000445,477.016657511,0.608710270116,47.6594985326,0.56051112947,56.0511124929,2.0,1.0,1.0,784.715581258,784.715581258,0.0,0.623672350026,0.0,1.0,16.6587939262,88.1225007375,7.20299911499,3137.98217773,88.1824995677,87.9235610962,80.9795004527,80.5138448079,,1270.74997965,55.0820004145,55.0083872477,41.185500145,41.6806564331,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,10.8074337641,46.9969994227,0.969999631246,5.85136028131,40.2155005137,224.0,63.0083335241,458.449999491,0.623672350026,46.9969994227,0.525329124814,52.5329125722,2.0,1.0,1.0,735.46077474,735.46077474,935.466664632,0.607110997624,2.0,0.0,2663.94348145,0.0,16.5766578515,5.09977213542,11.8307291667,2663.94348145,0.027479321502,42.3208341599,42.3208341599,57.0,2.0,56.1955235799,42.2981541951,41.3809528351,1.0,2068.79629118,554.196412011,0.0,0.0,0.0,6.36562665304,1.0,0.0,30.7874991099,74.5718739827,1.0,86.4226169586,0.0,1.0,1.0,0.0,28.251666069,1.0,81.2499974569,0.0,1.0,0.0383263443006,59.0391654968,81.0848585765,59.0391654968,2.0,0.0,63.4242614821,0.0566000007093,16.9903137866,0.921290902981,797.662472182,0.0,1.0,3823.72093186,0.00382372093186,300.182218617,0.72664258881,0.194655567225,0.0,0.72664258881,0.0,1120.56997681,300.182218617,0.0,1120.56997681,0.0,0.00112056997681,0.727243125439,1.0,19.0119853182,2.0,2.0,2.0,1.0,83.0352204641,78.7171376546,74.5718739827,0.745718739827,1.0,11.0833333333,2622.99270319,80.4145752687,1420.75219542,0.921298156035,1420.75219542,1.0,0.0,0.0,0.0,21.4725000064,1.0,56.8333358765,1.0,0.0,34.0,20.8483336767,1.0,56.6666679382,0.0,1.0,42.3208341599,0.0,1195.94995117,0.0001222131302,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.211284008277,139022.0,1448.65624075,44.4122761639,784.669180342,0.508825023305,784.669180342,0.210618085812,0.0,1.0,1.0,0.0,1542.11987305,1542.11987305,0.0,1542.11987305,0.0,1120.56997681,1542.11987305
2016-08-10T04:00:00.000Z,0.0,0.0387018233926,0.770444744243,0.524634951845,53.8495006561,0.0521790532844,97.6358331045,0.0,48.423333168,1.0,87.263888677,0.0,0.0,0.0,52.2500006358,49.2516667048,1.0,87.0833352407,0.0,0.0,97.6358331045,87.9086850484,2.0,0.0,135.369750977,81.5202503204,40.8802083333,0.597026252831,1117.84169515,0.0,0.593294501306,0.0,0.0,17.2498221397,90.6244996389,8.93250020345,2998.74947103,90.4325008392,90.2508722941,81.5000006358,81.3650945028,,1587.99963379,55.7119992574,55.6446100871,41.1440000534,41.0693410238,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,94.4165007273,100.0,11.4963858922,49.2885007858,1.64400005341,5.75343624751,39.5,35.0,75.1666673024,572.191670736,0.593294501306,49.2885007858,0.688778192429,68.8778190613,2.0,1.0,1.0,964.289469401,964.289469401,0.0,0.599224583211,0.0,1.0,17.2534480095,89.9179999034,8.33400026957,3329.2082723,89.8745002747,89.6307932536,81.5405000051,81.0725911458,,1518.74994914,55.5320005417,55.4521026611,41.1524995168,41.5887451172,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,11.3781641324,48.7220007579,0.747999827067,5.87528379758,40.4044996897,224.0,73.5249996185,545.650004069,0.599224583211,48.7220007579,0.650270520165,65.0270516078,2.0,1.0,1.0,910.378728231,910.378728231,1117.84169515,0.597125851666,2.0,0.0,3134.77189128,0.0,12.605508024,3.39038155476,6.33333333333,3134.77189128,0.0245875382445,45.9183330536,45.9183330536,57.2845770518,2.0,56.5086746216,42.1784235636,41.4175189336,1.0,2462.57078373,723.532757607,0.0,0.0,0.0,7.09411875407,1.0,0.0,37.3949995041,74.4058818817,1.0,92.3035685221,0.0,1.0,1.0,0.0,35.0683328311,1.0,87.4702339172,0.0,1.0,0.0386301018408,72.4633324941,87.3390661875,72.4633324941,2.0,0.0,75.49642948,0.0566000007093,22.1817541944,0.921994106803,795.346857068,0.0,1.0,4551.52761637,0.00455152761637,391.903779443,0.712398670023,0.209311252144,0.0,0.712398670023,0.0,1333.85916138,391.903779443,0.0,1333.85916138,0.0,0.00133385916138,0.712492684523,1.0,19.8451771535,2.0,2.0,2.0,1.0,84.2196086537,78.3512323553,74.4058818817,0.744058818817,1.0,9.91666666667,3174.65193124,97.3271051672,1719.56014042,0.918397078588,1719.56014042,1.0,0.0,0.0,0.0,23.2624999682,1.0,57.0000025431,1.0,0.0,34.1000003815,22.6558334033,1.0,56.8333352407,0.0,1.0,45.9183330536,0.0,1428.43994141,0.000159555712005,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.227909318338,139022.0,1815.25337028,55.6512523265,983.237661292,0.525135803317,983.237661292,0.227725265952,0.0,1.0,1.0,0.0,1872.34931437,1872.34931437,0.0,1872.34931437,0.0,1333.85916138,1872.34931437
2016-08-10T05:00:00.000Z,0.0,0.0404534140542,0.78518674999,0.572065961626,55.269999822,0.0559348762271,128.488332748,0.0,63.8308340708,1.0,95.4583288829,0.0,0.0,0.0,57.1250006358,64.8274990718,1.0,95.2083320618,0.0,0.0,128.488332748,96.1471977234,2.0,0.0,137.570999781,82.3009999593,41.8125,0.593733992784,1358.18332926,0.0,0.593231941765,0.0,0.0,17.7683324814,92.0585009257,9.52690818093,3320.83270264,91.8499997457,91.6458206177,82.2800000509,82.1371485392,,1907.66623942,55.8619991938,55.7879384359,41.2790002823,41.2875951131,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,95.8174997965,100.0,11.9717124303,50.5574992498,1.47000058492,5.7966200908,39.8089996974,35.0,86.5333347321,687.833333333,0.593231941765,50.5709994634,0.827946711949,82.7946713765,2.0,1.0,1.0,1159.12539673,1159.12539673,0.0,0.613389524861,0.0,1.0,17.8227217992,91.5409997304,9.12000020345,3723.65889486,91.4420000712,91.1955388387,82.3219998678,81.8513971965,,1817.99994914,55.6700003942,55.5936304728,41.2604999542,41.4419428507,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,11.93689545,50.181500117,0.784000396729,5.88582630952,40.4764995575,224.0,85.7999998728,670.350001017,0.613389524861,50.181500117,0.77976121085,77.9761212667,2.0,1.0,1.0,1091.66569519,1091.66569519,1358.18332926,0.593638303083,2.0,0.0,3816.80212402,0.0,12.9251643022,2.40564564864,4.95052083333,3816.80212402,0.0290911453381,67.0108334223,67.0108334223,64.4015982946,2.0,56.5352452596,42.1523081462,41.4255218506,1.0,3039.25288748,858.269013676,0.0,0.0,0.0,7.89061991374,1.0,0.0,46.8966649373,74.3893801371,1.0,98.7083320618,0.0,1.0,1.0,0.0,45.6416654587,1.0,95.5654729207,0.0,1.0,0.0404232919752,92.5383307139,95.5871957143,92.5383307139,2.0,0.0,93.1760998737,0.0566000007093,26.3124400297,0.922847811152,792.544303972,0.0,1.0,5617.39932181,0.00561739932181,464.884093639,0.719650464327,0.203225502147,0.0,0.719650464327,0.0,1646.2208252,464.884093639,0.0,1646.2208252,0.0,0.0016462208252,0.719179784258,1.0,18.8516091709,2.0,2.0,2.0,1.0,85.6896928151,77.9035479228,74.3893801371,0.743893801371,1.0,10.5,3897.52190115,119.488539903,2111.10491883,0.922875966474,2111.10491883,1.0,0.0,0.0,0.0,33.7216663361,1.0,63.8750015895,1.0,0.0,38.1750008265,33.2891667684,1.0,63.6250009537,0.0,1.0,67.0108334223,0.0,1849.52001953,0.000189268173596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.220208900795,139022.0,2424.34404622,74.3244907028,1313.15352953,0.574049078226,1313.15352953,0.220798486279,0.0,1.0,1.0,0.0,2287.52833049,2287.52833049,0.0,2287.52833049,0.0,1646.2208252,2287.52833049
2016-08-10T06:00:00.000Z,0.0,0.0389768941419,0.82777660647,0.636103745194,57.1014998754,0.0541202717706,143.811668396,0.0,71.461666743,1.0,99.3055508931,0.0,0.0,0.0,59.4000015259,72.2991676331,1.0,99.0,0.0,0.0,143.811668396,100.0,2.0,0.0,139.586999257,83.2842499415,41.4244791667,0.593297031271,1577.29169718,0.0,0.612969432586,0.0,0.0,18.4282539686,93.9395001729,,3474.16603597,93.6889998118,93.544960022,83.2550004323,83.1117375692,,2519.33278402,55.3354997635,55.2604878743,42.9320001602,42.7472890218,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,93.8134988149,100.0,12.4562625885,50.7569996516,1.81950028737,5.97199130058,41.1124998728,35.0,97.9833342234,791.466669718,0.612969432586,50.7569996516,0.922328164237,92.2328160604,2.0,1.0,1.0,1291.25942993,1291.25942993,0.0,0.637509786215,0.0,1.0,18.5152769089,93.5270004272,9.82800038656,3905.51118978,93.3935000102,93.1410903931,83.3134994507,82.839419047,,2281.74990845,55.1479997635,55.0683085124,42.1349995931,42.2091623942,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.133500417074,100.0,12.5134827296,51.2585004171,0.807999928792,6.00179421902,41.3269996643,224.0,98.8333333333,785.825002035,0.637509786215,51.2585004171,0.88055687314,88.0556875865,2.0,1.0,1.0,1232.7796224,1232.7796224,1577.29169718,0.593436733525,2.0,0.0,5036.75512695,0.0,21.4772443771,2.6886065801,8.27604166667,5036.75512695,0.0616786678592,164.740832647,164.740832647,86.2657979329,2.0,55.8671824137,43.1305669149,41.4349266688,1.0,3672.86413,859.889725399,0.0,0.0,0.0,8.8346786499,1.0,0.0,52.989165624,74.4203217824,1.0,100.0,0.0,1.0,1.0,0.0,50.6316655477,1.0,99.2261892955,0.0,1.0,0.0389932067209,103.620831172,99.9861723582,103.620831172,2.0,0.0,112.60107917,0.0566000007093,26.3621271084,0.923514135768,790.361844929,0.0,1.0,6788.49218439,0.00678849218439,465.761957209,0.748318141911,0.175195993857,0.0,0.748318141911,0.0,1989.41833496,465.761957209,0.0,1989.41833496,0.0,0.00198941833496,0.748287513852,1.0,16.8465051246,2.0,2.0,2.0,1.0,87.2558606466,77.5520706177,74.4203217824,0.744203217824,1.0,10.5,4532.7538554,138.963206278,2455.18029217,0.923514135768,2455.18029217,1.0,0.0,0.0,0.0,82.7491658529,1.0,86.138888677,1.0,0.0,51.5333344142,81.9916664759,1.0,85.8888918559,0.0,1.0,164.740832647,0.0,2068.33007812,0.000189625578026,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18970580641,139022.0,3123.35852274,95.7545740453,1691.77690539,0.636360552291,1691.77690539,0.189820876424,0.0,1.0,1.0,0.0,2658.51944987,2658.51944987,0.0,2658.51944987,0.0,1989.41833496,2658.51944987
2016-08-10T07:00:00.000Z,0.0,0.0407631928104,0.787872727089,0.529036921669,53.2555014292,0.0564959950241,101.189999262,0.0,50.2541659673,1.0,87.9722220103,0.0,0.0,0.0,52.6416670481,50.9149999619,1.0,87.7361106873,0.0,0.0,101.189999262,88.4572900136,2.0,0.0,134.277600861,82.0429992676,40.4270833333,0.619243908851,1103.75833639,0.0,0.61407683909,0.0,0.0,17.2244407336,90.588499705,8.00640106201,3032.08282471,90.3905003866,90.287747701,82.0114994049,81.8914337158,,1538.33299764,55.5515003204,55.4859949748,41.1815004349,41.0585250854,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,91.3325004578,100.0,11.4884401957,49.2089999517,1.82100009918,5.73600049814,39.3605003357,35.0,73.4333337148,560.741666158,0.61407683909,49.2089999517,0.652810756138,65.2810748418,2.0,1.0,1.0,913.935058594,913.935058594,0.0,0.634883775823,0.0,1.0,17.2582829793,89.8429997762,7.52727439187,3379.07698568,89.8160006205,89.5982106527,82.0744991302,81.5975367228,,1453.74994914,55.3729998271,55.2901687622,41.2049996058,41.6781056722,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,11.3994211356,48.6110010147,0.905499776204,5.8588616848,40.2994998296,224.0,72.4666674932,543.016670227,0.634883775823,48.6110010147,0.610666834513,61.0666834513,2.0,1.0,1.0,854.933568319,854.933568319,1103.75833639,0.619853757157,2.0,0.0,3053.67500814,0.0,18.2608772119,4.44436071316,12.3567708333,3053.67500814,0.0318701543762,60.160001119,60.160001119,61.8432928721,2.0,56.3638000488,42.2656733195,41.4311319987,1.0,2469.78331005,568.799774681,0.0,0.0,0.0,7.38285827637,1.0,0.0,37.5049993197,74.6286411285,1.0,90.9821427663,0.0,1.0,1.0,0.0,35.1524991989,1.0,86.9107131958,0.0,1.0,0.0405539733181,72.6574993134,86.56158638,72.6574993134,2.0,0.0,75.7175479907,0.0566000007093,17.4380173602,0.923370695269,790.831371031,0.0,1.0,4564.85840585,0.00456485840585,308.092175648,0.750529645873,0.172849614671,0.0,0.750529645873,0.0,1337.7658488,308.092175648,0.0,1337.7658488,0.0,0.0013377658488,0.748785063624,1.0,21.5852265764,2.0,2.0,2.0,1.0,87.014392217,77.6278572083,74.6286411285,0.746286411285,1.0,9.91666666667,3038.58308473,93.1555653509,1645.85802444,0.923379260544,1645.85802444,1.0,0.0,0.0,0.0,30.4458335241,1.0,62.0277798971,1.0,0.0,37.0500014623,29.7141664823,1.0,61.7500031789,0.0,1.0,60.160001119,0.0,1994.69995117,0.000125433509518,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187192437666,139022.0,1765.70831347,54.1323214143,956.401426429,0.536571945334,956.401426429,0.189090680525,0.0,1.0,1.0,0.0,1782.4290568,1782.4290568,0.0,1782.4290568,0.0,1337.7658488,1782.4290568
2016-08-10T08:00:00.000Z,0.0,0.0406804501537,0.769598443563,0.525773938009,54.0010016759,0.0541377660411,102.624166489,0.0,50.9358332952,1.0,88.6944446564,0.0,0.0,0.0,53.0833336512,51.6883331935,1.0,88.4722226461,0.0,0.0,102.624166489,89.5521570841,2.0,0.0,136.056751251,82.0557495753,40.7213541667,0.603551331538,1141.8833313,0.0,0.598391759575,0.0,0.0,17.4021118482,91.0700003306,8.83200200399,3062.08282471,90.8690013885,90.6908442179,82.0369993846,81.8946126302,,1553.66633097,56.2205003103,56.1484883626,41.1545003255,41.0858815511,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,93.9379990896,100.0,11.6511084239,49.714501063,1.67550086975,5.75100342433,39.4789994558,35.0,76.2333335876,583.249989827,0.598391759575,49.714501063,0.696603422619,69.6603418986,2.0,1.0,1.0,975.244791667,975.244791667,0.0,0.604239690006,0.0,1.0,17.4226590792,90.4190006256,8.30099995931,3404.19883219,90.3754997253,90.1317164103,82.074499766,81.6051915487,,1483.99996948,56.03450044,55.9551060994,41.080499649,41.5517323812,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,11.5569043159,49.2950000763,0.7569993337,5.86575492223,40.3235003153,224.0,74.8916676839,558.633338928,0.604239690006,49.2950000763,0.660271214076,66.0271205902,2.0,1.0,1.0,924.379699707,924.379699707,1141.8833313,0.603513244271,2.0,0.0,3077.01224772,0.0,13.8224431674,3.17290846507,7.61458333333,3077.01224772,0.0248361327897,47.0341669718,47.0341669718,58.4607919057,2.0,57.0046666463,42.2440185547,41.339717865,1.0,2526.72313495,690.951994923,0.0,0.0,0.0,6.70892779032,1.0,0.0,39.5349995295,75.3280715942,1.0,93.8869050344,0.0,1.0,1.0,0.0,37.4299998283,1.0,89.2380943298,0.0,1.0,0.0405764214162,76.9649995168,89.2321732839,76.9649995168,2.0,0.0,77.4631845035,0.0566000007093,21.1829072705,0.921252223556,797.79636238,0.0,1.0,4670.09931393,0.00467009931393,374.256307509,0.723388148353,0.197816087285,0.0,0.723388148353,0.0,1368.60748291,374.256307509,0.0,1368.60748291,0.0,0.00136860748291,0.723219315211,1.0,21.1223568721,2.0,2.0,2.0,1.0,85.4538962046,78.7347717285,75.3280715942,0.753280715942,1.0,9.91666666667,3217.67512987,98.6460917739,1742.86379042,0.921204235638,1742.86379042,1.0,0.0,0.0,0.0,23.7191669146,1.0,57.8333352407,1.0,0.0,34.5333347321,23.2775001526,1.0,57.5555585225,0.0,1.0,47.0341669718,0.0,1492.9699707,0.000152370900077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.214736406578,139022.0,1837.74619557,56.3408276314,995.420970412,0.526137509556,995.420970412,0.215063348839,0.0,1.0,1.0,0.0,1891.94070435,1891.94070435,0.0,1891.94070435,0.0,1368.60748291,1891.94070435
2016-08-10T09:00:00.000Z,0.0,0.04317688554,0.776984127149,0.559695144629,54.8807497025,0.0636303985137,140.804166158,0.0,69.7158342997,1.0,98.4166704814,0.0,0.0,0.0,58.9583323797,71.0333334605,1.0,98.2638893127,0.0,0.0,140.804166158,99.6849854787,2.0,0.0,138.111749331,83.2309996287,41.3151041667,0.602077827897,1333.7166748,0.0,0.593008179973,0.0,0.0,17.8819452922,92.4349994659,8.97300020854,3453.3326416,92.1829999288,92.0285771688,83.2099997203,83.0590438843,,1816.66622925,56.234000206,56.1644134521,41.2129999797,41.2481409709,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,99.4399992625,100.0,12.0895826022,50.9699999491,1.42050043742,5.79236265024,39.7924995422,35.0,84.991666158,674.158335368,0.593008179973,50.9699999491,0.811894458589,81.1894454956,2.0,1.0,1.0,1136.65224202,1136.65224202,0.0,0.617020234535,0.0,1.0,17.9544641177,91.9385000865,8.60549926758,3868.39082845,91.8574988047,91.6082967122,83.2519995372,82.7820180257,,1729.49994914,56.0344994863,55.960202535,41.2019996643,41.4272613525,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,12.0753283501,50.6554991404,0.771999041239,5.87913580736,40.4300006231,224.0,84.5750001272,659.558344523,0.617020234535,50.6554991404,0.763223215739,76.3223228455,2.0,1.0,1.0,1068.51250203,1068.51250203,1333.7166748,0.602057975333,2.0,0.0,3610.8511556,0.0,14.5413774649,2.88516068459,7.01041666667,3610.8511556,0.0287332089145,63.7641658783,63.7641658783,64.1121447881,2.0,56.9363428752,42.2083536784,41.2329657873,1.0,3016.56157126,738.797823534,0.0,0.0,0.0,7.28086280823,1.0,0.0,48.6266654332,75.929136912,1.0,99.672618866,0.0,1.0,1.0,0.0,47.0183321635,1.0,96.91071256,0.0,1.0,0.0431670120189,95.6449972788,96.942237854,95.6449972788,2.0,0.0,92.4804393202,0.0566000007093,22.6497439801,0.918292307079,807.617835485,0.0,1.0,5575.45934872,0.00557545934872,400.172150111,0.737602705008,0.18064914646,0.0,0.737602705008,0.0,1633.93000285,400.172150111,0.0,1633.93000285,0.0,0.00163393000285,0.737595424056,1.0,22.2520709766,2.0,2.0,2.0,1.0,82.2513561249,80.2480780284,75.929136912,0.75929136912,1.0,9.91666666667,3755.35939479,115.1301833,2034.10215296,0.918251851468,2034.10215296,1.0,0.0,0.0,0.0,32.2491663297,1.0,63.4166666667,1.0,0.0,37.9000008901,31.5149997075,1.0,63.166668574,0.0,1.0,63.7641658783,0.0,1719.0,0.0001629220122,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196731589674,139022.0,2290.73519454,70.2283683436,1240.78387745,0.560125306922,1240.78387745,0.196782941036,0.0,1.0,1.0,0.0,2215.18981934,2215.18981934,0.0,2215.18981934,0.0,1633.93000285,2215.18981934
2016-08-10T10:00:00.000Z,0.0,0.0417481288508,0.799971983452,0.598590451428,56.5007492701,0.0574425573119,141.517500559,0.0,70.2900002797,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.3433329264,1.0,98.5,0.0,0.0,141.517500559,100.0,2.0,0.0,139.595998764,83.7215000788,41.2786458333,0.612286519772,1509.79999797,0.0,0.610697585938,0.0,0.0,18.3847425779,93.8225008647,9.6449991862,3468.33268229,93.5735003153,93.424794515,83.6960004171,83.5536371867,,2022.66621908,56.0179999669,55.9478327433,41.2669998805,41.3289540609,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,93.7235005697,100.0,12.5816347599,52.3065004349,1.39949989319,5.8031078577,39.8674999873,35.0,93.8666667938,759.058334351,0.610697585938,52.3065004349,0.887682662237,88.7682673136,2.0,1.0,1.0,1242.75572713,1242.75572713,0.0,0.644383744036,0.0,1.0,18.4814346631,93.4100004832,9.55049832662,3889.38810221,93.2974980672,93.0350316366,83.7469997406,83.2706019084,,1921.24993896,55.8319997787,55.7549235026,41.2724997203,41.3315124512,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.112502415975,100.0,12.6023067633,52.024998347,0.860500017802,5.87791935603,40.4119997025,224.0,93.8833344777,750.741663615,0.644383744036,52.024998347,0.832067137219,83.2067152659,2.0,1.0,1.0,1164.89399211,1164.89399211,1509.79999797,0.612281466385,2.0,0.0,4071.76125081,0.0,16.3481541475,2.88516068459,7.0546875,4071.76125081,0.0342376542127,84.5391674042,84.5391674042,70.1606349945,2.0,56.6845525106,42.1446685791,41.1789251963,1.0,3394.94638746,784.964868436,0.0,0.0,0.0,7.81307284037,1.0,0.0,51.9141651789,75.8829275767,1.0,100.0,0.0,1.0,1.0,0.0,51.0299994151,1.0,99.2142842611,0.0,1.0,0.0417841991456,102.944165548,99.9669253031,102.944165548,2.0,0.0,104.08079728,0.0566000007093,24.0651132652,0.918222990069,807.878944878,0.0,1.0,6274.82155668,0.00627482155668,425.17867427,0.745743456403,0.172427587164,0.0,0.745743456403,0.0,1838.88332113,425.17867427,0.0,1838.88332113,0.0,0.00183888332113,0.745773052176,1.0,20.4847510036,2.0,2.0,2.0,1.0,81.9998372396,80.2737515767,75.8829275767,0.758829275767,1.0,10.5,4179.9112559,128.145910545,2264.0619954,0.918171043567,2264.0619954,1.0,0.0,0.0,0.0,42.4566663106,1.0,69.5833346049,1.0,0.0,41.6000010173,42.0825004578,1.0,69.3333333333,0.0,1.0,84.5391674042,0.0,1914.33996582,0.000173102913677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187794625383,139022.0,2726.76711487,83.5960462765,1476.96192984,0.598969321152,1476.96192984,0.187791718133,0.0,1.0,1.0,0.0,2465.83902995,2465.83902995,0.0,2465.83902995,0.0,1838.88332113,2465.83902995
2016-08-10T11:00:00.000Z,0.0,0.0407798466939,0.806079708175,0.607227317276,57.0872510274,0.0563109519669,141.366663615,0.0,70.2908325195,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.1174990336,1.0,98.5,0.0,0.0,141.366663615,100.0,2.0,0.0,139.692001343,84.1392498016,41.1119791667,0.617899186401,1552.68332926,0.0,0.61769533248,0.0,0.0,18.6180116336,94.5365009308,9.7620010376,3462.91607666,94.277001063,94.1610641479,84.1114997864,83.9796676636,,2077.99953206,56.0180006027,55.9599304199,41.3135004044,41.4059499105,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,94.3639996847,100.0,12.8074023724,52.9635006587,1.38900057475,5.81060930093,39.9244998296,35.0,96.8583329519,786.191665649,0.61769533248,52.9635006587,0.9092103504,90.9210338593,2.0,1.0,1.0,1272.89449056,1272.89449056,0.0,0.647016504775,0.0,1.0,18.6917392413,94.0010007222,9.63199954563,3880.76426188,93.8989995321,93.6343510946,84.1669998169,83.683283488,,1964.99990845,55.8229999542,55.7568384806,41.3549998601,41.4764048258,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.102001190186,100.0,12.7923294703,52.5439996719,0.789999643962,5.89940992991,40.5650002162,224.0,95.6249993642,766.491673787,0.647016504775,52.5439996719,0.846045946394,84.6045945485,2.0,1.0,1.0,1184.46432495,1184.46432495,1552.68332926,0.617910245487,2.0,0.0,4181.44614665,0.0,20.0413653056,3.34737809499,10.2942708333,4181.44614665,0.0395120904896,99.2983328501,99.2983328501,73.973772049,2.0,56.6915105184,42.2663167318,41.1637423833,1.0,3500.14746619,735.140365701,0.0,0.0,0.0,7.86494255066,1.0,0.0,52.0049988429,76.2465572357,1.0,100.0,0.0,1.0,1.0,0.0,50.4683322906,1.0,99.1428559621,0.0,1.0,0.0408188873419,102.473331451,100.0,102.473331451,2.0,0.0,107.306006429,0.0566000007093,22.5376152205,0.912877407956,825.899204538,0.0,1.0,6469.26291783,0.00646926291783,398.191076645,0.75447061358,0.15846240998,0.0,0.75447061358,0.0,1895.86581421,398.191076645,0.0,1895.86581421,0.0,0.00189586581421,0.754569565256,1.0,20.8810232101,2.0,2.0,2.0,1.0,74.2839393616,82.9202772776,76.2465572357,0.762465572357,1.0,10.5,4235.28783189,129.843621649,2294.05689085,0.91293302356,2294.05689085,1.0,0.0,0.0,0.0,50.0749994914,1.0,73.916668574,1.0,0.0,44.2166674932,49.2233333588,1.0,73.6944452922,0.0,1.0,99.2983328501,0.0,1942.70996094,0.000162115458133,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.173575066177,139022.0,2819.0424385,86.4249832188,1526.94314727,0.607655734173,1526.94314727,0.17340676777,0.0,1.0,1.0,0.0,2512.84248861,2512.84248861,0.0,2512.84248861,0.0,1895.86581421,2512.84248861
2016-08-10T12:00:00.000Z,0.0,0.0430631850013,0.774093517192,0.521310228529,53.4355010986,0.0610075196863,111.204999288,0.0,55.1458336512,1.0,90.8472245534,0.0,0.0,0.0,54.358332634,56.0591662725,1.0,90.5972226461,0.0,0.0,111.204999288,91.4788233439,2.0,0.0,136.131000519,82.6954994202,40.5234375,0.612317283762,1105.70832316,0.0,0.611173319012,0.0,0.0,17.4033206304,91.1914997101,8.2740020752,3152.9161377,90.9380009969,90.8606058757,82.6639989217,82.5657170614,,1520.33299764,55.7179994583,55.6732788086,40.9430004756,40.8778127035,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,93.7924989065,100.0,11.68353947,49.9950005213,1.70700073242,5.71978120009,39.2359997431,35.0,74.6833337148,570.600006104,0.611173319012,49.9950005213,0.667509093512,66.7509098053,2.0,1.0,1.0,934.512730916,934.512730916,0.0,0.611547565509,0.0,1.0,17.4069466591,90.4084993998,7.65899912516,3512.18530273,90.3859990438,90.158551534,82.7269999186,82.2417577108,,1446.74995931,55.5305000941,55.4674021403,40.9845002492,41.5293833415,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,11.5561946233,49.4014987946,0.746499697367,5.85075207551,40.2380005519,224.0,71.8583342234,535.108337402,0.611547565509,49.4014987946,0.625278327579,62.5278333028,2.0,1.0,1.0,875.38965861,875.38965861,1105.70832316,0.612192036427,2.0,0.0,3005.83369954,0.0,17.8346522649,4.01795844237,11.5677083333,3005.83369954,0.0300436912426,54.9733333588,54.9733333588,60.7934045792,2.0,56.5915552775,42.1472117106,41.1172758738,1.0,2491.66689498,533.206788962,0.0,0.0,0.0,6.24716885885,1.0,0.0,39.9391654332,76.4168300629,1.0,93.9166653951,0.0,1.0,1.0,0.0,37.8233326276,1.0,89.2976169586,0.0,1.0,0.0428217376764,77.7624988556,88.9197514852,77.7624988556,2.0,0.0,76.3884454682,0.0566000007093,16.3468230059,0.90722141113,845.415862627,0.0,1.0,4605.30546298,0.00460530546298,288.813123693,0.747389814699,0.159938442815,0.0,0.747389814699,0.0,1349.61916097,288.813123693,0.0,1349.61916097,0.0,0.00134961916097,0.746074130138,1.0,22.992869949,2.0,2.0,2.0,1.0,66.471988678,85.6098461151,76.4168300629,0.764168300629,1.0,9.91666666667,3024.87368395,92.7352684741,1638.43228466,0.907328257514,1638.43228466,1.0,0.0,0.0,0.0,27.6866668065,1.0,61.3055588404,1.0,0.0,36.5916678111,27.2866667112,1.0,60.9861129125,0.0,1.0,54.9733333588,0.0,1660.11999512,0.000117584432722,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.176274067837,139022.0,1741.67686021,53.3955755192,943.384714665,0.522425990585,943.384714665,0.177675082999,0.0,1.0,1.0,0.0,1805.77676392,1805.77676392,0.0,1805.77676392,0.0,1349.61916097,1805.77676392
2016-08-10T13:00:00.000Z,0.0,0.0396801784805,0.775945950608,0.51362873435,53.0995003382,0.0544737432037,92.8324991862,0.0,46.2266664505,1.0,85.9444452922,0.0,0.0,0.0,51.4416666031,46.6058330536,1.0,85.736111323,0.0,0.0,92.8324991862,86.3032595317,2.0,0.0,135.177750587,82.0782502492,40.6979166667,0.610424433564,1040.31666056,0.0,0.613151557467,0.0,0.0,17.1724689802,90.46849823,8.19450124105,2949.58284505,90.2435010274,90.1612269084,82.0489997864,81.9530207316,,1379.33299764,56.1320002874,56.0949783325,41.1035006841,40.9834391276,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.224997202555,90.6230004628,100.0,11.4516739845,49.1400003433,1.85250091553,5.72079503536,39.2509997686,35.0,70.6916662852,529.583340963,0.613151557467,49.1400003433,0.616921263195,61.6921259562,2.0,1.0,1.0,863.689768473,863.689768473,0.0,0.618141333728,0.0,1.0,17.2026850382,89.8024991353,7.760998408,3266.96598307,89.8684991201,89.5982106527,82.1075007121,81.6243260701,,1316.24997965,55.9415003459,55.8919932048,40.8780005773,41.4125747681,41.1143608093,1.0,0.0,59.8650013606,1.0,0.0,-0.0675004323324,100.0,11.3693687121,48.9919989904,0.829000473022,5.83331632614,40.0490001043,224.0,66.4749994278,510.733329773,0.618141333728,48.9904985428,0.590046684628,59.0046682358,2.0,1.0,1.0,826.06535848,826.06535848,1040.31666056,0.610423605952,2.0,0.0,2752.62489827,0.0,16.4199411074,3.75887022416,10.8229166667,2752.62489827,0.026053092119,44.3724997838,44.3724997838,57.0,2.0,57.0653940837,42.2064463298,41.1352157593,1.0,2298.7897775,543.780510133,0.0,0.0,0.0,5.68306605021,1.0,0.0,34.9841658274,76.3659337362,1.0,90.1726175944,0.0,1.0,1.0,0.0,32.640832901,1.0,85.3452370962,0.0,1.0,0.0396673052569,67.6249974569,84.8593527476,67.6249974569,2.0,0.0,70.4753022626,0.0566000007093,16.6709875741,0.903439361785,858.716819678,0.0,1.0,4248.81397344,0.00424881397344,294.540412812,0.730612108807,0.172826862693,0.0,0.730612108807,0.0,1245.14666748,294.540412812,0.0,1245.14666748,0.0,0.00124514666748,0.730583846569,1.0,20.9260962137,2.0,2.0,2.0,1.0,61.4039173126,87.3608404795,76.3659337362,0.763659337362,1.0,10.5,2842.57028764,87.1462898366,1539.68708029,0.9034389715,1539.68708029,1.0,0.0,0.0,0.0,22.3408330282,1.0,57.6666717529,1.0,0.0,34.4000015259,22.0316667557,1.0,57.3333358765,0.0,1.0,44.3724997838,0.0,1332.02001953,0.000119916182864,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191298879222,139022.0,1616.21454172,49.5492060489,875.427657738,0.51367285785,875.427657738,0.19128113998,0.0,1.0,1.0,0.0,1704.25134277,1704.25134277,0.0,1704.25134277,0.0,1245.14666748,1704.25134277
2016-08-10T14:00:00.000Z,0.0,0.0404495333111,0.774227835184,0.51508034338,53.3814999262,0.0537723411812,93.2558333079,0.0,46.2916669846,1.0,86.0694446564,0.0,0.0,0.0,51.5083325704,46.9675000509,1.0,85.8472181956,0.0,0.0,93.2558333079,86.6207726796,2.0,0.0,135.666749954,82.285250028,40.7890625,0.61325394563,1063.54165649,0.0,0.610328473781,0.0,0.0,17.3066285451,90.8300005595,8.35800043742,2953.33284505,90.6275005341,90.5071055094,82.2695000966,82.1619110107,,1412.66635132,56.2549997965,56.2160110474,41.1469999949,41.0375213623,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,90.9919993083,100.0,11.5769129594,49.4805005391,1.82550080617,5.72971558571,39.3214991887,35.0,72.3249994914,542.700002035,0.610328473781,49.4805005391,0.635167348953,63.5167353948,2.0,1.0,1.0,889.234288534,889.234288534,0.0,0.625765379498,0.0,1.0,17.3078374863,90.0919996897,7.77749888102,3277.46472168,90.0784988403,89.8192825317,82.3009999593,81.8175913493,,1336.99995931,56.0705003738,56.0175806681,41.1419995626,41.6736373901,41.1143608093,1.0,0.0,44.7033313115,1.0,0.0,0.0135008494059,100.0,11.4479619662,48.9364992778,0.846999486287,5.8598754406,40.2950000763,224.0,66.5083335241,520.841662089,0.625765379498,48.9364992778,0.594259639922,59.4259640376,2.0,1.0,1.0,831.96349589,831.96349589,1063.54165649,0.613168490703,2.0,0.0,2799.88279215,0.0,16.1046068668,3.73866915703,10.21875,2799.88279215,0.0256968029388,44.5433340073,44.5433340073,57.0,2.0,57.1634597778,42.299428304,41.1344045003,1.0,2347.42635997,552.09562012,0.0,0.0,0.0,5.56911341349,1.0,0.0,36.2366657257,76.7003866831,1.0,91.3154748281,0.0,1.0,1.0,0.0,33.9133324623,1.0,86.4583301544,0.0,1.0,0.0404088592853,70.1499989827,86.3616491954,70.1499989827,2.0,0.0,71.9663815619,0.0566000007093,16.9259086179,0.905608964929,851.101293438,0.0,1.0,4338.70814004,0.00433870814004,299.044318124,0.733160530313,0.17243340389,0.0,0.733160530313,0.0,1271.49082438,299.044318124,0.0,1271.49082438,0.0,0.00127149082438,0.733081519604,1.0,21.4013819948,2.0,2.0,2.0,1.0,65.4364207586,86.35399882,76.7003866831,0.767003866831,1.0,11.0833333333,2899.52198009,88.8922901798,1570.53514251,0.905593934202,1570.53514251,1.0,0.0,0.0,0.0,22.4733335177,1.0,57.6666717529,1.0,0.0,34.4000015259,22.0699998538,1.0,57.3333358765,0.0,1.0,44.5433340073,0.0,1337.10998535,0.000121749856986,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.190409186035,139022.0,1649.34807475,50.5649995671,893.374539459,0.515133053702,893.374539459,0.190549404752,0.0,1.0,1.0,0.0,1734.25978597,1734.25978597,0.0,1734.25978597,0.0,1271.49082438,1734.25978597
2016-08-10T15:00:00.000Z,0.0,0.0444089944352,0.770789183405,0.519410202455,53.7550001144,0.0575829386343,104.380833308,0.0,51.7641671499,1.0,89.1666666667,0.0,0.0,0.0,53.4166666667,52.5974995295,1.0,89.0277779897,0.0,0.0,104.380833308,89.5931580861,2.0,0.0,136.606500626,82.8515005112,40.9453125,0.617798836117,1118.5249939,0.0,0.617948183283,0.0,0.0,17.5181420644,91.4809996287,8.41500027974,3066.66615804,91.244000117,91.1352717082,82.8289998372,82.7212677002,,1452.66633097,56.3930002848,56.3516998291,41.1725002925,41.0820617676,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,91.5860004425,100.0,11.7764647802,50.0714998245,1.76850032806,5.74167736371,39.4039999644,35.0,74.8499991099,569.25,0.617948183283,50.0714998245,0.658073770432,65.8073774974,2.0,1.0,1.0,921.303278605,921.303278605,0.0,0.632130003828,0.0,1.0,17.5326460203,90.7310002645,7.85099983215,3417.69718424,90.7250010173,90.4569371541,82.8740011851,82.3871892293,,1389.99996948,56.19800059,56.1501897176,41.1914997101,41.7195917765,41.1143608093,1.0,0.0,40.446132342,1.0,0.0,0.00599924723307,100.0,11.6624308427,49.5335013072,0.82899983724,5.87021517754,40.3624998728,224.0,69.4666659037,549.274998983,0.632130003828,49.5335013072,0.620787400745,62.0787404378,2.0,1.0,1.0,869.102361043,869.102361043,1118.5249939,0.617902332642,2.0,0.0,2910.15114339,0.0,15.2564908663,3.58169655005,9.17447916667,2910.15114339,0.0251761816911,45.5749994914,45.5749994914,57.271150589,2.0,57.2722752889,42.342107137,41.0705652237,1.0,2490.30840624,515.096354146,0.0,0.0,0.0,5.04157765706,1.0,0.0,41.2966661453,77.7874221802,1.0,95.4523779551,0.0,1.0,1.0,0.0,39.0816659927,1.0,90.9940446218,0.0,1.0,0.0444054417623,80.402498881,90.5212440491,80.402498881,2.0,0.0,76.3467975083,0.0566000007093,15.7916011321,0.899119348002,874.212683095,0.0,1.0,4602.79459139,0.00460279459139,279.003550074,0.745033465217,0.154103010168,0.0,0.745033465217,0.0,1348.8833313,279.003550074,0.0,1348.8833313,0.0,0.0013488833313,0.745061521729,1.0,23.1147709805,2.0,2.0,2.0,1.0,60.5130081177,89.3161004384,77.7874221802,0.777874221802,1.0,11.0833333333,3005.40476039,92.1383986403,1627.88688137,0.899136475385,1627.88688137,1.0,0.0,0.0,0.0,23.0749999682,1.0,57.7500047684,1.0,0.0,34.4583349228,22.5,1.0,57.4305582047,0.0,1.0,45.5749994914,0.0,1422.68005371,0.00011359066286,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.171390010735,139022.0,1736.34215802,53.2320265278,940.495156549,0.519466991136,940.495156549,0.171340256707,0.0,1.0,1.0,0.0,1810.50032552,1810.50032552,0.0,1810.50032552,0.0,1348.8833313,1810.50032552
2016-08-10T16:00:00.000Z,0.0,0.0460851540317,0.773532004537,0.549485261646,54.9077501297,0.0668343367912,141.677501678,0.0,70.2750008901,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6099999746,1.0,98.6666717529,0.0,0.0,141.677501678,99.9148451487,2.0,0.0,138.746100235,84.1752503713,41.2109375,0.611838261242,1301.89168294,0.0,0.610797123462,0.0,0.0,18.1127971013,93.1474990845,8.72999890645,3459.58268229,92.8865000407,92.7699203491,84.1565011342,84.0387115479,,1735.33294678,56.3900003433,56.3478724162,41.2445001602,41.274869283,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,100.355000814,100.0,12.3202317556,51.6419998805,1.45650005341,5.79256534576,39.7880001068,35.0,84.383333842,668.566665649,0.610797123462,51.6419998805,0.781748936971,78.1748936971,2.0,1.0,1.0,1094.44851176,1094.44851176,0.0,0.618602394956,0.0,1.0,18.1333436966,92.4589996338,8.19900131226,3879.63944499,92.3930009206,92.112411499,84.1939996084,83.6985931396,,1665.74996948,56.1844997406,56.1463623047,41.4344997406,41.7195943197,41.1143608093,1.0,0.0,71.8950831095,1.0,0.0,0.0659987131755,100.0,12.2270404498,50.95850118,0.780999501546,5.90630324682,40.6535002391,224.0,80.883333842,633.325002035,0.618602394956,50.95850118,0.730666235061,73.066623052,2.0,1.0,1.0,1022.93272909,1022.93272909,1301.89168294,0.61167364528,2.0,0.0,3445.15690104,0.0,16.3601270517,2.79683351517,8.4296875,3445.15690104,0.0302425800418,64.6308333079,64.6308333079,64.6383930842,2.0,57.1963602702,42.3675765991,41.0386425654,1.0,2965.3203188,574.596741044,0.0,0.0,0.0,5.49912834167,1.0,0.0,50.1116660436,78.6573727926,1.0,99.7380949656,0.0,1.0,1.0,0.0,47.9499988556,1.0,97.6666653951,0.0,1.0,0.0461049658339,98.0616652171,98.0583305359,98.0616652171,2.0,0.0,90.9095071756,0.0566000007093,17.6157382465,0.901183161407,866.817142724,0.0,1.0,5480.75101498,0.00548075101498,311.232120596,0.754839548735,0.146266945248,0.0,0.754839548735,0.0,1606.17501831,311.232120596,0.0,1606.17501831,0.0,0.00160617501831,0.754857892791,1.0,24.6227550906,2.0,2.0,2.0,1.0,65.9216146469,88.3815167745,78.6573727926,0.786573727926,1.0,11.0833333333,3539.91705985,108.525245422,1917.40713891,0.901106493983,1917.40713891,1.0,0.0,0.0,0.0,32.7083331744,1.0,64.0416669846,1.0,0.0,38.2750005722,31.9225001335,1.0,63.7916673024,0.0,1.0,64.6308333079,0.0,1798.93005371,0.000126711874714,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.162319266618,139022.0,2162.16608067,66.2867520851,1171.1440151,0.550391962134,1171.1440151,0.162400048881,0.0,1.0,1.0,0.0,2127.83633423,2127.83633423,0.0,2127.83633423,0.0,1606.17501831,2127.83633423
2016-08-10T17:00:00.000Z,0.0,0.0420170672213,0.798332775167,0.59662968764,57.1779991786,0.057665814164,141.700000763,0.0,69.9366664886,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.776667277,1.0,98.6666717529,0.0,0.0,141.700000763,100.0,2.0,0.0,,85.0580005646,41.0364583333,0.626498631484,1539.54166667,0.0,0.627547690954,0.0,0.0,18.8512806892,95.1859989166,9.87120056152,3459.58270264,94.923500061,94.8165664673,85.0265000661,84.907274882,,1998.66619873,56.0375000636,56.0007019043,41.1754999161,41.2538655599,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,95.1335004171,100.0,13.0532414913,53.748000145,1.34999974569,5.79803927739,39.8255001704,35.0,95.7416680654,776.591664632,0.627547690954,53.748000145,0.883971949986,88.3971945445,2.0,1.0,1.0,1237.56072998,1237.56072998,0.0,0.656801073481,0.0,1.0,18.9467636744,94.7060000102,9.53549830119,3887.51340739,94.6249993642,94.3403727214,85.089501063,84.5934880575,,1902.99994914,55.8379996618,55.8008244832,41.185500145,41.2951278687,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,13.0726965268,53.4394992193,0.800500233968,5.87406726678,40.384999911,224.0,95.1583334605,762.950002035,0.656801073481,53.4394992193,0.829772963751,82.9772955577,2.0,1.0,1.0,1161.68214925,1161.68214925,1539.54166667,0.626492580768,2.0,0.0,4021.58620199,0.0,19.6159607569,3.21544891596,9.97135416667,4025.08677165,0.0373085264333,91.6933326721,91.6933326721,72.3373311361,2.0,56.7939987183,42.1153717041,41.0460306803,1.0,3463.75581874,593.114219376,0.0,0.0,0.0,5.32079633077,1.0,0.0,52.8549985886,79.7057037354,1.0,100.0,0.0,1.0,1.0,0.0,50.3966655731,1.0,99.2976169586,0.0,1.0,0.0420182810265,103.251663208,100.0,103.251663208,2.0,0.0,106.190327049,0.0566000007093,18.1834390843,0.894216198714,892.278734768,0.0,1.0,6402.00085597,0.00640200085597,321.262170607,0.763479184776,0.130733915548,0.0,0.763479184776,0.0,1876.15416463,321.262170607,0.0,1876.15416463,0.0,0.00187615416463,0.763671914736,1.0,23.2041885039,2.0,2.0,2.0,1.0,60.545346578,91.4829457601,79.7057037354,0.797057037354,1.0,10.5,4056.87003812,124.373766133,2197.41633524,0.894213100324,2197.41633524,1.0,0.0,0.0,0.0,46.2099997203,1.0,72.0694459279,1.0,0.0,43.0916671753,45.4833332698,1.0,71.8194459279,0.0,1.0,91.6933326721,0.0,1902.63000488,0.000130795407088,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.146199955582,139022.0,2706.87291629,82.986138545,1466.186175,0.59664746465,1466.186175,0.146189209895,0.0,1.0,1.0,0.0,2457.37434896,2457.37434896,0.0,2457.37434896,0.0,1876.15416463,2457.37434896
2016-08-10T18:00:00.000Z,0.0,0.0439410433197,0.78754005304,0.579009590302,56.597501119,0.0605633632997,141.913335164,0.0,70.0950012207,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.772500356,1.0,98.6666717529,0.0,0.0,141.913335164,100.0,2.0,0.0,139.755001068,84.9552501043,40.78125,0.629314842584,1476.98335775,0.0,0.625234248909,0.0,0.0,18.6736098925,94.7584997813,9.46260147095,3462.49938965,94.4690011342,94.3994852702,84.9124997457,84.8101374308,,1920.33290609,55.9474995931,55.9159800212,41.0270001094,41.0973409017,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,100.169000626,100.0,12.8958447774,53.4420010249,1.35299968719,5.77776527405,39.6740004222,35.0,92.3749993642,746.375005086,0.625234248909,53.4420010249,0.852481209891,85.2481206258,2.0,1.0,1.0,1193.47369385,1193.47369385,0.0,0.652071515438,0.0,1.0,18.7763449351,94.2290007273,9.16949971517,3887.13834635,94.167500178,93.8931147257,84.9980004628,84.4965362549,,1826.49994914,55.759999911,55.7160339355,41.0414997737,41.2121454875,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.9193080266,53.1230007807,0.768999099731,5.85703698794,40.2725006739,224.0,91.5416666667,730.608337402,0.652071515438,53.1260004044,0.799887361072,79.9887364705,2.0,1.0,1.0,1119.8423055,1119.8423055,1476.98335775,0.629218898741,2.0,0.0,3833.13810221,0.0,19.6852661769,3.85011355082,11.0703125,3833.13810221,0.0364376871191,85.6508337657,85.6508337657,70.4102605184,2.0,56.7522455851,42.0516840617,41.052632014,1.0,3337.33115881,549.394858124,0.0,0.0,0.0,5.83342425028,1.0,0.0,52.8541653951,79.0790754954,1.0,100.0,0.0,1.0,1.0,0.0,50.2741654714,1.0,99.2261892955,0.0,1.0,0.0440136803333,103.128331502,100.0,103.128331502,2.0,0.0,102.314454531,0.0566000007093,16.8431098253,0.897209845873,881.377835936,0.0,1.0,6168.33231134,0.00616833231134,297.581441948,0.770216697815,0.126793858111,0.0,0.770216697815,0.0,1807.67585246,297.581441948,0.0,1807.67585246,0.0,0.00180767585246,0.770204449693,1.0,25.3183986598,2.0,2.0,2.0,1.0,62.5836858749,90.1466681163,79.0790754954,0.790790754954,1.0,10.5,3886.72601693,119.157564357,2105.25729441,0.897010555926,2105.25729441,1.0,0.0,0.0,0.0,43.1574999491,1.0,70.5416679382,1.0,0.0,42.1916675568,42.4933328629,1.0,70.3194465637,0.0,1.0,85.6508337657,0.0,1920.66992188,0.000121154276484,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.141351578612,139022.0,2511.48615845,76.9960558715,1360.35432697,0.579621405106,1360.35432697,0.141483449959,0.0,1.0,1.0,0.0,2346.97047933,2346.97047933,0.0,2346.97047933,0.0,1807.67585246,2346.97047933
2016-08-10T19:00:00.000Z,0.0,0.0469177205224,0.769200271863,0.536012439862,54.0369993846,0.070386276579,141.312498728,0.0,69.7391662598,1.0,98.5833377838,0.0,0.0,0.0,59.141667366,71.4808336894,1.0,98.5694491069,0.0,0.0,141.312498728,99.8333333333,2.0,0.0,137.927249273,83.8902498881,40.7109375,0.614499976832,1235.60834757,0.0,0.610024948353,0.0,0.0,17.8323903084,92.397500356,8.23349952698,3456.24934896,92.0929997762,92.062268575,83.8595002492,83.7606252035,,1649.99962362,56.0555003484,56.0261815389,41.0029996236,40.9897994995,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,96.7339992523,100.0,12.0830089251,51.0929997762,1.54049968719,5.74938150247,39.4624999364,35.0,80.7166678111,631.241653442,0.610024948353,51.0900001526,0.738977719262,73.8977731069,2.0,1.0,1.0,1034.56880697,1034.56880697,0.0,0.618296428365,0.0,1.0,17.8783194224,91.712000529,7.74749946594,3882.26395671,91.6684989929,91.400004069,83.920999527,83.4204915365,,1577.24994914,55.8575000763,55.8256835938,40.9860003789,41.4521560669,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0435015360514,100.0,12.0160111586,50.682498614,0.680500984192,5.86230834325,40.3054993947,224.0,79.2166652679,604.366673787,0.618296428365,50.682498614,0.697826748803,69.7826735179,2.0,1.0,1.0,976.957448324,976.957448324,1235.60834757,0.614293607726,2.0,0.0,3265.4603068,0.0,18.0839621226,3.87207367023,11.3385416667,3265.4603068,0.0310533938644,62.5858332316,62.5858332316,63.8350423177,2.0,56.9319101969,42.1529490153,41.1068506241,1.0,2831.78770248,531.921714026,0.0,0.0,0.0,6.07019805908,1.0,0.0,48.1866652171,77.7893021901,1.0,99.1071414948,0.0,1.0,1.0,0.0,46.1533327103,1.0,96.1190458934,0.0,1.0,0.0468536495316,94.339998881,95.7304496765,94.339998881,2.0,0.0,86.8157220067,0.0566000007093,16.3074257346,0.906428741642,848.173245492,0.0,1.0,5233.94495567,0.00523394495567,288.117058838,0.762821599967,0.143288062377,0.0,0.762821599967,0.0,1533.84665934,288.117058838,0.0,1533.84665934,0.0,0.00153384665934,0.762662967046,1.0,25.7734063115,2.0,2.0,2.0,1.0,70.4973182678,85.9820986661,77.7893021901,0.777893021901,1.0,11.0833333333,3365.61547855,103.181582967,1822.99614264,0.906623113722,1822.99614264,1.0,0.0,0.0,0.0,31.6400001844,1.0,64.1111106873,1.0,0.0,38.3083343506,30.9458332062,1.0,63.8472223282,0.0,1.0,62.5858332316,0.0,1669.42993164,0.000117301043968,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.158045896038,139022.0,1991.1010923,61.0423156952,1078.48612951,0.536359035529,1078.48612951,0.158356696031,0.0,1.0,1.0,0.0,2010.75409953,2010.75409953,0.0,2010.75409953,0.0,1533.84665934,2010.75409953
2016-08-10T20:00:00.000Z,0.0,0.0414504562907,0.778483272801,0.512773944841,53.0785004298,0.0560346746036,93.9666671753,0.0,46.7308327357,1.0,86.1805547078,0.0,0.0,0.0,51.6166664759,47.2933330536,1.0,86.0277767181,0.0,0.0,93.9666671753,86.7705370585,2.0,0.0,135.504000346,82.4254999161,40.5416666667,0.622841683226,1043.01664225,0.0,0.62428885878,0.0,0.0,17.2860819499,90.7729994456,8.13000106812,2945.83280436,90.5270004272,90.4772135417,82.3969993591,82.3073094686,,1381.66636149,55.9160003662,55.8796717326,41.0239995321,40.9032592773,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,90.8960005442,100.0,11.5742076238,49.5030008952,1.81799888611,5.71187432607,39.206000646,35.0,70.8250001272,534.349993388,0.62428885878,49.5030008952,0.611650964646,61.1650959651,2.0,1.0,1.0,856.311350505,856.311350505,0.0,0.637371451415,0.0,1.0,17.2619088491,89.9164994558,7.49999936422,3274.8400472,89.9539998372,89.6697692871,82.454000473,81.9655736287,,1319.24995931,55.724000295,55.6796951294,41.1764996847,41.6940638224,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,11.4000061353,48.7775001526,0.89800008138,5.86190279325,40.2784996033,224.0,68.5,508.666666667,0.637371451415,48.7775001526,0.570578787667,57.0798095067,2.0,1.0,1.0,798.810302734,798.810302734,1043.01664225,0.623000752854,2.0,0.0,2764.87697347,0.0,16.6416974068,3.81965927283,10.9947916667,2764.87697347,0.0267665076652,44.8641662598,44.8641662598,57.9146054586,2.0,56.8667551676,42.3280919393,41.2049147288,1.0,2310.1992612,505.30014696,0.0,0.0,0.0,5.69813474019,1.0,0.0,35.9724992116,76.6988646189,1.0,90.9583320618,0.0,1.0,1.0,0.0,33.4408327738,1.0,85.8869018555,0.0,1.0,0.0413517348821,69.4133307139,85.3845265706,69.4133307139,2.0,0.0,70.8250892766,0.0566000007093,15.4912732512,0.910726122446,833.251577953,0.0,1.0,4269.90192774,0.00426990192774,273.697403835,0.747234862196,0.163439531828,0.0,0.747234862196,0.0,1251.32664998,273.697403835,0.0,1251.32664998,0.0,0.00125132664998,0.747132937113,1.0,22.2056062558,2.0,2.0,2.0,1.0,73.0598258972,83.9583619436,76.6988646189,0.766988646189,1.0,11.0833333333,2815.49940816,86.3163625278,1525.02405382,0.910674394024,1525.02405382,1.0,0.0,0.0,0.0,22.5899999936,1.0,57.916668574,1.0,0.0,34.5833346049,22.274166743,1.0,57.6388918559,0.0,1.0,44.8641662598,0.0,1382.70996094,0.000111430372539,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.179470876639,139022.0,1585.88848813,48.6194830209,859.001456035,0.512956256973,859.001456035,0.179561044487,0.0,1.0,1.0,0.0,1674.60956828,1674.60956828,0.0,1674.60956828,0.0,1251.32664998,1674.60956828
