timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-10T21:00:00.000Z,0.0,0.0401641809855,0.789440469374,0.508392509985,52.4019985199,0.0568293178123,87.4050000509,0.0,43.5633331935,1.0,84.3194395701,0.0,0.0,0.0,50.4000015259,43.8666667938,1.0,84.0,0.0,0.0,87.4050000509,84.5513655345,2.0,0.0,134.658748945,82.2567504247,40.3880208333,0.635946875035,978.666676839,0.0,0.635060306584,0.0,0.0,17.0673165321,90.1550000509,7.70549837748,2873.33284505,89.9329986572,89.8846435547,82.2275002797,82.1244481405,,1266.66638184,56.1005001068,56.0535736084,41.1020002365,40.9191691081,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,90.2915000916,100.0,11.3759191036,48.8309984207,2.05049991608,5.69139750799,39.0515003204,35.0,66.7749996185,502.391667684,0.635060306584,48.8309984207,0.565283264887,56.691950798,2.0,1.0,1.0,791.396570841,791.396570841,0.0,0.642991294573,0.0,1.0,17.0806117058,89.4169991811,7.16550000509,3187.47595215,89.4515005747,89.1880137126,82.2860005697,81.7990976969,,1198.49992879,55.9054997762,55.8537394206,41.0700000127,41.672996521,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,11.2493229707,48.381500562,1.00299994151,5.83128889402,40.0670000712,224.0,64.6416657766,476.274998983,0.642991294573,48.381500562,0.529094114758,52.9094114304,2.0,1.0,1.0,740.731760661,740.731760661,978.666676839,0.636119522866,2.0,0.0,2510.50128174,0.0,17.4090399742,4.69093672434,12.3958333333,2510.50128174,0.0266523637167,40.9975001017,40.9975001017,57.0,2.0,57.1033579508,42.3885955811,41.2180461884,1.0,2157.85241627,437.352728134,0.0,0.0,0.0,5.55681991577,1.0,0.0,32.1824995677,76.670680364,1.0,87.827381134,0.0,1.0,1.0,0.0,29.6266659101,1.0,82.5476182302,0.0,1.0,0.0401836750628,61.8091653188,82.18029658,61.8091653188,2.0,0.0,66.1545056284,0.0566000007093,13.4081706871,0.913449710056,823.925469007,0.0,1.0,3988.3218503,0.0039883218503,236.893472069,0.759502186084,0.153935621641,0.0,0.759502186084,0.0,1168.80750529,236.893472069,0.0,1168.80750529,0.0,0.00116880750529,0.759709353248,1.0,21.8708595773,2.0,2.0,2.0,1.0,77.0904604594,82.6483796438,76.670680364,0.76670680364,1.0,9.91666666667,2595.2051444,79.5626763156,1405.70097736,0.913437807725,1405.70097736,1.0,0.0,0.0,0.0,20.8458334605,1.0,56.8333358765,1.0,0.0,33.9000015259,20.1516669591,1.0,56.5000038147,0.0,1.0,40.9975001017,0.0,1190.54003906,9.64463947227e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.168523374377,139022.0,1444.4605356,44.2836460511,782.396563537,0.508408696643,782.396563537,0.168280480159,0.0,1.0,1.0,0.0,1538.91262817,1538.91262817,0.0,1538.91262817,0.0,1168.80750529,1538.91262817
2016-08-10T22:00:00.000Z,0.0,0.0406730193314,0.805426781645,0.507994650656,51.5657513936,0.057637097054,81.1258328756,0.0,40.4191668828,1.0,82.1805547078,0.0,0.0,0.0,49.2083336512,40.6433334351,1.0,82.0138905843,0.0,0.0,81.1258328756,82.6500536601,2.0,0.0,133.275751114,81.7099997203,40.2473958333,0.643857983568,907.816675822,0.0,0.653464859152,0.0,0.0,16.7699890137,89.205499649,7.35300127665,2784.99951172,89.0405012767,88.9544703166,81.6875,81.5758845011,,1164.66641744,55.9775005976,55.9287185669,41.1080001195,40.8644434611,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.164998372396,89.3794994354,100.0,11.1268440088,47.9325011571,2.43299992879,5.64314504464,38.6750001907,35.0,63.0916665395,469.766667684,0.653464859152,47.9325011571,0.514714907692,51.4714905421,2.0,1.0,1.0,720.600870768,720.600870768,0.0,0.645569908524,0.0,1.0,16.7554852168,88.3970006307,6.73800023397,3094.86250814,88.4704996745,88.2015050252,81.7324994405,81.2499109904,,1113.49994405,55.789999644,55.7268778483,41.1314996084,41.7981033325,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,10.9418349266,47.3390000661,1.21300029755,5.81365040938,39.9184993108,224.0,60.566666921,438.049997965,0.645569908524,47.3390000661,0.485106695266,48.5106700261,2.0,1.0,1.0,679.149373372,679.149373372,907.816675822,0.644598739454,2.0,0.0,2323.22011312,0.0,18.6000871658,6.17186216513,14.2369791667,2323.22011312,0.0285128325311,40.1058330536,40.1058330536,57.0,2.0,57.038831075,42.4510116577,41.2559277217,1.0,2005.78706312,377.539715479,0.0,0.0,0.0,5.34580548604,1.0,0.0,30.0199991862,76.341694514,1.0,85.6309496562,0.0,1.0,1.0,0.0,27.3274995486,1.0,80.3928553263,0.0,1.0,0.0407397550183,57.3474992116,80.0163180033,57.3474992116,2.0,0.0,61.4925518336,0.0566000007093,11.5744492275,0.91554638402,816.82422937,0.0,1.0,3707.26204934,0.00370726204934,204.495566829,0.770545002827,0.14503600431,0.0,0.770545002827,0.0,1086.4408315,204.495566829,0.0,1086.4408315,0.0,0.0010864408315,0.772186244527,1.0,20.9545410848,2.0,2.0,2.0,1.0,79.5376707713,81.6207358042,76.341694514,0.76341694514,1.0,10.5,2383.3267786,73.0670010612,1290.93639833,0.915581007136,1290.93639833,1.0,0.0,0.0,0.0,20.3308331172,1.0,56.8333358765,1.0,0.0,33.9000015259,19.7749999364,1.0,56.5000038147,0.0,1.0,40.1058330536,0.0,1161.77001953,8.32562416563e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.158408707891,139022.0,1322.28400188,40.5380107488,716.219262205,0.507969838226,716.219262205,0.157303939961,0.0,1.0,1.0,0.0,1409.96415202,1409.96415202,0.0,1409.96415202,0.0,1086.4408315,1409.96415202
2016-08-10T23:00:00.000Z,0.0,0.0394626576843,0.777791255978,0.513901268623,53.0417490005,0.0544131890707,92.0541667938,0.0,45.8091665904,1.0,85.6805547078,0.0,0.0,0.0,51.2833331426,46.3049999873,1.0,85.4722213745,0.0,0.0,92.0541667938,86.0020211538,2.0,0.0,135.10649999,82.0647509893,40.5729166667,0.613976259285,1039.36667887,0.0,0.611826780369,0.0,0.0,17.1905988057,90.4520003001,8.20349947611,2933.33282471,90.2479998271,90.1294352214,82.044500351,81.9193751017,,1400.33300781,56.0000003179,55.9350865682,41.1455001831,41.0069834391,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.600499471,100.0,11.4633161227,49.1054995855,1.84500026703,5.72728260358,39.2974999746,35.0,70.4583339691,529.450002035,0.611826780369,49.102499644,0.618653259277,61.8653249741,2.0,1.0,1.0,866.114562988,866.114562988,0.0,0.629154554151,0.0,1.0,17.2051026026,89.7755006154,7.63199869792,3265.84114583,89.7170003255,89.4863967896,82.0850016276,81.6064656576,,1333.74995931,55.8095000585,55.7389882406,41.2379999161,41.6864013672,41.1143608093,1.0,0.0,99.5358848572,1.0,0.0,0.058500289917,100.0,11.3500929674,48.4790004094,0.899499893188,5.85500967503,40.3385000229,224.0,68.7916673024,509.91666921,0.629154554151,48.4790004094,0.579464234852,57.9689451853,2.0,1.0,1.0,811.249928792,811.249928792,1039.36667887,0.614051841649,2.0,0.0,2791.71472168,0.0,15.3465686639,4.71170000235,10.0651041667,2791.71472168,0.0254298856447,42.9766661326,42.9766661326,57.0,2.0,56.9040807088,42.3497416178,41.2810293833,1.0,2291.60653002,576.507815694,0.0,0.0,0.0,6.09723726908,1.0,0.0,34.662498951,75.9472630819,1.0,90.03571256,0.0,1.0,1.0,0.0,32.1416656176,1.0,84.9523779551,0.0,1.0,0.0394032306156,66.8041652044,85.1457475026,66.8041652044,2.0,0.0,70.2550813695,0.0566000007093,17.6743271461,0.917680996524,809.651916179,0.0,1.0,4235.53729952,0.00423553729952,312.267260153,0.733236529855,0.184462989033,0.0,0.733236529855,0.0,1241.25583903,312.267260153,0.0,1241.25583903,0.0,0.00124125583903,0.733405684431,1.0,20.9835223037,2.0,2.0,2.0,1.0,81.7351086934,80.5584653219,75.9472630819,0.759472630819,1.0,11.6666666667,2868.11434571,87.9294085156,1553.52309918,0.917699518887,1553.52309918,1.0,0.0,0.0,0.0,21.6966663996,1.0,56.8333358765,1.0,0.0,33.9000015259,21.2800000509,1.0,56.5000038147,0.0,1.0,42.9766661326,0.0,1421.0300293,0.000127133310887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201005868736,139022.0,1607.15814854,49.2715590658,870.52223407,0.514236213035,870.52223407,0.200884965827,0.0,1.0,1.0,0.0,1692.84506226,1692.84506226,0.0,1692.84506226,0.0,1241.25583903,1692.84506226
2016-08-11T00:00:00.000Z,0.0,0.0429854811044,0.769761137744,0.54023899519,54.21549956,0.0641874955064,132.133330663,0.0,65.6266663869,1.0,96.3194440206,0.0,0.0,0.0,57.683333079,66.4724992116,1.0,96.1111119588,0.0,0.0,132.133330663,97.0774497986,2.0,0.0,137.15775013,82.9422505697,41.5104166667,0.602257639851,1237.04167684,0.0,0.597970440016,0.0,0.0,17.6523022652,91.8079999288,8.64899953206,3356.66605632,91.5694999695,91.430287679,82.9205004374,82.7841262817,,1700.33291626,56.029999733,55.9656677246,41.1815004349,41.1584192912,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,99.3829987844,100.0,11.8759560585,50.3879995346,1.51350021362,5.77634604772,39.6680002213,35.0,80.5500005086,628.816670736,0.597970440016,50.3879995346,0.751297276815,75.1297270457,2.0,1.0,1.0,1051.81618754,1051.81618754,0.0,0.60969854885,0.0,1.0,17.705482324,91.233499527,8.21249961853,3754.77998861,91.1765003204,90.9131317139,82.9640007019,82.4828643799,,1628.99993896,55.8364995321,55.76831309,41.140499115,41.4719441732,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,11.8306039174,50.0360012054,0.759998957316,5.87487828732,40.3805001577,224.0,79.6083335876,608.224995931,0.60969854885,50.0360012054,0.712499266125,71.2499256134,2.0,1.0,1.0,997.498972575,997.498972575,1237.04167684,0.602330310142,2.0,0.0,3372.22802734,0.0,12.0015852451,3.01754667362,5.19270833333,3372.22802734,0.0249082429664,51.2275002797,51.2275002797,59.4302771886,2.0,56.8117167155,42.1905212402,41.2946379979,1.0,2785.49885373,698.340440768,0.0,0.0,0.0,7.08041508993,1.0,0.0,45.071665446,75.8400853475,1.0,98.4285704295,0.0,1.0,1.0,0.0,43.2208325068,1.0,94.1011880239,0.0,1.0,0.0429823196899,88.2924982707,93.9082183838,88.2924982707,2.0,0.0,85.396618512,0.0566000007093,21.409419046,0.918688620127,806.28974097,0.0,1.0,5148.39006531,0.00514839006531,378.258282292,0.734551455729,0.184156237104,0.0,0.734551455729,0.0,1508.77415975,378.258282292,0.0,1508.77415975,0.0,0.00150877415975,0.734363739689,1.0,22.5611864276,2.0,2.0,2.0,1.0,83.1765842438,80.04981486,75.8400853475,0.758400853475,1.0,10.5,3483.8392945,106.806037558,1887.03244204,0.918707692833,1887.03244204,1.0,0.0,0.0,0.0,25.9383331935,1.0,58.81944561,1.0,0.0,35.1583350499,25.2891667684,1.0,58.5972255071,0.0,1.0,51.2275002797,0.0,1573.93994141,0.000154000223317,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200451393344,139022.0,2049.58963358,62.8354320844,1110.16663069,0.540488123689,1110.16663069,0.200546867917,0.0,1.0,1.0,0.0,2054.00744629,2054.00744629,0.0,2054.00744629,0.0,1508.77415975,2054.00744629
2016-08-11T01:00:00.000Z,0.0,0.0436854692797,0.773603725439,0.552639966963,54.500500679,0.0659837035422,142.612497965,0.0,70.7374992371,1.0,98.9305534363,0.0,0.0,0.0,59.2583332062,71.8933334351,1.0,98.7361119588,0.0,0.0,142.612497965,100.0,2.0,0.0,137.831249873,83.3307491938,41.78125,0.599705791304,1297.17499797,0.0,0.59519198236,0.0,0.0,17.8070092201,92.2760003408,8.69400087992,3471.66603597,92.0,91.8931427002,83.3059991201,83.169514974,,1843.33291626,55.5215005875,55.4624252319,41.1424999237,41.1641464233,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,102.243501027,100.0,12.0215399265,50.8575000763,1.41149997711,5.7854694128,39.7309999466,35.0,83.383333842,657.10832723,0.59519198236,50.8575000763,0.788617168608,78.8617184957,2.0,1.0,1.0,1104.06403605,1104.06403605,0.0,0.616544663919,0.0,1.0,17.880736351,91.7209993998,8.30700047811,3894.2625529,91.6624997457,91.3968098958,83.3554992676,82.8706715902,,1755.49996948,55.3415002823,55.2665812174,41.1434996923,41.4061965942,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,12.0034252803,50.5190000534,0.729999542236,5.87731115023,40.41350015,224.0,82.6833324432,640.066670736,0.616544663919,50.5190000534,0.741489628383,74.1489626567,2.0,1.0,1.0,1038.08547974,1038.08547974,1297.17499797,0.599840733036,2.0,0.0,3664.5267334,0.0,13.1598515511,3.02341914177,5.3359375,3664.5267334,0.0286993775846,62.1091661453,62.1091661453,63.5046873093,2.0,56.2999013265,42.1312942505,41.2857993444,1.0,2947.15214,728.535266303,0.0,0.0,0.0,7.58843231201,1.0,0.0,47.9833323161,75.7175668081,1.0,99.8809521993,0.0,1.0,1.0,0.0,46.3974984487,1.0,96.3869012197,0.0,1.0,0.0436990293006,94.4924983978,96.3027515411,94.4924983978,2.0,0.0,90.3525150117,0.0566000007093,22.3351189413,0.920443998274,800.460180271,0.0,1.0,5447.17107969,0.00544717107969,394.613403912,0.7380121006,0.182436405283,0.0,0.7380121006,0.0,1596.33416748,394.613403912,0.0,1596.33416748,0.0,0.00159633416748,0.738018587232,1.0,22.6693867712,2.0,2.0,2.0,1.0,85.6743475596,79.1544265747,75.7175668081,0.757175668081,1.0,9.91666666667,3675.68740631,112.687633953,1990.94757139,0.920448505884,1990.94757139,1.0,0.0,0.0,0.0,31.3758335114,1.0,62.7500006358,1.0,0.0,37.5166667302,30.7333332698,1.0,62.5277783076,0.0,1.0,62.1091661453,0.0,1643.36999512,0.000160658880906,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198203814898,139022.0,2207.71360056,67.6831282404,1195.81497159,0.552845348483,1195.81497159,0.197998067653,0.0,1.0,1.0,0.0,2163.01896159,2163.01896159,0.0,2163.01896159,0.0,1596.33416748,2163.01896159
2016-08-11T02:00:00.000Z,0.0,0.0439643381121,0.785784782221,0.576541983411,55.7357489268,0.0613330510071,142.998331706,0.0,70.9166666667,1.0,98.9722213745,0.0,0.0,0.0,59.25,72.0816663106,1.0,98.7638880412,0.0,0.0,142.998331706,100.0,2.0,0.0,139.231999715,83.7897510529,41.7552083333,0.610527743622,1424.7250061,0.0,0.606746327589,0.0,0.0,18.201028347,93.3499997457,9.33449808757,3474.9993693,93.1009998322,92.9574813843,83.7665017446,83.6158676147,,1962.33289591,55.553000768,55.4910888672,41.1395003001,41.2004140218,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,95.9945011139,100.0,12.4096794923,51.9614995321,1.36800034841,5.79134893417,39.7714999517,35.0,89.0333334605,715.066670736,0.606746327589,51.9614995321,0.84184467134,84.1844673157,2.0,1.0,1.0,1178.58253988,1178.58253988,0.0,0.638727622805,0.0,1.0,18.3098063469,92.931500117,9.03599993388,3899.88688151,92.849000295,92.5781936646,83.8130003611,83.3292795817,,1869.99994914,55.3670002619,55.2946294149,41.1089995702,41.2223587036,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,12.4499308268,51.7400007248,0.818498929342,5.85987532139,40.2875006994,224.0,89.4166666667,709.658330282,0.638727622805,51.7400007248,0.793462073916,79.3462079366,2.0,1.0,1.0,1110.84690348,1110.84690348,1424.7250061,0.610580636791,2.0,0.0,3929.98765055,0.0,14.431590875,3.03303217888,5.72916666667,3929.98765055,0.0318405510203,74.3241647085,74.3241647085,67.3173967997,2.0,56.2802937826,42.0306676229,41.2376680374,1.0,3220.78820624,747.555328884,0.0,0.0,0.0,7.8238512675,1.0,0.0,52.4474986394,75.9426504771,1.0,100.0,0.0,1.0,1.0,0.0,50.1474987666,1.0,99.1190471649,0.0,1.0,0.0439965744719,102.59499677,99.5545628866,102.59499677,2.0,0.0,98.7415311222,0.0566000007093,22.9182277896,0.921081041467,798.358161967,0.0,1.0,5952.92795806,0.00595292795806,404.915680254,0.747580178161,0.173515770105,0.0,0.747580178161,0.0,1744.54999797,404.915680254,0.0,1744.54999797,0.0,0.00174454999797,0.747701853514,1.0,22.5487495642,2.0,2.0,2.0,1.0,88.2610206604,78.8245798747,75.9426504771,0.759426504771,1.0,11.0833333333,3968.34353513,121.659758912,2149.46567822,0.921095948267,2149.46567822,1.0,0.0,0.0,0.0,37.4808333715,1.0,66.5694465637,1.0,0.0,39.7916676203,36.8433326085,1.0,66.3194465637,0.0,1.0,74.3241647085,0.0,1820.89990234,0.000164853244735,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.188379690989,139022.0,2485.28465635,76.192781558,1346.16220147,0.576861757807,1346.16220147,0.188225939857,0.0,1.0,1.0,0.0,2333.59584554,2333.59584554,0.0,2333.59584554,0.0,1744.54999797,2333.59584554
2016-08-11T03:00:00.000Z,0.0,0.0438438102404,0.785159959979,0.573121377481,55.6487480799,0.0623287322395,142.675833384,0.0,70.8516674042,1.0,99.0,0.0,0.0,0.0,59.2666664124,71.8150005341,1.0,98.7777760824,0.0,0.0,142.675833384,100.0,2.0,0.0,138.674999237,83.9307508469,41.2005208333,0.611357330395,1405.98336792,0.0,0.609224496843,0.0,0.0,18.2239925067,93.4310003916,9.26699829102,3479.58272298,93.1699994405,93.0566685994,83.9030011495,83.7625274658,,1965.66619873,55.3535003662,55.2980829875,41.082499822,41.1138788859,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,96.8330008189,100.0,12.4439971447,52.0874996185,1.39649995168,5.77999536196,39.6859998703,35.0,88.866666158,712.366668701,0.609224496843,52.0874996185,0.834787321545,83.4787330627,2.0,1.0,1.0,1168.70225016,1168.70225016,0.0,0.634318078851,0.0,1.0,18.285633405,92.8865006765,8.86049842834,3886.76352946,92.8189989726,92.5571085612,83.9585005442,83.4715245565,,1866.49992879,55.1660003662,55.0969975789,41.1225001017,41.2715098063,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0675017038981,100.0,12.4200812976,51.6964988708,0.795999844869,5.86555218697,40.3265002569,224.0,87.8416671753,693.616678874,0.634318078851,51.6964988708,0.780199675787,78.0199661255,2.0,1.0,1.0,1092.2795461,1092.2795461,1405.98336792,0.611400068926,2.0,0.0,3913.06815592,0.0,16.5850195885,3.44578953584,7.734375,3913.06815592,0.0349319582156,80.390832901,80.390832901,68.7929464976,2.0,56.0822779338,41.9809875488,41.2656415304,1.0,3193.61065633,720.604969311,0.0,0.0,0.0,7.87959988912,1.0,0.0,51.4141654968,76.0234012604,1.0,99.9345232646,0.0,1.0,1.0,0.0,49.3133319219,1.0,98.6071395874,0.0,1.0,0.0439575293106,100.830831528,98.9656092326,100.830831528,2.0,0.0,97.9083335573,0.0566000007093,22.0919953278,0.921893897969,795.675993792,0.0,1.0,5902.69615567,0.00590269615567,390.317933762,0.752173732401,0.169720165568,0.0,0.752173732401,0.0,1729.82919312,390.317933762,0.0,1729.82919312,0.0,0.00172982919312,0.752596139908,1.0,23.1133578905,2.0,2.0,2.0,1.0,89.5928045909,78.4037094116,76.0234012604,0.760234012604,1.0,11.0833333333,3914.21562564,120.000328885,2120.14712688,0.921893897969,2120.14712688,1.0,0.0,0.0,0.0,40.6333332062,1.0,68.6111132304,1.0,0.0,41.0249999364,39.7575003306,1.0,68.3749987284,0.0,1.0,80.390832901,0.0,1838.29003906,0.000158910066952,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.184099456502,139022.0,2439.69050081,74.7949756668,1321.46598462,0.574607022386,1321.46598462,0.183641262715,0.0,1.0,1.0,0.0,2299.77346802,2299.77346802,0.0,2299.77346802,0.0,1729.82919312,2299.77346802
2016-08-11T04:00:00.000Z,0.0,0.0440596328993,0.770070157465,0.523957168345,53.6500002543,0.0618765331354,116.143332799,0.0,57.596666654,1.0,92.2638899485,0.0,0.0,0.0,55.2499993642,58.5108327866,1.0,92.083331426,0.0,0.0,116.143332799,92.7803719838,2.0,0.0,136.631999969,82.9819997152,40.6458333333,0.610708599601,1140.58333333,0.0,0.606112727588,0.0,0.0,17.5386892955,91.4975001017,8.3025004069,3214.1661377,91.2604999542,91.1409962972,82.9579995473,82.8311157227,,1591.33297729,55.6354999542,55.5675328573,41.0674994787,40.9891611735,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,93.15650177,100.0,11.7964037259,50.1930004756,1.65149974823,5.74228549004,39.4159997304,35.0,76.2250010173,584.100001017,0.606112727588,50.1930004756,0.68869451977,68.8694521586,2.0,1.0,1.0,964.172327677,964.172327677,0.0,0.616266474969,0.0,1.0,17.5398979187,90.7609996796,7.7370001475,3580.80175781,90.7430000305,90.4952697754,83.005999883,82.524327596,,1509.24993896,55.4660002391,55.3755950928,41.0759998957,41.5089645386,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.6763732433,49.6670001348,0.771999994914,5.86352475484,40.3039999008,224.0,74.5166670481,556.483332316,0.616266474969,49.6670001348,0.645112144834,64.5112142563,2.0,1.0,1.0,903.157002767,903.157002767,1140.58333333,0.611032725759,2.0,0.0,3135.9387207,0.0,15.8325753212,4.00647449493,9.95833333333,3135.9387207,0.0286007182637,53.6666669846,53.6666669846,60.1053524017,2.0,56.4624964396,42.1453069051,41.2761983871,1.0,2571.16272247,608.727567308,0.0,0.0,0.0,7.18320465088,1.0,0.0,42.1649983724,75.7747948964,1.0,96.1785704295,0.0,1.0,1.0,0.0,40.1533327103,1.0,91.5773792267,0.0,1.0,0.0440280631114,82.2874984741,91.166469574,82.2874984741,2.0,0.0,78.8255941478,0.0566000007093,18.6621063489,0.922243655802,794.526602795,0.0,1.0,4752.23624629,0.00475223624629,329.719189312,0.745689161257,0.176543298926,0.0,0.745689161257,0.0,1392.67832438,329.719189312,0.0,1392.67832438,0.0,0.00139267832438,0.745513543487,1.0,23.3992714509,2.0,2.0,2.0,1.0,90.0704517365,78.2207902273,75.7747948964,0.757747948964,1.0,11.0833333333,3179.89028978,97.4877004967,1722.39751369,0.922232460183,1722.39751369,1.0,0.0,0.0,0.0,27.1916670799,1.0,60.5000019073,1.0,0.0,36.2000007629,26.4750002225,1.0,60.3333352407,0.0,1.0,53.6666669846,0.0,1528.81005859,0.000134238511523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191430367665,139022.0,1807.91653146,55.426322697,979.263639618,0.524332338123,979.263639618,0.191603738737,0.0,1.0,1.0,0.0,1867.63922119,1867.63922119,0.0,1867.63922119,0.0,1392.67832438,1867.63922119
2016-08-11T05:00:00.000Z,0.0,0.0433759101083,0.769127142491,0.528041156044,53.8855002721,0.0613869117762,118.506664276,0.0,58.9191665649,1.0,92.763888677,0.0,0.0,0.0,55.5666666031,59.5874999364,1.0,92.6111106873,0.0,0.0,118.506664276,93.5138390859,2.0,0.0,136.727249781,82.8417495092,40.8880208333,0.607337364755,1166.89167277,0.0,0.602719432156,0.0,0.0,17.5519844691,91.5424995422,8.48699887594,3226.66607666,91.3069992065,91.1740570068,82.8200003306,82.6800028483,,1581.99962362,56.1904999415,56.123647054,41.1859995524,41.1157887777,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,96.1174996694,100.0,11.7928715547,50.1209996541,1.64999993642,5.75911307335,39.535999616,35.0,77.3083324432,595.266662598,0.602719432156,50.1209996541,0.706178414481,70.5965735118,2.0,1.0,1.0,988.649780273,988.649780273,0.0,0.612417782148,0.0,1.0,17.5858265559,90.8825003306,7.97700246175,3603.29890951,90.8405011495,90.599416097,82.8634986877,82.3910166423,,1509.49996948,55.9970000585,55.9251378377,41.1554994583,41.56959788,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0419991811117,100.0,11.7160167694,49.6850016912,0.797499338786,5.86980970701,40.3580001195,224.0,76.0833333333,571.625005086,0.612417782148,49.6850016912,0.666939424787,66.6939423879,2.0,1.0,1.0,933.715194702,933.715194702,1166.89167277,0.607458986621,2.0,0.0,3126.6038208,0.0,13.235637188,3.29133927822,7.39583333333,3126.6038208,0.0245894286671,47.2483329773,47.2483329773,58.3004684448,2.0,56.9945449829,42.2484792074,41.2951523463,1.0,2614.19305752,658.384098092,0.0,0.0,0.0,7.13575363159,1.0,0.0,42.6716658274,75.684246699,1.0,96.630950292,0.0,1.0,1.0,0.0,40.6674992243,1.0,92.0178559621,0.0,1.0,0.0433497037617,83.3391640981,91.8391316732,83.3391640981,2.0,0.0,80.1447995395,0.0566000007093,20.1844547823,0.922588802824,793.393064457,0.0,1.0,4831.7684813,0.0048317684813,356.615804405,0.736984527844,0.185609433962,0.0,0.736984527844,0.0,1415.98583984,356.615804405,0.0,1415.98583984,0.0,0.00141598583984,0.736755837997,1.0,22.6860336031,2.0,2.0,2.0,1.0,90.4302736918,78.0399958293,75.684246699,0.75684246699,1.0,11.6666666667,3272.57715561,100.329254322,1772.60164425,0.922593961805,1772.60164425,1.0,0.0,0.0,0.0,23.8741668065,1.0,57.7638909022,1.0,0.0,34.5500001907,23.3741664886,1.0,57.5833346049,0.0,1.0,47.2483329773,0.0,1504.57995605,0.000145188925366,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.201182146909,139022.0,1874.21152548,57.4587659364,1015.17253032,0.528371419324,1015.17253032,0.201394385413,0.0,1.0,1.0,0.0,1921.32369995,1921.32369995,0.0,1921.32369995,0.0,1415.98583984,1921.32369995
2016-08-11T06:00:00.000Z,0.0,0.0433611826165,0.770448462811,0.544176055922,54.1622502009,0.0678913674483,142.043333689,0.0,70.2708326976,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7133331299,1.0,98.6666717529,0.0,0.0,142.043333689,99.9901835124,2.0,0.0,137.503500303,83.3412501017,41.4296875,0.60117735707,1258.24167887,0.0,0.594395445996,0.0,0.0,17.7393245697,92.0405000051,8.47950045268,3468.74932861,91.7990004222,91.6617177327,83.3194999695,83.1758677165,,1750.9995931,55.9204998016,55.8465449015,41.1770003637,41.1654205322,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,101.793499629,100.0,11.959531943,50.6220000585,1.48500061035,5.77979274591,39.6919997533,35.0,81.5166664124,639.233342489,0.594395445996,50.6220000585,0.768264973958,76.8264967601,2.0,1.0,1.0,1075.57096354,1075.57096354,0.0,0.611268861063,0.0,1.0,17.791296641,91.4615001678,8.04599952698,3888.63830566,91.4089997609,91.1552861532,83.363000234,82.8910853068,,1669.99996948,55.7314999898,55.6497344971,41.1779998144,41.4757741292,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,11.9117552439,50.2309999466,0.752499898275,5.87954127789,40.4254999161,224.0,80.6749998728,619.008341471,0.611268861063,50.2309999466,0.723346804664,72.3346792857,2.0,1.0,1.0,1012.68552653,1012.68552653,1258.24167887,0.601209537369,2.0,0.0,3465.57692464,0.0,13.4262571335,3.04702711105,6.54166666667,3465.57692464,0.0271950293299,56.9391667048,56.9391667048,61.7783498764,2.0,56.668103536,42.173324585,41.2938229243,1.0,2858.26534006,709.04274429,0.0,0.0,0.0,7.79101689657,1.0,0.0,46.3049987157,75.5284830729,1.0,99.3452364604,0.0,1.0,1.0,0.0,44.4483321508,1.0,95.0654735565,0.0,1.0,0.0433674634698,90.7533302307,95.1047732035,90.7533302307,2.0,0.0,87.6274619624,0.0566000007093,21.7375256363,0.923206344394,791.369204555,0.0,1.0,5282.88312203,0.00528288312203,384.055218443,0.739711455142,0.183498373221,0.0,0.739711455142,0.0,1548.18835449,384.055218443,0.0,1548.18835449,0.0,0.00154818835449,0.739740575353,1.0,23.1534901138,2.0,2.0,2.0,1.0,91.1905371348,77.7147502899,75.5284830729,0.755284830729,1.0,11.0833333333,3567.30808435,109.364987599,1932.24357294,0.923209828363,1932.24357294,1.0,0.0,0.0,0.0,28.8316667875,1.0,61.1805562973,1.0,0.0,36.6000013351,28.1075000763,1.0,61.0000015895,0.0,1.0,56.9391667048,0.0,1597.08007812,0.000156360328842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.198761286529,139022.0,2103.03613667,64.4739718486,1139.11609612,0.544260149351,1139.11609612,0.19870042471,0.0,1.0,1.0,0.0,2092.96252441,2092.96252441,0.0,2092.96252441,0.0,1548.18835449,2092.96252441
2016-08-11T07:00:00.000Z,0.0,0.0435281087677,0.777354012082,0.561392350516,54.9452505112,0.0636792623116,142.045838674,0.0,70.3141663869,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.7416687012,1.0,98.6666717529,0.0,0.0,142.045838674,100.0,2.0,0.0,138.339000066,83.393749555,41.5598958333,0.601359072878,1341.8916626,0.0,0.59695330815,0.0,0.0,17.9375432332,92.6165002187,8.95200030009,3467.91605632,92.3225002289,92.2205886841,83.3704999288,83.2260284424,,1864.66626994,55.8559996287,55.7777455648,41.1934995651,41.2112325033,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,101.019498825,100.0,12.1463972727,51.1290006638,1.41749986013,5.79114615917,39.775999705,35.0,85.558333079,679.883336385,0.59695330815,51.1290006638,0.813629477365,81.3629468282,2.0,1.0,1.0,1139.08126831,1139.08126831,0.0,0.61724266139,0.0,1.0,18.0088531176,92.097501119,8.61600049337,3889.3881429,92.0329996745,91.7776082357,83.4169991811,82.9446640015,,1774.74992879,55.6609999339,55.5776952108,41.1570002238,41.3653437297,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0645014444987,100.0,12.1335697174,50.8759994507,0.75999991099,5.87528371811,40.3970003128,224.0,84.8916664124,662.008331299,0.61724266139,50.8759994507,0.766056438628,76.6056429545,2.0,1.0,1.0,1072.47901408,1072.47901408,1341.8916626,0.60148251082,2.0,0.0,3718.20239258,0.0,14.2919735909,3.04702711105,6.546875,3718.20239258,0.0297312037346,66.3466660182,66.3466660182,64.9996811549,2.0,56.5377756755,42.1332015991,41.332400322,1.0,3041.47603124,763.570511999,0.0,0.0,0.0,7.95430246989,1.0,0.0,49.4074989955,75.4161974589,1.0,100.0,0.0,1.0,1.0,0.0,47.7224988937,1.0,97.6369024913,0.0,1.0,0.0435367384135,97.1299991608,97.6913210551,97.1299991608,2.0,0.0,93.2442560534,0.0566000007093,23.4092143434,0.923629169132,789.985796371,0.0,1.0,5621.50832056,0.00562150832056,413.590354241,0.738281634074,0.185347535058,0.0,0.738281634074,0.0,1647.42499797,413.590354241,0.0,1647.42499797,0.0,0.00164742499797,0.739133288463,1.0,22.3282647243,2.0,2.0,2.0,1.0,91.3825155894,77.4910812378,75.4161974589,0.754161974589,1.0,10.5,3805.04654324,116.653470397,2061.01535221,0.923629169132,2061.01535221,1.0,0.0,0.0,0.0,33.5191667875,1.0,64.3194465637,1.0,0.0,38.450000445,32.8274995486,1.0,64.0833346049,0.0,1.0,66.3466660182,0.0,1715.19995117,0.000168384963124,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.20067310697,139022.0,2313.16433836,70.9159913291,1252.93269329,0.561492752223,1252.93269329,0.200507591275,0.0,1.0,1.0,0.0,2231.43164062,2231.43164062,0.0,2231.43164062,0.0,1647.42499797,2231.43164062
2016-08-11T08:00:00.000Z,0.0,0.0431152607383,0.79119502074,0.585554953639,56.0852495829,0.0593835484223,141.916665395,0.0,70.4708334605,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4458325704,1.0,98.6666717529,0.0,0.0,141.916665395,100.0,2.0,0.0,139.449000676,83.8505004247,41.4505208333,0.610574446354,1459.8916626,0.0,0.603893253939,0.0,0.0,18.3182670275,93.6500002543,9.54749997457,3472.49930827,93.3725001017,93.2524922689,83.8250001272,83.6710968018,,1986.33289591,55.917500178,55.8408126831,41.2219998042,41.2640508016,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,94.1870002747,100.0,12.5202275117,52.1505002975,1.39649963379,5.79803935687,39.8255001704,35.0,91.2916666667,734.45833842,0.603893253939,52.1505002975,0.868839663551,86.8749643962,2.0,1.0,1.0,1216.37552897,1216.37552897,0.0,0.638138377362,0.0,1.0,18.4064985911,93.2149995168,9.25049908956,3889.38810221,93.1264998118,92.8625208537,83.8760007222,83.3981730143,,1875.99993896,55.7269992828,55.6446329753,41.1869999568,41.3027877808,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,12.5352698167,51.939499855,0.812499682109,5.8712288936,40.3745002747,224.0,91.0750001272,725.433329264,0.638138377362,51.939499855,0.811851014637,81.1851024628,2.0,1.0,1.0,1136.59142049,1136.59142049,1459.8916626,0.610498598,2.0,0.0,3963.24308268,0.0,15.3271814982,3.04702711105,6.93489583333,3963.24308268,0.0325831653927,77.9516652425,77.9516652425,68.3383242289,2.0,56.5738372803,42.094988505,41.242163976,1.0,3291.4961037,778.182549627,0.0,0.0,0.0,7.91963895162,1.0,0.0,52.5466655095,75.9053611755,1.0,100.0,0.0,1.0,1.0,0.0,50.5424989065,1.0,99.125,0.0,1.0,0.0431315996507,103.089164734,99.8236738841,103.089164734,2.0,0.0,100.909263246,0.0566000007093,23.85718387,0.921947911158,795.501399696,0.0,1.0,6083.61616004,0.00608361616004,421.505010089,0.745645832199,0.176287182648,0.0,0.745645832199,0.0,1782.84915161,421.505010089,0.0,1782.84915161,0.0,0.00178284915161,0.745647494992,1.0,21.6362238411,2.0,2.0,2.0,1.0,89.0696703593,78.374308904,75.9053611755,0.759053611755,1.0,10.5,4069.67865333,124.766447116,2204.3541617,0.921933014847,2204.3541617,1.0,0.0,0.0,0.0,39.2816670736,1.0,67.6805566152,1.0,0.0,40.4500007629,38.6699997584,1.0,67.4166673024,0.0,1.0,77.9516652425,0.0,1864.65002441,0.000171607255471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191214740994,139022.0,2585.75765927,79.2730394047,1400.58371751,0.585769923757,1400.58371751,0.191277228444,0.0,1.0,1.0,0.0,2391.0133667,2391.0133667,0.0,2391.0133667,0.0,1782.84915161,2391.0133667
2016-08-11T09:00:00.000Z,0.0,0.0412522197175,0.804257824371,0.605086653533,56.9455010096,0.0567534988443,142.092501322,0.0,70.4708334605,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5733331045,1.0,98.6666717529,0.0,0.0,142.092501322,100.0,2.0,0.0,,84.1707490285,41.5729166667,0.617878060438,1547.10834757,0.0,0.616817699744,0.0,0.0,18.599881808,94.449499766,9.87599945068,3466.66599528,94.1885000865,94.0714085897,84.1384989421,83.9936396281,,2076.3328654,55.7765000661,55.7191390991,41.1185000738,41.2004165649,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,94.3550008138,100.0,12.8131958644,53.0700000127,1.37099965413,5.78668586413,39.7475004196,35.0,96.3416659037,782.01667277,0.616817699744,53.0700000127,0.9056451634,90.5645154317,2.0,1.0,1.0,1267.90322876,1267.90322876,0.0,0.651908213993,0.0,1.0,18.6675662994,93.9499994914,9.65250078837,3897.63716634,93.8554999034,93.594098409,84.202999115,83.7190043132,,1960.24993896,55.5935001373,55.5126673381,41.2214997609,41.2657674154,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.7985676924,52.6340001424,0.86049969991,5.86899872621,40.361000061,224.0,95.1750005086,765.091664632,0.651908213993,52.6340001424,0.838306150891,83.83061409,2.0,1.0,1.0,1173.62861125,1173.62861125,1547.10834757,0.617906487839,2.0,0.0,4165.69364421,0.0,17.1719992956,3.16387073199,7.94010416667,4165.69364421,0.0363290493074,90.932501475,90.932501475,71.8509744008,2.0,56.4498469035,42.0293960571,41.2027044296,1.0,3477.23001376,769.52156308,0.0,0.0,0.0,8.03713862101,1.0,0.0,52.9849983851,76.101360321,1.0,100.0,0.0,1.0,1.0,0.0,50.3066660563,1.0,99.261903127,0.0,1.0,0.0412585100774,103.291664759,100.0,103.291664759,2.0,0.0,106.603413089,0.0566000007093,23.5916590923,0.918663974857,806.374856372,0.0,1.0,6426.90498102,0.00642690498102,416.813759658,0.752205869884,0.166465443603,0.0,0.752205869884,0.0,1883.45250448,416.813759658,0.0,1883.45250448,0.0,0.00188345250448,0.752381294966,1.0,20.8425462166,2.0,2.0,2.0,1.0,83.7270355225,80.0613117218,76.101360321,0.76101360321,1.0,9.91666666667,4246.75157684,130.195072182,2300.26626413,0.918671313487,2300.26626413,1.0,0.0,0.0,0.0,45.7725000381,1.0,71.4166692098,1.0,0.0,42.716668129,45.1600001653,1.0,71.1944452922,0.0,1.0,90.932501475,0.0,1903.72998047,0.000169697307565,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.181202396504,139022.0,2797.38004304,85.7608668726,1515.20964307,0.605138481016,1515.20964307,0.181136005209,0.0,1.0,1.0,0.0,2503.9056193,2503.9056193,0.0,2503.9056193,0.0,1883.45250448,2503.9056193
2016-08-11T10:00:00.000Z,0.0,0.0447126393538,0.774667071934,0.530662255824,53.9889993668,0.0619389944809,118.438334147,0.0,58.8174997965,1.0,92.7500019073,0.0,0.0,0.0,55.575000445,59.620833079,1.0,92.6250019073,0.0,0.0,118.438334147,93.4566872915,2.0,0.0,136.942091162,83.2452510198,41.3098958333,0.617080772521,1176.30833944,0.0,0.614857475923,0.0,0.0,17.6595540047,91.9039999644,8.43449910482,3238.33274333,91.6505006154,91.5657145182,83.2160015106,83.0971374512,,1593.99963379,55.7344999313,55.6751861572,40.9849999746,40.9338022868,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,92.7080001831,100.0,11.9296356042,50.6655006409,1.66650040944,5.72991828124,39.3184995651,35.0,77.8583329519,601.58333842,0.614857475923,50.6655006409,0.699557160877,69.9557158152,2.0,1.0,1.0,979.380025228,979.380025228,0.0,0.62571940563,0.0,1.0,17.6788921356,91.1630007426,7.89299901326,3618.29715983,91.1674995422,90.9208017985,83.274500529,82.8011423747,,1514.74995931,55.5454998016,55.4693120321,40.9920002619,41.4221496582,41.1143608093,1.0,0.0,99.724793752,1.0,0.0,-0.00449879964193,100.0,11.8246935209,50.1754992803,0.764499982198,5.85419873397,40.2485005061,224.0,76.3416659037,574.724998474,0.62571940563,50.1754992803,0.655901689075,65.5901683172,2.0,1.0,1.0,918.262364705,918.262364705,1176.30833944,0.617445317861,2.0,0.0,3169.19431559,0.0,17.0446510315,3.87920379639,11.2473958333,3169.19431559,0.0298052359529,57.5958331426,57.5958331426,61.5834452311,2.0,56.5479049683,42.1051839193,41.1572265625,1.0,2654.32636627,567.611677179,0.0,0.0,0.0,6.59542210897,1.0,0.0,43.8624992371,76.6205794017,1.0,96.2499993642,0.0,1.0,1.0,0.0,41.3708324432,1.0,92.6130924225,0.0,1.0,0.0447365214361,85.2333323161,92.5136032104,85.2333323161,2.0,0.0,81.3751891525,0.0566000007093,17.4015931811,0.91537487624,817.411802165,0.0,1.0,4905.94619197,0.00490594619197,307.448638923,0.754217166502,0.161284790098,0.0,0.754217166502,0.0,1437.72417196,307.448638923,0.0,1437.72417196,0.0,0.00143772417196,0.754024808606,1.0,23.8199514205,2.0,2.0,2.0,1.0,79.4913965861,81.7029501597,76.6205794017,0.766205794017,1.0,10.5,3221.93804344,98.7767823336,1745.17281088,0.9155019566,1745.17281088,1.0,0.0,0.0,0.0,29.1033334732,1.0,61.9305559794,1.0,0.0,37.0000012716,28.4924998283,1.0,61.6666679382,0.0,1.0,57.5958331426,0.0,1829.14001465,0.000125171506532,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.176170885202,139022.0,1877.35827861,57.555237732,1016.87697899,0.533444515112,1016.87697899,0.176290452347,0.0,1.0,1.0,0.0,1906.24694824,1906.24694824,0.0,1906.24694824,0.0,1437.72417196,1906.24694824
2016-08-11T11:00:00.000Z,0.0,0.044440432246,0.771325390633,0.518372480991,53.7369991938,0.0579719270904,104.190832774,0.0,51.604165713,1.0,89.0416653951,0.0,0.0,0.0,53.3250007629,52.5749998093,1.0,88.875,0.0,0.0,104.190832774,89.7243111928,2.0,0.0,136.637999535,82.9010003408,41.4192708333,0.615152981204,1103.89169312,0.0,0.614315636118,0.0,0.0,17.5314372381,91.5019995372,8.39699935913,3064.58280436,91.2784996033,91.1556167603,82.8815002441,82.7555541992,,1464.33298747,56.3089996974,56.2497762044,41.1770000458,41.0782470703,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,91.6160011292,100.0,11.7913819949,50.1014995575,1.77750015259,5.74005536238,39.400999705,35.0,74.5583324432,567.108332316,0.614315636118,50.1014995575,0.659521433512,65.952143987,2.0,1.0,1.0,923.330006917,923.330006917,0.0,0.618313853564,0.0,1.0,17.5326460203,90.7354990641,7.79849942525,3416.94726562,90.7189998627,90.470993042,82.9205004374,82.4452285767,,1393.24995931,56.1185007095,56.046274821,41.162999471,41.6863962809,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,11.6636474133,49.5560003916,0.813999176025,5.86899876595,40.349000295,224.0,72.5916659037,536.783340454,0.618313853564,49.5560003916,0.620201891945,62.0201896032,2.0,1.0,1.0,868.282648722,868.282648722,1103.89169312,0.61516093398,2.0,0.0,2903.14994303,0.0,14.6993712512,3.58866786957,9.140625,2903.14994303,0.0250042468425,44.8608334859,44.8608334859,57.0,2.0,57.2079107111,42.3458640359,41.0891949336,1.0,2460.41534373,556.033908354,0.0,0.0,0.0,5.49607086182,1.0,0.0,40.983332634,77.3854293823,1.0,95.136903127,0.0,1.0,1.0,0.0,38.7649990718,1.0,90.4583307902,0.0,1.0,0.0444337923836,79.7483317057,90.476272583,79.7483317057,2.0,0.0,75.4303489331,0.0566000007093,17.0466469544,0.91041115177,834.347548258,0.0,1.0,4547.54375334,0.00454754375334,301.177504254,0.742653697944,0.167833711196,0.0,0.742653697944,0.0,1332.69166056,301.177504254,0.0,1332.69166056,0.0,0.00133269166056,0.74249308308,1.0,22.7760966096,2.0,2.0,2.0,1.0,74.2055157748,84.1060111306,77.3854293823,0.773854293823,1.0,9.91666666667,3020.84852516,92.6118668977,1636.25204483,0.911815289175,1636.25204483,1.0,0.0,0.0,0.0,22.6524999936,1.0,57.3333358765,1.0,0.0,34.2000007629,22.2083336512,1.0,57.0,0.0,1.0,44.8608334859,0.0,1401.18994141,0.000122618340654,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18406547158,139022.0,1717.49610285,52.6542523236,930.287131868,0.518410371338,930.287131868,0.184165254805,0.0,1.0,1.0,0.0,1794.49946086,1794.49946086,0.0,1794.49946086,0.0,1332.69166056,1794.49946086
2016-08-11T12:00:00.000Z,0.0,0.0443064592798,0.768922412907,0.526038901525,53.4962504705,0.0706085142041,134.180000941,0.0,66.4341656367,1.0,96.9027773539,0.0,0.0,0.0,58.0250002543,67.7299998601,1.0,96.7083339691,0.0,0.0,134.180000941,97.7290878296,2.0,0.0,137.037000338,83.5407498678,41.7161458333,0.611511165737,1162.05834961,0.0,0.607586687577,0.0,0.0,17.6245029767,91.7584997813,8.00700124105,3385.41605632,91.5275007884,91.3972320557,83.5204995473,83.3930079142,,1534.33298747,56.4965003332,56.447883606,41.1545000076,41.0973383586,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,93.0169995626,100.0,11.8743105729,50.3730007807,1.68149979909,5.75019236406,39.4730002085,35.0,77.2833321889,595.708333333,0.607586687577,50.3730007807,0.700588785807,70.0588785807,2.0,1.0,1.0,980.82430013,980.82430013,0.0,0.615421386484,0.0,1.0,17.6414241791,91.0595010122,7.45799891154,3789.65061442,91.0189990997,90.7521209717,83.5610001882,83.0735092163,,1460.24996948,56.3074998856,56.2445398966,41.167500178,41.6608683268,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0405019124349,100.0,11.7677623431,49.8514989217,0.773500124613,5.87366175652,40.3940000534,224.0,75.633333842,566.350001017,0.615421386484,49.8514989217,0.657454539708,65.7454538345,2.0,1.0,1.0,920.436355591,920.436355591,1162.05834961,0.611611523116,2.0,0.0,3035.58868408,0.0,14.2453591029,3.20558702946,8.42708333333,3035.58868408,0.025039636479,47.647500356,47.647500356,58.2251243591,2.0,57.3545099894,42.3306350708,41.0936168035,1.0,2636.65357996,545.085764187,0.0,0.0,0.0,5.8129641215,1.0,0.0,43.1249990463,77.7075354258,1.0,97.0416641235,0.0,1.0,1.0,0.0,41.0708322525,1.0,92.4880936941,0.0,1.0,0.0443138262149,84.1958312988,92.4609883626,84.1958312988,2.0,0.0,80.8333845172,0.0566000007093,16.711003488,0.906927452743,846.425091202,0.0,1.0,4873.28188218,0.00487328188218,295.24740775,0.751537719142,0.155368348375,0.0,0.751537719142,0.0,1428.15165202,295.24740775,0.0,1428.15165202,0.0,0.00142815165202,0.751572454969,1.0,24.232575954,2.0,2.0,2.0,1.0,70.2753003438,85.7503140767,77.7075354258,0.777075354258,1.0,11.0833333333,3181.73934414,97.5443880053,1723.39905977,0.906906067517,1723.39905977,1.0,0.0,0.0,0.0,24.2316665649,1.0,58.1944465637,1.0,0.0,34.7333342234,23.4158331553,1.0,57.8888896306,0.0,1.0,47.647500356,0.0,1529.35998535,0.00012020402158,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.171316913559,139022.0,1846.22635088,56.6008085632,1000.01427304,0.526238543929,1000.01427304,0.171258582388,0.0,1.0,1.0,0.0,1900.3060201,1900.3060201,0.0,1900.3060201,0.0,1428.15165202,1900.3060201
2016-08-11T13:00:00.000Z,0.0,0.0456042991584,0.777249726536,0.56037692797,55.3285010656,0.0643744328067,142.757499695,0.0,70.7191664378,1.0,99.0,0.0,0.0,0.0,59.2666664124,72.019999822,1.0,98.7777760824,0.0,0.0,142.757499695,99.9999936422,2.0,0.0,139.085625648,84.1594998042,41.6875,0.611225736571,1357.35832723,0.0,0.608680672267,0.0,0.0,18.1998194059,93.3754997253,8.96250025431,3469.58272298,93.1040000916,92.9988123576,84.1414998372,84.0158615112,,1775.33291626,56.5130001704,56.4701868693,41.2189998627,41.2659632365,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,102.624500275,100.0,12.4048211575,51.8850002289,1.41149997711,5.79499828815,39.8074998856,35.0,86.5083332062,688.625,0.608680672267,51.8850002289,0.808103950137,80.8103936513,2.0,1.0,1.0,1131.34553019,1131.34553019,0.0,0.625514277833,0.0,1.0,18.2723385493,92.8415006002,8.59050178528,3888.2633667,92.7680015564,92.4912999471,84.1774997711,83.6915766398,,1697.74992879,56.3254998525,56.2668558757,41.2169996897,41.4942830404,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,12.3867150148,51.5510018667,0.747999827067,5.88562353452,40.4689998627,224.0,85.4416662852,668.733337402,0.625514277833,51.5510018667,0.76346434457,76.3464336395,2.0,1.0,1.0,1068.8500824,1068.8500824,1357.35832723,0.611234559269,2.0,0.0,3546.67378743,0.0,16.2031312784,3.05976611376,8.6015625,3546.67378743,0.0297854397714,66.196665446,66.196665446,65.3403660456,2.0,57.2823944092,42.2554829915,41.0640233358,1.0,3078.64316382,628.121963265,0.0,0.0,0.0,6.10269927979,1.0,0.0,51.6349986394,78.0388005575,1.0,100.0,0.0,1.0,1.0,0.0,49.6391655604,1.0,98.7023817698,0.0,1.0,0.0456373725394,101.274163564,99.207775116,101.274163564,2.0,0.0,94.383709921,0.0566000007093,19.2566913478,0.904162680677,856.164238983,0.0,1.0,5690.20369836,0.00569020369836,340.224224496,0.750909724118,0.153204793491,0.0,0.750909724118,0.0,1667.55669149,340.224224496,0.0,1667.55669149,0.0,0.00166755669149,0.751046826442,1.0,23.8964888976,2.0,2.0,2.0,1.0,67.706694603,87.0275611877,78.0388005575,0.780388005575,1.0,10.5,3706.76512709,113.640401269,2007.78091598,0.904114517609,2007.78091598,1.0,0.0,0.0,0.0,33.5791668892,1.0,64.7500009537,1.0,0.0,38.7000010808,32.6174998283,1.0,64.5000009537,0.0,1.0,66.196665446,0.0,1752.35998535,0.000138515424521,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.169452863003,139022.0,2299.1785481,70.4872210234,1245.35724629,0.560791048973,1245.35724629,0.169376428122,0.0,1.0,1.0,0.0,2220.715271,2220.715271,0.0,2220.715271,0.0,1667.55669149,2220.715271
2016-08-11T14:00:00.000Z,0.0,0.0436998739413,0.788008464812,0.580390958177,56.413749059,0.0605431506724,142.717501322,0.0,70.9700005849,1.0,99.0,0.0,0.0,0.0,59.2250003815,71.7475001017,1.0,98.7083358765,0.0,0.0,142.717501322,100.0,2.0,0.0,,84.4782501856,41.2473958333,0.626193653732,1477.1000061,0.0,0.614235755386,0.0,0.0,18.5273631414,94.2874997457,9.56099891663,3468.74938965,94.0129992167,93.9239018758,84.4520003001,84.3358561198,,1910.66622925,56.3599999746,56.3236668905,41.1694997152,41.2500483195,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,96.0155003866,100.0,12.7325676282,52.8434995015,1.36799939473,5.79479547342,39.8015003204,35.0,91.9666678111,742.79166158,0.614235755386,52.8434995015,0.863844466436,86.3844470978,2.0,1.0,1.0,1209.38225301,1209.38225301,0.0,0.646631740066,0.0,1.0,18.6361414591,93.8359991709,9.25349998474,3883.76383464,93.7580000559,93.4701487223,84.5045000712,84.009223938,,1815.24994914,56.1650002797,56.118947347,41.1494998932,41.3257675171,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0779991149902,100.0,12.7673454285,52.6085001628,0.795999844869,5.86879603068,40.3535000483,224.0,92.058333079,734.308329264,0.646631740066,52.6085001628,0.811123039609,81.1363709768,2.0,1.0,1.0,1135.57225545,1135.57225545,1477.1000061,0.626458308111,2.0,0.0,3785.29691569,0.0,17.5833304723,3.18993020058,9.1640625,3785.29691569,0.0336084395415,79.2841676076,79.2841676076,69.156941096,2.0,57.0945053101,42.1370213826,41.053091685,1.0,3326.16313622,591.260946874,0.0,0.0,0.0,6.5645980835,1.0,0.0,52.2466656367,77.8874022166,1.0,100.0,0.0,1.0,1.0,0.0,50.8349987666,1.0,99.1726175944,0.0,1.0,0.0437295509563,103.081664403,100.0,103.081664403,2.0,0.0,101.972070128,0.0566000007093,18.1266222578,0.899545706034,872.675156734,0.0,1.0,6147.69064551,0.00614769064551,320.258339765,0.763771697954,0.135768559398,0.0,0.763771697954,0.0,1801.62665812,320.258339765,0.0,1801.62665812,0.0,0.00180162665812,0.764147614439,1.0,24.4508371599,2.0,2.0,2.0,1.0,61.2462612788,89.1242383321,77.8874022166,0.778874022166,1.0,9.91666666667,3917.4240831,120.098692385,2121.88499789,0.899540257352,2121.88499789,1.0,0.0,0.0,0.0,40.0016670227,1.0,68.5833358765,1.0,0.0,40.975001653,39.2824999491,1.0,68.2916679382,0.0,1.0,79.2841676076,0.0,1838.64001465,0.000130386717626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150931054267,139022.0,2528.61658147,77.5212329677,1369.63307414,0.580634713576,1369.63307414,0.150553429371,0.0,1.0,1.0,0.0,2358.85496012,2358.85496012,0.0,2358.85496012,0.0,1801.62665812,2358.85496012
