timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-11T15:00:00.000Z,0.0,0.0438109256437,0.786679093801,0.577937535675,56.1887493134,0.0609855232911,142.669998169,0.0,70.6924991608,1.0,98.9583320618,0.0,0.0,0.0,59.2583332062,71.9475002289,1.0,98.7361119588,0.0,0.0,142.669998169,100.0,2.0,0.0,139.372497559,84.4827502569,41.078125,0.620039524924,1452.1416626,0.0,0.619538956334,0.0,0.0,18.470556736,94.1674995422,9.42749913534,3463.33268229,93.880999883,93.8189926147,84.4535007477,84.3517252604,,1884.33292643,56.088499705,56.0580291748,41.0344998042,41.1062469482,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,98.5969994863,100.0,12.6936026414,52.8494997025,1.36499977112,5.77695425351,39.6695000331,35.0,90.8249994914,732.241658529,0.619538956334,52.8465000788,0.844088730585,84.4088732402,2.0,1.0,1.0,1181.72422282,1181.72422282,0.0,0.64717289388,0.0,1.0,18.5720833143,93.6469993591,9.06899960836,3886.7635498,93.5809993744,93.3021011353,84.511999766,84.0092213949,,1800.24998983,55.8919998805,55.8543777466,41.0625,41.2395935059,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,12.7130188942,52.5184993744,0.787000020345,5.8590644598,40.2754999797,224.0,90.5750007629,719.900004069,0.64717289388,52.5184993744,0.794370364235,79.4370352427,2.0,1.0,1.0,1112.11850993,1112.11850993,1452.1416626,0.620003445014,2.0,0.0,3796.9654541,0.0,18.6243168513,3.8119353652,10.0651041667,3796.9654541,0.0342622252629,80.3666667938,80.3666667938,68.9779980977,2.0,56.847773234,42.0414962769,41.0471922557,1.0,3282.14511498,591.269965725,0.0,0.0,0.0,6.5571308136,1.0,0.0,52.3449983597,77.8963699341,1.0,100.0,0.0,1.0,1.0,0.0,50.2608321508,1.0,99.1428546906,0.0,1.0,0.0438632940637,102.60583051,99.9400545756,102.60583051,2.0,0.0,100.62258468,0.0566000007093,18.1268987539,0.895834304933,886.200570917,0.0,1.0,6066.33288692,0.00606633288692,320.263224854,0.759083272637,0.136746891095,0.0,0.759083272637,0.0,1777.78415934,320.263224854,0.0,1777.78415934,0.0,0.00177778415934,0.759135161837,1.0,23.9624598662,2.0,2.0,2.0,1.0,57.2148850759,90.7787691752,77.8963699341,0.778963699341,1.0,10.5,3873.4150807,118.749483434,2098.0473842,0.895830163731,2098.0473842,1.0,0.0,0.0,0.0,40.713332812,1.0,69.1250019073,1.0,0.0,41.3083343506,39.6533336639,1.0,68.8472239176,0.0,1.0,80.3666667938,0.0,1849.25,0.000130388706492,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.152648232479,139022.0,2500.52863352,76.6601248136,1354.41914934,0.578313691796,1354.41914934,0.152613785968,0.0,1.0,1.0,0.0,2342.01466878,2342.01466878,0.0,2342.01466878,0.0,1777.78415934,2342.01466878
2016-08-11T16:00:00.000Z,0.0,0.0477597090337,0.771074856577,0.545356094723,54.82300059,0.067873694895,142.469999949,0.0,70.6216665904,1.0,98.8472175598,0.0,0.0,0.0,59.25,71.9033323924,1.0,98.7638880412,0.0,0.0,142.469999949,100.0,2.0,0.0,138.887400436,84.3259998957,41.2916666667,0.620440370335,1303.66668701,0.0,0.613929038073,0.0,0.0,18.1091709137,93.1685002645,8.57999992371,3470.41597493,92.8865006765,92.8252385457,84.3065007528,84.1993484497,,1700.33291626,56.3765004476,56.3548787435,41.1455001831,41.166053772,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,102.189500173,100.0,12.3307975133,51.7410004934,1.46249993642,5.77837347984,39.6830002467,35.0,83.7833321889,662.416671753,0.613929038073,51.7410004934,0.770615895589,77.0615889231,2.0,1.0,1.0,1078.86225382,1078.86225382,0.0,0.627019615623,0.0,1.0,18.1768549283,92.5595010122,8.17950057983,3891.63783773,92.5249996185,92.24147288,84.3454990387,83.8465754191,,1630.24992879,56.1949996948,56.1540145874,41.138999939,41.463007609,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0345013936361,100.0,12.2997464339,51.3859996796,0.72699991862,5.87710841497,40.4120000203,224.0,82.5833333333,641.250010173,0.627019615623,51.3859996796,0.730352746873,73.0352757772,2.0,1.0,1.0,1022.49384562,1022.49384562,1303.66668701,0.616665660707,2.0,0.0,3375.72867839,0.0,16.3353326971,3.43994836013,9.19010416667,3361.19595614,0.029468724929,62.5091660817,62.5091660817,63.9374535878,2.0,57.2327658913,42.2277499112,40.9422737757,1.0,2970.6281438,525.690221378,0.0,0.0,0.0,5.82767105103,1.0,0.0,51.0091657639,78.4788297017,1.0,100.0,0.0,1.0,1.0,0.0,49.3433322906,1.0,98.5535678864,0.0,1.0,0.0477438871275,100.352499008,98.6929442088,100.352499008,2.0,0.0,91.0722321777,0.0566000007093,16.1163833295,0.897177827398,881.307705174,0.0,1.0,5490.56137748,0.00549056137748,284.74175137,0.765778246229,0.135514145931,0.0,0.765778246229,0.0,1609.05001831,284.74175137,0.0,1609.05001831,0.0,0.00160905001831,0.763148322701,1.0,25.6905306639,2.0,2.0,2.0,1.0,60.1548909274,90.1795779142,78.4788297017,0.784788297017,1.0,10.5,3480.20774916,106.694703212,1885.06540416,0.897139344828,1885.06540416,1.0,0.0,0.0,0.0,31.8516666094,1.0,63.6944462458,1.0,0.0,38.0500005086,30.6575001081,1.0,63.4166663488,0.0,1.0,62.5091660817,0.0,1705.04003906,0.000115926855674,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.151051390971,139022.0,2116.53418648,64.887789219,1146.42735699,0.545607110331,1146.42735699,0.150915071152,0.0,1.0,1.0,0.0,2108.80198161,2101.19577859,0.0,2101.19577859,0.0,1609.05001831,2101.19577859
2016-08-11T17:00:00.000Z,0.0,0.0422955247132,0.79392828536,0.589326814049,57.194501241,0.0594362186129,143.120835622,0.0,70.8549995422,1.0,98.8611068726,0.0,0.0,0.0,59.2333335876,72.2325013479,1.0,98.7222239176,0.0,0.0,143.120835622,100.0,2.0,0.0,,85.3602495193,41.5260416667,0.636567210561,1534.7583313,0.0,0.623576240341,0.0,0.0,18.9189648628,95.3959999084,9.64800262451,3471.24934896,95.1365006765,95.0371932983,85.3369992574,85.2253672282,,1952.33289591,56.5280001958,56.5001195272,41.316500028,41.408493042,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,98.4275004069,100.0,13.1014623642,53.8200006485,1.34399954478,5.81750237942,39.9725004832,35.0,95.1666666667,771.274993896,0.623576240341,53.8200006485,0.883444628034,88.3444627126,2.0,1.0,1.0,1236.82247925,1236.82247925,0.0,0.659418473244,0.0,1.0,19.0374124845,94.9010003408,9.45300038656,3890.13808187,94.8365001678,94.5346120199,85.3834997813,84.8862584432,,1849.49996948,56.3404998779,56.3006439209,41.3114999135,41.5102386475,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,13.1404354572,53.5250002543,0.75999991099,5.89697710673,40.5515000025,224.0,94.8833344777,763.483337402,0.659418473244,53.5250002543,0.826806938535,82.6806952159,2.0,1.0,1.0,1157.52971395,1157.52971395,1534.7583313,0.634429060288,2.0,0.0,3873.97837321,0.0,17.4360270067,3.02614688873,8.58854166667,3845.54938299,0.0338916864299,82.9391638438,82.9391638438,70.0672473907,2.0,57.3563010476,42.3020935059,40.9067459106,1.0,3439.087515,590.174133695,0.0,0.0,0.0,7.06567573547,1.0,0.0,51.8749984105,78.2713235219,1.0,100.0,0.0,1.0,1.0,0.0,50.0991655986,1.0,99.2202358246,0.0,1.0,0.0424063915016,101.974163691,100.0,101.974163691,2.0,0.0,105.434056867,0.0566000007093,18.0933032097,0.902361962363,862.824970923,0.0,1.0,6356.40685053,0.00635640685053,319.66966401,0.772624980699,0.132588448728,0.0,0.772624980699,0.0,1862.79250081,319.66966401,0.0,1862.79250081,0.0,0.00186279250081,0.769425963362,1.0,24.5709606634,2.0,2.0,2.0,1.0,67.3339524703,87.8105808605,78.2713235219,0.782713235219,1.0,11.0833333333,4017.32722051,123.161479542,2175.9978445,0.902532242249,2175.9978445,1.0,0.0,0.0,0.0,41.7349996567,1.0,69.4444440206,1.0,0.0,41.5416669846,41.2041664124,1.0,69.2361106873,0.0,1.0,82.9391638438,0.0,1933.90002441,0.000130147050177,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.146907160234,139022.0,2625.68829868,80.4972156688,1422.21227315,0.589886812196,1422.21227315,0.14645426623,0.0,1.0,1.0,0.0,2421.87367757,2410.99181019,0.0,2410.99181019,0.0,1862.79250081,2410.99181019
2016-08-11T18:00:00.000Z,0.0,0.0404059797389,0.80608674312,0.607649989643,57.7195002238,0.0565414320488,142.344167074,0.0,70.6941668193,1.0,98.8333282471,0.0,0.0,0.0,59.25,71.600833257,1.0,98.7361119588,0.0,0.0,142.344167074,100.0,2.0,0.0,,85.495250384,41.4296875,0.628916271492,1583.43332926,0.0,0.63209924588,0.0,0.0,19.0978449186,95.856499354,,3453.74932861,95.5985005697,95.5083287557,85.4705003103,85.355527242,,2068.33285522,56.2039998372,56.1733322144,41.4739999771,41.5637588501,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,95.7664998372,100.0,13.260270834,54.1245005925,1.35299968719,5.83757388592,40.1210002899,35.0,98.7166665395,802.274998983,0.63209924588,54.1245005925,0.906729431152,90.6435496012,2.0,1.0,1.0,1269.42120361,1269.42120361,0.0,0.660608612471,0.0,1.0,19.1715725263,95.2939999898,9.71249961853,3892.01277669,95.2325000763,94.9307479858,85.5200004578,85.0157394409,,1956.99989827,56.0150003433,55.9767837524,41.5140002569,41.6672515869,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,13.2460091114,53.7184998194,0.751000404358,5.9255635341,40.7629998525,224.0,97.125,781.158330282,0.660608612471,53.7184998194,0.84460354033,84.4603544871,2.0,1.0,1.0,1182.44495646,1182.44495646,1583.43332926,0.628941797897,2.0,0.0,4159.85933431,0.0,19.384824117,3.36966069539,9.54166666667,4159.85933431,0.0387968331726,97.6783339183,97.6783339183,73.6086215973,2.0,56.9869537354,42.4612019857,41.0885089238,1.0,3554.27966006,717.277941629,0.0,0.0,0.0,7.33819071452,1.0,0.0,51.6624991099,78.1323095957,1.0,100.0,0.0,1.0,1.0,0.0,50.0683323542,1.0,99.1845226288,0.0,1.0,0.0404104089926,101.730831146,100.0,101.730831146,2.0,0.0,108.965567804,0.0566000007093,21.9899967528,0.918966297368,805.428622677,0.0,1.0,6569.31452931,0.00656931452931,388.51583882,0.764655644309,0.154312738181,0.0,0.764655644309,0.0,1925.1866862,388.51583882,0.0,1925.1866862,0.0,0.0019251866862,0.764739031593,1.0,22.3674896626,2.0,2.0,2.0,1.0,92.4577732086,79.8882141113,78.1323095957,0.781323095957,1.0,10.5,4271.55760169,130.955564557,2313.70252502,0.91896838249,2313.70252502,1.0,0.0,0.0,0.0,49.2850001653,1.0,73.4722264608,1.0,0.0,43.9000002543,48.3933334351,1.0,73.1666692098,0.0,1.0,97.6783339183,0.0,1948.7800293,0.000158176380377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.167919529248,139022.0,2824.68851346,86.5980781417,1530.00136142,0.607693885065,1530.00136142,0.16786805257,0.0,1.0,1.0,0.0,2517.71722412,2517.71722412,0.0,2517.71722412,0.0,1925.1866862,2517.71722412
2016-08-11T19:00:00.000Z,0.0,0.0407881525308,0.803847939274,0.604501387801,57.9572515488,0.0569878523763,142.490834554,0.0,70.491666158,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.9525000254,1.0,98.7222239176,0.0,0.0,142.490834554,100.0,2.0,0.0,,86.1627492905,41.265625,0.637791854106,1594.91667684,0.0,0.635558819322,0.0,0.0,19.3045241038,96.4489987691,9.90900421143,3472.0826416,96.1685009003,96.0989837646,86.1289990743,86.0132954915,,2057.99952189,56.3299999237,56.296274821,41.6255000432,41.7113749186,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.280497868856,97.6280008952,100.0,13.4412019253,54.543000857,1.32000033061,5.86332197984,40.3054997126,35.0,98.6416664124,801.233332316,0.635558819322,54.543000857,0.900598725818,90.0598716736,2.0,1.0,1.0,1260.83821615,1260.83821615,0.0,0.673355273592,0.0,1.0,19.4181367556,95.955499649,9.7065003713,3891.63793945,95.9029998779,95.6048227946,86.1964995066,85.6924921672,,1942.74994914,56.1304998398,56.0940882365,41.5710000992,41.7189559937,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,13.4842606386,54.3319997787,0.737499872843,5.93387595812,40.8335002263,224.0,98.2833340963,793.683339437,0.673355273592,54.3319997787,0.841904049828,84.190404892,2.0,1.0,1.0,1178.66566976,1178.66566976,1594.91667684,0.637804098888,2.0,0.0,4138.27242025,0.0,19.7412177722,3.58309002717,10.6197916667,4138.27242025,0.0388760853886,97.222501119,97.222501119,73.5191141764,2.0,57.1305618286,42.6274286906,40.9785664876,1.0,3575.47552122,637.600377338,0.0,0.0,0.0,6.70638338725,1.0,0.0,51.8349990845,79.4226156871,1.0,100.0,0.0,1.0,1.0,0.0,50.1633326213,1.0,99.2797603607,0.0,1.0,0.0407949195614,101.99833107,100.0,101.99833107,2.0,0.0,109.615381344,0.0566000007093,19.5472764649,0.911739160058,829.764433018,0.0,1.0,6608.49047832,0.00660849047832,345.358237102,0.774454720789,0.138105440598,0.0,0.774454720789,0.0,1936.66749064,345.358237102,0.0,1936.66749064,0.0,0.00193666749064,0.774451543887,1.0,24.0466887345,2.0,2.0,2.0,1.0,83.9133911133,83.4752516313,79.4226156871,0.794226156871,1.0,10.5,4205.7292896,128.93742865,2278.04641404,0.910968872072,2278.04641404,1.0,0.0,0.0,0.0,49.0758336385,1.0,73.4722264608,1.0,0.0,43.9000002543,48.1466671626,1.0,73.1666692098,0.0,1.0,97.222501119,0.0,1980.43994141,0.000140605634108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.151602809747,139022.0,2791.11163102,85.5686926094,1511.81433811,0.604560027348,1511.81433811,0.151567648197,0.0,1.0,1.0,0.0,2500.6852417,2500.6852417,0.0,2500.6852417,0.0,1936.66749064,2500.6852417
2016-08-11T20:00:00.000Z,0.0,0.044843116992,0.783923361844,0.570366191439,56.2345015208,0.0630421928073,142.859169006,0.0,70.7424996694,1.0,98.8333282471,0.0,0.0,0.0,59.25,72.0491676331,1.0,98.75,0.0,0.0,142.859169006,100.0,2.0,0.0,139.197002411,85.1007496516,41.0911458333,0.630721202959,1437.25,0.0,0.627819185384,0.0,0.0,18.6313066483,94.658000946,9.27600097656,3470.83274333,94.3430010478,94.3282725016,85.0670000712,84.9612426758,,1885.66626994,55.80199941,55.7745641073,41.017999649,41.0616989136,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,99.5285008748,100.0,12.8582046032,53.3250013987,1.37999979655,5.773102204,39.6379998525,35.0,90.6750017802,729.79166158,0.627819185384,53.3250013987,0.829703728812,82.9703731537,2.0,1.0,1.0,1161.58522034,1161.58522034,0.0,0.647557791483,0.0,1.0,18.705034256,94.0339997609,8.85000101725,3890.51298014,93.9845002492,93.7046279907,85.134499232,84.6266581217,,1799.74993896,55.6145000458,55.5745061239,41.0609995524,41.3091710409,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,12.8372518222,52.9235006968,0.726999282837,5.86778231462,40.3340002696,224.0,89.383333842,707.458333333,0.647557791483,52.9235006968,0.779545342582,77.9545338949,2.0,1.0,1.0,1091.36347961,1091.36347961,1437.25,0.630573991356,2.0,0.0,3757.87569173,0.0,19.4484229088,3.83277757963,11.0833333333,3757.87569173,0.0365089771562,83.4583326976,83.4583326976,69.9533316294,2.0,56.6320444743,42.0809783936,41.0459893545,1.0,3259.87686748,583.079525704,0.0,0.0,0.0,7.12413597107,1.0,0.0,51.8041655223,77.9428641001,1.0,100.0,0.0,1.0,1.0,0.0,50.3816655477,1.0,99.0773792267,0.0,1.0,0.0450742576497,102.185830434,99.7373867035,102.185830434,2.0,0.0,99.9398943839,0.0566000007093,17.8757997879,0.913529839512,823.656347283,0.0,1.0,6025.17486453,0.00602517486453,315.826847419,0.774867709295,0.138597104979,0.0,0.774867709295,0.0,1765.72249349,315.826847419,0.0,1765.72249349,0.0,0.00176572249349,0.775148759286,1.0,26.1567159598,2.0,2.0,2.0,1.0,82.2417812347,82.6085395813,77.9428641001,0.779428641001,1.0,10.5,3842.95639318,117.815694172,2081.54934091,0.913464814274,2081.54934091,1.0,0.0,0.0,0.0,42.2108333906,1.0,70.0277783076,1.0,0.0,41.8750009537,41.2475002607,1.0,69.7916676203,0.0,1.0,83.4583326976,0.0,1903.47998047,0.000128582524981,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.151726812914,139022.0,2406.68731978,73.7831784241,1303.58970847,0.572065868214,1303.58970847,0.151444421781,0.0,1.0,1.0,0.0,2278.74058024,2278.74058024,0.0,2278.74058024,0.0,1765.72249349,2278.74058024
2016-08-11T21:00:00.000Z,0.0,0.0451754618884,0.777495716296,0.515355877537,53.1340010961,0.0640828711694,110.672501246,0.0,54.7758331299,1.0,90.4166647593,0.0,0.0,0.0,54.2500003179,55.5333334605,1.0,90.4166660309,0.0,0.0,110.672501246,90.7982705434,2.0,0.0,136.419750532,83.2857494354,40.7213541667,0.624836430214,1069.54164632,0.0,0.623099787128,0.0,0.0,17.4601270358,91.3489996592,7.86749966939,3132.49947103,91.1299997965,91.0462621053,83.2625001272,83.1663411458,,1408.66637166,56.1020002365,56.0573933919,41.0015001297,40.9083506266,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,91.4525006612,100.0,11.7482525508,50.1329997381,1.82249991099,5.71187428633,39.1790002187,35.0,72.8083343506,551.149993896,0.623099787128,50.1284996668,0.632884332566,63.2884333928,2.0,1.0,1.0,886.038065592,886.038065592,0.0,0.627470494154,0.0,1.0,17.4649616877,90.576499939,7.27050272624,3493.06276449,90.5795014699,90.3106155396,83.3089987437,82.8119939168,,1330.99994914,55.9130001068,55.8575668335,40.9830001195,41.6066182454,41.1143608093,1.0,0.0,99.1464564006,1.0,0.0,-0.00300153096517,100.0,11.6219138304,49.5950012207,0.83350054423,5.84304785728,40.150999705,224.0,70.1666666667,518.474998474,0.627470494154,49.5965013504,0.591437977382,59.1437972387,2.0,1.0,1.0,828.013168335,828.013168335,1069.54164632,0.625537198528,2.0,0.0,2783.54675293,0.0,17.1523806254,4.35664453109,11.8880208333,2783.54675293,0.0276304672481,47.4849999746,47.4849999746,58.9258712133,2.0,57.0786870321,42.3102595011,41.1426712672,1.0,2409.22483624,486.12579332,0.0,0.0,0.0,6.24020385742,1.0,0.0,39.8408320745,77.0222962697,1.0,94.2380930583,0.0,1.0,1.0,0.0,37.4866657257,1.0,89.482140859,0.0,1.0,0.0450413798874,77.3274981181,88.9723320007,77.3274981181,2.0,0.0,73.8609725056,0.0566000007093,14.9034342144,0.916256851153,814.431187613,0.0,1.0,4452.92921064,0.00445292921064,263.311555259,0.762372509257,0.153829121838,0.0,0.762372509257,0.0,1304.96416219,263.311555259,0.0,1304.96416219,0.0,0.00130496416219,0.762243623535,1.0,23.8804644146,2.0,2.0,2.0,1.0,83.3735224406,81.2688922882,77.0222962697,0.770222962697,1.0,9.91666666667,2895.35062956,88.76440672,1568.27571745,0.916201631094,1568.27571745,1.0,0.0,0.0,0.0,23.9549997648,1.0,59.0416682561,1.0,0.0,35.2666676839,23.5300000509,1.0,58.7777802149,0.0,1.0,47.4849999746,0.0,1499.72998047,0.000107201983963,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.167898764439,139022.0,1630.2829131,49.9805080911,883.047835066,0.51588496705,883.047835066,0.168070832487,0.0,1.0,1.0,0.0,1711.71460978,1711.71460978,0.0,1711.71460978,0.0,1304.96416219,1711.71460978
2016-08-11T22:00:00.000Z,0.0,0.044971252316,0.771035577265,0.518864979321,53.7197500865,0.0580417470076,104.707499822,0.0,52.1466668447,1.0,89.3749993642,0.0,0.0,0.0,53.5083332062,52.5608332952,1.0,89.1805553436,0.0,0.0,104.707499822,89.7962048848,2.0,0.0,136.685250282,82.9655001958,40.859375,0.614791148558,1108.08333333,0.0,0.613208797282,0.0,0.0,17.5374805133,91.5424995422,8.35950024923,3083.33276367,91.3070004781,91.200764974,82.9475002289,82.833017985,,1461.99968465,56.4199997584,56.370165507,41.1575005849,41.0636113485,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,91.6519991557,100.0,11.7994525433,50.1494998932,1.77900123596,5.73802797,39.378499349,35.0,74.8583329519,569.966659546,0.613208797282,50.1494998932,0.66412285941,66.4122861226,2.0,1.0,1.0,929.772003174,929.772003174,0.0,0.619167043581,0.0,1.0,17.5411062241,90.7670001984,7.7729994456,3431.94541423,90.7564996084,90.4882456462,82.9835001628,82.4962590535,,1382.24997965,56.2265001933,56.1737747192,41.1359993617,41.6966069539,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.6727159023,49.6205002467,0.785499572754,5.86839052041,40.3504997889,224.0,72.9500001272,538.116673787,0.619167043581,49.6205002467,0.620827306112,62.0827299754,2.0,1.0,1.0,869.158228556,869.158228556,1108.08333333,0.614857667121,2.0,0.0,2893.23164876,0.0,14.1625417074,3.7052334547,8.84114583333,2893.23164876,0.024206780313,43.6158336004,43.6158336004,57.0,2.0,57.3374354045,42.387318929,41.1758899689,1.0,2469.22173501,585.984233347,0.0,0.0,0.0,6.19373639425,1.0,0.0,41.652498881,76.7537638346,1.0,95.8511880239,0.0,1.0,1.0,0.0,39.4024991989,1.0,91.1785697937,0.0,1.0,0.0449751886678,81.054997762,90.7216065725,81.054997762,2.0,0.0,75.7003314662,0.0566000007093,17.9648510579,0.918154232631,808.070054532,0.0,1.0,4563.82045627,0.00456382045627,317.400191392,0.742055738471,0.176101221224,0.0,0.742055738471,0.0,1337.46166992,317.400191392,0.0,1337.46166992,0.0,0.00133746166992,0.742111975948,1.0,22.7644721627,2.0,2.0,2.0,1.0,85.5166200002,80.3204847972,76.7537638346,0.767537638346,1.0,9.91666666667,3055.20596836,93.6651825241,1654.86186131,0.918156959695,1654.86186131,1.0,0.0,0.0,0.0,22.0499998728,1.0,56.8333358765,1.0,0.0,33.9000015259,21.5658334096,1.0,56.5000038147,0.0,1.0,43.6158336004,0.0,1369.91003418,0.000129223080217,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191798601933,139022.0,1726.68166469,52.9358593035,935.262520144,0.518906025987,935.262520144,0.191769341177,0.0,1.0,1.0,0.0,1802.37359619,1802.37359619,0.0,1802.37359619,0.0,1337.46166992,1802.37359619
2016-08-11T23:00:00.000Z,0.0,0.0422764142741,0.773868986687,0.515315925322,53.5449997584,0.0546727055511,95.1124998728,0.0,47.2516667048,1.0,86.611111323,0.0,0.0,0.0,51.8749993642,47.9591668447,1.0,86.4583320618,0.0,0.0,95.1124998728,86.8780988057,2.0,0.0,136.007999738,82.4629999797,40.9088541667,0.617125196392,1073.64998881,0.0,0.617154850561,0.0,0.0,17.3767302831,91.0730012258,8.43150011698,2975.83284505,90.8719997406,90.7480672201,82.4404996236,82.323811849,,1428.33300781,56.0734999975,56.0198109945,41.0630000432,40.9446182251,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,91.2004985809,100.0,11.6545162996,49.8089996974,1.79700024923,5.72221406301,39.265999794,35.0,73.0583337148,551.149998983,0.617154850561,49.8089996974,0.638122347877,63.8122355143,2.0,1.0,1.0,893.371287028,893.371287028,0.0,0.621672944727,0.0,1.0,17.3465140661,90.2644990285,7.78649965922,3307.4609375,90.2719999949,90.0032933553,82.4855003357,81.9949213664,,1362.74994914,55.8830000559,55.823135376,41.0760005315,41.6174748739,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,11.4874495665,49.1959994634,0.799000104268,5.8590644598,40.2770004272,224.0,70.3916651408,522.5,0.621672944727,49.1959994634,0.600517015003,60.0517009099,2.0,1.0,1.0,840.723821004,840.723821004,1073.64998881,0.617241986226,2.0,0.0,2840.13944499,0.0,14.5765838623,4.20409101248,9.40885416667,2840.13944499,0.0249171486802,43.3366657893,43.3366657893,57.0,2.0,56.9894866943,42.2860565186,41.2466761271,1.0,2373.56701873,579.479769222,0.0,0.0,0.0,6.41805076599,1.0,0.0,37.9274991353,76.0224488576,1.0,92.9107119242,0.0,1.0,1.0,0.0,35.6233323415,1.0,88.1309509277,0.0,1.0,0.0422571365366,73.5508321126,87.7276954651,73.5508321126,2.0,0.0,72.7677905664,0.0566000007093,17.7654400114,0.919401247301,803.917994223,0.0,1.0,4387.02347417,0.00438702347417,313.87702807,0.7389810583,0.18041393807,0.0,0.7389810583,0.0,1285.6499939,313.87702807,0.0,1285.6499939,0.0,0.0012856499939,0.739202057322,1.0,22.0208021226,2.0,2.0,2.0,1.0,85.2343997955,79.6880842845,76.0224488576,0.760224488576,1.0,10.5,2953.04678795,90.5332305778,1599.52702197,0.91939499637,1599.52702197,1.0,0.0,0.0,0.0,21.9199997584,1.0,56.8333358765,1.0,0.0,33.9000015259,21.4166665077,1.0,56.5000038147,0.0,1.0,43.3366657893,0.0,1329.83996582,0.000127788695396,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.196231150684,139022.0,1655.28425602,50.7469884438,896.589890598,0.515352506017,896.589890598,0.196117004936,0.0,1.0,1.0,0.0,1739.76041667,1739.76041667,0.0,1739.76041667,0.0,1285.6499939,1739.76041667
2016-08-12T00:00:00.000Z,0.0,0.0404434957784,0.777884941027,0.512541755696,53.1999991735,0.054234512885,90.8824996948,0.0,45.2391665777,1.0,85.4027786255,0.0,0.0,0.0,51.125,45.6358331045,1.0,85.2083339691,0.0,0.0,90.8824996948,85.8093592326,2.0,0.0,135.516749064,82.3167498906,40.6276041667,0.618561034718,1037.11667887,0.0,0.621271740038,0.0,0.0,17.2884991964,90.7414995829,8.25149854024,2927.91617839,90.5494988759,90.4104639689,82.2980003357,82.1733423869,,1392.66635132,55.9384997686,55.8783976237,41.1094996134,40.9878896077,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,90.9124997457,100.0,11.5681098302,49.4399992625,1.8674993515,5.72038940589,39.2405001322,35.0,71.0583337148,533.924997965,0.621271740038,49.4399992625,0.614347363427,61.4347372055,2.0,1.0,1.0,860.086308797,860.086308797,0.0,0.626592412427,0.0,1.0,17.2558655739,89.9599984487,7.59900093079,3247.46850586,89.9345003764,89.6659342448,82.3354994456,81.8526789347,,1324.49994914,55.7494999568,55.6784159342,41.1719996134,41.762995402,41.1143608093,1.0,0.0,98.9853191376,1.0,0.0,0.0254980723063,100.0,11.3951791128,48.7625007629,0.890500386556,5.86068642139,40.2724994024,224.0,68.0999997457,503.191675822,0.626592412427,48.7625007629,0.574451998756,57.4451999664,2.0,1.0,1.0,804.232798258,804.232798258,1037.11667887,0.61887207547,2.0,0.0,2768.96089681,0.0,15.1829859416,4.72443739573,10.2317708333,2768.96089681,0.0256830240864,43.0324999491,43.0324999491,57.0,2.0,56.8661168416,42.3280893962,41.2452945709,1.0,2287.14953759,561.296839318,0.0,0.0,0.0,6.29830169678,1.0,0.0,35.1624991099,75.9996986389,1.0,90.4404741923,0.0,1.0,1.0,0.0,32.6474998792,1.0,85.5416634878,0.0,1.0,0.0404282500878,67.8100004196,85.34040006,67.8100004196,2.0,0.0,70.1184408242,0.0566000007093,17.2079956145,0.920198465472,801.272588316,0.0,1.0,4227.29951636,0.00422729951636,304.028187259,0.73887462849,0.181329636216,0.0,0.73887462849,0.0,1238.84169515,304.028187259,0.0,1238.84169515,0.0,0.00123884169515,0.739248419801,1.0,21.4715909081,2.0,2.0,2.0,1.0,86.321038564,79.2807197571,75.9996986389,0.759996986389,1.0,11.0833333333,2848.4463769,87.3264364387,1542.86988241,0.920204264706,1542.86988241,1.0,0.0,0.0,0.0,21.7250000636,1.0,56.8333358765,1.0,0.0,33.9000015259,21.3074997266,1.0,56.5000038147,0.0,1.0,43.0324999491,0.0,1305.43005371,0.00012377893869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197053679462,139022.0,1586.78115176,48.6468499161,859.484970079,0.512617262113,859.484970079,0.196673277791,0.0,1.0,1.0,0.0,1676.66021729,1676.66021729,0.0,1676.66021729,0.0,1238.84169515,1676.66021729
2016-08-12T01:00:00.000Z,0.0,0.0432763969856,0.771352029294,0.536896726334,54.3009996414,0.0604303414486,121.861667633,0.0,60.4791660309,1.0,93.6111132304,0.0,0.0,0.0,56.0749998093,61.3825012843,1.0,93.4583352407,0.0,0.0,121.861667633,94.6503626506,2.0,0.0,137.352750142,83.051750501,41.3489583333,0.608402763157,1218.87502035,0.0,0.604070321869,0.0,0.0,17.7151516279,91.9550005595,8.67599932353,3265.83274333,91.7105000814,91.5727055868,83.0345007579,82.8946024577,,1698.99963379,55.782500267,55.7134068807,41.2400004069,41.2061462402,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,97.0549996694,100.0,11.9349535306,50.4704996745,1.54350090027,5.7801981767,39.6964995066,35.0,79.7333342234,620.341669718,0.604070321869,50.4704996745,0.734394480387,73.4394480387,2.0,1.0,1.0,1028.15227254,1028.15227254,0.0,0.615958982679,0.0,1.0,17.7526197433,91.3325010935,8.21549987793,3633.29518636,91.2845001221,91.0064188639,83.0690002441,82.5868301392,,1619.24993896,55.595000267,55.5196787516,41.2065000534,41.5747044881,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,11.8714563847,50.0839999517,0.764499982198,5.88116323948,40.4420000712,224.0,78.7833334605,598.533335368,0.615958982679,50.0780000687,0.69382132394,69.3821322123,2.0,1.0,1.0,971.349853516,971.349853516,1218.87502035,0.608646051197,2.0,0.0,3352.39145915,0.0,12.1905649503,2.86291134357,5.94791666667,3352.39145915,0.0260078776147,52.3233331045,52.3233331045,59.6289625168,2.0,56.5877532959,42.2567596436,41.2485411962,1.0,2731.93289247,673.395233849,0.0,0.0,0.0,6.83465194702,1.0,0.0,44.2833325068,76.1998488108,1.0,97.5178559621,0.0,1.0,1.0,0.0,42.4166660309,1.0,93.4047597249,0.0,1.0,0.0432584197975,86.6999994914,93.517941157,86.6999994914,2.0,0.0,83.7544164508,0.0566000007093,20.6446596867,0.92068744294,799.654495818,0.0,1.0,5049.3850119,0.0050493850119,364.746633003,0.738623773025,0.182063669914,0.0,0.738623773025,0.0,1479.75998942,364.746633003,0.0,1479.75998942,0.0,0.00147975998942,0.738414252798,1.0,22.7365823644,2.0,2.0,2.0,1.0,87.7435379028,79.0292739868,76.1998488108,0.761998488108,1.0,10.5,3405.32812632,104.399076137,1844.50662242,0.92068744294,1844.50662242,1.0,0.0,0.0,0.0,26.4033330282,1.0,59.2222239176,1.0,0.0,35.3750012716,25.9200002352,1.0,58.9583358765,0.0,1.0,52.3233331045,0.0,1678.07995605,0.000148499228084,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197747532358,139022.0,1990.30254202,61.0178340863,1078.05359226,0.538111597508,1078.05359226,0.198052846737,0.0,1.0,1.0,0.0,2003.40151978,2003.40151978,0.0,2003.40151978,0.0,1479.75998942,2003.40151978
2016-08-12T02:00:00.000Z,0.0,0.0430771307468,0.790360952003,0.584423544661,56.100250562,0.0594854995149,141.849998474,0.0,70.510834376,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.3716665904,1.0,98.5,0.0,0.0,141.849998474,100.0,2.0,0.0,139.740000407,84.0072495143,41.7161458333,0.611214930647,1457.83331299,0.0,0.608652995595,0.0,0.0,18.3666129112,93.8014996847,9.49500083923,3474.16605632,93.477499644,93.4133555094,83.9824988047,83.8317337036,,1991.99956258,55.7555001577,55.6968460083,41.1755008698,41.2392323812,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,93.9710006714,100.0,12.5722227891,52.3019987742,1.36650085449,5.79439008236,39.8090000153,35.0,91.3083324432,736.308334351,0.608652995595,52.3019987742,0.864215313139,86.5231558482,2.0,1.0,1.0,1209.9014384,1209.9014384,0.0,0.63792303942,0.0,1.0,18.4488008817,93.3289998372,9.22800064087,3884.13885498,93.2600008647,92.9775238037,84.0320002238,83.5448735555,,1888.24991862,55.5619996389,55.4922587077,41.1810000738,41.3034261068,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,12.575747331,52.0790007909,0.806499799093,5.87305355072,40.3745002747,224.0,90.7666676839,721.524993896,0.63792303942,52.0790007909,0.807850995745,80.7851003011,2.0,1.0,1.0,1130.99139404,1130.99139404,1457.83331299,0.611256604573,2.0,0.0,3981.91294352,0.0,14.6174938679,2.91716066996,5.78125,3981.91294352,0.0326475262613,77.9133319855,77.9133319855,68.0494785309,2.0,56.477045695,42.094988505,41.2249924342,1.0,3286.78369623,768.060426236,0.0,0.0,0.0,7.80854288737,1.0,0.0,52.6324987411,76.1739559174,1.0,100.0,0.0,1.0,1.0,0.0,50.1124986013,1.0,99.2142829895,0.0,1.0,0.0430858549868,102.744997025,99.9785760244,102.744997025,2.0,0.0,100.764792297,0.0566000007093,23.5468641912,0.920831388501,799.179232152,0.0,1.0,6074.90629762,0.00607490629762,416.022330319,0.746411740437,0.174422588308,0.0,0.746411740437,0.0,1780.29666138,416.022330319,0.0,1780.29666138,0.0,0.00178029666138,0.746457830071,1.0,21.8566802195,2.0,2.0,2.0,1.0,88.3646208445,78.9548568726,76.1739559174,0.761739559174,1.0,10.5,4054.84412247,124.311656488,2196.3189917,0.920834328745,2196.3189917,1.0,0.0,0.0,0.0,39.1374994914,1.0,67.5277798971,1.0,0.0,40.4000008901,38.7758331299,1.0,67.3333333333,0.0,1.0,77.9133319855,0.0,1821.94995117,0.000169375093087,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189417990689,139022.0,2573.85432317,78.9081120772,1394.13623831,0.584509131887,1394.13623831,0.189366415539,0.0,1.0,1.0,0.0,2385.1402181,2385.1402181,0.0,2385.1402181,0.0,1780.29666138,2385.1402181
2016-08-12T03:00:00.000Z,0.0,0.0412940339656,0.801655761884,0.601331111061,56.6852506002,0.0571503797027,141.864999135,0.0,70.3491655986,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.5050010681,1.0,98.5,0.0,0.0,141.864999135,100.0,2.0,0.0,,84.1055002213,41.2786458333,0.613928218262,1524.37501017,0.0,0.612504121921,0.0,0.0,18.5309891701,94.2544994354,9.82440032959,3473.33272298,93.9365005493,93.8717600505,84.0799999237,83.9358622233,,2143.66617839,55.2634992599,55.2012507121,41.204000473,41.2742335002,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.317998886108,94.0309995015,100.0,12.7317334016,52.7325000763,1.37100028992,5.79925576846,39.8330001831,35.0,94.8250001272,769.025004069,0.612504121921,52.7325000763,0.896820257278,89.6820240021,2.0,1.0,1.0,1255.54836019,1255.54836019,0.0,0.649238962308,0.0,1.0,18.615594546,93.7910003662,9.57750002543,3887.8883667,93.7085005442,93.4286117554,84.1310005188,83.6494827271,,2012.74994914,55.0819997787,55.0032806396,41.2064994176,41.2676798503,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,12.7409346898,52.5020011266,0.836499214172,5.87224256992,40.3700002035,224.0,94.308333079,755.350001017,0.649238962308,52.5020011266,0.831019948324,83.1019941966,2.0,1.0,1.0,1163.42792765,1163.42792765,1524.37501017,0.613935962986,2.0,0.0,4288.79740397,0.0,16.8373199304,3.04607262214,6.9453125,4288.79740397,0.0386997559911,96.1091677348,96.1091677348,73.0714346568,2.0,55.9481582642,42.0516815186,41.2681388855,1.0,3443.09221623,780.059727663,0.0,0.0,0.0,8.18566894531,1.0,0.0,52.6599985758,75.8943309784,1.0,100.0,0.0,1.0,1.0,0.0,49.8724991481,1.0,99.2976182302,0.0,1.0,0.0413057649873,102.532497406,100.0,102.532497406,2.0,0.0,105.556831265,0.0566000007093,23.914733582,0.921263225186,797.753441153,0.0,1.0,6363.80867156,0.00636380867156,422.521789439,0.751096404268,0.170166820918,0.0,0.751096404268,0.0,1864.96165975,422.521789439,0.0,1864.96165975,0.0,0.00186496165975,0.751163636645,1.0,21.0316555288,2.0,2.0,2.0,1.0,88.4506098429,78.7316055298,75.8943309784,0.758943309784,1.0,11.0833333333,4223.15194389,129.471564847,2287.48344919,0.921263225186,2287.48344919,1.0,0.0,0.0,0.0,48.5649998983,1.0,72.5000012716,1.0,0.0,43.3333339691,47.5441672007,1.0,72.2222220103,0.0,1.0,96.1091677348,0.0,1911.14001465,0.000172021216656,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.184710315429,139022.0,2757.07380721,84.5251757358,1493.37764446,0.601444310185,1493.37764446,0.184680335711,0.0,1.0,1.0,0.0,2482.98573812,2482.98573812,0.0,2482.98573812,0.0,1864.96165975,2482.98573812
2016-08-12T04:00:00.000Z,0.0,0.0438008223803,0.778025712993,0.52902006112,53.8427489599,0.0598832141872,111.833333969,0.0,55.4133338928,1.0,90.9027773539,0.0,0.0,0.0,54.4416662852,56.3633330663,1.0,90.7361100515,0.0,0.0,111.833333969,91.38712883,2.0,0.0,136.137899017,82.9820000331,40.7083333333,0.624873873809,1162.78330485,0.0,0.619332426143,0.0,0.0,17.5568188032,91.5949993134,8.38499832153,3155.83280436,91.3309987386,91.2757873535,82.9460004171,82.8273010254,,1560.33299764,55.5799999237,55.5140253703,40.9385000865,40.8599878947,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,92.2204996745,100.0,11.8404842218,50.3924986521,1.73250007629,5.71633466085,39.2060000102,35.0,76.5250002543,588.083323161,0.619332426143,50.3924986521,0.678680379958,67.8680372238,2.0,1.0,1.0,950.152531942,950.152531942,0.0,0.637494132031,0.0,1.0,17.606373628,90.9785003662,7.96950085958,3513.68520101,90.9875005086,90.7457351685,83.017999649,82.5326156616,,1475.74993896,55.4015000661,55.3182220459,40.7084999084,41.2006657918,41.1143608093,1.0,0.0,59.4393294652,1.0,0.0,-0.00900014241536,100.0,11.7933313847,50.2790006002,0.774999936422,5.81304212411,39.933499972,224.0,72.858332634,574.699996948,0.637494132031,50.2790006002,0.643704790388,64.3704792658,2.0,1.0,1.0,901.186706543,901.186706543,1162.78330485,0.62582831334,2.0,0.0,3100.93284098,0.0,16.7662697633,4.8039132754,10.9036458333,3100.93284098,0.0294096733627,56.1516666412,56.1516666412,60.5721282959,2.0,56.4163131714,41.9835357666,41.2824039459,1.0,2607.42514118,557.684506777,0.0,0.0,0.0,7.1591351827,1.0,0.0,42.0649989446,75.7868652344,1.0,94.7738081614,0.0,1.0,1.0,0.0,39.4408326149,1.0,90.9166660309,0.0,1.0,0.0436720125356,81.5058320363,90.7397740682,81.5058320363,2.0,0.0,79.937311689,0.0566000007093,17.0972502866,0.921311259288,797.595199462,0.0,1.0,4819.25945686,0.00481925945686,302.071556049,0.758973620694,0.162331728198,0.0,0.758973620694,0.0,1412.31997681,302.071556049,0.0,1412.31997681,0.0,0.00141231997681,0.758812025189,1.0,23.8029823366,2.0,2.0,2.0,1.0,88.2212721507,78.7066383362,75.7868652344,0.757868652344,1.0,9.91666666667,3165.10964796,97.0345619756,1714.39153286,0.921305348892,1714.39153286,1.0,0.0,0.0,0.0,28.3724997838,1.0,61.2083374659,1.0,0.0,36.525001208,27.7791665395,1.0,60.8750022252,0.0,1.0,56.1516666412,0.0,1815.02990723,0.000122982335793,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.176197531462,139022.0,1831.01055745,56.1343293524,991.772590971,0.532973580092,991.772590971,0.176367816961,0.0,1.0,1.0,0.0,1860.82880656,1860.82880656,0.0,1860.82880656,0.0,1412.31997681,1860.82880656
2016-08-12T05:00:00.000Z,0.0,0.0420788558515,0.77173923072,0.51954010876,53.7654997508,0.0545313300579,98.4241669973,0.0,48.8933331172,1.0,87.5277798971,0.0,0.0,0.0,52.3749993642,49.495833079,1.0,87.2916653951,0.0,0.0,98.4241669973,87.7387580872,2.0,0.0,136.197749456,82.432249705,40.6927083333,0.6124700455,1105.18331909,0.0,0.605775880011,0.0,0.0,17.4480408033,91.2034994761,8.55900001526,3010.41617839,90.9739996592,90.8453420003,82.414999644,82.2793655396,,1498.66633097,56.1544996897,56.0873362223,41.1605002085,41.0636062622,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,91.3130003611,100.0,11.7057552338,49.8134994507,1.74599997203,5.74228549004,39.4145002365,35.0,74.558333079,566.641667684,0.605775880011,49.8134994507,0.668542876471,66.8542871475,2.0,1.0,1.0,935.960027059,935.960027059,0.0,0.616139049547,0.0,1.0,17.4287023544,90.4264990489,7.99799982707,3346.08109538,90.4474995931,90.169418335,82.449499766,81.9751383464,,1418.74991862,55.9624999364,55.8868967692,41.1689999898,41.6774698893,41.1143608093,1.0,0.0,51.5776402156,1.0,0.0,-0.0210005442301,100.0,11.5522020658,49.2784996033,0.799000104268,5.87650020917,40.3699998856,224.0,69.5499979655,538.54166158,0.616139049547,49.2784996033,0.623618247623,62.3501227697,2.0,1.0,1.0,873.065546672,873.065546672,1105.18331909,0.612342115756,2.0,0.0,2949.24098714,0.0,14.3884510199,3.71691848834,9.390625,2949.82440186,0.0254848408334,45.9058335622,45.9058335622,57.3269077937,2.0,56.9799957275,42.3083496094,41.2911249797,1.0,2447.13964,625.348806794,0.0,0.0,0.0,6.81076367696,1.0,0.0,39.1466652552,75.604235967,1.0,93.7976163228,0.0,1.0,1.0,0.0,36.7833326658,1.0,89.0297609965,0.0,1.0,0.0419860170244,75.9299983978,88.8041788737,75.9299983978,2.0,0.0,75.0233481529,0.0566000007093,19.1716731167,0.922270160187,794.439363072,0.0,1.0,4523.00649636,0.00452300649636,338.722135627,0.734565517029,0.187712896345,0.0,0.734565517029,0.0,1325.50083415,338.722135627,0.0,1325.50083415,0.0,0.00132550083415,0.734337131182,1.0,21.9350587987,2.0,2.0,2.0,1.0,89.348197937,78.2069854736,75.604235967,0.75604235967,1.0,11.0833333333,3072.4884468,94.1950212696,1664.22296977,0.922278413375,1664.22296977,1.0,0.0,0.0,0.0,23.2691666285,1.0,57.6666717529,1.0,0.0,34.4000015259,22.6366664569,1.0,57.3333358765,0.0,1.0,45.9058335622,0.0,1394.22998047,0.000137903879362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203531703251,139022.0,1731.65368511,53.0882893542,937.955630546,0.519795872589,937.955630546,0.203731162046,0.0,1.0,1.0,0.0,1804.46917725,1804.46917725,0.0,1804.46917725,0.0,1325.50083415,1804.46917725
2016-08-12T06:00:00.000Z,0.0,0.042724771473,0.768585294994,0.534322784288,53.9552507401,0.0651001318009,130.295832952,0.0,64.6733328501,1.0,95.7916653951,0.0,0.0,0.0,57.3249998093,65.6158336004,1.0,95.5416647593,0.0,0.0,130.295832952,96.6456101735,2.0,0.0,136.985251109,83.0300003688,41.2760416667,0.601599278833,1201.17500814,0.0,0.597173607775,0.0,0.0,17.6281294823,91.7419993083,8.46600023905,3341.24934896,91.4780006409,91.3724365234,83.0120004018,82.8685658773,,1658.66631063,56.0915006002,56.0191701253,41.1829999288,41.1501515706,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.263998667399,97.8874994914,100.0,11.857865572,50.2950007121,1.55699984233,5.77026383082,39.6260000865,35.0,79.2249997457,615.141667684,0.597173607775,50.2950007121,0.736014520554,73.6160767873,2.0,1.0,1.0,1030.42032878,1030.42032878,0.0,0.605421158164,0.0,1.0,17.6402157148,91.050500234,7.96650060018,3731.15795898,91.0145009359,90.7540384928,83.0480003357,82.5753529867,,1582.99996948,55.9100004832,55.8205897013,41.2304995855,41.6589558919,41.1143608093,1.0,0.0,51.7765909831,1.0,0.0,0.0359992980957,100.0,11.7539839745,49.7840013504,0.753999392192,5.88623174032,40.4765001933,224.0,74.7833321889,586.033335368,0.605421158164,49.7840013504,0.691666619437,69.1666615804,2.0,1.0,1.0,968.333267212,968.333267212,1201.17500814,0.601702447417,2.0,0.0,3287.0472819,0.0,13.1071882248,3.05830693245,7.00260416667,3287.0472819,0.0259311639538,51.7974993388,51.7974993388,60.0343405406,2.0,56.8591588338,42.281598409,41.3102706273,1.0,2711.28162875,690.510970191,0.0,0.0,0.0,7.40615399679,1.0,0.0,43.6474994024,75.605846405,1.0,97.6369018555,0.0,1.0,1.0,0.0,41.6583325068,1.0,93.1845213572,0.0,1.0,0.0427316533894,85.3058331807,93.0681444804,85.3058331807,2.0,0.0,83.1212989441,0.0566000007093,21.1693865251,0.922841643304,792.563920668,0.0,1.0,5011.21563308,0.00501121563308,374.017425085,0.735524094597,0.187323755221,0.0,0.735524094597,0.0,1468.57416789,374.017425085,0.0,1468.57416789,0.0,0.00146857416789,0.735460529725,1.0,22.7213450578,2.0,2.0,2.0,1.0,90.6008974711,77.9070472717,75.605846405,0.75605846405,1.0,10.5,3401.79259894,104.290685469,1842.59159297,0.922847849818,1842.59159297,1.0,0.0,0.0,0.0,26.2224998474,1.0,59.4166669846,1.0,0.0,35.4750006994,25.5750001272,1.0,59.1250006358,0.0,1.0,51.7974993388,0.0,1517.31994629,0.00015227364392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.202984441322,139022.0,1970.14829448,60.3999538863,1067.13698108,0.53446736228,1067.13698108,0.203043066162,0.0,1.0,1.0,0.0,1996.63638306,1996.63638306,0.0,1996.63638306,0.0,1468.57416789,1996.63638306
2016-08-12T07:00:00.000Z,0.0,0.0441247465572,0.773355754301,0.551757365276,54.631749471,0.0668732088567,143.968330383,0.0,71.4374993642,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4083328247,1.0,98.8333282471,0.0,0.0,143.968330383,99.9999574025,2.0,0.0,138.182999293,83.551249822,41.40625,0.605161276271,1304.1499939,0.0,0.599052098808,0.0,0.0,17.9218306541,92.5685005188,8.724000295,3472.91603597,92.2549997965,92.1748097738,83.5309995015,83.3828481038,,1779.3329366,56.2114995321,56.1331965129,41.1995000839,41.2220509847,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,102.241999944,100.0,12.1331175168,51.0554997126,1.44149971008,5.78871325652,39.7580003738,35.0,84.2833328247,666.75,0.599052098808,51.0554997126,0.794914434524,79.491443634,2.0,1.0,1.0,1112.88020833,1112.88020833,0.0,0.612621729699,0.0,1.0,17.9472119013,91.9025001526,8.2844988505,3896.88724772,91.8559989929,91.5897674561,83.5715001424,83.0945587158,,1701.74992879,56.0150003433,55.9353383382,41.3580004374,41.6346995036,41.1143608093,1.0,0.0,91.0906813939,1.0,0.0,0.046501159668,100.0,12.0441527367,50.4979985555,0.746500015259,5.90305928389,40.6115004222,224.0,81.941666921,637.39998881,0.612621729699,50.4979985555,0.742606324695,74.2606321971,2.0,1.0,1.0,1039.64885457,1039.64885457,1304.1499939,0.604992760799,2.0,0.0,3527.42055257,0.0,13.9371350606,3.05830693245,7.25,3527.42055257,0.0284179394105,61.2866668701,61.2866668701,63.3503783544,2.0,56.9287541707,42.2669474284,41.3042554855,1.0,2962.1401762,709.290761977,0.0,0.0,0.0,7.69720904032,1.0,0.0,48.3441648483,75.8337904612,1.0,99.7261892955,0.0,1.0,1.0,0.0,46.7466650009,1.0,96.7619037628,0.0,1.0,0.0441086355047,95.0908298492,96.9347082774,95.0908298492,2.0,0.0,90.8120117398,0.0566000007093,21.7451292552,0.922791659472,792.727871768,0.0,1.0,5474.8732116,0.0054748732116,384.189557999,0.744509847454,0.178274465619,0.0,0.744509847454,0.0,1604.45248413,384.189557999,0.0,1604.45248413,0.0,0.00160445248413,0.744266803066,1.0,23.4779817552,2.0,2.0,2.0,1.0,91.0173924764,77.9333140055,75.8337904612,0.758337904612,1.0,10.5,3671.43093818,112.557140995,1988.64204213,0.922784313073,1988.64204213,1.0,0.0,0.0,0.0,30.8283332189,1.0,62.6666688919,1.0,0.0,37.4416675568,30.4583334923,1.0,62.4027792613,0.0,1.0,61.2866668701,0.0,1685.98999023,0.00015641502248,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.193191911797,139022.0,2196.32658303,67.3340299846,1189.64715796,0.552028827815,1189.64715796,0.193344934265,0.0,1.0,1.0,0.0,2155.04534912,2155.04534912,0.0,2155.04534912,0.0,1604.45248413,2155.04534912
2016-08-12T08:00:00.000Z,0.0,0.0433824215739,0.786990775174,0.578646293955,56.0304981867,0.061091547227,143.310000102,0.0,71.1158332825,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.1583334605,1.0,98.8333282471,0.0,0.0,143.310000102,100.0,2.0,0.0,139.477798462,84.0665003459,41.5078125,0.616348620108,1446.875,0.0,0.609951925306,0.0,0.0,18.3545266787,93.7700004578,9.4424978892,3473.33270264,93.484998703,93.3732961019,84.0425008138,83.8850657145,,1913.66622925,56.2145004272,56.1402079264,41.1979996363,41.2557779948,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.285001754761,95.5160001119,100.0,12.558109204,52.2869990667,1.38599967957,5.79641743501,39.8119999568,35.0,90.7583332062,730.358332316,0.609951925306,52.2869990667,0.855240216936,85.5323034922,2.0,1.0,1.0,1197.33630371,1197.33630371,0.0,0.633548233083,0.0,1.0,18.430671374,93.2915000916,9.13349978129,3896.51226807,93.2239996592,92.9462203979,84.0904998779,83.6080195109,,1825.74992879,56.0285002391,55.9474563599,41.1660000483,41.3723653158,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,12.5527521769,52.0579996109,0.748000144958,5.87791935603,40.4179999034,224.0,90.2166665395,716.516662598,0.633548233083,52.0579996109,0.807680605934,80.7206509908,2.0,1.0,1.0,1130.75284831,1130.75284831,1446.875,0.61635931595,2.0,0.0,3816.80206299,0.0,14.6999688148,3.05830693245,6.77604166667,3816.80206299,0.0310037489261,72.819999059,72.819999059,66.9020036062,2.0,56.9091440837,42.1465861003,41.2620528539,1.0,3258.35378629,728.061134789,0.0,0.0,0.0,7.78817621867,1.0,0.0,52.1041650772,76.2543245951,1.0,100.0,0.0,1.0,1.0,0.0,49.7358318965,1.0,99.255950292,0.0,1.0,0.0434147115912,101.839996338,99.8587621053,101.839996338,2.0,0.0,99.8932004197,0.0566000007093,22.3205832225,0.921771331252,796.081493105,0.0,1.0,6022.35977952,0.00602235977952,394.356589096,0.751821785593,0.167990420403,0.0,0.751821785593,0.0,1764.8975118,394.356589096,0.0,1764.8975118,0.0,0.0017648975118,0.751838679115,1.0,22.9732945481,2.0,2.0,2.0,1.0,90.1877954656,78.4667434692,76.2543245951,0.762543245951,1.0,10.5,3987.23858165,122.239035072,2159.70023922,0.920002254715,2159.70023922,1.0,0.0,0.0,0.0,36.7625001272,1.0,66.1666679382,1.0,0.0,39.6000003815,36.0416666667,1.0,66.0,0.0,1.0,72.819999059,0.0,1829.42004395,0.000160554323938,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18259783554,139022.0,2509.00226927,76.9199058716,1359.00892063,0.578918892749,1359.00892063,0.182567739537,0.0,1.0,1.0,0.0,2347.49450684,2347.49450684,0.0,2347.49450684,0.0,1764.8975118,2347.49450684
