timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-12T09:00:00.000Z,0.0,0.0408616635082,0.804275179063,0.605057026968,57.2012481689,0.0572790291575,143.357499441,0.0,71.0374991099,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.4141661326,1.0,98.8333282471,0.0,0.0,143.357499441,100.0,2.0,0.0,,84.7182509104,41.5364583333,0.620924070989,1554.42499797,0.0,0.620955287029,0.0,0.0,18.7896397909,94.977499644,9.82799835205,3475.83274333,94.7209993998,94.5927607218,84.6935011546,84.5415674845,,2054.33287557,56.0615005493,55.9924214681,41.2775001526,41.3582229614,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,94.8139985402,100.0,12.9814634323,53.4434992472,1.37549940745,5.80817635854,39.9020007451,35.0,96.7666670481,785.691665649,0.620955287029,53.4434992472,0.903763028099,90.3763039907,2.0,1.0,1.0,1265.26823934,1265.26823934,0.0,0.650729662584,0.0,1.0,18.8561151822,94.4705003103,9.65399869283,3898.38708496,94.3969993591,94.1084391276,84.7430006663,84.2605336507,,1947.24990845,55.8665002187,55.788714091,41.3054997126,41.4419403076,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,12.962584575,53.0914996465,0.77799987793,5.89353040854,40.5274998347,224.0,95.8833332062,768.733337402,0.650729662584,53.0914996465,0.843746396019,84.3746376038,2.0,1.0,1.0,1181.24495443,1181.24495443,1554.42499797,0.620892443961,2.0,0.0,4142.35636393,0.0,16.1216619809,3.05830693245,7.75260416667,4142.35636393,0.0349051608966,87.4174995422,87.4174995422,70.9550202688,2.0,56.7263056437,42.2172724406,41.1982065837,1.0,3484.45478497,763.581034793,0.0,0.0,0.0,7.79170227051,1.0,0.0,52.1908318202,76.9017988841,1.0,100.0,0.0,1.0,1.0,0.0,50.1024990082,1.0,99.2023804983,0.0,1.0,0.0408690964765,102.29333051,100.0,102.29333051,2.0,0.0,106.824906999,0.0566000007093,23.4095369466,0.919145279009,804.774066591,0.0,1.0,6440.25840254,0.00644025840254,413.596053945,0.753919212991,0.165213339915,0.0,0.753919212991,0.0,1887.36582438,413.596053945,0.0,1887.36582438,0.0,0.00188736582438,0.75391749541,1.0,21.0782321296,2.0,2.0,2.0,1.0,87.3235581716,79.8165982564,76.9017988841,0.769017988841,1.0,9.91666666667,4248.03581977,130.234443945,2300.96187833,0.919132552906,2300.96187833,1.0,0.0,0.0,0.0,44.00583299,1.0,70.3750012716,1.0,0.0,42.0750013987,43.4116665522,1.0,70.1250012716,0.0,1.0,87.4174995422,0.0,1932.39990234,0.000168387283643,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.179749198733,139022.0,2796.91712296,85.7466748691,1514.95890096,0.605159109895,1514.95890096,0.179781894756,0.0,1.0,1.0,0.0,2503.40592448,2503.40592448,0.0,2503.40592448,0.0,1887.36582438,2503.40592448
2016-08-12T10:00:00.000Z,0.0,0.041212691891,0.802783807644,0.602939703443,57.3265002569,0.0575142797928,143.279165904,0.0,71.0816656748,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.1974995931,1.0,98.8333282471,0.0,0.0,143.279165904,100.0,2.0,0.0,,84.987499555,41.1953125,0.628958914388,1567.2583313,0.0,0.625629531096,0.0,0.0,18.8899575869,95.2775001526,9.86400032043,3484.58266195,94.9804992676,94.9043019613,84.9605000814,84.8164850871,,2047.99953206,56.1200002035,56.0554835002,41.2640002569,41.3607737223,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,95.0689996084,100.0,13.0827949047,53.7164990107,1.36800003052,5.80716272195,39.8960002263,35.0,97.5416653951,792.808329264,0.625629531096,53.7164990107,0.905467289516,90.5467300415,2.0,1.0,1.0,1267.65420532,1267.65420532,0.0,0.655645021853,0.0,1.0,18.9564331373,94.7255007426,9.65250205994,3903.26143392,94.6670010885,94.3812611898,85.0144990285,84.5271555583,,1940.24993896,55.9294996262,55.8556518555,41.3160006205,41.4821497599,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,13.0586451689,53.3510004679,0.755500475566,5.89778792858,40.560500145,224.0,96.3583329519,774.450002035,0.655645021853,53.3510004679,0.843751307896,84.3751296997,2.0,1.0,1.0,1181.25183105,1181.25183105,1567.2583313,0.628999969749,2.0,0.0,4115.51857503,0.0,19.3181527456,3.49181199074,10.0598958333,4115.51857503,0.0384459449494,95.8233324687,95.8233324687,73.0469563802,2.0,56.7952626546,42.261853536,41.1143067678,1.0,3524.49886748,695.057832414,0.0,0.0,0.0,7.72038523356,1.0,0.0,52.1349989573,77.2401148478,1.0,100.0,0.0,1.0,1.0,0.0,50.5599991481,1.0,99.1964263916,0.0,1.0,0.041222002325,102.694998423,100.0,102.694998423,2.0,0.0,108.052561152,0.0566000007093,21.3087822596,0.916322214671,814.227827461,0.0,1.0,6514.27119787,0.00651427119787,376.480247218,0.766126206743,0.151085882174,0.0,0.766126206743,0.0,1909.05582682,376.480247218,0.0,1909.05582682,0.0,0.00190905582682,0.766218394041,1.0,22.9999684831,2.0,2.0,2.0,1.0,84.3056522716,81.2313322587,77.2401148478,0.772401148478,1.0,10.5,4229.63457148,129.670306438,2290.99478468,0.9194027327,2290.99478468,1.0,0.0,0.0,0.0,48.2558333079,1.0,73.0833326976,1.0,0.0,43.6916672389,47.5675001144,1.0,72.8194465637,0.0,1.0,95.8233324687,0.0,1948.7800293,0.000153276332232,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.164330468902,139022.0,2774.27729007,85.0525926692,1502.69596472,0.603049289165,1502.69596472,0.164301400982,0.0,1.0,1.0,0.0,2491.82942708,2491.82942708,0.0,2491.82942708,0.0,1909.05582682,2491.82942708
2016-08-12T11:00:00.000Z,0.0,0.0443216663178,0.784526587063,0.574612493735,56.2405001322,0.061659556556,143.105002085,0.0,71.1358337402,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,71.9691670736,1.0,98.8333282471,0.0,0.0,143.105002085,100.0,2.0,0.0,,84.9725001653,40.921875,0.621700505676,1443.68334961,0.0,0.623999798637,0.0,0.0,18.6155942281,94.5515003204,9.30149968465,3481.66601562,94.244000117,94.1661453247,84.9425004323,84.8145751953,,1874.99956258,56.0840002696,56.0217234294,41.076499939,41.1316986084,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,102.93799909,100.0,12.8331659635,53.167500178,1.36049969991,5.78242826462,39.7160002391,35.0,90.6999988556,731.500005086,0.623999798637,53.167500178,0.837376781645,83.737677892,2.0,1.0,1.0,1172.3274943,1172.3274943,0.0,0.645123532742,0.0,1.0,18.6941563288,93.9739990234,8.93550046285,3898.76200358,93.9380003611,93.6484095256,85.0024998983,84.5143992106,,1790.24995931,55.8905003866,55.8237787882,41.0895001094,41.3078943888,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,12.8257659276,52.8485002518,0.740500450134,5.86839056015,40.3489996592,224.0,89.6916662852,712.183334351,0.645123532742,52.8485002518,0.788501194545,78.8501192729,2.0,1.0,1.0,1103.90167236,1103.90167236,1443.68334961,0.621921974565,2.0,0.0,3777.12876383,0.0,18.7538592021,3.70856451988,11.5130208333,3777.12876383,0.034705709383,80.5633341471,80.5633341471,68.9089940389,2.0,56.8705495199,42.1140975952,41.0563837687,1.0,3268.22322998,652.514341676,0.0,0.0,0.0,6.8007367452,1.0,0.0,52.2883326213,78.1417636871,1.0,100.0,0.0,1.0,1.0,0.0,50.6333322525,1.0,99.2083333333,0.0,1.0,0.0443380028141,102.921665827,100.0,102.921665827,2.0,0.0,100.195773554,0.0566000007093,20.00450233,0.914524875378,820.330734794,0.0,1.0,6040.60130412,0.00604060130412,353.436432497,0.762328644819,0.152202080094,0.0,0.762328644819,0.0,1770.24332682,353.436432497,0.0,1770.24332682,0.0,0.00177024332682,0.76258414487,1.0,24.6470612113,2.0,2.0,2.0,1.0,84.0717264811,82.108326594,78.1417636871,0.781417636871,1.0,11.0833333333,3920.73757166,120.200275884,2123.67975932,0.914530724913,2123.67975932,1.0,0.0,0.0,0.0,40.6149994532,1.0,69.2916679382,1.0,0.0,41.5090921575,39.9325005213,1.0,69.0416679382,0.0,1.0,80.5633341471,0.0,1811.60998535,0.000143894508279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.166426426087,139022.0,2464.2761657,75.5487123425,1334.78288685,0.574804160447,1334.78288685,0.166126658644,0.0,1.0,1.0,0.0,2322.15244548,2322.15244548,0.0,2322.15244548,0.0,1770.24332682,2322.15244548
2016-08-12T12:00:00.000Z,0.0,0.0464024106583,0.776945554353,0.560704354677,55.7507511775,0.064450127338,143.515833537,0.0,71.2216663361,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.2858333588,1.0,98.8333282471,0.0,0.0,143.515833537,100.0,2.0,0.0,,84.8787501653,41.2317708333,0.62388017315,1389.38334147,0.0,0.617122624299,0.0,0.0,18.4717653592,94.156999588,9.00600115458,3476.66599528,93.8630015055,93.7732137044,84.857000351,84.7212473551,,1782.33290609,56.4889993668,56.4364217122,41.0960000356,41.1533355713,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.293998082479,103.566500982,100.0,12.6889313062,52.7670014699,1.38149960836,5.78283381462,39.7145004272,35.0,88.0,705.275004069,0.617122624299,52.7670014699,0.81652566819,81.6525669098,2.0,1.0,1.0,1143.13593547,1143.13593547,0.0,0.636146037457,0.0,1.0,18.5442840258,93.5570011139,8.63249969482,3903.26143392,93.5329996745,93.2388483683,84.9004999797,84.4046885173,,1695.49996948,56.3014996847,56.2375335693,41.0775000254,41.3698120117,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0240014394124,100.0,12.673460563,52.455499649,0.718000729879,5.87082342307,40.3594992956,224.0,86.8666667938,684.108337402,0.636146037457,52.455499649,0.768190932501,76.8190937042,2.0,1.0,1.0,1075.4673055,1075.4673055,1389.38334147,0.623918743196,2.0,0.0,3531.50465902,0.0,16.5525090694,3.63076315324,9.265625,3528.00406901,0.0305173388768,67.9725004832,67.9725004832,65.1382633845,2.0,57.3108596802,42.1733322144,40.9621372223,1.0,3146.65868629,599.892704448,0.0,0.0,0.0,6.31826210022,1.0,0.0,52.4474986394,78.5387382507,1.0,100.0,0.0,1.0,1.0,0.0,50.8908322652,1.0,99.2738081614,0.0,1.0,0.0464085733953,103.338331858,100.0,103.338331858,2.0,0.0,96.4689003768,0.0566000007093,18.3912509464,0.911221393695,831.589406902,0.0,1.0,5815.91562952,0.00581591562952,324.933758232,0.765332203891,0.145906261647,0.0,0.765332203891,0.0,1704.3975118,324.933758232,0.0,1704.3975118,0.0,0.0017043975118,0.765487124523,1.0,25.7880333153,2.0,2.0,2.0,1.0,79.8404057821,83.7130184174,78.5387382507,0.785387382507,1.0,10.5,3746.55139073,114.860151323,2029.33127003,0.911238465537,2029.33127003,1.0,0.0,0.0,0.0,34.4283332825,1.0,65.3749990463,1.0,0.0,39.083334287,33.5441665649,1.0,65.1388896306,0.0,1.0,67.9725004832,0.0,1719.94006348,0.000132290219867,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.160118637618,139022.0,2305.49496703,70.6808670616,1248.77855434,0.56074386201,1248.77855434,0.160044284591,0.0,1.0,1.0,0.0,2227.00351969,2227.00351969,0.0,2227.00351969,0.0,1704.3975118,2227.00351969
2016-08-12T13:00:00.000Z,0.0,0.0424693831566,0.795156376651,0.590615654562,57.1089992523,0.0594061291801,143.110834757,0.0,71.0166670481,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.0941664378,1.0,98.8333282471,0.0,0.0,143.110834757,100.0,2.0,0.0,,85.6107501984,41.5364583333,0.628475395894,1517.92500814,0.0,0.62681550838,0.0,0.0,18.9830233256,95.5279992421,9.50599839952,3479.16603597,95.2294998169,95.1363754272,85.5875002543,85.4583740234,,1921.33288574,56.7199999491,56.6733856201,41.4035005569,41.4854863485,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,100.479500453,100.0,13.15092357,53.8259992599,1.33800093333,5.83209987481,40.0654996236,35.0,94.8916664124,767.716659546,0.62681550838,53.8259992599,0.874712081183,87.4712079366,2.0,1.0,1.0,1224.59691366,1224.59691366,0.0,0.65094442479,0.0,1.0,19.0736719767,95.0119991302,9.34649912516,3874.7649943,94.9804992676,94.6668675741,85.6340001424,85.1369272868,,1828.74991862,56.5235004425,56.4721399943,41.3789997101,41.5421498617,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,13.1718291442,53.6014995575,0.764499982198,5.90184283257,40.6144997279,224.0,93.8000005086,750.208333333,0.65094442479,53.6014995575,0.822859337216,82.2859338125,2.0,1.0,1.0,1152.0030721,1152.0030721,1517.92500814,0.628722915363,2.0,0.0,3834.88844808,0.0,16.5877560702,2.92051076889,8.58333333333,3834.88844808,0.0327923513696,79.5191675822,79.5191675822,68.7741362254,2.0,57.5025558472,42.3707631429,40.8899908066,1.0,3402.78503745,627.165673777,0.0,0.0,0.0,6.19597371419,1.0,0.0,52.0883324941,79.3915265401,1.0,100.0,0.0,1.0,1.0,0.0,50.3724991481,1.0,99.208331426,0.0,1.0,0.0425798175816,102.574164708,100.0,102.574164708,2.0,0.0,104.321111219,0.0566000007093,19.2273738385,0.905024650288,853.14844358,0.0,1.0,6289.30959988,0.00628930959988,339.706247306,0.763121574693,0.140650570429,0.0,0.763121574693,0.0,1843.12915039,339.706247306,0.0,1843.12915039,0.0,0.00184312915039,0.763488640388,1.0,23.4432071897,2.0,2.0,2.0,1.0,73.4292616411,86.6260070801,79.3915265401,0.793915265401,1.0,11.0833333333,4031.8387269,123.606367026,2183.85804729,0.904195558732,2183.85804729,1.0,0.0,0.0,0.0,40.1524998347,1.0,68.4305566152,1.0,0.0,40.8916667302,39.3666667938,1.0,68.1527786255,0.0,1.0,79.5191675822,0.0,1948.25,0.000138304540565,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.155553263972,139022.0,2638.10573407,80.8779040297,1428.93821583,0.591631672243,1428.93821583,0.155228988743,0.0,1.0,1.0,0.0,2415.24969482,2415.24969482,0.0,2415.24969482,0.0,1843.12915039,2415.24969482
2016-08-12T14:00:00.000Z,0.0,0.0394009040602,0.81800913602,0.623705289442,58.2639996211,0.0551845505257,143.469167074,0.0,71.2325000763,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.3025004069,1.0,98.8333282471,0.0,0.0,143.469167074,100.0,2.0,0.0,,86.2564996084,41.6640625,0.608194367805,1581.33333333,0.0,0.615086364835,0.0,0.0,19.4096762339,96.7159996033,,3473.33268229,96.3979994456,96.3533070882,86.2324994405,86.1098022461,,2329.99951172,56.8489999771,56.814801534,43.5620002747,43.623491923,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,96.4130001068,100.0,13.2883620262,52.8329995473,1.4039999644,6.12131424745,42.1580003103,35.0,98.8250007629,790.616663615,0.615086364835,52.8359991709,0.918413892473,91.841389974,2.0,1.0,1.0,1285.77944946,1285.77944946,0.0,0.650744459498,0.0,1.0,19.5341668129,96.311000824,9.90899944305,3632.17032878,96.2449995677,95.9268417358,86.2804997762,85.7773234049,,2156.49995931,56.6644996007,56.6130320231,43.1160004934,43.2623519897,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,13.3851599693,53.1259988149,0.756999651591,6.14900692304,42.3590008418,224.0,97.8583335876,790.716664632,0.650744459498,53.1289990743,0.868395734515,86.8395735423,2.0,1.0,1.0,1215.75402832,1215.75402832,1581.33333333,0.6083212457,2.0,0.0,4687.86368815,0.0,19.5663498965,2.73798274994,8.38020833333,4687.86368815,0.0482411785298,125.554999034,125.554999034,80.1257305145,2.0,57.5509171919,44.1252053001,40.8793532054,1.0,3605.21317495,736.461232866,0.0,0.0,0.0,7.13535181681,1.0,0.0,52.0449991226,79.0971476237,1.0,100.0,0.0,1.0,1.0,0.0,50.3991651535,1.0,99.184521993,0.0,1.0,0.0394046269791,102.444163005,100.0,102.444163005,2.0,0.0,110.527065464,0.0566000007093,22.5781097945,0.903960839061,856.867627174,0.0,1.0,6663.45407696,0.00666345407696,398.906528473,0.751054013507,0.15342287346,0.0,0.751054013507,0.0,1952.77498372,398.906528473,0.0,1952.77498372,0.0,0.00195277498372,0.751131614049,1.0,18.7343298743,2.0,2.0,2.0,1.0,71.0464380438,87.1219191118,79.0971476237,0.790971476237,1.0,10.5,4335.86810691,132.927168198,2348.53651116,0.903267292584,2348.53651116,1.0,0.0,0.0,0.0,63.281665802,1.0,79.4722232819,1.0,0.0,47.508333842,62.2733341853,1.0,79.1805553436,0.0,1.0,125.554999034,0.0,2012.84997559,0.000162406739901,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.169853236932,139022.0,2994.12979367,91.7927355896,1621.77976041,0.623750410689,1621.77976041,0.169729209153,0.0,1.0,1.0,0.0,2600.04600016,2600.04600016,0.0,2600.04600016,0.0,1952.77498372,2600.04600016
2016-08-12T15:00:00.000Z,0.0,0.0383790567716,0.827571260342,0.636017032595,58.2962500254,0.0539574321198,143.484166463,0.0,71.0300000509,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.2841669718,1.0,98.8333282471,0.0,0.0,143.484166463,100.0,2.0,0.0,,85.9115006129,41.6380208333,0.591201743613,1572.22499593,0.0,0.612532157945,0.0,0.0,19.3432005246,96.5330003103,,3475.83268229,96.1925004323,96.180363973,85.8845005035,85.7732976278,,2688.66605632,56.691500028,56.6600062052,45.248000145,45.074915568,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,96.1489995321,100.0,13.0171420574,50.9445002874,1.7400004069,6.32605850697,43.5079997381,35.0,98.5833333333,784.266667684,0.612532157945,50.9445002874,0.914749596005,91.4749590556,2.0,1.0,1.0,1280.64943441,1280.64943441,0.0,0.642170078877,0.0,1.0,19.4652738571,96.0934995015,9.93599700928,3618.67203776,96.030500412,95.7268575033,85.9385007222,85.4373524984,,2363.99991862,56.4860003789,56.4549255371,44.0130001704,44.1502075195,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,13.1791656812,52.0175002416,0.728500048319,6.28610817591,43.2845001221,224.0,99.4333343506,787.958333333,0.642170078877,52.0175002416,0.877180916922,87.7180919647,2.0,1.0,1.0,1228.05328369,1228.05328369,1572.22499593,0.591247351001,2.0,0.0,5330.22070312,0.0,21.6785465876,2.73798274994,8.640625,5330.22070312,0.070431679901,187.283330282,187.283330282,91.6750113169,2.0,57.3064371745,45.3316396077,40.9015185038,1.0,3701.88329747,711.391262493,0.0,0.0,0.0,6.82539494832,1.0,0.0,51.8874991735,79.0591055552,1.0,100.0,0.0,1.0,1.0,0.0,50.0191650391,1.0,99.1964270274,0.0,1.0,0.0383805976535,102.064165115,100.0,102.064165115,2.0,0.0,113.490736249,0.0566000007093,21.8095254911,0.898884938016,875.083057412,0.0,1.0,6842.12781712,0.00684212781712,385.327300668,0.753988959145,0.144894129406,0.0,0.753988959145,0.0,2005.13665771,385.327300668,0.0,2005.13665771,0.0,0.00200513665771,0.753998309374,1.0,17.7531618281,2.0,2.0,2.0,1.0,63.6928927104,89.4187062581,79.0591055552,0.790591055552,1.0,11.0833333333,4413.27455997,135.30026174,2390.46395838,0.898883088551,2390.46395838,1.0,0.0,0.0,0.0,94.5874996185,1.0,91.1111125946,1.0,0.0,54.5000009537,92.6958325704,1.0,90.8333346049,0.0,1.0,187.283330282,0.0,2057.9699707,0.000156878231439,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.161193520328,139022.0,3122.80402263,95.7375744208,1691.47655868,0.636043755415,1691.47655868,0.161124262339,0.0,1.0,1.0,0.0,2659.37137858,2659.37137858,0.0,2659.37137858,0.0,2005.13665771,2659.37137858
2016-08-12T16:00:00.000Z,0.0,0.0385854028128,0.825877665476,0.633872596875,58.2587499619,0.0541533010882,143.46083196,0.0,70.8624992371,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.5983339945,1.0,98.8333282471,0.0,0.0,143.46083196,100.0,2.0,0.0,,85.685749054,41.65625,0.592817801037,1570.54999797,0.0,0.607501978768,0.0,0.0,19.2634298007,96.3109995524,,3480.41603597,96.015499115,95.9705429077,85.6549987793,85.5618718465,,2709.33272298,56.363000234,56.3504231771,44.8774998983,44.8636652629,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,95.9839998881,100.0,12.9746744633,51.1379992167,1.61099974314,6.28875545661,43.2679999669,35.0,98.8583342234,787.416666667,0.607501978768,51.1379992167,0.926301044282,92.6301047007,2.0,1.0,1.0,1296.821462,1296.821462,0.0,0.636978635649,0.0,1.0,19.4278057416,95.9420000712,,3611.92283122,95.8579998016,95.5626475016,85.7164993286,85.216662089,,2526.74983724,56.1679995855,56.1476338704,44.4839995702,44.6027577718,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,13.0666102568,51.3740002314,0.756999015808,6.36119540532,43.7270005544,224.0,100.108332952,783.133336385,0.636978635649,51.3740002314,0.87864637829,88.1118418376,2.0,1.0,1.0,1230.10492961,1230.10492961,1570.54999797,0.592891337151,2.0,0.0,5513.41788737,0.0,22.4554937681,3.1331517299,8.8828125,5513.41788737,0.0885360188118,234.55416743,234.55416743,99.7099405924,2.0,56.9806315104,45.447555542,40.9237508774,1.0,3786.10081001,574.24898509,0.0,0.0,0.0,6.66093190511,1.0,0.0,52.212498347,78.9940668742,1.0,100.0,0.0,1.0,1.0,0.0,50.01166598,1.0,99.255950292,0.0,1.0,0.038586991503,102.224164327,100.0,102.224164327,2.0,0.0,116.072640306,0.0566000007093,17.6050768949,0.890409019308,906.482612538,0.0,1.0,6997.78561044,0.00699778561044,311.043757496,0.774074741359,0.117406180373,0.0,0.774074741359,0.0,2050.75333659,311.043757496,0.0,2050.75333659,0.0,0.00205075333659,0.773731375734,1.0,21.0199422932,2.0,2.0,2.0,1.0,54.0632535761,93.1507256248,78.9940668742,0.789940668742,1.0,9.91666666667,4352.17841239,133.427202485,2357.3710391,0.889810268657,2357.3710391,1.0,0.0,0.0,0.0,118.453332901,1.0,99.0833358765,1.0,0.0,59.2500012716,116.100833893,1.0,98.75,0.0,1.0,234.55416743,0.0,2104.18994141,0.000126635186481,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.131945184842,139022.0,3100.46446769,95.0526980123,1679.37626892,0.633895226607,1679.37626892,0.131821475038,0.0,1.0,1.0,0.0,2649.29628499,2649.29628499,0.0,2649.29628499,0.0,2050.75333659,2649.29628499
2016-08-12T17:00:00.000Z,0.0,0.0385612418119,0.826156973507,0.634227925981,58.0877510707,0.053988939696,143.118333181,0.0,71.0908330282,1.0,99.1527754466,0.0,0.0,0.0,59.2999992371,72.1541659037,1.0,98.8333282471,0.0,0.0,143.118333181,100.0,2.0,0.0,,85.3497489293,41.5442708333,0.59731732861,1583.47501628,0.0,0.600419552812,0.0,0.0,19.1534425418,95.9915002187,,3474.5826416,95.6644999186,95.659634908,85.3114992778,85.2361628215,,2721.3326416,55.9715000788,55.9669418335,44.380999883,44.4837875366,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,95.6750005086,100.0,12.9301475684,51.2835000356,1.51950009664,6.22329493364,42.8614997864,35.0,98.8749993642,788.875005086,0.600419552812,51.2835000356,0.938743540446,93.8743534088,2.0,1.0,1.0,1314.24095662,1314.24095662,0.0,0.644553503022,0.0,1.0,19.3069410324,95.6195004781,,3603.29897054,95.5460001628,95.2508519491,85.3879985809,84.8849843343,,2529.24987793,55.7735001246,55.7638498942,44.0714998245,44.2248942057,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,13.0073557695,51.4745003382,0.701499938965,6.29958546162,43.3699998856,224.0,101.566666285,794.599995931,0.644553503022,51.4745003382,0.88087387085,88.0873889923,2.0,1.0,1.0,1233.22341919,1233.22341919,1583.47501628,0.597342765798,2.0,0.0,5512.83443197,0.0,22.7389944394,3.41541528702,9.11979166667,5512.83443197,0.0889882484319,235.900000254,235.900000254,99.8648484548,2.0,56.5637207031,45.0227533976,41.0440829595,1.0,3811.70915378,594.318234736,0.0,0.0,0.0,7.74259885152,1.0,0.0,52.1283318202,77.5689004262,1.0,100.0,0.0,1.0,1.0,0.0,50.0966653824,1.0,99.2083326976,0.0,1.0,0.0385629955631,102.224998474,100.0,102.224998474,2.0,0.0,116.857729827,0.0566000007093,18.2203512662,0.900243500573,870.663436054,0.0,1.0,7045.11707585,0.00704511707585,321.91432929,0.778816075233,0.121432296207,0.0,0.778816075233,0.0,2064.62417603,321.91432929,0.0,2064.62417603,0.0,0.00206462417603,0.77892464896,1.0,21.6914494596,2.0,2.0,2.0,1.0,61.7859945297,88.749671936,77.5689004262,0.775689004262,1.0,9.91666666667,4406.02738851,135.078081094,2386.53850532,0.90024837144,2386.53850532,1.0,0.0,0.0,0.0,118.870000203,1.0,99.3472245534,1.0,0.0,59.4000015259,117.030000687,1.0,99.0,0.0,1.0,235.900000254,0.0,2121.39990234,0.00013106092033,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.13488754888,139022.0,3104.16933946,95.1662803679,1681.3830243,0.634250118329,1681.3830243,0.134780835396,0.0,1.0,1.0,0.0,2650.97786458,2650.97786458,0.0,2650.97786458,0.0,2064.62417603,2650.97786458
2016-08-12T18:00:00.000Z,0.0,0.0394810417925,0.818455657907,0.623690138014,57.3707494736,0.0553358322388,143.419164022,0.0,70.991666158,1.0,99.1388867696,0.0,0.0,0.0,59.2999992371,72.5124994914,1.0,98.8333282471,0.0,0.0,143.419164022,100.0,2.0,0.0,,84.2435003916,41.0677083333,0.600491540099,1558.80831909,0.0,0.605077657834,0.0,0.0,18.6627316475,94.7720006307,9.37799835205,3477.08270264,94.4974994659,94.4617945353,84.2120011648,84.1288731893,,2601.33270264,54.7609999975,54.7661743164,42.7940003077,42.8885498047,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,94.5980002085,100.0,12.6623566151,51.7034991582,1.4535001119,6.00037507216,41.3405001958,35.0,96.5,781.441665649,0.605077657834,51.7034991582,0.923036891392,92.315776825,2.0,1.0,1.0,1292.25164795,1292.25164795,0.0,0.642773066723,0.0,1.0,18.8222734133,94.3369992574,9.58500099182,3605.92362467,94.2335007985,93.9589284261,84.2749996185,83.7757746379,,2368.24985758,54.5720005035,54.5608393351,42.2760000229,42.4363988241,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,12.7890931765,51.9575007757,0.680500030518,6.03318031629,41.5954999924,224.0,97.8999996185,777.366663615,0.642773066723,51.9575007757,0.864019383022,86.4019381205,2.0,1.0,1.0,1209.62713623,1209.62713623,1558.80831909,0.600778485663,2.0,0.0,5241.53926595,0.0,23.9975701968,3.984344244,11.4114583333,5241.53926595,0.0767309022442,200.528332392,200.528332392,92.7480977376,2.0,55.3617019653,43.4362691243,41.2112738291,1.0,3702.02638624,661.48386683,0.0,0.0,0.0,8.10012690226,1.0,0.0,52.1416654587,76.1118742625,1.0,100.0,0.0,1.0,1.0,0.0,50.3466660182,1.0,99.1726169586,0.0,1.0,0.0395431853846,102.488332113,100.0,102.488332113,2.0,0.0,113.495123002,0.0566000007093,20.2794861509,0.910495655592,834.037961031,0.0,1.0,6842.39228564,0.00684239228564,358.29480383,0.772458117997,0.138024025101,0.0,0.772458117997,0.0,2005.21416219,358.29480383,0.0,2005.21416219,0.0,0.00200521416219,0.772308682402,1.0,21.7570471004,2.0,2.0,2.0,1.0,70.2052834829,84.0697453817,76.1118742625,0.761118742625,1.0,11.0833333333,4363.51025307,133.774609153,2363.50896602,0.910482143097,2363.50896602,1.0,0.0,0.0,0.0,101.270000458,1.0,93.305557251,1.0,0.0,55.8083343506,99.2583332062,1.0,93.0138899485,0.0,1.0,200.528332392,0.0,2123.91992188,0.000145872496086,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.151594433946,139022.0,2992.34688353,91.7380759019,1620.81404156,0.62437767884,1620.81404156,0.151693917526,0.0,1.0,1.0,0.0,2595.88722738,2595.88722738,0.0,2595.88722738,0.0,2005.21416219,2595.88722738
2016-08-12T19:00:00.000Z,0.0,0.0420061250112,0.775903008369,0.519002510694,53.4632514318,0.0581703897381,103.029167175,0.0,51.1983337402,1.0,88.7777767181,0.0,0.0,0.0,53.1333332062,51.7858333588,1.0,88.5555547078,0.0,0.0,103.029167175,89.1930338542,2.0,0.0,136.165500959,82.702249527,40.7734375,0.613507972202,1083.15833537,0.0,0.608568679651,0.0,0.0,17.386399587,91.2019996643,8.2695013682,3063.74949137,90.9455006917,90.9025726318,82.6759993235,82.6019058228,,1493.99967448,55.6279999415,55.5911051432,40.9370002747,40.8924382528,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,92.5789992015,100.0,11.6589142481,50.0085004171,1.66050052643,5.72748541832,39.2764997482,35.0,73.3083337148,556.10000356,0.608568679651,50.0085004171,0.652978759039,65.2978766759,2.0,1.0,1.0,914.170262655,914.170262655,0.0,0.617126073889,0.0,1.0,17.4154070218,90.393500646,7.71150080363,3222.346639,90.4400005341,90.1662165324,82.7284997304,82.2360204061,,1425.74994914,55.4510002136,55.4010976156,41.045999527,41.5676752726,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,11.5478274822,49.3940010071,0.762999534607,5.86757957935,40.2829999924,224.0,70.6916662852,527.058326721,0.617126073889,49.3940010071,0.611235627674,61.1112689972,2.0,1.0,1.0,855.729878743,855.729878743,1083.15833537,0.613959826262,2.0,0.0,2967.91072591,0.0,14.5599211852,3.77322556575,9.5625,2967.91072591,0.0268137019244,47.3816671371,47.3816671371,58.5775518417,2.0,56.5276565552,42.2529347738,41.2040653229,1.0,2414.33420751,558.373252633,0.0,0.0,0.0,6.17469787598,1.0,0.0,38.3291657766,76.5013014476,1.0,92.6071414948,0.0,1.0,1.0,0.0,35.8333328565,1.0,88.1785691579,0.0,1.0,0.0418364039573,74.1624991099,88.3379942576,74.1624991099,2.0,0.0,74.0176133991,0.0566000007093,17.118365559,0.911999827506,828.8731532,0.0,1.0,4462.3727745,0.0044623727745,302.444617394,0.740707778634,0.171306611289,0.0,0.740707778634,0.0,1307.73166911,302.444617394,0.0,1307.73166911,0.0,0.00130773166911,0.740798920393,1.0,22.056836937,2.0,2.0,2.0,1.0,73.5111885071,83.3496106466,76.5013014476,0.765013014476,1.0,11.6666666667,2972.70746014,91.1359789581,1610.1762865,0.912014389923,1610.1762865,1.0,0.0,0.0,0.0,24.0450000763,1.0,58.3750019073,1.0,0.0,34.8666677475,23.3366669019,1.0,58.1111135483,0.0,1.0,47.3816671371,0.0,1560.39001465,0.000123134220188,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187833232876,139022.0,1694.87604774,51.9607764621,918.03490832,0.519980982118,918.03490832,0.18773631421,0.0,1.0,1.0,0.0,1765.51631673,1765.51631673,0.0,1765.51631673,0.0,1307.73166911,1765.51631673
2016-08-12T20:00:00.000Z,0.0,0.0434446851324,0.781133250731,0.567937579425,55.2309989929,0.0639956671266,145.378332774,0.0,71.9824994405,1.0,99.4166666667,0.0,0.0,0.0,59.5416653951,73.3141670227,1.0,99.2361068726,0.0,0.0,145.378332774,99.8881912231,2.0,0.0,138.734248797,83.5032498042,41.7447916667,0.610678244746,1388.94166056,0.0,0.598320649046,0.0,0.0,18.0318174362,92.9044996897,9.08249982198,3482.91595459,92.5654989878,92.5435765584,83.4829991659,83.3695119222,,1863.99954224,56.3000001907,56.2695261637,41.2279996872,41.2952295939,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,97.1315002441,100.0,12.2305341562,51.3374993006,1.38749980927,5.80128320058,39.8404998779,35.0,87.6916662852,699.708333333,0.598320649046,51.3374993006,0.835409996396,83.5410003662,2.0,1.0,1.0,1169.57399495,1169.57399495,0.0,0.626272741337,0.0,1.0,18.135761261,92.4139995575,8.81399917603,3628.0458374,92.3374996185,92.0555419922,83.5235004425,83.0288594564,,1773.24993896,56.0944999059,56.0653991699,41.1930001577,41.4674682617,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.2497322559,51.1444994609,0.709000269572,5.88501536846,40.4839998881,224.0,87.3666655223,689.233332316,0.626272741337,51.1444994609,0.785864533924,78.5864531199,2.0,1.0,1.0,1100.21034749,1100.21034749,1388.94166056,0.610699889268,2.0,0.0,3694.86515299,0.0,13.7902909915,2.68945884705,5.93229166667,3694.86515299,0.0294515234168,67.1758321126,67.1758321126,65.1898670197,2.0,57.0400975545,42.2580362956,41.2033163706,1.0,3139.10769749,694.148794217,0.0,0.0,0.0,7.04624557495,1.0,0.0,50.1841653188,76.4367535909,1.0,99.9702377319,0.0,1.0,1.0,0.0,48.6274986267,1.0,98.1249961853,0.0,1.0,0.0434615510747,98.8116633097,98.4242369334,98.8116633097,2.0,0.0,96.2374054297,0.0566000007093,21.2809133599,0.912868612681,825.905892151,0.0,1.0,5801.95926559,0.00580195926559,375.987863837,0.747576968946,0.165311197189,0.0,0.747576968946,0.0,1700.30749512,375.987863837,0.0,1700.30749512,0.0,0.00170030749512,0.747719635566,1.0,23.0642204753,2.0,2.0,2.0,1.0,75.2456124624,82.9300384521,76.4367535909,0.764367535909,1.0,10.5,3833.2564917,117.51831879,2076.29535895,0.912888166135,2076.29535895,1.0,0.0,0.0,0.0,34.0183331172,1.0,64.5277789434,1.0,0.0,38.5666675568,33.1574996312,1.0,64.2777795792,0.0,1.0,67.1758321126,0.0,1817.70996094,0.000153075868279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.181085924127,139022.0,2386.79032455,73.1731849543,1292.81243882,0.568412953072,1292.81243882,0.181038314326,0.0,1.0,1.0,0.0,2274.42466227,2274.42466227,0.0,2274.42466227,0.0,1700.30749512,2274.42466227
2016-08-12T21:00:00.000Z,0.0,0.0400259904795,0.809067714348,0.6117389691,56.8442497253,0.0570872423941,144.938334147,0.0,72.0116672516,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.0233338674,1.0,99.3333282471,0.0,0.0,144.938334147,100.0,2.0,0.0,,84.0515000025,41.3411458333,0.614374026474,1560.00831095,0.0,0.616217784948,0.0,0.0,18.5575793584,94.3355007172,9.84150314331,3496.66603597,94.0175005595,93.9893798828,84.0304997762,83.9060160319,,2103.66617839,55.8829997381,55.8465449015,41.2414995829,41.334681193,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,94.0774987539,100.0,12.7538634141,52.7760009766,1.36949920654,5.80371610324,39.8720003764,35.0,97.0833339691,788.966664632,0.616217784948,52.7760009766,0.914539969308,91.4539972941,2.0,1.0,1.0,1280.35595703,1280.35595703,0.0,0.648058460722,0.0,1.0,18.6433931986,93.8495000203,9.68399810791,3635.91988118,93.7564983368,93.4631144206,84.0725002289,83.5748494466,,1976.49992879,55.6955000559,55.6503702799,41.2469997406,41.3806584676,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0930016835531,100.0,12.7555394967,52.5094985962,0.768999735514,5.88785370191,40.4780000051,224.0,96.1083335876,771.04166158,0.648058460722,52.5094985962,0.849824865432,84.9824873606,2.0,1.0,1.0,1189.7548116,1189.7548116,1560.00831095,0.614393887355,2.0,0.0,4218.20237223,0.0,17.3667445183,3.02281618118,7.61197916667,4218.20237223,0.037567318052,95.4016660055,95.4016660055,73.0759576162,2.0,56.5890223185,42.1402053833,41.2192335129,1.0,3511.53240375,777.516778257,0.0,0.0,0.0,7.90123494466,1.0,0.0,51.7841657003,76.1292648315,1.0,100.0,0.0,1.0,1.0,0.0,49.8491655986,1.0,99.2142842611,0.0,1.0,0.0400308265894,101.633329391,100.0,101.633329391,2.0,0.0,107.655040918,0.0566000007093,23.8367729395,0.914950746641,818.836057581,0.0,1.0,6490.30550392,0.00649030550392,421.144392946,0.749072526123,0.165858203834,0.0,0.749072526123,0.0,1902.03250122,421.144392946,0.0,1902.03250122,0.0,0.00190203250122,0.749145130316,1.0,19.7284168643,2.0,2.0,2.0,1.0,77.7167523702,81.9141637629,76.1292648315,0.761292648315,1.0,10.5,4286.82912508,131.423752313,2321.97439339,0.914457152195,2321.97439339,1.0,0.0,0.0,0.0,48.1233329773,1.0,72.5555578868,1.0,0.0,43.3499997457,47.2783336639,1.0,72.25,0.0,1.0,95.4016660055,0.0,1928.30004883,0.000171460437481,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.181373401078,139022.0,2868.0235211,87.9266240539,1553.47390375,0.611800597833,1553.47390375,0.181344504866,0.0,1.0,1.0,0.0,2539.18336995,2539.18336995,0.0,2539.18336995,0.0,1902.03250122,2539.18336995
2016-08-12T22:00:00.000Z,0.0,0.0431417517731,0.777286971439,0.532559345991,54.0392503738,0.0582336904599,111.500000636,0.0,55.3891665141,1.0,90.819442749,0.0,0.0,0.0,54.3749996821,56.0974995295,1.0,90.6249987284,0.0,0.0,111.500000636,91.2814222972,2.0,0.0,136.262100601,82.9827505747,40.8229166667,0.619770040554,1181.3916626,0.0,0.613799992427,0.0,0.0,17.6390070915,91.830499649,8.54250017802,3152.91615804,91.4915008545,91.5237452189,82.9490006765,82.8507919312,,1585.33299764,55.8170000712,55.7732874552,40.9775002797,40.9274419149,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.338998794556,92.4845002492,100.0,11.9094942411,50.5140005747,1.65149974823,5.72951281071,39.3260005315,35.0,78.1333332062,602.266662598,0.613799992427,50.5140005747,0.700254476638,70.0254475276,2.0,1.0,1.0,980.356267293,980.356267293,0.0,0.633697821213,0.0,1.0,17.6849357287,91.1104996999,8.04449971517,3307.46097819,91.0610001882,90.803876241,83.016500473,82.5179443359,,1500.99992879,55.6234998703,55.5770568848,41.009999911,41.5051320394,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,11.8347918987,50.0510002772,0.76450030009,5.85014390945,40.2454996109,224.0,76.508333842,579.124994914,0.633697821213,50.0510002772,0.653195829846,65.3195835749,2.0,1.0,1.0,914.474161784,914.474161784,1181.3916626,0.620352211588,2.0,0.0,3142.93992106,0.0,15.5606051286,4.35846515497,9.80729166667,3142.93992106,0.0282596269079,54.9324998856,54.9324998856,60.0186856588,2.0,56.6902440389,42.1338399251,41.2461598714,1.0,2640.22139,589.561047951,0.0,0.0,0.0,7.02764956156,1.0,0.0,42.3199993769,75.9213511149,1.0,95.1904748281,0.0,1.0,1.0,0.0,39.9158328374,1.0,91.607140859,0.0,1.0,0.04320093253,82.2358334859,91.2593460083,82.2358334859,2.0,0.0,80.9427648937,0.0566000007093,18.0745074923,0.917902362815,808.919056667,0.0,1.0,4879.87620469,0.00487987620469,319.3375842,0.750236649314,0.167527733415,0.0,0.750236649314,0.0,1430.08416748,319.3375842,0.0,1430.08416748,0.0,0.00143008416748,0.74973705411,1.0,23.0086798427,2.0,2.0,2.0,1.0,81.6991138458,80.4449049632,75.9213511149,0.759213511149,1.0,10.5,3229.78243795,99.017272386,1749.42175168,0.917764382729,1749.42175168,1.0,0.0,0.0,0.0,27.7091666857,1.0,60.7361135483,1.0,0.0,36.3166681925,27.2233335177,1.0,60.5277808507,0.0,1.0,54.9324998856,0.0,1910.94995117,0.000130011850587,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182538935447,139022.0,1889.7156622,57.934085051,1023.57039443,0.53697540363,1023.57039443,0.182849928794,0.0,1.0,1.0,0.0,1906.1774292,1906.1774292,0.0,1906.1774292,0.0,1430.08416748,1906.1774292
2016-08-12T23:00:00.000Z,0.0,0.0406410834848,0.772878861794,0.516245505595,53.45499897,0.0540313958027,94.9933344523,0.0,47.1000000636,1.0,86.5277754466,0.0,0.0,0.0,51.7999998728,47.8491662343,1.0,86.3194414775,0.0,0.0,94.9933344523,86.7298545837,2.0,0.0,135.72450002,82.2695010503,40.7708333333,0.610474186273,1073.28331502,0.0,0.608986112216,0.0,0.0,17.3308018049,90.9244995117,8.39999961853,2967.49951172,90.6440003713,90.6012013753,82.2440007528,82.1320724487,,1460.66636149,55.9880005519,55.9395421346,41.105000178,40.9942499797,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,91.0550003052,100.0,11.5992615223,49.5390001933,1.77150090535,5.73154028257,39.3334992727,35.0,73.1083335876,551.441670736,0.608986112216,49.5390001933,0.64689969744,64.6899700165,2.0,1.0,1.0,905.659576416,905.659576416,0.0,0.616593905723,0.0,1.0,17.3368449211,90.1609999339,7.86599795024,3142.10668945,90.1609992981,89.8940378825,82.2950013479,81.802927653,,1384.49996948,55.8035001755,55.745358785,41.1315002441,41.6225687663,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.4739283721,49.029499054,0.818500200907,5.86291650931,40.3130000432,224.0,71.0499998728,521.841657003,0.616593905723,49.029499054,0.604507802327,60.450779597,2.0,1.0,1.0,846.310923258,846.310923258,1073.28331502,0.61047591211,2.0,0.0,2882.14646403,0.0,15.0267237822,4.41730558872,9.65625,2882.14646403,0.0258711865879,45.4766664505,45.4766664505,57.0,2.0,56.8983815511,42.2561213175,41.2702792486,1.0,2372.74544621,611.40738034,0.0,0.0,0.0,6.44988822937,1.0,0.0,36.9324992498,75.7941125234,1.0,92.107140859,0.0,1.0,1.0,0.0,34.5191659927,1.0,87.1666660309,0.0,1.0,0.0406342120027,71.4516646067,86.8909950256,71.4516646067,2.0,0.0,72.7426031516,0.0566000007093,18.7442628972,0.919379131227,803.990272327,0.0,1.0,4385.50497568,0.00438550497568,331.170718416,0.731013384248,0.188367015505,0.0,0.731013384248,0.0,1285.20498657,331.170718416,0.0,1285.20498657,0.0,0.00128520498657,0.731018324693,1.0,21.3691559666,2.0,2.0,2.0,1.0,84.0266590118,79.6997629801,75.7941125234,0.757941125234,1.0,11.0833333333,2984.15282655,91.4868660488,1616.37570499,0.919380399754,1616.37570499,1.0,0.0,0.0,0.0,22.8308334351,1.0,57.8194471995,1.0,0.0,34.5916687648,22.6458334923,1.0,57.6527824402,0.0,1.0,45.4766664505,0.0,1315.95996094,0.000134829472294,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.204884741458,139022.0,1675.71832163,51.373447185,907.658066099,0.516267989598,907.658066099,0.204884263311,0.0,1.0,1.0,0.0,1758.11416626,1758.11416626,0.0,1758.11416626,0.0,1285.20498657,1758.11416626
2016-08-13T00:00:00.000Z,0.0,0.0407009293709,0.775506442273,0.514051302073,53.1430012385,0.0549113641534,94.0225009918,0.0,46.8416668574,1.0,86.2638874054,0.0,0.0,0.0,51.599998792,47.1541665395,1.0,85.9999980927,0.0,0.0,94.0225009918,86.3678372701,2.0,0.0,135.519001325,82.3760000865,40.6640625,0.618088101676,1058.4833374,0.0,0.612857489514,0.0,0.0,17.271578153,90.7459996541,8.11650149028,2966.24949137,90.4685014089,90.4378051758,82.3519999186,82.2311121623,,1407.99966431,55.9489997228,55.8905003866,41.1035000483,40.9764378866,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.277498245239,90.8990008036,100.0,11.5469311873,49.3650013606,1.81350008647,5.7246470054,39.2899999619,35.0,71.4166666667,533.533330282,0.612857489514,49.3650013606,0.621995726086,62.1995722453,2.0,1.0,1.0,870.79401652,870.79401652,0.0,0.641278090342,0.0,1.0,17.3235500654,90.126499176,7.70099957784,3137.98223877,90.1009998322,89.8435618083,82.4000002543,81.912630717,,1332.99994914,55.7479998271,55.6918106079,40.9949998856,41.4815088908,41.1143608093,1.0,0.0,64.0974098841,1.0,0.0,0.0254993438721,100.0,11.4969241619,49.1059999466,0.903999964396,5.82662586371,40.0909999212,224.0,68.3416671753,524.950012207,0.641278090342,49.1059999466,0.585013387771,58.5013386408,2.0,1.0,1.0,819.018742879,819.018742879,1058.4833374,0.618193422069,2.0,0.0,2798.71592204,0.0,15.9124844869,5.00357468923,11.0755208333,2798.71592204,0.0262598688164,44.9341669083,44.9341669083,57.0,2.0,56.8616917928,42.1707814535,41.2597932816,1.0,2337.73384753,568.704471546,0.0,0.0,0.0,6.36983680725,1.0,0.0,36.0408325195,75.9821631114,1.0,91.28571256,0.0,1.0,1.0,0.0,33.6599996885,1.0,86.4940452576,0.0,1.0,0.0406957400268,69.7008330027,86.1581757863,69.7008330027,2.0,0.0,71.6692327097,0.0566000007093,17.4350955979,0.919281926423,804.312966037,0.0,1.0,4320.79363446,0.00432079363446,308.040554407,0.739405498722,0.179876427701,0.0,0.739405498722,0.0,1266.24084473,308.040554407,0.0,1266.24084473,0.0,0.00126624084473,0.73927025497,1.0,21.837602383,2.0,2.0,2.0,1.0,84.8976039886,79.749382019,75.9821631114,0.759821631114,1.0,10.5,2906.43831908,89.1043283076,1574.28139913,0.919281926423,1574.28139913,1.0,0.0,0.0,0.0,22.4800000191,1.0,57.8333358765,1.0,0.0,34.6000022888,22.4541668892,1.0,57.6666717529,0.0,1.0,44.9341669083,0.0,1338.5300293,0.000125412492972,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.195670579972,139022.0,1625.42676248,49.8316303266,880.417485904,0.514108775562,880.417485904,0.195538479102,0.0,1.0,1.0,0.0,1712.51207479,1712.51207479,0.0,1712.51207479,0.0,1266.24084473,1712.51207479
2016-08-13T01:00:00.000Z,0.0,0.0395838221642,0.778748341502,0.511732970296,52.9352496465,0.0554437061116,92.0658334096,0.0,45.6183328629,1.0,85.6111132304,0.0,0.0,0.0,51.3249998093,46.4308334986,1.0,85.5416679382,0.0,0.0,92.0658334096,85.8917713165,2.0,0.0,135.244500478,82.3092508316,40.6119791667,0.624776381805,1037.55000814,0.0,0.621265927827,0.0,0.0,17.2244407336,90.5510012309,8.03549893697,2936.24951172,90.3215001424,90.2483317057,82.2860012054,82.1631774902,,1398.999705,55.6835002899,55.6274108887,41.1095002492,40.9637120565,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,90.7039998372,100.0,11.5008072853,49.2119998932,1.84350045522,5.72363328934,39.265999794,35.0,70.1916662852,527.475001017,0.621265927827,49.2119998932,0.606758807954,60.6758801142,2.0,1.0,1.0,849.462331136,849.462331136,0.0,0.640813283616,0.0,1.0,17.2183974584,89.821999232,7.51350021362,3118.8595988,89.8460006714,89.5758488973,82.3325004578,81.8501180013,,1325.24996948,55.4945001602,55.4285100301,41.0759995778,41.64427948,41.1143608093,1.0,0.0,36.7148669561,1.0,0.0,-0.0240014394124,100.0,11.3650097052,48.7700010935,0.836499849955,5.8533876737,40.2394997279,224.0,64.3916667302,510.074996948,0.640813283616,48.7700010935,0.568571799142,56.8571790059,2.0,1.0,1.0,796.000518799,796.000518799,1037.55000814,0.624812590831,2.0,0.0,2772.46158854,0.0,16.0764398575,5.10432895025,11.2135416667,2772.46158854,0.0270423792871,44.8966668447,44.8966668447,57.0,2.0,56.6073735555,42.2293726603,41.2707198461,1.0,2289.80185374,533.888598601,0.0,0.0,0.0,6.53766504924,1.0,0.0,34.1324987411,75.7483361562,1.0,89.7321421305,0.0,1.0,1.0,0.0,31.6033329964,1.0,84.559521993,0.0,1.0,0.0395821244401,65.7358315786,84.4665247599,65.7358315786,2.0,0.0,70.1997543852,0.0566000007093,16.3677256308,0.920995958238,798.640246902,0.0,1.0,4232.20174711,0.00423220174711,289.182428015,0.746852297888,0.174135559385,0.0,0.746852297888,0.0,1240.27833049,289.182428015,0.0,1240.27833049,0.0,0.00124027833049,0.746879314383,1.0,22.0981851928,2.0,2.0,2.0,1.0,87.0975259145,78.868130366,75.7483361562,0.757483361562,1.0,11.0833333333,2823.69045234,86.5674800159,1529.4607585,0.920987857272,1529.4607585,1.0,0.0,0.0,0.0,22.4450003306,1.0,57.8194471995,1.0,0.0,34.6000022888,22.4516669909,1.0,57.6666717529,0.0,1.0,44.8966668447,0.0,1278.40991211,0.000117734787521,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.18907476142,139022.0,1568.9949811,48.1015691923,849.851035151,0.511750615054,849.851035151,0.189026757213,0.0,1.0,1.0,0.0,1660.67418416,1660.67418416,0.0,1660.67418416,0.0,1240.27833049,1660.67418416
2016-08-13T02:00:00.000Z,0.0,0.0385973664704,0.778899100275,0.511675252813,52.87825044,0.0548249864678,90.9383341471,0.0,44.9725001653,1.0,85.2500031789,0.0,0.0,0.0,51.0749998093,45.9883333842,1.0,85.125,0.0,0.0,90.9383341471,85.7509638468,2.0,0.0,135.0892512,82.2110007604,40.609375,0.622545306812,1032.70000203,0.0,0.623752540511,0.0,0.0,17.2026848793,90.4654998779,8.03700002035,2922.49951172,90.2270011902,90.1497777303,82.1900011698,82.0635045369,,1383.66630046,55.7075001399,55.6414235433,41.0630000432,40.953531901,41.1143608093,1.0,0.0,99.8423646291,1.0,0.0,0.241498947144,90.6650009155,100.0,11.4938516617,49.1610008876,1.90350023905,5.70883325736,39.1594998042,35.0,70.1416670481,526.350001017,0.623752540511,49.164001147,0.603009839739,60.3009847005,2.0,1.0,1.0,844.213775635,844.213775635,0.0,0.639325963495,0.0,1.0,17.1809296608,89.6960010529,7.49249966939,3098.61218262,89.7245000203,89.4525324504,82.232000351,81.7506205241,,1317.99996948,55.5185003281,55.4457219442,41.0909999212,41.6691691081,41.1143608093,1.0,0.0,36.3281049728,1.0,0.0,-0.0284989674886,100.0,11.3240954081,48.6335000992,0.82749970754,5.85683433215,40.2635002136,224.0,63.9749997457,506.350001017,0.639325963495,48.6335000992,0.565762597947,56.5762599309,2.0,1.0,1.0,792.067637126,792.067637126,1032.70000203,0.622686255084,2.0,0.0,2766.04378255,0.0,16.2107679844,4.92953777313,11.4192708333,2766.04378255,0.0269523055004,44.6950006485,44.6950006485,57.0,2.0,56.6282501221,42.2344690959,41.2884127299,1.0,2275.20610499,547.885458487,0.0,0.0,0.0,6.52173614502,1.0,0.0,33.251666069,75.6682650248,1.0,88.9285704295,0.0,1.0,1.0,0.0,30.7749994596,1.0,83.9226175944,0.0,1.0,0.0386016465787,64.0266660055,83.6916001638,64.0266660055,2.0,0.0,69.7522842359,0.0566000007093,16.7968353044,0.921813370577,795.940971935,0.0,1.0,4205.22467342,0.00420522467342,296.763870917,0.742914411821,0.178898958755,0.0,0.742914411821,0.0,1232.37249756,296.763870917,0.0,1232.37249756,0.0,0.00123237249756,0.743047982454,1.0,21.7091170705,2.0,2.0,2.0,1.0,88.4753869375,78.4456863403,75.6682650248,0.756682650248,1.0,10.5,2823.09156348,86.5491195403,1529.13636848,0.921813370577,1529.13636848,1.0,0.0,0.0,0.0,22.4691669146,1.0,57.8333358765,1.0,0.0,34.6000022888,22.2783331871,1.0,57.6666717529,0.0,1.0,44.6950006485,0.0,1256.7199707,0.000120821418944,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.194072861672,139022.0,1567.09000193,48.0431671654,848.819197232,0.511695948996,848.819197232,0.193900982498,0.0,1.0,1.0,0.0,1658.83509318,1658.83509318,0.0,1658.83509318,0.0,1232.37249756,1658.83509318
