timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-13T03:00:00.000Z,0.0,0.0387878524339,0.781163791765,0.510741258008,52.6194995244,0.0551875447318,89.9633331299,0.0,44.7100000381,1.0,84.9166647593,0.0,0.0,0.0,50.9083325068,45.2866662343,1.0,84.8472220103,0.0,0.0,89.9633331299,85.0464159648,2.0,0.0,134.625,82.0055004756,40.6354166667,0.621387643355,1013.14166768,0.0,0.629264490803,0.0,0.0,17.0830287933,90.1009991964,7.92749977112,2912.91617839,89.9060001373,89.800084432,81.9785003662,81.8533477783,,1364.33299764,55.6895001729,55.624226888,41.2445001602,41.0547002157,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,90.2629998525,100.0,11.3506775697,48.6614999771,1.92900085449,5.73235122363,39.3154993057,35.0,69.4083334605,516.308334351,0.629264490803,48.6614999771,0.586462718419,58.6462713877,2.0,1.0,1.0,821.047805786,821.047805786,0.0,0.63893225781,0.0,1.0,17.0745685895,89.4035002391,7.40549914042,3088.8633016,89.4379997253,89.1682103475,82.0325005849,81.5541636149,,1298.74994914,55.4974997838,55.4246851603,41.1210002899,41.6959762573,41.1143608093,1.0,0.0,35.3989364306,1.0,0.0,-0.0344994862874,100.0,11.2185451984,48.3169994354,0.869499524434,5.85602339109,40.2515007655,224.0,62.9166666667,496.83333842,0.63893225781,48.3169994354,0.555491554624,55.5491545995,2.0,1.0,1.0,777.688176473,777.688176473,1013.14166768,0.621356515814,2.0,0.0,2730.4545695,0.0,16.5242497126,5.20313795408,11.9140625,2730.4545695,0.0273969843404,44.641667366,44.641667366,57.0,2.0,56.6181259155,42.2815958659,41.3012167613,1.0,2235.78360128,540.703968123,0.0,0.0,0.0,6.56133206685,1.0,0.0,32.8558330536,75.4171682994,1.0,88.5357144674,0.0,1.0,1.0,0.0,30.3858326276,1.0,83.5416634878,0.0,1.0,0.0387863642999,63.2416655223,83.1504319509,63.2416655223,2.0,0.0,68.5436861759,0.0566000007093,16.5766682804,0.922385922202,794.060112399,0.0,1.0,4132.36073157,0.00413236073157,292.873994217,0.7427513598,0.179627673869,0.0,0.7427513598,0.0,1211.01917521,292.873994217,0.0,1211.01917521,0.0,0.00121101917521,0.743328750134,1.0,21.4078702163,2.0,2.0,2.0,1.0,88.8256416321,78.1459655762,75.4171682994,0.754171682994,1.0,11.0833333333,2776.4875694,85.1203544563,1503.89316943,0.92237903367,1503.89316943,1.0,0.0,0.0,0.0,22.4008332888,1.0,57.8194471995,1.0,0.0,34.6000022888,22.2408334414,1.0,57.6666717529,0.0,1.0,44.641667366,0.0,1247.19006348,0.000119237734174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.194743882192,139022.0,1537.49368082,47.1358159597,832.788257403,0.510771937615,832.788257403,0.194752464256,0.0,1.0,1.0,0.0,1630.45029704,1630.45029704,0.0,1630.45029704,0.0,1211.01917521,1630.45029704
2016-08-13T04:00:00.000Z,0.0,0.0384404898674,0.782104694119,0.510209016728,52.3352502187,0.0547214957048,88.4825000763,0.0,43.9941663742,1.0,84.5972220103,0.0,0.0,0.0,50.6333328883,44.5441665649,1.0,84.3888874054,0.0,0.0,88.4825000763,84.8949190776,2.0,0.0,133.847249985,81.511999766,40.5208333333,0.609260396412,985.175003052,0.0,0.59975698947,0.0,0.0,16.8823933601,89.6405003866,7.90650049845,2888.74951172,89.3959999084,89.3365936279,81.48949941,81.3587417603,,1350.33303833,55.7810001373,55.7000325521,40.9879999161,40.8084538778,41.1143608093,1.0,0.0,99.5519377391,1.0,0.0,0.244500478109,89.7860005697,100.0,11.1788315773,48.4079999924,1.77149963379,5.70356194178,39.2165002823,35.0,66.6666673024,499.04166158,0.59975698947,48.4079999924,0.594531133743,59.4531135559,2.0,1.0,1.0,832.34358724,832.34358724,0.0,0.633510916271,0.0,1.0,16.8993144035,88.8619995117,7.36800003052,3062.99161784,88.9025001526,88.6340586344,81.5345001221,81.0643056234,,1277.74993896,55.584499677,55.5050099691,41.1644999186,41.7246932983,41.1143608093,1.0,0.0,35.1009817123,1.0,0.0,-0.0405006408691,100.0,11.0457238356,47.738000234,0.922000249227,5.8537932237,40.2424996694,224.0,61.8583332698,486.133331299,0.633510916271,47.738000234,0.548160665603,54.8043079376,2.0,1.0,1.0,767.424931844,767.424931844,985.175003052,0.609309121249,2.0,0.0,2692.53155518,0.0,16.869934241,5.31011541684,12.3385416667,2692.53155518,0.0273270734148,44.1799999873,44.1799999873,57.0,2.0,56.6769561768,42.2593078613,41.352154096,1.0,2178.50828121,580.729455612,0.0,0.0,0.0,6.71052805583,1.0,0.0,32.3241655032,74.7789713542,1.0,88.0059521993,0.0,1.0,1.0,0.0,29.83416605,1.0,83.0654754639,0.0,1.0,0.0384407503723,62.1583315531,82.6764564514,62.1583315531,2.0,0.0,66.7877641976,0.0566000007093,17.8037523559,0.924270177167,787.896172,0.0,1.0,4026.49973349,0.00402649973349,314.553924608,0.729743160634,0.194529142747,0.0,0.729743160634,0.0,1179.99581909,314.553924608,0.0,1179.99581909,0.0,0.00117999581909,0.729855135083,1.0,20.0914120061,2.0,2.0,2.0,1.0,90.1393712362,77.1486263275,74.7789713542,0.747789713542,1.0,9.33333333333,2759.23773682,84.5915165535,1494.5497437,0.924272303382,1494.5497437,1.0,0.0,0.0,0.0,22.2591667175,1.0,57.8333358765,1.0,0.0,34.6000022888,21.9208332698,1.0,57.6666717529,0.0,1.0,44.1799999873,0.0,1206.85998535,0.000128064280157,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.210467350407,139022.0,1523.1590872,46.6963521914,825.023879969,0.510218361817,825.023879969,0.210405622459,0.0,1.0,1.0,0.0,1617.00154622,1617.00154622,0.0,1617.00154622,0.0,1179.99581909,1617.00154622
2016-08-13T05:00:00.000Z,0.0,0.0376870082697,0.777797927136,0.512516329686,52.7102489471,0.0539270917183,90.4141674042,0.0,44.9925003052,1.0,85.1250006358,0.0,0.0,0.0,50.9583333333,45.4566669464,1.0,84.9305559794,0.0,0.0,90.4141674042,85.5052967072,2.0,0.0,134.183249791,81.4730008443,40.5442708333,0.606210086178,1016.64998881,0.0,0.601643712236,0.0,0.0,16.9778766632,89.8475004832,8.17949867249,2910.83284505,89.6314996084,89.5298741659,81.4520009359,81.3123982747,,1399.33298747,55.8395004272,55.765007019,41.1019999186,40.971979777,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,89.9959996541,100.0,11.2526214123,48.5294996897,1.80900001526,5.72525521119,39.2929999034,35.0,69.200000445,516.683331807,0.601643712236,48.5294996897,0.613554153442,61.2760219574,2.0,1.0,1.0,858.975814819,858.975814819,0.0,0.623163884282,0.0,1.0,16.9669987361,89.0705000559,7.60949961344,3098.61212158,89.1035003662,88.8366012573,81.4940007528,81.0279388428,,1334.99993896,55.6474997203,55.5764160156,41.2199999491,41.7898000081,41.1143608093,1.0,0.0,37.8301204046,1.0,0.0,-0.033000310262,100.0,11.0939451853,47.8835004171,0.835000356038,5.87305363019,40.3849995931,224.0,63.8166666031,499.966672262,0.623163884282,47.8835004171,0.573199967884,57.3668187459,2.0,1.0,1.0,802.479955037,802.479955037,1016.64998881,0.606198656965,2.0,0.0,2794.04842122,0.0,15.9595897992,5.11732880274,11.6015625,2794.04842122,0.0268211071221,44.9483334223,44.9483334223,57.0,2.0,56.6889801025,42.2854156494,41.3892822266,1.0,2243.62071126,619.748673088,0.0,0.0,0.0,6.9100189209,1.0,0.0,32.8699992498,74.541982015,1.0,88.5476182302,0.0,1.0,1.0,0.0,30.3333325386,1.0,83.5416647593,0.0,1.0,0.0376992580423,63.2033306758,83.1575495402,63.2033306758,2.0,0.0,68.7839529026,0.0566000007093,18.9999866409,0.924807103675,786.144770794,0.0,1.0,4146.84592841,0.00414684592841,335.688805702,0.724640147084,0.200165191633,0.0,0.724640147084,0.0,1215.26417033,335.688805702,0.0,1215.26417033,0.0,0.00121526417033,0.724663640062,1.0,20.1299441036,2.0,2.0,2.0,1.0,90.0017534892,76.8622258504,74.541982015,0.74541982015,1.0,10.5,2863.36938435,87.7839395435,1550.95297603,0.924805338717,1550.95297603,1.0,0.0,0.0,0.0,22.5749999682,1.0,57.8333358765,1.0,0.0,34.6000022888,22.3733334541,1.0,57.6666717529,0.0,1.0,44.9483334223,0.0,1265.27001953,0.000136668920321,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.216440350475,139022.0,1587.01466288,48.654008799,859.611452107,0.512570833814,859.611452107,0.216404694664,0.0,1.0,1.0,0.0,1677.05884806,1677.05884806,0.0,1677.05884806,0.0,1215.26417033,1677.05884806
2016-08-13T06:00:00.000Z,0.0,0.0378744464904,0.774477498446,0.514687844895,52.9599978129,0.0540331914225,93.3666667938,0.0,46.3349997203,1.0,85.9583326976,0.0,0.0,0.0,51.4833339055,47.0475002925,1.0,85.8055553436,0.0,0.0,93.3666667938,86.1382700602,2.0,0.0,134.301748276,81.3417504628,40.7526041667,0.604643606607,1044.72499593,0.0,0.597724501938,0.0,0.0,17.0020496051,89.9224999746,8.38649749756,2945.41617839,89.7034982045,89.5934549967,81.317000707,81.1784286499,,1469.33299764,55.6400000254,55.5605239868,41.1110003789,41.0012537638,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,90.0364996592,100.0,11.2684822083,48.5924978256,1.76100063324,5.73356763522,39.3499997457,35.0,71.0499998728,531.458323161,0.597724501938,48.5924978256,0.635224656605,63.522465388,2.0,1.0,1.0,889.314519246,889.314519246,0.0,0.61514665854,0.0,1.0,16.9972151121,89.1755008698,7.82999992371,3127.10847982,89.1965001424,88.9433085124,81.3665002187,80.9029261271,,1398.49996948,55.4404999415,55.3679453532,41.1149997711,41.7023595174,41.1143608093,1.0,0.0,39.5299873352,1.0,0.0,-0.0209992726644,100.0,11.1274053256,48.0815003713,0.76150004069,5.86980978648,40.3534997304,224.0,65.5083332062,513.266665141,0.61514665854,48.0815003713,0.596043185279,59.6043186188,2.0,1.0,1.0,834.460459391,834.460459391,1044.72499593,0.604679365852,2.0,0.0,2919.4860026,0.0,14.8705846469,4.24641823769,9.8828125,2919.4860026,0.0265121336446,45.7958335876,45.7958335876,57.0,2.0,56.4492034912,42.2472050985,41.4315636953,1.0,2306.5099412,645.586766255,0.0,0.0,0.0,7.12435658773,1.0,0.0,33.940832456,74.1926441193,1.0,89.4940465291,0.0,1.0,1.0,0.0,31.4999993642,1.0,84.5595200857,0.0,1.0,0.0378726673065,65.440832456,84.0603497823,65.440832456,2.0,0.0,70.7119837007,0.0566000007093,19.7921197205,0.925441060896,784.084483568,0.0,1.0,4263.08302046,0.00426308302046,349.684089619,0.723059544993,0.202382684385,0.0,0.723059544993,0.0,1249.32831828,349.684089619,0.0,1249.32831828,0.0,0.00124932831828,0.723142554363,1.0,20.3753083925,2.0,2.0,2.0,1.0,90.3599452972,76.5205669403,74.1926441193,0.741926441193,1.0,11.0833333333,2952.09670746,90.5041034212,1599.0124079,0.925442229378,1599.0124079,1.0,0.0,0.0,0.0,23.1024999619,1.0,57.8194471995,1.0,0.0,34.6000022888,22.6933334668,1.0,57.6666717529,0.0,1.0,45.7958335876,0.0,1274.7199707,0.00014236681763,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.218687539817,139022.0,1641.90050865,50.3366753082,889.340542003,0.514713513042,889.340542003,0.218645614382,0.0,1.0,1.0,0.0,1727.83600871,1727.83600871,0.0,1727.83600871,0.0,1249.32831828,1727.83600871
2016-08-13T07:00:00.000Z,0.0,0.038154423916,0.770848076592,0.519491059328,53.5052490234,0.0532068047989,96.3183326721,0.0,47.8341662089,1.0,86.9305540721,0.0,0.0,0.0,51.9999996821,48.4233328501,1.0,86.6666634878,0.0,0.0,96.3183326721,87.2924874624,2.0,0.0,135.105749448,81.6005004247,40.7161458333,0.602910317168,1091.84165446,0.0,0.594286856692,0.0,0.0,17.1893900235,90.4444993337,8.65950012207,2989.16617839,90.2419999441,90.0881067912,81.582499822,81.4323959351,,1521.99966431,55.888999939,55.8057759603,41.1424999237,41.0432561239,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,90.5180002848,100.0,11.4452796777,49.0995000203,1.71300029755,5.74411018689,39.4294996262,35.0,73.7000001272,555.733332316,0.594286856692,49.0995000203,0.667958958944,66.7958965302,2.0,1.0,1.0,935.142542521,935.142542521,0.0,0.609112896582,0.0,1.0,17.1869726181,89.7290000916,8.10899798075,3154.48010254,89.7274990082,89.4723383586,81.6185010274,81.1599833171,,1450.74992879,55.6985003153,55.6121164958,41.1299997965,41.6921437581,41.1143608093,1.0,0.0,41.9577182134,1.0,0.0,0.00150108337402,100.0,11.315135479,48.5974992116,0.755500157674,5.87163440386,40.3744996389,224.0,68.3666667938,536.108332316,0.609112896582,48.5974992116,0.628700274513,62.883178393,2.0,1.0,1.0,880.180384318,880.180384318,1091.84165446,0.60300855571,2.0,0.0,3018.66923014,0.0,14.00776124,3.58523595333,8.73697916667,3018.66923014,0.0258010315929,46.6975005468,46.6975005468,57.0,2.0,56.6415278117,42.2421086629,41.4142522812,1.0,2407.35865377,689.086245138,0.0,0.0,0.0,7.38253466288,1.0,0.0,35.6916653315,74.1999651591,1.0,91.1011880239,0.0,1.0,1.0,0.0,33.4299990336,1.0,86.1369018555,0.0,1.0,0.0381422669445,69.0958309174,85.9080530802,69.0958309174,2.0,0.0,73.803759891,0.0566000007093,21.1257079209,0.926136666719,781.829491091,0.0,1.0,4449.47997738,0.00444947997738,373.245718307,0.720037486892,0.206104697954,0.0,0.720037486892,0.0,1303.95333862,373.245718307,0.0,1303.95333862,0.0,0.00130395333862,0.720127562682,1.0,20.5481106928,2.0,2.0,2.0,1.0,91.8421179454,76.1429367065,74.1999651591,0.741999651591,1.0,9.33333333333,3096.4448989,94.9294678118,1677.19905693,0.926142184846,1677.19905693,1.0,0.0,0.0,0.0,23.663333257,1.0,57.8194471995,1.0,0.0,34.6000022888,23.034166654,1.0,57.6666717529,0.0,1.0,46.6975005468,0.0,1353.27001953,0.000151959459085,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.222541097173,139022.0,1737.11269112,53.2556491981,940.912518211,0.519567890146,940.912518211,0.22240481708,0.0,1.0,1.0,0.0,1810.95201619,1810.95201619,0.0,1810.95201619,0.0,1303.95333862,1810.95201619
2016-08-13T08:00:00.000Z,0.0,0.0420519907615,0.769380124536,0.535633131883,54.1705001195,0.0597509257463,120.406665166,0.0,59.7974993388,1.0,93.2499987284,0.0,0.0,0.0,55.8500003815,60.5149993896,1.0,93.0833333333,0.0,0.0,120.406665166,94.1152623494,2.0,0.0,136.907249769,82.736749649,41.1145833333,0.599541595078,1202.0916748,0.0,0.59765477345,0.0,0.0,17.636589845,91.7314999898,8.69850031535,3235.83278402,91.4239997864,91.3482640584,82.725499471,82.5644454956,,1642.99961344,56.3119999568,56.2287521362,41.2355000178,41.1959609985,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,96.7295004527,100.0,11.8610548973,50.1884997686,1.57800038656,5.77553510666,39.6574996312,35.0,79.4166660309,616.816660563,0.59765477345,50.1884997686,0.737239826747,73.7381629944,2.0,1.0,1.0,1032.13575745,1032.13575745,0.0,0.604014464465,0.0,1.0,17.6245031357,90.9934997559,8.21850013733,3410.94803874,90.9664999644,90.7125066121,82.7479998271,82.287050883,,1572.74997965,56.1275002162,56.038617452,41.3339996338,41.7680969238,41.1143608093,1.0,0.0,61.5397647222,1.0,0.0,0.0269997914632,100.0,11.7222548326,49.6325003306,0.739000002543,5.9022483031,40.5949996312,224.0,75.2666651408,585.275004069,0.604014464465,49.6325003306,0.692169523693,69.2169526418,2.0,1.0,1.0,969.037333171,969.037333171,1202.0916748,0.599642722287,2.0,0.0,3264.8768514,0.0,13.2885098457,2.862226367,7.15885416667,3264.8768514,0.0258440761651,51.9324998856,51.9324998856,59.669813474,2.0,57.0616073608,42.3217213949,41.3179613749,1.0,2693.13653121,726.646812817,0.0,0.0,0.0,7.34306144714,1.0,0.0,43.2658325831,75.3824380239,1.0,97.1904748281,0.0,1.0,1.0,0.0,41.0491654078,1.0,92.6488068899,0.0,1.0,0.0420074797337,84.3149973551,92.6650479635,84.3149973551,2.0,0.0,82.5650143953,0.0566000007093,22.2772235515,0.923922415415,789.043385916,0.0,1.0,4977.67835849,0.00497767835849,393.590517179,0.727547502011,0.196302737489,0.0,0.727547502011,0.0,1458.74581909,393.590517179,0.0,1458.74581909,0.0,0.00145874581909,0.727245186766,1.0,21.7289904663,2.0,2.0,2.0,1.0,91.2803039551,77.3283589681,75.3824380239,0.753824380239,1.0,10.5,3419.78334402,104.842237947,1852.33633627,0.9238502395,1852.33633627,1.0,0.0,0.0,0.0,26.2033335368,1.0,59.4305566152,1.0,0.0,35.5416682561,25.7291665077,1.0,59.2361141841,0.0,1.0,51.9324998856,0.0,1613.70996094,0.000160242433223,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.212483289062,139022.0,1984.37219029,60.836023929,1074.8413987,0.53607569218,1074.8413987,0.212856800785,0.0,1.0,1.0,0.0,2005.01797485,2005.01797485,0.0,2005.01797485,0.0,1458.74581909,2005.01797485
2016-08-13T09:00:00.000Z,0.0,0.0430283016926,0.788660368399,0.580391715356,55.931500117,0.0612434544308,143.77583313,0.0,71.3466663361,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4049994151,1.0,99.0,0.0,0.0,143.77583313,100.0,2.0,0.0,139.035001119,83.8992503484,41.4713541667,0.61496726043,1447.19998169,0.0,0.607167629705,0.0,0.0,18.3013459841,93.5974998474,9.4245001475,3479.16603597,93.3050003052,93.2029012044,83.8805001577,83.7199834188,,1920.33291626,56.2265001933,56.1453018188,41.2159999212,41.2786865234,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,96.0020001729,100.0,12.502292792,52.089000384,1.38599967957,5.79905303319,39.8300002416,35.0,90.741666158,729.258331299,0.607167629705,52.089000384,0.857826625279,85.7916971842,2.0,1.0,1.0,1200.95727539,1200.95727539,0.0,0.63143542832,0.0,1.0,18.3835341136,93.1280002594,9.13349978129,3649.41819255,93.0515003204,92.7794596354,83.9180005391,83.444732666,,1838.49995931,56.0314998627,55.9512812297,41.2035001119,41.389600118,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.5043984254,51.8480002085,0.764499982198,5.87913584709,40.4390001297,224.0,90.3416659037,717.941655477,0.63143542832,51.8480002085,0.811715284075,81.0864391327,2.0,1.0,1.0,1136.40139771,1136.40139771,1447.19998169,0.615063815283,2.0,0.0,3829.05409749,0.0,14.9845373631,2.85296068589,6.82291666667,3829.05409749,0.0317572403019,74.909166654,74.909166654,67.5088443756,2.0,56.9122975667,42.1554946899,41.1888103485,1.0,3262.6076862,732.231905882,0.0,0.0,0.0,7.73018836975,1.0,0.0,51.5549987157,76.1503117879,1.0,100.0,0.0,1.0,1.0,0.0,49.7033319473,1.0,98.8511899312,0.0,1.0,0.0430876223245,101.258329391,99.5500011444,101.258329391,2.0,0.0,100.023614643,0.0566000007093,22.4484489179,0.919537554239,803.473317496,0.0,1.0,6030.22219024,0.00603022219024,396.615700294,0.750947464807,0.168536258803,0.0,0.750947464807,0.0,1767.20164998,396.615700294,0.0,1767.20164998,0.0,0.00176720164998,0.751116211216,1.0,22.5985418181,2.0,2.0,2.0,1.0,85.4578901927,79.6157480876,76.1503117879,0.761503117879,1.0,11.6666666667,3994.83959208,122.47206356,2163.81735028,0.919483723609,2163.81735028,1.0,0.0,0.0,0.0,37.9699999491,1.0,66.8194452922,1.0,0.0,39.9500007629,36.9391663869,1.0,66.583334287,0.0,1.0,74.909166654,0.0,1868.44995117,0.000161474075455,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.183294444997,139022.0,2525.47999394,77.4250728245,1367.9341317,0.581284353278,1367.9341317,0.183096301344,0.0,1.0,1.0,0.0,2353.29597982,2353.29597982,0.0,2353.29597982,0.0,1767.20164998,2353.29597982
2016-08-13T10:00:00.000Z,0.0,0.0392897910542,0.818763063857,0.624685142392,57.4344997406,0.0552373368823,143.870001475,0.0,71.2533340454,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4525000254,1.0,99.0,0.0,0.0,143.870001475,100.0,2.0,0.0,,84.5382502874,41.4921875,0.605745882098,1577.86665853,0.0,0.608874415752,0.0,0.0,18.8065606753,95.0015010834,,3480.41601562,94.713499705,94.6169255575,84.5135002136,84.3618825277,,2225.99951172,56.1995000839,56.122370402,42.1865002314,42.2401529948,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.288001378377,94.7824993134,100.0,12.885254701,52.5269994736,1.44150066376,5.92130601406,40.7449995677,35.0,98.8916676839,790.608332316,0.608874415752,52.5269994736,0.927518179757,92.7518170675,2.0,1.0,1.0,1298.52545166,1298.52545166,0.0,0.644968051137,0.0,1.0,18.915339152,94.6159998576,9.88971492222,3661.41668701,94.518500646,94.22727712,84.5630003611,84.0806630452,,2084.24990845,56.0224997203,55.9308827718,41.9474992752,42.1095911662,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,12.9354409377,52.5710013707,0.77049891154,5.97989821434,41.1770003637,224.0,98.7833334605,787.258336385,0.644968051137,52.5710013707,0.871919003441,87.1919015249,2.0,1.0,1.0,1220.68660482,1220.68660482,1577.86665853,0.605797555187,2.0,0.0,4493.58146159,0.0,18.0293100675,2.79810643196,7.50520833333,4493.58146159,0.0415687155464,108.323332469,108.323332469,75.9031906128,2.0,56.8123474121,42.8859990438,41.151058197,1.0,3567.71381501,834.211915561,0.0,0.0,0.0,7.92611249288,1.0,0.0,52.3441654841,76.5873877207,1.0,100.0,0.0,1.0,1.0,0.0,49.999165535,1.0,99.1547597249,0.0,1.0,0.0392951263986,102.343331019,100.0,102.343331019,2.0,0.0,109.377426314,0.0566000007093,25.5749079257,0.915349682268,817.503968663,0.0,1.0,6594.14464899,0.00659414464899,451.853491258,0.741876192835,0.173467377716,0.0,0.741876192835,0.0,1932.46333822,451.853491258,0.0,1932.46333822,0.0,0.00193246333822,0.741947049896,1.0,17.2701672461,2.0,2.0,2.0,1.0,79.2921040853,81.7133293152,76.5873877207,0.765873877207,1.0,11.0833333333,4401.92573058,134.952334239,2384.31682947,0.915343570551,2384.31682947,1.0,0.0,0.0,0.0,54.5541664759,1.0,75.6250019073,1.0,0.0,45.2000010808,53.7691663106,1.0,75.3333352407,0.0,1.0,108.323332469,0.0,2021.64001465,0.0001839630269,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.189510674786,139022.0,3004.38903816,92.1072590676,1627.33671225,0.624737525763,1627.33671225,0.189459070606,0.0,1.0,1.0,0.0,2604.83266195,2604.83266195,0.0,2604.83266195,0.0,1932.46333822,2604.83266195
2016-08-13T11:00:00.000Z,0.0,0.0401074918405,0.809926406516,0.612734796178,57.3032503128,0.0566325234321,143.965001424,0.0,71.3149998983,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6499996185,1.0,99.0,0.0,0.0,143.965001424,100.0,2.0,0.0,,84.7422494888,41.0703125,0.61902955859,1574.33332316,0.0,0.621070898668,0.0,0.0,18.8295249939,95.1019992828,9.84000142415,3482.4993693,94.7870000203,94.7409057617,84.7144997915,84.5841064453,,2161.99951172,55.9700005849,55.9217071533,41.7440004349,41.8310012817,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,94.830499649,100.0,12.9580854575,53.0429995855,1.3650004069,5.87264808019,40.379000028,35.0,98.241666158,795.150004069,0.621070898668,53.0429995855,0.91469426473,91.469426473,2.0,1.0,1.0,1280.57197062,1280.57197062,0.0,0.653540167258,0.0,1.0,18.9105045001,94.5905005137,9.72000052712,3662.54156494,94.5169995626,94.2304712931,84.7699991862,84.2790298462,,2023.74991862,55.7794993718,55.7147572835,41.6325000127,41.8223597209,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,12.9660861492,52.8844995499,0.731500307719,5.94441847006,40.900999705,224.0,97.133333842,779.183329264,0.653540167258,52.8844995499,0.851545388358,85.1545391083,2.0,1.0,1.0,1192.1635437,1192.1635437,1574.33332316,0.619076364182,2.0,0.0,4353.55802409,0.0,20.6397404671,3.71393613021,10.28125,4353.55802409,0.0432940552478,110.231667201,110.231667201,76.1316979726,2.0,56.6541849772,42.6242396037,41.0765097936,1.0,3564.14910375,705.417784795,0.0,0.0,0.0,7.6278629303,1.0,0.0,52.2841657003,77.0866368612,1.0,100.0,0.0,1.0,1.0,0.0,49.7183322906,1.0,99.2321414948,0.0,1.0,0.0401294659505,102.002497355,100.0,102.002497355,2.0,0.0,109.268140938,0.0566000007093,21.6263931967,0.909289206531,838.227413939,0.0,1.0,6587.55605392,0.00658755605392,382.091747804,0.759087459113,0.150238886838,0.0,0.759087459113,0.0,1930.53250122,382.091747804,0.0,1930.53250122,0.0,0.00193053250122,0.759091342489,1.0,21.0323873367,2.0,2.0,2.0,1.0,71.7506993612,84.6375840505,77.0866368612,0.770866368612,1.0,9.91666666667,4269.56688855,130.894534135,2312.62424902,0.909326345951,2312.62424902,1.0,0.0,0.0,0.0,55.7166668574,1.0,76.4583333333,1.0,0.0,45.7000013987,54.5150003433,1.0,76.1666704814,0.0,1.0,110.231667201,0.0,1984.18005371,0.00015556094141,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.16521998676,139022.0,2878.10682435,88.2357536018,1558.93555647,0.612975140139,1558.93555647,0.165132792192,0.0,1.0,1.0,0.0,2543.22802734,2543.22802734,0.0,2543.22802734,0.0,1930.53250122,2543.22802734
2016-08-13T12:00:00.000Z,0.0,0.0445815666346,0.783268080452,0.571975743967,55.8752501806,0.0626063212324,143.990830739,0.0,71.1899992625,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.7466659546,1.0,99.0,0.0,0.0,143.990830739,100.0,2.0,0.0,139.543499947,84.3387505213,40.8958333333,0.61799092644,1422.98332723,0.0,0.618230952456,0.0,0.0,18.3847427368,93.9065004985,9.28650093079,3475.83276367,93.597501119,93.5513203939,84.3110001882,84.1974461873,,1900.33289591,55.8125,55.7707417806,41.0345001221,41.1037012736,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,99.1265010834,100.0,12.6057608922,52.5630009969,1.34700043996,5.77898172537,39.6874996821,35.0,89.9416662852,723.358332316,0.618230952456,52.5630009969,0.835643724714,83.5643717448,2.0,1.0,1.0,1169.9012146,1169.9012146,0.0,0.636151513122,0.0,1.0,18.4318798383,93.2855002085,8.86649831136,3648.29329427,93.2329991659,92.946858724,84.3665008545,83.8688939412,,1815.49994914,55.6160001755,55.5617523193,41.0655002594,41.3519388835,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,12.5612592697,52.1614990234,0.710500399272,5.8706206878,40.3654998144,224.0,88.4333337148,699.624994914,0.636151513122,52.1674989065,0.785450962612,78.5450967153,2.0,1.0,1.0,1099.63134766,1099.63134766,1422.98332723,0.618157770741,2.0,0.0,3803.3832194,0.0,18.9586175283,3.7758163015,10.3541666667,3803.3832194,0.0363052392325,83.6608339945,83.6608339945,69.8007265727,2.0,56.5630900065,42.0306676229,41.0341669718,1.0,3236.92091499,610.103142061,0.0,0.0,0.0,6.83325703939,1.0,0.0,52.5574982961,77.4777431488,1.0,100.0,0.0,1.0,1.0,0.0,50.1349986394,1.0,99.2440478007,0.0,1.0,0.0446410703194,102.653329213,99.92699941,102.653329213,2.0,0.0,99.236120726,0.0566000007093,18.7042781245,0.904932180882,853.434274026,0.0,1.0,5982.74576873,0.00598274576873,330.464273676,0.761439897916,0.143518141595,0.0,0.761439897916,0.0,1753.28833008,330.464273676,0.0,1753.28833008,0.0,0.00175328833008,0.761710410317,1.0,24.6376036801,2.0,2.0,2.0,1.0,66.6350930532,86.6750996908,77.4777431488,0.774777431488,1.0,11.0833333333,3847.02405705,117.94039885,2083.75260375,0.904958039511,2083.75260375,1.0,0.0,0.0,0.0,42.3116661708,1.0,70.125,1.0,0.0,41.941666921,41.3491675059,1.0,69.9027786255,0.0,1.0,83.6608339945,0.0,1843.04003906,0.00013454185758,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.15859093497,139022.0,2433.28234001,74.598517046,1317.9949843,0.572395280958,1317.9949843,0.158264727946,0.0,1.0,1.0,0.0,2302.5958252,2302.5958252,0.0,2302.5958252,0.0,1753.28833008,2302.5958252
2016-08-13T13:00:00.000Z,0.0,0.0470172370817,0.7741905526,0.554508512955,55.0179993312,0.0659614779999,143.721666972,0.0,71.0474999746,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6708335876,1.0,99.0,0.0,0.0,143.721666972,100.0,2.0,0.0,139.131000201,84.1130008698,41.109375,0.612008335532,1333.80832926,0.0,0.608689556266,0.0,0.0,18.1224657694,93.1804993947,8.78100013733,3469.58270264,92.8730004628,92.8296813965,84.0920003255,83.9847462972,,1768.66624959,56.2354996999,56.2039082845,41.0989999771,41.1374231974,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.307498931885,103.019001007,100.0,12.3422675927,51.7740004857,1.4054997762,5.7801981767,39.6935002009,35.0,85.3749993642,678.716664632,0.608689556266,51.7740004857,0.796545148577,79.6545149485,2.0,1.0,1.0,1115.16320801,1115.16320801,0.0,0.623805476569,0.0,1.0,18.1780638695,92.5595010122,8.38199806213,3645.29372152,92.5159994761,92.2312545776,84.134001414,83.6367238363,,1683.24992879,56.0525004069,55.9997278849,41.0775000254,41.4655609131,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0435015360514,100.0,12.3019691308,51.4384994507,0.674500147502,5.87609469891,40.4029998779,224.0,83.9833335876,655.091669718,0.623805476569,51.4384994507,0.750118350074,75.0118344625,2.0,1.0,1.0,1050.1656901,1050.1656901,1333.80832926,0.612053896088,2.0,0.0,3515.16855876,0.0,17.4655098915,3.69581055641,9.3046875,3515.16855876,0.0316356345962,68.9658323924,68.9658323924,65.4908612569,2.0,57.0419947306,42.1605885824,41.0356241862,1.0,3044.31915746,581.914065961,0.0,0.0,0.0,6.3037071228,1.0,0.0,52.4074989955,77.7882932027,1.0,100.0,0.0,1.0,1.0,0.0,50.0616652171,1.0,99.1428553263,0.0,1.0,0.0470261844501,102.469163895,99.1168111165,102.469163895,2.0,0.0,93.3314193866,0.0566000007093,17.8400696274,0.901213881005,866.685158051,0.0,1.0,5626.76322229,0.00562676322229,315.195572506,0.756615695368,0.144625215981,0.0,0.756615695368,0.0,1648.96498617,315.195572506,0.0,1648.96498617,0.0,0.00164896498617,0.756646772226,1.0,24.9208331412,2.0,2.0,2.0,1.0,63.0906260808,88.3699652354,77.7882932027,0.777882932027,1.0,9.91666666667,3626.23322342,111.171489014,1964.16055867,0.901240911348,1964.16055867,1.0,0.0,0.0,0.0,34.7908334732,1.0,65.9166688919,1.0,0.0,39.3750003179,34.1749997139,1.0,65.6250003179,0.0,1.0,68.9658323924,0.0,1679.75,0.000128325514145,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.160473425207,139022.0,2231.44209794,68.4105862454,1208.66758636,0.554588407878,1208.66758636,0.160368881858,0.0,1.0,1.0,0.0,2179.39569092,2179.39569092,0.0,2179.39569092,0.0,1648.96498617,2179.39569092
2016-08-13T14:00:00.000Z,0.0,0.047269459627,0.771998100634,0.548642861444,54.6954997381,0.0673744421983,143.495001475,0.0,70.9949995677,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3541660309,1.0,99.0,0.0,0.0,143.495001475,100.0,2.0,0.0,138.800999959,84.1055002213,41.3385416667,0.610188264238,1300.24165853,0.0,0.605811606295,0.0,0.0,18.040277799,92.9539992015,8.56350008647,3468.7493693,92.6540006002,92.6160608927,84.0905005137,83.9891891479,,1702.9995931,56.5639994939,56.5415217082,41.1559995015,41.1908721924,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,102.65149943,100.0,12.2570383549,51.4980010986,1.43549950918,5.78323924541,39.7204999924,35.0,83.758333842,662.200002035,0.605811606295,51.4980010986,0.780882844471,78.0882860819,2.0,1.0,1.0,1093.23598226,1093.23598226,0.0,0.620275751943,0.0,1.0,18.1007105509,92.3359998067,8.17349878947,3644.5438029,92.2939987183,91.9980417887,84.1204999288,83.6201400757,,1618.74996948,56.3764998118,56.3388926188,41.1240002314,41.5574798584,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,12.2209664981,51.1699984868,0.685000419617,5.87974397341,40.4389998118,224.0,82.433333079,638.041666667,0.620275751943,51.1699984868,0.734792938232,73.4792919159,2.0,1.0,1.0,1028.71011353,1028.71011353,1300.24165853,0.610273520944,2.0,0.0,3374.56182861,0.0,15.8364359538,3.2937477231,8.1796875,3374.56182861,0.0285391549674,60.8433332443,60.8433332443,63.0757919947,2.0,57.4101867676,42.2542139689,40.9903472265,1.0,2964.41870372,562.964905362,0.0,0.0,0.0,6.18532371521,1.0,0.0,51.0599991481,77.9051767985,1.0,100.0,0.0,1.0,1.0,0.0,49.6658325195,1.0,98.6904748281,0.0,1.0,0.0472941557258,100.725831985,98.2502466838,100.725831985,2.0,0.0,90.8818658504,0.0566000007093,17.2591344615,0.896660204558,883.194954761,0.0,1.0,5479.08457518,0.00547908457518,304.931700445,0.753530043367,0.143100894965,0.0,0.753530043367,0.0,1605.68665568,304.931700445,0.0,1605.68665568,0.0,0.00160568665568,0.753701006373,1.0,24.6935490791,2.0,2.0,2.0,1.0,57.985956192,90.4103520711,77.9051767985,0.779051767985,1.0,11.0833333333,3527.38360908,108.141000312,1910.61835613,0.896630938332,1910.61835613,1.0,0.0,0.0,0.0,30.8483330409,1.0,63.0972245534,1.0,0.0,37.7000010808,29.9949998856,1.0,62.8333352407,0.0,1.0,60.8433332443,0.0,1691.9699707,0.000124146785843,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.159598435484,139022.0,2158.95528077,66.1883167713,1169.4048753,0.548788085944,1169.4048753,0.159485171853,0.0,1.0,1.0,0.0,2130.88604736,2130.88604736,0.0,2130.88604736,0.0,1605.68665568,2130.88604736
2016-08-13T15:00:00.000Z,0.0,0.0421066224791,0.797925086848,0.595736993462,57.1067508062,0.0587858154025,143.781665802,0.0,71.4383328756,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3433335622,1.0,99.0,0.0,0.0,143.781665802,100.0,2.0,0.0,,85.0849994024,41.40625,0.626168626402,1534.4666748,0.0,0.628029917892,0.0,0.0,18.8440286318,95.1859995524,9.76400163439,3477.91597493,94.9070002238,94.8464508057,85.0639985402,84.9663213094,,1951.99956258,56.5189994176,56.504582723,41.3060003916,41.4173990885,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,96.4864991506,100.0,13.0253175894,53.6009998322,1.33200105031,5.81750249863,39.9739993413,35.0,95.7833340963,776.616668701,0.628029917892,53.6009998322,0.883299030122,88.3299032847,2.0,1.0,1.0,1236.61864217,1236.61864217,0.0,0.654382620204,0.0,1.0,18.9274255435,94.6234989166,9.463499705,3640.79427083,94.5694999695,94.2745615641,85.1060002645,84.609433492,,1863.74994914,56.3285004298,56.3012822469,41.4074999491,41.6104507446,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,13.0205140909,53.1620000203,0.785499572754,5.90691137314,40.6220003764,224.0,94.5416653951,757.85001119,0.654382620204,53.1620000203,0.827185501825,82.7099501292,2.0,1.0,1.0,1158.05970256,1158.05970256,1534.4666748,0.625301189735,2.0,0.0,3948.65740967,0.0,17.5085402402,3.0233758688,8.0390625,3944.83860085,0.0345892072499,85.2266661326,85.2266661326,70.8189582825,2.0,57.3038441051,42.3646267978,40.9674832026,1.0,3446.4815738,607.617929962,0.0,0.0,0.0,6.64479637146,1.0,0.0,52.8341655731,78.4192021688,1.0,100.0,0.0,1.0,1.0,0.0,50.3508323034,1.0,99.2499987284,0.0,1.0,0.0420904624096,103.18499883,100.0,103.18499883,2.0,0.0,105.660740722,0.0566000007093,18.6280875673,0.895138129058,888.767787775,0.0,1.0,6370.0731634,0.0063700731634,329.118150776,0.761782615077,0.13430298864,0.0,0.761782615077,0.0,1866.79751587,329.118150776,0.0,1866.79751587,0.0,0.00186679751587,0.760289261738,1.0,22.8668239818,2.0,2.0,2.0,1.0,57.7177730907,91.086065119,78.4192021688,0.784192021688,1.0,9.91666666667,4049.89479002,124.159921995,2193.63817031,0.895156227552,2193.63817031,1.0,0.0,0.0,0.0,42.9024998347,1.0,70.125,1.0,0.0,41.9333346685,42.3241662979,1.0,69.8888918559,0.0,1.0,85.2266661326,0.0,1914.25,0.000133993810817,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150033016033,139022.0,2696.39823981,82.6650104462,1460.51253375,0.595990217394,1460.51253375,0.150051051022,0.0,1.0,1.0,0.0,2455.41408285,2450.56460849,0.0,2450.56460849,0.0,1866.79751587,2450.56460849
2016-08-13T16:00:00.000Z,0.0,0.0420572644256,0.796451975979,0.593563042185,57.0797510147,0.0588594372659,143.422498067,0.0,71.1866658529,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.0883337657,1.0,99.0,0.0,0.0,143.422498067,100.0,2.0,0.0,,85.1247495015,41.1666666667,0.629315819484,1534.37501017,0.0,0.627548711207,0.0,0.0,18.8355681101,95.1964995066,9.6682510376,3473.33272298,94.8875001272,94.8731562297,85.0954990387,85.0126698812,,1968.99957275,56.2280000051,56.2211074829,41.1785001755,41.2984110514,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,96.4220002492,100.0,13.0332713127,53.7089999517,1.31850020091,5.80249961217,39.8599999746,35.0,95.491666158,774.633331299,0.627548711207,53.7089999517,0.881780511765,88.1780516307,2.0,1.0,1.0,1234.49271647,1234.49271647,0.0,0.659108825178,0.0,1.0,18.9407203992,94.6849994659,9.4800008138,3643.41888428,94.6340007782,94.3435668945,85.1539999644,84.6585489909,,1868.49994914,56.0344998042,56.0163116455,41.2290000916,41.4266179403,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,13.059557279,53.4020004272,0.790000597636,5.88116327922,40.4389994939,224.0,94.6500002543,759.741668701,0.659108825178,53.4050006866,0.823270292736,82.3270289103,2.0,1.0,1.0,1152.57840983,1152.57840983,1534.37501017,0.629309583109,2.0,0.0,3953.90824382,0.0,18.143603007,3.74602890015,8.70572916667,3953.90824382,0.0355429585298,86.7200018565,86.7200018565,70.5174694061,2.0,57.0268096924,42.2242787679,40.962220192,1.0,3446.97690995,563.872820444,0.0,0.0,0.0,6.61552365621,1.0,0.0,52.845831871,78.4799753825,1.0,100.0,0.0,1.0,1.0,0.0,49.6966651281,1.0,99.1666653951,0.0,1.0,0.0420821221396,102.542496999,100.0,102.542496999,2.0,0.0,105.675926524,0.0566000007093,17.2869689292,0.890960082492,904.448070713,0.0,1.0,6370.98868477,0.00637098868477,305.423475487,0.765767199276,0.125267827937,0.0,0.765767199276,0.0,1867.06581624,305.423475487,0.0,1867.06581624,0.0,0.00186706581624,0.765858650208,1.0,23.7302705077,2.0,2.0,2.0,1.0,53.6787392298,92.9082107544,78.4799753825,0.784799753825,1.0,9.91666666667,4010.84973039,122.962895453,2172.48929173,0.891035027214,2172.48929173,1.0,0.0,0.0,0.0,43.8699998856,1.0,70.8333333333,1.0,0.0,42.3500006994,42.8500003815,1.0,70.5833339691,0.0,1.0,86.7200018565,0.0,1930.31994629,0.000124347002123,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.140586872695,139022.0,2672.93406786,81.945656016,1447.80309168,0.593808803618,1447.80309168,0.140471148776,0.0,1.0,1.0,0.0,2438.16373698,2438.16373698,0.0,2438.16373698,0.0,1867.06581624,2438.16373698
2016-08-13T17:00:00.000Z,0.0,0.0459898937883,0.778111940893,0.562743195774,55.638999939,0.0643295527272,144.055831909,0.0,71.3875001272,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6466662089,1.0,99.0,0.0,0.0,144.055831909,100.0,2.0,0.0,139.606501261,84.4947506587,41.0,0.620648595439,1390.55832926,0.0,0.613700947744,0.0,0.0,18.3351882299,93.8495000203,9.06149991353,3477.08270264,93.5255006154,93.5163497925,84.4640007019,84.3834762573,,1818.99958293,56.1740004222,56.1720606486,41.0120000839,41.1011505127,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,102.519500732,100.0,12.5578285058,52.5135005315,1.34549999237,5.77735976378,39.6665000916,35.0,88.1500008901,705.100001017,0.613700947744,52.5135005315,0.820643753778,82.0643761953,2.0,1.0,1.0,1148.90125529,1148.90125529,0.0,0.637290858623,0.0,1.0,18.4197934469,93.2555007935,8.69099934896,3644.16882324,93.2164999644,92.9398320516,84.5255006154,84.0277226766,,1728.49995931,55.9865001043,55.9691289266,41.0534995397,41.3576838175,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,12.5548495452,52.1630004247,0.728499730428,5.86494394143,40.3249998093,224.0,87.1000003815,685.45833842,0.637290858623,52.1630004247,0.768069458008,76.8069458008,2.0,1.0,1.0,1075.29724121,1075.29724121,1390.55832926,0.620616625289,2.0,0.0,3603.84997559,0.0,17.4331994057,3.74602890015,9.00260416667,3603.84997559,0.0326528263493,73.1958351135,73.1958351135,66.7708358765,2.0,57.0312347412,42.1089986165,41.0112314224,1.0,3158.53896,499.971354086,0.0,0.0,0.0,5.6904335022,1.0,0.0,52.9341653188,78.7735671997,1.0,100.0,0.0,1.0,1.0,0.0,50.1058324178,1.0,99.1428546906,0.0,1.0,0.0460171736063,103.039997737,99.8867746989,103.039997737,2.0,0.0,96.8331206674,0.0566000007093,15.3279054251,0.884899878549,927.542575065,0.0,1.0,5837.87373697,0.00583787373697,270.81104652,0.763596726082,0.120871230005,0.0,0.763596726082,0.0,1710.83249919,270.81104652,0.0,1710.83249919,0.0,0.00171083249919,0.763529032469,1.0,25.447910613,2.0,2.0,2.0,1.0,48.3640473684,95.5278646296,78.7735671997,0.787735671997,1.0,9.91666666667,3670.93231182,112.541854324,1988.37195961,0.887471052432,1988.37195961,1.0,0.0,0.0,0.0,37.1958335241,1.0,67.1944452922,1.0,0.0,40.1666676203,36.0000003179,1.0,66.9444459279,0.0,1.0,73.1958351135,0.0,1788.06005859,0.000110255250429,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.136197377564,139022.0,2328.4694903,71.3852100544,1261.22277667,0.562922193486,1261.22277667,0.136160946752,0.0,1.0,1.0,0.0,2240.4921875,2240.4921875,0.0,2240.4921875,0.0,1710.83249919,2240.4921875
2016-08-13T18:00:00.000Z,0.0,0.0470207728103,0.770502416069,0.533752924931,53.8457504908,0.0705342596859,139.160832087,0.0,68.6333335241,1.0,98.069442749,0.0,0.0,0.0,58.7416677475,70.5275001526,1.0,97.9027773539,0.0,0.0,139.160832087,98.8716316223,2.0,0.0,137.703750928,83.8580004374,40.8802083333,0.614913026855,1214.34168498,0.0,0.610845011154,0.0,0.0,17.7647062937,92.2490005493,8.11350059509,3440.41603597,91.9490006765,91.9599049886,83.8355000814,83.7587178548,,1600.33296712,56.2444998423,56.242767334,41.0104999542,40.9955240885,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,96.876499176,100.0,12.0171494484,50.9385007222,1.56150086721,5.74755684535,39.448999087,35.0,79.6166680654,619.741678874,0.610845011154,50.9385007222,0.725041256859,72.5041252772,2.0,1.0,1.0,1015.0577596,1015.0577596,0.0,0.627090908504,0.0,1.0,17.8263471921,91.5409997304,7.62899971008,3603.29899089,91.5095005035,91.2543284098,83.8805007935,83.3898773193,,1522.24997965,56.0509999593,56.0398991903,41.0684995651,41.5708745321,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,11.959173123,50.4410009384,0.743499755859,5.86717410882,40.3249998093,224.0,78.25,594.600001017,0.627090908504,50.4410009384,0.678551781064,67.8551772436,2.0,1.0,1.0,949.97249349,949.97249349,1214.34168498,0.61547931242,2.0,0.0,3174.44514974,0.0,16.2439729373,3.85102860133,9.20052083333,3174.44514974,0.0286318673697,56.838332812,56.838332812,61.6436894735,2.0,57.15650177,42.2198206584,41.0358018875,1.0,2775.20478253,472.286713701,0.0,0.0,0.0,5.68058649699,1.0,0.0,47.4466657639,78.1549135844,1.0,99.023809433,0.0,1.0,1.0,0.0,45.4108320872,1.0,95.6011892955,0.0,1.0,0.0469946416244,92.8574968974,95.1168378194,92.8574968974,2.0,0.0,85.0810273317,0.0566000007093,14.4791617,0.890764306759,905.087429597,0.0,1.0,5129.36370893,0.00512936370893,255.815574532,0.761182997384,0.12953877084,0.0,0.761182997384,0.0,1503.19834391,255.815574532,0.0,1503.19834391,0.0,0.00150319834391,0.761616319418,1.0,25.3221799319,2.0,2.0,2.0,1.0,52.6156921387,93.0003560384,78.1549135844,0.781549135844,1.0,10.5,3247.49149623,99.5601890316,1759.01391844,0.890721768224,1759.01391844,1.0,0.0,0.0,0.0,28.8358332316,1.0,61.9583349228,1.0,0.0,37.0500005086,28.0024997393,1.0,61.7500012716,0.0,1.0,56.838332812,0.0,1647.5,0.000104150146739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.145431239543,139022.0,1949.23644323,59.7588473998,1055.8100115,0.534636451986,1055.8100115,0.144960791969,0.0,1.0,1.0,0.0,1974.81860352,1974.81860352,0.0,1974.81860352,0.0,1503.19834391,1974.81860352
2016-08-13T19:00:00.000Z,0.0,0.0453344015426,0.773016739021,0.516029266569,53.5779994329,0.0565322164193,99.1783332825,0.0,49.279999733,1.0,87.7916666667,0.0,0.0,0.0,52.5416663488,49.9175004959,1.0,87.5694433848,0.0,0.0,99.1783332825,88.2386837006,2.0,0.0,136.703999837,83.1260004044,40.9166666667,0.619861320664,1087.59166463,0.0,0.623644471778,0.0,0.0,17.5350632668,91.5514990489,8.20050048828,3037.9161377,91.3070004781,91.2605361938,83.1064999898,83.0266647339,,1399.66636149,56.4904998144,56.478457133,41.1080001195,41.0095265706,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,91.7044995626,100.0,11.80879426,50.1960000992,1.81049982707,5.72626900673,39.2975002925,35.0,73.8333339691,559.333333333,0.623644471778,50.1990003586,0.640776279994,64.0776284536,2.0,1.0,1.0,897.086791992,897.086791992,0.0,0.628738261446,0.0,1.0,17.5701142947,90.8104991913,7.64849789937,3208.09842936,90.7939987183,90.5189107259,83.1455008189,82.6576334635,,1326.49993896,56.2985003789,56.2796045939,41.0954996745,41.7655436198,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.7142937183,49.6984990438,0.831999460856,5.85582061609,40.2635002136,224.0,71.4166660309,528.258331299,0.628738261446,49.6984990438,0.600170738584,60.0170739492,2.0,1.0,1.0,840.239034017,840.239034017,1087.59166463,0.619913425148,2.0,0.0,2780.62957764,0.0,14.8459591866,3.81414131323,8.9609375,2780.62957764,0.0245249013215,43.0266663233,43.0266663233,57.1088234584,2.0,57.4772516886,42.3357315063,41.0178995132,1.0,2417.35888499,483.234098014,0.0,0.0,0.0,5.18608601888,1.0,0.0,40.8441661199,77.9204139709,1.0,95.2916641235,0.0,1.0,1.0,0.0,38.6983318329,1.0,90.6011886597,0.0,1.0,0.0453420493091,79.5424969991,90.2959111532,79.5424969991,2.0,0.0,74.1103426524,0.0566000007093,14.8147818711,0.895443488972,887.656924842,0.0,1.0,4467.96323434,0.00446796323434,261.74525946,0.746261525171,0.149178931287,0.0,0.746261525171,0.0,1309.36999512,261.74525946,0.0,1309.36999512,0.0,0.00130936999512,0.74634459118,1.0,22.8627610877,2.0,2.0,2.0,1.0,56.9201170603,90.9498774211,77.9204139709,0.779204139709,1.0,10.5,2900.592983,88.9251245234,1571.11525458,0.895440456457,1571.11525458,1.0,0.0,0.0,0.0,21.6966665586,1.0,56.8333358765,1.0,0.0,34.0,21.3299997648,1.0,56.6666679382,0.0,1.0,43.0266663233,0.0,1347.20996094,0.000106564298248,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.166598382071,139022.0,1671.61278973,51.2475815646,905.434291915,0.516042660322,905.434291915,0.166518545133,0.0,1.0,1.0,0.0,1754.57256063,1754.57256063,0.0,1754.57256063,0.0,1309.36999512,1754.57256063
2016-08-13T20:00:00.000Z,0.0,0.0461449561796,0.773232227881,0.515761143934,52.8024994532,0.0768006934495,134.296667735,0.0,66.5500005086,1.0,96.8749993642,0.0,0.0,0.0,58.0333331426,67.6733341217,1.0,96.7222201029,0.0,0.0,134.296667735,97.5558242798,2.0,0.0,136.835249265,84.0327498118,40.9791666667,0.623555783223,1091.11665853,0.0,0.620410141772,0.0,0.0,17.5640708605,91.6459999084,7.36499977112,3387.08272298,91.3879998525,91.3559061686,84.0230000814,83.9155400594,,1414.66635132,56.4350004196,56.4134852091,41.1290003459,41.0356140137,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,91.79149882,100.0,11.8319223722,50.2589995066,1.78950023651,5.7321485281,39.3395001094,35.0,73.816666921,559.616668701,0.620410141772,50.2589995066,0.644374316988,64.4374322891,2.0,1.0,1.0,902.124043783,902.124043783,0.0,0.634470027622,0.0,1.0,17.5834091504,90.8870004018,6.85199928284,3547.8059082,90.8944988251,90.6275355021,84.0424995422,83.5499725342,,1333.24995931,56.2384996414,56.2158533732,41.1494998932,41.7451222738,41.1143608093,1.0,0.0,99.3215579987,1.0,0.0,-0.00749842325846,100.0,11.7188707987,49.7449989319,0.821500460307,5.86453843117,40.3279994329,224.0,71.7083333333,531.499997457,0.634470027622,49.7449989319,0.59873848688,59.8738482793,2.0,1.0,1.0,838.233881632,838.233881632,1091.11665853,0.623648352931,2.0,0.0,2799.2993571,0.0,14.8056531747,3.72089751561,8.89322916667,2798.71594238,0.0246582214957,43.1450001399,43.1450001399,57.2190748851,2.0,57.4044926961,42.3962402344,40.9256356557,1.0,2491.20230254,421.305942517,0.0,0.0,0.0,5.3774172465,1.0,0.0,41.4833319982,78.6455828349,1.0,95.9583307902,0.0,1.0,1.0,0.0,39.2624998093,1.0,91.1666666667,0.0,1.0,0.0461530678115,80.7458318075,91.0633945465,80.7458318075,2.0,0.0,76.3742021941,0.0566000007093,12.9162152775,0.901569572762,865.415123865,0.0,1.0,4604.44676468,0.00460444676468,228.201680488,0.771142031294,0.130413623967,0.0,0.771142031294,0.0,1349.36751302,228.201680488,0.0,1349.36751302,0.0,0.00134936751302,0.77132747074,1.0,25.292202125,2.0,2.0,2.0,1.0,66.4354076385,88.2083142598,78.6455828349,0.786455828349,1.0,9.33333333333,2912.50824506,89.2904174716,1577.56919351,0.901555655261,1577.56919351,1.0,0.0,0.0,0.0,21.725833416,1.0,56.8333358765,1.0,0.0,34.0,21.419166406,1.0,56.6666679382,0.0,1.0,43.1450001399,0.0,1391.69995117,9.29077072513e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.14465399136,139022.0,1666.21179056,51.0820000691,902.508823833,0.515769411191,902.508823833,0.14451942219,0.0,1.0,1.0,0.0,1749.83006795,1749.83006795,0.0,1749.83006795,0.0,1349.36751302,1749.83006795
