timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-13T21:00:00.000Z,0.0,0.0458920291792,0.775101236324,0.514153481823,53.0815000534,0.0667376235428,114.77916654,0.0,56.94333299,1.0,91.8333320618,0.0,0.0,0.0,55.0249993006,57.8358338674,1.0,91.708331426,0.0,0.0,114.77916654,92.3728453318,2.0,0.0,136.692000071,83.6105000178,40.9166666667,0.620824785847,1065.8666687,0.0,0.629326972553,0.0,0.0,17.5278112094,91.5409997304,7.70999972026,3178.74949137,91.3025004069,91.2459081014,83.5925006866,83.4914220174,,1367.33299764,56.4410003026,56.4058380127,41.0840002696,40.9688034058,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,91.6820011139,100.0,11.8102601369,50.2185001373,1.85700035095,5.71755107244,39.2269999186,35.0,72.7916666667,550.291671753,0.629326972553,50.2185001373,0.624781090873,62.4781103134,2.0,1.0,1.0,874.693527222,874.693527222,0.0,0.628413667745,0.0,1.0,17.5108903249,90.7384999593,7.15049997965,3358.45458984,90.7789993286,90.4997456868,83.628499349,83.131556193,,1299.49996948,56.2460002899,56.2069295247,41.1014995575,41.7438456217,41.1143608093,1.0,0.0,99.7564881643,1.0,0.0,-0.0404993693034,100.0,11.646554629,49.6774997711,0.821499188741,5.8643356959,40.2800003688,224.0,69.6583334605,515.27499644,0.628413667745,49.6774997711,0.585676200503,58.5676205953,2.0,1.0,1.0,819.946680705,819.946680705,1065.8666687,0.620853002634,2.0,0.0,2739.20599365,0.0,15.3943916162,3.83158413569,9.6328125,2739.20599365,0.0248890312904,42.7250000636,42.7250000636,57.0,2.0,57.4165140788,42.370765686,41.0314226151,1.0,2404.04935754,472.228053498,0.0,0.0,0.0,5.51981417338,1.0,0.0,40.5716660817,78.0726865133,1.0,95.03571256,0.0,1.0,1.0,0.0,38.2183326085,1.0,90.5178546906,0.0,1.0,0.0458994992808,78.7899990082,89.9241689046,78.7899990082,2.0,0.0,73.7023049194,0.0566000007093,14.4773633208,0.907264054063,845.252985065,0.0,1.0,4443.36346157,0.00444336346157,255.78380105,0.758456712576,0.148983853397,0.0,0.758456712576,0.0,1302.16084798,255.78380105,0.0,1302.16084798,0.0,0.00130216084798,0.758379161358,1.0,23.7374721264,2.0,2.0,2.0,1.0,72.3892780651,85.5925424749,78.0726865133,0.780726865133,1.0,11.0833333333,2883.11017992,88.3891443119,1561.64563965,0.909596245267,1561.64563965,1.0,0.0,0.0,0.0,21.6066668828,1.0,56.8333358765,1.0,0.0,34.0,21.1183334986,1.0,56.6666679382,0.0,1.0,42.7250000636,0.0,1345.16992188,0.000104137210807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.16379119216,139022.0,1629.77161036,49.9648327929,882.770886339,0.51417880168,882.770886339,0.163879593843,0.0,1.0,1.0,0.0,1716.85585531,1716.85585531,0.0,1716.85585531,0.0,1302.16084798,1716.85585531
2016-08-13T22:00:00.000Z,0.0,0.0425282609056,0.792741047097,0.508398728878,52.5564991633,0.0577892824724,87.3641675313,0.0,43.4333340327,1.0,84.1944433848,0.0,0.0,0.0,50.4166666667,43.9174998601,1.0,84.0277779897,0.0,0.0,87.3641675313,84.529853185,2.0,0.0,135.406500181,82.8500010173,40.5963541667,0.649113843641,982.283330282,0.0,0.655037897894,0.0,0.0,17.236527284,90.6289997101,7.63499832153,2874.58284505,90.4594999949,90.3837509155,82.8245016734,82.726348877,,1218.33308919,56.3104998271,56.2701594035,41.0930000941,40.9166208903,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,90.781999588,100.0,11.5664176941,49.3620004654,2.17350006104,5.67010966937,38.9195000331,35.0,67.2500006358,505.683339437,0.655037897894,49.3664999008,0.551876667568,55.1876659393,2.0,1.0,1.0,772.627334595,772.627334595,0.0,0.659096326681,0.0,1.0,17.2329012553,89.8414993286,7.01850001017,3071.99045817,89.8940003713,89.6148249308,82.8755003611,82.3833567301,,1153.74995931,56.1095002492,56.0679473877,41.0669997533,41.8255462646,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,11.4081003666,48.827000618,1.02700010935,5.82480112712,40.039999644,224.0,64.6499993006,476.599998474,0.659096326681,48.827000618,0.516551310221,51.6551310221,2.0,1.0,1.0,723.17183431,723.17183431,982.283330282,0.649453385289,2.0,0.0,2422.98667399,0.0,17.6331979434,5.45630208651,12.71875,2422.98667399,0.0271485742497,41.0033327738,41.0033327738,57.0,2.0,57.4063949585,42.4197998047,41.081337293,1.0,2169.2988788,373.849005077,0.0,0.0,0.0,5.1874739329,1.0,0.0,33.4441660245,77.6370277405,1.0,88.9523798625,0.0,1.0,1.0,0.0,30.9124994278,1.0,83.9226150513,0.0,1.0,0.0424295021251,64.3566643397,83.6777680715,64.3566643397,2.0,0.0,66.5054263237,0.0566000007093,11.4613010251,0.910301594386,834.706554948,0.0,1.0,4009.47815195,0.00400947815195,202.496482005,0.776470110483,0.133814008347,0.0,0.776470110483,0.0,1175.0075175,202.496482005,0.0,1175.0075175,0.0,0.0011750075175,0.776821131508,1.0,22.9535301755,2.0,2.0,2.0,1.0,75.2345638275,84.1621481578,77.6370277405,0.776370277405,1.0,10.5,2543.14788388,77.9667273488,1377.5039995,0.91028411883,1377.5039995,1.0,0.0,0.0,0.0,20.6333332062,1.0,56.8333358765,1.0,0.0,34.0,20.3699998856,1.0,56.6666679382,0.0,1.0,41.0033327738,0.0,1298.07995605,8.24423546279e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.147002463933,139022.0,1420.59204349,43.5518961482,769.468120185,0.508480998969,769.468120185,0.146634815556,0.0,1.0,1.0,0.0,1513.26818848,1513.26818848,0.0,1513.26818848,0.0,1175.0075175,1513.26818848
2016-08-13T23:00:00.000Z,0.0,0.0407530969453,0.806879634675,0.507520239565,51.7059990565,0.0586384023877,81.6683330536,0.0,40.6008329391,1.0,82.3611094157,0.0,0.0,0.0,49.3166666031,41.0674997965,1.0,82.1944433848,0.0,0.0,81.6683330536,82.7530345917,2.0,0.0,134.136749585,82.430750529,40.390625,0.656812315896,915.008341471,0.0,0.671625158173,0.0,0.0,16.9585383733,89.7590007782,7.19399897257,2796.66617839,89.5999997457,89.5425923665,82.4060007731,82.2971471151,,1123.66642253,56.181500117,56.1382954915,41.0945002238,40.8364486694,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,89.930000941,100.0,11.3281660875,48.5054995219,2.50800005595,5.63037236532,38.5865001678,35.0,62.9666668574,474.225001017,0.671625158173,48.5054995219,0.504520245507,50.4520238241,2.0,1.0,1.0,706.328343709,706.328343709,0.0,0.659827596306,0.0,1.0,16.941617171,88.98949941,6.61799939473,3002.99904378,89.0734996796,88.7835744222,82.4555002848,81.9662068685,,1076.24997965,55.9910001755,55.9372507731,41.0879996618,41.8657608032,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,11.1354680856,47.9855000178,1.20099989573,5.80614900589,39.886999766,224.0,60.3583335876,440.783337911,0.659827596306,47.9855000178,0.477277287074,47.7277285258,2.0,1.0,1.0,668.188201904,668.188201904,915.008341471,0.656987838284,2.0,0.0,2242.12320964,0.0,18.848537604,6.21138481299,14.3776041667,2242.12320964,0.028736797627,40.0200010935,40.0200010935,57.0,2.0,57.3519846598,42.4382680257,41.1288321813,1.0,2018.78279628,333.257760247,0.0,0.0,0.0,5.27538363139,1.0,0.0,29.7366660436,77.1306171417,1.0,85.5892836253,0.0,1.0,1.0,0.0,27.0366657575,1.0,80.2559496562,0.0,1.0,0.0407659748285,56.77333196,80.1136868795,56.77333196,2.0,0.0,61.8909693974,0.0566000007093,10.2168722058,0.914490243118,820.405790277,0.0,1.0,3731.28184149,0.00373128184149,180.510107381,0.78492305026,0.129573968125,0.0,0.78492305026,0.0,1093.48001099,180.510107381,0.0,1093.48001099,0.0,0.00109348001099,0.785164619486,1.0,21.8734542079,2.0,2.0,2.0,1.0,80.3025182088,82.1372146606,77.1306171417,0.771306171417,1.0,10.5,2352.04055653,72.1078416032,1273.99011837,0.914497018385,1273.99011837,1.0,0.0,0.0,0.0,20.0025000572,1.0,56.8333358765,1.0,0.0,34.0,20.0175002416,1.0,56.6666679382,0.0,1.0,40.0200010935,0.0,1115.15002441,7.34910460633e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.141688781395,139022.0,1305.30628299,40.0175151895,707.023227704,0.507516207812,707.023227704,0.141439537553,0.0,1.0,1.0,0.0,1393.10472616,1393.10472616,0.0,1393.10472616,0.0,1093.48001099,1393.10472616
2016-08-14T00:00:00.000Z,0.0,0.0433699990047,0.775508138527,0.515517269816,53.4414987564,0.0560085776311,96.8549995422,0.0,48.0500001907,1.0,86.9999987284,0.0,0.0,0.0,52.0833336512,48.7316665649,1.0,86.8055559794,0.0,0.0,96.8549995422,87.5022799174,2.0,0.0,136.21799914,82.776500384,40.6197916667,0.616882998921,1066.70835368,0.0,0.622646622611,0.0,0.0,17.4419972102,91.2004998525,8.19899876912,2979.16617839,90.9559993744,90.8777694702,82.7570006053,82.6330159505,,1408.33300781,56.2175000509,56.1612319946,41.1590000788,41.0419769287,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,91.3595002492,100.0,11.7132953008,49.7969992956,1.82999992371,5.72870182991,39.3290001551,35.0,72.4333343506,549.741668701,0.622646622611,49.7969992956,0.631552890596,63.1552893321,2.0,1.0,1.0,884.174046834,884.174046834,0.0,0.620972805729,0.0,1.0,17.4335368474,90.5044994354,7.7279993693,3170.97806803,90.5239995321,90.2377827962,82.7960001628,82.3100102743,,1336.74992879,56.0285002391,55.9672190348,41.0819994609,41.7144826253,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,11.5736614863,49.4420000712,0.798999468486,5.85987536112,40.2829999924,224.0,69.9833332698,516.966667175,0.620972805729,49.4420000712,0.594944835844,59.5065908432,2.0,1.0,1.0,832.922770182,832.922770182,1066.70835368,0.617320679108,2.0,0.0,2792.29821777,0.0,14.9441990852,4.44817300638,9.76041666667,2792.29821777,0.0250308307383,43.1875009537,43.1875009537,57.0,2.0,57.1950912476,42.3395487467,41.1423918406,1.0,2366.33452873,561.765982446,0.0,0.0,0.0,6.06434758504,1.0,0.0,38.7099992434,76.6926530202,1.0,93.4702358246,0.0,1.0,1.0,0.0,36.2849992116,1.0,88.6845213572,0.0,1.0,0.043257195516,74.9949995677,88.5494804382,74.9949995677,2.0,0.0,72.5460600176,0.0566000007093,17.2223784015,0.917144440259,811.457605741,0.0,1.0,4373.65578615,0.00437365578615,304.282300101,0.741232579103,0.175968039584,0.0,0.741232579103,0.0,1281.73249308,304.282300101,0.0,1281.73249308,0.0,0.00128173249308,0.741560399532,1.0,22.0662182748,2.0,2.0,2.0,1.0,83.3587398529,80.8245118459,76.6926530202,0.766926530202,1.0,11.0833333333,2928.10051117,89.7684384191,1586.01479318,0.917200618687,1586.01479318,1.0,0.0,0.0,0.0,21.8766667048,1.0,56.8333358765,1.0,0.0,34.0,21.3108334541,1.0,56.6666679382,0.0,1.0,43.1875009537,0.0,1347.51000977,0.000123882395603,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.191853380819,139022.0,1646.57036497,50.4798417428,891.869984279,0.515773058917,891.869984279,0.191383216349,0.0,1.0,1.0,0.0,1729.19071452,1729.19071452,0.0,1729.19071452,0.0,1281.73249308,1729.19071452
2016-08-14T01:00:00.000Z,0.0,0.0436135254108,0.771201170053,0.518484007162,53.8007504145,0.0536416167604,96.3733342489,0.0,48.0075000127,1.0,86.8611100515,0.0,0.0,0.0,52.0166676839,48.4066673915,1.0,86.6944446564,0.0,0.0,96.3733342489,87.5086930593,2.0,0.0,136.4520003,82.6512498856,40.9947916667,0.607843673112,1092.14167277,0.0,0.615101174179,0.0,0.0,17.4891347885,91.3790003459,8.49450047811,2980.41615804,91.1225001017,91.0430704753,82.6279996236,82.5022252401,,1471.99966431,55.9805002213,55.9248987834,41.0915006002,40.9948857625,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,91.5050004323,100.0,11.754958868,50.0294993718,1.73850091298,5.73417592049,39.3544998169,35.0,74.0416660309,561.541666667,0.615101174179,50.0309995015,0.652251252674,65.2251269023,2.0,1.0,1.0,913.151753743,913.151753743,0.0,0.61422306654,0.0,1.0,17.4951777458,90.6440003713,7.98450024923,3170.60312907,90.6590003967,90.3828226725,82.6745001475,82.1856257121,,1408.99993896,55.794500351,55.7300567627,41.0849997203,41.6659723918,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,11.6269977887,49.5740006765,0.752499262492,5.86697137356,40.3325004578,224.0,72.0000006358,530.650004069,0.61422306654,49.5740006765,0.616953016009,61.6631269455,2.0,1.0,1.0,863.734222412,863.734222412,1092.14167277,0.607809024523,2.0,0.0,2938.73925781,0.0,13.8170144558,3.74092555046,8.1484375,2938.73925781,0.0245433301059,44.0891663233,44.0891663233,57.0,2.0,56.9104105632,42.2363764445,41.197294871,1.0,2420.27899254,624.692271437,0.0,0.0,0.0,6.26731173197,1.0,0.0,40.2733325958,76.3606878916,1.0,94.8749968211,0.0,1.0,1.0,0.0,38.0891660055,1.0,90.1964270274,0.0,1.0,0.0436220213271,78.3624979655,89.7752526601,78.3624979655,2.0,0.0,74.1998660462,0.0566000007093,19.1515453398,0.917943136336,808.775390933,0.0,1.0,4473.36041937,0.00447336041937,338.366521198,0.729624832213,0.188321674954,0.0,0.729624832213,0.0,1310.9516805,338.366521198,0.0,1310.9516805,0.0,0.0013109516805,0.729607592026,1.0,21.4696143042,2.0,2.0,2.0,1.0,83.4249140422,80.426724116,76.3606878916,0.763606878916,1.0,11.0833333333,3044.97126398,93.3514113861,1649.3182017,0.917946507167,1649.3182017,1.0,0.0,0.0,0.0,22.4024998347,1.0,56.8333358765,1.0,0.0,34.0,21.6866669655,1.0,56.6666679382,0.0,1.0,44.0891663233,0.0,1336.44006348,0.000137759098127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.205155391391,139022.0,1719.97508032,52.730251742,931.62987776,0.518509036874,931.62987776,0.205171610345,0.0,1.0,1.0,0.0,1796.74761963,1796.74761963,0.0,1796.74761963,0.0,1310.9516805,1796.74761963
2016-08-14T02:00:00.000Z,0.0,0.0409845318894,0.773799919542,0.515298706238,53.3807512919,0.053979644368,93.9241676331,0.0,46.6849997838,1.0,86.2083333333,0.0,0.0,0.0,51.5916665395,47.1525004705,1.0,85.9861125946,0.0,0.0,93.9241676331,86.5724328359,2.0,0.0,135.803250631,82.4224993388,40.8203125,0.610297479565,1061.98334757,0.0,0.617132968142,0.0,0.0,17.3525575002,90.9560000102,8.30400149028,2965.41617839,90.7010008494,90.6355336507,82.3969993591,82.2717514038,,1446.99967448,55.7735001246,55.7153244019,41.1065003077,40.9891637166,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,91.1075000763,100.0,11.6200036208,49.5945005417,1.76400025686,5.73255395889,39.3425000509,35.0,72.491666158,545.616668701,0.617132968142,49.5945005417,0.631578772409,63.1578779221,2.0,1.0,1.0,884.210281372,884.210281372,0.0,0.618254020968,0.0,1.0,17.3634352684,90.2119998932,7.75650024414,3150.73059082,90.2044995626,89.9502614339,82.4479993184,81.9592005412,,1387.49997965,55.5829995473,55.5171254476,41.1284996668,41.7323582967,41.1143608093,1.0,0.0,99.6334775289,1.0,0.0,0.0075003306071,100.0,11.4928146998,49.0759998957,0.750999768575,5.87062072754,40.3774998983,224.0,70.2583325704,516.366666158,0.618254020968,49.0759998957,0.596887308757,59.6887308757,2.0,1.0,1.0,835.642232259,835.642232259,1061.98334757,0.610292514603,2.0,0.0,2897.31563314,0.0,14.2460608482,4.07852772872,8.98958333333,2897.31563314,0.0252294459608,43.8916670481,43.8916670481,57.0,2.0,56.7111231486,42.2956110636,41.2609513601,1.0,2346.76327624,604.202606107,0.0,0.0,0.0,6.38588905334,1.0,0.0,36.8608334859,76.0111103058,1.0,92.0535691579,0.0,1.0,1.0,0.0,34.4566659927,1.0,87.1249974569,0.0,1.0,0.0409784834126,71.3174997965,86.9736995697,71.3174997965,2.0,0.0,71.9460530277,0.0566000007093,18.5233820465,0.918558384495,806.730976464,0.0,1.0,4337.48257367,0.00433748257367,327.268229936,0.730490220867,0.188073547789,0.0,0.730490220867,0.0,1271.131663,327.268229936,0.0,1271.131663,0.0,0.001271131663,0.730502853791,1.0,21.1918030966,2.0,2.0,2.0,1.0,83.2541618347,80.1133658091,76.0111103058,0.760111103058,1.0,10.5,2950.96588235,90.4694350742,1598.39989294,0.918563768657,1598.39989294,1.0,0.0,0.0,0.0,22.1799999873,1.0,56.8333358765,1.0,0.0,34.0,21.7116669019,1.0,56.6666679382,0.0,1.0,43.8916670481,0.0,1330.20996094,0.000133240652893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.204747404815,139022.0,1655.52111393,50.7542499311,896.718185425,0.515323380254,896.718185425,0.204743892828,0.0,1.0,1.0,0.0,1740.10770671,1740.10770671,0.0,1740.10770671,0.0,1271.131663,1740.10770671
2016-08-14T03:00:00.000Z,0.0,0.0386296770513,0.777959681912,0.512111234961,52.8662494024,0.0541484039563,90.4974994659,0.0,45.0316667557,1.0,85.2222207387,0.0,0.0,0.0,51.0250002543,45.4491666158,1.0,85.0416673024,0.0,0.0,90.4974994659,85.232175827,2.0,0.0,134.938499769,82.0722503662,40.5677083333,0.607225156599,1014.77500916,0.0,0.615955798983,0.0,0.0,17.1434615453,90.3680000305,8.08199946086,2925.83284505,90.130999883,90.0677541097,82.0490004222,81.9238154093,,1396.99967448,55.7030000687,55.6414235433,41.0885006587,40.9382578532,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,90.5344994863,100.0,11.4242886702,49.0424992243,1.84050019582,5.71917307377,39.2480004628,35.0,69.9749997457,523.933329264,0.615955798983,49.0424992243,0.607596086775,60.759607633,2.0,1.0,1.0,850.634521484,850.634521484,0.0,0.616515394684,0.0,1.0,17.1229144732,89.6030000051,7.51949946086,3110.98551432,89.6149997711,89.3892796834,82.0955003103,81.6109313965,,1328.74996948,55.5034996668,55.4406204224,41.1674992243,41.7042744954,41.1143608093,1.0,0.0,98.9224014282,1.0,0.0,-0.0119997660319,100.0,11.2608089447,48.5090004603,0.747999191284,5.86210552851,40.3580001195,224.0,66.6499999364,490.841667175,0.616515394684,48.4475005468,0.569385793777,56.9826024373,2.0,1.0,1.0,797.140111287,797.140111287,1014.77500916,0.607285334365,2.0,0.0,2788.79760742,0.0,15.2197234631,4.44113397598,10.1614583333,2788.79760742,0.0257605152141,43.0449994405,43.0449994405,57.0,2.0,56.6345748901,42.2522964478,41.2996117274,1.0,2239.20832256,595.013046323,0.0,0.0,0.0,6.36982917786,1.0,0.0,33.517499129,75.6791712443,1.0,89.1547603607,0.0,1.0,1.0,0.0,31.0391659737,1.0,84.2440452576,0.0,1.0,0.0386239507863,64.5566647847,83.7084967295,64.5566647847,2.0,0.0,68.6486797991,0.0566000007093,18.2416524991,0.918618501906,806.521341454,0.0,1.0,4138.69058556,0.00413869058556,322.290676158,0.725764539927,0.192853592703,0.0,0.725764539927,0.0,1212.8741862,322.290676158,0.0,1212.8741862,0.0,0.0012128741862,0.725853343805,1.0,20.2081568383,2.0,2.0,2.0,1.0,82.0077800751,80.0859947205,75.6791712443,0.756791712443,1.0,9.91666666667,2834.22136888,86.8903322982,1535.16486236,0.91861813263,1535.16486236,1.0,0.0,0.0,0.0,21.7025000254,1.0,56.8333358765,1.0,0.0,34.0,21.3424998919,1.0,56.6666679382,0.0,1.0,43.0449994405,0.0,1243.46008301,0.00013121414236,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.209938804659,139022.0,1580.05110193,48.4405229608,855.839617557,0.512120756923,855.839617557,0.209880558313,0.0,1.0,1.0,0.0,1671.16760254,1671.16760254,0.0,1671.16760254,0.0,1212.8741862,1671.16760254
2016-08-14T04:00:00.000Z,0.0,0.0385937121024,0.784844254681,0.509644229379,52.3232498169,0.0547849689688,86.9916655223,0.0,43.2691666285,1.0,84.0694440206,0.0,0.0,0.0,50.3166659673,43.7916669846,1.0,83.8611094157,0.0,0.0,86.9916655223,84.3400999705,2.0,0.0,133.875750224,81.5525004069,40.3645833333,0.616260798071,979.325007121,0.0,0.614059244104,0.0,0.0,16.9246959686,89.6209996541,7.89299964905,2874.16617839,89.4230003357,89.3340504964,81.5300006866,81.4044596354,,1326.33303833,55.7615000407,55.6923853556,41.0584996541,40.9344431559,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,89.8025004069,100.0,11.2276217143,48.3645006816,1.98750019073,5.69707421462,39.0709994634,35.0,67.6416654587,498.750002543,0.614059244104,48.3645006816,0.580517033168,58.0517031352,2.0,1.0,1.0,812.723846436,812.723846436,0.0,0.631640317692,0.0,1.0,16.911400795,88.8575000763,7.33049964905,3076.11490885,88.9054997762,88.6334228516,81.5750001272,81.0981063843,,1264.99994914,55.5725005468,55.4922663371,41.128499349,41.7738494873,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,11.0638926029,47.7770004272,0.951999346415,5.84750815233,40.1765000025,224.0,65.491666158,480.575002035,0.631640317692,47.7770004272,0.543889250982,54.3889252345,2.0,1.0,1.0,761.444951375,761.444951375,979.325007121,0.616552082733,2.0,0.0,2648.77427165,0.0,16.2564399893,5.17679015795,11.7213541667,2648.77427165,0.0266132566681,42.2450002035,42.2450002035,57.0,2.0,56.6847811612,42.2937538841,41.3544085821,1.0,2159.85554627,537.997621491,0.0,0.0,0.0,6.4402478536,1.0,0.0,31.997499307,75.089752833,1.0,87.7202364604,0.0,1.0,1.0,0.0,29.3333325386,1.0,82.6249980927,0.0,1.0,0.0386201772486,61.3308318456,82.3338801066,61.3308318456,2.0,0.0,66.2159167213,0.0566000007093,16.4936982764,0.920631920767,799.840506802,0.0,1.0,3992.02420135,0.00399202420135,291.408093105,0.736179393693,0.183374653681,0.0,0.736179393693,0.0,1169.89250692,291.408093105,0.0,1169.89250692,0.0,0.00116989250692,0.736582090457,1.0,20.3710972482,2.0,2.0,2.0,1.0,83.9196936867,79.0570005937,75.089752833,0.75089752833,1.0,9.91666666667,2699.45475152,82.7587156596,1462.16810287,0.920099941733,1462.16810287,1.0,0.0,0.0,0.0,21.3466668129,1.0,56.8333358765,1.0,0.0,34.0,20.9050000509,1.0,56.6666679382,0.0,1.0,42.2450002035,0.0,1213.44995117,0.000118640922131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.199298625468,139022.0,1495.38347439,45.8448194731,809.979132485,0.509696355119,809.979132485,0.198833805218,0.0,1.0,1.0,0.0,1589.14052327,1589.14052327,0.0,1589.14052327,0.0,1169.89250692,1589.14052327
2016-08-14T05:00:00.000Z,0.0,0.0381042483306,0.775212049068,0.523129321919,53.3410005569,0.0521153217689,94.5549996694,0.0,46.961666743,1.0,86.2638899485,0.0,0.0,0.0,51.6749998728,47.6174999873,1.0,86.1249993642,0.0,0.0,94.5549996694,86.960922877,2.0,0.0,134.80125014,81.4602495829,40.6927083333,0.601600668741,1093.48333232,0.0,0.603784829569,0.0,0.0,17.1374182701,90.2345002492,8.55300013224,2965.41617839,89.9930000305,89.9100799561,81.4399998983,81.3060455322,,1503.6663208,55.917500178,55.8446324666,41.1950000127,41.1068827311,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,93.5104999542,100.0,11.3906722864,48.7980000178,1.73699982961,5.74674582481,39.4580001831,35.0,73.258333842,555.733334859,0.603784829569,48.7980000178,0.659391276042,65.9391288757,2.0,1.0,1.0,923.147786458,923.147786458,0.0,0.615596767345,0.0,1.0,17.1700517337,89.5880006154,8.13600095113,3156.72983805,89.6165002187,89.3017400106,81.4804992676,81.0088119507,,1450.99995931,55.7285006841,55.6522827148,41.2514998118,41.7355499268,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,11.2992047469,48.3650004069,0.918999671936,5.87447277705,40.3325001399,224.0,72.4583339691,537.749994914,0.615596767345,48.3650004069,0.626042858305,62.6042861938,2.0,1.0,1.0,876.460001628,876.460001628,1093.48333232,0.602612893401,2.0,0.0,3004.66684977,0.0,13.5235147476,4.14358536402,8.484375,3004.66684977,0.025216310992,45.6183334986,45.6183334986,57.6463521322,2.0,56.7427546183,42.2344690959,41.4044342041,1.0,2405.31396248,694.72225265,0.0,0.0,0.0,7.15972646077,1.0,0.0,35.7808326085,74.2802734375,1.0,90.9821427663,0.0,1.0,1.0,0.0,33.4783326785,1.0,86.0297597249,0.0,1.0,0.0379891693024,69.2591657639,86.0006720225,69.2591657639,2.0,0.0,73.7410746302,0.0566000007093,21.2984942004,0.923654441072,789.91680216,0.0,1.0,4445.70080931,0.00444570080931,376.29847939,0.716785429224,0.207027770938,0.0,0.716785429224,0.0,1302.8458252,376.29847939,0.0,1302.8458252,0.0,0.0013028458252,0.71788824598,1.0,19.7752353684,2.0,2.0,2.0,1.0,86.6222368876,77.4717445374,74.2802734375,0.742802734375,1.0,11.0833333333,3100.03621513,95.0395688305,1679.14430459,0.923813200162,1679.14430459,1.0,0.0,0.0,0.0,22.9983332952,1.0,57.2777805328,1.0,0.0,34.2500003179,22.6199998856,1.0,57.0833349228,0.0,1.0,45.6183334986,0.0,1508.91003418,0.000153202329131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.224101334449,139022.0,1760.27793633,53.9658392617,953.460045679,0.524564192381,953.460045679,0.222745229612,0.0,1.0,1.0,0.0,1817.62319946,1817.62319946,0.0,1817.62319946,0.0,1302.8458252,1817.62319946
2016-08-14T06:00:00.000Z,0.0,0.0396222047005,0.808622381238,0.60840361388,56.1835006078,0.0550066894928,137.893332163,0.0,68.3933327993,1.0,97.7499961853,0.0,0.0,0.0,58.5583333969,69.5783335368,1.0,97.5972201029,0.0,0.0,137.893332163,98.4973824819,2.0,0.0,138.879750252,82.696249644,41.484375,0.598710265016,1499.44999186,0.0,0.599636633983,0.0,0.0,18.0862064362,92.9630006154,9.41400146484,3425.41603597,92.6780001322,92.5906194051,82.6700000763,82.5244496663,,2112.99953206,55.7794996897,55.7159576416,41.4184996287,41.5013936361,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,95.0059992472,100.0,12.2701231639,51.2595005035,1.47299989065,5.81608331203,39.9454997381,35.0,93.8333339691,757.233332316,0.599636633983,51.2595005035,0.901444455101,90.144443512,2.0,1.0,1.0,1262.02223714,1262.02223714,0.0,0.630524555806,0.0,1.0,18.1563083331,92.5009994507,9.6447282271,3605.92362467,92.4035002391,92.1302973429,82.7224992116,82.2468617757,,1984.99995931,55.5965000788,55.5203119914,41.3609997431,41.560663859,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,12.2546759446,51.0425004959,0.771999677022,5.90042364597,40.5890000661,224.0,93.3333346049,742.216664632,0.630524555806,51.0425004959,0.83954364595,83.9543647766,2.0,1.0,1.0,1175.36110433,1175.36110433,1499.44999186,0.598639272008,2.0,0.0,4253.79150391,0.0,15.3042975267,2.57908441623,5.921875,4253.79150391,0.0362701449985,91.6824995677,91.6824995677,71.3688488007,2.0,56.415049235,42.2599461873,41.4424072901,1.0,3375.33055002,904.632090167,0.0,0.0,0.0,8.88440004985,1.0,0.0,50.5941654841,73.7856000264,1.0,99.702381134,0.0,1.0,1.0,0.0,48.6383323669,1.0,98.1369037628,0.0,1.0,0.0396834728946,99.2324968974,98.5145225525,99.2324968974,2.0,0.0,103.479423424,0.0566000007093,27.7338191665,0.925622468606,783.496230906,0.0,1.0,6238.5659386,0.0062385659386,489.996798921,0.729999027698,0.195649147975,0.0,0.729999027698,0.0,1828.25834147,489.996798921,0.0,1828.25834147,0.0,0.00182825834147,0.729565093915,1.0,16.904884364,2.0,2.0,2.0,1.0,88.7747122447,76.4221757253,73.7856000264,0.737856000264,1.0,9.91666666667,4279.96264019,131.213242591,2318.25514039,0.925648175672,2318.25514039,1.0,0.0,0.0,0.0,46.086666743,1.0,70.9861106873,1.0,0.0,42.4500010808,45.5958328247,1.0,70.7500031789,0.0,1.0,91.6824995677,0.0,1939.2199707,0.000199492304574,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.211364482875,139022.0,2823.92070689,86.5745390601,1529.58547659,0.610742959769,1529.58547659,0.211776442881,0.0,1.0,1.0,0.0,2504.46681722,2504.46681722,0.0,2504.46681722,0.0,1828.25834147,2504.46681722
2016-08-14T07:00:00.000Z,0.0,0.0413124915834,0.799868535125,0.563547936957,54.3895003001,0.0566816939663,119.890835444,0.0,59.4183336894,1.0,92.7916647593,0.0,0.0,0.0,55.5750001272,60.4308338165,1.0,92.6249987284,0.0,0.0,119.890835444,93.2349084218,2.0,0.0,136.524749756,82.1352494558,40.7630208333,0.61706026999,1279.11666361,0.0,0.616620062996,0.0,0.0,17.5314370791,91.419500351,7.91700108846,3222.08270264,91.1539999644,91.1276423136,82.0954996745,81.9777882894,,1807.33292643,55.3159996668,55.2522150675,41.1560001373,41.1113332113,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,91.708998998,100.0,11.7786091169,49.9979998271,1.66799958547,5.75282800198,39.4880005519,35.0,83.1166671117,654.508338928,0.616620062996,49.9979998271,0.761454100836,76.1454108556,2.0,1.0,1.0,1066.03574117,1066.03574117,0.0,0.627259418837,0.0,1.0,17.5531930923,90.7714996338,8.56650034587,3406.82354736,90.7414995829,90.4946339925,82.1749992371,81.6925735474,,1706.74995931,55.1284999847,55.0504582723,41.1479997635,41.493637085,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,11.6916957696,49.5934998194,0.845499674479,5.86149732272,40.302500089,224.0,80.9166660309,624.608329773,0.627259418837,49.5934998194,0.709693636213,70.9693638484,2.0,1.0,1.0,993.571090698,993.571090698,1279.11666361,0.606540277263,2.0,0.0,3642.93979899,0.0,18.3774264943,4.09721090396,10.7734375,3585.23319869,0.0359610337383,80.2224998474,80.2224998474,67.7381245295,2.0,56.0111916282,42.1068642356,41.4828373591,1.0,2889.19683373,710.135014259,0.0,0.0,0.0,8.50381278992,1.0,0.0,43.9849985441,73.5916868846,1.0,94.9047603607,0.0,1.0,1.0,0.0,41.652498881,1.0,92.1547603607,0.0,1.0,0.0405241781587,85.6374959946,92.1357326508,85.6374959946,2.0,0.0,88.5757463106,0.0566000007093,21.7710119764,0.925418032763,784.161691942,0.0,1.0,5340.0532747,0.0053400532747,384.646849886,0.754945866764,0.185557968083,0.0,0.754945866764,0.0,1564.94249471,384.646849886,0.0,1564.94249471,0.0,0.00156494249471,0.740889782707,1.0,19.2170644533,2.0,2.0,2.0,1.0,86.9085513028,76.531829834,73.5916868846,0.735916868846,1.0,9.91666666667,3542.18565423,108.594795007,1918.63593014,0.925571559455,1918.63593014,1.0,0.0,0.0,0.0,40.4883335431,1.0,68.013888677,1.0,0.0,40.7000010808,39.7341666222,1.0,67.833337148,0.0,1.0,80.2224998474,0.0,1926.38000488,0.00015660119964,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.200479332135,139022.0,2205.22124157,67.6067185772,1194.46497756,0.576223344214,1194.46497756,0.200647625466,0.0,1.0,1.0,0.0,2110.89070638,2072.92014382,0.0,2072.92014382,0.0,1564.94249471,2072.92014382
2016-08-14T08:00:00.000Z,0.0,0.0368035215569,0.777700370745,0.514573676117,52.4979995092,0.0520165371038,88.3416652679,0.0,44.015832901,1.0,84.5277798971,0.0,0.0,0.0,50.5833330154,44.3258330027,1.0,84.3055553436,0.0,0.0,88.3416652679,85.0856965383,2.0,0.0,133.086749713,80.5887502035,40.4427083333,0.593748680271,1010.15000407,0.0,0.597079943029,0.0,0.0,16.751859347,89.1079998016,8.31749916077,2895.41617839,88.894999822,88.7942504883,80.5775006612,80.4508158366,,1431.33302816,55.7090005875,55.63697052,41.133500735,40.9967981974,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,89.2129999797,100.0,11.0270097256,47.761499087,1.85400040944,5.72484970093,39.2795003255,35.0,69.6249990463,518.841664632,0.597079943029,47.761499087,0.621537362962,62.1537373861,2.0,1.0,1.0,870.152308146,870.152308146,0.0,0.600426076874,0.0,1.0,16.7530679703,88.3519999186,7.7835000356,3090.7380778,88.3834997813,88.1267496745,80.5999997457,80.1458053589,,1360.99994914,55.5319999059,55.4431737264,41.1060002645,41.7298049927,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,10.8921787739,47.2774995168,0.820000330607,5.86088911692,40.2859999339,224.0,67.4916658401,491.308329264,0.600426076874,47.2774995168,0.585005351475,58.5005346934,2.0,1.0,1.0,819.007492065,819.007492065,1010.15000407,0.594040955969,2.0,0.0,2851.22465007,0.0,15.4813864231,3.92366701365,10.2578125,2851.22465007,0.0267888025021,45.4299996694,45.4299996694,57.0,2.0,56.5377807617,42.2242762248,41.432194074,1.0,2227.50644498,673.083437686,0.0,0.0,0.0,6.88517888387,1.0,0.0,32.6391658783,73.6923217773,1.0,88.0773779551,0.0,1.0,1.0,0.0,29.9749991099,1.0,82.9940458934,0.0,1.0,0.0368443665178,62.6141643524,82.8728434245,62.6141643524,2.0,0.0,68.2899287,0.0566000007093,20.6351007748,0.923503513398,790.398777035,0.0,1.0,4117.06220464,0.00411706220464,364.577747636,0.709180866676,0.214292486901,0.0,0.709180866676,0.0,1206.53582764,364.577747636,0.0,1206.53582764,0.0,0.00120653582764,0.709732597073,1.0,18.7100473327,2.0,2.0,2.0,1.0,83.5126508077,77.556751887,73.6923217773,0.736923217773,1.0,10.5,2900.58988267,88.9250294748,1571.11357527,0.923473353577,1571.11357527,1.0,0.0,0.0,0.0,22.8966665268,1.0,57.8333358765,1.0,0.0,34.6000022888,22.5333334605,1.0,57.6666717529,0.0,1.0,45.4299996694,0.0,1279.0300293,0.000148430469816,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.23205053624,139022.0,1617.21512073,49.5798813673,875.969624487,0.514879776668,875.969624487,0.231525957835,0.0,1.0,1.0,0.0,1701.30905151,1701.30905151,0.0,1701.30905151,0.0,1206.53582764,1701.30905151
2016-08-14T09:00:00.000Z,0.0,0.0393392228463,0.768232261266,0.52920025737,54.1944993337,0.051911818945,100.799999237,0.0,50.1816663742,1.0,88.2638861338,0.0,0.0,0.0,52.8416659037,50.6641664505,1.0,88.0694414775,0.0,0.0,100.799999237,88.9473425547,2.0,0.0,135.932250023,81.7377506892,40.9453125,0.598638123569,1162.29998779,0.0,0.597046930325,0.0,0.0,17.3839821815,91.0100002289,9.04949951172,3044.99943034,90.7700004578,90.6565093994,81.720500946,81.5809631348,,1558.66631063,56.475499471,56.4039306641,41.1545006434,41.1005198161,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,96.1010004679,100.0,11.6289239724,49.6154998144,1.64550113678,5.7550582091,39.5089995066,35.0,77.2416674296,593.98332723,0.597046930325,49.6154998144,0.710756923131,71.0756937663,2.0,1.0,1.0,995.059692383,995.059692383,0.0,0.601388423334,0.0,1.0,17.4057378769,90.3394997915,8.56949869792,3225.34625244,90.3244991302,90.0678253174,81.7550004323,81.2869084676,,1495.74993896,56.2924998601,56.2056554159,41.1299997965,41.6359761556,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.5312652588,49.1944993337,0.737499554952,5.87447277705,40.3925002416,224.0,75.991666158,568.316670736,0.601388423334,49.1944993337,0.674972850255,67.4972852071,2.0,1.0,1.0,944.961990356,944.961990356,1162.29998779,0.59864191117,2.0,0.0,3102.6831665,0.0,13.2349372705,3.18671321869,7.27083333333,3102.6831665,0.02430838523,47.1816676458,47.1816676458,57.0718479156,2.0,57.2393798828,42.2210922241,41.3141123454,1.0,2559.87630751,737.014930265,0.0,0.0,0.0,6.98192469279,1.0,0.0,39.2999992371,74.7385762533,1.0,93.8749980927,0.0,1.0,1.0,0.0,37.0799992879,1.0,89.1785691579,0.0,1.0,0.0393087233088,76.3799972534,89.406159083,76.3799972534,2.0,0.0,78.4795801217,0.0566000007093,22.5950848098,0.919783364352,802.66459909,0.0,1.0,4731.37575783,0.00473137575783,399.206440399,0.714144953959,0.205609736649,0.0,0.714144953959,0.0,1386.56500244,399.206440399,0.0,1386.56500244,0.0,0.00138656500244,0.714121575157,1.0,20.3164520836,2.0,2.0,2.0,1.0,80.0379854838,79.48772494,74.7385762533,0.747385762533,1.0,9.91666666667,3296.89123777,101.074664931,1785.77144284,0.919754690608,1785.77144284,1.0,0.0,0.0,0.0,23.8175001144,1.0,57.8194471995,1.0,0.0,34.6000022888,23.3641667366,1.0,57.6666717529,0.0,1.0,47.1816676458,0.0,1433.41003418,0.000162528842987,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.223548451287,139022.0,1897.18667205,58.1631280381,1027.61709027,0.529270216921,1027.61709027,0.223588566632,0.0,1.0,1.0,0.0,1941.57361857,1941.57361857,0.0,1941.57361857,0.0,1386.56500244,1941.57361857
2016-08-14T10:00:00.000Z,0.0,0.0400261374557,0.808499669011,0.608391786988,56.7182505925,0.0560961608726,140.532502492,0.0,69.6091677348,1.0,98.3888842265,0.0,0.0,0.0,58.9250001907,70.9108333588,1.0,98.208331426,0.0,0.0,140.532502492,99.066303889,2.0,0.0,137.78099823,83.8010005951,41.2526041667,0.609154433263,1526.2416687,0.0,0.605836744651,0.0,0.0,18.4645134608,94.0235004425,9.37199910482,3450.83274333,93.7505003611,93.6377919515,83.783000946,83.6266555786,,2067.99953206,56.4229996999,56.3561553955,41.7574996948,41.8335494995,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,95.2489992778,100.0,12.6020025412,51.9915008545,1.4519999822,5.86251103878,40.3054997126,35.0,94.9583339691,764.808349609,0.605836744651,51.9930006663,0.900884624663,90.0884621938,2.0,1.0,1.0,1261.23847453,1261.23847453,0.0,0.645674924279,0.0,1.0,18.5648312569,93.6350002289,9.68727389249,3616.04736328,93.537501653,93.2573750814,83.8190002441,83.3426717122,,1948.24992879,56.228000323,56.1527379354,41.6969998678,41.8229955037,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0929985046387,100.0,12.6291306019,51.8405017853,0.860499382019,5.93570061525,40.8365004857,224.0,95.1416664124,761.433334351,0.645674924279,51.8405017853,0.8410244424,84.1024456024,2.0,1.0,1.0,1177.43421936,1177.43421936,1526.2416687,0.608844544531,2.0,0.0,4161.02612305,0.0,16.9695502917,2.69528895617,7.19791666667,4161.02612305,0.0362436651127,91.6283327738,91.6283327738,71.5578784943,2.0,57.0666681925,42.5879389445,41.15736262,1.0,3431.51044006,792.687388095,0.0,0.0,0.0,7.40870030721,1.0,0.0,51.190832456,76.3743006388,1.0,99.5952383677,0.0,1.0,1.0,0.0,49.0949986776,1.0,98.2321402232,0.0,1.0,0.040065063833,100.285831451,98.9360923767,100.285831451,2.0,0.0,105.201762183,0.0566000007093,24.3018669312,0.913314906718,824.412946656,0.0,1.0,6342.40227203,0.00634240227203,429.361601178,0.741840741484,0.171367043761,0.0,0.741840741484,0.0,1858.68835449,429.361601178,0.0,1858.68835449,0.0,0.00185868835449,0.741249442101,1.0,18.6276283778,2.0,2.0,2.0,1.0,75.084903717,82.7067623138,76.3743006388,0.763743006388,1.0,10.5,4224.19782816,129.503629114,2288.04995567,0.913207785246,2288.04995567,1.0,0.0,0.0,0.0,46.1224999428,1.0,71.2638899485,1.0,0.0,42.6333341599,45.5058333079,1.0,71.0555566152,0.0,1.0,91.6283327738,0.0,1978.44006348,0.000174805907923,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187653945279,139022.0,2823.90748812,86.5741338049,1529.57831661,0.610486158052,1529.57831661,0.188373802103,0.0,1.0,1.0,0.0,2505.50859578,2505.50859578,0.0,2505.50859578,0.0,1858.68835449,2505.50859578
2016-08-14T11:00:00.000Z,0.0,0.0419092605838,0.79965550426,0.597922320326,57.043000857,0.0587143427377,144.306664785,0.0,71.4225006104,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.8841667175,1.0,99.1666641235,0.0,0.0,144.306664785,100.0,2.0,0.0,,84.986000061,41.0104166667,0.623400180684,1534.08332316,0.0,0.623654359767,0.0,0.0,18.810186704,95.0540002187,9.68625068665,3489.58268229,94.7630011241,94.6989415487,84.9589996338,84.8260014852,,2016.66618856,56.2129996618,56.1618652344,41.4290002187,41.5249404907,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,95.7739995321,100.0,12.9776813189,53.3295008341,1.35900020599,5.83250526587,40.0700000127,35.0,95.6833337148,774.166666667,0.623654359767,53.3340009054,0.886676548549,88.6676540375,2.0,1.0,1.0,1241.34716797,1241.34716797,0.0,0.651291812447,0.0,1.0,18.9008353551,94.5994993846,9.51899909973,3655.04250081,94.531999588,94.2483673096,85.0130004883,84.5214131673,,1907.24994914,56.0135002136,55.9538319906,41.3264996211,41.565129598,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,13.0006145636,53.2054999669,0.738999684652,5.90022087097,40.5934998194,224.0,95.0666675568,759.916666667,0.651291812447,53.2054999669,0.833322695778,83.3322703044,2.0,1.0,1.0,1166.65177409,1166.65177409,1534.08332316,0.623598835027,2.0,0.0,4049.00746663,0.0,19.9688388507,3.82290327549,10.1484375,4049.00746663,0.0386043154104,95.1566670736,95.1566670736,72.6879138947,2.0,56.9274775187,42.3325500488,41.0020929972,1.0,3464.72356003,656.375787507,0.0,0.0,0.0,7.39431190491,1.0,0.0,53.0291659037,77.5646877289,1.0,100.0,0.0,1.0,1.0,0.0,50.1024983724,1.0,99.2738075256,0.0,1.0,0.0419729271944,103.13166364,100.0,103.13166364,2.0,0.0,106.219995643,0.0566000007093,20.1228848654,0.907028753266,846.09322356,0.0,1.0,6403.78951571,0.00640378951571,355.5279967,0.762619345068,0.14447469315,0.0,0.762619345068,0.0,1876.67834473,355.5279967,0.0,1876.67834473,0.0,0.00187667834473,0.762911260128,1.0,22.8618852769,2.0,2.0,2.0,1.0,69.8795998891,85.6991227468,77.5646877289,0.775646877289,1.0,10.5,4121.09934754,126.342880508,2232.20634143,0.907094038218,2232.20634143,1.0,0.0,0.0,0.0,47.8866669337,1.0,73.0138905843,1.0,0.0,43.6250006358,47.2699995041,1.0,72.7083339691,0.0,1.0,95.1566670736,0.0,1941.0,0.00014474604642,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.159272012673,139022.0,2719.00603231,83.3581103657,1472.75811521,0.598479666174,1472.75811521,0.158894750024,0.0,1.0,1.0,0.0,2460.83233643,2460.83233643,0.0,2460.83233643,0.0,1876.67834473,2460.83233643
2016-08-14T12:00:00.000Z,0.0,0.048067892329,0.771687818089,0.547277047722,54.8005008698,0.0682669564508,144.450000763,0.0,71.8450012207,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.5316651662,1.0,99.1666641235,0.0,0.0,144.450000763,100.0,2.0,0.0,138.972900772,84.4144996007,40.8880208333,0.615290743969,1303.1499939,0.0,0.611192943042,0.0,0.0,18.1260916392,93.230000178,8.5320002238,3484.58272298,92.9194997152,92.885635376,84.3874994914,84.2818832397,,1700.33295695,56.375,56.3421427409,41.0450000763,41.0865198771,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,101.682500203,100.0,12.3594768842,51.8744996389,1.4504998525,5.76661447684,39.5945002238,35.0,83.7750002543,663.500005086,0.611192943042,51.8744996389,0.775476081485,77.5476080577,2.0,1.0,1.0,1085.66651408,1085.66651408,0.0,0.624606747862,0.0,1.0,18.1865243912,92.6134999593,8.14950180054,3655.41743978,92.5910015106,92.3040924072,84.4414997101,83.9416122437,,1620.49994914,56.193499883,56.140625,41.0235001246,41.4521535238,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,12.3207695484,51.567501386,0.696999867757,5.86575496197,40.3265002569,224.0,82.4750003815,639.649998983,0.624606747862,51.567501386,0.731401374454,73.1902001699,2.0,1.0,1.0,1023.96192424,1023.96192424,1303.1499939,0.615313882741,2.0,0.0,3376.3120931,0.0,17.3114957809,3.77289764086,9.67708333333,3372.81152344,0.0303478876753,64.3733332952,64.3733332952,64.6955108643,2.0,57.2128067017,42.1465759277,41.0007047653,1.0,2979.32525125,529.70943223,0.0,0.0,0.0,6.0607064565,1.0,0.0,51.9049987793,78.3267930349,1.0,100.0,0.0,1.0,1.0,0.0,49.8999989827,1.0,98.8392842611,0.0,1.0,0.0480953367581,101.804999034,98.9961458842,101.804999034,2.0,0.0,91.3388643343,0.0566000007093,16.2396025566,0.897367833922,880.641724801,0.0,1.0,5506.63609297,0.00550663609297,286.918769489,0.761947671895,0.13547056284,0.0,0.761947671895,0.0,1613.76083374,286.918769489,0.0,1613.76083374,0.0,0.00161376083374,0.762066990137,1.0,25.703906561,2.0,2.0,2.0,1.0,59.9933198293,90.0919106801,78.3267930349,0.783267930349,1.0,9.91666666667,3509.03468348,107.578466891,1900.67960323,0.897418234735,1900.67960323,1.0,0.0,0.0,0.0,32.4708329837,1.0,64.5416673024,1.0,0.0,38.566666921,31.9024996758,1.0,64.2777776718,0.0,1.0,64.3733332952,0.0,1725.35998535,0.000116813184651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150955883886,139022.0,2140.90560994,65.6349577733,1159.62821468,0.547526002593,1159.62821468,0.15082824862,0.0,1.0,1.0,0.0,2117.94181315,2117.94181315,0.0,2117.94181315,0.0,1613.76083374,2117.94181315
2016-08-14T13:00:00.000Z,0.0,0.0466590296137,0.773402794244,0.552226004206,54.8919992447,0.0667967542198,144.180831909,0.0,71.4399998983,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.6099993388,1.0,99.1666641235,0.0,0.0,144.180831909,100.0,2.0,0.0,139.070249875,84.1782506307,41.0911458333,0.611869533867,1321.62501017,0.0,0.60433099637,0.0,0.0,18.0982933044,93.1160004934,8.6684996287,3487.49930827,92.8265005747,92.771194458,84.158000946,84.0545806885,,1730.33289591,56.5910005569,56.5708312988,41.1844997406,41.2315953573,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,102.954500198,100.0,12.3091746171,51.6420008341,1.42199961344,5.78911872705,39.7625001272,35.0,84.6750017802,671.149998983,0.60433099637,51.6420008341,0.793228410993,79.3228422801,2.0,1.0,1.0,1110.51977539,1110.51977539,0.0,0.623882835248,0.0,1.0,18.170811971,92.5355008443,8.28899828593,3651.66788737,92.4874986013,92.1967569987,84.1985003153,83.6979548136,,1639.74995931,56.4005002975,56.3650309245,41.138999939,41.5823644002,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.048002243042,100.0,12.2870132923,51.3484986623,0.676000277201,5.88379883766,40.4629996618,224.0,83.5416673024,650.475001017,0.623882835248,51.3484986623,0.744640103295,74.4640096029,2.0,1.0,1.0,1042.49614461,1042.49614461,1321.62501017,0.611874002263,2.0,0.0,3425.32021077,0.0,17.0905251503,3.2519702514,9.15364583333,3425.32021077,0.0302138612444,65.307501475,65.307501475,65.0613457362,2.0,57.4184163411,42.2790501912,40.9799540838,1.0,3012.80604994,551.808958487,0.0,0.0,0.0,6.28712844849,1.0,0.0,51.2924989065,77.8708724976,1.0,100.0,0.0,1.0,1.0,0.0,49.4899994532,1.0,98.7261880239,0.0,1.0,0.0466788023965,100.782498678,98.7736186981,100.782498678,2.0,0.0,92.3653041726,0.0566000007093,16.9171202696,0.893913074161,893.313560192,0.0,1.0,5568.51808266,0.00556851808266,298.889046954,0.755514856882,0.138375939037,0.0,0.755514856882,0.0,1631.89581299,298.889046954,0.0,1631.89581299,0.0,0.00163189581299,0.755600780249,1.0,24.8309848451,2.0,2.0,2.0,1.0,54.8874708811,91.6242847443,77.8708724976,0.778708724976,1.0,10.5,3564.61500843,109.282424442,1930.78485994,0.89389079592,1930.78485994,1.0,0.0,0.0,0.0,33.1441667875,1.0,64.6388874054,1.0,0.0,38.6083339055,32.1633330981,1.0,64.3472220103,0.0,1.0,65.307501475,0.0,1692.0,0.000121686641464,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.15480183896,139022.0,2202.85969576,67.5343193275,1193.18583889,0.552406361441,1193.18583889,0.154767501817,0.0,1.0,1.0,0.0,2159.97845459,2159.97845459,0.0,2159.97845459,0.0,1631.89581299,2159.97845459
2016-08-14T14:00:00.000Z,0.0,0.042393368325,0.793150459962,0.588402571715,56.6087490718,0.0601026078545,144.53166453,0.0,71.5250008901,1.0,99.3333282471,0.0,0.0,0.0,59.5,73.0674997965,1.0,99.1666641235,0.0,0.0,144.53166453,100.0,2.0,0.0,,84.8082504272,41.2786458333,0.620686488032,1494.01667277,0.0,0.62313090417,0.0,0.0,18.660314401,94.6670004527,9.57899920146,3479.16607666,94.3669999441,94.3270009359,84.7880007426,84.6945800781,,1908.99957275,56.4155000051,56.4058380127,41.2025000254,41.3041356405,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,97.2349999746,100.0,12.8576118946,53.1644999186,1.34099960327,5.80270242691,39.8615004222,35.0,93.2416655223,753.866668701,0.62313090417,53.1644999186,0.864146408808,86.4146416982,2.0,1.0,1.0,1209.80497233,1209.80497233,0.0,0.646070397758,0.0,1.0,18.7557973862,94.1615009308,9.27149899801,3655.04248047,94.0999991099,93.8055852254,84.8285001119,84.330696106,,1825.99996948,56.2265005112,56.1992746989,41.1674998601,41.4540710449,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0615018208822,100.0,12.8754451275,52.9324992498,0.718000411987,5.88035225868,40.4494994481,224.0,92.9166666667,740.150009155,0.646070397758,52.9324992498,0.818173791795,81.8173809052,2.0,1.0,1.0,1145.44330851,1145.44330851,1494.01667277,0.62071910776,2.0,0.0,3857.05887858,0.0,17.9955407778,3.08733820915,8.4296875,3857.05887858,0.0341984828495,82.3924999237,82.3924999237,70.2657318115,2.0,57.1931940715,42.211537679,40.9550081889,1.0,3365.53491376,594.646126894,0.0,0.0,0.0,6.97661145528,1.0,0.0,51.6483322779,77.8113892873,1.0,100.0,0.0,1.0,1.0,0.0,50.3941656748,1.0,99.1666653951,0.0,1.0,0.0424364445715,102.042496999,100.0,102.042496999,2.0,0.0,103.179113046,0.0566000007093,18.2304036421,0.891186108473,903.499715372,0.0,1.0,6220.46083102,0.00622046083102,322.091933103,0.757342276344,0.133812503183,0.0,0.757342276344,0.0,1822.95250448,322.091933103,0.0,1822.95250448,0.0,0.00182295250448,0.757457474868,1.0,22.9679211997,2.0,2.0,2.0,1.0,51.8831173579,92.8168290456,77.8113892873,0.778113892873,1.0,9.91666666667,3960.18104066,121.409516688,2145.04443758,0.891154779527,2145.04443758,1.0,0.0,0.0,0.0,41.6499999364,1.0,69.611111323,1.0,0.0,41.6166680654,40.7424999873,1.0,69.361114502,0.0,1.0,82.3924999237,0.0,1871.83996582,0.000131133228137,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.150156298611,139022.0,2616.35866664,80.2111918467,1417.15884879,0.588756045947,1417.15884879,0.150075641001,0.0,1.0,1.0,0.0,2407.03914388,2407.03914388,0.0,2407.03914388,0.0,1822.95250448,2407.03914388
