timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-14T15:00:00.000Z,0.0,0.0421232483698,0.795081852506,0.591156515303,56.7219991684,0.0595141655369,143.97666804,0.0,71.3575000763,1.0,99.3194395701,0.0,0.0,0.0,59.5,72.6191673279,1.0,99.1666641235,0.0,0.0,143.97666804,100.0,2.0,0.0,139.606498718,84.5915006002,41.1458333333,0.622432286125,1507.6416626,0.0,0.621022796614,0.0,0.0,18.6288897196,94.6309992472,9.60074996948,3469.99940999,94.3159999847,94.3161900838,84.5690002441,84.4920425415,,1990.33288574,55.9684998194,55.9675801595,41.111000061,41.2176005046,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,95.2144991557,100.0,12.8373381297,53.2049999237,1.33650016785,5.7915516297,39.7744998932,35.0,94.5249989827,765.54166158,0.621022796614,53.2049999237,0.880369604202,88.0369593302,2.0,1.0,1.0,1232.51744588,1232.51744588,0.0,0.645507079163,0.0,1.0,18.7086601257,94.0594997406,9.38099861145,3643.79392497,93.9949995677,93.7110239665,84.6140009562,84.1182937622,,1884.99994914,55.7690000534,55.7574717204,41.138999939,41.4189605713,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,12.8295244376,52.8559996287,0.71200021108,5.87913576762,40.4269997279,224.0,92.9750003815,742.100001017,0.645507079163,52.8559996287,0.820821075439,82.0821088155,2.0,1.0,1.0,1149.14950562,1149.14950562,1507.6416626,0.622346864147,2.0,0.0,3987.16375732,0.0,19.2371131579,3.55617821217,8.98958333333,3987.16375732,0.0377065187573,91.3433322906,91.3433322906,71.7137699127,2.0,56.7370605469,42.1593119303,41.0262645086,1.0,3406.42975372,564.524510952,0.0,0.0,0.0,7.37528038025,1.0,0.0,51.8708321253,77.1937198639,1.0,100.0,0.0,1.0,1.0,0.0,50.1591657003,1.0,99.0892842611,0.0,1.0,0.0421822779674,102.029996872,100.0,102.029996872,2.0,0.0,104.432849354,0.0566000007093,17.3069481748,0.887956965357,915.758195994,0.0,1.0,6296.04606684,0.00629604606684,305.776465687,0.761753875311,0.126240305838,0.0,0.761753875311,0.0,1845.10332235,305.776465687,0.0,1845.10332235,0.0,0.00184510332235,0.761794164777,1.0,23.3186617976,2.0,2.0,2.0,1.0,47.2002735138,94.2148577372,77.1937198639,0.771937198639,1.0,11.0833333333,3970.95426467,121.739797528,2150.87978803,0.88799418115,2150.87978803,1.0,0.0,0.0,0.0,46.1116660436,1.0,72.0277767181,1.0,0.0,43.0500005086,45.2316665649,1.0,71.7500019073,0.0,1.0,91.3433322906,0.0,1915.13000488,0.000124490714957,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.142163438137,139022.0,2645.81291854,81.1141875559,1433.11283639,0.59166294031,1433.11283639,0.142075728655,0.0,1.0,1.0,0.0,2422.17779541,2422.17779541,0.0,2422.17779541,0.0,1845.10332235,2422.17779541
2016-08-14T16:00:00.000Z,0.0,0.0444294506412,0.775018901346,0.554188251424,54.5687497457,0.0666723552203,144.16583252,0.0,71.4750003815,1.0,99.3194395701,0.0,0.0,0.0,59.5,72.7974993388,1.0,99.1666641235,0.0,0.0,144.16583252,100.0,2.0,0.0,138.189750036,83.6210002899,40.8515625,0.600457505584,1302.32500203,0.0,0.602652890718,0.0,0.0,17.8867799441,92.5655002594,8.64600054423,3473.74932861,92.2475001017,92.2701746623,83.6014995575,83.5333251953,,1784.66629028,55.8320000966,55.8439966838,41.02399985,41.0744247437,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,101.079500198,100.0,12.1189490159,51.2235002518,1.42350006104,5.76783088843,39.6004997889,35.0,83.9750003815,663.550003052,0.602652890718,51.2235002518,0.78630985805,78.6385924021,2.0,1.0,1.0,1100.83380127,1100.83380127,0.0,0.61909591413,0.0,1.0,17.9544639587,91.9189999898,8.24399884542,3643.41892497,91.8844998678,91.6127649943,83.6405010223,83.1500498454,,1694.49994914,55.6445000966,55.6357065837,41.0340000788,41.463007609,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,12.0834377607,50.8504997889,0.668500582377,5.87102615833,40.3654994965,224.0,82.5500005086,638.775004069,0.61909591413,50.8504997889,0.736514685495,73.651468277,2.0,1.0,1.0,1031.12055969,1031.12055969,1302.32500203,0.60357665676,2.0,0.0,3559.50921631,0.0,18.3138628873,3.81268986066,9.5546875,3582.68732244,0.033735811045,72.3783334096,72.3783334096,66.5910177231,2.0,56.6551097523,42.1228415749,41.0929972331,1.0,2982.10839249,534.989778092,0.0,0.0,0.0,6.25506019592,1.0,0.0,49.0783325831,77.3464393616,1.0,99.8749993642,0.0,1.0,1.0,0.0,47.2841657003,1.0,97.1428546906,0.0,1.0,0.0447337252258,96.3624966939,96.8149763743,96.3624966939,2.0,0.0,91.4241886742,0.0566000007093,16.4014851151,0.882016746238,938.931835749,0.0,1.0,5511.7801255,0.0055117801255,289.778885328,0.744744968653,0.133607130619,0.0,0.744744968653,0.0,1615.26833089,289.778885328,0.0,1615.26833089,0.0,0.00161526833089,0.74907015264,1.0,23.7667840328,2.0,2.0,2.0,1.0,42.7226441123,96.7540283203,77.3464393616,0.773464393616,1.0,10.5,3532.33575718,108.292821125,1913.30070262,0.882157499498,1913.30070262,1.0,0.0,0.0,0.0,36.3341663678,1.0,67.0694459279,1.0,0.0,40.0833339691,36.0441668828,1.0,66.8055566152,0.0,1.0,72.3783334096,0.0,1732.86999512,0.000117977623075,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.151454962061,139022.0,2222.11212518,68.1245519776,1203.61397745,0.554945229078,1203.61397745,0.151097781755,0.0,1.0,1.0,0.0,2156.91304525,2168.88787287,0.0,2168.88787287,0.0,1615.26833089,2168.88787287
2016-08-14T17:00:00.000Z,0.0,0.0438826790163,0.768803596848,0.525887583069,53.6882489522,0.0625162168638,117.352497737,0.0,58.3608338038,1.0,92.4999980927,0.0,0.0,0.0,55.4083331426,58.9508330027,1.0,92.3472207387,0.0,0.0,117.352497737,93.0008271535,2.0,0.0,136.668749491,82.9805005391,40.8854166667,0.604931614598,1149.1000061,0.0,0.609535619077,0.0,0.0,17.5241856575,91.5485013326,8.31899833679,3210.83270264,91.2724990845,91.2624359131,82.9535007477,82.9022165934,,1538.66633097,56.1140000025,56.1210962931,41.0329999924,40.9910736084,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.276002248128,92.9990005493,100.0,11.7867659728,50.2394990921,1.65450000763,5.7374197642,39.3784999847,35.0,76.6666673024,589.083328247,0.609535619077,50.2394990921,0.69046984718,69.0469849904,2.0,1.0,1.0,966.657786051,966.657786051,0.0,0.617352965213,0.0,1.0,17.5701136589,90.809000651,7.78500048319,3388.82568359,90.7925008138,90.5310490926,83.0075003306,82.5243250529,,1461.24993896,55.9189999898,55.9155782064,41.0145003001,41.6232172648,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,11.7082107862,49.7780005137,0.713499387105,5.86190283298,40.301000913,224.0,75.0166657766,560.016667684,0.617352965213,49.7780005137,0.648075510661,64.8203274409,2.0,1.0,1.0,907.305714925,907.305714925,1149.1000061,0.607084722325,2.0,0.0,3060.67618815,0.0,16.1791098335,3.85587763786,8.75,3072.87517756,0.0279251100795,52.5316667557,52.5316667557,60.1432224909,2.0,57.0498712713,42.2103798606,41.1096817652,1.0,2588.98778122,197.257518893,0.0,0.0,0.0,4.88136037191,1.0,0.0,42.7483326594,78.0721403758,1.0,96.7261880239,0.0,1.0,1.0,0.0,40.6091661453,1.0,92.1011886597,0.0,1.0,0.0441259497847,83.3574994405,91.3321577708,83.3574994405,2.0,0.0,79.3720670856,0.0566000007093,6.04743565663,0.796927105411,873.17298956,0.0,1.0,4785.18199862,0.00478518199862,106.845151605,0.738243631432,0.0562475065087,0.0,0.738243631432,0.0,1402.33332316,106.845151605,0.0,1402.33332316,0.0,0.00140233332316,0.740911155939,1.0,23.203217956,2.0,2.0,2.0,1.0,39.8972566778,99.1369739879,78.0721403758,0.780721403758,1.0,11.0833333333,2798.8738716,85.8066640221,1516.01877998,0.79809214469,1516.01877998,1.0,0.0,0.0,0.0,26.5491666794,1.0,60.5000012716,1.0,0.0,36.1166674296,25.9824999173,1.0,60.1944459279,0.0,1.0,52.5316667557,0.0,1499.57995605,4.34998464748e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0704774591292,139022.0,1844.76510794,56.5560104094,999.222786231,0.526030328264,999.222786231,0.154783739393,0.0,1.0,1.0,0.0,1892.16938273,1899.55356667,0.0,1899.55356667,0.0,1402.33332316,1899.55356667
2016-08-14T18:00:00.000Z,0.0,0.043075035521,0.772704135137,0.516361110983,53.6297499339,0.0548464717087,96.5633341471,0.0,47.9399995804,1.0,86.9861100515,0.0,0.0,0.0,52.0166667302,48.6233329773,1.0,86.6944421132,0.0,0.0,96.5633341471,87.0274098714,2.0,0.0,136.296749751,82.6669998169,40.90625,0.6137492097,1080.69163005,0.0,0.618029449763,0.0,0.0,17.4395799637,91.2905006409,8.39999961853,2977.49951172,91.0504995982,91.0112915039,82.6504999797,82.5873031616,,1425.99966431,56.2459996541,56.2497736613,41.1095002492,41.0177993774,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,91.4284998576,100.0,11.7084451516,49.940999349,1.77600065867,5.73113473256,39.3334995906,35.0,73.5916665395,555.741663615,0.618029449763,49.940999349,0.642411255609,64.2411257426,2.0,1.0,1.0,899.375757853,899.375757853,0.0,0.623804000616,0.0,1.0,17.4601270358,90.4865004222,7.80900065104,3160.85432943,90.4925003052,90.2294718424,82.6834996541,82.2041295369,,1352.74995931,56.0524997711,56.0469055176,41.1225001017,41.777033488,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.5913310846,49.3700002035,0.773499488831,5.86879595121,40.3490006129,224.0,71.3833325704,524.949996948,0.623804000616,49.3700002035,0.601097989764,60.1097990672,2.0,1.0,1.0,841.537185669,841.537185669,1080.69163005,0.613769342673,2.0,0.0,2840.72281901,0.0,14.6365549564,3.85587763786,7.72916666667,2840.72281901,0.0245947061942,43.3025004069,43.3025004069,57.0,2.0,57.2634150187,42.387318929,41.1072905858,1.0,2393.42136874,471.460525172,0.0,0.0,0.0,4.52947044373,1.0,0.0,39.0749985377,78.1210295359,1.0,93.7916634878,0.0,1.0,1.0,0.0,36.7716655731,1.0,89.1547603607,0.0,1.0,0.0430716803423,75.8466644287,88.7707195282,75.8466644287,2.0,0.0,73.3764766377,0.0566000007093,14.4538327696,0.881270862791,941.907449491,0.0,1.0,4423.71993097,0.00442371993097,255.368066933,0.736257235064,0.145029298743,0.0,0.736257235064,0.0,1296.40416463,255.368066933,0.0,1296.40416463,0.0,0.00129640416463,0.736282219489,1.0,21.9140757687,2.0,2.0,2.0,1.0,44.0238949458,97.0705451965,78.1210295359,0.781210295359,1.0,10.5,2864.88189392,87.8303094073,1551.77223157,0.881286533807,1551.77223157,1.0,0.0,0.0,0.0,21.8916667302,1.0,56.8333358765,1.0,0.0,34.0,21.4108333588,1.0,56.6666679382,0.0,1.0,43.3025004069,0.0,1311.23999023,0.000103967953055,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.164565431536,139022.0,1678.61984618,51.462400869,909.229685937,0.516372095115,909.229685937,0.164510749213,0.0,1.0,1.0,0.0,1760.80329386,1760.80329386,0.0,1760.80329386,0.0,1296.40416463,1760.80329386
2016-08-14T19:00:00.000Z,0.0,0.0429507025952,0.773689502393,0.515356047401,53.5667498906,0.0549924733398,95.7624994914,0.0,47.6525001526,1.0,86.8055508931,0.0,0.0,0.0,51.9750000636,48.2008333206,1.0,86.6249980927,0.0,0.0,95.7624994914,86.9523448944,2.0,0.0,136.142999967,82.5762500763,41.015625,0.61762599187,1075.67499797,0.0,0.619130152354,0.0,0.0,17.3984861374,91.1660003662,8.37000020345,2969.58284505,90.9290002187,90.8873036702,82.5590000153,82.4914347331,,1421.66634115,56.1335004171,56.1306508382,41.0960003535,41.0088831584,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,91.2995007833,100.0,11.6681622664,49.8329998652,1.77150058746,5.73032383124,39.324499766,35.0,73.1333332062,551.400004069,0.619130152354,49.8329998652,0.636261818295,63.6261822383,2.0,1.0,1.0,890.766545614,890.766545614,0.0,0.624850433618,0.0,1.0,17.431119442,90.428000768,7.83449935913,3147.73093669,90.4279994965,90.1585566203,82.5935001373,82.1154658,,1352.24993896,55.9370005925,55.9302419027,41.0429995855,41.7119293213,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,1.27156575521e-06,100.0,11.5765152772,49.384999911,0.797499338786,5.85460416476,40.2455002467,224.0,71.3833325704,524.274998983,0.624850433618,49.384999911,0.599380856469,59.9380861918,2.0,1.0,1.0,839.133199056,839.133199056,1075.67499797,0.617690865187,2.0,0.0,2826.7206014,0.0,14.7927474181,3.40771408876,7.88541666667,2826.7206014,0.0250617380222,43.643333753,43.643333753,57.5245348612,2.0,57.1160176595,42.3280919393,41.1103026072,1.0,2381.38568625,478.09730869,0.0,0.0,0.0,5.14396095276,1.0,0.0,38.5558319092,77.4150390625,1.0,93.4226156871,0.0,1.0,1.0,0.0,36.2483326594,1.0,88.6011880239,0.0,1.0,0.0429519309439,74.8041655223,88.1678390503,74.8041655223,2.0,0.0,73.0074918919,0.0566000007093,14.6573004068,0.889309481145,910.605885236,0.0,1.0,4401.47458411,0.00440147458411,258.962901468,0.740620079279,0.148690096153,0.0,0.740620079279,0.0,1289.88499959,258.962901468,0.0,1289.88499959,0.0,0.00128988499959,0.740968093276,1.0,22.2040092375,2.0,2.0,2.0,1.0,49.3845214844,93.6304225922,77.4150390625,0.774150390625,1.0,11.0833333333,2859.48299494,87.6647922986,1548.84790106,0.889310175432,1548.84790106,1.0,0.0,0.0,0.0,22.0208333333,1.0,56.9166692098,1.0,0.0,34.0500001907,21.6225001017,1.0,56.7500015895,0.0,1.0,43.643333753,0.0,1309.81994629,0.000105431517362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.16719711554,139022.0,1657.12700532,50.8034826543,897.588021514,0.515372852513,897.588021514,0.167108924199,0.0,1.0,1.0,0.0,1741.62844849,1741.62844849,0.0,1741.62844849,0.0,1289.88499959,1741.62844849
2016-08-14T20:00:00.000Z,0.0,0.0434846554738,0.776722584229,0.513324868483,53.3852491379,0.0550278140962,93.2041664124,0.0,46.3283335368,1.0,86.0972201029,0.0,0.0,0.0,51.5499998728,46.9691667557,1.0,85.9166653951,0.0,0.0,93.2041664124,86.4215246836,2.0,0.0,136.150499026,82.7652498881,40.9114583333,0.623469229655,1056.5916748,0.0,0.622519862666,0.0,0.0,17.3960688909,91.1944999695,8.21249898275,2934.16617839,90.9604994456,90.9254506429,82.7480004628,82.6692123413,,1397.6663208,55.8680000305,55.8554636637,41.0134998957,40.9535293579,41.1143608093,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,91.3339996338,100.0,11.6738547484,49.9469995499,1.74449952443,5.72221414248,39.2690003713,35.0,71.7666664124,538.399998983,0.622519862666,49.9469995499,0.61795628139,61.7956288656,2.0,1.0,1.0,865.138793945,865.138793945,0.0,0.643145892794,0.0,1.0,17.4359540939,90.3394997915,7.59749984741,3124.48386637,90.3799991608,90.1144714355,82.7824993134,82.2991689046,,1330.49995931,55.6760002772,55.6580200195,41.1465002696,41.834487915,41.1143608093,1.0,0.0,99.6796061198,1.0,0.0,-0.0404993693034,100.0,11.5695909659,49.2334988912,0.867999712626,5.86636308829,40.2785005569,224.0,70.2833340963,518.191675822,0.643145892794,49.2334988912,0.575969347273,57.5969343185,2.0,1.0,1.0,806.357086182,806.357086182,1056.5916748,0.623547335674,2.0,0.0,2796.96561686,0.0,15.500122865,3.7287150224,8.953125,2796.96561686,0.0259412297053,43.9575001399,43.9575001399,57.4035584132,2.0,56.8515726725,42.3108927409,41.0643294652,1.0,2339.90004877,463.312008121,0.0,0.0,0.0,5.1940053304,1.0,0.0,38.0491657257,77.5539951324,1.0,92.9761886597,0.0,1.0,1.0,0.0,35.6441663106,1.0,88.0952351888,0.0,1.0,0.0434717694805,73.6933320363,87.8644485474,73.6933320363,2.0,0.0,71.7356431699,0.0566000007093,14.2040190598,0.896030961501,885.566614849,0.0,1.0,4324.7973873,0.0043247973873,250.954397205,0.74787049511,0.148082129015,0.0,0.74787049511,0.0,1267.4141744,250.954397205,0.0,1267.4141744,0.0,0.0012674141744,0.748123163978,1.0,22.4896710447,2.0,2.0,2.0,1.0,56.6808547974,90.6827487946,77.5539951324,0.775539951324,1.0,10.5,2803.21205689,85.9396622297,1518.3685716,0.895952624125,1518.3685716,1.0,0.0,0.0,0.0,22.2558336258,1.0,57.2500025431,1.0,0.0,34.2500009537,21.7016665141,1.0,57.0833361944,0.0,1.0,43.9575001399,0.0,1318.33996582,0.000102171016529,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.165278972378,139022.0,1606.32354414,49.2459721251,870.070167986,0.513407393145,870.070167986,0.165254754677,0.0,1.0,1.0,0.0,1694.6973877,1694.6973877,0.0,1694.6973877,0.0,1267.4141744,1694.6973877
2016-08-14T21:00:00.000Z,0.0,0.0412890534237,0.781427950729,0.510641838316,52.9209988912,0.0561397776366,91.4200000763,0.0,45.3683334986,1.0,85.4305585225,0.0,0.0,0.0,51.1749992371,46.0516665777,1.0,85.2916666667,0.0,0.0,91.4200000763,85.6162325541,2.0,0.0,135.522749265,82.6017503738,40.765625,0.625109885177,1017.20833333,0.0,0.642325710016,0.0,0.0,17.2655348778,90.8060003916,8.00249862671,2920.83284505,90.5869992574,90.550974528,82.5845006307,82.4933395386,,1323.999705,55.8800001144,55.8611958822,40.8950001399,40.7225519816,41.1143608093,1.0,0.0,48.6553494136,1.0,0.0,0.219001134237,90.8870004018,100.0,11.5763676167,49.6919991175,1.87050024668,5.68916726112,39.0244998932,35.0,66.2833315531,530.95833842,0.642325710016,49.6919991175,0.590361121041,59.0361115138,2.0,1.0,1.0,826.505569458,826.505569458,0.0,0.636539299876,0.0,1.0,17.206310908,89.8099994659,7.25249989827,3095.61250814,89.8715000153,89.605237325,82.619000117,82.1301396688,,1263.49996948,55.6970005035,55.6618372599,41.1794996262,41.8338445028,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,11.3440027237,48.6920003891,0.864999771118,5.86230830352,40.314499855,224.0,66.2333339055,486.250002543,0.636539299876,48.6920003891,0.545715143113,54.5715134939,2.0,1.0,1.0,764.001200358,764.001200358,1017.20833333,0.625485007027,2.0,0.0,2675.02872721,0.0,16.268361265,4.18309048812,9.94270833333,2676.35469194,0.0259747814893,42.2491658529,42.2491658529,57.0,2.0,56.8794056286,42.2833362926,41.0343834559,1.0,2248.75930502,463.995286792,0.0,0.0,0.0,5.22807248433,1.0,0.0,34.8399995168,77.3564281464,1.0,90.2499987284,0.0,1.0,1.0,0.0,32.3474993706,1.0,85.3035691579,0.0,1.0,0.0415225577794,67.1874980927,85.1160004934,67.1874980927,2.0,0.0,68.9414896864,0.0566000007093,14.2249667217,0.903592390901,858.182696642,0.0,1.0,4156.34350369,0.00415634350369,251.324497233,0.748532538985,0.154447641117,0.0,0.748532538985,0.0,1218.0475057,251.324497233,0.0,1218.0475057,0.0,0.0012180475057,0.748397946358,1.0,21.9646481502,2.0,2.0,2.0,1.0,64.818278226,87.2894966819,77.3564281464,0.773564281464,1.0,10.5,2714.62722453,83.2238667718,1470.3863203,0.903603513388,1470.3863203,1.0,0.0,0.0,0.0,21.3416666985,1.0,56.8333358765,1.0,0.0,34.0,20.9074997902,1.0,56.6666679382,0.0,1.0,42.2491658529,0.0,1263.98999023,0.000102321695283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.170924126377,139022.0,1534.18082632,47.0342518999,830.993839408,0.510674604713,830.993839408,0.170970053075,0.0,1.0,1.0,0.0,1627.44024658,1627.24723677,0.0,1627.24723677,0.0,1218.0475057,1627.24723677
2016-08-14T22:00:00.000Z,0.0,0.0408187640566,0.79514485636,0.507703282416,52.1882489522,0.057832257837,85.9483324687,0.0,42.7058334351,1.0,83.8194484711,0.0,0.0,0.0,50.125,43.2425003052,1.0,83.541668574,0.0,0.0,85.9483324687,84.0894095103,2.0,0.0,134.505749385,82.3175004323,40.5859375,0.647548154481,962.600001017,0.0,0.658213615962,0.0,0.0,17.0298484166,90.0319989522,7.5854994456,2860.83284505,89.8804995219,89.8089879354,82.2950000763,82.2000096639,,1238.99974569,55.8530000051,55.8140589396,41.0104999542,40.8109970093,41.1143608093,1.0,0.0,33.7698326111,1.0,0.0,0.151499430339,90.1684996287,100.0,11.3662265142,48.8699995677,2.17349974314,5.66382467747,38.8370002111,35.0,61.9749994278,504.108337402,0.658213615962,48.8699995677,0.547169174921,54.7169167201,2.0,1.0,1.0,766.036844889,766.036844889,0.0,0.643400871438,0.0,1.0,17.0044671694,89.1829999288,6.91049893697,3037.11979167,89.2504997253,88.9682210286,82.3400007884,81.8488489787,,1173.49992879,55.6550000509,55.6153081258,41.0714998245,41.8389511108,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,11.1679070791,48.1789999008,0.96549987793,5.83656020959,40.1059999466,224.0,62.6750005086,458.491668701,0.643400871438,48.1789999008,0.509117507935,50.9117504756,2.0,1.0,1.0,712.764511108,712.764511108,962.600001017,0.64768832754,2.0,0.0,2456.82568359,0.0,17.6525945663,5.12411371867,11.7395833333,2456.82568359,0.0275430567015,40.9199997584,40.9199997584,57.0,2.0,56.9268519084,42.3994216919,41.0759223302,1.0,2123.40075872,370.140766496,0.0,0.0,0.0,5.33047739665,1.0,0.0,31.6866660118,76.9645226796,1.0,87.3988075256,0.0,1.0,1.0,0.0,28.991666158,1.0,82.2499974569,0.0,1.0,0.0408356022174,60.6783326467,81.7181237539,60.6783326467,2.0,0.0,65.0983016194,0.0566000007093,11.3476154513,0.908643373755,840.482314488,0.0,1.0,3924.64543873,0.00392464543873,200.487902988,0.77371218007,0.134869698149,0.0,0.77371218007,0.0,1150.14665731,200.487902988,0.0,1150.14665731,0.0,0.00115014665731,0.773950939377,1.0,22.3805565717,2.0,2.0,2.0,1.0,70.3878911336,84.9393672943,76.9645226796,0.769645226796,1.0,11.0833333333,2493.54152522,76.4459170707,1350.6345603,0.908581878219,1350.6345603,1.0,0.0,0.0,0.0,20.7483336131,1.0,56.8333358765,1.0,0.0,34.0,20.1716667811,1.0,56.6666679382,0.0,1.0,40.9199997584,0.0,1201.7800293,8.16246022306e-05,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.14843978444,139022.0,1393.38339079,42.7177450478,754.730468417,0.507712779387,754.730468417,0.148302326698,0.0,1.0,1.0,0.0,1486.53037516,1486.53037516,0.0,1486.53037516,0.0,1150.14665731,1486.53037516
2016-08-14T23:00:00.000Z,0.0,0.0393610712572,0.787692265925,0.510901720156,52.4102503459,0.0553084608103,87.2349999746,0.0,43.3274997075,1.0,84.1250012716,0.0,0.0,0.0,50.4083325068,43.9408334096,1.0,84.0138867696,0.0,0.0,87.2349999746,84.7133719126,2.0,0.0,134.336999893,81.9267495473,40.5130208333,0.62441491056,987.466690063,0.0,0.641059574932,0.0,0.0,16.9923799833,89.8939997355,7.82550112406,2872.08284505,89.7304999034,89.6239725749,81.9049987793,81.7962010701,,1329.66636149,55.6339995066,55.5993881226,41.2489992778,41.093518575,41.1143608093,1.0,0.0,35.9717038472,1.0,0.0,0.163499832153,90.0349998474,100.0,11.2675302029,48.4815006256,1.96199925741,5.72484982014,39.2870000203,35.0,63.4416666031,510.425003052,0.641059574932,48.4815006256,0.56982005528,56.9820063909,2.0,1.0,1.0,797.748077393,797.748077393,0.0,0.631472004948,0.0,1.0,17.0165534019,89.2024987539,7.26449966431,3052.49287923,89.2129999797,88.9337183634,81.9485003153,81.4591217041,,1271.99995931,55.4419997533,55.3998184204,41.1840000153,41.7859776815,41.1143608093,1.0,0.0,99.8470198313,1.0,0.0,-0.0105012257894,100.0,11.1631654898,48.0289999644,0.902500470479,5.8533876737,40.2814995448,224.0,65.7166668574,477.074999491,0.631472004948,48.0289999644,0.540456183297,54.0456180573,2.0,1.0,1.0,756.638656616,756.638656616,987.466690063,0.62537619827,2.0,0.0,2666.2771403,0.0,16.3501032049,4.88315967719,10.7838541667,2661.07930131,0.0268599982029,42.2683340708,42.2683340708,57.0,2.0,56.6868535822,42.4431402033,41.119705836,1.0,2177.14213002,484.554717825,0.0,0.0,0.0,5.50363731384,1.0,0.0,32.4683324496,76.4013614655,1.0,88.1190452576,0.0,1.0,1.0,0.0,29.7783327103,1.0,82.8571395874,0.0,1.0,0.03943883758,62.2466665904,82.5894705455,62.2466665904,2.0,0.0,66.7458813255,0.0566000007093,14.8552688618,0.91150625317,830.567187851,0.0,1.0,4023.97469952,0.00402397469952,262.460577307,0.745690904478,0.16596438093,0.0,0.745690904478,0.0,1179.25583903,262.460577307,0.0,1179.25583903,0.0,0.00117925583903,0.74551974237,1.0,20.9793445797,2.0,2.0,2.0,1.0,72.624236367,83.5860637318,76.4013614655,0.764013614655,1.0,9.91666666667,2661.24633737,81.5873386322,1441.47239593,0.91150098149,1441.47239593,1.0,0.0,0.0,0.0,21.3466668129,1.0,56.8333358765,1.0,0.0,34.0,20.9216666222,1.0,56.6666679382,0.0,1.0,42.2683340708,0.0,1278.52001953,0.000106855525469,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.182078115438,139022.0,1492.37950863,45.7527251908,808.352025043,0.511153502693,808.352025043,0.180465816399,0.0,1.0,1.0,0.0,1584.69559733,1581.42714622,0.0,1581.42714622,0.0,1179.25583903,1581.42714622
2016-08-15T00:00:00.000Z,0.0,0.0410541760406,0.771677985722,0.518014318003,53.6274983088,0.0541753025894,96.8241685232,0.0,48.019999822,1.0,87.1250025431,0.0,0.0,0.0,52.1833324432,48.6891667048,1.0,86.9722201029,0.0,0.0,96.8241685232,87.4611473083,2.0,0.0,135.887998899,82.26050059,40.9557291667,0.613810485837,1097.2833252,0.0,0.613034496547,0.0,0.0,17.341679732,90.9619998932,8.50499916077,2988.74949137,90.7399991353,90.6425272624,82.2349999746,82.118733724,,1488.66634115,56.0164998372,55.9694900513,41.1799996694,41.0776087443,41.1143608093,1.0,0.0,43.037094752,1.0,0.0,0.222000757853,91.1015001933,100.0,11.5979751746,49.5599994659,1.76699988047,5.74370471636,39.4129997889,35.0,70.183333079,564.141667684,0.613034496547,49.5599994659,0.657354507446,65.7354501088,2.0,1.0,1.0,920.296310425,920.296310425,0.0,0.614950218027,0.0,1.0,17.367061456,90.2989997864,8.00999832153,3146.23114014,90.295999527,90.0039342244,82.2860012054,81.7965418498,,1408.74993896,55.8365001678,55.7817001343,41.0624996821,41.6851247152,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.5073889097,49.2334998449,0.755499521891,5.85967258612,40.3070001602,224.0,71.8666667938,533.141657511,0.614950218027,49.2334998449,0.619428449358,61.9428443909,2.0,1.0,1.0,867.199829102,867.199829102,1097.2833252,0.613892611142,2.0,0.0,2928.82084147,0.0,14.2091251214,3.72118663788,7.80989583333,2928.82084147,0.024738775542,44.20499897,44.20499897,57.0,2.0,56.9578577677,42.3096211751,41.1838862101,1.0,2421.6666662,597.997761235,0.0,0.0,0.0,6.42381413778,1.0,0.0,37.9474989573,75.8111858368,1.0,92.8630936941,0.0,1.0,1.0,0.0,35.4433323542,1.0,88.0595207214,0.0,1.0,0.041034544712,73.390832901,87.8721103668,73.390832901,2.0,0.0,74.2424087449,0.0566000007093,18.3331565974,0.914937472479,818.888600225,0.0,1.0,4475.92523296,0.00447592523296,323.907356318,0.733755113725,0.181190880407,0.0,0.733755113725,0.0,1311.70331828,323.907356318,0.0,1311.70331828,0.0,0.00131170331828,0.73374731342,1.0,21.8235893105,2.0,2.0,2.0,1.0,75.9943262736,81.9186789195,75.8111858368,0.758111858368,1.0,10.5,3019.66442744,92.5755653423,1635.6106746,0.914945994132,1635.6106746,1.0,0.0,0.0,0.0,22.3383332888,1.0,56.8333358765,1.0,0.0,34.0,21.866666317,1.0,56.6666679382,0.0,1.0,44.20499897,0.0,1342.18994141,0.000131872341049,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.19803450867,139022.0,1709.81666479,52.4188194344,926.127540239,0.518067469329,926.127540239,0.197928918434,0.0,1.0,1.0,0.0,1787.65816243,1787.65816243,0.0,1787.65816243,0.0,1311.70331828,1787.65816243
2016-08-15T01:00:00.000Z,0.0,0.0383640592285,0.774800648701,0.514736093526,53.1257505417,0.0542144407474,93.5266653697,0.0,46.5658334096,1.0,86.1249987284,0.0,0.0,0.0,51.5166651408,46.9608332316,1.0,85.8611106873,0.0,0.0,93.5266653697,86.2446276347,2.0,0.0,134.951250712,81.8255001704,40.7942708333,0.606583148198,1046.87501017,0.0,0.617451702272,0.0,0.0,17.1386264165,90.3679993947,8.36399968465,2951.24951172,90.1625003815,90.0734812419,81.7985006968,81.6869939168,,1458.66631063,55.6219997406,55.5770924886,41.0734996796,40.9503529867,41.1143608093,1.0,0.0,40.7324260076,1.0,0.0,0.205499013265,90.495499293,100.0,11.413371404,49.0920006434,1.786500295,5.72525517146,39.2839994431,35.0,67.9083340963,546.108342489,0.617451702272,49.0890007019,0.631763596308,63.1763591766,2.0,1.0,1.0,884.469034831,884.469034831,0.0,0.604306148443,0.0,1.0,17.1059934298,89.5624993642,7.72500101725,3115.85996501,89.5775006612,89.317721049,81.852499644,81.3596216838,,1389.74994914,55.4299999873,55.3787841797,41.1630001068,41.7840627035,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0150012969971,100.0,11.2331426938,48.4145005544,0.76150004069,5.87285093466,40.4015000661,224.0,68.358332634,500.874997457,0.604306148443,48.4145005544,0.592006534395,59.1894585292,2.0,1.0,1.0,828.809148153,828.809148153,1046.87501017,0.60656221148,2.0,0.0,2904.9002889,0.0,14.4711210728,3.70182770491,8.28125,2904.9002889,0.0253854885454,43.778333346,43.778333346,57.0,2.0,56.5485305786,42.2924245199,41.3189703623,1.0,2308.47154749,607.935995589,0.0,0.0,0.0,6.89055951436,1.0,0.0,34.2933327357,74.9079411825,1.0,89.7499993642,0.0,1.0,1.0,0.0,31.9174993833,1.0,84.6845232646,0.0,1.0,0.0383709530352,66.21083196,84.3613789876,66.21083196,2.0,0.0,70.7721217772,0.0566000007093,18.6378386857,0.915303233516,817.641264871,0.0,1.0,4266.70862392,0.00426670862392,329.290432017,0.724504833748,0.190798352223,0.0,0.724504833748,0.0,1250.39082845,329.290432017,0.0,1250.39082845,0.0,0.00125039082845,0.724556262294,1.0,20.4849042525,2.0,2.0,2.0,1.0,73.1296869914,81.7416865031,74.9079411825,0.749079411825,1.0,10.5,2916.40754307,89.4099604629,1579.68126047,0.915303185971,1579.68126047,1.0,0.0,0.0,0.0,22.1875,1.0,56.8333358765,1.0,0.0,34.0,21.590833505,1.0,56.6666679382,0.0,1.0,43.778333346,0.0,1290.16003418,0.000134063951646,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.208453718011,139022.0,1640.28727616,50.2872175247,888.466729586,0.514797794068,888.466729586,0.208422704665,0.0,1.0,1.0,0.0,1725.85574341,1725.85574341,0.0,1725.85574341,0.0,1250.39082845,1725.85574341
2016-08-15T02:00:00.000Z,0.0,0.0386237786829,0.791089147435,0.50844409088,51.3992490768,0.0548773167736,83.714167277,0.0,41.5741669337,1.0,82.9444452922,0.0,0.0,0.0,49.6833324432,42.1400006612,1.0,82.8055534363,0.0,0.0,83.714167277,82.9577401479,2.0,0.0,131.516249339,80.1170002619,40.3229166667,0.605598432462,924.550008138,0.0,0.619853193317,0.0,0.0,16.3723438581,88.056500117,7.79850006104,2824.99951172,87.8914998372,87.8132044474,80.0929997762,80.0019353231,,1310.999705,55.2395000458,55.1770477295,40.958000501,40.7899932861,41.1143608093,1.0,0.0,36.1749556859,1.0,0.0,0.165000279744,88.1674995422,100.0,10.6955434481,46.9334993362,2.0280008316,5.6768001318,38.9239997864,35.0,60.7750002543,483.108334859,0.619853193317,46.9334993362,0.557082890102,55.7082894643,2.0,1.0,1.0,779.916046143,779.916046143,0.0,0.611266076187,0.0,1.0,16.3203722636,87.1504999797,7.10849825541,3020.24688721,87.2494990031,86.9939219157,80.1410007477,79.6725285848,,1246.74994914,55.03850015,54.9822413127,41.1330000559,41.7444839478,41.1143608093,1.0,0.0,99.6629746755,1.0,0.0,-0.0989990234375,100.0,10.4742833773,46.1164989471,0.924999872843,5.84608904521,40.2080001831,224.0,61.1666663488,441.441665649,0.611266076187,46.1164989471,0.515846870059,51.5846878688,2.0,1.0,1.0,722.185618083,722.185618083,924.550008138,0.605765556601,2.0,0.0,2627.77071126,0.0,16.8075730006,5.09491189321,11.5833333333,2627.77071126,0.0275264608733,41.971666654,41.971666654,57.0,2.0,56.1815999349,42.2351074219,41.5019044876,1.0,2047.82654745,537.685991662,0.0,0.0,0.0,6.61596997579,1.0,0.0,30.7999990781,73.4770298004,1.0,86.3690458934,0.0,1.0,1.0,0.0,28.1658326785,1.0,80.9761873881,0.0,1.0,0.0386475701114,58.9658311208,80.6323680878,58.9658311208,2.0,0.0,62.7813801528,0.0566000007093,16.484144464,0.917351005335,810.758243917,0.0,1.0,3784.96291185,0.00378496291185,291.239297835,0.726555438148,0.190767465997,0.0,0.726555438148,0.0,1109.21164958,291.239297835,0.0,1109.21164958,0.0,0.00110921164958,0.72682467103,1.0,18.8433664027,2.0,2.0,2.0,1.0,72.0032176971,80.7233899434,73.4770298004,0.734770298004,1.0,11.0833333333,2585.51253911,79.2655246168,1400.45094741,0.917322904146,1400.45094741,1.0,0.0,0.0,0.0,21.3108332952,1.0,56.8333358765,1.0,0.0,34.0,20.6608333588,1.0,56.6666679382,0.0,1.0,41.971666654,0.0,1182.75,0.000118572200544,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.207961084516,139022.0,1433.18657189,43.9380137501,776.289985857,0.508485203,776.289985857,0.207694303396,0.0,1.0,1.0,0.0,1526.67173258,1526.67173258,0.0,1526.67173258,0.0,1109.21164958,1526.67173258
2016-08-15T03:00:00.000Z,0.0,0.0362293352844,0.780821525203,0.514033537701,52.1117499669,0.05187060986,86.4525006612,0.0,43.0399999619,1.0,83.8333358765,0.0,0.0,0.0,50.1583331426,43.3925002416,1.0,83.5972220103,0.0,0.0,86.4525006612,84.4402186076,2.0,0.0,132.169500351,80.057750384,40.5026041667,0.58637378016,979.708318075,0.0,0.593630438816,0.0,0.0,16.5234251022,88.4284998576,8.20199902852,2859.16617839,88.2455005646,88.1241149902,80.0435015361,79.9295578003,,1472.99965413,55.2214997609,55.1604817708,41.3344993591,41.1787872314,41.1143608093,1.0,0.0,40.4332501094,1.0,0.0,0.182999293009,88.6025002797,100.0,10.7699965636,46.9110012054,1.86749998728,5.75221991539,39.4669993718,35.0,64.058333079,504.874994914,0.593630438816,46.9110012054,0.60915540786,60.9155406952,2.0,1.0,1.0,852.817571004,852.817571004,0.0,0.584619799902,0.0,1.0,16.5512238344,87.7894992828,7.77600034078,3051.74294027,87.8479995728,87.5593770345,80.071999232,79.6061909993,,1400.74995931,55.0370003382,54.9650268555,41.1225001017,41.7202326457,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.6885101795,46.725499471,0.803500493368,5.86271377405,40.3189996084,224.0,65.816666921,474.833333333,0.584619799902,46.725499471,0.580863051642,58.0863053004,2.0,1.0,1.0,813.208272298,813.208272298,979.708318075,0.586862221916,2.0,0.0,2913.65171305,0.0,14.3496741454,4.11532282829,8.63020833333,2913.65171305,0.0265422186572,44.106666247,44.106666247,57.1219148636,2.0,56.0860748291,42.3280944824,41.518585523,1.0,2161.52941624,673.003649685,0.0,0.0,0.0,6.47857538859,1.0,0.0,31.6041660309,73.5649261475,1.0,87.1369056702,0.0,1.0,1.0,0.0,28.9274992943,1.0,81.9523792267,0.0,1.0,0.036310227738,60.5316648483,82.0050048828,60.5316648483,2.0,0.0,66.2672335026,0.0566000007093,20.6326546688,0.918899103556,805.587664844,0.0,1.0,3995.1179867,0.0039951179867,364.534530216,0.700745230831,0.218180744757,0.0,0.700745230831,0.0,1170.79916382,364.534530216,0.0,1170.79916382,0.0,0.00117079916382,0.70169304808,1.0,17.6161948132,2.0,2.0,2.0,1.0,74.8907292684,79.9434890747,73.5649261475,0.735649261475,1.0,10.5,2834.53306593,86.8998881714,1535.33369403,0.918925975587,1535.33369403,1.0,0.0,0.0,0.0,22.3141665459,1.0,56.8333358765,1.0,0.0,34.0,21.792500178,1.0,56.6666679382,0.0,1.0,44.106666247,0.0,1286.2800293,0.000148412874716,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.23743016364,139022.0,1586.91778273,48.6510386893,859.558976673,0.514462148706,859.558976673,0.236491690411,0.0,1.0,1.0,0.0,1670.79148356,1670.79148356,0.0,1670.79148356,0.0,1170.79916382,1670.79148356
2016-08-15T04:00:00.000Z,0.0,0.035937336198,0.768502538465,0.526825524436,53.5704997381,0.0510898195989,97.6841672262,0.0,48.4841667811,1.0,87.4166666667,0.0,0.0,0.0,52.3000005086,49.3566668828,1.0,87.1666666667,0.0,0.0,97.6841672262,87.7685782115,2.0,0.0,134.370749791,80.8002500534,41.203125,0.581100021855,1111.39168294,0.0,0.578956971029,0.0,0.0,17.0250137647,89.9899997711,8.9595006307,3010.83280436,89.7364997864,89.6506754557,80.7769991557,80.6533533732,,1621.3329366,55.6864995956,55.6305974325,41.1245002747,41.0470708211,41.1143608093,1.0,0.0,52.5688489278,1.0,0.0,0.253499984741,90.0709991455,100.0,11.2774569988,48.6119995117,1.66800053914,5.74755676587,39.4564997355,35.0,72.4750003815,569.258326213,0.578956971029,48.6119995117,0.702504083543,70.2504081726,2.0,1.0,1.0,983.50571696,983.50571696,0.0,0.586477094969,0.0,1.0,17.0407263438,89.2579994202,8.44499905904,3178.85209147,89.2685000102,89.0103886922,80.8235009511,80.3492736816,,1545.74997965,55.506500562,55.4361597697,41.1584997177,41.6685256958,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,11.158346653,48.1160004934,0.704499562581,5.88237973054,40.4479999542,224.0,73.5999991099,542.133333842,0.586477094969,48.1100002925,0.660281782604,66.0281791687,2.0,1.0,1.0,924.394495646,924.394495646,1111.39168294,0.58120087747,2.0,0.0,3211.78468831,0.0,12.3644124667,2.96466364463,5.56510416667,3213.53497314,0.0246465629078,47.1458326976,47.1458326976,58.1134926478,2.0,56.4707209269,42.18287913,41.5227603912,1.0,2446.13033743,809.004935102,0.0,0.0,0.0,7.60113716125,1.0,0.0,35.5941661199,73.1758619944,1.0,90.8690452576,0.0,1.0,1.0,0.0,33.1383325259,1.0,85.9285697937,0.0,1.0,0.035954201409,68.7324988047,85.8931217194,68.7324988047,2.0,0.0,74.9924053913,0.0566000007093,24.8021232264,0.921858891777,795.806389066,0.0,1.0,4521.14101961,0.00452114101961,438.200051512,0.692762860148,0.229116398313,0.0,0.692762860148,0.0,1324.95414225,438.200051512,0.0,1324.95414225,0.0,0.00132495414225,0.692923665047,1.0,17.9531247665,2.0,2.0,2.0,1.0,78.8030954997,78.4160175323,73.1758619944,0.731758619944,1.0,10.5,3255.13527253,99.7945286177,1763.15419377,0.921879258461,1763.15419377,1.0,0.0,0.0,0.0,23.8541663488,1.0,57.4305582047,1.0,0.0,34.3500010173,23.2916665077,1.0,57.250002861,0.0,1.0,47.1458326976,0.0,1359.38000488,0.000178404304545,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.248531894183,139022.0,1860.52859664,57.0392806248,1007.76112915,0.526915958759,1007.76112915,0.248374232482,0.0,1.0,1.0,0.0,1912.56520589,1912.56520589,0.0,1912.56520589,0.0,1324.95414225,1912.56520589
2016-08-15T05:00:00.000Z,0.0,0.0366737473659,0.802408898117,0.594250873071,55.4845002492,0.0513553549234,123.338334401,0.0,61.1516669591,1.0,94.0000019073,0.0,0.0,0.0,56.3166666031,62.2183335622,1.0,93.8611106873,0.0,0.0,123.338334401,94.7858568827,2.0,0.0,136.871250153,81.3867499034,41.7265625,0.582859649435,1395.82501221,0.0,0.584171287838,0.0,0.0,17.6124165853,91.563501358,9.24119873047,3267.91607666,91.3340002696,91.2179260254,81.3620001475,81.2260462443,,2122.6662089,55.5604998271,55.5019251506,41.9030001958,41.9086329142,41.1143608093,1.0,0.0,91.8235168457,1.0,0.0,0.22950108846,94.8634999593,100.0,11.7478782336,49.4310000738,1.59000047048,5.86453843117,40.3129997253,35.0,88.0500005086,699.58333842,0.584171287838,49.4310000738,0.853235677083,85.1940313975,2.0,1.0,1.0,1194.52994792,1194.52994792,0.0,0.613913296266,0.0,1.0,17.6994393667,91.1615015666,9.1289990743,3409.44816081,91.074499766,90.8102671305,81.4114996592,80.9360961914,,1961.49990845,55.3685000738,55.3003667196,41.443499883,41.7125727336,41.1143608093,1.0,0.0,99.9981155396,1.0,0.0,0.0870018005371,100.0,11.7829991976,49.6219997406,0.752500216166,5.91644020875,40.6999998093,224.0,88.7666657766,696.241663615,0.613913296266,49.630999883,0.80743829273,80.7438278198,2.0,1.0,1.0,1130.41360982,1130.41360982,1395.82501221,0.58225832815,2.0,0.0,4239.78916423,0.0,14.9245456855,2.45679821571,5.05729166667,4239.78916423,0.0382355990933,95.134165446,95.134165446,71.0481589635,2.0,56.1828740438,42.4975026449,41.5411119461,1.0,3142.34162749,943.400199616,0.0,0.0,0.0,8.4909954071,1.0,0.0,44.8566659292,72.8710047404,1.0,96.7797603607,0.0,1.0,1.0,0.0,42.964998881,1.0,93.708331426,0.0,1.0,0.0365632373222,87.8258323669,93.992609024,87.8258323669,2.0,0.0,96.3365498564,0.0566000007093,28.9223550901,0.924079827294,788.516577265,0.0,1.0,5807.93648331,0.00580793648331,510.995666567,0.710734940717,0.213378290597,0.0,0.710734940717,0.0,1702.05916341,510.995666567,0.0,1702.05916341,0.0,0.00170205916341,0.708328798413,1.0,14.9328282417,2.0,2.0,2.0,1.0,81.5509719849,77.2503827413,72.8710047404,0.728710047404,1.0,10.5,4085.74182711,125.258904946,2213.05482998,0.924113231315,2213.05482998,1.0,0.0,0.0,0.0,48.098332723,1.0,70.5000012716,1.0,0.0,42.133333842,47.0358324051,1.0,70.2222220103,0.0,1.0,95.134165446,0.0,2009.18005371,0.000208041569609,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.230900590281,139022.0,2655.25704879,81.4037216146,1438.22827905,0.600566133438,1438.22827905,0.233415658203,0.0,1.0,1.0,0.0,2394.78751628,2394.78751628,0.0,2394.78751628,0.0,1702.05916341,2394.78751628
2016-08-15T06:00:00.000Z,0.0,0.0387636091723,0.8172833643,0.617769282298,55.9937499364,0.053786979357,136.267499924,0.0,67.7299995422,1.0,97.4305553436,0.0,0.0,0.0,58.308333079,68.5375006994,1.0,97.1944414775,0.0,0.0,136.267499924,98.0444463094,2.0,0.0,137.833499591,81.8397496541,41.0260416667,0.589854491308,1497.10836792,0.0,0.602760722833,0.0,0.0,17.8529375394,92.2984994253,9.26399739583,3415.83272298,92.0029996236,91.98534139,81.8044999441,81.683825175,,2371.66611735,54.9290002187,54.8661855062,42.1520004272,42.1097056071,41.4063456853,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,92.220500946,100.0,11.9671112696,49.8584992091,1.69200007121,5.88582634926,40.4525003433,35.0,94.2083333333,758.466674805,0.602760722833,49.8509991964,0.897328171503,89.7328166962,2.0,1.0,1.0,1256.2594401,1256.2594401,0.0,0.623701251557,0.0,1.0,17.886780103,91.7404994965,9.22680053711,3551.55535889,91.6609999339,91.3993631999,81.8749993642,81.390238444,,2151.99991862,54.7534996668,54.6679484049,41.5515000025,41.7502288818,41.4063456853,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,11.9575672944,50.111000061,0.746500651042,5.92921292782,40.8034992218,224.0,92.7249997457,738.641662598,0.623701251557,50.1094999313,0.843595116025,84.3595116933,2.0,1.0,1.0,1181.03316243,1181.03316243,1497.10836792,0.589654474469,2.0,0.0,4750.87420654,0.0,21.938144207,3.50629937649,9.70833333333,4750.87420654,0.053486191919,137.484166463,137.484166463,81.4113966624,2.0,55.4793726603,42.6255187988,41.6128050486,1.0,3450.94478258,882.724630936,0.0,0.0,0.0,9.26959927877,1.0,0.0,50.1516653697,72.5349006653,1.0,99.3452383677,0.0,1.0,1.0,0.0,48.2341658274,1.0,97.6904729207,0.0,1.0,0.0388732573419,98.3858299255,97.3351516724,98.3858299255,2.0,0.0,105.797571846,0.0566000007093,27.0621897612,0.924896032289,785.857292399,0.0,1.0,6378.32243614,0.00637832243614,478.13055516,0.736462972512,0.188381456837,0.0,0.736462972512,0.0,1869.21502686,478.13055516,0.0,1869.21502686,0.0,0.00186921502686,0.735753297806,1.0,16.4623449327,2.0,2.0,2.0,1.0,82.4882119497,76.8135770162,72.5349006653,0.725349006653,1.0,10.5,4333.66941352,132.859761607,2347.34558202,0.924844429349,2347.34558202,1.0,0.0,0.0,0.0,69.2091665268,1.0,81.6944452922,1.0,0.0,48.9000008901,68.2750002543,1.0,81.5000012716,0.0,1.0,137.484166463,0.0,2038.58007812,0.000194661202983,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.203689886493,139022.0,2913.96985619,89.3352269132,1578.36087975,0.621867644168,1578.36087975,0.20445715769,0.0,1.0,1.0,0.0,2538.09776815,2538.09776815,0.0,2538.09776815,0.0,1869.21502686,2538.09776815
2016-08-15T07:00:00.000Z,0.0,0.0369775811621,0.801175361272,0.507963001561,50.6612491608,0.05362638337,77.1591663361,0.0,38.3299999237,1.0,80.75,0.0,0.0,0.0,48.3833325704,38.8158334096,1.0,80.6388874054,0.0,0.0,77.1591663361,81.1313311259,2.0,0.0,129.877499262,79.2162501017,40.3671875,0.591246192621,852.949996948,0.0,0.596226565003,0.0,0.0,16.0242534479,86.9270019531,7.57199923197,2735.83284505,86.7664992015,86.6961008708,79.1944999695,79.0990931193,,1307.99969482,55.0654999415,55.0018666585,41.5250005722,41.3041330973,41.614906311,1.0,0.0,99.9981231689,1.0,0.0,0.160502751668,87.0694999695,100.0,10.272439003,45.2414986293,2.04300022125,5.75181436539,39.482000351,35.0,60.6916666031,439.599998474,0.596226565003,45.2414986293,0.527702716646,52.7702713013,2.0,1.0,1.0,738.783803304,738.783803304,0.0,0.596868288527,0.0,1.0,16.0121668975,86.087000529,6.9839998881,2943.00657145,86.2220001221,85.94287618,79.238000234,78.7852859497,,1243.24994914,54.8959999084,54.8113911947,41.4824997584,42.1861877441,41.614906311,1.0,0.0,39.8864660263,1.0,0.0,-0.134999593099,100.0,10.1157981555,44.7395003637,0.981999397278,5.89636882146,40.5005003611,224.0,56.1750001907,413.350001017,0.596868288527,44.7395003637,0.495646445865,49.5646444956,2.0,1.0,1.0,693.905024211,693.905024211,852.949996948,0.592290334661,2.0,0.0,2606.7672526,0.0,17.4368889332,4.46627086401,12.2135416667,2606.7672526,0.0298952203407,43.0358339945,43.0358339945,57.0,2.0,55.9646046956,42.6764653524,41.6137784322,1.0,1895.10583875,572.112143796,0.0,0.0,0.0,6.81554921468,1.0,0.0,28.0049991608,72.3789507548,1.0,83.6726175944,0.0,1.0,1.0,0.0,25.3499995867,1.0,78.0952358246,0.0,1.0,0.0370854715418,53.3449993134,78.1664479574,53.3449993134,2.0,0.0,58.0993347511,0.0566000007093,17.5395665392,0.926338171345,781.178627674,0.0,1.0,3502.69182839,0.00350269182839,309.886330731,0.711540309133,0.214806394098,0.0,0.711540309133,0.0,1026.49000041,309.886330731,0.0,1026.49000041,0.0,0.00102649000041,0.712946991126,1.0,16.620447991,2.0,2.0,2.0,1.0,84.2815882365,76.0323378245,72.3789507548,0.723789507548,1.0,10.5,2467.21798255,75.6389012903,1336.37633114,0.926346703231,1336.37633114,1.0,0.0,0.0,0.0,21.8583332698,1.0,57.5,1.0,0.0,34.2999992371,21.1774997711,1.0,57.1666641235,0.0,1.0,43.0358339945,0.0,1110.59997559,0.000126163963539,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.231885527685,139022.0,1352.97384765,41.4788867602,732.84251308,0.507990324403,732.84251308,0.230414244008,0.0,1.0,1.0,0.0,1442.6308492,1442.6308492,0.0,1442.6308492,0.0,1026.49000041,1442.6308492
2016-08-15T08:00:00.000Z,0.0,0.0366890236982,0.772026746698,0.51910611034,53.1265001297,0.0512565451857,92.1191654205,0.0,45.8374999364,1.0,85.5277773539,0.0,0.0,0.0,51.2166668574,46.2241668701,1.0,85.3611125946,0.0,0.0,92.1191654205,86.0966854095,2.0,0.0,133.770000458,80.6435003281,40.703125,0.581285133074,1044.7250061,0.0,0.581391015523,0.0,0.0,16.9029404322,89.574499766,8.7210000356,2924.99951172,89.357000351,89.2405802409,80.6360003153,80.4971644084,,1533.33297729,56.1275005341,56.0503870646,41.6224997838,41.5007603963,41.614906311,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,90.2584997813,100.0,11.0933447679,47.7345005671,1.71150016785,5.80959566434,39.910999616,35.0,72.1166674296,538.991673787,0.581391015523,47.7345005671,0.662090054467,66.2090056737,2.0,1.0,1.0,926.926076253,926.926076253,0.0,0.575654730143,0.0,1.0,16.8836023013,88.8199996948,8.17499987284,3106.48614502,88.8260002136,88.5567474365,80.6510003408,80.1987533569,,1466.24995931,55.947499911,55.8594767253,41.5920003255,42.1919250488,41.614906311,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,10.9389809767,47.2339998881,0.69700050354,5.9446212848,40.894999822,224.0,69.6416664124,505.733329773,0.575654730143,47.2339998881,0.626751487369,62.675148646,2.0,1.0,1.0,877.452082316,877.452082316,1044.7250061,0.580778652752,2.0,0.0,3038.50583903,0.0,14.4004464149,3.00117178758,7.98697916667,3038.50583903,0.0262924825784,47.2341667811,47.2341667811,58.3322502772,2.0,56.878771464,42.6885655721,41.4058984121,1.0,2307.61765369,760.896067816,0.0,0.0,0.0,7.26921717326,1.0,0.0,34.1974989573,73.3667831421,1.0,89.5238087972,0.0,1.0,1.0,0.0,31.739165624,1.0,84.5238075256,0.0,1.0,0.0366580075995,65.9399979909,84.3908907572,65.9399979909,2.0,0.0,70.7459434708,0.0566000007093,23.3272223909,0.924862552498,785.986075885,0.0,1.0,4265.13038658,0.00426513038658,412.14173319,0.695460281139,0.22931571545,0.0,0.695460281139,0.0,1249.92831421,412.14173319,0.0,1249.92831421,0.0,0.00124992831421,0.694913362463,1.0,17.9117732618,2.0,2.0,2.0,1.0,84.9612960815,76.8223050435,73.3667831421,0.733667831421,1.0,9.91666666667,3068.51372151,94.0731658617,1662.0700474,0.924775996589,1662.0700474,1.0,0.0,0.0,0.0,23.8983333906,1.0,58.0416669846,1.0,0.0,34.6666666667,23.3358333906,1.0,57.7777767181,0.0,1.0,47.2341667811,0.0,1421.60998535,0.000167795186308,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.247968931174,139022.0,1723.36473176,52.834170209,933.465893054,0.519380547698,933.465893054,0.248576756062,0.0,1.0,1.0,0.0,1797.26772054,1797.26772054,0.0,1797.26772054,0.0,1249.92831421,1797.26772054
