timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-15T09:00:00.000Z,0.0,0.0390221879753,0.807142808161,0.603462330031,56.2434988022,0.0561823259414,137.648332596,0.0,68.3741664886,1.0,97.7361106873,0.0,0.0,0.0,58.5749998093,69.3916660945,1.0,97.6249987284,0.0,0.0,137.648332596,98.3345343272,2.0,0.0,137.17379837,83.4200000763,41.2994791667,0.589374074227,1449.8916626,0.0,0.601770650894,0.0,0.5,18.2795906067,93.4759991964,9.0395980835,3424.16601562,93.2104994456,93.0960922241,83.4064998627,83.241897583,,2157.66616821,56.4859997431,56.4128468831,42.6920000712,42.6461207072,41.614906311,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,96.582499822,100.0,12.3100322088,50.5184993744,1.60199991862,5.96955835819,41.0900001526,35.0,92.625,736.100006104,0.601770650894,50.5184993744,0.872290838332,87.2290846507,2.0,1.0,1.0,1221.20717367,1221.20717367,0.0,0.615444691278,0.0,1.0,18.3231013616,92.9960002899,9.04371425084,3552.68023682,92.9059988658,92.6331431071,83.4335002899,82.9612452189,,1994.49997965,56.2954994837,56.2164891561,42.2370004654,42.5155461629,41.614906311,1.0,0.0,99.9981155396,1.0,0.0,0.0900014241536,100.0,12.2969779968,50.6689984004,0.734500567118,6.02612320582,41.5024998983,224.0,90.6666660309,713.791656494,0.615444691278,50.6689984004,0.827170388358,82.7170384725,2.0,1.0,1.0,1158.0385437,1158.0385437,1449.8916626,0.58952351261,2.0,0.0,4323.21972656,0.0,16.9312992096,2.60922261079,6.83072916667,4323.21972656,0.0414039118896,104.839166641,104.839166641,73.7662982941,2.0,57.1264814897,43.2719497681,41.1851676305,1.0,3301.699465,869.596931473,0.0,0.0,0.0,7.88393656413,1.0,0.0,49.0158322652,75.5225632985,1.0,99.0416653951,0.0,1.0,1.0,0.0,46.9808320999,1.0,96.9940452576,0.0,1.0,0.0391543208014,95.9966640472,97.5367387136,95.9966640472,2.0,0.0,101.222073481,0.0566000007093,26.6597264317,0.918679061827,806.339620315,0.5,0.5,6102.47485886,0.00610247485886,471.019895717,0.726966282248,0.191467350384,0.732591672442,0.72023370776,0.0,1788.37583415,471.019895717,981.839996338,806.535837809,0.0,0.00178837583415,0.726264074445,1.0,16.531050338,2.0,2.0,2.0,0.5,81.0615726818,80.0487102162,75.5225632985,0.755225632985,1.0,11.0833333333,4140.01939421,126.922923112,2242.45444383,0.911547080327,2242.45444383,1.0,0.0,0.0,0.0,52.7325005531,1.0,73.4305556615,1.0,0.0,43.8833347956,52.1066660881,1.0,73.1388918559,0.0,1.0,104.839166641,0.0,1983.05004883,0.000191766241542,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.210046584006,139022.0,2762.48347999,84.6910231432,1496.30781063,0.608242017939,1496.30781063,0.21088583648,0.5,1.0,1.0,0.0,2460.05334473,2460.05334473,1340.22816976,1119.82517497,0.0,1788.37583415,2460.05334473
2016-08-15T10:00:00.000Z,0.0,0.0388625946775,0.820929254147,0.627348249629,57.3894993464,0.0556810733705,145.639167786,0.0,72.1566677094,1.0,99.5,0.0,0.0,0.0,59.6916672389,73.4216677348,1.0,99.4861106873,0.0,0.0,145.639167786,100.0,2.0,0.0,,84.592250824,41.0911458333,0.601087803936,1572.91667684,0.0,0.618229634952,0.0,1.0,18.8113954862,95.0285002391,9.79199727376,3497.49926758,94.7210000356,94.6735102336,84.5645014445,84.4234670003,,2378.66617839,56.0825001399,56.0179036458,43.020500501,43.0113550822,41.2796427409,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,94.7374992371,100.0,12.7887187004,51.7004995346,1.53750101725,6.02247389158,41.4829994837,35.0,98.6500008901,797.58333842,0.618229634952,51.7004995346,0.921696043469,92.1696046193,2.0,1.0,1.0,1290.37446086,1290.37446086,0.0,0.633454132158,0.0,1.0,18.9056696892,94.6279996236,9.79457201277,3625.42120361,94.5215002696,94.2438913981,84.6200002035,84.1316884359,,2176.99989827,55.8935003281,55.8167622884,42.3735001882,42.5915044149,41.2796427409,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,12.8592269421,52.1480000814,0.708999951681,6.04644282659,41.6645002365,224.0,97.2833334605,775.333333333,0.633454132158,52.1480000814,0.874472474598,87.447251002,2.0,1.0,1.0,1224.26146444,1224.26146444,1572.91667684,0.601146374425,2.0,0.0,4781.2125651,0.0,22.799220562,3.74403204521,10.6484375,4781.2125651,0.0524058969771,137.411669413,137.411669413,81.9122778575,2.0,56.6655680339,43.497408549,41.1478872299,1.0,3614.32262744,792.236433664,0.0,0.0,0.0,8.29120826721,1.0,0.0,51.7599989573,76.2732931773,1.0,100.0,0.0,1.0,1.0,0.0,49.9349991481,1.0,99.2142823537,0.0,1.0,0.0388819800073,101.694998423,100.0,101.694998423,2.0,0.0,110.806339116,0.0566000007093,24.2880417654,0.912103159288,828.529664221,1.0,0.0,6680.29092277,0.00668029092277,429.117340301,0.748135682789,0.163986562995,0.748135682789,0.0,0.0,1957.70914714,429.117340301,1957.70914714,0.0,0.0,0.00195770914714,0.748156219721,1.0,17.8554382386,2.0,2.0,2.0,0.0,73.1130212148,83.2974745433,76.2732931773,0.762732931773,1.0,10.5,4406.55906111,135.094380882,2386.82648744,0.912122245784,2386.82648744,1.0,0.0,0.0,0.0,69.2333332698,1.0,82.0694446564,1.0,0.0,49.0750010808,68.1783339183,1.0,81.7916698456,0.0,1.0,137.411669413,0.0,2038.88000488,0.000174706462038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179785729109,139022.0,3031.90726237,92.9509008779,1642.2420444,0.627580391597,1642.2420444,0.179764838988,1.0,1.0,1.0,0.0,2616.78354899,2616.78354899,2616.78354899,0.0,0.0,1957.70914714,2616.78354899
2016-08-15T11:00:00.000Z,0.0,0.0454988637906,0.776938560798,0.551347104612,54.7644993464,0.0646249059214,137.385835648,0.0,68.2033348083,1.0,97.4166660309,0.0,0.0,0.0,58.3999999364,69.2675002416,1.0,97.3472213745,0.0,0.0,137.385835648,97.8412590027,2.0,0.0,138.190635681,83.6187502543,40.7239583333,0.612168474724,1298.55832926,0.0,0.606960992049,0.0,1.0,17.9327085813,92.7004998525,8.78100013733,3402.49938965,92.369000117,92.3763580322,83.5879999797,83.4818954468,,1752.33292643,55.8919998805,55.8439992269,40.9189999898,40.9318949382,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,97.8200003306,100.0,12.1859628359,51.4500001272,1.47600015004,5.74674578508,39.4429998398,35.0,83.9000002543,663.608337402,0.606960992049,51.4500001272,0.780546954927,78.054696401,2.0,1.0,1.0,1092.7657369,1092.7657369,0.0,0.618921482235,0.0,1.0,17.9653418859,92.0464998881,8.37899843852,3540.68178304,92.0284989675,91.7693049113,83.649500529,83.1589787801,,1661.74995931,55.6954997381,55.6369806925,40.9125000636,41.3130009969,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,12.1127650738,51.1159989039,0.683499972026,5.8525766929,40.2290000916,224.0,81.7166678111,634.949999491,0.618921482235,51.1159989039,0.73104062035,73.1040611267,2.0,1.0,1.0,1023.45686849,1023.45686849,1298.55832926,0.611723508016,2.0,0.0,3480.16276042,0.0,18.6647838751,3.92502174775,10.8515625,3480.16276042,0.0330992220975,71.0124991735,71.0124991735,66.0178896586,2.0,56.6611480713,42.0230255127,41.113457044,1.0,2960.32783748,589.154999315,0.0,0.0,0.0,7.22622362773,1.0,0.0,48.9574985504,76.3617763519,1.0,98.9583326976,0.0,1.0,1.0,0.0,47.5566657384,1.0,96.9702364604,0.0,1.0,0.0455425562005,96.5141639709,96.6437397003,96.5141639709,2.0,0.0,90.7564498434,0.0566000007093,18.0620590289,0.906186047213,849.043672189,1.0,0.0,5471.52349681,0.00547152349681,319.117646688,0.755910818331,0.150438958827,0.755910818331,0.0,0.0,1603.4708252,319.117646688,1603.4708252,0.0,0.0,0.0016034708252,0.755223130186,1.0,24.2828846643,2.0,2.0,2.0,0.0,64.8496433894,86.0914580027,76.3617763519,0.763617763519,1.0,10.5,3549.48283679,108.818508872,1922.58847188,0.906349777158,1922.58847188,1.0,0.0,0.0,0.0,36.0633333524,1.0,66.2777789434,1.0,0.0,39.6250009537,34.9491664569,1.0,66.041668574,0.0,1.0,71.0124991735,0.0,1834.51000977,0.000129922307468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165983335152,139022.0,2168.25962007,66.4735651791,1174.44459975,0.553658578962,1174.44459975,0.166859059534,1.0,1.0,1.0,0.0,2121.24338786,2121.24338786,2121.24338786,0.0,0.0,1603.4708252,2121.24338786
2016-08-15T12:00:00.000Z,0.0,0.0407012233817,0.77219627735,0.517003691333,53.5570014318,0.0531602262309,94.1941668193,0.0,46.9383331935,1.0,86.3333282471,0.0,0.0,0.0,51.5999984741,47.2449998856,1.0,86.0,0.0,0.0,94.1941668193,86.9369265238,2.0,0.0,135.734251658,82.1772502263,40.8776041667,0.608938315883,1079.09999593,0.0,0.610389376579,0.0,1.0,17.3235497475,90.9245007833,8.49450111389,2954.99951172,90.6485010783,90.6164601644,82.1539999644,82.0615997314,,1425.99965413,56.4125003815,56.3720830282,41.1380001704,41.0362497965,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,91.0324999491,100.0,11.5926178296,49.5105009079,1.81050014496,5.73093195756,39.3275000254,35.0,73.4250005086,553.899998983,0.610389376579,49.5105009079,0.648271996634,64.8271999359,2.0,1.0,1.0,907.580795288,907.580795288,0.0,0.616272052926,0.0,1.0,17.3235500654,90.1730003357,7.97100067139,3119.98439535,90.1715011597,89.8997879028,82.2005004883,81.7110748291,,1354.74994914,56.2159999212,56.1693064372,41.1329997381,41.7368240356,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,11.4626611869,49.0490013758,0.792998949687,5.86088911692,40.3295008341,224.0,70.9500001272,525.199996948,0.616272052926,49.0385014216,0.608816415696,60.8816413879,2.0,1.0,1.0,852.342981974,852.342981974,1079.09999593,0.608941657078,2.0,0.0,2836.63885498,0.0,15.1586730263,3.49392008781,8.79427083333,2836.63885498,0.0245294790881,43.4633331299,43.4633331299,57.0,2.0,57.3165588379,42.3229955037,41.1574900945,1.0,2379.53796503,564.561213047,0.0,0.0,0.0,5.87846501668,1.0,0.0,37.2141653697,76.2755349477,1.0,92.2321395874,0.0,1.0,1.0,0.0,34.8941659927,1.0,87.3630930583,0.0,1.0,0.040696724736,72.1266651154,87.0416889191,72.1266651154,2.0,0.0,72.9508452542,0.0566000007093,17.3080733717,0.900121390429,870.619079702,1.0,0.0,4398.05947246,0.00439805947246,305.796345492,0.727319953877,0.172561497849,0.727319953877,0.0,0.0,1288.88417562,305.796345492,1288.88417562,0.0,0.0,0.00128888417562,0.727348228296,1.0,21.0933726684,2.0,2.0,2.0,0.0,57.0188126998,88.8625550704,76.2755349477,0.762755349477,1.0,10.5,2939.64381443,90.1223280151,1592.26725947,0.898519643286,1592.26725947,1.0,0.0,0.0,0.0,21.9466665586,1.0,56.8333358765,1.0,0.0,34.0,21.5166668892,1.0,56.6666679382,0.0,1.0,43.4633331299,0.0,1315.43005371,0.000124498808618,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19205089075,139022.0,1691.50644325,51.8574725858,916.209751519,0.517019020655,916.209751519,0.19204981775,1.0,1.0,1.0,0.0,1772.10066732,1772.10066732,1772.10066732,0.0,0.0,1288.88417562,1772.10066732
2016-08-15T13:00:00.000Z,0.0,0.0424266731791,0.769639196972,0.524040144415,53.9882513682,0.0556235402029,104.434165955,0.0,51.741666158,1.0,89.0833333333,0.0,0.0,0.0,53.383333842,52.6783336004,1.0,88.9722232819,0.0,0.0,104.434165955,89.7648232778,2.0,0.0,136.413000743,82.4247493744,41.2395833333,0.609363439976,1140.7250061,0.0,0.603483942768,0.0,1.0,17.4855084419,91.3759994507,8.69250106812,3062.9161377,91.1015008291,91.0551630656,82.4089997609,82.3174616496,,1508.33299764,56.626999855,56.600769043,41.1949996948,41.133605957,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.274498621623,93.1925010681,100.0,11.7328831355,49.9065011342,1.70400015513,5.75262534618,39.4909995397,35.0,76.3250001272,584.533340454,0.603483942768,49.9065011342,0.69204056876,69.2040557861,2.0,1.0,1.0,968.856796265,968.856796265,0.0,0.611481715787,0.0,1.0,17.506055514,90.6365006765,8.18250083923,3227.22096761,90.6229998271,90.3540674845,82.4404989878,81.9496281942,,1429.74997965,56.4365002314,56.397547404,41.1644996007,41.7502237956,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,11.6311773459,49.4585002263,0.761499087016,5.87487820784,40.4030005137,224.0,74.7749996185,556.191670736,0.611481715787,49.4585002263,0.64992834182,64.9928337733,2.0,1.0,1.0,909.899678548,909.899678548,1140.7250061,0.609468870737,2.0,0.0,2974.32851156,0.0,14.6768577099,3.18021170298,7.65364583333,2974.32851156,0.0247107183552,46.3308334351,46.3308334351,58.0347226461,2.0,57.4911651611,42.3860448201,41.1273565292,1.0,2531.07559502,567.150517406,0.0,0.0,0.0,5.97952779134,1.0,0.0,40.7549991608,76.4294719696,1.0,95.1666653951,0.0,1.0,1.0,0.0,38.6674989065,1.0,90.4940452576,0.0,1.0,0.0424055981957,79.422498703,90.3218777974,79.422498703,2.0,0.0,77.5966203409,0.0566000007093,17.3874551443,0.8965006427,883.759628383,1.0,0.0,4678.14389172,0.00467814389172,307.19885029,0.732355254758,0.164102432372,0.732355254758,0.0,0.0,1370.96500651,307.19885029,1370.96500651,0.0,0.0,0.00137096500651,0.732211823265,1.0,22.0426711588,2.0,2.0,2.0,0.0,53.6681226095,90.4830875397,76.4294719696,0.764294719696,1.0,10.5,3098.22611243,94.9840754852,1678.1638568,0.896457687131,1678.1638568,1.0,0.0,0.0,0.0,23.5324997902,1.0,57.6944471995,1.0,0.0,34.5083335241,22.798333168,1.0,57.5138899485,0.0,1.0,46.3308334351,0.0,1514.35998535,0.000125069810133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183056528744,139022.0,1812.07949991,55.5539491821,981.518524486,0.52431699251,981.518524486,0.183220634186,1.0,1.0,1.0,0.0,1871.99449666,1871.99449666,1871.99449666,0.0,0.0,1370.96500651,1871.99449666
2016-08-15T14:00:00.000Z,0.0,0.0423634786045,0.788033932576,0.578825980405,55.6720021566,0.0616116721765,143.798330943,0.0,71.3466663361,1.0,99.2222181956,0.0,0.0,0.0,59.4416666031,72.418331782,1.0,99.0694421132,0.0,0.0,143.798330943,99.9638207753,2.0,0.0,138.660376072,83.7754993439,41.375,0.605098976194,1416.31666056,0.0,0.607910885353,0.0,1.0,18.2034455935,93.3710009257,9.14580078125,3464.16599528,93.069501241,93.021697998,83.7589995066,83.6628417969,,1880.33290609,56.3825000127,56.3752695719,41.3060003916,41.3754018148,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,97.6280008952,100.0,12.394457976,51.7635008494,1.39200083415,5.80898741881,39.9139995575,35.0,89.6083323161,717.758336385,0.607910885353,51.7635008494,0.842891387939,84.2891394297,2.0,1.0,1.0,1180.04794312,1180.04794312,0.0,0.628897710834,0.0,1.0,18.2795902888,92.829498291,8.96400133769,3581.92659505,92.7560005188,92.4631856283,83.7919991811,83.2993011475,,1788.49993896,56.1935002009,56.1699549357,41.2844991684,41.6327870687,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0734977722168,100.0,12.3795722326,51.4715013504,0.707499186198,5.90001813571,40.5769999822,224.0,88.5416660309,698.558334351,0.628897710834,51.4715013504,0.792668900263,79.2668889364,2.0,1.0,1.0,1109.73646037,1109.73646037,1416.31666056,0.604973033057,2.0,0.0,3785.88035075,0.0,17.3350272179,2.55279493332,7.9453125,3785.88035075,0.0325719095768,76.6341663996,76.6341663996,68.2571236293,2.0,57.1640955607,42.310256958,41.0601768494,1.0,3204.83086997,656.493372512,0.0,0.0,0.0,6.7871837616,1.0,0.0,50.5466651917,76.971815745,1.0,99.922618866,0.0,1.0,1.0,0.0,48.6124989192,1.0,98.0952370962,0.0,1.0,0.0424212656426,99.1574980418,98.734176,99.1574980418,2.0,0.0,98.2523180119,0.0566000007093,20.1264897356,0.893568862451,894.576319213,1.0,0.0,5923.43428534,0.00592343428534,355.591686985,0.74163876632,0.151920945174,0.74163876632,0.0,0.0,1735.9066569,355.591686985,1735.9066569,0.0,0.0,0.0017359066569,0.741613030434,1.0,21.4078580373,2.0,2.0,2.0,0.0,51.955116272,91.7767066956,76.971815745,0.76971815745,1.0,10.5,3861.32424248,118.378807747,2091.49834389,0.893559711494,2091.49834389,1.0,0.0,0.0,0.0,38.8483331998,1.0,67.6944452922,1.0,0.0,40.4583339691,37.7858330409,1.0,67.4305562973,0.0,1.0,76.6341663996,0.0,1917.25,0.000144771976634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170017675617,139022.0,2506.54134677,76.8444599745,1357.67595427,0.580045658436,1357.67595427,0.170093497822,1.0,1.0,1.0,0.0,2340.63635254,2340.63635254,2340.63635254,0.0,0.0,1735.9066569,2340.63635254
2016-08-15T15:00:00.000Z,0.0,0.0395753401445,0.815482064269,0.620393825992,57.3272511164,0.0558434819583,144.274998983,0.0,71.4941666921,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.7808329264,1.0,99.1666641235,0.0,0.0,144.274998983,100.0,2.0,0.0,,84.3792495728,41.1927083333,0.610250479363,1576.69168091,0.0,0.604600830711,0.0,1.0,18.7062431971,94.8425006866,,3466.24938965,94.5275001526,94.5228322347,84.3499997457,84.266011556,,2218.33284505,56.0104999542,56.0057983398,41.9795004527,42.0899810791,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,94.6864999135,100.0,12.8039949735,52.5479996999,1.35750102997,5.90224834283,40.6219994227,35.0,96.7333335876,783.899998983,0.604600830711,52.5479996999,0.926123860677,92.6123860677,2.0,1.0,1.0,1296.57340495,1296.57340495,0.0,0.655121801691,0.0,1.0,18.8621584574,94.4525006612,9.93780212402,3578.55208333,94.3580010732,94.0720214844,84.4084993998,83.9097188314,,2064.74989827,55.8154993057,55.8027369181,41.7435000738,41.9742711385,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.9045616786,52.6145009995,0.736000378927,5.95759673913,41.0074996948,224.0,98.2666670481,792.791681925,0.655121801691,52.6145009995,0.864400445847,86.4400444031,2.0,1.0,1.0,1210.16062419,1210.16062419,1576.69168091,0.610291244329,2.0,0.0,4455.65840658,0.0,21.445192337,3.11668495337,9.03645833333,4455.65840658,0.0448157390519,115.797499975,115.797499975,77.6619866689,2.0,56.716178894,42.7917378743,41.0823726654,1.0,3579.80796126,658.812368113,0.0,0.0,0.0,7.54644966125,1.0,0.0,52.2216650645,76.8035500844,1.0,100.0,0.0,1.0,1.0,0.0,50.0283323924,1.0,99.2142842611,0.0,1.0,0.0395772537891,102.249996821,100.0,102.249996821,2.0,0.0,109.748203416,0.0566000007093,20.1975844992,0.890755088472,905.119488137,1.0,0.0,6616.49805341,0.00661649805341,356.8477782,0.750485552288,0.13811611385,0.750485552288,0.0,0.0,1939.01417033,356.8477782,1939.01417033,0.0,0.0,0.00193901417033,0.750527709723,1.0,19.0202953267,2.0,2.0,2.0,0.0,48.675432841,93.0045325539,76.8035500844,0.768035500844,1.0,11.0833333333,4243.86591403,130.10660478,2298.70323585,0.889701371916,2298.70323585,1.0,0.0,0.0,0.0,58.4125000636,1.0,77.6805553436,1.0,0.0,46.4750006994,57.3850002289,1.0,77.4583358765,0.0,1.0,115.797499975,0.0,1962.65002441,0.000145283368814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155238733141,139022.0,2959.39685186,90.7279080893,1602.96655393,0.620420035053,1602.96655393,0.155219257893,1.0,1.0,1.0,0.0,2583.67954508,2583.67954508,2583.67954508,0.0,0.0,1939.01417033,2583.67954508
2016-08-15T16:00:00.000Z,0.0,0.0420181998012,0.791999196613,0.583204175911,55.7717504501,0.0615307822466,144.031665802,0.0,71.2108332316,1.0,99.3194395701,0.0,0.0,0.0,59.4583339691,72.8124993642,1.0,99.0972207387,0.0,0.0,144.031665802,100.0,2.0,0.0,137.90549914,83.6224994659,40.875,0.607801649843,1432.63335164,0.0,0.608259157376,0.0,1.0,18.1720210711,93.3740005493,8.94857025146,3470.83266195,93.0364996592,93.0693817139,83.5954996745,83.5301513672,,1992.33289591,55.5874999364,55.5949249268,41.1830002467,41.2659606934,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,97.2950007121,100.0,12.3778338432,51.8534994125,1.38150056203,5.79418726762,39.8014996847,35.0,90.7833334605,727.149998983,0.608259157376,51.8534994125,0.853293529692,85.3293552399,2.0,1.0,1.0,1194.61094157,1194.61094157,0.0,0.630406755849,0.0,1.0,18.2590432167,92.7799987793,9.06600125631,3566.55358887,92.7155005137,92.4510472616,83.6494992574,83.157061259,,1876.99991862,55.4000005722,55.3915303548,41.1075000763,41.4840672811,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0644982655843,100.0,12.374433438,51.6080004374,0.63999970754,5.88460981846,40.4675003688,224.0,89.1499989827,705.483337402,0.630406755849,51.6080004374,0.797942355928,79.7942352295,2.0,1.0,1.0,1117.1192983,1117.1192983,1432.63335164,0.607499976973,2.0,0.0,3992.41461182,0.0,20.9334683418,3.83624907335,10.4869791667,3992.41461182,0.0398855802377,94.7933330536,94.7933330536,72.5121860504,2.0,56.359375,42.1784210205,41.157506307,1.0,3268.69402,592.257220488,0.0,0.0,0.0,7.36185010274,1.0,0.0,50.3199984233,76.2336495717,1.0,99.9642855326,0.0,1.0,1.0,0.0,48.7199986776,1.0,97.9464276632,0.0,1.0,0.042166442275,99.0399983724,98.2094535828,99.0399983724,2.0,0.0,100.21020683,0.0566000007093,18.1571655832,0.88773501552,916.625328015,1.0,0.0,6041.47145728,0.00604147145728,320.797974482,0.751142506783,0.136100097022,0.751142506783,0.0,0.0,1770.49833171,320.797974482,1770.49833171,0.0,0.0,0.00177049833171,0.751091291507,1.0,22.0637726449,2.0,2.0,2.0,0.0,44.6042356491,94.3095307784,76.2336495717,0.762336495717,1.0,9.91666666667,3846.6932491,117.930257083,2083.57342059,0.883966132125,2083.57342059,1.0,0.0,0.0,0.0,47.8849995931,1.0,72.9583320618,1.0,0.0,43.6166677475,46.9083334605,1.0,72.6944446564,0.0,1.0,94.7933330536,0.0,1945.54992676,0.000130606419007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153965284502,139022.0,2549.00962871,78.1464341855,1380.67903191,0.585759777641,1380.67903191,0.153913786459,1.0,1.0,1.0,0.0,2357.07381185,2357.07381185,2357.07381185,0.0,0.0,1770.49833171,2357.07381185
2016-08-15T17:00:00.000Z,0.0,0.0429768954148,0.76857182431,0.528564479197,54.1142508189,0.0576934433702,111.770832698,0.0,55.4383328756,1.0,91.0833333333,0.0,0.0,0.0,54.5666666031,56.29500103,1.0,90.9444459279,0.0,0.0,111.770832698,91.5709749858,2.0,0.0,136.589999517,82.4757486979,40.8958333333,0.606987184261,1172.4916687,0.0,0.606473256145,0.0,1.0,17.5060558319,91.5049991608,8.76000086466,3136.66607666,91.2109998067,91.2179234823,82.4509989421,82.3987325033,,1604.33296712,55.8695001602,55.8726628621,41.0405006409,41.0209833781,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,93.9350001017,100.0,11.7578910987,50.1704991659,1.58400058746,5.74816493193,39.4565000534,35.0,77.8583342234,600.549997965,0.606473256145,50.1704991659,0.707469456991,70.7469463348,2.0,1.0,1.0,990.457239787,990.457239787,0.0,0.609643611686,0.0,1.0,17.5507758458,90.7700004578,8.25750096639,3269.96571859,90.7579994202,90.5029424032,82.5004984538,82.0191497803,,1535.99992879,55.6774997711,55.6701278687,41.009999911,41.5989608765,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,11.6842099826,49.7479995092,0.666999816895,5.86656586329,40.3430000941,224.0,76.183333079,571.941665649,0.609643611686,49.7479995092,0.670151301793,67.0151297251,2.0,1.0,1.0,938.21182251,938.21182251,1172.4916687,0.607165771505,2.0,0.0,3187.28063965,0.0,17.6231052081,3.72470545769,9.76041666667,3187.28063965,0.0302943134178,58.5883331299,58.5883331299,62.410656929,2.0,56.7686971029,42.2160008748,41.1794691086,1.0,2632.35657875,523.204764397,0.0,0.0,0.0,5.92376009623,1.0,0.0,42.5399990082,76.5272388458,1.0,96.4226175944,0.0,1.0,1.0,0.0,40.4766658147,1.0,91.9047590892,0.0,1.0,0.0429865545335,83.0166651408,91.6756413778,83.0166651408,2.0,0.0,80.7016489138,0.0566000007093,16.0401852649,0.88485175902,927.727593461,1.0,0.0,4865.33980808,0.00486533980808,283.395495828,0.738134879778,0.146711007538,0.738134879778,0.0,0.0,1425.82416789,283.395495828,1425.82416789,0.0,0.0,0.00142582416789,0.738066052397,1.0,22.8924004387,2.0,2.0,2.0,0.0,42.9137026469,95.5485509237,76.5272388458,0.765272388458,1.0,11.0833333333,3155.56134315,96.7418341786,1709.21966371,0.884845887315,1709.21966371,1.0,0.0,0.0,0.0,29.5774998665,1.0,62.6944459279,1.0,0.0,37.4416666031,29.0108332634,1.0,62.4027776718,0.0,1.0,58.5883331299,0.0,1536.0,0.000115378754908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165804022645,139022.0,1885.64369606,57.8092484751,1021.36480125,0.52875031982,1021.36480125,0.165833247306,1.0,1.0,1.0,0.0,1931.65803019,1931.65803019,1931.65803019,0.0,0.0,1425.82416789,1931.65803019
2016-08-15T18:00:00.000Z,0.0,0.0422404008879,0.769150444818,0.522703118446,53.959751447,0.0540202759072,100.393334071,0.0,49.7066672643,1.0,88.0138899485,0.0,0.0,0.0,52.7500006358,50.6183334986,1.0,87.9166692098,0.0,0.0,100.393334071,88.2077026367,2.0,0.0,136.252500852,82.2927494049,41.2239583333,0.607335654566,1130.1166687,0.0,0.604341843411,0.0,1.0,17.4323282242,91.2785002391,8.72850100199,3026.66615804,90.996500651,90.9966583252,82.267999649,82.206354777,,1544.99963379,55.9984998703,55.9987894694,41.0900001526,41.0445226034,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,91.2965005239,100.0,11.6861909231,49.9065004985,1.65000025431,5.74613753955,39.4399998983,35.0,75.8916670481,579.866668701,0.604341843411,49.9065004985,0.685488041469,68.5488033295,2.0,1.0,1.0,959.683258057,959.683258057,0.0,0.614374928187,0.0,1.0,17.4637530645,90.5120004018,8.19450124105,3176.97729492,90.5120004018,90.2511978149,82.3174991608,81.8360900879,,1461.99994914,55.8064997991,55.7976379395,41.1029996872,41.6832046509,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,11.5913077195,49.4090007146,0.725499471029,5.87244534492,40.3775002162,224.0,74.2583332062,550.25,0.614374928187,49.4090007146,0.639738388062,63.9738384883,2.0,1.0,1.0,895.633743286,895.633743286,1130.1166687,0.607960156822,2.0,0.0,3047.25728353,0.0,16.4103184613,3.44860553741,8.6328125,3046.77994052,0.0278396662527,51.6816663742,51.6816663742,60.082476298,2.0,56.9435868697,42.28055087,41.187795639,1.0,2512.15972625,531.781979538,0.0,0.0,0.0,5.75347709656,1.0,0.0,40.3249985377,76.5145225525,1.0,94.7797609965,0.0,1.0,1.0,0.0,38.2749989827,1.0,90.1190458934,0.0,1.0,0.0422541074441,78.5999978383,89.8212089539,78.5999978383,2.0,0.0,77.0167058215,0.0566000007093,16.3031418151,0.886806174051,920.196702271,1.0,0.0,4643.18201381,0.00464318201381,288.041371216,0.731263672949,0.154796225535,0.731263672949,0.0,0.0,1360.71916707,288.041371216,1360.71916707,0.0,0.0,0.00136071916707,0.732028732697,1.0,22.0430740758,2.0,2.0,2.0,0.0,44.760902058,94.708997553,76.5145225525,0.765145225525,1.0,9.91666666667,3046.50443546,93.398414694,1650.14864883,0.886805882545,1650.14864883,1.0,0.0,0.0,0.0,26.0325001081,1.0,60.1666660309,1.0,0.0,35.9500007629,25.649166584,1.0,59.9166679382,0.0,1.0,51.6816663742,0.0,1384.88000488,0.000117270229281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174554802333,139022.0,1795.71321831,55.0521988031,972.653676912,0.52271351613,972.653676912,0.174524407654,1.0,1.0,1.0,0.0,1861.31043498,1860.77774325,1860.77774325,0.0,0.0,1360.71916707,1860.77774325
2016-08-15T19:00:00.000Z,0.0,0.0393871891541,0.770613715764,0.519348101995,53.5142504374,0.0535283656955,96.9449984233,0.0,48.3383331299,1.0,87.1666679382,0.0,0.0,0.0,52.2166665395,48.711666743,1.0,87.0277773539,0.0,0.0,96.9449984233,87.2503147125,2.0,0.0,135.450750033,81.9364995956,41.2213541667,0.601802024377,1089.97497559,0.0,0.605586211775,0.0,1.0,17.2534481684,90.7339992523,8.54700024923,2992.49947103,90.4610004425,90.4594217936,81.9140001933,81.848894755,,1507.33298747,55.8274993896,55.8280792236,41.1139996847,41.0375213623,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,90.7924995422,100.0,11.5083243052,49.3470007579,1.67249933879,5.74512390296,39.4415003459,35.0,74.0166664124,559.183334351,0.605586211775,49.3470007579,0.659868047805,65.9868046443,2.0,1.0,1.0,923.815266927,923.815266927,0.0,0.612335785206,0.0,1.0,17.2836647034,89.9734986623,8.02050018311,3152.60534668,89.9794991811,89.7176895142,81.958998998,81.4801712036,,1435.49993896,55.6369994481,55.6267801921,41.1284999847,41.7195917765,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.4104083379,48.8509991964,0.754000663757,5.87325636546,40.374499321,224.0,72.1583334605,530.683334351,0.612335785206,48.8509991964,0.619062554496,61.9062554042,2.0,1.0,1.0,866.687576294,866.687576294,1089.97497559,0.601798657203,2.0,0.0,2999.99943034,0.0,15.9361576239,3.36750443776,8.39583333333,2999.99943034,0.0269798533808,48.8633330663,48.8633330663,59.1588958104,2.0,56.7617340088,42.270131429,41.2640485764,1.0,2413.20649377,575.608039776,0.0,0.0,0.0,6.22593752543,1.0,0.0,36.8249991735,75.6880626678,1.0,92.0059509277,0.0,1.0,1.0,0.0,34.5124994914,1.0,87.1964263916,0.0,1.0,0.0393846256989,71.3374977112,86.2665952047,71.3374977112,2.0,0.0,73.9830404393,0.0566000007093,17.6467422054,0.893845327377,893.620092727,1.0,0.0,4460.28844041,0.00446028844041,311.779893715,0.721693602971,0.17214135682,0.721693602971,0.0,0.0,1307.12083944,311.779893715,1307.12083944,0.0,0.0,0.00130712083944,0.721714874109,1.0,20.7417984469,2.0,2.0,2.0,0.0,49.0594326655,91.6491686503,75.6880626678,0.756880626678,1.0,10.5,2988.81453354,91.6297826447,1618.90073315,0.893834959791,1618.90073315,1.0,0.0,0.0,0.0,24.6900002162,1.0,59.1666660309,1.0,0.0,35.3000011444,24.173333168,1.0,58.8333339691,0.0,1.0,48.8633330663,0.0,1335.66003418,0.000126934889481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192587406584,139022.0,1736.64275149,53.2412419924,940.657973943,0.519360430877,940.657973943,0.192599990758,1.0,1.0,1.0,0.0,1811.18529256,1811.18529256,1811.18529256,0.0,0.0,1307.12083944,1811.18529256
2016-08-15T20:00:00.000Z,0.0,0.0399174095477,0.774427250872,0.514829530924,53.3297491074,0.053917446496,93.2641665141,0.0,46.384999911,1.0,86.0694459279,0.0,0.0,0.0,51.5249996185,46.8933331172,1.0,85.8750006358,0.0,0.0,93.2641665141,86.3572978973,2.0,0.0,135.477749189,82.1480000814,41.125,0.611336964691,1057.5166626,0.0,0.610452569464,0.0,1.0,17.2643262545,90.7700004578,8.37149810791,2944.16617839,90.4969991048,90.4937515259,82.1255009969,82.0501683553,,1469.66631063,55.6639995575,55.6490707397,41.1140006383,41.0095240275,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,90.8915011088,100.0,11.5265008609,49.3829984665,1.73400084178,5.73782523473,39.3799997965,35.0,72.3500003815,543.674992879,0.610452569464,49.3829984665,0.63637050447,63.6370509466,2.0,1.0,1.0,890.918706258,890.918706258,0.0,0.620681613406,0.0,1.0,17.2691605886,89.9390004476,7.79100100199,3107.98596191,89.9615001678,89.6998011271,82.1704991659,81.6861979167,,1393.74994914,55.4524997075,55.4425354004,41.1869996389,41.7866160075,41.1120109558,1.0,0.0,99.9000523885,1.0,0.0,-0.0224997202555,100.0,11.3938767115,48.774500529,0.780999183655,5.87528379758,40.4060004552,224.0,69.7500019073,513.841672262,0.620681613406,48.774500529,0.591729107811,59.1729103724,2.0,1.0,1.0,828.420750936,828.420750936,1057.5166626,0.61138205371,2.0,0.0,2914.81854248,0.0,16.0680278937,3.45337700844,8.8046875,2914.81854248,0.027122159688,46.9300003052,46.9300003052,58.4225152334,2.0,56.5763676961,42.3319117228,41.2004362742,1.0,2338.78151871,537.228372876,0.0,0.0,0.0,5.77515029907,1.0,0.0,35.8249991735,76.3503506978,1.0,91.0535691579,0.0,1.0,1.0,0.0,33.2258321444,1.0,86.0476175944,0.0,1.0,0.0398907215333,69.0508314768,85.8286965688,69.0508314768,2.0,0.0,71.7013517591,0.0566000007093,16.4701149853,0.900577957374,868.960081656,1.0,0.0,4322.73002724,0.00432273002724,290.991427189,0.732325815781,0.168218451908,0.732325815781,0.0,0.0,1266.80831909,290.991427189,1266.80831909,0.0,0.0,0.00126680831909,0.732339943449,1.0,21.2909705979,2.0,2.0,2.0,0.0,58.1747919718,88.658595403,76.3503506978,0.763503506978,1.0,10.5,2876.00989158,88.1714667444,1557.79974628,0.900544267689,1557.79974628,1.0,0.0,0.0,0.0,23.6291666031,1.0,58.3472223282,1.0,0.0,34.8500010173,23.3008333842,1.0,58.083334287,0.0,1.0,46.9300003052,0.0,1328.01000977,0.000118471285014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186796427386,139022.0,1644.30467374,50.4103811613,890.64276554,0.514869282127,890.64276554,0.186810045883,1.0,1.0,1.0,0.0,1729.84249878,1729.84249878,1729.84249878,0.0,0.0,1266.80831909,1729.84249878
2016-08-15T21:00:00.000Z,0.0,0.0385455812017,0.779702291612,0.511320884129,52.8415006002,0.0538647039108,88.7849992116,0.0,44.0000003179,1.0,84.6388867696,0.0,0.0,0.0,50.6583328247,44.7641671499,1.0,84.4305547078,0.0,0.0,88.7849992116,85.0879669189,2.0,0.0,134.846250534,82.0047499339,40.9114583333,0.615270400429,1014.27498881,0.0,0.628128262231,0.0,1.0,17.1132454872,90.2720012665,8.07600084941,2902.91617839,90.0575002035,90.014348348,81.981499354,81.8901646932,,1376.33301799,55.6909999847,55.6624450684,41.0989999771,40.9643503825,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,90.4385000865,100.0,11.388193051,48.9585002263,1.85099951426,5.72505251567,39.2480004628,35.0,69.7666664124,525.241663615,0.628128262231,48.9585002263,0.597545394897,59.7545394897,2.0,1.0,1.0,836.563552856,836.563552856,0.0,0.619872144021,0.0,1.0,17.1277491252,89.5775000254,7.5495001475,3074.61513265,89.5775006612,89.2921651204,82.0280005137,81.5394973755,,1310.24995931,55.4990002314,55.4667663574,41.0325005849,41.7387466431,41.1120109558,1.0,0.0,99.4489618937,1.0,0.0,-6.35782877604e-07,100.0,11.2786189715,48.5450000763,0.791500409444,5.84913011392,40.2410001755,224.0,66.4500001272,489.033330282,0.619872144021,48.5450000763,0.564010325841,56.4010327657,2.0,1.0,1.0,789.614456177,789.614456177,1014.27498881,0.615404500408,2.0,0.0,2757.29237874,0.0,16.7733565172,3.89379392068,9.67708333333,2757.29237874,0.0267122279729,44.0233335495,44.0233335495,57.0,2.0,56.6187566121,42.2669474284,41.185523351,1.0,2235.057415,521.137095641,0.0,0.0,0.0,5.74445724487,1.0,0.0,33.0599996249,76.2370421092,1.0,88.6547590892,0.0,1.0,1.0,0.0,30.4824991226,1.0,83.6547584534,0.0,1.0,0.0385513584849,63.5424992243,83.7949695587,63.5424992243,2.0,0.0,68.5214230714,0.0566000007093,15.9767955709,0.905614228294,851.051339587,1.0,0.0,4131.01853386,0.00413101853386,282.275536584,0.734378989883,0.171231455317,0.734378989883,0.0,0.0,1210.62583415,282.275536584,1210.62583415,0.0,0.0,0.00121062583415,0.732120002309,1.0,20.8100853495,2.0,2.0,2.0,0.0,63.8546444575,86.3567701976,76.2370421092,0.762370421092,1.0,10.5,2756.19451064,84.4982186423,1492.90137073,0.905610445199,1492.90137073,1.0,0.0,0.0,0.0,22.2341666222,1.0,57.5,1.0,0.0,34.4000015259,21.7891667684,1.0,57.3333358765,0.0,1.0,44.0233335495,0.0,1277.83996582,0.000114922786112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18907848979,139022.0,1556.26626499,47.711337722,842.956486291,0.511346706353,842.956486291,0.188911646926,1.0,1.0,1.0,0.0,1648.50281779,1648.50281779,1648.50281779,0.0,0.0,1210.62583415,1648.50281779
2016-08-15T22:00:00.000Z,0.0,0.0393559708404,0.800015014308,0.507635312952,51.4779996872,0.0562563678989,81.3941669464,0.0,40.4041671753,1.0,82.1944478353,0.0,0.0,0.0,49.2249997457,40.9183327357,1.0,82.0416673024,0.0,0.0,81.3941669464,82.5495999654,2.0,0.0,132.828000069,81.3500003815,40.5416666667,0.626841889105,907.574996948,0.0,0.641419334377,0.0,1.0,16.6612106959,88.9280001322,7.40249888102,2792.49951172,88.7314999898,88.7141393026,81.3290011088,81.2330322266,,1229.33308919,55.4689998627,55.4388554891,41.1215003332,40.9128087362,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,89.0780003866,100.0,10.9850188096,47.6099996567,2.2050002416,5.67619188627,38.91350015,35.0,63.1083335876,470.958335876,0.641419334377,47.6099996567,0.524718805949,52.4718815486,2.0,1.0,1.0,734.606328328,734.606328328,0.0,0.635949068044,0.0,1.0,16.6612106959,88.1120007833,6.82200050354,2989.50075277,88.1930001577,87.9159011841,81.3709996541,80.8863398234,,1165.99995931,55.2785002391,55.2398045858,41.1389996211,41.8606592814,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,10.828502655,47.0540005366,1.05250008901,5.83270808061,40.0864995321,224.0,60.6000000636,436.616666158,0.635949068044,47.0540005366,0.490427351452,49.0427354177,2.0,1.0,1.0,686.598292033,686.598292033,907.574996948,0.627060363885,2.0,0.0,2449.82448324,0.0,18.8515862552,5.52338461081,12.5911458333,2449.82448324,0.0292250609965,42.2591670354,42.2591670354,57.0,2.0,56.5618209839,42.3707605998,41.1984523137,1.0,2009.02556618,426.678748559,0.0,0.0,0.0,5.30230776469,1.0,0.0,29.8324993451,76.0266933441,1.0,85.5952358246,0.0,1.0,1.0,0.0,27.1316661835,1.0,80.2738075256,0.0,1.0,0.0393841439393,56.9816659292,79.961754481,56.9816659292,2.0,0.0,61.5918364591,0.0566000007093,13.0809324402,0.908571419816,840.699082012,1.0,0.0,3713.24771936,0.00371324771936,231.111877673,0.751592096818,0.159623839883,0.751592096818,0.0,0.0,1088.19497681,231.111877673,1088.19497681,0.0,0.0,0.00108819497681,0.751936465502,1.0,19.9916702243,2.0,2.0,2.0,0.0,67.2402094061,84.9796274359,76.0266933441,0.760266933441,1.0,11.0833333333,2445.90791848,74.9855865674,1324.83366833,0.915033184255,1324.83366833,1.0,0.0,0.0,0.0,21.326666832,1.0,57.5,1.0,0.0,34.4000015259,20.9325000445,1.0,57.3333358765,0.0,1.0,42.2591670354,0.0,1138.33996582,9.40925352837e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174445957403,139022.0,1356.92978693,41.6001662348,734.985259956,0.507637991752,734.985259956,0.174248263489,1.0,1.0,1.0,0.0,1447.85313924,1447.85313924,1447.85313924,0.0,0.0,1088.19497681,1447.85313924
2016-08-15T23:00:00.000Z,0.0,0.0407892689363,0.819624472428,0.508878677811,50.0350008011,0.0573450910395,75.0241648356,0.0,38.0925000509,1.0,80.6388893127,0.0,0.0,0.0,47.4416666031,36.9750000636,1.0,79.0694452922,0.0,0.0,75.0241648356,80.4454930623,2.0,0.0,130.484250387,80.4492495855,40.2578125,0.615019946418,805.616663615,0.0,0.653310761239,0.0,1.0,16.1741258303,87.4160003662,6.79950078328,2736.66617839,87.2314999898,87.2511545817,80.4319992065,80.34034729,,1111.33308919,55.2485001882,55.2165425618,41.129000028,40.8186289469,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,87.5540002187,100.0,10.554498752,46.1024999619,2.6234998703,5.61962703864,38.5055001577,35.0,58.2499996821,426.408332825,0.653310761239,46.1024999619,0.46656846546,46.656847318,2.0,1.0,1.0,653.195851644,653.195851644,0.0,0.598892469711,0.0,1.0,15.6108957926,85.1180006663,6.03900082906,2759.27957376,86.5055007935,86.4316584269,80.4664999644,79.9933624268,-0.47200012207,1063.4999644,55.0595000585,55.0160344442,42.0344998042,42.3770319621,41.1120109558,1.0,0.0,43.2857290904,0.916666666667,0.0,-1.38750012716,100.0,9.77600550652,44.4710009893,1.99749946594,5.83489040534,40.0370003382,224.0,50.2583335241,379.208333333,0.598892469711,44.4710009893,0.414705109369,41.4705114365,1.91666666667,0.916666666667,1.0,580.587153117,580.587153117,805.616663615,0.615568047667,2.0,0.0,2219.36946615,0.0,20.4150783221,6.32404971123,15.0859375,2219.36946615,0.0312393932068,40.850833257,40.850833257,57.0,2.0,56.4447809855,42.2535705566,41.2872826258,1.0,1799.90036184,410.31659166,0.0,0.0,0.0,5.53962516785,1.0,0.0,28.0033329328,74.8923740387,1.0,83.7559509277,0.0,1.0,1.0,0.0,25.4266659419,1.0,78.2440452576,0.0,1.0,0.0408630640718,53.4299983978,77.9073123932,53.4299983978,2.0,0.0,55.1805664376,0.0566000007093,12.5793085142,0.913939592246,822.260616057,1.0,0.0,3326.72516776,0.00332672516776,222.249264251,0.744269938662,0.169668449977,0.744269938662,0.0,0.0,974.921656291,222.249264251,974.921656291,0.0,0.0,0.000974921656291,0.745015601317,1.0,17.9274783412,2.0,1.91666666667,2.0,0.0,70.9784208934,82.4097557068,74.8923740387,0.748923740387,1.0,9.91666666667,2210.2169535,67.7598749518,1197.17092054,0.913938388639,1197.17092054,1.0,0.0,0.0,0.0,20.6708332698,1.0,57.5,1.0,0.0,34.4000015259,20.1800001462,1.0,57.3333358765,0.0,1.0,40.850833257,0.0,1066.82995605,9.04843011483e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185645391512,139022.0,1230.52022817,37.7247566825,666.51512738,0.508827729666,666.51512738,0.184829672185,1.0,1.0,1.0,0.0,1309.90331014,1309.90331014,1309.90331014,0.0,0.0,974.921656291,1309.90331014
2016-08-16T00:00:00.000Z,0.0,0.039093485528,0.776734174735,0.525074919158,53.2375001907,0.0561086687717,103.133334478,0.0,51.2383333842,1.0,88.5694446564,0.0,0.0,0.0,53.0249999364,51.904999733,1.0,88.3749987284,0.0,0.0,103.133334478,89.0899422963,2.0,0.0,134.999249458,81.7617492676,40.9973958333,0.598735850604,1094.29168193,0.0,0.604292398045,0.0,1.0,17.1966416041,90.4490000407,8.43899981181,3040.83280436,90.1984996796,90.110361735,81.7594998678,81.6304880778,,1522.33296712,55.7974999746,55.7414372762,41.0705000559,40.9904403687,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,94.7524998983,100.0,11.4667232037,49.1279996236,1.69650014242,5.72991828124,39.3739999135,35.0,73.7916666667,563.616668701,0.604292398045,49.1279996236,0.667277868362,66.7277866999,2.0,1.0,1.0,934.189015706,934.189015706,0.0,0.610593707858,0.0,1.0,17.1821379662,89.6599998474,7.8375008901,3381.70159912,89.6014995575,89.3292210897,81.7639986674,81.2824478149,,1460.99993896,55.625,55.5566533407,41.350499471,41.8293838501,41.1120109558,1.0,0.0,71.4226527214,1.0,0.0,0.058500289917,100.0,11.2934734821,48.2510000865,0.852999687195,5.88866464297,40.4974997838,224.0,69.8166662852,530.674995422,0.610593707858,48.2510000865,0.621787934076,62.1787935893,2.0,1.0,1.0,870.503107707,870.503107707,1094.29168193,0.599147338079,2.0,0.0,3043.75665283,0.0,14.7811345259,3.77471139034,7.8359375,3043.75665283,0.0260887372506,47.3741668065,47.3741668065,58.0369230906,2.0,56.7066955566,42.3064346313,41.2619578044,1.0,2430.05919122,650.656877453,0.0,0.0,0.0,6.23140017192,1.0,0.0,36.8499992688,75.5280996958,1.0,91.7678565979,0.0,1.0,1.0,0.0,34.5999994278,1.0,86.8095213572,0.0,1.0,0.0389130986795,71.4499991735,87.0785617828,71.4499991735,2.0,0.0,74.4997031451,0.0566000007093,19.9475569956,0.912963694455,825.579371276,1.0,0.0,4491.43699393,0.00449143699393,352.430331195,0.720178697188,0.19283037385,0.720178697188,0.0,0.0,1316.24915568,352.430331195,1316.24915568,0.0,0.0,0.00131624915568,0.720258792241,1.0,19.9882017634,2.0,2.0,2.0,0.0,72.0118192037,82.8845532735,75.5280996958,0.755280996958,1.0,9.33333333333,3080.71606867,94.4472601407,1668.67948688,0.913009071038,1668.67948688,1.0,0.0,0.0,0.0,24.038333416,1.0,58.0416666667,1.0,0.0,34.7083346049,23.3358333906,1.0,57.8472242355,0.0,1.0,47.3741668065,0.0,1549.95996094,0.000143484894446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21120313036,139022.0,1778.07654752,54.5115013817,963.100719057,0.526955415787,963.100719057,0.211076658578,1.0,1.0,1.0,0.0,1827.67021688,1827.67021688,1827.67021688,0.0,0.0,1316.24915568,1827.67021688
2016-08-16T01:00:00.000Z,0.0,0.0405106880868,0.800584659376,0.59646223055,55.7972510656,0.0597117814974,144.39583079,0.0,71.6341667175,1.0,99.3055508931,0.0,0.0,0.0,59.5,72.7691656748,1.0,99.1666641235,0.0,0.0,144.39583079,99.9941908518,2.0,0.0,138.223714556,83.4214995702,42.2916666667,0.597952853131,1456.51664225,0.0,0.603185251266,0.0,1.0,18.1502648989,93.1819998423,8.82899983724,3477.91605632,92.8985004425,92.8195063273,83.3974997203,83.2660242716,,2063.99955241,55.7329994837,55.6764628092,41.5669997533,41.5822041829,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,96.9005006154,100.0,12.3128936291,51.3315006892,1.45799922943,5.83737115065,40.1090005239,35.0,91.4250005086,732.341659546,0.603185251266,51.3315006892,0.866496589297,86.6496582031,2.0,1.0,1.0,1213.09522502,1213.09522502,0.0,0.634902598521,0.0,1.0,18.2542087237,92.7650006612,9.02700042725,3908.88574219,92.6405003866,92.3762868245,83.4454994202,82.9510396322,,1945.99995931,55.5349995295,55.4846140544,41.4480002721,41.5804494222,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.124500274658,100.0,12.34608078,51.1925001144,0.806500116984,5.90812782447,40.6415001551,224.0,91.25,724.174997965,0.634902598521,51.1925001144,0.813620997838,81.3620993296,2.0,1.0,1.0,1139.06939697,1139.06939697,1456.51664225,0.597936887189,2.0,0.0,4151.10768636,0.0,15.9151849747,2.63264103731,4.859375,4151.10768636,0.0350867737799,86.8524990082,86.8524990082,69.9559990565,2.0,56.4719823201,42.3325475057,41.2828998566,1.0,3298.39785001,823.00218893,0.0,0.0,0.0,7.9271589915,1.0,0.0,50.1449988683,75.4703407288,1.0,99.9404760997,0.0,1.0,1.0,0.0,48.5324993134,1.0,97.833331426,0.0,1.0,0.0406570719381,98.6774978638,98.4179655711,98.6774978638,2.0,0.0,101.120853998,0.0566000007093,25.2312449774,0.916449954898,813.783220436,1.0,0.0,6096.37254013,0.00609637254013,445.781707794,0.733458900802,0.183009542299,0.733458900802,0.0,0.0,1786.58750407,445.781707794,1786.58750407,0.0,0.0,0.00178658750407,0.733458310366,1.0,18.5006048773,2.0,2.0,2.0,0.0,77.5112425486,81.172586441,75.4703407288,0.754703407288,1.0,10.5,4121.40003894,126.352098975,2232.36921186,0.916468443101,2232.36921186,1.0,0.0,0.0,0.0,43.7524998983,1.0,69.3333349228,1.0,0.0,41.4666671753,43.0999995867,1.0,69.1111119588,0.0,1.0,86.8524990082,0.0,1975.08996582,0.000181491022841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19968995515,139022.0,2694.93819813,82.6202491202,1459.72169761,0.59926864448,1459.72169761,0.199681987436,1.0,1.0,1.0,0.0,2435.8386027,2435.8386027,2435.8386027,0.0,0.0,1786.58750407,2435.8386027
2016-08-16T02:00:00.000Z,0.0,0.0412703191534,0.789055290254,0.571846431451,55.0689999262,0.0604083608089,135.784166336,0.0,67.3608338038,1.0,97.0833307902,0.0,0.0,0.0,58.1666666667,68.4308338165,1.0,96.944442749,0.0,0.0,135.784166336,97.6966896057,2.0,0.0,136.966124535,83.1222492854,41.2786458333,0.599346232804,1350.2249705,0.0,0.606457131399,0.0,1.0,17.9012834231,92.5624993642,8.64674949646,3394.99938965,92.2399991353,92.2307612101,83.0869998932,82.9765014648,,1956.33290609,55.1524998347,55.1095250448,41.2354990641,41.2182337443,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,96.3979994456,100.0,12.1133813063,51.0045000712,1.49699942271,5.78790227572,39.7384996414,35.0,86.2750015259,685.458328247,0.606457131399,51.0045000712,0.807379688081,80.737967809,2.0,1.0,1.0,1130.33156331,1130.33156331,0.0,0.625113368231,0.0,1.0,17.9665506681,91.9775002797,8.74500147502,3806.14860026,91.9025001526,91.6530151367,83.1574986776,82.6608174642,,1843.49994914,54.9725004832,54.9133936564,41.1420001984,41.4317270915,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.09207805,50.7604999542,0.737500190735,5.87447277705,40.4045000076,224.0,85.2083339691,664.766662598,0.625113368231,50.7604999542,0.757200044904,75.7200040817,2.0,1.0,1.0,1060.08006287,1060.08006287,1350.2249705,0.59945935182,2.0,0.0,3924.73673503,0.0,18.2608111699,3.69396265348,7.63020833333,3924.73673503,0.0365736807389,84.4450003306,84.4450003306,69.0448881785,2.0,55.9121017456,42.098177592,41.373919487,1.0,3070.9459687,745.03080521,0.0,0.0,0.0,7.98351097107,1.0,0.0,47.4908323288,75.1034889221,1.0,98.4642836253,0.0,1.0,1.0,0.0,45.4841658274,1.0,95.6726163228,0.0,1.0,0.0414107516944,92.9749991099,95.6120637258,92.9749991099,2.0,0.0,94.1477326435,0.0566000007093,22.8408320352,0.91756014776,810.057830015,1.0,0.0,5675.97710377,0.00567597710377,403.548264116,0.738354750227,0.179129505924,0.738354750227,0.0,0.0,1663.38748169,403.548264116,1663.38748169,0.0,0.0,0.00166338748169,0.737841059764,1.0,20.5775218195,2.0,2.0,2.0,0.0,78.2654749552,80.6186332703,75.1034889221,0.751034889221,1.0,9.33333333333,3815.97677391,116.988564679,2066.93574581,0.917484256151,2066.93574581,1.0,0.0,0.0,0.0,42.5833338102,1.0,69.1666679382,1.0,0.0,41.3416671753,41.8491667112,1.0,68.9027792613,0.0,1.0,84.4450003306,0.0,1956.73999023,0.00016429652886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195239868939,139022.0,2399.74066292,73.5702108239,1299.82703007,0.576975282482,1299.82703007,0.195872150631,1.0,1.0,1.0,0.0,2252.82966105,2252.82966105,2252.82966105,0.0,0.0,1663.38748169,2252.82966105
