timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-16T03:00:00.000Z,0.0,0.0380400469995,0.779567136247,0.511504396514,52.4822498957,0.0534335029939,88.2349993388,0.0,43.8333330154,1.0,84.4583346049,0.0,0.0,0.0,50.5499992371,44.4416666031,1.0,84.2499974569,0.0,0.0,88.2349993388,84.9443511963,2.0,0.0,133.771499316,81.2892494202,40.640625,0.602798171006,995.616678874,0.0,0.610071740875,0.0,1.0,16.8896450996,89.5999997457,8.12399991353,2892.49951172,89.3884995778,89.3181533813,81.2644996643,81.1549428304,,1400.99964396,55.4224999746,55.374516805,41.0510002772,40.9077173869,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,89.7709999084,100.0,11.1787845294,48.3374993006,1.88400014242,5.71086057027,39.1670001348,35.0,68.5166667302,511.750002543,0.610071740875,48.3374993006,0.599197340466,59.9197333654,2.0,1.0,1.0,838.876276652,838.876276652,0.0,0.620118223757,0.0,1.0,16.8582205772,88.7615000407,7.45200030009,3208.84828695,88.7659994761,88.5056330363,81.313999176,80.8270289103,,1333.49993896,55.2334998449,55.1779658,41.1869999568,41.7547022502,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.9942902724,47.5789995193,0.875500043233,5.86393026511,40.3114999135,224.0,65.8333336512,483.866668701,0.620118223757,47.5789995193,0.557443854922,55.7443850835,2.0,1.0,1.0,780.421396891,780.421396891,995.616678874,0.602871138653,2.0,0.0,2805.1336263,0.0,16.0525149504,4.23444505533,10.0364583333,2805.1336263,0.026252223049,43.3341671626,43.3341671626,57.0,2.0,56.3587417603,42.2312825521,41.3941971461,1.0,2196.97492,610.332733155,0.0,0.0,0.0,6.79221407572,1.0,0.0,32.6774989764,74.4722855886,1.0,88.1547609965,0.0,1.0,1.0,0.0,30.1516660055,1.0,83.0297597249,0.0,1.0,0.0380412833074,62.8291641871,82.5876630147,62.8291641871,2.0,0.0,67.3539064186,0.0566000007093,18.7113168289,0.920655226411,799.770656277,1.0,0.0,4060.63130728,0.00406063130728,330.58863241,0.720486943493,0.200155569106,0.720486943493,0.0,0.0,1189.99833171,330.58863241,1189.99833171,0.0,0.0,0.00118999833171,0.720628018181,1.0,19.5325257418,2.0,2.0,2.0,0.0,81.562939326,79.0423793793,74.4722855886,0.744722855886,1.0,11.0833333333,2807.30765315,86.0652232475,1520.58696412,0.920642512599,1520.58696412,1.0,0.0,0.0,0.0,21.8308332761,1.0,57.0,1.0,0.0,34.0416676203,21.5033332507,1.0,56.7361129125,0.0,1.0,43.3341671626,0.0,1246.43005371,0.000134592487728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217408566699,139022.0,1559.85568726,47.8213806768,844.900708084,0.511546875742,844.900708084,0.217308110525,1.0,1.0,1.0,0.0,1651.65842692,1651.65842692,1651.65842692,0.0,0.0,1189.99833171,1651.65842692
2016-08-16T04:00:00.000Z,0.0,0.0377591275443,0.78289031501,0.510371234518,52.1042502721,0.0538817970206,86.8666687012,0.0,43.1025005976,1.0,84.0277773539,0.0,0.0,0.0,50.316666921,43.7883335749,1.0,83.861111323,0.0,0.0,86.8666687012,84.100136439,2.0,0.0,133.127250671,81.0230003993,40.5052083333,0.599710488555,967.16666158,0.0,0.615031888871,0.0,1.0,16.7651545207,89.1589997609,7.93200047811,2870.41617839,88.9385007222,88.8807169596,81.0065002441,80.8876419067,,1350.33301799,55.6024999619,55.5465087891,41.1319996516,40.9178949992,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,89.3164990743,100.0,11.0522663593,47.8065010707,1.95149962107,5.71288808187,39.1805000305,35.0,67.2916669846,500.275001526,0.615031888871,47.8065010707,0.581806302752,58.180630366,2.0,1.0,1.0,814.528823853,814.528823853,0.0,0.611957166652,0.0,1.0,16.7554853757,88.3550014496,7.33799934387,3176.97733561,88.3774998983,88.1471939087,81.0395005544,80.5655059814,,1282.24993896,55.425500234,55.3507334391,41.1314996084,41.7176767985,41.1120109558,1.0,0.0,99.617003123,1.0,0.0,-0.0224984486898,100.0,10.8992594083,47.2460002899,0.851499557495,5.85622608662,40.2800000509,224.0,65.0416669846,466.891667684,0.611957166652,47.2460002899,0.54557560512,54.5575609207,2.0,1.0,1.0,763.805847168,763.805847168,967.16666158,0.600062206723,2.0,0.0,2712.36820475,0.0,16.9217453003,4.83061337471,10.8541666667,2712.36820475,0.0264499084646,42.6075000763,42.6075000763,57.0,2.0,56.547899882,42.2815958659,41.3810036977,1.0,2137.03960254,603.030531357,0.0,0.0,0.0,6.37383651733,1.0,0.0,31.729165713,74.6326637268,1.0,87.2261892955,0.0,1.0,1.0,0.0,29.1658326785,1.0,82.0773785909,0.0,1.0,0.0377650738426,60.8949985504,82.3182652791,60.8949985504,2.0,0.0,65.5164353913,0.0566000007093,18.487449086,0.920291471298,800.965225329,1.0,0.0,3949.85388135,0.00394985388135,326.633371984,0.717751568571,0.202535371485,0.717751568571,0.0,0.0,1157.53417969,326.633371984,1157.53417969,0.0,0.0,0.00115753417969,0.718151167035,1.0,18.9226841832,2.0,2.0,2.0,0.0,80.9505418142,79.2327461243,74.6326637268,0.746326637268,1.0,11.0833333333,2740.0701339,84.0038844773,1484.16755167,0.920286940056,1484.16755167,1.0,0.0,0.0,0.0,21.4391667048,1.0,57.0,1.0,0.0,34.0416676203,21.1683333715,1.0,56.7361129125,0.0,1.0,42.6075000763,0.0,1203.60998535,0.000132982183295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220078502334,139022.0,1519.81240994,46.5937512081,823.211141771,0.510448070251,823.211141771,0.219639414265,1.0,1.0,1.0,0.0,1612.72260539,1612.72260539,1612.72260539,0.0,0.0,1157.53417969,1612.72260539
2016-08-16T05:00:00.000Z,0.0,0.0381587341071,0.77181141385,0.518392565639,53.3770008087,0.0525283782559,94.0300019582,0.0,46.7883338928,1.0,86.3055566152,0.0,0.0,0.0,51.6500005722,47.2650003433,1.0,86.0833358765,0.0,0.0,94.0300019582,86.8113905589,2.0,0.0,135.005250931,81.6282501221,40.7760416667,0.600635044408,1075.67498779,0.0,0.596302893296,0.0,1.0,17.1724686623,90.4099992116,8.56949996948,2957.9161377,90.1775004069,90.0849304199,81.6080004374,81.4781036377,,1482.33300781,56.052500089,55.9866892497,41.1124998728,40.9999796549,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,90.5075003306,100.0,11.4391038418,49.0650005341,1.76100031535,5.73336497943,39.3514995575,35.0,72.9916674296,550.000005086,0.596302893296,49.0650005341,0.658948433286,65.8948431015,2.0,1.0,1.0,922.5278066,922.5278066,0.0,0.609608922668,0.0,1.0,17.1942246755,89.7154992421,8.00700124105,3281.21427409,89.6555010478,89.4039713542,81.6484998067,81.1676305135,,1403.99995931,55.8665002187,55.7925364176,41.1134996414,41.671081543,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0599981943766,100.0,11.3345518907,48.5420014064,0.816999753316,5.85967274507,40.2964998881,224.0,71.4333343506,525.674990336,0.609608922668,48.5420014064,0.616269109817,61.6269114812,2.0,1.0,1.0,862.776753743,862.776753743,1075.67498779,0.60074504299,2.0,0.0,2931.15464274,0.0,14.9170046647,3.76190950473,8.93229166667,2931.15464274,0.0247259368136,44.2566671371,44.2566671371,57.0780776342,2.0,56.9072418213,42.2395680745,41.3554690679,1.0,2367.38223746,674.879206107,0.0,0.0,0.0,6.80074946086,1.0,0.0,35.426665624,74.8072509766,1.0,90.6845232646,0.0,1.0,1.0,0.0,32.9116659164,1.0,85.66071256,0.0,1.0,0.0381394597998,68.338329951,85.3983955383,68.338329951,2.0,0.0,72.5781802186,0.0566000007093,20.690154666,0.920111004208,801.563946438,1.0,0.0,4375.59224835,0.00437559224835,365.550431214,0.716010243663,0.204115929046,0.716010243663,0.0,0.0,1282.29998779,365.550431214,1282.29998779,0.0,0.0,0.00128229998779,0.716133231918,1.0,20.0189421843,2.0,2.0,2.0,0.0,81.4599755605,79.3250033061,74.8072509766,0.748072509766,1.0,9.91666666667,3042.26144357,93.2683348846,1647.85041901,0.920126172709,1647.85041901,1.0,0.0,0.0,0.0,22.3850000699,1.0,57.0,1.0,0.0,34.0500011444,21.8716667493,1.0,56.7500019073,0.0,1.0,44.2566671371,0.0,1326.47998047,0.000148826478298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221834716912,139022.0,1714.39689122,52.5592380344,928.6084342,0.518516070786,928.6084342,0.221680638117,1.0,1.0,1.0,0.0,1790.89614868,1790.89614868,1790.89614868,0.0,0.0,1282.29998779,1790.89614868
2016-08-16T06:00:00.000Z,0.0,0.0404753905096,0.774107131245,0.550731759748,54.6160011292,0.0554189403069,118.816669464,0.0,58.9891672134,1.0,93.1250006358,0.0,0.0,0.0,55.7583332062,59.8491681417,1.0,92.9444452922,0.0,0.0,118.816669464,93.8694254557,2.0,0.0,136.724250793,82.1082496643,41.3880208333,0.593842855298,1269.19998169,0.0,0.593550392465,0.0,1.0,17.5725313822,91.5394992828,9.18150075277,3230.41609701,91.266500473,91.1772410075,82.0849997203,81.9523925781,,1769.99960327,55.9429998398,55.8745702108,41.2385002772,41.2220535278,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,96.7685012817,100.0,11.7834127744,50.0280001958,1.47900072734,5.78911872705,39.7594995499,35.0,82.0666675568,643.433329264,0.593550392465,50.0280001958,0.774385336013,77.438533783,2.0,1.0,1.0,1084.13947042,1084.13947042,0.0,0.606250254507,0.0,1.0,17.6365896861,91.0039997101,8.78400103251,3607.42346191,90.9155006409,90.6633122762,82.1314996084,81.6472880046,,1698.24996948,55.7629995346,55.6841557821,41.1719999313,41.5044937134,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,11.75360171,49.7435007095,0.709000269572,5.8829878966,40.4629996618,224.0,81.3999996185,625.766667684,0.606250254507,49.7435007095,0.737152117775,73.7152137756,2.0,1.0,1.0,1032.01296488,1032.01296488,1269.19998169,0.594177781077,2.0,0.0,3539.08921305,0.0,15.0246559779,2.548478206,6.5234375,3539.08921305,0.0290498375177,62.3649984996,62.3649984996,63.3287073771,2.0,56.681388855,42.1809666951,41.3810768127,1.0,2837.43243118,793.77020847,0.0,0.0,0.0,7.6031888326,1.0,0.0,44.2224988937,74.4818108877,1.0,97.6964270274,0.0,1.0,1.0,0.0,42.2841657003,1.0,93.3749974569,0.0,1.0,0.0404699882291,86.5066649119,93.0878734589,86.5066649119,2.0,0.0,86.9887756568,0.0566000007093,24.3350635697,0.920251176261,801.098345369,1.0,0.0,5244.37801155,0.00524437801155,429.948114218,0.719098296982,0.201167364845,0.719098296982,0.0,0.0,1536.90414429,429.948114218,1536.90414429,0.0,0.0,0.00153690414429,0.719176590443,1.0,20.2513588557,2.0,2.0,2.0,0.0,80.7324740092,79.2535483042,74.4818108877,0.744818108877,1.0,10.5,3631.20263965,111.323839226,1966.85225851,0.920265661827,1966.85225851,1.0,0.0,0.0,0.0,31.5341668129,1.0,62.8472220103,1.0,0.0,37.583334287,30.8308331172,1.0,62.6388912201,0.0,1.0,62.3649984996,0.0,1648.91003418,0.000175044694866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218597056469,139022.0,2176.86603099,66.737416801,1179.10628913,0.551689139252,1179.10628913,0.218558013194,1.0,1.0,1.0,0.0,2137.26572673,2137.26572673,2137.26572673,0.0,0.0,1536.90414429,2137.26572673
2016-08-16T07:00:00.000Z,0.0,0.0408480811389,0.795130962437,0.591764728816,55.4927495321,0.0585881407842,142.267499288,0.0,70.6508344014,1.0,98.8611068726,0.0,0.0,0.0,59.2333335876,71.7624994914,1.0,98.7083358765,0.0,0.0,142.267499288,99.9933217367,2.0,0.0,138.072749456,82.5799999237,41.0572916667,0.592961797095,1440.18334961,0.0,0.600393146338,0.0,1.0,17.8904056549,92.452999115,9.57749938965,3460.41609701,92.1304995219,92.094060262,82.5530001322,82.4203211466,,2000.99956258,55.7255004247,55.6605377197,41.1935002009,41.2411473592,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,92.2924995422,100.0,12.0982457797,50.936999321,1.4085003535,5.79215987523,39.7849998474,35.0,90.5249996185,727.566675822,0.600393146338,50.936999321,0.865610714867,86.5610707601,2.0,1.0,1.0,1211.85500081,1211.85500081,0.0,0.621274793394,0.0,1.0,17.9798455238,92.0075003306,9.27750015259,3890.51298014,91.8844998678,91.6325709025,82.6069997152,82.1231206258,,1917.74994914,55.5289999644,55.4610239665,41.1704998016,41.3366190592,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,12.1053729057,50.7140000661,0.780999819438,5.87447273731,40.3894999822,224.0,89.9166673024,712.616663615,0.621274793394,50.7140000661,0.819253431048,81.925341924,2.0,1.0,1.0,1146.95480347,1146.95480347,1440.18334961,0.592947968189,2.0,0.0,4071.17781576,0.0,17.8755844434,2.8371552825,8.22395833333,4071.17781576,0.0357460227502,86.879166921,86.879166921,70.6525421143,2.0,56.3701299032,42.0484975179,41.4061787923,1.0,3265.081625,868.99429768,0.0,0.0,0.0,8.50630887349,1.0,0.0,50.3324991862,74.0466912587,1.0,100.0,0.0,1.0,1.0,0.0,48.8791656494,1.0,98.1309509277,0.0,1.0,0.0408457830242,99.211663564,97.9738051097,99.211663564,2.0,0.0,100.099459588,0.0566000007093,26.6412511456,0.921945861072,795.507569407,1.0,0.0,6034.79472917,0.00603479472917,470.69347724,0.728155651285,0.193797026067,0.728155651285,0.0,0.0,1768.54166667,470.69347724,1768.54166667,0.0,0.0,0.00176854166667,0.728103990356,1.0,18.7353252332,2.0,2.0,2.0,0.0,82.168214798,78.3756135305,74.0466912587,0.740466912587,1.0,11.0833333333,4134.07592268,126.740710733,2239.23514391,0.921952677352,2239.23514391,1.0,0.0,0.0,0.0,43.80666701,1.0,70.2777773539,1.0,0.0,42.0250008901,43.0725005468,1.0,70.0416679382,0.0,1.0,86.879166921,0.0,1818.88000488,0.000191633346849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210202791127,139022.0,2653.96577673,81.3641343546,1437.52885751,0.591868872082,1437.52885751,0.210229279339,1.0,1.0,1.0,0.0,2428.79618327,2428.79618327,2428.79618327,0.0,0.0,1768.54166667,2428.79618327
2016-08-16T08:00:00.000Z,0.0,0.0409312770895,0.785146828959,0.547060504064,54.2372500102,0.0564234174818,113.779168447,0.0,56.5066665014,1.0,91.4722201029,0.0,0.0,0.0,54.8249998093,57.2558339437,1.0,91.3749993642,0.0,0.0,113.779168447,92.3285382589,2.0,0.0,136.700250308,82.4630002975,40.8515625,0.609352492058,1222.55000305,0.0,0.604486609924,0.0,1.0,17.5326461792,91.5380001068,8.84549967448,3167.08282471,91.2800000509,91.2268269857,82.4345003764,82.313021342,,1663.66629028,55.7299998601,55.6707305908,40.9144999186,40.8587214152,41.1120109558,1.0,0.0,99.9178225199,1.0,0.0,0.258000055949,91.5200004578,100.0,11.8065799077,50.3655001322,1.59300041199,5.72606627146,39.3214995066,35.0,79.4416675568,618.800003052,0.604486609924,50.3655001322,0.732038029262,73.203804334,2.0,1.0,1.0,1024.85324097,1024.85324097,0.0,0.628558471593,0.0,1.0,17.5894524256,90.9109999339,8.349000295,3542.93155924,90.8405005137,90.5892003377,82.4915002187,82.0038426717,,1580.74997965,55.5500005086,55.471862793,40.9484993617,41.3551305135,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,11.7522839705,49.892001152,0.773499170939,5.83716845512,40.1750001907,224.0,78.183333079,603.749994914,0.628558471593,49.892001152,0.686110868908,68.6110862096,2.0,1.0,1.0,960.555216471,960.555216471,1222.55000305,0.610161706596,2.0,0.0,3328.47080485,0.0,18.4678656838,3.82527009646,10.2838541667,3328.47080485,0.031681709926,65.4883327484,65.4883327484,64.0071468353,2.0,56.5060313832,42.0589183461,41.3239323298,1.0,2739.64699006,670.892199939,0.0,0.0,0.0,7.53537813822,1.0,0.0,42.1316655477,74.8991222382,1.0,94.4821421305,0.0,1.0,1.0,0.0,39.9891661008,1.0,91.1249974569,0.0,1.0,0.0407693230136,82.1208308538,90.6682135264,82.1208308538,2.0,0.0,83.9909119168,0.0566000007093,20.5679227562,0.919788377044,802.648891324,1.0,0.0,5063.64284703,0.00506364284703,363.390856862,0.739635623993,0.181123981569,0.739635623993,0.0,0.0,1483.93835449,363.390856862,1483.93835449,0.0,0.0,0.00148393835449,0.7389592429,1.0,21.0286477664,2.0,2.0,2.0,0.0,81.1990203857,79.4848341508,74.8991222382,0.748991222382,1.0,11.0833333333,3428.7424491,105.116902314,1857.18906354,0.925674026637,1857.18906354,1.0,0.0,0.0,0.0,33.066666762,1.0,64.1250003179,1.0,0.0,38.3416684469,32.4216667811,1.0,63.9027808507,0.0,1.0,65.4883327484,0.0,1840.42004395,0.000147947251199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195667131579,139022.0,2053.72668936,62.9622641504,1112.40747988,0.554454434059,1112.40747988,0.196088960446,1.0,1.0,1.0,0.0,2006.31000773,2006.31000773,2006.31000773,0.0,0.0,1483.93835449,2006.31000773
2016-08-16T09:00:00.000Z,0.0,0.0411308740935,0.776020214342,0.513539667498,53.1977507273,0.054467168401,92.7216669718,0.0,46.103334109,1.0,85.7638880412,0.0,0.0,0.0,51.3333330154,46.6183331807,1.0,85.5555559794,0.0,0.0,92.7216669718,86.130496343,2.0,0.0,135.656250636,82.4584999084,40.8151041667,0.617178476063,1050.84165955,0.0,0.621521018259,0.0,1.0,17.3199238777,90.858499527,8.17200088501,2947.08284505,90.609500885,90.5477930705,82.4375,82.3117472331,,1359.66635132,56.4469998678,56.380355835,41.1290003459,40.9955240885,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.248998641968,91.0025005341,100.0,11.6052110195,49.4610004425,1.90500036875,5.71471273899,39.2435000738,35.0,71.6250006358,538.308334351,0.621521018259,49.4805005391,0.618926609584,61.9115165075,2.0,1.0,1.0,866.497253418,866.497253418,0.0,0.633687141934,0.0,1.0,17.3380533854,90.1354993184,7.61399968465,3264.34136963,90.0934995015,89.827583313,82.4794998169,81.9987411499,,1290.99990845,56.2549997965,56.1839777629,41.1345001856,41.7470397949,41.1120109558,1.0,0.0,99.2206707001,1.0,0.0,0.0419998168945,100.0,11.488720417,48.9004993439,0.951999982198,5.84933288892,40.2410001755,224.0,69.5333337784,512.533337911,0.633687141934,48.9589993159,0.578403316679,57.8403310776,2.0,1.0,1.0,809.764643351,809.764643351,1050.84165955,0.617357949051,2.0,0.0,2717.61905924,0.0,16.6298618317,3.97184544802,10.6510416667,2717.61905924,0.0249098801658,42.397500356,42.397500356,57.0,2.0,57.36084493,42.3242721558,41.1865943273,1.0,2318.52868367,561.614427612,0.0,0.0,0.0,6.12002309163,1.0,0.0,36.1816657384,76.3174769084,1.0,91.2797597249,0.0,1.0,1.0,0.0,33.8499992688,1.0,86.4226156871,0.0,1.0,0.0411195082691,70.0316645304,86.1055030823,70.0316645304,2.0,0.0,71.0804491065,0.0566000007093,17.217732099,0.916259365158,814.429074193,1.0,0.0,4285.29705736,0.00428529705736,304.200209951,0.737576747063,0.178662332512,0.737576747063,0.0,0.0,1255.8383077,304.200209951,1255.8383077,0.0,0.0,0.0012558383077,0.737780069311,1.0,21.5867835193,2.0,2.0,2.0,0.0,80.0513401031,81.2658837636,76.3174769084,0.763174769084,1.0,11.0833333333,2880.14311129,88.2981812055,1560.03851765,0.916239079576,1560.03851765,1.0,0.0,0.0,0.0,21.3949999809,1.0,56.8333358765,1.0,0.0,33.9000015259,21.0025000572,1.0,56.5000038147,0.0,1.0,42.397500356,0.0,1302.97998047,0.000123848974256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194995319994,139022.0,1614.40290215,49.4936655872,874.446377507,0.513578309126,874.446377507,0.194816469485,1.0,1.0,1.0,0.0,1702.65441895,1702.65441895,1702.65441895,0.0,0.0,1255.8383077,1702.65441895
2016-08-16T10:00:00.000Z,0.0,0.0447297814905,0.769849086525,0.533174750971,53.9852507909,0.0655892269603,129.780000687,0.0,64.3066663742,1.0,95.6249980927,0.0,0.0,0.0,57.2916666667,65.4549999237,1.0,95.5,0.0,0.0,129.780000687,96.4251410166,2.0,0.0,137.502001127,83.5167503357,41.2552083333,0.607680136545,1199.23332723,0.0,0.605869907099,0.0,1.0,17.7465763092,92.0929997762,8.29949951172,3327.08272298,91.8035011292,91.7329305013,83.5040016174,83.3638000488,,1563.33299764,56.7620004018,56.7033259074,41.2355000178,41.1908747355,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,95.8159999847,100.0,11.9789481163,50.5680011113,1.6379998525,5.7676281929,39.5975001653,35.0,78.9833329519,612.150004069,0.605869907099,50.5680011113,0.722021117437,72.2021121979,2.0,1.0,1.0,1010.82956441,1010.82956441,0.0,0.617503471902,0.0,1.0,17.7828358014,91.4599997203,7.86750094096,3725.15865072,91.3969999949,91.132291158,83.529499054,83.0454457601,,1484.24996948,56.5639998118,56.4995473226,41.1779994965,41.6544850667,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,11.9075521628,50.2190004985,0.77499961853,5.87528371811,40.4029998779,224.0,77.7166678111,587.083328247,0.617503471902,50.2190004985,0.679317274548,67.9317274094,2.0,1.0,1.0,951.044184367,951.044184367,1199.23332723,0.607864846752,2.0,0.0,3109.68426514,0.0,15.5386150678,2.90455639362,8.13020833333,3109.68426514,0.0253672214027,50.2791662216,50.2791662216,59.9320923487,2.0,57.609471639,42.3733088175,41.0562047958,1.0,2709.14155121,613.825392269,0.0,0.0,0.0,6.35796101888,1.0,0.0,45.1749986013,77.1460405986,1.0,97.982140859,0.0,1.0,1.0,0.0,43.0974998474,1.0,94.0238087972,0.0,1.0,0.0446997867959,88.2724997203,93.9994335175,88.2724997203,2.0,0.0,83.0556893729,0.0566000007093,18.8183932607,0.912128540314,828.443246725,1.0,0.0,5007.26016423,0.00500726016423,332.480442135,0.743574182063,0.168475771885,0.743574182063,0.0,0.0,1467.4149882,332.480442135,1467.4149882,0.0,0.0,0.0014674149882,0.743414555987,1.0,23.4201306472,2.0,2.0,2.0,0.0,76.0930366516,83.2851899465,77.1460405986,0.771460405986,1.0,11.0833333333,3322.96694348,101.874082634,1799.89543033,0.912049953948,1799.89543033,1.0,0.0,0.0,0.0,25.4008331299,1.0,59.305557251,1.0,0.0,35.4250011444,24.8783332507,1.0,59.0416692098,0.0,1.0,50.2791662216,0.0,1638.14001465,0.000135362699865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184722088034,139022.0,1945.21496713,59.6355587258,1053.6317664,0.533900352115,1053.6317664,0.184924831623,1.0,1.0,1.0,0.0,1973.4614563,1973.4614563,1973.4614563,0.0,0.0,1467.4149882,1973.4614563
2016-08-16T11:00:00.000Z,0.0,0.0420572246079,0.79848550022,0.595839664885,56.8405001958,0.0583669730221,142.538335164,0.0,70.5383326213,1.0,98.8333282471,0.0,0.0,0.0,59.25,72.0000006358,1.0,98.7361119588,0.0,0.0,142.538335164,100.0,2.0,0.0,139.723497391,84.7984997431,41.53125,0.620380768951,1518.0,0.0,0.617785857168,0.0,1.0,18.7279987335,94.8274993896,9.49628339495,3465.83270264,94.5094998678,94.4586079915,84.7775007884,84.6406097412,,1942.99956258,56.6630001068,56.6154200236,41.3764998118,41.4613037109,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.317999521891,96.4609991709,100.0,12.9048194885,53.1330000559,1.36349964142,5.82317920526,40.0130001704,35.0,94.4916674296,763.95833842,0.617785857168,53.1330000559,0.883222678048,88.3222681681,2.0,1.0,1.0,1236.51174927,1236.51174927,0.0,0.650660025729,0.0,1.0,18.8186470668,94.3534997304,9.4395014445,3892.01281738,94.2590001424,93.9755401611,84.8194986979,84.3255945841,,1847.74992879,56.4724998474,56.412206014,41.414999644,41.5849227905,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.913560311,52.8440004985,0.797499974569,5.90508671602,40.6174996694,224.0,94.1999994914,754.04166158,0.650660025729,52.8440004985,0.827327866327,82.7327868144,2.0,1.0,1.0,1158.25901286,1158.25901286,1518.0,0.62033630304,2.0,0.0,3910.73439535,0.0,18.0436983109,2.81784923871,8.07552083333,3910.73439535,0.033391148027,81.9808324178,81.9808324178,69.7700303396,2.0,57.4057591756,42.3771311442,40.9819199244,1.0,3406.96518627,692.542111591,0.0,0.0,0.0,7.083264033,1.0,0.0,52.4841655095,77.6942367554,1.0,100.0,0.0,1.0,1.0,0.0,50.4249992371,1.0,99.1428559621,0.0,1.0,0.0421463018459,102.909165064,99.9795983632,102.909165064,2.0,0.0,104.449264413,0.0566000007093,21.2316563792,0.907564363306,844.221084161,1.0,0.0,6297.03569771,0.00629703569771,375.117599172,0.754180856355,0.153304179593,0.754180856355,0.0,0.0,1845.39334106,375.117599172,1845.39334106,0.0,0.0,0.00184539334106,0.754339848955,1.0,21.8152342031,2.0,2.0,2.0,0.0,71.1159280141,85.4491227468,77.6942367554,0.776942367554,1.0,10.5,4099.50729786,125.680920792,2220.51094024,0.907485035948,2220.51094024,1.0,0.0,0.0,0.0,41.397500356,1.0,69.125,1.0,0.0,41.3083343506,40.5833333333,1.0,68.847222964,0.0,1.0,81.9808324178,0.0,1949.4699707,0.000152721557589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168933011036,139022.0,2695.38771488,82.63403021,1459.96517976,0.596662925469,1459.96517976,0.168952474038,1.0,1.0,1.0,0.0,2446.88435872,2446.88435872,2446.88435872,0.0,0.0,1845.39334106,2446.88435872
2016-08-16T12:00:00.000Z,0.0,0.0401729971739,0.813466531868,0.617683144567,57.8132505417,0.0555223592574,142.665002187,0.0,70.4466673533,1.0,98.8333282471,0.0,0.0,0.0,59.2250003815,72.198334376,1.0,98.7083358765,0.0,0.0,142.665002187,100.0,2.0,0.0,,85.6032501856,41.5520833333,0.611489944785,1571.40834554,0.0,0.615650510652,0.0,1.0,19.1183918317,96.0004997253,9.94800059001,3474.58266195,95.6645005544,95.6373901367,85.5740006765,85.4609222412,,2153.66617839,56.6915006638,56.6530024211,42.4939997991,42.6009394328,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.335999170939,96.0454998016,100.0,13.1391019026,53.1705007553,1.32599989573,5.97929000854,41.1679999034,35.0,98.0916665395,783.158330282,0.615650510652,53.1705007553,0.909144134521,90.9144140879,2.0,1.0,1.0,1272.80178833,1272.80178833,0.0,0.657712019824,0.0,1.0,19.2815593084,95.6134999593,9.87150065104,3894.26257324,95.5040003459,95.2310434977,85.6324996948,85.1318308512,,2033.49991862,56.4950002035,56.4517389933,42.3420000076,42.461924235,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,13.253408591,53.1620003382,0.812499364217,6.02815063794,41.5295006434,224.0,98.75,788.25,0.657712019824,53.1620003382,0.856060434977,85.6060441335,2.0,1.0,1.0,1198.48460897,1198.48460897,1571.40834554,0.611589233491,2.0,0.0,4365.22668457,0.0,19.8645947774,3.26368864377,8.32291666667,4365.22668457,0.0405921252191,104.328333537,104.328333537,75.5549227397,2.0,57.3981704712,43.2655843099,40.9523735046,1.0,3547.65331126,727.356934648,0.0,0.0,0.0,7.13786061605,1.0,0.0,52.6616652807,78.4361400604,1.0,100.0,0.0,1.0,1.0,0.0,50.5749994914,1.0,99.2023792267,0.0,1.0,0.0401807533502,103.236665726,100.0,103.236665726,2.0,0.0,108.76242007,0.0566000007093,22.2989941593,0.901084899644,867.137390491,1.0,0.0,6557.06716175,0.00655706716175,393.975156889,0.747760793526,0.153309512207,0.747760793526,0.0,0.0,1921.59750366,393.975156889,1921.59750366,0.0,0.0,0.00192159750366,0.747405553857,1.0,18.9111942254,2.0,2.0,2.0,0.0,64.5522092183,88.4296913147,78.4361400604,0.784361400604,1.0,11.0833333333,4275.01024591,131.06141423,2315.57266055,0.901070305733,2315.57266055,1.0,0.0,0.0,0.0,52.6224997838,1.0,74.9166673024,1.0,0.0,44.8000011444,51.7058334351,1.0,74.666668574,0.0,1.0,104.328333537,0.0,2009.67004395,0.000160399031515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170141565238,139022.0,2930.8009024,89.8512258448,1587.47746853,0.617743002533,1587.47746853,0.170051988816,1.0,1.0,1.0,0.0,2569.8024292,2569.8024292,2569.8024292,0.0,0.0,1921.59750366,2569.8024292
2016-08-16T13:00:00.000Z,0.0,0.0394709055362,0.819847061945,0.626100906706,58.0135005315,0.0545861055468,142.564999898,0.0,70.6975002289,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,71.9008331299,1.0,98.7083358765,0.0,0.0,142.564999898,100.0,2.0,0.0,,85.6654996872,41.7057291667,0.609101676045,1590.85001628,0.0,0.625125825609,0.0,1.0,19.2090408007,96.1760012309,,3462.08268229,95.8400001526,95.8414764404,85.6369991302,85.5402832031,,2280.66617839,56.8745002747,56.8562113444,43.2350002925,43.2970631917,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.336001078288,96.1444994609,100.0,13.135424455,52.6049998601,1.36950047811,6.07361626625,41.8654998144,35.0,98.9833316803,809.450002035,0.625125825609,52.6049998601,0.925381055559,92.5381037394,2.0,1.0,1.0,1295.53347778,1295.53347778,0.0,0.645217363864,0.0,1.0,19.3190274239,95.7904993693,9.90299987793,3886.38850911,95.6780001322,95.3958892822,85.6940002441,85.1917877197,,2121.99989827,56.685500145,56.6525599162,42.9809999466,43.1117045085,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,13.2046657403,52.6970001856,0.820000330607,6.11628703276,42.160999616,224.0,97.9250005086,781.400004069,0.645217363864,52.6970001856,0.865300801595,86.5397205353,2.0,1.0,1.0,1211.42112223,1211.42112223,1590.85001628,0.611851643114,2.0,0.0,4598.59879557,0.0,20.2127019709,3.14679163694,8.1640625,4580.67156428,0.0445316382525,117.601668676,117.601668676,78.3834266663,2.0,57.5930203525,43.9049627131,40.9178876877,1.0,3607.67173251,701.127871393,0.0,0.0,0.0,7.34374173482,1.0,0.0,52.6449985504,78.2932573954,1.0,100.0,0.0,1.0,1.0,0.0,50.4449987411,1.0,99.1607131958,0.0,1.0,0.0394486747972,103.089998245,100.0,103.089998245,2.0,0.0,110.602438858,0.0566000007093,21.4948748879,0.895828411299,886.230426653,1.0,0.0,6667.998187,0.006667998187,379.768102802,0.748184703238,0.145404900247,0.748184703238,0.0,0.0,1954.10666911,379.768102802,1954.10666911,0.0,0.0,0.00195410666911,0.748240018884,1.0,18.370097267,2.0,2.0,2.0,0.0,58.3039973866,90.7806063565,78.2932573954,0.782932573954,1.0,9.91666666667,4319.55903413,132.427171702,2339.70265092,0.89582097089,2339.70265092,1.0,0.0,0.0,0.0,59.1800006231,1.0,77.8472220103,1.0,0.0,46.5583333969,58.421667099,1.0,77.5972239176,0.0,1.0,117.601668676,0.0,2033.90002441,0.000154614916257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16231468672,139022.0,3019.22845692,92.5621995466,1635.3745298,0.626149138429,1635.3745298,0.162318424373,1.0,1.0,1.0,0.0,2611.6412557,2611.79714134,2611.79714134,0.0,0.0,1954.10666911,2611.79714134
2016-08-16T14:00:00.000Z,0.0,0.0385491399333,0.828159280268,0.636760513087,57.9722512563,0.0534778450419,142.394997915,0.0,70.3258330027,1.0,98.8333282471,0.0,0.0,0.0,59.2166671753,72.1825008392,1.0,98.7083358765,0.0,0.0,142.394997915,100.0,2.0,0.0,,84.9784997304,41.6354166667,0.596361445595,1588.02500407,0.0,0.615280108278,0.0,1.0,19.0289518038,95.6794999441,,3464.58266195,95.3840007782,95.3627243042,84.9499982198,84.8710835775,,2571.99945068,56.4694999059,56.4644495646,44.3975000381,44.3240712484,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,95.3104998271,100.0,12.8292420705,50.9925006231,1.68150011698,6.19970969359,42.7100000381,35.0,99.8666655223,795.458323161,0.615280108278,50.9865007401,0.923437645322,92.343764623,2.0,1.0,1.0,1292.81270345,1292.81270345,0.0,0.645471567306,0.0,1.0,19.1220180194,95.2550010681,,3889.38820394,95.1335004171,94.8617451986,85.007001241,84.5112050374,,2281.49997965,56.2715002696,56.2592035929,43.3620001475,43.4838307699,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.121500651042,100.0,12.94658494,51.7835003535,0.737499872843,6.17543303967,42.6125001907,224.0,99.6166667938,792.566670736,0.645471567306,51.7715002696,0.877357054211,87.7158864339,2.0,1.0,1.0,1228.2998759,1228.2998759,1588.02500407,0.596430570112,2.0,0.0,5126.01997884,0.0,22.7478672663,2.68817019463,8.10416666667,5126.01997884,0.0605311554302,161.16166687,161.16166687,87.0881417592,2.0,57.0976664225,44.6234232585,41.0326102575,1.0,3681.79351489,711.637849214,0.0,0.0,0.0,7.84710057576,1.0,0.0,52.6524982452,77.102897644,1.0,100.0,0.0,1.0,1.0,0.0,49.9983320236,1.0,99.2321434021,0.0,1.0,0.0385503944272,102.650831223,100.0,102.650831223,2.0,0.0,112.874832388,0.0566000007093,21.8170852401,0.891534153522,902.196090519,1.0,0.0,6804.99621431,0.00680499621431,385.460865136,0.748915646972,0.144754646913,0.748915646972,0.0,0.0,1994.25496419,385.460865136,1994.25496419,0.0,0.0,0.00199425496419,0.748992115259,1.0,16.8998701086,2.0,2.0,2.0,0.0,50.0820639928,92.6649273959,77.102897644,0.77102897644,1.0,10.5,4387.56632456,134.512109784,2376.53901233,0.892477282961,2376.53901233,1.0,0.0,0.0,0.0,81.308333079,1.0,86.5972232819,1.0,0.0,51.766667366,79.8533331553,1.0,86.2777786255,0.0,1.0,161.16166687,0.0,2083.93994141,0.000156932609516,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162194208947,139022.0,3130.54722861,95.9749622792,1695.6706904,0.636786336227,1695.6706904,0.162132192671,1.0,1.0,1.0,0.0,2662.85658773,2662.85658773,2662.85658773,0.0,0.0,1994.25496419,2662.85658773
2016-08-16T15:00:00.000Z,0.0,0.0388049315598,0.827675705676,0.636151059086,57.7892494202,0.0534277479629,142.114164988,0.0,70.3541660309,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.7600008647,1.0,98.7222239176,0.0,0.0,142.114164988,100.0,2.0,0.0,,84.5914999644,41.2994791667,0.596040068465,1585.47498576,0.0,0.613751983708,0.0,1.0,18.9044612249,95.3224995931,,3462.08260091,94.9909998576,95.0238316854,84.5584996541,84.4952163696,,2694.99932861,55.9160000483,55.9293619792,44.4200003942,44.3177057902,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,95.0614992778,100.0,12.7049922148,50.5709994634,1.68749936422,6.19946908951,42.73250103,35.0,98.491666158,792.04166158,0.613751983708,50.5709994634,0.922083311535,92.208331426,2.0,1.0,1.0,1290.91663615,1290.91663615,0.0,0.641227822028,0.0,1.0,19.0507073402,94.9504998525,,3880.38922119,94.779499054,94.5199101766,84.6245002747,84.1316884359,,2364.49987793,55.7285000483,55.7198588053,43.166999499,43.404045105,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.171000798543,100.0,12.8930696646,51.612499555,0.696999867757,6.15763751666,42.4699996312,224.0,100.216667175,793.433339437,0.641227822028,51.612499555,0.883995157878,88.3995157878,2.0,1.0,1.0,1237.59322103,1237.59322103,1585.47498576,0.596098031595,2.0,0.0,5345.97342936,0.0,24.903752168,3.33384009202,9.72135416667,5345.97342936,0.0743512067092,197.770000458,197.770000458,93.0748462677,2.0,56.5200653076,44.5782063802,41.0875288645,1.0,3745.43976872,615.216088045,0.0,0.0,0.0,7.92345364889,1.0,0.0,52.8674990336,76.6350460052,1.0,100.0,0.0,1.0,1.0,0.0,50.354165713,1.0,99.1666647593,0.0,1.0,0.0388067585334,103.221665064,100.0,103.221665064,2.0,0.0,114.826071697,0.0566000007093,18.86102861,0.887951616481,915.765299229,1.0,0.0,6922.6325007,0.0069226325007,333.233716848,0.762676091516,0.12527516939,0.762676091516,0.0,0.0,2028.72915649,333.233716848,2028.72915649,0.0,0.0,0.00202872915649,0.762749796112,1.0,19.045595349,2.0,2.0,2.0,0.0,45.8784236908,94.2179527283,76.6350460052,0.766350460052,1.0,10.5,4360.65585676,133.687100307,2361.96287334,0.887951260906,2361.96287334,1.0,0.0,0.0,0.0,99.6791667938,1.0,93.013888677,1.0,0.0,55.7000007629,98.0908323924,1.0,92.8333352407,0.0,1.0,197.770000458,0.0,2098.62988281,0.000135669380458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14108338476,139022.0,3124.20341373,95.7804763476,1692.23454324,0.636175027718,1692.23454324,0.141005142019,1.0,1.0,1.0,0.0,2660.01409912,2660.01409912,2660.01409912,0.0,0.0,2028.72915649,2660.01409912
2016-08-16T16:00:00.000Z,0.0,0.0392172049768,0.822631524591,0.629679086287,57.5837510427,0.0541321457362,142.300004323,0.0,70.4925003052,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,71.8075008392,1.0,98.75,0.0,0.0,142.300004323,100.0,2.0,0.0,,84.4654998779,41.1015625,0.603238482593,1585.9083252,0.0,0.617182400611,0.0,1.0,18.815021197,95.1019992828,,3454.16599528,94.7825005849,94.8082987467,84.4399998983,84.3726781209,,2516.99945068,55.6145006816,55.6293182373,43.3145008087,43.2817942301,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,95.0104999542,100.0,12.7576692104,51.4679997762,1.53000100454,6.05976923307,41.7844998042,35.0,98.2666664124,793.624994914,0.617182400611,51.4679997762,0.918779972621,91.8779970805,2.0,1.0,1.0,1286.29196167,1286.29196167,0.0,0.649612563877,0.0,1.0,18.9383033117,94.6625003815,9.89399973551,3879.26434326,94.5335006714,94.2828648885,84.4909998576,84.002204895,,2250.74993896,55.4209998449,55.4189529419,42.4035002391,42.5972468058,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,12.8854182561,52.1300004323,0.694000562032,6.05288501581,41.709499677,224.0,99.2000007629,792.283330282,0.649612563877,52.1300004323,0.871493036179,87.1493021647,2.0,1.0,1.0,1220.09025065,1220.09025065,1585.9083252,0.603332089946,2.0,0.0,5025.66996257,0.0,24.8951832453,3.95682624976,10.9947916667,5025.66996257,0.0617242969347,162.422501882,162.422501882,86.6406873067,2.0,56.2619527181,43.6878433228,41.1023966471,1.0,3680.99047874,606.332065433,0.0,0.0,0.0,7.32362874349,1.0,0.0,52.678331693,77.1163711548,1.0,100.0,0.0,1.0,1.0,0.0,50.4233322144,1.0,99.136903127,0.0,1.0,0.0392224658173,103.101664861,100.0,103.101664861,2.0,0.0,112.850213253,0.0566000007093,18.588666089,0.883300774426,933.8418146,1.0,0.0,6803.51197628,0.00680351197628,328.421658235,0.758397525593,0.124923099032,0.758397525593,0.0,0.0,1993.81999715,328.421658235,1993.81999715,0.0,0.0,0.00199381999715,0.758422513803,1.0,19.1420977526,2.0,2.0,2.0,0.0,43.1385122935,96.2084490458,77.1163711548,0.771163711548,1.0,10.5,4287.32254417,131.438879342,2322.24165539,0.883320624625,2322.24165539,1.0,0.0,0.0,0.0,81.870833079,1.0,86.9027792613,1.0,0.0,51.958334287,80.4933338165,1.0,86.5972226461,0.0,1.0,162.422501882,0.0,2050.54003906,0.000133710247939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141424410966,139022.0,3056.60637224,93.7081155004,1655.62039445,0.629755149547,1655.62039445,0.141351082425,1.0,1.0,1.0,0.0,2628.99064128,2628.99064128,2628.99064128,0.0,0.0,1993.81999715,2628.99064128
2016-08-16T17:00:00.000Z,0.0,0.0401366398395,0.812322890883,0.616147499556,57.380502065,0.0555831925634,142.441668193,0.0,70.4691670736,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.9724992116,1.0,98.7361119588,0.0,0.0,142.441668193,100.0,2.0,0.0,,84.5629994075,41.1197916667,0.614374179468,1573.99998983,0.0,0.612795848352,0.0,1.0,18.7666753133,94.9969991048,9.95400238037,3462.4993693,94.6880009969,94.7072092692,84.5329996745,84.4679133097,,2221.33284505,55.7959998449,55.8134256999,41.8924996058,42.0148951213,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.30899810791,94.7989997864,100.0,12.8666573366,52.7955013911,1.33199977875,5.90001813571,40.5604998271,35.0,96.8333339691,788.116663615,0.612795848352,52.7955013911,0.918857668922,91.8857657115,2.0,1.0,1.0,1286.40073649,1286.40073649,0.0,0.653667234456,0.0,1.0,18.9250084559,94.6204999288,9.86850166321,3879.26444499,94.5110009511,94.2521972656,84.5929991404,84.1087265015,,2066.24984741,55.607000351,55.6038309733,41.6384992599,41.8236338298,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.109498977661,100.0,12.9797790051,52.8725016912,0.70599937439,5.94522945086,40.9324998856,224.0,98.0250008901,785.883331299,0.653667234456,52.8725016912,0.858799874442,85.8799870809,2.0,1.0,1.0,1202.31982422,1202.31982422,1573.99998983,0.615331836473,2.0,0.0,4460.32576497,0.0,22.9616109675,3.79029709101,10.4348958333,4473.10817649,0.0470268827136,119.216665904,119.216665904,78.3013057709,2.0,56.5177640048,42.7689874822,41.0900376638,1.0,3578.83407874,577.670718333,0.0,0.0,0.0,6.85257403056,1.0,0.0,52.7524986267,77.6804256439,1.0,100.0,0.0,1.0,1.0,0.0,50.1199989319,1.0,99.172618866,0.0,1.0,0.0401212371655,102.828329722,100.0,102.828329722,2.0,0.0,109.718346547,0.0566000007093,17.709978912,0.880154687859,946.238875807,1.0,0.0,6614.69804295,0.00661469804295,312.897150002,0.756643050312,0.122132103579,0.756643050312,0.0,0.0,1938.48666382,312.897150002,1938.48666382,0.0,0.0,0.00193848666382,0.756851722797,1.0,20.5628603839,2.0,2.0,2.0,0.0,41.7239095514,97.5476705378,77.6804256439,0.776804256439,1.0,10.5,4163.00621787,127.627643205,2254.90532871,0.880149695083,2254.90532871,1.0,0.0,0.0,0.0,60.1233329773,1.0,78.5694459279,1.0,0.0,46.9833345413,59.1366669337,1.0,78.3055566152,0.0,1.0,119.216665904,0.0,1976.7800293,0.000127389757823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138762876657,139022.0,2914.60842595,89.3548039086,1578.70676305,0.616211358603,1578.70676305,0.138717468402,1.0,1.0,1.0,0.0,2561.74729411,2561.95660955,2561.95660955,0.0,0.0,1938.48666382,2561.95660955
2016-08-16T18:00:00.000Z,0.0,0.0424467417934,0.795796217816,0.592037404251,56.5127490362,0.0588979240271,142.663333893,0.0,70.6458333333,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,71.9883333842,1.0,98.7361119588,0.0,0.0,142.663333893,100.0,2.0,0.0,138.611999512,84.1310005188,41.1692708333,0.619487992376,1503.00001017,0.0,0.621841539476,0.0,1.0,18.4741824468,94.1989987691,9.65199957954,3457.0826416,93.8674996694,93.9035568237,84.0995006561,84.0444310506,,1999.99953206,55.8169997533,55.8363545736,41.0975004832,41.1921437581,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,94.6970005035,100.0,12.6844555537,52.7699991862,1.33050028483,5.78972693284,39.7640002569,35.0,94.3166662852,762.691670736,0.621841539476,52.7699991862,0.876001361665,87.600136439,2.0,1.0,1.0,1226.40190633,1226.40190633,0.0,0.646992776349,0.0,1.0,18.5648315748,93.6289997101,9.38999938965,3878.13950602,93.5524997711,93.2950795492,84.1625003815,83.6756312052,,1893.49993896,55.6205002467,55.6242294312,41.1209996541,41.3621495565,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.6877233187,52.431500117,0.707499186198,5.87710841497,40.4135004679,224.0,92.6416670481,740.308334351,0.646992776349,52.431500117,0.816937364851,81.6937357585,2.0,1.0,1.0,1143.71231079,1143.71231079,1503.00001017,0.619465093323,2.0,0.0,4025.08677165,0.0,21.2862666737,3.73389891783,9.91666666667,4025.08677165,0.0389716300844,94.7224979401,94.7224979401,72.8775793711,2.0,56.6074856845,42.1554953835,41.1380192439,1.0,3403.18816126,560.409572799,0.0,0.0,0.0,7.33011563619,1.0,0.0,52.6874990463,76.7693850199,1.0,100.0,0.0,1.0,1.0,0.0,50.2966655095,1.0,99.1071414948,0.0,1.0,0.042504722641,102.984164556,99.8550853729,102.984164556,2.0,0.0,104.333470015,0.0566000007093,17.1807941815,0.885070959356,927.004301386,1.0,0.0,6290.05468675,0.00629005468675,303.547596576,0.759768221268,0.125112501611,0.759768221268,0.0,0.0,1843.34750366,303.547596576,1843.34750366,0.0,0.0,0.00184334750366,0.759739090999,1.0,22.9449375442,2.0,2.0,2.0,0.0,44.0433082581,95.4486708208,76.7693850199,0.767693850199,1.0,11.0833333333,3996.48988645,122.522657571,2164.71123738,0.892223958378,2164.71123738,1.0,0.0,0.0,0.0,47.8166662852,1.0,73.0138880412,1.0,0.0,43.650001208,46.9058329264,1.0,72.7500006358,0.0,1.0,94.7224979401,0.0,1934.35998535,0.000123583275895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140225445009,139022.0,2654.76160361,81.3885324706,1437.95991962,0.592680570655,1437.95991962,0.140118897629,1.0,1.0,1.0,0.0,2426.1971639,2426.1971639,2426.1971639,0.0,0.0,1843.34750366,2426.1971639
2016-08-16T19:00:00.000Z,0.0,0.0452824549823,0.769490776381,0.539509235414,54.0707489649,0.0695986037053,142.405836741,0.0,70.6491661072,1.0,98.8333282471,0.0,0.0,0.0,59.2166671753,71.6875006358,1.0,98.7083358765,0.0,0.0,142.405836741,100.0,2.0,0.0,137.714999199,83.644250234,41.1276041667,0.608887745264,1246.96665446,0.0,0.606340666378,0.0,1.0,17.7767928441,92.2534987132,8.32199923197,3459.58270264,91.9459991455,91.9567311605,83.6239999135,83.5523681641,,1680.33295695,56.1604998906,56.1669616699,41.1319996516,41.1495157878,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,100.209500631,100.0,12.000446558,50.8139994939,1.46699905396,5.77634608746,39.6650005976,35.0,81.4583333333,637.683324178,0.606340666378,50.8139994939,0.751380023048,75.18262736,2.0,1.0,1.0,1051.93203227,1051.93203227,0.0,0.612604128634,0.0,1.0,17.8372251193,91.5860004425,7.87349955241,3883.76383464,91.5380001068,91.2811609904,83.6645005544,83.1800282796,,1603.74993896,55.9759998322,55.9614817301,41.0895001094,41.6002298991,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,11.9499795437,50.4484999975,0.605499903361,5.88724541664,40.484000206,224.0,79.7583325704,609.283330282,0.612604128634,50.4484999975,0.710320067633,71.0320059458,2.0,1.0,1.0,994.448094686,994.448094686,1246.96665446,0.608806565412,2.0,0.0,3332.55480957,0.0,18.232975165,3.53985569874,9.4140625,3332.55480957,0.0310089353829,63.5991649628,63.5991649628,64.3533643087,2.0,57.0306040446,42.2745920817,41.0925741196,1.0,2853.43440875,526.927575541,0.0,0.0,0.0,6.50528653463,1.0,0.0,47.3149989446,77.1187133789,1.0,99.3214270274,0.0,1.0,1.0,0.0,45.420832634,1.0,95.6666647593,0.0,1.0,0.0452608503567,92.7358315786,95.3927504222,92.7358315786,2.0,0.0,87.4793573605,0.0566000007093,16.154317598,0.894076703341,892.712389588,1.0,0.0,5273.954194,0.005273954194,285.411968119,0.75469511807,0.139365274218,0.75469511807,0.0,0.0,1545.57166545,285.411968119,1545.57166545,0.0,0.0,0.00154557166545,0.754558170835,1.0,24.9197753467,2.0,2.0,2.0,0.0,53.0551919937,91.5518595378,77.1187133789,0.771187133789,1.0,9.91666666667,3380.36198429,103.633674958,1830.98363356,0.894060392288,1830.98363356,1.0,0.0,0.0,0.0,32.1841665904,1.0,64.2222216924,1.0,0.0,38.4166679382,31.4149998029,1.0,64.0277789434,0.0,1.0,63.5991649628,0.0,1639.72009277,0.000116199720893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155879038396,139022.0,2040.59185276,62.5595820138,1105.29295459,0.539709167498,1105.29295459,0.155988077502,1.0,1.0,1.0,0.0,2047.94178263,2047.94178263,2047.94178263,0.0,0.0,1545.57166545,2047.94178263
2016-08-16T20:00:00.000Z,0.0,0.0468465696522,0.769333438697,0.540405494636,54.3317495982,0.0692173030206,142.529164632,0.0,70.8091665904,1.0,98.8333282471,0.0,0.0,0.0,59.2250003815,71.7374998728,1.0,98.6944478353,0.0,0.0,142.529164632,100.0,2.0,0.0,138.374250094,84.0425004959,41.328125,0.612968209202,1262.32500203,0.0,0.610041697232,0.0,1.0,17.9266653061,92.6734994253,8.35050074259,3466.66601562,92.3750006358,92.3681030273,84.0244998932,83.9352238973,,1681.99961344,56.1424999237,56.1446634928,41.0870002111,41.1081542969,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,101.693000158,100.0,12.15538764,51.2910003662,1.45949967702,5.77127754688,39.6245005925,35.0,81.875,643.741668701,0.610041697232,51.2880004247,0.753784986223,75.3784980774,2.0,1.0,1.0,1055.29898071,1055.29898071,0.0,0.620823603827,0.0,1.0,17.995557944,92.0360005697,7.93799781799,3884.88869222,91.9984989166,91.7309672038,84.0605010986,83.5735829671,,1609.24991862,55.9430001577,55.9385274251,41.0820000966,41.5089670817,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0375016530355,100.0,12.1186525027,50.91649882,0.668499946594,5.87690560023,40.41350015,224.0,80.566666921,618.583333333,0.620823603827,50.91649882,0.711717093331,71.1386515299,2.0,1.0,1.0,996.403930664,996.403930664,1262.32500203,0.612999804583,2.0,0.0,3341.30625407,0.0,17.8560099168,3.48047850529,9.16145833333,3341.30625407,0.0303235967039,62.4433333079,62.4433333079,63.8826325734,2.0,57.012260437,42.2198181152,41.0790656408,1.0,2887.27676996,532.277432304,0.0,0.0,0.0,6.30258242289,1.0,0.0,49.1191660563,77.7219174703,1.0,100.0,0.0,1.0,1.0,0.0,47.3549985886,1.0,97.1785691579,0.0,1.0,0.0468522953684,96.4741649628,97.2531681061,96.4741649628,2.0,0.0,88.5168818262,0.0566000007093,16.3183311916,0.898776018028,875.474878624,1.0,0.0,5336.50445354,0.00533650445354,288.309734755,0.759410219054,0.139999367456,0.759410219054,0.0,0.0,1563.90248617,288.309734755,1563.90248617,0.0,0.0,0.00156390248617,0.759442860881,1.0,25.5250850826,2.0,2.0,2.0,0.0,60.1095979864,89.4679336548,77.7219174703,0.777219174703,1.0,9.91666666667,3418.37474137,104.799053616,1851.57336224,0.899099365243,1851.57336224,1.0,0.0,0.0,0.0,31.7391668955,1.0,63.7777776718,1.0,0.0,38.1500008901,30.7041662534,1.0,63.5833330154,0.0,1.0,62.4433333079,0.0,1570.92993164,0.000117379488078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155710673222,139022.0,2054.68999454,62.9917967436,1112.92925714,0.540423625152,1112.92925714,0.155669711924,1.0,1.0,1.0,0.0,2059.36455282,2059.36455282,2059.36455282,0.0,0.0,1563.90248617,2059.36455282
