timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-16T21:00:00.000Z,0.0,0.0472917260104,0.770764946047,0.530277144496,53.8960002263,0.0663332527926,128.934167226,0.0,63.8033329646,1.0,95.3333301544,0.0,0.0,0.0,57.1250003179,65.1641670863,1.0,95.2083352407,0.0,0.0,128.934167226,96.297706604,2.0,0.0,137.66399924,83.7679990133,41.2161458333,0.614158475922,1187.48334757,0.0,0.615962107627,0.0,1.0,17.751411279,92.2130006154,8.16600100199,3323.74943034,91.9054997762,91.9115905762,83.7394987742,83.652692159,,1554.33295695,56.2880004247,56.2701594035,41.0554997126,41.0247955322,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.307500839233,97.2664992015,100.0,12.0068876743,50.8500000636,1.60349973043,5.74573210875,39.4519999822,35.0,78.2666676839,606.550003052,0.615962107627,50.8500000636,0.703853080386,70.3853076299,2.0,1.0,1.0,985.394312541,985.394312541,0.0,0.62538425276,0.0,1.0,17.8251385689,91.5334993998,7.72049967448,3724.40883382,91.5169989268,91.2562433879,83.7964992523,83.3031361898,,1481.99994914,56.105000178,56.0755996704,41.026500384,41.5651321411,41.1120109558,1.0,0.0,99.4872455597,1.0,0.0,0.0165004730225,100.0,11.9577616851,50.4904985428,0.730000813802,5.86737684409,40.2964995702,224.0,77.1083335876,580.933339437,0.62538425276,50.4904985428,0.664655812581,66.465581576,2.0,1.0,1.0,930.518137614,930.518137614,1187.48334757,0.614492073586,2.0,0.0,3102.68320719,0.0,17.358654369,3.66536045074,9.24479166667,3102.68320719,0.0278494108833,54.210000356,54.210000356,61.1806173325,2.0,57.212176005,42.240196228,41.0968856812,1.0,2699.26750629,524.552637923,0.0,0.0,0.0,6.14330927531,1.0,0.0,46.5658318202,77.5961894989,1.0,98.4583339691,0.0,1.0,1.0,0.0,44.8733320236,1.0,95.0119005839,0.0,1.0,0.047253220056,91.439163208,94.7544676463,91.439163208,2.0,0.0,82.7529751764,0.0566000007093,16.0815077882,0.903662389258,857.936107318,1.0,0.0,4989.01013526,0.00498901013526,284.125575736,0.756171146548,0.146947854823,0.756171146548,0.0,0.0,1462.06668091,284.125575736,1462.06668091,0.0,0.0,0.00146206668091,0.755922059218,1.0,24.620713561,2.0,2.0,2.0,0.0,65.986096122,87.2571279352,77.5961894989,0.775961894989,1.0,11.0833333333,3211.29228753,98.4504093553,1739.40650391,0.899609455269,1739.40650391,1.0,0.0,0.0,0.0,27.3116668065,1.0,60.9722232819,1.0,0.0,36.4416675568,26.8983333906,1.0,60.7361129125,0.0,1.0,54.210000356,0.0,1590.31005859,0.000115675992204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163346276501,139022.0,1896.17985953,58.1322616154,1027.07174712,0.531194664886,1027.07174712,0.163720918221,1.0,1.0,1.0,0.0,1933.51291911,1933.51291911,1933.51291911,0.0,0.0,1462.06668091,1933.51291911
2016-08-16T22:00:00.000Z,0.0,0.0414025448196,0.78514316925,0.509727958016,52.6067485809,0.0558407491964,88.6266670227,0.0,43.9583333333,1.0,84.6527798971,0.0,0.0,0.0,50.6583328247,44.5841662089,1.0,84.4305540721,0.0,0.0,88.6266670227,84.9570960999,2.0,0.0,135.011248906,82.4045003255,40.9114583333,0.625785422748,993.599990845,0.0,0.63670638823,0.0,1.0,17.1495045026,90.4265003204,7.79999860128,2893.74951172,90.1789989471,90.1942825317,82.3790003459,82.2971496582,,1291.99969482,56.0630000432,56.0433858236,41.0734999975,40.9248962402,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,90.5540002187,100.0,11.4483756224,49.1054989497,1.9664996465,5.70112907887,39.107000351,35.0,68.4999990463,513.599993388,0.63670638823,49.1054989497,0.576519866217,57.6519861221,2.0,1.0,1.0,807.127812703,807.127812703,0.0,0.639760956502,0.0,1.0,17.1446696917,89.6239992778,7.23449961344,3208.47342936,89.6644999186,89.4116439819,82.4300003052,81.9419733683,,1226.24994914,55.8694998423,55.8429005941,41.1809997559,41.7387390137,41.1120109558,1.0,0.0,99.5507907867,1.0,0.0,-0.0405006408691,100.0,11.2943231265,48.4835001628,0.920499801636,5.85034660498,40.2604999542,224.0,65.0916662216,480.0,0.639760956502,48.4835001628,0.536084180559,53.608417511,2.0,1.0,1.0,750.517852783,750.517852783,993.599990845,0.626120372253,2.0,0.0,2592.18155924,0.0,17.7553124428,4.73804231485,10.6041666667,2592.18155924,0.0260985462428,41.3850002289,41.3850002289,57.0,2.0,57.1020991007,42.4051513672,41.1905136108,1.0,2195.66255621,465.032521047,0.0,0.0,0.0,5.59433364868,1.0,0.0,34.1383323669,76.7846666972,1.0,89.4583307902,0.0,1.0,1.0,0.0,31.5991659164,1.0,84.4642842611,0.0,1.0,0.0413271119236,65.7374982834,84.0220947266,65.7374982834,2.0,0.0,67.3136725375,0.0566000007093,14.2567658006,0.907729823728,843.65186029,1.0,0.0,4058.20568765,0.00405820568765,251.886318409,0.749032587462,0.158642097124,0.749032587462,0.0,0.0,1189.28748576,251.886318409,1189.28748576,0.0,0.0,0.00118928748576,0.749353508155,1.0,21.4983062865,2.0,2.0,2.0,0.0,68.8767884572,85.3699626923,76.7846666972,0.767846666972,1.0,10.5,2660.69507725,81.5704383381,1441.17380417,0.907674684586,1441.17380417,1.0,0.0,0.0,0.0,21.0141663551,1.0,56.8333358765,1.0,0.0,33.9000015259,20.370833238,1.0,56.5000038147,0.0,1.0,41.3850002289,0.0,1264.81994629,0.000102550429433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174778585123,139022.0,1494.42275817,45.815366251,809.458757542,0.509810281253,809.458757542,0.174490007995,1.0,1.0,1.0,0.0,1587.76467896,1587.76467896,1587.76467896,0.0,0.0,1189.28748576,1587.76467896
2016-08-16T23:00:00.000Z,0.0,0.0402443309256,0.801503913512,0.507581450293,51.7135000229,0.057239093877,82.1083323161,0.0,40.8225002289,1.0,82.4583346049,0.0,0.0,0.0,49.3749996821,41.2858330409,1.0,82.2916660309,0.0,0.0,82.1083323161,82.8706626892,2.0,0.0,133.590750058,81.8772500356,40.5364583333,0.638405406912,916.525004069,0.0,0.653362656677,0.0,1.0,16.8135004044,89.3974997203,7.40550041199,2801.66617839,89.2580000559,89.1903533936,81.852499644,81.7606430054,,1172.99975586,55.970000267,55.939549764,41.0899998347,40.8765309652,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,89.5489991506,100.0,11.1557579835,48.1680002213,2.30249977112,5.65774246057,38.7875000636,35.0,63.3333336512,474.874997457,0.653362656677,48.1680002213,0.519415799096,51.9415798187,2.0,1.0,1.0,727.182118734,727.182118734,0.0,0.64639921293,0.0,1.0,16.8147091866,88.5890007019,6.76349957784,3113.23520915,88.6655000051,88.405321757,81.9020004272,81.4106496175,,1118.24995931,55.7719993591,55.7415390015,41.1029996872,41.8063964844,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,10.9959902763,47.5625003179,1.11100006104,5.81871887048,39.9919996262,224.0,60.9000002543,441.650004069,0.64639921293,47.5625003179,0.488143626622,48.8555860519,2.0,1.0,1.0,683.401077271,683.401077271,916.525004069,0.638726094201,2.0,0.0,2339.55617269,0.0,19.4355837504,5.68956549962,12.7890625,2337.80588786,0.0280303052313,40.1916666031,40.1916666031,57.0,2.0,57.1160151164,42.3854115804,41.2311677933,1.0,2024.5275688,392.982660949,0.0,0.0,0.0,5.44585227966,1.0,0.0,30.2374992371,76.4066473643,1.0,85.9285691579,0.0,1.0,1.0,0.0,27.5441660881,1.0,80.6904735565,0.0,1.0,0.0402899008529,57.7766653697,80.3822231293,57.7766653697,2.0,0.0,62.0670901475,0.0566000007093,12.0478923673,0.912124238898,828.450066464,1.0,0.0,3741.89980665,0.00374189980665,212.860286507,0.763830836863,0.148267812901,0.763830836863,0.0,0.0,1096.59168498,212.860286507,1096.59168498,0.0,0.0,0.00109659168498,0.764240761598,1.0,20.8227759536,2.0,2.0,2.0,0.0,73.8180923462,83.2891000112,76.4066473643,0.764066473643,1.0,10.5,2417.51022975,74.1149825148,1309.45197148,0.912098649765,1309.45197148,1.0,0.0,0.0,0.0,20.2716665268,1.0,56.8333358765,1.0,0.0,33.9000015259,19.9200002352,1.0,56.5000038147,0.0,1.0,40.1916666031,0.0,1129.69006348,8.66617684055e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162556772713,139022.0,1345.32247192,41.244314194,728.698121503,0.507574609213,728.698121503,0.162098452941,1.0,1.0,1.0,0.0,1435.64730835,1435.64730835,1435.64730835,0.0,0.0,1096.59168498,1435.64730835
2016-08-17T00:00:00.000Z,0.0,0.0410510525627,0.817561880766,0.50852030069,50.749001503,0.0587792616201,77.629166921,0.0,38.6516669591,1.0,80.9305566152,0.0,0.0,0.0,48.5083335241,39.0683333079,1.0,80.8472220103,0.0,0.0,77.629166921,81.3746477763,2.0,0.0,131.969250361,81.2202488581,40.3567708333,0.654566014593,865.158340454,0.0,0.660366892609,0.0,1.0,16.4484890302,88.2395006816,6.92850240072,2743.74951172,88.1270008087,88.0478159587,81.198498408,81.0939839681,,1094.99975586,55.7554998398,55.7178675334,41.1214996974,40.8059082031,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.112499872843,88.3910001119,100.0,10.8398100535,47.0055011113,2.69249947866,5.60827362537,38.4290002187,35.0,59.3333330154,439.816665649,0.660366892609,47.0055011113,0.476314719064,47.6314722697,2.0,1.0,1.0,666.840606689,666.840606689,0.0,0.67087660783,0.0,1.0,16.4847482045,87.5855007172,6.44249979655,3039.74450684,87.6844991048,87.411781311,81.2419993083,80.7600529989,,1041.49995422,55.5440003077,55.5088399251,40.9109999339,41.6468302409,41.1120109558,1.0,0.0,39.0318255424,1.0,0.0,-0.0989983876546,100.0,10.7272571723,46.7734991709,1.38400014242,5.75749111176,39.5269997915,224.0,55.3416668574,425.341669718,0.67087660783,46.7734991709,0.453004172189,45.3004172643,2.0,1.0,1.0,634.205841064,634.205841064,865.158340454,0.654979577286,2.0,0.0,2167.44419352,0.0,20.4509234428,6.29122432073,14.7682291667,2167.44419352,0.0297324658859,39.265832901,39.265832901,57.0,2.0,56.9812571208,42.3274536133,41.2519435883,1.0,1913.23857872,319.946315125,0.0,0.0,0.0,5.24879964193,1.0,0.0,28.4841658274,75.9496987661,1.0,84.2916641235,0.0,1.0,1.0,0.0,25.7741662661,1.0,78.7857119242,0.0,1.0,0.0410934302348,54.2583325704,78.6641610463,54.2583325704,2.0,0.0,58.6552404466,0.0566000007093,9.80877568141,0.915161061754,818.12477783,1.0,0.0,3536.20626268,0.00353620626268,173.299921528,0.784058083493,0.131116159505,0.784058083493,0.0,0.0,1036.31165568,173.299921528,1036.31165568,0.0,0.0,0.00103631165568,0.784559423725,1.0,20.6149821987,2.0,2.0,2.0,0.0,76.7915604909,81.8108050028,75.9496987661,0.759496987661,1.0,9.91666666667,2233.18489384,68.464016128,1209.61157721,0.915174242998,1209.61157721,1.0,0.0,0.0,0.0,20.0233333906,1.0,56.8333358765,1.0,0.0,33.9000015259,19.2424998283,1.0,56.5000038147,0.0,1.0,39.265832901,0.0,1087.22998047,7.05555644532e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143269066528,139022.0,1240.81137627,38.0402582478,672.089359914,0.508492877198,672.089359914,0.142673007276,1.0,1.0,1.0,0.0,1321.72816976,1321.72816976,1321.72816976,0.0,0.0,1036.31165568,1321.72816976
2016-08-17T01:00:00.000Z,0.0,0.0388452086379,0.779290946625,0.513418603478,52.8422501882,0.0541043215152,90.5458335876,0.0,45.1816666921,1.0,85.138888677,0.0,0.0,0.0,50.9666662216,45.3724997838,1.0,84.9444421132,0.0,0.0,90.5458335876,85.5960909526,2.0,0.0,134.684249878,81.8419996897,40.6927083333,0.615256362833,1030.99167887,0.0,0.624721331783,0.0,1.0,17.0866546631,90.1504987081,8.13600158691,2907.49951172,89.9584999084,89.8643086751,81.8224983215,81.7073160807,,1377.99965413,55.8455003103,55.7968597412,41.1679999034,40.986618042,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,90.2944990794,100.0,11.3597772121,48.7905000051,1.89150047302,5.72687725226,39.2764994303,35.0,70.1416670481,526.000005086,0.624721331783,48.7905000051,0.602649154663,60.2649151484,2.0,1.0,1.0,843.708816528,843.708816528,0.0,0.632820433006,0.0,1.0,17.0951155027,89.4379990896,7.58999888102,3222.72159831,89.451499939,89.1790669759,81.8615010579,81.3749262492,,1323.24994914,55.6730003357,55.611483256,41.2035001119,41.8121465047,41.1120109558,1.0,0.0,36.4810840289,1.0,0.0,-0.0135008494059,100.0,11.2251030604,48.2479998271,0.841000239054,5.87001252174,40.3624998728,224.0,64.1583334605,504.991666158,0.632820433006,48.2479998271,0.570688752674,57.0688753128,2.0,1.0,1.0,798.964253743,798.964253743,1030.99167887,0.615770054099,2.0,0.0,2771.87817383,0.0,16.6036069393,4.29012864828,9.8125,2771.87817383,0.0256585205855,42.8266665141,42.8266665141,57.0,2.0,56.847773234,42.3542022705,41.2713483175,1.0,2269.824435,569.518562818,0.0,0.0,0.0,6.19479688009,1.0,0.0,33.8108323415,75.6277014414,1.0,89.2738081614,0.0,1.0,1.0,0.0,31.3549993833,1.0,84.1130943298,0.0,1.0,0.0388260631084,65.0933322906,84.2289632161,65.0933322906,2.0,0.0,69.587295326,0.0566000007093,17.4600536559,0.917697926747,809.606835646,1.0,0.0,4195.27782447,0.00419527782447,308.481509489,0.733693166208,0.184089954767,0.733693166208,0.0,0.0,1229.45749919,308.481509489,1229.45749919,0.0,0.0,0.00122945749919,0.734409625332,1.0,20.8673641271,2.0,2.0,2.0,0.0,80.3996683757,80.5463504791,75.6277014414,0.756277014414,1.0,9.91666666667,2839.34299782,87.0473489819,1537.93900868,0.917783120975,1537.93900868,1.0,0.0,0.0,0.0,21.6616667112,1.0,56.8333358765,1.0,0.0,33.9000015259,21.1649998029,1.0,56.5000038147,0.0,1.0,42.8266665141,0.0,1301.91003418,0.000125592018931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20058110741,139022.0,1589.16494439,48.7199311989,860.776158805,0.513678257091,860.776158805,0.199767657,1.0,1.0,1.0,0.0,1675.7107137,1675.7107137,1675.7107137,0.0,0.0,1229.45749919,1675.7107137
2016-08-17T02:00:00.000Z,0.0,0.0413704877792,0.771159095161,0.518435599172,53.7025000254,0.0529219657437,95.0649998983,0.0,47.1849997838,1.0,86.6249980927,0.0,0.0,0.0,51.7999992371,47.8241666158,1.0,86.3333282471,0.0,0.0,95.0649998983,87.4588724772,2.0,0.0,135.993000348,82.290500323,41.0078125,0.612282120076,1099.98332723,0.0,0.61071599008,0.0,1.0,17.3694787025,91.0235004425,8.5455010732,2975.83284505,90.8060003916,90.6933898926,82.2604993184,82.1415964762,,1464.33300781,56.1065003077,56.0440216064,41.1290003459,41.0381596883,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,91.1375001272,100.0,11.631856362,49.675500234,1.75500075022,5.73762249947,39.3754994075,35.0,73.7666664124,557.883331299,0.61071599008,49.6770000458,0.652575040545,65.2575044632,2.0,1.0,1.0,913.605056763,913.605056763,0.0,0.626337437863,0.0,1.0,17.4093639056,90.3739992778,8.05349858602,3295.08750407,90.3739999135,90.1080754598,82.3205013275,81.8316294352,,1406.49996948,55.9070002238,55.8511912028,41.1389989853,41.7042694092,41.1120109558,1.0,0.0,40.1553945541,1.0,0.0,-6.35782877604e-07,100.0,11.5413789749,49.2350009282,0.789999008179,5.86798501015,40.3489999771,224.0,68.5833320618,542.100006104,0.626337437863,49.2350009282,0.618246961321,61.8135967255,2.0,1.0,1.0,865.54574585,865.54574585,1099.98332723,0.612322736907,2.0,0.0,2935.23864746,0.0,15.2285009225,3.82992122571,8.140625,2935.23864746,0.0244631680389,43.9466660817,43.9466660817,57.0,2.0,57.0211181641,42.3287277222,41.26745224,1.0,2424.57137374,624.356688209,0.0,0.0,0.0,6.60297902425,1.0,0.0,38.3558324178,75.6575202942,1.0,93.2619018555,0.0,1.0,1.0,0.0,35.9674987793,1.0,88.4166653951,0.0,1.0,0.0413676691867,74.3233311971,88.302520752,74.3233311971,2.0,0.0,74.3314600115,0.0566000007093,19.1412571745,0.919248538456,804.425388003,1.0,0.0,4481.29395439,0.00448129395439,338.184751495,0.73100727899,0.188243286509,0.73100727899,0.0,0.0,1313.27666219,338.184751495,1313.27666219,0.0,0.0,0.00131327666219,0.731035480897,1.0,21.613823929,2.0,2.0,2.0,0.0,83.4627825419,79.7658843994,75.6575202942,0.756575202942,1.0,10.5,3048.92806195,93.472717186,1651.46141369,0.919250565498,1651.46141369,1.0,0.0,0.0,0.0,22.2683332761,1.0,56.8333358765,1.0,0.0,33.9000015259,21.6783332825,1.0,56.5000038147,0.0,1.0,43.9466660817,0.0,1322.56994629,0.000137685094262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204779081541,139022.0,1719.56357802,52.7176360825,931.406986252,0.518447716505,931.406986252,0.204726984105,1.0,1.0,1.0,0.0,1796.5302124,1796.5302124,1796.5302124,0.0,0.0,1313.27666219,1796.5302124
2016-08-17T03:00:00.000Z,0.0,0.0420409882411,0.771680520713,0.517721121873,53.6462507248,0.0533012033567,95.0858325958,0.0,47.2049999237,1.0,86.6527754466,0.0,0.0,0.0,51.7999992371,47.8374999364,1.0,86.3333282471,0.0,0.0,95.0858325958,87.3778603872,2.0,0.0,135.993750572,82.3474998474,40.9817708333,0.613962741995,1095.49998983,0.0,0.61052607704,0.0,1.0,17.3670612971,91.0279998779,8.47500038147,2974.99951172,90.7910003662,90.7080103556,82.3159999847,82.1968307495,,1469.99969482,55.9490000407,55.8898569743,41.1335000992,41.0279795329,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,91.1450004578,100.0,11.628627936,49.657500267,1.74299971263,5.73843344053,39.3905003866,35.0,73.366666158,553.924992879,0.61052607704,49.657500267,0.648113079979,64.8113075892,2.0,1.0,1.0,907.358311971,907.358311971,0.0,0.630423516026,0.0,1.0,17.4141982396,90.4025007884,8.0265007019,3298.46209717,90.405500412,90.1413040161,82.3789997101,81.8877588908,,1408.24994914,55.7510004044,55.6943613688,41.1090005239,41.6544850667,41.1120109558,1.0,0.0,39.7359978358,1.0,0.0,-0.00299962361654,100.0,11.5508762995,49.2964998881,0.793000221252,5.86332201958,40.3160003026,224.0,68.375,541.550003052,0.630423516026,49.2964998881,0.613636332921,61.3636341095,2.0,1.0,1.0,859.090866089,859.090866089,1095.49998983,0.613971101624,2.0,0.0,2935.2387085,0.0,15.1305872599,3.72317341963,8.15104166667,2935.2387085,0.0246848035141,44.0358333588,44.0358333588,57.0173667272,2.0,56.8737131755,42.282875061,41.2556899389,1.0,2417.81121375,613.488254516,0.0,0.0,0.0,6.74273618062,1.0,0.0,38.7383321126,75.5732638041,1.0,93.505950292,0.0,1.0,1.0,0.0,36.2758318583,1.0,88.7440458934,0.0,1.0,0.0420338064322,75.0141646067,88.357881546,75.0141646067,2.0,0.0,74.1242099519,0.0566000007093,18.8080574373,0.920194733344,801.28570876,1.0,0.0,4468.79926589,0.00446879926589,332.297830417,0.733961500753,0.186233216811,0.733961500753,0.0,0.0,1309.61500041,332.297830417,1309.61500041,0.0,0.0,0.00130961500041,0.733990902702,1.0,21.8366375282,2.0,2.0,2.0,0.0,84.6544545492,79.2823638916,75.5732638041,0.755732638041,1.0,10.5,3031.29946827,92.9322673892,1641.91283082,0.920194717563,1641.91283082,1.0,0.0,0.0,0.0,22.3108334541,1.0,56.8333358765,1.0,0.0,33.9000015259,21.7250000636,1.0,56.5000038147,0.0,1.0,44.0358333588,0.0,1331.2199707,0.000135288353191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202384574978,139022.0,1705.53560069,52.2875724238,923.808688489,0.517739955026,923.808688489,0.202365723095,1.0,1.0,1.0,0.0,1784.31021118,1784.31021118,1784.31021118,0.0,0.0,1309.61500041,1784.31021118
2016-08-17T04:00:00.000Z,0.0,0.0396301822223,0.771377931587,0.518096301292,53.563750267,0.0530459693035,94.9908326467,0.0,47.3841663996,1.0,86.6111094157,0.0,0.0,0.0,51.7999992371,47.6783329646,1.0,86.3333282471,0.0,0.0,94.9908326467,87.362435023,2.0,0.0,135.57675012,82.0129998525,40.9036458333,0.611271055618,1094.75831095,0.0,0.606858408091,0.0,1.0,17.2836642265,90.7744998932,8.54400062561,2974.58284505,90.5300006866,90.4479777018,81.986000061,81.8685785929,,1464.33298747,56.1005001068,56.0338236491,41.0690002441,40.966255188,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,90.8719997406,100.0,11.5565841993,49.4610004425,1.76100063324,5.72707994779,39.3079996109,35.0,73.6749998728,556.324991862,0.606858408091,49.4610004425,0.655014659337,65.5014657974,2.0,1.0,1.0,917.020523071,917.020523071,0.0,0.622867909709,0.0,1.0,17.3078374863,90.0890000661,8.0534992218,3297.33725993,90.0934988658,89.8269500732,82.039999644,81.5554428101,,1403.74993896,55.9100004832,55.8416264852,41.1255003611,41.6768264771,41.1120109558,1.0,0.0,40.571340243,1.0,0.0,-0.00449879964193,100.0,11.4432991346,48.9679985046,0.802000363668,5.86453843117,40.3234999975,224.0,68.1749986013,538.433324178,0.622867909709,48.9679985046,0.617517464047,61.7517464956,2.0,1.0,1.0,864.524449666,864.524449666,1094.75831095,0.611316126095,2.0,0.0,2919.48604329,0.0,15.203202645,3.90912985802,8.19010416667,2919.48604329,0.0245251961004,43.9208329519,43.9208329519,57.0,2.0,56.9768320719,42.2624944051,41.3780968984,1.0,2408.68172245,638.005776753,0.0,0.0,0.0,7.04238319397,1.0,0.0,36.7499990463,74.9436168671,1.0,91.8928553263,0.0,1.0,1.0,0.0,34.2258323034,1.0,87.0357119242,0.0,1.0,0.0396346319741,70.9758313497,86.9674173991,70.9758313497,2.0,0.0,73.8443219581,0.0566000007093,19.5597050248,0.921434998394,797.187656187,1.0,0.0,4451.92538268,0.00445192538268,345.577822962,0.728477682889,0.192957403042,0.728477682889,0.0,0.0,1304.66998291,345.577822962,1304.66998291,0.0,0.0,0.00130466998291,0.728535806139,1.0,21.3247607467,2.0,2.0,2.0,0.0,84.5508009593,78.6422837575,74.9436168671,0.749436168671,1.0,9.91666666667,3046.6874992,93.4040269829,1650.24780587,0.921435085931,1650.24780587,1.0,0.0,0.0,0.0,22.2474999428,1.0,56.8333358765,1.0,0.0,33.9000015259,21.673333327,1.0,56.5000038147,0.0,1.0,43.9208329519,0.0,1316.07006836,0.000140695034058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209409654558,139022.0,1713.10269776,52.5195612114,927.90743027,0.518107922765,927.90743027,0.209348143232,1.0,1.0,1.0,0.0,1790.95394897,1790.95394897,1790.95394897,0.0,0.0,1304.66998291,1790.95394897
2016-08-17T05:00:00.000Z,0.0,0.0391134211795,0.769076103824,0.527450393422,54.0414994558,0.0517877671484,99.1174996694,0.0,49.3408336639,1.0,87.8194408417,0.0,0.0,0.0,52.5500001907,49.7766666412,1.0,87.5833339691,0.0,0.0,99.1174996694,88.4656778971,2.0,0.0,135.86999925,81.828499794,41.0572916667,0.596503057731,1142.33331299,0.0,0.597279171018,0.0,1.0,17.3670612971,90.9770005544,8.93700027466,3024.16611735,90.7384993235,90.6425247192,81.8014990489,81.6781031291,,1571.99963379,56.1589997609,56.0994389852,41.2054993312,41.1374231974,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.238501230876,94.9159990946,100.0,11.60429883,49.5329999924,1.64249897003,5.76276242733,39.5630003611,35.0,76.4083334605,584.799992879,0.597279171018,49.5329999924,0.699633429391,69.9633420308,2.0,1.0,1.0,979.486801147,979.486801147,0.0,0.603260585511,0.0,1.0,17.3791476885,90.2869993846,8.40749931335,3352.45532227,90.2629998525,90.0020141602,81.8555005391,81.3691940308,,1512.24991862,55.97600015,55.9041010539,41.2965005239,41.8089497884,41.1120109558,1.0,0.0,48.0183378855,1.0,0.0,0.0239995320638,100.0,11.482779026,48.9664993286,0.743500073751,5.89636878173,40.5530004501,224.0,71.6916675568,557.533335368,0.603260585511,48.9664993286,0.660597643171,66.0597642263,2.0,1.0,1.0,924.836700439,924.836700439,1142.33331299,0.596767021295,2.0,0.0,3140.02274577,0.0,14.2797687054,3.1537211736,7.09895833333,3138.27246094,0.0247863579155,47.5058339437,47.5058339437,58.2555656433,2.0,56.9749272664,42.3350957235,41.4303623835,1.0,2517.95984496,742.5849702,0.0,0.0,0.0,7.30341275533,1.0,0.0,38.6108328501,74.4980862935,1.0,93.4523785909,0.0,1.0,1.0,0.0,36.2933330536,1.0,88.7321421305,0.0,1.0,0.039085146181,74.9041659037,88.6507352193,74.9041659037,2.0,0.0,77.194523351,0.0566000007093,22.7658486838,0.922202065879,794.66421284,1.0,0.0,4653.90227438,0.00465390227438,402.223469938,0.712180184102,0.210032857294,0.712180184102,0.0,0.0,1363.8608195,402.223469938,1363.8608195,0.0,0.0,0.0013638608195,0.712435439229,1.0,19.9910573002,2.0,2.0,2.0,0.0,84.6308778127,78.2421544393,74.4980862935,0.744980862935,1.0,11.0833333333,3260.54481516,99.9603720348,1766.08428944,0.922213041396,1766.08428944,1.0,0.0,0.0,0.0,24.0591669083,1.0,57.8333352407,1.0,0.0,34.5500011444,23.4466663996,1.0,57.5833358765,0.0,1.0,47.5058339437,0.0,1426.66003418,0.000163757165656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227748739029,139022.0,1865.8840583,57.2034660509,1010.6619317,0.527746959433,1010.6619317,0.227469678493,1.0,1.0,1.0,0.0,1915.05022176,1915.05022176,1915.05022176,0.0,0.0,1363.8608195,1915.05022176
2016-08-17T06:00:00.000Z,0.0,0.0395631907452,0.776688318222,0.556444393904,54.6354993184,0.056231230076,123.118333817,0.0,60.9941666921,1.0,93.9861106873,0.0,0.0,0.0,56.2749996185,62.1250003179,1.0,93.7916666667,0.0,0.0,123.118333817,94.6876595815,2.0,0.0,136.6875,82.0520006816,41.3515625,0.583457043184,1272.37497965,0.0,0.587644818191,0.0,1.0,17.5628622373,91.5394992828,9.2174987793,3272.08266195,91.2469997406,91.1766026815,82.0295009613,81.8977864583,,1819.99956258,55.8004992803,55.731241862,41.1890007655,41.2112350464,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,96.5330003103,100.0,11.7765818437,50.0579989751,1.44600041707,5.78628043334,39.7430003484,35.0,82.6833337148,649.741663615,0.587644818191,50.0579989751,0.790074382964,79.0074367523,2.0,1.0,1.0,1106.10413615,1106.10413615,0.0,0.599292770455,0.0,1.0,17.5967041651,90.9275004069,8.80650011698,3652.41782633,90.8810005188,90.6198654175,82.0745004018,81.5930760701,,1735.74994914,55.6024999619,55.5368906657,41.2545003891,41.5951309204,41.1120109558,1.0,0.0,96.791370074,1.0,0.0,0.0450000762939,100.0,11.6995242437,49.6279999415,0.698500315348,5.897179842,40.5560000738,224.0,81.1333325704,622.633331299,0.599292770455,49.6265001297,0.741575996762,74.157599767,2.0,1.0,1.0,1038.20639547,1038.20639547,1272.37497965,0.583911631335,2.0,0.0,3653.44163005,0.0,15.8932469686,2.71187553803,7.05989583333,3656.94222005,0.0297470597247,65.0100005468,65.0100005468,64.4803066254,2.0,56.5219624837,42.2013473511,41.460998853,1.0,2855.66675497,863.182508911,0.0,0.0,0.0,7.90386136373,1.0,0.0,44.0558328629,74.1256395976,1.0,97.6428546906,0.0,1.0,1.0,0.0,42.2216653824,1.0,93.2499974569,0.0,1.0,0.0395618408827,86.2774982452,93.2393105825,86.2774982452,2.0,0.0,87.547795665,0.0566000007093,26.4630758404,0.923663099607,789.876641658,1.0,0.0,5278.08020148,0.00527808020148,467.545503689,0.709287890542,0.214396480203,0.709287890542,0.0,0.0,1546.78082275,467.545503689,1546.78082275,0.0,0.0,0.00154678082275,0.709475005666,1.0,18.7173740866,2.0,2.0,2.0,0.0,85.7429002126,77.4723065694,74.1256395976,0.741256395976,1.0,9.91666666667,3718.84926388,114.010871505,2014.32632644,0.923684370746,2014.32632644,1.0,0.0,0.0,0.0,32.7858336767,1.0,63.9166660309,1.0,0.0,38.2166674932,32.2241665522,1.0,63.6944452922,0.0,1.0,65.0100005468,0.0,1673.9699707,0.00019035171297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232110109247,139022.0,2245.13644392,68.8304215784,1216.08517166,0.557644931613,1216.08517166,0.231917592985,1.0,1.0,1.0,0.0,2180.75177002,2180.75177002,2180.75177002,0.0,0.0,1546.78082275,2180.75177002
2016-08-17T07:00:00.000Z,0.0,0.0405848358315,0.793289809539,0.588847360439,55.3517522812,0.0601313270442,144.908332825,0.0,72.1124998728,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.7324994405,1.0,99.3333282471,0.0,0.0,144.908332825,99.9979057312,2.0,0.0,138.073501587,82.7217493057,41.1015625,0.594831108991,1434.125,0.0,0.598321285574,0.0,1.0,17.8928227425,92.4290002187,9.42750295003,3496.66599528,92.1230010986,92.0603663127,82.6954981486,82.5574620565,,1984.33288574,55.7734991709,55.7064056396,41.1514997482,41.2093276978,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,92.3869991302,100.0,12.105123202,50.9715013504,1.4024998347,5.78769958019,39.7489999135,35.0,90.1333332062,723.291666667,0.598321285574,50.9715013504,0.863446924119,86.3446909587,2.0,1.0,1.0,1208.82569377,1208.82569377,0.0,0.623964941763,0.0,1.0,17.9822629293,92.0090001424,9.15300051371,3917.88454183,91.9010009766,91.6351292928,82.7480004628,82.2628097534,,1893.49994914,55.5799996058,55.5069274902,41.1434996923,41.318107605,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,12.1112368902,50.7575012843,0.776500384013,5.87102619807,40.3669993083,224.0,89.7416667938,710.833333333,0.623964941763,50.7575012843,0.813547864641,81.3547859192,2.0,1.0,1.0,1138.9670105,1138.9670105,1434.125,0.594753893707,2.0,0.0,4011.08447266,0.0,17.7859902382,2.92477202415,7.55729166667,4011.08447266,0.0343499236062,82.8641649882,82.8641649882,69.6166642507,2.0,56.4314931234,42.0051930745,41.4382960002,1.0,3248.84425243,864.041785117,0.0,0.0,0.0,8.49025344849,1.0,0.0,49.5924994151,74.2052447001,1.0,100.0,0.0,1.0,1.0,0.0,48.301665624,1.0,97.7142836253,0.0,1.0,0.0405805770477,97.8491655986,97.7710126241,97.8491655986,2.0,0.0,99.6016612457,0.0566000007093,26.4894191585,0.924020231997,788.711933229,1.0,0.0,6004.78347014,0.00600478347014,468.010933331,0.72988898962,0.194116595481,0.72988898962,0.0,0.0,1759.74664307,468.010933331,1759.74664307,0.0,0.0,0.00175974664307,0.729829077919,1.0,19.2211878614,2.0,2.0,2.0,0.0,86.4583689372,77.2817255656,74.2052447001,0.742052447001,1.0,10.5,4112.88603755,126.091080404,2227.7575764,0.924005585101,2227.7575764,1.0,0.0,0.0,0.0,41.7124996185,1.0,69.25,1.0,0.0,41.4250008265,41.1516666412,1.0,69.0416679382,0.0,1.0,82.8641649882,0.0,1822.61999512,0.000190541203252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210081625707,139022.0,2621.88035517,80.3804733843,1420.14968864,0.589034578037,1420.14968864,0.210169232471,1.0,1.0,1.0,0.0,2410.97847493,2410.97847493,2410.97847493,0.0,0.0,1759.74664307,2410.97847493
2016-08-17T08:00:00.000Z,0.0,0.0410325775001,0.805451501468,0.606676544015,56.5525016785,0.0576920829219,144.875834147,0.0,71.9325008392,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.9433333079,1.0,99.3333282471,0.0,0.0,144.875834147,100.0,2.0,0.0,139.578001658,83.7004998525,41.1171875,0.612393476183,1538.30001831,0.0,0.617162216248,0.0,1.0,18.4040808678,93.886999766,9.86760177612,3493.33266195,93.5750013987,93.5277938843,83.6780001322,83.5288823446,,2037.66619873,56.0300000509,55.9675776164,41.1875,41.2653223674,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.31199836731,93.6784992218,100.0,12.6119209131,52.3875013987,1.4024998347,5.79215987523,39.7850001653,35.0,95.8166662852,777.316670736,0.617162216248,52.3875013987,0.899733189174,89.9733200073,2.0,1.0,1.0,1259.62646484,1259.62646484,0.0,0.641734503318,0.0,1.0,18.4862693151,93.4549999237,9.63300069173,3922.00907389,93.3560002645,93.074643453,83.7229995728,83.2329661051,,1942.99992879,55.8514998754,55.7721379598,41.1990000407,41.321299235,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.612607638,52.1570002238,0.815499623617,5.87366175652,40.3835004171,224.0,94.9833335876,760.983337402,0.641734503318,52.1570002238,0.84699382237,84.6993821462,2.0,1.0,1.0,1185.79135132,1185.79135132,1538.30001831,0.612467726699,2.0,0.0,4125.43688965,0.0,19.5664634705,3.29596251249,8.69010416667,4125.43688965,0.036925078832,92.7758331299,92.7758331299,72.3188654582,2.0,56.6877161662,42.0682398478,41.253607432,1.0,3468.85596878,803.640761165,0.0,0.0,0.0,8.49808947245,1.0,0.0,52.8324988683,75.1799106598,1.0,100.0,0.0,1.0,1.0,0.0,50.239165624,1.0,99.1785697937,0.0,1.0,0.041045966982,103.071664174,99.9769789378,103.071664174,2.0,0.0,106.346685242,0.0566000007093,24.6376707031,0.92127698237,797.715099937,1.0,0.0,6411.42737638,0.00641142737638,435.294529935,0.747992135143,0.173289688082,0.747992135143,0.0,0.0,1878.91667684,435.294529935,1878.91667684,0.0,0.0,0.00187891667684,0.748082121213,1.0,20.0733790021,2.0,2.0,2.0,0.0,84.7301902771,78.7218151093,75.1799106598,0.751799106598,1.0,9.91666666667,4272.49672995,130.984355945,2314.21120677,0.921281823226,2314.21120677,1.0,0.0,0.0,0.0,46.8458334605,1.0,72.0833320618,1.0,0.0,43.0916668574,45.9300003052,1.0,71.819442749,0.0,1.0,92.7758331299,0.0,1942.16003418,0.000177221380091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18809628467,139022.0,2814.09498205,86.2733062397,1524.26334202,0.606805509673,1524.26334202,0.187976487691,1.0,1.0,1.0,0.0,2511.94710286,2511.94710286,2511.94710286,0.0,0.0,1878.91667684,2511.94710286
2016-08-17T09:00:00.000Z,0.0,0.0386590422099,0.831253565916,0.640488613804,57.66324838,0.0541412669953,144.981664022,0.0,71.8174991608,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.1641667684,1.0,99.3333282471,0.0,0.0,144.981664022,100.0,2.0,0.0,,84.7857503891,40.9635416667,0.593245848234,1589.29168701,0.0,0.61157115427,0.0,1.0,18.9443467458,95.3480008443,,3493.74932861,95.0374991099,94.9869613647,84.7625001272,84.615852356,,2576.33274333,55.9160000483,55.8586451213,43.666999499,43.6298497518,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.310501734416,95.1469999949,100.0,12.8357306321,51.3614994685,1.57199923197,6.10861619314,42.1040004094,35.0,98.6250012716,798.133331299,0.61157115427,51.3704996109,0.932112136114,93.2112134298,2.0,1.0,1.0,1304.95699056,1304.95699056,0.0,0.643366332342,0.0,1.0,19.0301604271,94.9219996134,9.85499954224,3922.38399251,94.8229993184,94.5275802612,84.809000651,84.3153915405,,2284.74996948,55.7345002492,55.6573842367,42.7830003103,42.871711731,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,12.9375121593,52.0384991964,0.79750029246,6.09264834722,41.9869998296,224.0,99.1000003815,791.158340454,0.643366332342,52.0399990082,0.878421420143,87.8421414693,2.0,1.0,1.0,1229.7899882,1229.7899882,1589.29168701,0.593431400119,2.0,0.0,5127.77022298,0.0,28.1718859673,4.77710819244,13.7890625,5127.77022298,0.0683995244794,183.28333346,183.28333346,90.6423441569,2.0,56.5042495728,43.9024709066,41.1024230321,1.0,3731.397895,795.298100524,0.0,0.0,0.0,8.15743700663,1.0,0.0,53.1649990082,76.6050631205,1.0,100.0,0.0,1.0,1.0,0.0,50.4016653697,1.0,99.1547603607,0.0,1.0,0.0386741083214,103.566665649,100.0,103.566665649,2.0,0.0,114.395582008,0.0566000007093,24.3819050232,0.915238055825,817.88309466,1.0,0.0,6896.67914478,0.00689667914478,430.775701724,0.754438618853,0.160798611518,0.754438618853,0.0,0.0,2021.12333171,430.775701724,2021.12333171,0.0,0.0,0.00202112333171,0.754639556011,1.0,17.2399840145,2.0,2.0,2.0,0.0,79.1730511983,81.7678375244,76.6050631205,0.766050631205,1.0,9.91666666667,4526.69599552,138.777487031,2451.89903343,0.915237230371,2451.89903343,1.0,0.0,0.0,0.0,92.4399998983,1.0,90.3194459279,1.0,0.0,54.0333337784,90.8433322906,1.0,90.0555566152,0.0,1.0,183.28333346,0.0,2087.98999023,0.000175381630412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175690636462,139022.0,3169.05764608,97.1555979936,1716.52997838,0.640740961124,1716.52997838,0.175438428432,1.0,1.0,1.0,0.0,2678.97650146,2678.97650146,2678.97650146,0.0,0.0,2021.12333171,2678.97650146
2016-08-17T10:00:00.000Z,0.0,0.0385199848184,0.830867918974,0.640169189823,58.1252476374,0.0541433140355,145.030836741,0.0,71.9999993642,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.0308335622,1.0,99.3333282471,0.0,0.0,145.030836741,100.0,2.0,0.0,,85.5785007477,40.9583333333,0.587644359808,1574.1333313,0.0,0.599096324476,0.0,1.0,19.219918251,96.1730003357,,3501.24928792,95.8594989777,95.8128662109,85.5470002492,85.4145736694,,2745.33270264,56.3134997686,56.2790781657,44.7859999339,44.8254852295,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.313501358032,95.8264993032,100.0,12.9386234283,51.0734990438,1.57949924469,6.28129490217,43.2065006892,35.0,100.208333333,788.983332316,0.599096324476,51.0734990438,0.941010662261,94.1010665894,2.0,1.0,1.0,1317.41492716,1317.41492716,0.0,0.635811266988,0.0,1.0,19.3444093068,95.7784996033,,3918.63450114,95.6884988149,95.3869450887,85.6100012461,85.1075897217,,2465.49993896,56.1290006638,56.0704956055,44.1045001348,44.2580820719,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,13.0412140687,51.5839986801,0.736000378927,6.30319535732,43.3684997559,224.0,99.2416667938,785.149998983,0.635811266988,51.5839986801,0.88208980742,88.2089818319,2.0,1.0,1.0,1234.92573039,1234.92573039,1574.1333313,0.587653012839,2.0,0.0,5492.41434733,0.0,28.6143093109,4.70454649131,13.25,5492.41434733,0.087472366183,234.280832926,234.280832926,99.3790868123,2.0,56.8938987038,45.1805836071,40.9860719045,1.0,3796.94871867,704.843356495,0.0,0.0,0.0,7.79235267639,1.0,0.0,53.2908318837,77.7546475728,1.0,100.0,0.0,1.0,1.0,0.0,49.8933321635,1.0,99.2202364604,0.0,1.0,0.0385217810681,103.184164047,100.0,103.184164047,2.0,0.0,116.405210795,0.0566000007093,21.6087826224,0.909669888838,836.898078717,1.0,0.0,7017.83561517,0.00701783561517,381.78060692,0.767766294274,0.142523645157,0.767766294274,0.0,0.0,2056.62914022,381.78060692,2056.62914022,0.0,0.0,0.00205662914022,0.767806927363,1.0,19.342790916,2.0,2.0,2.0,0.0,74.1347919811,84.4598936601,77.7546475728,0.777546475728,1.0,9.91666666667,4497.59436144,137.885301727,2436.13604238,0.909441135997,2436.13604238,1.0,0.0,0.0,0.0,118.134167353,1.0,99.2083346049,1.0,0.0,59.3666674296,116.146665573,1.0,98.9444446564,0.0,1.0,234.280832926,0.0,2097.48999023,0.00015543426668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156715635038,139022.0,3166.01832748,97.0624198792,1714.88372196,0.640188303555,1714.88372196,0.156675253598,1.0,1.0,1.0,0.0,2678.71767171,2678.71767171,2678.71767171,0.0,0.0,2056.62914022,2678.71767171
2016-08-17T11:00:00.000Z,0.0,0.038771025031,0.829488740349,0.638445683138,58.291001002,0.0541021330857,144.493333181,0.0,71.6416676839,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.8874994914,1.0,99.3333282471,0.0,0.0,144.493333181,100.0,2.0,0.0,,85.8949995041,41.4140625,0.592163085029,1581.54166667,0.0,0.618094019747,0.0,1.0,19.339574496,96.4939994812,,3487.49934896,96.1685009003,96.1466598511,85.8604996999,85.7428232829,,2717.99943034,56.6524991989,56.6192423503,45.2224998474,45.1366424561,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.325498580933,96.1430009206,100.0,13.0048520565,50.9460010529,1.68599955241,6.33472239971,43.536500295,35.0,100.183333079,799.983332316,0.618094019747,50.9460010529,0.924604579381,92.4604574839,2.0,1.0,1.0,1294.44641113,1294.44641113,0.0,0.629444129968,0.0,1.0,19.4676912626,96.130999883,,3912.26033529,96.0349992116,95.7434692383,85.9294993083,85.41822052,,2530.49991862,56.4620002111,56.4185841878,44.6850001017,44.8612721761,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,13.0677488645,51.3499991099,0.71200021108,6.39994235833,43.9729998906,224.0,99.1749998728,781.558324178,0.629444129968,51.3499991099,0.886939217704,88.6939214071,2.0,1.0,1.0,1241.71490479,1241.71490479,1581.54166667,0.592142654144,2.0,0.0,5537.33846029,0.0,25.3910274506,3.38630940517,10.1770833333,5537.33846029,0.0888232077539,237.221669515,237.221669515,100.0,2.0,57.2545598348,45.6787465413,40.9265263875,1.0,3815.61993364,633.368889459,0.0,0.0,0.0,7.63006337484,1.0,0.0,53.1491651535,78.2304363251,1.0,100.0,0.0,1.0,1.0,0.0,50.399998347,1.0,99.1607131958,0.0,1.0,0.0387723136725,103.549162547,100.0,103.549162547,2.0,0.0,116.977624824,0.0566000007093,19.4175493406,0.902286334522,862.866806428,1.0,0.0,7052.34530362,0.00705234530362,343.066238468,0.773832658441,0.128451349985,0.773832658441,0.0,0.0,2066.74246216,343.066238468,2066.74246216,0.0,0.0,0.00206674246216,0.771981279055,1.0,20.4643839531,2.0,2.0,2.0,0.0,65.5746628443,87.8807468414,78.2304363251,0.782304363251,1.0,11.0833333333,4448.9888231,136.395174165,2409.80870063,0.902284008426,2409.80870063,1.0,0.0,0.0,0.0,118.99666659,1.0,99.75,1.0,0.0,59.7000007629,118.225001017,1.0,99.5,0.0,1.0,237.221669515,0.0,2106.5,0.000139672493135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142362436644,139022.0,3148.10500112,96.513240871,1705.18091275,0.638456267772,1705.18091275,0.142366361303,1.0,1.0,1.0,0.0,2670.78733317,2670.78733317,2670.78733317,0.0,0.0,2066.74246216,2670.78733317
2016-08-17T12:00:00.000Z,0.0,0.0386290037859,0.830406718809,0.639591909441,58.2834997177,0.0542239359997,145.101666768,0.0,71.8833332062,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2391668955,1.0,99.3333282471,0.0,0.0,145.101666768,100.0,2.0,0.0,,85.7375005086,42.1302083333,0.579808767115,1551.60001628,0.0,0.584604026483,0.0,1.0,19.2755160332,96.378499349,,3483.33260091,96.0545005798,96.0500208537,85.7045008341,85.6056849162,,2723.33272298,56.7934996287,56.7778625488,45.1865005493,45.1741841634,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,96.0185000102,100.0,12.9408148925,50.8680000305,1.6035006841,6.33953563372,43.5829998652,35.0,98.4833329519,769.733332316,0.584604026483,50.8680000305,0.940797395252,94.0797392527,2.0,1.0,1.0,1317.11635335,1317.11635335,0.0,0.631554889156,0.0,1.0,19.4326405525,96.0154997508,,3905.13618978,95.932999293,95.632929484,85.7705001831,85.2689615885,,2544.74993896,56.6119998296,56.5715916951,44.9355004628,45.0770085653,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,12.9970798492,50.9974988302,0.74800046285,6.4355606238,44.1875,224.0,99.2833334605,781.866668701,0.631554889156,50.9974988302,0.884340202695,88.4340203603,2.0,1.0,1.0,1238.07628377,1238.07628377,1551.60001628,0.579829103935,2.0,0.0,5550.7574056,0.0,24.0440626144,3.16477513313,8.7421875,5550.7574056,0.089041007837,238.270833333,238.270833333,100.0,2.0,57.3766555786,45.8061218262,40.9281705221,1.0,3762.78795256,660.712556182,0.0,0.0,0.0,7.60380999247,1.0,0.0,53.0599985123,78.1006908417,1.0,100.0,0.0,1.0,1.0,0.0,50.3133322398,1.0,99.1309509277,0.0,1.0,0.0386296174245,103.373329798,100.0,103.373329798,2.0,0.0,115.35792481,0.0566000007093,20.2558396428,0.895348173047,888.022235964,1.0,0.0,6954.69685328,0.00695469685328,357.877021007,0.761615897475,0.133733070477,0.761615897475,0.0,0.0,2038.12585449,357.877021007,2038.12585449,0.0,0.0,0.00203812585449,0.761665135622,1.0,18.4795321836,2.0,2.0,2.0,0.0,56.982070605,90.9905865987,78.1006908417,0.781006908417,1.0,11.0833333333,4423.50050875,135.613764453,2396.0028755,0.895348967952,2396.0028755,1.0,0.0,0.0,0.0,120.187500636,1.0,99.7222213745,1.0,0.0,59.7000007629,118.083332698,1.0,99.5,0.0,1.0,238.270833333,0.0,2071.83007812,0.000145702404244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149364186774,139022.0,3160.01565769,96.8783926263,1711.63235711,0.639610361122,1711.63235711,0.14933681594,1.0,1.0,1.0,0.0,2676.05476888,2676.05476888,2676.05476888,0.0,0.0,2038.12585449,2676.05476888
2016-08-17T13:00:00.000Z,0.0,0.0387816620178,0.828611453238,0.637336276151,58.3989992142,0.0545292394346,145.347501119,0.0,72.0449994405,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.3525009155,1.0,99.3333282471,0.0,0.0,145.347501119,100.0,2.0,0.0,,86.0375000636,42.8567708333,0.588895034824,1569.75,0.0,0.602928908953,0.0,1.0,19.3951722781,96.6649990082,,3477.49932861,96.3124993642,96.3488566081,86.0060005188,85.9174219767,,2721.33270264,57.2105000814,57.1970113118,45.6379998525,45.6246922811,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,96.3379993439,100.0,12.9807901382,50.6744995117,1.59899965922,6.41438221931,44.0390001933,35.0,98.9666665395,790.475001017,0.602928908953,50.6744995117,0.937317824591,93.7317841848,2.0,1.0,1.0,1312.24495443,1312.24495443,0.0,0.626317865325,0.0,1.0,19.5486704508,96.329000473,,3903.63637288,96.2479998271,95.9536794027,86.0689996084,85.5662002563,,2555.24995931,57.0079997381,56.9929936727,45.3210000992,45.5346654256,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,13.0406699181,50.9269997279,0.680500030518,6.50775996844,44.6405000687,224.0,99.3166662852,779.275009155,0.626317865325,50.9269997279,0.888785669236,88.8901240031,2.0,1.0,1.0,1244.29993693,1244.29993693,1569.75,0.588943765742,2.0,0.0,5561.25919596,0.0,23.7082105116,3.16477513313,8.13541666667,5561.25919596,0.0892688092782,237.945830027,237.945830027,100.0,2.0,57.7786698775,46.2741726962,40.9024880727,1.0,3796.56105123,576.738753403,0.0,0.0,0.0,7.34340222677,1.0,0.0,53.1366653442,78.662598292,1.0,100.0,0.0,1.0,1.0,0.0,50.2241655986,1.0,99.1904735565,0.0,1.0,0.0387834755343,103.375831604,100.0,103.375831604,2.0,0.0,116.393325854,0.0566000007093,17.6814071345,0.889443180012,910.084326173,1.0,0.0,7017.11909604,0.00701711909604,312.392348285,0.771469999818,0.117194650627,0.771469999818,0.0,0.0,2056.41915894,312.392348285,2056.41915894,0.0,0.0,0.00205641915894,0.771558036407,1.0,20.2343160247,2.0,2.0,2.0,0.0,52.468118841,93.5734669078,78.662598292,0.78662598292,1.0,11.0833333333,4377.176672,134.193588311,2370.91142455,0.889452438873,2370.91142455,1.0,0.0,0.0,0.0,119.836666743,1.0,99.7361106873,1.0,0.0,59.7000007629,118.109165827,1.0,99.5,0.0,1.0,237.945830027,0.0,2105.02001953,0.000127184237995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131760446658,139022.0,3136.55056047,96.1590098296,1698.92241386,0.637354339273,1698.92241386,0.131698762871,1.0,1.0,1.0,0.0,2665.58538818,2665.58538818,2665.58538818,0.0,0.0,2056.41915894,2665.58538818
2016-08-17T14:00:00.000Z,0.0,0.0387010420301,0.829108031925,0.637969854666,58.308251063,0.054155908619,144.519167582,0.0,71.6958325704,1.0,99.5,0.0,0.0,0.0,59.5999984741,72.8333333333,1.0,99.3333282471,0.0,0.0,144.519167582,100.0,2.0,0.0,,85.6407492956,42.9973958333,0.589495069019,1573.12497965,0.0,0.602667282528,0.0,1.0,19.2694729169,96.3169994354,,3479.16603597,96.0035006205,96.0175933838,85.6114991506,85.5402908325,,2716.66599528,57.0500008265,57.0543187459,45.4084997177,45.423614502,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.313498814901,95.9675013224,100.0,12.9008168379,50.5950009028,1.62749958038,6.36865607897,43.7810001373,35.0,99.3583335876,793.649998983,0.602667282528,50.5950009028,0.941243257068,94.1243254344,2.0,1.0,1.0,1317.7405599,1317.7405599,0.0,0.622287888419,0.0,1.0,19.4181365967,95.9720007579,,3890.88800049,95.8909994761,95.6118469238,85.6699994405,85.1796620687,,2569.49989827,56.8534997304,56.849550883,45.1530001958,45.3846664429,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,12.9329989751,50.7379992803,0.657999992371,6.48513758183,44.4950002035,224.0,99.1749998728,779.475006104,0.622287888419,50.7379992803,0.894776974633,89.4776973724,2.0,1.0,1.0,1252.68776449,1252.68776449,1573.12497965,0.589508795362,2.0,0.0,5557.17513021,0.0,23.21387736,3.16477513313,7.0546875,5557.17513021,0.0892431548579,238.149998983,238.149998983,100.0,2.0,57.6088358561,46.0837961833,40.9621575673,1.0,3801.62884243,571.691147808,0.0,0.0,0.0,7.85430526733,1.0,0.0,53.1266657511,77.7571938833,1.0,100.0,0.0,1.0,1.0,0.0,50.1508321762,1.0,99.2261880239,0.0,1.0,0.0387017429532,103.277498245,100.0,103.277498245,2.0,0.0,116.548692004,0.0566000007093,17.5266598264,0.887669296302,916.865201744,1.0,0.0,7026.48580816,0.00702648580816,309.658296938,0.771627890229,0.116037849177,0.771627890229,0.0,0.0,2059.16414388,309.658296938,2059.16414388,0.0,0.0,0.00205916414388,0.771632080277,1.0,20.1870702171,2.0,2.0,2.0,0.0,48.4876384735,94.3385175069,77.7571938833,0.777571938833,1.0,9.91666666667,4373.31999024,134.075351831,2368.82244082,0.887665739406,2368.82244082,1.0,0.0,0.0,0.0,119.928331375,1.0,99.7361106873,1.0,0.0,59.7000007629,118.221667608,1.0,99.5,0.0,1.0,238.149998983,0.0,2101.11987305,0.000126071124184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130722460072,139022.0,3143.15943311,96.3616217871,1702.50213038,0.637976399735,1702.50213038,0.130708335613,1.0,1.0,1.0,0.0,2668.59735107,2668.59735107,2668.59735107,0.0,0.0,2059.16414388,2668.59735107
2016-08-17T15:00:00.000Z,0.0,0.0385613355717,0.830064642011,0.639166818694,58.1342509588,0.0542118723254,144.964996338,0.0,71.6066665649,1.0,99.4722213745,0.0,0.0,0.0,59.5999984741,73.2549997965,1.0,99.3333282471,0.0,0.0,144.964996338,100.0,2.0,0.0,,85.2589991887,42.8463541667,0.588209889418,1572.94166056,0.0,0.603316223467,0.0,1.0,19.1159745852,95.954000473,,3463.33274333,95.6315002441,95.6602783203,85.2319997152,85.1644134521,,2727.66601562,56.7124993006,56.7230758667,45.1610005697,45.069829305,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,95.6854991913,100.0,12.7952106794,50.4899997711,1.70100021362,6.32076386611,43.460000356,35.0,98.5916665395,791.816660563,0.603316223467,50.4704996745,0.937751457578,93.5913982391,2.0,1.0,1.0,1312.85204061,1312.85204061,0.0,0.62546085596,0.0,1.0,19.2863942782,95.6075013479,,3887.51334635,95.5234998067,95.2457402547,85.2859986623,84.7995147705,,2559.74985758,56.5205001831,56.5142161051,44.8095000585,45.0131810506,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0840015411377,100.0,12.8594974677,50.7139997482,0.674500147502,6.4268967708,44.134999911,224.0,99.116666158,781.124994914,0.62546085596,50.7139997482,0.892193218413,89.2193215688,2.0,1.0,1.0,1249.07050578,1249.07050578,1572.94166056,0.588215427638,2.0,0.0,5550.17399089,0.0,23.4132960637,3.16477513313,7.16666666667,5550.17399089,0.0891374136018,238.359166463,238.359166463,100.0,2.0,57.2786051432,45.7150421143,41.018380483,1.0,3801.90431506,570.740805823,0.0,0.0,0.0,7.57427724202,1.0,0.0,53.0866651535,77.6577224731,1.0,100.0,0.0,1.0,1.0,0.0,50.0308322906,1.0,99.1964257558,0.0,1.0,0.0385621677378,103.11749649,100.0,103.11749649,2.0,0.0,116.557137325,0.0566000007093,17.497524653,0.88569745266,924.45095495,1.0,0.0,7026.99495953,0.00702699495953,309.143541232,0.770091167965,0.115605869411,0.770091167965,0.0,0.0,2059.31335449,309.143541232,2059.31335449,0.0,0.0,0.00205931335449,0.770105073849,1.0,19.8140367577,2.0,2.0,2.0,0.0,46.5150998433,95.1862195333,77.6577224731,0.776577224731,1.0,9.33333333333,4372.64512089,134.054661978,2368.45689572,0.885697037376,2368.45689572,1.0,0.0,0.0,0.0,120.058333715,1.0,99.7638893127,1.0,0.0,59.7000007629,118.300833384,1.0,99.5,0.0,1.0,238.359166463,0.0,2092.7199707,0.000125861551791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130525297628,139022.0,3155.60265069,96.7431005672,1709.24203807,0.639180139614,1709.24203807,0.130517518967,1.0,1.0,1.0,0.0,2674.11631266,2674.11631266,2674.11631266,0.0,0.0,2059.31335449,2674.11631266
