timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-17T16:00:00.000Z,0.0,0.0386193251858,0.82967752836,0.638670632783,57.9812488556,0.0543093634325,144.953332265,0.0,71.7041683197,1.0,99.3472175598,0.0,0.0,0.0,59.5999984741,73.2491664886,1.0,99.3333282471,0.0,0.0,144.953332265,100.0,2.0,0.0,,84.8922510147,42.6458333333,0.588327385068,1571.8583374,0.0,0.599481498469,0.0,1.0,18.9975272814,95.5984999339,,3458.33266195,95.2895005544,95.3055013021,84.8600012461,84.7993392944,,2717.33266195,56.3255001704,56.3440500895,44.6809997559,44.7306696574,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,95.2189998627,100.0,12.7390954494,50.6085007985,1.60499986013,6.25843191147,43.0759998957,35.0,99.3583329519,790.091674805,0.599481498469,50.6085007985,0.941727309454,94.1727294922,2.0,1.0,1.0,1318.41823324,1318.41823324,0.0,0.626865674917,0.0,1.0,19.154651324,95.2535006205,,3888.63820394,95.1679986318,94.8949635824,84.9245007833,84.4378560384,,2545.24985758,56.1304998398,56.1304244995,44.3700011571,44.6033960978,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0855019887288,100.0,12.7932152748,50.7979974747,0.647501945496,6.36143612862,43.7224992116,224.0,98.9999993642,781.766667684,0.626865674917,50.7979974747,0.890868283226,89.0982767741,2.0,1.0,1.0,1247.21559652,1247.21559652,1571.8583374,0.58940995163,2.0,0.0,5550.1739502,0.0,23.8697154305,3.16477513313,7.7734375,5555.74307528,0.0890133850317,237.861668905,237.861668905,100.0,2.0,56.9504921653,45.4063887163,41.0705388387,1.0,3799.21038128,567.911104728,0.0,0.0,0.0,7.73093795776,1.0,0.0,53.2524989446,77.1290632884,1.0,100.0,0.0,1.0,1.0,0.0,49.9283326467,1.0,99.1785704295,0.0,1.0,0.0386110199694,103.180830638,100.0,103.180830638,2.0,0.0,116.474547869,0.0566000007093,17.4107729013,0.886439874419,921.593376225,1.0,0.0,7022.01580763,0.00702201580763,307.61082479,0.770229694307,0.115134976137,0.770229694307,0.0,0.0,2057.85417684,307.61082479,2057.85417684,0.0,0.0,0.00205785417684,0.771095231175,1.0,20.0528053289,2.0,2.0,2.0,0.0,45.9571321661,94.8672152433,77.1290632884,0.771290632884,1.0,9.91666666667,4372.42413612,134.047887123,2368.33719864,0.886439698718,2368.33719864,1.0,0.0,0.0,0.0,119.703332901,1.0,99.7361106873,1.0,0.0,59.7000007629,118.158334096,1.0,99.5,0.0,1.0,237.861668905,0.0,2102.88989258,0.000125237537234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129884724594,139022.0,3150.42312443,96.5843088924,1706.43653148,0.638698360065,1706.43653148,0.129839200421,1.0,1.0,1.0,0.0,2668.88655599,2671.74090021,2671.74090021,0.0,0.0,2057.85417684,2671.74090021
2016-08-17T17:00:00.000Z,0.0,0.0390835602071,0.824620280237,0.632262897403,58.0307496389,0.0548298616388,144.829998016,0.0,71.4791660309,1.0,99.3611068726,0.0,0.0,0.0,59.5999984741,73.3008321126,1.0,99.3333282471,0.0,0.0,144.829998016,100.0,2.0,0.0,,85.220000267,42.2864583333,0.599029739432,1582.40000407,0.0,0.606807257373,0.0,1.0,19.1171833674,95.8685010274,,3461.24938965,95.5534998576,95.5617243449,85.1974995931,85.1199671427,,2712.99940999,55.7555001577,55.7681910197,44.1799999873,44.2407124837,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.31500116984,95.5129992167,100.0,12.9227684339,51.3734998703,1.50600020091,6.19441509247,42.6739997864,35.0,99.2249997457,793.708343506,0.606807257373,51.3734998703,0.934657309396,93.4657313029,2.0,1.0,1.0,1308.52023315,1308.52023315,0.0,0.637258416666,0.0,1.0,19.2465087573,95.4814999898,,3878.88950602,95.3945000966,95.1185887655,85.242500941,84.7554982503,,2541.49985758,55.5635000865,55.5592041016,43.8735001882,44.0831832886,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,12.968583107,51.5209999084,0.663999875387,6.27792557081,43.2095003128,224.0,99.4249998728,788.691665649,0.637258416666,51.5209999084,0.884207196917,88.4207197825,2.0,1.0,1.0,1237.89007568,1237.89007568,1582.40000407,0.59909496244,2.0,0.0,5521.58585612,0.0,24.6071294149,3.41840189695,8.9140625,5521.58585612,0.0898526624722,237.339164734,237.339164734,100.0,2.0,56.3492533366,44.8673502604,41.0341068904,1.0,3817.53704887,502.925912863,0.0,0.0,0.0,7.00767199198,1.0,0.0,53.2366657257,78.1898276011,1.0,100.0,0.0,1.0,1.0,0.0,50.0066652298,1.0,99.2142836253,0.0,1.0,0.0390841104517,103.243331273,100.0,103.243331273,2.0,0.0,117.036398913,0.0566000007093,15.4184850096,0.885901909021,923.671461539,1.0,0.0,7055.88867504,0.00705588867504,272.411392516,0.782774415281,0.103123435956,0.782774415281,0.0,0.0,2067.78087362,272.411392516,2067.78087362,0.0,0.0,0.00206778087362,0.78289403518,1.0,22.4988199444,2.0,2.0,2.0,0.0,47.8128588994,95.0979626973,78.1898276011,0.781898276011,1.0,10.5,4320.46296173,132.454883923,2340.19226613,0.885897851237,2340.19226613,1.0,0.0,0.0,0.0,119.444166819,1.0,99.7083320618,1.0,0.0,59.7000007629,117.895000458,1.0,99.5,0.0,1.0,237.339164734,0.0,2115.60009766,0.000110906798993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116405560542,139022.0,3083.662122,94.537578969,1670.27522587,0.63229558314,1670.27522587,0.11632815811,1.0,1.0,1.0,0.0,2641.60508219,2641.60508219,2641.60508219,0.0,0.0,2067.78087362,2641.60508219
2016-08-17T18:00:00.000Z,0.0,0.0390658737909,0.826738281659,0.634975649339,57.9887507757,0.0547359210322,145.295000712,0.0,71.8624992371,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.367500941,1.0,99.3333282471,0.0,0.0,145.295000712,100.0,2.0,0.0,,85.1727498372,42.2734375,0.593092213631,1574.40836589,0.0,0.602977930342,0.0,1.0,19.0591680209,95.8174997965,,3463.74934896,95.4770005544,95.5210418701,85.1374994914,85.070447286,,2714.33272298,55.7315003077,55.742708842,44.157500267,44.2267150879,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,95.5460001628,100.0,12.8649934133,51.3195002874,1.45800081889,6.19417444865,42.6994994481,35.0,99.2000007629,788.916666667,0.602977930342,51.3195002874,0.934982474191,93.4982477824,2.0,1.0,1.0,1308.97546387,1308.97546387,0.0,0.634176554444,0.0,1.0,19.2235444387,95.4484996796,,3886.76340739,95.369000117,95.0968653361,85.2080001831,84.720413208,,2525.99991862,55.5334997177,55.5305124919,43.7640002569,44.0129699707,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,12.9545232455,51.6049998601,0.617500623067,6.2690209945,43.1464996338,224.0,98.9583333333,785.491673787,0.634176554444,51.6049998601,0.884805559431,88.4805552165,2.0,1.0,1.0,1238.7277832,1238.7277832,1574.40836589,0.591588963187,2.0,0.0,5534.42134603,0.0,25.2833621285,3.63067535559,9.44270833333,5530.28426847,0.0895130250913,237.584163666,237.584163666,100.0,2.0,56.3424682617,44.8248512962,41.0651858648,1.0,3805.00131631,541.952828871,0.0,0.0,0.0,6.60887845357,1.0,0.0,53.2808319728,78.5286210378,1.0,100.0,0.0,1.0,1.0,0.0,50.4224990209,1.0,99.2023798625,0.0,1.0,0.0391145453648,103.703331629,100.0,103.703331629,2.0,0.0,116.652083849,0.0566000007093,16.6149553128,0.885500884706,925.44011732,1.0,0.0,7032.71909417,0.00703271909417,293.550443544,0.776391725865,0.110582798051,0.776391725865,0.0,0.0,2060.9908549,293.550443544,2060.9908549,0.0,0.0,0.0020609908549,0.7761717091,1.0,21.0255314887,2.0,2.0,2.0,0.0,48.7580833435,95.2592385032,78.5286210378,0.785286210378,1.0,11.0833333333,4339.75240572,133.04625135,2350.64045375,0.885505044546,2350.64045375,1.0,0.0,0.0,0.0,119.746667226,1.0,99.7083320618,1.0,0.0,59.7000007629,117.837499619,1.0,99.5,0.0,1.0,237.584163666,0.0,2107.4699707,0.000119513136862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124881048089,139022.0,3111.98092406,95.4057645483,1685.61419351,0.634984337621,1685.61419351,0.124791750913,1.0,1.0,1.0,0.0,2655.65966797,2654.57601651,2654.57601651,0.0,0.0,2060.9908549,2654.57601651
2016-08-17T19:00:00.000Z,0.0,0.0387776004113,0.82891726537,0.637715166636,57.6414988836,0.054236436469,144.657498678,0.0,71.6541665395,1.0,99.3611068726,0.0,0.0,0.0,59.5999984741,73.0033334096,1.0,99.3333282471,0.0,0.0,144.657498678,100.0,2.0,0.0,,84.2615003586,41.7864583333,0.593604926709,1583.32502238,0.0,0.605250329164,0.0,1.0,18.7582149506,94.9400005341,,3463.33274333,94.6489995321,94.6639760335,84.2225004832,84.1580835978,,2708.66603597,55.2110001246,55.2318293254,43.578499794,43.6394042969,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,94.5995000203,100.0,12.657083114,51.0704997381,1.50750033061,6.10113191605,42.0784994761,35.0,98.633333842,793.908335368,0.605250329164,51.0704997381,0.937297842843,93.7297846476,2.0,1.0,1.0,1312.21697998,1312.21697998,0.0,0.637330331415,0.0,1.0,18.9080870946,94.6009998322,,3880.76422119,94.5079994202,94.2387822469,84.300500234,83.8146820068,,2501.74989827,55.0160004298,55.0192235311,43.1324996948,43.3331960042,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,12.7465912501,51.3754997253,0.65499941508,6.16149576505,42.4775002797,224.0,98.9583339691,789.416666667,0.637330331415,51.3754997253,0.884805312384,88.4805316925,2.0,1.0,1.0,1238.72743734,1238.72743734,1583.32502238,0.593664532779,2.0,0.0,5515.75154622,0.0,26.696463267,4.37670123577,11.140625,5515.75154622,0.0890763504009,237.585000356,237.585000356,99.997979482,2.0,55.8153025309,44.2094472249,41.1750443776,1.0,3819.85548499,611.994066301,0.0,0.0,0.0,7.80380058289,1.0,0.0,53.3908322652,76.4186999003,1.0,100.0,0.0,1.0,1.0,0.0,50.0408322016,1.0,99.1845226288,0.0,1.0,0.0387784938457,103.431663513,100.0,103.431663513,2.0,0.0,117.107476525,0.0566000007093,18.7622492616,0.899984178962,871.139719682,1.0,0.0,7060.17380101,0.00706017380101,331.4884987,0.77570324388,0.124278466641,0.77570324388,0.0,0.0,2069.03666178,331.4884987,2069.03666178,0.0,0.0,0.00206903666178,0.775848567486,1.0,20.8279089068,2.0,2.0,2.0,0.0,57.6267023087,88.9215329488,76.4186999003,0.764186999003,1.0,10.5,4431.84955129,135.869725786,2400.52516048,0.899981710521,2400.52516048,1.0,0.0,0.0,0.0,119.674166361,1.0,99.7638893127,1.0,0.0,59.7000007629,117.910833359,1.0,99.5,0.0,1.0,237.585000356,0.0,2116.2199707,0.000134958850121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138089991372,139022.0,3140.48295951,96.2795676177,1701.05241009,0.637742141978,1701.05241009,0.138007686485,1.0,1.0,1.0,0.0,2667.30438232,2667.30438232,2667.30438232,0.0,0.0,2069.03666178,2667.30438232
2016-08-17T20:00:00.000Z,0.0,0.0392593662321,0.824926979166,0.63263298154,57.5162490209,0.0547048716014,144.578333537,0.0,71.6624997457,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.9450003306,1.0,99.3333282471,0.0,0.0,144.578333537,100.0,2.0,0.0,,84.2270005544,41.0755208333,0.597335097435,1578.8833313,0.0,0.603331011227,0.0,1.0,18.7364592552,94.8680000305,,3460.41607666,94.5484994253,94.5775095622,84.1909999847,84.1155395508,,2704.66607666,54.6080001195,54.6228434245,43.0324996312,43.1048965454,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,94.613000234,100.0,12.7008070946,51.515999794,1.44900004069,6.03565208117,41.5834995906,35.0,97.6833324432,786.608337402,0.603331011227,51.515999794,0.931805543445,93.1805553436,2.0,1.0,1.0,1304.52776082,1304.52776082,0.0,0.644802638756,0.0,1.0,18.8694103559,94.4795004527,,3885.26369222,94.3895003001,94.1141866048,84.2630011241,83.7719472249,,2436.74987793,54.4159997304,54.4103851318,42.3089996974,42.536605835,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,12.8215939204,52.0805006027,0.630999565125,6.04781647523,41.6780001322,224.0,98.8916670481,792.274998983,0.644802638756,52.0805006027,0.877735137939,87.7735137939,2.0,1.0,1.0,1228.82919312,1228.82919312,1578.8833313,0.597456665992,2.0,0.0,5442.82275391,0.0,29.4749110829,5.21707336108,14.2291666667,5444.57303874,0.0873903997842,231.030834198,231.030834198,98.8277028402,2.0,55.2098668416,43.5477244059,41.1990076701,1.0,3800.0688763,633.271468562,0.0,0.0,0.0,8.19990475972,1.0,0.0,53.3724988302,75.991095225,1.0,100.0,0.0,1.0,1.0,0.0,50.39833196,1.0,99.2261892955,0.0,1.0,0.0392654131577,103.770830154,100.0,103.770830154,2.0,0.0,116.500867238,0.0566000007093,19.4145626529,0.906934789365,846.405435883,1.0,0.0,7023.60254934,0.00702360254934,343.013470134,0.778718899343,0.12977145337,0.778718899343,0.0,0.0,2058.31918335,343.013470134,2058.31918335,0.0,0.0,0.00205831918335,0.77887562414,1.0,21.8463185471,2.0,2.0,2.0,0.0,64.7970161438,85.7458322698,75.991095225,0.75991095225,1.0,9.91666666667,4435.31061408,135.975833552,2402.39985597,0.908894104836,2402.39985597,1.0,0.0,0.0,0.0,116.299999873,1.0,98.8888905843,1.0,0.0,59.1666673024,114.730833054,1.0,98.6111119588,0.0,1.0,231.030834198,0.0,2143.52001953,0.000139651009573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142779508283,139022.0,3087.47748414,94.6545486904,1672.3418287,0.632693023853,1672.3418287,0.142681155531,1.0,1.0,1.0,0.0,2643.21205648,2643.21205648,2643.21205648,0.0,0.0,2058.31918335,2643.21205648
2016-08-17T21:00:00.000Z,0.0,0.0416095971815,0.798604763873,0.550328233831,54.0835005442,0.0584618859053,113.297498067,0.0,56.2983338038,1.0,90.9722194672,0.0,0.0,0.0,54.5333331426,57.0258340836,1.0,90.8888867696,0.0,0.0,113.297498067,91.5366198222,2.0,0.0,135.091876984,83.0277500153,40.4895833333,0.620896625288,1202.17501322,0.0,0.630175184407,0.0,1.0,17.6281290054,91.8035011292,7.75125217438,3143.74940999,91.553000768,91.5777918498,82.9895000458,82.9326934814,,1747.33295695,54.86449941,54.8604482015,41.1379998525,41.0737915039,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,92.3825003306,100.0,11.8890872002,50.4150009155,1.75049940745,5.73904164632,39.387500445,35.0,78.6416664124,611.641667684,0.630175184407,50.4150009155,0.699167683919,69.9094460805,2.0,1.0,1.0,978.834757487,978.834757487,0.0,0.649666845859,0.0,1.0,17.6837269465,91.0970007579,7.87254472212,3493.06280518,91.1164995829,90.8588282267,83.0659999847,82.5753504435,,1619.74996948,54.7040001551,54.6704915365,41.0474996567,41.4885304769,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,11.8356104692,50.0689999262,0.849999427795,5.84811639786,40.1975002289,224.0,76.7833334605,589.883333842,0.649666845859,50.0689999262,0.649326066517,64.9326076508,2.0,1.0,1.0,909.056493123,909.056493123,1202.17501322,0.625659343155,2.0,0.0,3483.07985433,0.0,24.9013231595,6.1273119847,16.0729166667,3483.07985433,0.0441771416837,92.8016662598,92.8016662598,70.77084891,2.0,55.7817738851,42.1943410238,41.2324237823,1.0,2748.69334001,501.991703324,0.0,0.0,0.0,6.95989926656,1.0,0.0,41.7533327738,76.0296007792,1.0,93.6130936941,0.0,1.0,1.0,0.0,38.8108323415,1.0,90.255950292,0.0,1.0,0.0417486703076,80.5641647975,90.4944629669,80.5641647975,2.0,0.0,84.2682509991,0.0566000007093,15.3898444178,0.90953527325,837.353466949,1.0,0.0,5080.36306149,0.00508036306149,271.905374999,0.768951849464,0.140433071622,0.768951849464,0.0,0.0,1488.83833822,271.905374999,1488.83833822,0.0,0.0,0.00148883833822,0.770086581508,1.0,22.6127763682,2.0,2.0,2.0,0.0,68.5132153829,84.5256900787,76.0296007792,0.760296007792,1.0,9.91666666667,3250.68504334,99.6580954169,1760.74371322,0.909384921086,1760.74371322,1.0,0.0,0.0,0.0,46.6133337021,1.0,71.0277795792,1.0,0.0,42.4333340327,46.1883330345,1.0,70.7222235998,0.0,1.0,92.8016662598,0.0,2051.05004883,0.000110700784177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154426435238,139022.0,2011.10133988,61.6554746308,1089.31932612,0.562609175874,1089.31932612,0.15336592158,1.0,1.0,1.0,0.0,1936.19189453,1936.19189453,1936.19189453,0.0,0.0,1488.83833822,1936.19189453
2016-08-17T22:00:00.000Z,0.0,0.0398968537097,0.803619580634,0.508044344688,51.4915014903,0.0568558817035,80.8099988302,0.0,40.0416663488,1.0,82.083331426,0.0,0.0,0.0,49.1333341599,40.7458327611,1.0,81.8888893127,0.0,0.0,80.8099988302,82.444272995,2.0,0.0,132.889500618,81.3979991277,40.7317708333,0.63229053838,900.741673787,0.0,0.644918488284,0.0,1.0,16.6527503332,88.9504998525,7.40400123596,2775.41617839,88.7855002085,88.7452926636,81.3814989726,81.3009694417,,1175.99974569,55.9309997559,55.9153416951,41.1274998983,40.9038976034,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,89.0974998474,100.0,10.9929803212,47.6580003103,2.30999978383,5.65976989269,38.8175001144,35.0,62.5249999364,467.108334859,0.644918488284,47.6580003103,0.517977923439,51.7977921168,2.0,1.0,1.0,725.169092814,725.169092814,0.0,0.635804667453,0.0,1.0,16.656376044,88.1375020345,6.79350153605,3076.48986816,88.2080008189,87.9382629395,81.4144992828,80.9335428874,,1123.24992879,55.737499555,55.7141215007,41.1510003408,41.9104436239,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,10.8238707383,47.0525004069,1.07650057475,5.83250530561,40.0789998372,224.0,60.1666663488,433.633336385,0.635804667453,47.0570004781,0.487384538196,48.7384535472,2.0,1.0,1.0,682.338353475,682.338353475,900.741673787,0.633276339195,2.0,0.0,2345.97387695,0.0,19.8165901502,5.80569704374,13.1119791667,2345.97387695,0.0283243268166,40.2333329519,40.2333329519,57.0956468582,2.0,57.0495859782,42.4688415527,41.257836024,1.0,1991.38058443,403.661958513,0.0,0.0,0.0,5.31418927511,1.0,0.0,29.7766660055,76.0673096975,1.0,85.4226175944,0.0,1.0,1.0,0.0,27.0591661135,1.0,80.107140859,0.0,1.0,0.0399985266837,56.83583196,79.8960952759,56.83583196,2.0,0.0,61.0508842439,0.0566000007093,12.3752936508,0.910662257351,833.463131818,1.0,0.0,3680.63480026,0.00368063480026,218.644761409,0.75716747251,0.153481312043,0.75716747251,0.0,0.0,1078.63751729,218.644761409,1078.63751729,0.0,0.0,0.00107863751729,0.758484428128,1.0,20.0850206724,2.0,2.0,2.0,0.0,70.051879247,83.990582784,76.0673096975,0.760673096975,1.0,11.6666666667,2395.04254294,73.4261778947,1297.2822787,0.910648784553,1297.2822787,1.0,0.0,0.0,0.0,20.1983332634,1.0,56.8333358765,1.0,0.0,33.9000015259,20.0349998474,1.0,56.5000038147,0.0,1.0,40.2333329519,0.0,1164.34997559,8.90168005842e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168540621419,139022.0,1336.23986533,40.9658635715,723.77849926,0.508068306689,723.77849926,0.167130814508,1.0,1.0,1.0,0.0,1424.5692749,1424.5692749,1424.5692749,0.0,0.0,1078.63751729,1424.5692749
2016-08-17T23:00:00.000Z,0.0,0.0425463246738,0.779641816456,0.558223783029,54.9819990794,0.0605712204045,132.507497152,0.0,65.6383333206,1.0,96.1805540721,0.0,0.0,0.0,57.6083342234,66.8691654205,1.0,96.013888677,0.0,0.0,132.507497152,96.8595383962,2.0,0.0,138.100635529,83.2999998728,41.1015625,0.60928276963,1326.40833537,0.0,0.600039975685,0.0,1.0,17.9230389595,92.5474993388,8.98649915059,3341.24945068,92.271498998,92.1913401286,83.2849998474,83.1644363403,,1820.3329366,55.8815002441,55.8490931193,41.2219998042,41.2525965373,41.1120109558,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,97.4150002797,100.0,12.1282434464,51.0494991938,1.42199961344,5.79479547342,39.8000001907,35.0,84.4833323161,667.716669718,0.600039975685,51.0494991938,0.794230561029,79.4230562846,2.0,1.0,1.0,1111.92278544,1111.92278544,0.0,0.632062879443,0.0,1.0,18.0173139572,92.0750013987,8.70600001017,3749.15572103,92.0209999084,91.7341639201,83.3149998983,82.8279393514,,1728.74994914,55.6835002899,55.6548334757,41.2215000788,41.4298095703,41.1120109558,1.0,0.0,99.9981155396,1.0,0.0,0.0540014902751,100.0,12.1389891307,50.7994998296,0.802000045776,5.87832486629,40.4195000331,224.0,84.1500002543,658.691663106,0.632062879443,50.7994998296,0.744064185733,74.4064178467,2.0,1.0,1.0,1041.68986003,1041.68986003,1326.40833537,0.609476736434,2.0,0.0,3600.93280029,0.0,20.6551879247,4.94722604752,10.9140625,3600.93280029,0.034735564014,76.4508339564,76.4508339564,68.33375295,2.0,56.7142817179,42.2096277873,41.1919838587,1.0,3005.53053377,671.719999456,0.0,0.0,0.0,6.278673172,1.0,0.0,47.3108323415,77.0063266754,1.0,97.7976182302,0.0,1.0,1.0,0.0,45.3124993642,1.0,95.5714270274,0.0,1.0,0.0423284099316,92.6233310699,95.9977340698,92.6233310699,2.0,0.0,92.1422545462,0.0566000007093,20.5933010755,0.914688217508,819.765581382,1.0,0.0,5555.0708701,0.0055550708701,363.839237058,0.747797574095,0.167128758274,0.747797574095,0.0,0.0,1627.95500692,363.839237058,1627.95500692,0.0,0.0,0.00162795500692,0.747099657853,1.0,23.0851729613,2.0,2.0,2.0,0.0,80.5157661438,82.0323378245,77.0063266754,0.770063266754,1.0,10.5,3677.25053323,112.735555622,1991.79424398,0.914926332369,1991.79424398,1.0,0.0,0.0,0.0,38.7874997457,1.0,68.0416673024,1.0,0.0,40.6500008901,37.6633330981,1.0,67.7500022252,0.0,1.0,76.4508339564,0.0,1782.45996094,0.000148129800143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182669087512,139022.0,2252.52972481,69.0570815849,1220.08976536,0.560445566885,1220.08976536,0.1832432165,1.0,1.0,1.0,0.0,2176.99958293,2176.99958293,2176.99958293,0.0,0.0,1627.95500692,2176.99958293
2016-08-18T00:00:00.000Z,0.0,0.0409434497606,0.78184533162,0.543804402478,53.7977495193,0.0563323174849,113.489999135,0.0,56.3625005086,1.0,91.194442749,0.0,0.0,0.0,54.5833339691,57.1350008647,1.0,90.9722213745,0.0,0.0,113.489999135,91.6302026113,2.0,0.0,134.764500046,81.8817504247,41.0078125,0.589933271085,1178.45833333,0.0,0.592495341171,0.0,1.0,17.3102548917,90.8765004476,8.72699801127,3166.66609701,90.5539995829,90.5973841349,81.8270015717,81.7568359375,,1797.3329366,54.9529997508,54.9349822998,41.4949995677,41.4504877726,41.4471677144,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,95.5414994558,100.0,11.4931579431,49.0590000153,1.52549966176,5.81709694862,39.9694999059,35.0,77.7666670481,598.991666158,0.592495341171,49.0590000153,0.722312712896,72.2312704722,2.0,1.0,1.0,1011.23779806,1011.23779806,0.0,0.611335641507,0.0,1.0,17.3791478475,90.2345002492,8.3145014445,3527.55843099,90.2510007222,90.0052108765,81.9364992778,81.4380722046,,1706.24994914,54.7789996465,54.7380701701,41.5364996592,41.8427810669,41.4471677144,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,11.4529760679,48.714501063,0.764499664307,5.92617181937,40.7644999822,224.0,76.3916670481,579.466664632,0.611335641507,48.714501063,0.674328366234,67.4328365326,2.0,1.0,1.0,944.059712728,944.059712728,1178.45833333,0.58957088768,2.0,0.0,3581.67958577,0.0,21.5926281611,5.33334092299,11.7421875,3581.67958577,0.0387485299088,78.4583336512,78.4583336512,68.4723555247,2.0,55.8184687297,42.4803009033,41.5289157232,1.0,2681.05470498,730.734527086,0.0,0.0,0.0,7.11246744792,1.0,0.0,41.8774992625,74.7145341237,1.0,94.297618866,0.0,1.0,1.0,0.0,39.9116657575,1.0,90.7261873881,0.0,1.0,0.0405804865107,81.789164861,90.3415966034,81.789164861,2.0,0.0,82.1946149949,0.0566000007093,22.4025429268,0.925494180275,783.969439691,1.0,0.0,4955.34772495,0.00495534772495,395.804640389,0.726968490458,0.19813880526,0.726968490458,0.0,0.0,1452.20166016,395.804640389,1452.20166016,0.0,0.0,0.00145220166016,0.72526315848,1.0,20.1971859964,2.0,2.0,2.0,0.0,92.4689369202,76.4659379323,74.7145341237,0.747145341237,1.0,9.91666666667,3411.78923207,104.597157922,1848.00630055,0.925107295718,1848.00630055,1.0,0.0,0.0,0.0,39.6891670227,1.0,68.4722226461,1.0,0.0,40.9250011444,38.7691666285,1.0,68.2083352407,0.0,1.0,78.4583336512,0.0,1790.5300293,0.000161143868789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214179269991,139022.0,2022.25533538,61.9974289985,1095.36092264,0.54833491676,1095.36092264,0.216316738483,1.0,1.0,1.0,0.0,1997.61293538,1997.61293538,1997.61293538,0.0,0.0,1452.20166016,1997.61293538
2016-08-18T01:00:00.000Z,0.0,0.0359016434494,0.79182031198,0.513511086845,51.3340012232,0.0516724195719,81.2000007629,0.0,40.2950000763,1.0,82.1388874054,0.0,0.0,0.0,49.1749998728,40.9399998983,1.0,81.9583333333,0.0,0.0,81.2000007629,82.6422958374,2.0,0.0,130.923750559,79.5897493362,40.734375,0.579619887189,914.958323161,0.0,0.592298191446,0.0,1.0,16.2804865042,87.6395003001,7.87200101217,2778.74949137,87.4490006765,87.3954798381,79.5769996643,79.4857508341,,1435.33300781,55.0970001221,55.0528259277,41.6480000814,41.4702148438,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,89.1784992218,100.0,10.4869074821,45.7965005239,1.84500090281,5.79357910156,39.8014993668,35.0,64.1583334605,473.358334859,0.592298191446,45.8010005951,0.573796837216,57.3796831767,2.0,1.0,1.0,803.315572103,803.315572103,0.0,0.587435169997,0.0,1.0,16.2804866632,86.9060001373,7.34700075785,3084.36393229,86.949499766,86.6718953451,79.6024990082,79.1373774211,,1363.24994914,54.9064998627,54.8553822835,41.636999766,42.2015024821,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.3533013662,45.3049999873,0.87849966685,5.92718549569,40.7660001119,224.0,61.8666674296,441.599998474,0.587435169997,45.3125,0.537714916411,53.7714913686,2.0,1.0,1.0,752.800882975,752.800882975,914.958323161,0.580887477486,2.0,0.0,2852.39149984,0.0,18.1449948947,5.07394087315,10.9505208333,2852.39149984,0.0304292219931,48.5583337148,48.5583337148,59.1452004115,2.0,56.0607732137,42.7700907389,41.5357446671,1.0,2033.49086192,669.906469111,0.0,0.0,0.0,6.0186252594,1.0,0.0,29.6674992243,73.5583744049,1.0,85.130950292,0.0,1.0,1.0,0.0,27.0049994787,1.0,79.8035704295,0.0,1.0,0.0360861503785,56.6724990209,79.7678197225,56.6724990209,2.0,0.0,62.3418829091,0.0566000007093,20.537702647,0.927607043563,777.08176657,1.0,0.0,3758.46650857,0.00375846650857,362.856932678,0.697758995851,0.22986740386,0.697758995851,0.0,0.0,1101.4466807,362.856932678,1101.4466807,0.0,0.0,0.0011014466807,0.69909815987,1.0,16.3129419892,2.0,2.0,2.0,0.0,92.3628514608,75.3349793752,73.5583744049,0.735583744049,1.0,10.5,2703.39733103,82.8795855561,1464.30361338,0.927626399711,1464.30361338,1.0,0.0,0.0,0.0,24.6041668256,1.0,59.0277760824,1.0,0.0,35.2416687012,23.9541668892,1.0,58.7361132304,0.0,1.0,48.5583337148,0.0,1464.42004395,0.000147729874746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24780170544,139022.0,1501.38921663,46.02894092,813.23216154,0.515177054296,813.23216154,0.246323907352,1.0,1.0,1.0,0.0,1578.54887899,1578.54887899,1578.54887899,0.0,0.0,1101.4466807,1578.54887899
2016-08-18T02:00:00.000Z,0.0,0.0373786311684,0.818295361639,0.621667796003,56.2389996847,0.0531552629033,137.129167557,0.0,67.9466673533,1.0,97.4027773539,0.0,0.0,0.0,58.3916667302,69.1824998856,1.0,97.3194433848,0.0,0.0,137.129167557,97.9287020365,2.0,0.0,138.107100296,82.1982501348,41.1484375,0.581045667294,1495.44165039,0.0,0.594835530187,0.0,1.0,17.9870974223,92.6975002289,9.68399810791,3399.16599528,92.3959999084,92.3477478027,82.1840000153,82.0508015951,,2471.9994812,54.8689997991,54.8298721313,42.5224994024,42.5086746216,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,93.1280008952,100.0,12.0398403804,49.8735005061,1.55099932353,5.94725688299,40.970000267,35.0,93.8666667938,753.89167277,0.594835530187,49.8735005061,0.904475199382,90.4475199382,2.0,1.0,1.0,1266.26527913,1266.26527913,0.0,0.623202912246,0.0,1.0,18.0596162478,92.1965007782,9.68399919782,3800.14929199,92.082499822,91.796778361,82.2125002543,81.7302093506,,2240.24994914,54.6889998118,54.6322453817,41.9490000407,42.0923538208,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,12.0756552219,50.1334997813,0.742000579834,5.98516952991,41.2069994609,224.0,93.5250008901,741.549992879,0.623202912246,50.1334997813,0.848721476964,84.872147878,2.0,1.0,1.0,1188.21006775,1188.21006775,1495.44165039,0.58068470209,2.0,0.0,4959.74237061,0.0,25.3831572533,4.66244880358,10.265625,4959.74237061,0.0625942481111,163.284999212,163.284999212,86.6256287893,2.0,55.4926630656,43.0057398478,41.4846782684,1.0,3493.1165287,912.662082985,0.0,0.0,0.0,8.53097025553,1.0,0.0,49.1608324051,73.6530297597,1.0,98.8571421305,0.0,1.0,1.0,0.0,47.0408328374,1.0,96.9642848969,0.0,1.0,0.037296160676,96.2016671499,97.5198599497,96.2016671499,2.0,0.0,107.09045499,0.0566000007093,27.9799992115,0.92724123632,778.260806837,1.0,0.0,6456.26775588,0.00645626775588,494.346269627,0.735148578756,0.192075537039,0.735148578756,0.0,0.0,1892.05748494,494.346269627,1892.05748494,0.0,0.0,0.00189205748494,0.733728344242,1.0,16.1681343535,2.0,2.0,2.0,0.0,91.1575241089,75.5371138255,73.6530297597,0.736530297597,1.0,10.5,4405.77861169,135.070454201,2386.40375457,0.927224115796,2386.40375457,1.0,0.0,0.0,0.0,82.2458327611,1.0,86.4444465637,1.0,0.0,51.6916678747,81.0391661326,1.0,86.1527798971,0.0,1.0,163.284999212,0.0,2070.66992188,0.000201263103764,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207151144763,139022.0,2965.73827306,90.9223206364,1606.40140454,0.624158472381,1606.40140454,0.208686119811,1.0,1.0,1.0,0.0,2573.70760091,2573.70760091,2573.70760091,0.0,0.0,1892.05748494,2573.70760091
2016-08-18T03:00:00.000Z,0.0,0.0392845537887,0.784044481583,0.51786136695,52.4837506612,0.0550327788802,93.4116662343,0.0,46.4124997457,1.0,85.7083333333,0.0,0.0,0.0,51.308333079,47.0408328374,1.0,85.5277760824,0.0,0.0,93.4116662343,85.9371534983,2.0,0.0,133.749750773,81.2660001119,40.8385416667,0.594522751643,1003.70833333,0.0,0.599562630247,0.0,1.0,16.871515433,89.5864988963,8.10450108846,2947.08282471,89.3315010071,89.3467610677,81.2269999186,81.1403376261,,1515.66631063,55.167500178,55.118443807,41.4350004196,41.2920481364,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.254997889201,90.1324996948,100.0,11.0919255416,47.8965005875,1.74750041962,5.77958989143,39.6875,35.0,69.1250003179,517.591664632,0.599562630247,47.8965005875,0.618032360985,61.8125931422,2.0,1.0,1.0,865.245305379,865.245305379,0.0,0.604284528813,0.0,1.0,16.8594292005,88.8214988708,7.53149922689,3268.09096273,88.8364995321,88.5829416911,81.3050003052,80.8155390422,,1433.24995931,54.9859994253,54.9255015055,41.4959996541,42.010017395,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,10.9411644936,47.3404998779,0.77499961853,5.91826486588,40.7210000356,224.0,66.4583330154,486.116671244,0.604284528813,47.3404998779,0.574470516386,57.4669478734,2.0,1.0,1.0,804.258722941,804.258722941,1003.70833333,0.595061895263,2.0,0.0,3003.5,0.0,21.1598208745,5.81929485003,13.5052083333,3003.5,0.0345098026696,59.5233332316,59.5233332316,62.7924280167,2.0,56.060139974,42.544631958,41.4911521276,1.0,2246.78233627,644.590259629,0.0,0.0,0.0,7.7394657135,1.0,0.0,34.4433328311,73.4875342051,1.0,89.1011892955,0.0,1.0,1.0,0.0,31.8791661263,1.0,84.2023785909,0.0,1.0,0.0389825426552,66.3224980036,83.6832281748,66.3224980036,2.0,0.0,68.8808806341,0.0566000007093,19.7615692516,0.927663817909,776.899618007,1.0,0.0,4152.68950605,0.00415268950605,349.144328691,0.720847179525,0.206807336475,0.720847179525,0.0,0.0,1216.9766744,349.144328691,1216.9766744,0.0,0.0,0.0012169766744,0.720052500566,1.0,19.1570832406,2.0,2.0,2.0,0.0,91.8899803162,75.3031431834,73.4875342051,0.734875342051,1.0,10.5,2891.3725959,88.6424498857,1566.12100309,0.927654515999,1566.12100309,1.0,0.0,0.0,0.0,29.9816668828,1.0,63.1527779897,1.0,0.0,37.7416674296,29.5416665077,1.0,62.9027792613,0.0,1.0,59.5233332316,0.0,1744.65002441,0.000142147064864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222935729744,139022.0,1621.90942752,49.7237973935,878.512310432,0.520365866064,878.512310432,0.223787308869,1.0,1.0,1.0,0.0,1688.25891113,1688.25891113,1688.25891113,0.0,0.0,1216.9766744,1688.25891113
2016-08-18T04:00:00.000Z,0.0,0.0365643126521,0.805645718349,0.582070709874,54.805750529,0.0518393867489,116.142500559,0.0,57.5066665014,1.0,91.8333326976,0.0,0.0,0.0,55.0083335241,58.6358337402,1.0,91.6805559794,0.0,0.0,116.142500559,92.3168767293,2.0,0.0,135.184000227,81.6537494659,41.0989583333,0.57962048178,1293.51667786,0.0,0.596415837474,0.0,1.0,17.5435241063,91.3220011393,8.42399978638,3169.99945068,91.0864995321,90.9807713826,81.6409994761,81.504137675,,2069.66616821,55.5635000865,55.5051066081,42.634999911,42.5029474894,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.235501607259,92.0585015615,100.0,11.6037687461,48.4514996211,1.77450021108,5.93975543976,40.8604996999,35.0,83.7666670481,653.675000509,0.596415837474,48.4514996211,0.783421075003,78.2612492243,2.0,1.0,1.0,1096.789505,1096.789505,0.0,0.6099588661,0.0,1.0,17.5906608899,90.8224989573,8.26714324951,3535.43243408,90.7460009257,90.4620513916,81.6664994558,81.1893157959,,1920.24994914,55.3699995677,55.3061065674,42.2055002848,42.5193710327,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,0.0764980316162,100.0,11.5740210215,48.5405006409,0.760000864665,6.01663986842,41.4454994202,224.0,83.2500009537,639.841669718,0.6099588661,48.5405006409,0.745900264922,74.5675268173,2.0,1.0,1.0,1044.26037089,1044.26037089,1293.51667786,0.580666445212,2.0,0.0,4165.11006673,0.0,20.378172795,4.19008668264,8.64322916667,4165.11006673,0.0484950651089,117.292500496,117.292500496,75.4297790527,2.0,56.2714385986,43.236289978,41.4563296636,1.0,2969.6803662,850.775621403,0.0,0.0,0.0,8.09063975016,1.0,0.0,41.8424994151,73.550359726,1.0,93.9999993642,0.0,1.0,1.0,0.0,39.7566660245,1.0,90.7678565979,0.0,1.0,0.0364144715966,81.5991665522,91.1790288289,81.5991665522,2.0,0.0,91.0431756221,0.0566000007093,26.0827108519,0.927258260089,778.205304715,1.0,0.0,5488.80961629,0.00548880961629,460.825274295,0.720779874684,0.206494258695,0.720779874684,0.0,0.0,1608.53665161,460.825274295,1608.53665161,0.0,0.0,0.00160853665161,0.717398896813,1.0,15.8223243385,2.0,2.0,2.0,0.0,91.7514101664,75.5280501048,73.550359726,0.73550359726,1.0,11.0833333333,3820.45598761,117.125886474,2069.36192591,0.927274133379,2069.36192591,1.0,0.0,0.0,0.0,59.4125002225,1.0,75.0000006358,1.0,0.0,44.8750009537,57.8799999555,1.0,74.7916676203,0.0,1.0,117.292500496,0.0,2068.97998047,0.00018761570724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222689549144,139022.0,2453.58187102,75.2208512836,1328.99028871,0.59551608774,1328.99028871,0.226310484699,1.0,1.0,1.0,0.0,2231.66143799,2231.66143799,2231.66143799,0.0,0.0,1608.53665161,2231.66143799
2016-08-18T05:00:00.000Z,0.0,0.0379360200588,0.834750278729,0.64499332601,57.1547505061,0.0540286200525,145.907501221,0.0,72.5066668193,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4008331299,1.0,99.4861106873,0.0,0.0,145.907501221,100.0,2.0,0.0,,83.3884995778,41.34375,0.590591740787,1595.01667277,0.0,0.616664891383,0.0,1.0,18.4862689972,94.0535011292,,3515.41595459,93.7384999593,93.7058207194,83.3569984436,83.2228520711,,2717.66601562,55.1614996592,55.1069742839,43.6280002594,43.4720509847,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.31500116984,93.6274998983,100.0,12.4220303694,50.1104996999,1.8345006307,6.06423858802,41.7934996287,35.0,99.0833333333,805.058334351,0.616664891383,50.1104996999,0.932880619594,93.2880617778,2.0,1.0,1.0,1306.03286743,1306.03286743,0.0,0.628211158027,0.0,1.0,18.590212822,93.7370001475,,3923.88380941,93.6095002492,93.3334096273,83.4200007121,82.9280751546,,2508.49989827,54.9755001068,54.9108378092,42.9419997533,43.1059672038,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,12.4663504759,50.6675004959,0.715000470479,6.12386234601,42.2269992828,224.0,98.8583342234,789.958333333,0.628211158027,50.6675004959,0.89829658145,89.8296578725,2.0,1.0,1.0,1257.61521403,1257.61521403,1595.01667277,0.5906474842,2.0,0.0,5515.1681722,0.0,27.6028353373,4.29227221012,11.28125,5515.1681722,0.0874997247443,236.301667531,236.301667531,99.9312515259,2.0,55.691309611,43.9387715658,41.4549264908,1.0,3839.5975275,782.69977545,0.0,0.0,0.0,9.50849342346,1.0,0.0,52.2816654841,73.8485050201,1.0,100.0,0.0,1.0,1.0,0.0,50.1724993388,1.0,99.1726175944,0.0,1.0,0.0379374375281,102.454166412,100.0,102.454166412,2.0,0.0,117.712719521,0.0566000007093,23.9956710246,0.927045745747,778.891108648,1.0,0.0,7096.66268178,0.00709666268178,423.951779574,0.77006803911,0.156977932446,0.77006803911,0.0,0.0,2079.73000081,423.951779574,2079.73000081,0.0,0.0,0.00207973000081,0.770131364465,1.0,19.1145322246,2.0,2.0,2.0,0.0,91.9774475098,75.6450208028,73.8485050201,0.738485050201,1.0,11.6666666667,4622.29730295,141.708390546,2503.68178039,0.927045971557,2503.68178039,1.0,0.0,0.0,0.0,119.249167124,1.0,99.4722226461,1.0,0.0,59.5,117.052499771,1.0,99.1666641235,0.0,1.0,236.301667531,0.0,2109.0300293,0.000172603408271,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169331335514,139022.0,3216.11256371,98.5981872966,1742.01742157,0.645022161243,1742.01742157,0.169262313085,1.0,1.0,1.0,0.0,2700.70941162,2700.70941162,2700.70941162,0.0,0.0,2079.73000081,2700.70941162
2016-08-18T06:00:00.000Z,0.0,0.0402848889461,0.793045043272,0.569942813245,54.6827500661,0.058440692506,128.92166392,0.0,64.0850000381,1.0,95.1805540721,0.0,0.0,0.0,57.0083335241,64.9458332062,1.0,95.0138880412,0.0,0.0,128.92166392,95.5075035095,2.0,0.0,137.010818481,82.6002499262,40.8463541667,0.588541916615,1294.45000203,0.0,0.599961292613,0.0,1.0,17.7006481489,91.994000117,8.55675125122,3331.66603597,91.6775004069,91.6947809855,82.5649998983,82.4552408854,,2067.99952189,54.6380001704,54.5929056803,41.6899998983,41.5783843994,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,92.3615004222,100.0,11.8673319022,49.9905004501,1.59449958801,5.83331632614,40.0925003688,35.0,84.3833332062,664.508333842,0.599961292613,49.9875005086,0.791477523077,79.1477518082,2.0,1.0,1.0,1108.06853231,1108.06853231,0.0,0.610715153925,0.0,1.0,17.7115257581,91.2514985402,8.57549921672,3716.53479004,91.2109991709,90.9616928101,82.6354999542,82.1441752116,,1906.49992879,54.4609994888,54.3976364136,41.488500913,41.8095906576,41.6147460938,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,11.7796773911,49.722498258,0.673000971476,5.931848526,40.8154999415,224.0,81.6333328883,629.941663106,0.610715153925,49.722498258,0.734088639759,73.4088637034,2.0,1.0,1.0,1027.72409566,1027.72409566,1294.45000203,0.589111055594,2.0,0.0,4106.18353271,0.0,27.7608720462,5.94549965858,16.6302083333,4106.18353271,0.0529463616911,120.675000509,120.675000509,78.1440127691,2.0,55.3553771973,42.4879480998,41.4822918574,1.0,3014.19843751,749.73746057,0.0,0.0,0.0,8.84588559469,1.0,0.0,45.3041655223,73.7191143036,1.0,96.6726182302,0.0,1.0,1.0,0.0,43.2991658847,1.0,93.6428565979,0.0,1.0,0.0402640311357,88.6033315659,93.2676086426,88.6033315659,2.0,0.0,92.4079913883,0.0566000007093,22.9851266385,0.927010902593,779.00513256,1.0,0.0,5571.09160888,0.00557109160888,406.097638701,0.742309831238,0.184638635898,0.742309831238,0.0,0.0,1632.65000407,406.097638701,1632.65000407,0.0,0.0,0.00163265000407,0.740801612536,1.0,20.5047432881,2.0,2.0,2.0,0.0,91.5788021088,75.6633345286,73.7191143036,0.737191143036,1.0,10.5,3763.93589808,115.393118027,2038.74764277,0.926948467135,2038.74764277,1.0,0.0,0.0,0.0,60.867500782,1.0,78.5138899485,1.0,0.0,46.966668129,59.8074994087,1.0,78.2777798971,0.0,1.0,120.675000509,0.0,1981.13000488,0.000165334455255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199189752661,139022.0,2345.3670491,71.9032481002,1270.37539221,0.577596019141,1270.37539221,0.200907965888,1.0,1.0,1.0,0.0,2199.41853841,2199.41853841,2199.41853841,0.0,0.0,1632.65000407,2199.41853841
2016-08-18T07:00:00.000Z,0.0,0.038112206458,0.848345829219,0.515326236641,49.1987489065,0.0518438377553,59.737499555,0.0,53.5250002543,1.0,89.5,0.0,0.0,0.0,7.96666653951,6.25,0.166666666667,13.2777773539,0.0,0.0,59.737499555,89.7246653239,1.25,0.0,128.971499443,79.7727505366,40.6536458333,0.590804401714,687.216664632,0.0,0.593995466942,0.0,1.0,16.6382466157,88.5304991404,7.90199933733,3219.99940999,88.2709992727,88.1660792033,79.365500768,79.277498881,,1901.33292643,55.7344999313,55.6777369181,42.2989997864,42.1924285889,41.6147460938,1.0,0.0,83.7560834885,1.0,0.0,0.259499867757,91.5664997101,100.0,10.784048001,45.9719994863,2.08650016785,5.85419865449,40.2124996185,35.0,79.8166666031,626.766662598,0.593995466942,45.9719994863,0.767998052325,76.7998056412,2.0,1.0,1.0,1075.19727325,1075.19727325,0.0,0.107143731963,0.0,1.0,9.83597620328,75.7864996592,1.2210000356,540.307344755,81.4010003408,82.9667231242,80.1800003052,79.8332646688,2.80040054321,176.499979655,55.1465002696,55.1652119954,50.6789999008,47.9703826904,41.6147460938,0.166666666667,0.0,16.6663525899,0.166666666667,0.0,-5.61450068156,100.0,1.76922138532,30.72200044,-2.82050037384,8.06675481796,53.4995002747,224.0,8.82500012716,60.4499994914,0.107143731963,30.72200044,0.0671776471819,6.71776421865,0.583333333333,0.166666666667,0.25,94.0487060547,94.0487060547,687.216664632,0.592928604071,1.08333333333,0.0,2066.5107015,0.0452221532663,18.895190499,4.77701596419,12.7369791667,2066.5107015,0.0404628340264,47.3816665014,47.3816665014,61.7748069763,2.0,56.8531771573,43.3668467204,41.4797258377,1.0,1548.34792122,434.578468834,0.0,0.0,0.0,5.85692342122,1.0,0.0,23.5841662089,73.5085773468,1.0,78.5535691579,0.0,1.0,1.0,0.0,20.7474998633,1.0,72.7142842611,0.0,1.0,0.0383895983276,44.3316659927,72.6863905589,44.3316659927,2.0,0.0,47.4685805652,0.0566000007093,13.323118646,0.927504768889,777.410855997,1.0,0.0,2861.78507832,0.00286178507832,235.390785849,0.721007610184,0.202366909244,0.721007610184,0.0,0.0,838.667490641,235.390785849,838.667490641,0.0,0.0,0.000838667490641,0.723632688324,1.0,13.61333902,1.16666666667,1.16666666667,2.0,0.0,91.7413018545,75.3917957653,73.5085773468,0.735085773468,1.0,10.5,2008.36996039,61.5717371805,1087.83986588,0.935222636761,1087.83986588,1.0,0.0,0.0,0.0,25.2316665649,1.0,61.4027792613,1.0,0.0,36.6750011444,22.1500000159,1.0,61.1250034968,0.0,1.0,47.3816665014,0.0,979.400024414,9.58346063644e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216383673031,139022.0,1104.30293564,33.8552415452,598.149136412,0.514232498804,598.149136412,0.212623888202,1.0,0.166666666667,1.0,0.0,1163.18812561,1163.18812561,1163.18812561,0.0,0.0,838.667490641,1163.18812561
2016-08-18T08:00:00.000Z,0.0,0.0387709957352,0.783066367927,0.522920328031,52.2205018997,0.0530957216774,93.6408341726,0.0,58.9566669464,1.0,92.8749993642,0.0,0.0,0.0,35.4583330154,34.7441663742,0.666666666667,59.0972213745,0.0,0.0,93.6408341726,93.580663681,1.66666666667,0.0,133.331251144,81.1107492447,40.9583333333,0.576205557632,1010.62499491,0.0,0.578602743694,0.0,1.0,17.3622264862,91.0024998983,9.16650295258,3298.74940999,90.5495007833,90.5617802938,80.9809989929,80.8387552897,,2050.33285522,55.9610004425,55.8924102783,42.0230000814,41.9741719564,41.6147460938,1.0,0.0,99.9981231689,1.0,0.0,0.45299911499,97.6969998678,100.0,11.5126909415,48.5265007019,1.78800010681,5.84953554471,40.2349999746,35.0,86.1500008901,678.358332316,0.578602743694,48.5265007019,0.838065178281,83.8065185547,2.0,1.0,1.0,1173.29124959,1173.29124959,0.0,0.346488449459,0.0,1.0,13.7290310065,85.2485001882,4.32300122579,2030.37086741,85.5635007222,86.8661346436,81.2404994965,80.8640187581,1.95439987183,1112.49998983,55.6324996948,55.7370707194,46.7145001094,46.0535914103,41.6147460938,0.666666666667,0.0,58.3322340647,0.583333333333,0.0,-0.315000534058,100.0,6.50994110107,38.8490006129,-1.72849941254,7.21908978621,48.4429995219,224.0,44.375,332.266667684,0.346488449459,38.8490006129,0.399177703857,39.9177713394,1.25,0.583333333333,0.666666666667,558.8487854,558.8487854,1010.62499491,0.572718195083,1.66666666667,0.0,3174.4450887,0.0,22.1986637115,5.2103669246,14.2161458333,3174.4450887,0.0463487888709,78.4458332062,78.4458332062,70.2711849213,2.0,56.7826131185,43.5241622925,41.3085778554,1.0,2309.02385434,686.270209643,0.0,0.0,0.0,6.34164237976,1.0,0.0,35.140832901,74.6393566132,1.0,90.1369037628,0.0,1.0,1.0,0.0,32.8608323733,1.0,85.2738087972,0.0,1.0,0.0384953591806,68.0016651154,85.2660230001,68.0016651154,2.0,0.0,70.7890541616,0.0566000007093,21.0393751232,0.925185063406,784.924191772,1.0,0.0,4267.72944326,0.00426772944326,371.72040388,0.713078070616,0.211935548476,0.713078070616,0.0,0.0,1250.68998718,371.72040388,1250.68998718,0.0,0.0,0.00125068998718,0.710579002897,1.0,18.6524869425,1.66666666667,1.58333333333,2.0,0.0,90.7409057617,76.6547870636,74.6393566132,0.746393566132,1.0,11.0833333333,2995.29406398,91.8284292849,1622.41039106,0.925013619092,1622.41039106,1.0,0.0,0.0,0.0,40.220000267,1.0,70.1111100515,1.0,0.0,41.9000008901,38.2258329391,1.0,69.8333346049,0.0,1.0,78.4458332062,0.0,1513.75,0.000151338458109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229116138511,139022.0,1700.61005643,52.1365672192,921.140752046,0.525186318725,921.140752046,0.231866453599,1.0,0.666666666667,1.0,0.0,1753.93135579,1753.93135579,1753.93135579,0.0,0.0,1250.68998718,1753.93135579
2016-08-18T09:00:00.000Z,0.0,0.0437300005848,0.776028865682,0.557271948058,54.6849997838,0.0656278277067,143.899166107,0.0,71.6174983978,1.0,99.0694402059,0.0,0.0,0.0,59.3916660945,72.3591664632,1.0,98.9861081441,0.0,0.0,143.899166107,99.7440891266,2.0,0.0,138.210000356,83.5250005722,40.9947916667,0.597453075712,1311.74167887,0.0,0.596155103221,0.0,1.0,17.9327082634,92.5910008748,8.72399965922,3489.58268229,92.2295004527,92.1849899292,83.5055007935,83.3625335693,,1846.66624959,56.140999794,56.0777791341,41.6149997711,41.6312001546,41.5728791555,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,100.996999741,100.0,12.0817533334,50.6145006816,1.40549945831,5.85095473131,40.2095003128,35.0,84.4583339691,666.241663615,0.596155103221,50.6145006816,0.798163045247,79.8163032532,2.0,1.0,1.0,1117.42826335,1117.42826335,0.0,0.609036685257,0.0,1.0,17.9943491618,92.0434989929,8.41649945577,3895.38739014,91.9609998067,91.7002970378,83.544500351,83.0594762166,,1771.74994914,55.9565000534,55.8798751831,41.6039994558,41.9295959473,41.5728791555,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,12.0497279167,50.3540007273,0.693998972575,5.94462124507,40.9100004832,224.0,83.433333079,645.500005086,0.609036685257,50.357000351,0.756720693679,75.6720689138,2.0,1.0,1.0,1059.40897115,1059.40897115,1311.74167887,0.597509879188,2.0,0.0,3687.28047689,0.0,23.8945511182,5.18393520514,14.0052083333,3687.28047689,0.0396844215563,87.2058327993,87.2058327993,71.5644264221,2.0,56.883199056,42.5904846191,41.1905574799,1.0,3025.70792747,707.5163704,0.0,0.0,0.0,7.54036903381,1.0,0.0,48.5758317312,75.9651317596,1.0,99.7321421305,0.0,1.0,1.0,0.0,47.4358320236,1.0,97.1785691579,0.0,1.0,0.0437455030543,96.0116647085,97.0291976929,96.0116647085,2.0,0.0,92.7608443509,0.0566000007093,21.6907307261,0.92102798885,798.53383644,1.0,0.0,5592.36440304,0.00559236440304,383.228453255,0.746455186317,0.174547337929,0.746455186317,0.0,0.0,1638.88415527,383.228453255,1638.88415527,0.0,0.0,0.00163888415527,0.74661406378,1.0,23.4414808626,2.0,2.0,2.0,0.0,87.3350772858,78.851799647,75.9651317596,0.759651317596,1.0,9.91666666667,3733.22429787,114.451575077,2022.11260853,0.921002524246,2022.11260853,1.0,0.0,0.0,0.0,44.1149991353,1.0,71.4861106873,1.0,0.0,42.7583344777,43.090833346,1.0,71.2638918559,0.0,1.0,87.2058327993,0.0,1791.56994629,0.000156023728087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189518848574,139022.0,2261.08493407,69.3193634884,1224.7237212,0.557819398369,1224.7237212,0.189400115058,1.0,1.0,1.0,0.0,2195.55598958,2195.55598958,2195.55598958,0.0,0.0,1638.88415527,2195.55598958
