timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-18T10:00:00.000Z,0.0,0.0400173590343,0.807587587984,0.609423265286,57.0640001297,0.0574862724788,144.969998678,0.0,72.0249996185,1.0,99.3333282471,0.0,0.0,0.0,59.5666656494,72.9616654714,1.0,99.2777735392,0.0,0.0,144.969998678,100.0,2.0,0.0,139.77299881,84.6679999034,41.0963541667,0.617491877836,1559.27501424,0.0,0.616592297542,0.0,1.0,18.7654666901,94.8740005493,9.70499928792,3504.16597493,94.5394999186,94.4643325806,84.6455001831,84.4983978271,,2079.99952189,56.3285001119,56.2650604248,41.6510000229,41.710105896,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,94.6685002645,100.0,12.910254399,52.8884998957,1.4070002238,5.85521233082,40.2439997991,35.0,96.6416670481,783.216669718,0.616592297542,52.8884998957,0.907237468901,90.7237478892,2.0,1.0,1.0,1270.13245646,1270.13245646,0.0,0.650899844469,0.0,1.0,18.8694106738,94.4944998423,9.69450060527,3911.88533529,94.3850002289,94.0975774129,84.6904996236,84.196105957,,1968.99992879,56.1305004756,56.0653966268,41.5860001246,41.6978912354,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,12.9448607763,52.7990001043,0.824500401815,5.92454985778,40.7614997228,224.0,96.566666921,776.058334351,0.650899844469,52.7990001043,0.85143947783,85.143945694,2.0,1.0,1.0,1192.01526896,1192.01526896,1559.27501424,0.61696078898,2.0,0.0,4188.44718424,0.0,25.4751156894,4.85010250409,13.9192708333,4177.78631037,0.0436224532153,110.712500254,110.712500254,77.3178965251,2.0,57.0229575417,42.5056679466,41.0808652242,1.0,3537.01921879,733.982862178,0.0,0.0,0.0,7.65322113037,1.0,0.0,51.7399988174,76.9922790527,1.0,100.0,0.0,1.0,1.0,0.0,49.3108320236,1.0,99.184521993,0.0,1.0,0.0400250581126,101.050832113,100.0,101.050832113,2.0,0.0,108.436404665,0.0566000007093,22.5021289784,0.915563396475,816.791146138,1.0,0.0,6537.41234985,0.00653741234985,397.564111244,0.758694966246,0.157440225342,0.758694966246,0.0,0.0,1915.83751424,397.564111244,1915.83751424,0.0,0.0,0.00191583751424,0.755919357141,1.0,21.1961977829,2.0,2.0,2.0,0.0,81.0966644287,81.6054319902,76.9922790527,0.769922790527,1.0,11.0833333333,4268.09977222,130.849555918,2311.82958088,0.915512642797,2311.82958088,1.0,0.0,0.0,0.0,55.957499822,1.0,77.0138880412,1.0,0.0,46.0333344142,54.7550001144,1.0,76.7222226461,0.0,1.0,110.712500254,0.0,1980.30004883,0.000161860201827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171969471509,139022.0,2842.73140022,87.1512291564,1539.77434743,0.609769376506,1539.77434743,0.172056891117,1.0,1.0,1.0,0.0,2534.64532471,2525.17493786,2525.17493786,0.0,0.0,1915.83751424,2525.17493786
2016-08-18T11:00:00.000Z,0.0,0.0382316821272,0.82794803654,0.636473122249,58.0164988836,0.0543823042499,144.720834096,0.0,71.8374996185,1.0,99.3333282471,0.0,0.0,0.0,59.5666656494,72.883333842,1.0,99.2916622162,0.0,0.0,144.720834096,100.0,2.0,0.0,,85.5282503764,41.2239583333,0.590703280135,1572.07502238,0.0,0.598511936865,0.0,1.0,19.1909108162,96.0995000203,,3500.41593424,95.7589995066,95.6996968587,85.4990011851,85.37012736,,2571.99943034,56.6179997126,56.5657323201,44.3390000661,44.3698832194,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,95.7320009867,100.0,12.9687556426,51.4199994405,1.52549966176,6.22215517362,42.8135004044,35.0,98.7750002543,784.258326213,0.598511936865,51.4199994405,0.936074778239,93.6074765523,2.0,1.0,1.0,1310.50468953,1310.50468953,0.0,0.644132892869,0.0,1.0,19.3008977572,95.6720002492,9.97919921875,3907.76084391,95.5714995066,95.2885462443,85.5574995677,85.0565617879,,2279.74989827,56.4245001475,56.3669459025,43.5195004145,43.6006368001,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.100500742594,100.0,13.1006271044,52.0519990921,0.818500200907,6.20027069251,42.6979999542,224.0,99.3000005086,788.483342489,0.644132892869,52.0519990921,0.874412979853,87.4412962596,2.0,1.0,1.0,1224.17817179,1224.17817179,1572.07502238,0.59078541404,2.0,0.0,5107.93375651,0.0,28.2471062342,4.95128329595,13.796875,5107.93375651,0.0664537037909,177.01499939,177.01499939,89.9175370534,2.0,57.2235616048,44.6820119222,41.0184316635,1.0,3684.29209373,778.772052753,0.0,0.0,0.0,7.5749912262,1.0,0.0,51.5316651662,77.9240099589,1.0,100.0,0.0,1.0,1.0,0.0,50.2166655858,1.0,99.2142836253,0.0,1.0,0.0382364569984,101.748330434,100.0,101.748330434,2.0,0.0,112.951432737,0.0566000007093,23.8752566018,0.908358777266,841.465264037,1.0,0.0,6809.61429501,0.00680961429501,421.8243163,0.749844866166,0.158499437833,0.749844866166,0.0,0.0,1995.60832723,421.8243163,1995.60832723,0.0,0.0,0.00199560832723,0.749903524915,1.0,17.0694788622,2.0,2.0,2.0,0.0,72.7487831116,85.0744972229,77.9240099589,0.779240099589,1.0,10.5,4463.06414648,136.826689338,2417.43264353,0.908344303999,2417.43264353,1.0,0.0,0.0,0.0,89.2125002543,1.0,89.5277792613,1.0,0.0,53.566666921,87.8024994532,1.0,89.2777786255,0.0,1.0,177.01499939,0.0,2019.66992188,0.000171737254548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174492686458,139022.0,3127.51344567,95.8819538745,1694.02743238,0.636526594916,1694.02743238,0.174469079867,1.0,1.0,1.0,0.0,2661.36159261,2661.36159261,2661.36159261,0.0,0.0,1995.60832723,2661.36159261
2016-08-18T12:00:00.000Z,0.0,0.0380770658488,0.831122060957,0.640488535901,57.9204998016,0.0540307951071,144.809164683,0.0,71.9549992879,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.8025004069,1.0,99.1666641235,0.0,0.0,144.809164683,100.0,2.0,0.0,,85.0669997533,41.3463541667,0.588553633989,1577.44166056,0.0,0.610103133095,0.0,1.0,19.0507076581,95.7095006307,,3500.83266195,95.3674996694,95.3303019206,85.0369993846,84.9314066569,,2717.66601562,56.2774995168,56.2491327922,44.8084996541,44.728767395,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.342000961304,95.5594997406,100.0,12.8007416725,50.5590000153,1.72349961599,6.25963513056,43.0850000381,35.0,99.058333079,792.124994914,0.610103133095,50.5590000153,0.927661016555,92.7661018372,2.0,1.0,1.0,1298.72542318,1298.72542318,0.0,0.631466114592,0.0,1.0,19.1860761642,95.3495000203,,3907.38596598,95.2399997711,94.9531071981,85.0970001221,84.5966796875,,2491.99983724,56.0839999517,56.0437266032,44.1059999466,44.2810618083,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.109500249227,100.0,12.88047417,51.1339998245,0.729999860128,6.30560203393,43.3775002162,224.0,99.2583332062,785.316670736,0.631466114592,51.1339998245,0.888353365944,88.8353354136,2.0,1.0,1.0,1243.69471232,1243.69471232,1577.44166056,0.588568469552,2.0,0.0,5514.58467611,0.0,28.7129877408,4.63670174281,13.2604166667,5514.58467611,0.0896126139814,240.175832113,240.175832113,100.0,2.0,56.8401819865,45.1756057739,41.0856246948,1.0,3811.52754617,652.201569839,0.0,0.0,0.0,7.57383855184,1.0,0.0,51.6474990845,77.4631608327,1.0,100.0,0.0,1.0,1.0,0.0,50.4066654841,1.0,99.2738068899,0.0,1.0,0.0380780019055,102.054165522,100.0,102.054165522,2.0,0.0,116.85216218,0.0566000007093,19.9949135064,0.902092089645,863.546221375,1.0,0.0,7044.78141361,0.00704478141361,353.267018654,0.770287863547,0.131806197843,0.770287863547,0.0,0.0,2064.5258077,353.267018654,2064.5258077,0.0,0.0,0.0020645258077,0.770316943526,1.0,19.6879155916,2.0,2.0,2.0,0.0,62.9412231445,87.9709275564,77.4631608327,0.774631608327,1.0,9.91666666667,4463.72911601,136.847075686,2417.79282635,0.90209406139,2417.79282635,1.0,0.0,0.0,0.0,120.899165471,1.0,100.0,1.0,0.0,59.9000015259,119.276666005,1.0,99.8333358765,0.0,1.0,240.175832113,0.0,2087.2800293,0.000143825534853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146111368519,139022.0,3169.33974918,97.1642465885,1716.6827804,0.640505391783,1716.6827804,0.146078049195,1.0,1.0,1.0,0.0,2680.20035807,2680.20035807,2680.20035807,0.0,0.0,2064.5258077,2680.20035807
2016-08-18T13:00:00.000Z,0.0,0.0381535620783,0.829402403088,0.638326284698,57.930999438,0.0542025047498,144.7216657,0.0,71.9349994659,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.7408332825,1.0,99.1666641235,0.0,0.0,144.7216657,100.0,2.0,0.0,,84.9830004374,41.4895833333,0.590028710638,1575.46666463,0.0,0.617944772942,0.0,1.0,19.0180743535,95.6254997253,,3496.24928792,95.3269996643,95.2711690267,84.9500001272,84.8615646362,,2704.9993693,56.1200002035,56.1058095296,44.7814998627,44.5620524089,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,95.4004999797,100.0,12.7825055917,50.5454998016,1.84349981944,6.23556872209,42.9380000432,35.0,99.2416680654,789.550003052,0.617944772942,50.5454998016,0.912842668806,91.2842667898,2.0,1.0,1.0,1277.97973633,1277.97973633,0.0,0.631803971177,0.0,1.0,19.1667378743,95.2805010478,,3902.13659668,95.1740004222,94.8943227132,85.0160007477,84.5201390584,,2508.74987793,55.9265000025,55.9034678141,44.0219999949,44.2057444255,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,12.8734098276,51.1520004272,0.721000353495,6.2926060756,43.3009996414,224.0,99.1166655223,785.916666667,0.631803971177,51.1520004272,0.888586789086,88.8811232249,2.0,1.0,1.0,1244.02150472,1244.02150472,1575.46666463,0.590059243291,2.0,0.0,5509.91727702,0.0,27.7428442637,4.34965765476,12.2161458333,5509.91727702,0.0896244249913,239.298334757,239.298334757,99.9775028229,2.0,56.6940409342,45.0635096232,41.0517193476,1.0,3805.68746252,612.265777844,0.0,0.0,0.0,7.83180618286,1.0,0.0,51.5541652044,77.1181939443,1.0,100.0,0.0,1.0,1.0,0.0,50.3216657639,1.0,99.2440478007,0.0,1.0,0.0381556652137,101.875830968,100.0,101.875830968,2.0,0.0,116.673119423,0.0566000007093,18.7705792765,0.896204427014,884.851769894,1.0,0.0,7033.98728652,0.00703398728652,331.635672107,0.772001775816,0.12420102082,0.772001775816,0.0,0.0,2061.36250814,331.635672107,2061.36250814,0.0,0.0,0.00206136250814,0.772163058321,1.0,20.19856994,2.0,2.0,2.0,0.0,54.9497648875,90.6138178507,77.1181939443,0.771181939443,1.0,9.33333333333,4417.95324037,135.443698699,2392.99818024,0.896202796636,2392.99818024,1.0,0.0,0.0,0.0,120.151667277,1.0,100.0,1.0,0.0,59.9000015259,119.146665573,1.0,99.8333358765,0.0,1.0,239.298334757,0.0,2084.61010742,0.000135018768803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138585843836,139022.0,3146.84295094,96.4745494827,1704.49731932,0.638352037643,1704.49731932,0.138545582739,1.0,1.0,1.0,0.0,2670.1525472,2670.1525472,2670.1525472,0.0,0.0,2061.36250814,2670.1525472
2016-08-18T14:00:00.000Z,0.0,0.0380088697919,0.828812389111,0.637582330486,57.6250006358,0.0542104352564,144.555001577,0.0,71.7783336639,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.8149998983,1.0,99.1666641235,0.0,0.0,144.555001577,100.0,2.0,0.0,,84.2922496796,41.4114583333,0.5918032542,1578.1499939,0.0,0.609242518521,0.0,1.0,18.7739275297,94.9580001831,,3498.33260091,94.6670004527,94.6099344889,84.2644996643,84.1764907837,,2719.9993693,55.6759999593,55.678372701,44.2669998805,44.0886383057,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,94.818499883,100.0,12.6163341999,50.4000005722,1.81650002797,6.15759348869,42.4504998525,35.0,98.8916664124,788.174997965,0.609242518521,50.4000005722,0.924157271612,92.4157295227,2.0,1.0,1.0,1293.82018026,1293.82018026,0.0,0.635998273481,0.0,1.0,18.9225908915,94.6100006104,,3895.76243083,94.5004997253,94.2215321859,84.3199996948,83.8280741374,,2496.74993896,55.4779996872,55.473139445,43.5375000636,43.729578654,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,12.7038687865,50.9600000381,0.71050008138,6.21872226397,42.8269999822,224.0,99.1083329519,789.975001017,0.635998273481,50.9629996618,0.887264905657,88.7264900208,2.0,1.0,1.0,1242.17086792,1242.17086792,1578.1499939,0.591835014551,2.0,0.0,5506.41674805,0.0,27.8462645791,4.24472975731,12.1744791667,5506.41674805,0.0896396416197,239.030832926,239.030832926,100.0,2.0,56.2313509854,44.6049575806,41.1297709147,1.0,3808.95057745,581.829240037,0.0,0.0,0.0,7.78339894613,1.0,0.0,51.4699983597,76.4811007182,1.0,100.0,0.0,1.0,1.0,0.0,49.8874988556,1.0,99.1845232646,0.0,1.0,0.0380102110208,101.357498805,100.0,101.357498805,2.0,0.0,116.773158588,0.0566000007093,17.8374690709,0.891585737766,902.019968626,1.0,0.0,7040.01844624,0.00704001844624,315.149626279,0.773669830756,0.118180512064,0.773669830756,0.0,0.0,2063.12998454,315.149626279,2063.12998454,0.0,0.0,0.00206312998454,0.773699233929,1.0,20.5360364767,2.0,2.0,2.0,0.0,48.6340380582,92.6411923495,76.4811007182,0.764811007182,1.0,10.5,4389.47238273,134.57054489,2377.5714347,0.891584778118,2377.5714347,1.0,0.0,0.0,0.0,119.721666336,1.0,100.0,1.0,0.0,59.9000015259,119.30916659,1.0,99.8333358765,0.0,1.0,239.030832926,0.0,2084.94995117,0.000128306808066,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132551065209,139022.0,3139.09845611,96.2371221115,1700.3024895,0.637610208345,1700.3024895,0.132490937472,1.0,1.0,1.0,0.0,2666.68015544,2666.68015544,2666.68015544,0.0,0.0,2063.12998454,2666.68015544
2016-08-18T15:00:00.000Z,0.0,0.0385251390136,0.826608758689,0.634813681485,57.8177490234,0.0544251001138,144.434167226,0.0,71.894999822,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.80083402,1.0,99.1666641235,0.0,0.0,144.434167226,100.0,2.0,0.0,,84.7542502085,41.34375,0.595406785565,1580.10832723,0.0,0.616730328995,0.0,1.0,18.9298429489,95.3854993184,,3498.33262126,95.1034990946,95.0467173258,84.7220001221,84.653948466,,2709.99934896,55.7915000916,55.7943089803,44.3885002136,44.2572555542,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,95.205499649,100.0,12.7407225768,50.714998881,1.74300003052,6.18912045161,42.6455001831,35.0,99.1750005086,794.049997965,0.616730328995,50.714998881,0.919699946812,91.9699935913,2.0,1.0,1.0,1287.57992554,1287.57992554,0.0,0.6336402531,0.0,1.0,19.0736718178,95.0434989929,,3898.38706462,94.9370002747,94.665590922,84.786500295,84.2937011719,,2492.24989827,55.5949999491,55.5878855387,43.6469999949,43.8591486613,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.106498718262,100.0,12.8354556561,51.2900002797,0.688000679016,6.23821608226,42.9589993159,224.0,99.0833326976,786.058334351,0.6336402531,51.2900002797,0.886144772484,88.6144765218,2.0,1.0,1.0,1240.60268148,1240.60268148,1580.10832723,0.59541572212,2.0,0.0,5498.24865723,0.0,28.3190333626,4.46939108769,12.7161458333,5498.24865723,0.0899366104567,238.673336029,238.673336029,100.0,2.0,56.3341869007,44.7428672097,41.1101395289,1.0,3813.24297743,539.153006257,0.0,0.0,0.0,7.14022191366,1.0,0.0,51.7166659037,77.5817782084,1.0,100.0,0.0,1.0,1.0,0.0,50.5224990845,1.0,99.2083320618,0.0,1.0,0.0385256020691,102.239165624,100.0,102.239165624,2.0,0.0,116.904753129,0.0566000007093,16.5291195627,0.888472689601,913.815902372,1.0,0.0,7047.95201597,0.00704795201597,292.033910875,0.77829215063,0.110042437695,0.77829215063,0.0,0.0,2065.4549764,292.033910875,2065.4549764,0.0,0.0,0.0020654549764,0.777721519272,1.0,21.5505976068,2.0,2.0,2.0,0.0,48.8582011136,93.9905783913,77.5817782084,0.775817782084,1.0,10.5,4352.19039165,133.42756974,2357.37752771,0.888292626491,2357.37752771,1.0,0.0,0.0,0.0,119.784167608,1.0,100.0,1.0,0.0,59.9000015259,118.88916715,1.0,99.8333358765,0.0,1.0,238.673336029,0.0,2080.05004883,0.000118895711202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12388084108,139022.0,3110.29752155,95.3541555225,1684.70237328,0.634819276262,1684.70237328,0.123857205709,1.0,1.0,1.0,0.0,2653.82989502,2653.82989502,2653.82989502,0.0,0.0,2065.4549764,2653.82989502
2016-08-18T16:00:00.000Z,0.0,0.0386345356766,0.825657202119,0.633581936552,57.9474983215,0.0547153135708,144.870000203,0.0,72.1174996694,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.7191664378,1.0,99.1666641235,0.0,0.0,144.870000203,100.0,2.0,0.0,,85.1682510376,41.3177083333,0.592018772777,1567.57500203,0.0,0.607545964196,0.0,1.0,19.0482904116,95.7680002848,,3498.3326416,95.463499705,95.4218521118,85.143500646,85.0672709147,,2735.66603597,55.8785003026,55.8790308634,44.5535001755,44.3775202433,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,95.4919999441,100.0,12.8311845462,50.9099995295,1.72500038147,6.21710582574,42.828499794,35.0,98.9499994914,784.083343506,0.607545964196,50.9099995295,0.922055504209,92.2055517832,2.0,1.0,1.0,1290.87770589,1290.87770589,0.0,0.637243838409,0.0,1.0,19.2054144541,95.4020004272,,3895.76234945,95.3044993083,95.029141744,85.1930014292,84.7070261637,,2483.24987793,55.6714998881,55.6720504761,43.7880001068,43.995745341,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.0975011189779,100.0,12.9445759455,51.5164992015,0.688000043233,6.26083842913,43.1000000636,224.0,98.8583342234,783.491668701,0.637243838409,51.5164992015,0.878264494396,87.8484401703,2.0,1.0,1.0,1229.57029215,1229.57029215,1567.57500203,0.592022163342,2.0,0.0,5495.91499837,0.0,28.3602039019,4.59357519945,12.7734375,5495.91499837,0.0903933667104,239.331665039,239.331665039,99.9553483327,2.0,56.4523747762,44.8896408081,41.1186440786,1.0,3792.2332312,617.116276403,0.0,0.0,0.0,7.44506263733,1.0,0.0,51.7308314641,77.6984380086,1.0,100.0,0.0,1.0,1.0,0.0,50.5674991608,1.0,99.2261886597,0.0,1.0,0.0386351559952,102.298330943,100.0,102.298330943,2.0,0.0,116.260645421,0.0566000007093,18.9192837624,0.901994846369,863.882428077,1.0,0.0,7009.12006002,0.00700912006002,334.262959811,0.775752961277,0.126239540051,0.775752961277,0.0,0.0,2054.07498169,334.262959811,2054.07498169,0.0,0.0,0.00205407498169,0.775784691175,1.0,21.3014573557,2.0,2.0,2.0,0.0,63.7058118184,88.0166924795,77.6984380086,0.776984380086,1.0,11.0833333333,4409.3495076,135.179929183,2388.3379415,0.901992501328,2388.3379415,1.0,0.0,0.0,0.0,120.074166616,1.0,100.0,1.0,0.0,59.9000015259,119.257499695,1.0,99.8333358765,0.0,1.0,239.331665039,0.0,2073.94995117,0.000136088415951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139956307691,139022.0,3097.41432524,94.9591880649,1677.72414973,0.633618289967,1677.72414973,0.139940715091,1.0,1.0,1.0,0.0,2647.84678141,2647.84678141,2647.84678141,0.0,0.0,2054.07498169,2647.84678141
2016-08-18T17:00:00.000Z,0.0,0.0386084634628,0.825363382551,0.633200549099,57.4404993057,0.0546196743704,144.511666616,0.0,71.9083340963,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.5183334351,1.0,99.1666641235,0.0,0.0,144.511666616,100.0,2.0,0.0,,84.1017503738,40.984375,0.599328936038,1585.81667074,0.0,0.621501929273,0.0,1.0,18.6820697784,94.7255001068,,3495.83266195,94.4314994812,94.3886820475,84.0830008189,84.0044301351,,2709.9993693,54.8524999619,54.8591766357,43.5170005163,43.3199717204,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,94.7164993286,100.0,12.6237105529,50.9144989649,1.77450021108,6.05835910638,41.7425003052,35.0,98.5166664124,795.349990845,0.621501929273,50.9144989649,0.914261518206,91.426153183,2.0,1.0,1.0,1279.96612549,1279.96612549,0.0,0.643906995119,0.0,1.0,18.8174386024,94.3354994456,,3908.1358846,94.2215003967,93.9544550578,84.1204999288,83.6341705322,,2429.24989827,54.66350015,54.6545588175,42.5309995015,42.6929906209,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,12.7519511382,51.6905008952,0.72549978892,6.06548746427,41.8054997126,224.0,98.6749998728,790.466674805,0.643906995119,51.6905008952,0.876925819034,87.6925818125,2.0,1.0,1.0,1227.69614665,1227.69614665,1585.81667074,0.599399004336,2.0,0.0,5420.65234375,0.0,29.8345801036,5.19345478217,14.7526041667,5420.65234375,0.0871289800087,230.517498016,230.517498016,98.3582553864,2.0,55.4547093709,43.7381566366,41.2472407023,1.0,3808.71672245,544.975841646,0.0,0.0,0.0,6.17691866557,1.0,0.0,51.9541657766,77.9060821533,1.0,100.0,0.0,1.0,1.0,0.0,50.2033319473,1.0,99.2142836253,0.0,1.0,0.0386123509578,102.157498678,100.0,102.157498678,2.0,0.0,116.765989163,0.0566000007093,16.7076335303,0.891212510163,903.649972568,1.0,0.0,7039.58621602,0.00703958621602,295.187867862,0.779672458604,0.111560582028,0.779672458604,0.0,0.0,2063.00331624,295.187867862,2063.00331624,0.0,0.0,0.00206300331624,0.779591972629,1.0,21.9292044276,2.0,2.0,2.0,0.0,52.2549142838,92.7861893972,77.9060821533,0.779060821533,1.0,10.5,4353.69256409,133.473622693,2358.19118411,0.891233040632,2358.19118411,1.0,0.0,0.0,0.0,115.990832647,1.0,98.4722226461,1.0,0.0,58.9416675568,114.526666641,1.0,98.2361132304,0.0,1.0,230.517498016,0.0,2087.73999023,0.000120179781116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125175545499,139022.0,3093.42172763,94.836784735,1675.56154676,0.633246287303,1675.56154676,0.12500870903,1.0,1.0,1.0,0.0,2645.98716227,2645.98716227,2645.98716227,0.0,0.0,2063.00331624,2645.98716227
2016-08-18T18:00:00.000Z,0.0,0.0401544339617,0.810262949653,0.612493136058,56.9635009766,0.0570846084892,144.533335368,0.0,71.7391662598,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.7941665649,1.0,99.1666641235,0.0,0.0,144.533335368,100.0,2.0,0.0,,84.1444994609,40.8932291667,0.611972039449,1552.82500203,0.0,0.628393177449,0.0,1.0,18.5877955755,94.4884999593,9.62999916077,3496.66597493,94.1614996592,94.1515248617,84.11449941,84.043162028,,2389.33279419,54.89899985,54.899307251,42.2224998474,42.0887069702,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,94.361000061,100.0,12.682911555,51.9389998118,1.59899965922,5.90488398075,40.6235001882,35.0,96.9999993642,784.83333842,0.628393177449,51.9389998118,0.892074614025,89.2074604034,2.0,1.0,1.0,1248.90445964,1248.90445964,0.0,0.649030546702,0.0,1.0,18.6832785606,93.9770005544,9.48085893903,3901.38661702,93.8930015564,93.622215271,84.1744995117,83.6852035522,,2157.99992879,54.7189998627,54.6991856893,41.5139996211,41.6595942179,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,12.7579176426,52.3790019353,0.744999567668,5.92536079884,40.7690000534,224.0,95.8750006358,767.991663615,0.649030546702,52.3790019353,0.844941653297,84.4941654205,2.0,1.0,1.0,1182.91831462,1182.91831462,1552.82500203,0.612145167801,2.0,0.0,4750.29089355,0.0,29.2181971868,5.85334213575,16.0651041667,4750.29089355,0.0624181670867,159.700833003,159.700833003,86.1414165497,2.0,55.5761667887,42.6669158936,41.2227128347,1.0,3616.60889253,574.562426282,0.0,0.0,0.0,6.4935537974,1.0,0.0,52.1116654078,77.6209456126,1.0,100.0,0.0,1.0,1.0,0.0,49.7766653697,1.0,99.2083307902,0.0,1.0,0.0402383566995,101.888329824,100.0,101.888329824,2.0,0.0,110.876430442,0.0566000007093,17.6146862394,0.894846389621,890.053234707,1.0,0.0,6684.51658757,0.00668451658757,311.213533898,0.772025889044,0.122649996486,0.772025889044,0.0,0.0,1958.94750977,311.213533898,1958.94750977,0.0,0.0,0.00195894750977,0.771868561705,1.0,22.7773946866,2.0,2.0,2.0,0.0,55.4129425685,91.1964880625,77.6209456126,0.776209456126,1.0,10.5,4191.17131881,128.491116682,2270.16104366,0.89467588553,2270.16104366,1.0,0.0,0.0,0.0,80.6183334986,1.0,86.638888677,1.0,0.0,51.8000008265,79.0825004578,1.0,86.3333352407,0.0,1.0,159.700833003,0.0,2066.7800293,0.000126704307515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137088747411,139022.0,2873.64731049,88.0990357556,1556.52004685,0.613428265429,1556.52004685,0.137357878486,1.0,1.0,1.0,0.0,2537.41168213,2537.41168213,2537.41168213,0.0,0.0,1958.94750977,2537.41168213
2016-08-18T19:00:00.000Z,0.0,0.0444909538574,0.774318609079,0.549983342414,54.6730000178,0.0640241827756,136.189997991,0.0,67.7600008647,1.0,97.291662852,0.0,0.0,0.0,58.2833334605,68.3999999364,1.0,97.1388867696,0.0,0.0,136.189997991,98.0730641683,2.0,0.0,138.003750165,83.3307501475,40.921875,0.608729987725,1294.78336589,0.0,0.606036491145,0.0,1.0,17.8299733798,92.4155000051,8.82900047302,3411.66595459,92.1290003459,92.0870768229,83.2999998728,83.231107076,,1808.66626994,55.4854996999,55.4802627563,41.0120004018,41.0139770508,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,98.065999349,100.0,12.0651834806,51.1169999441,1.43850040436,5.76478977998,39.5734999975,35.0,83.6750005086,660.491663615,0.606036491145,51.1169999441,0.778488547916,77.8488547007,2.0,1.0,1.0,1089.88396708,1089.88396708,0.0,0.620455548575,0.0,1.0,17.9012834231,91.7719993591,8.38799921672,3810.27301025,91.7494996389,91.479868571,83.3615004222,82.8725865682,,1721.24994914,55.2994995117,55.2812398275,41.0430005391,41.3602371216,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,12.0371505419,50.7064990997,0.731500307719,5.8641329209,40.3115002314,224.0,82.1916650136,634.291671753,0.620455548575,50.7064990997,0.729741341727,72.974135081,2.0,1.0,1.0,1021.63787842,1021.63787842,1294.78336589,0.608835117515,2.0,0.0,3586.3470459,0.0,24.8420505524,5.4748468399,15.0260416667,3586.3470459,0.0403826470124,86.3758335114,86.3758335114,71.6143080393,2.0,56.3093948364,42.0644200643,41.2293011347,1.0,2976.11748251,573.762526775,0.0,0.0,0.0,6.57114473979,1.0,0.0,48.2116654714,76.7288551331,1.0,98.9107144674,0.0,1.0,1.0,0.0,46.4216658274,1.0,96.4880936941,0.0,1.0,0.0444706942985,94.6333319346,96.0981998444,94.6333319346,2.0,0.0,91.2405219483,0.0566000007093,17.5901632664,0.902381563276,862.514243052,1.0,0.0,5500.70722866,0.00550070722866,310.78026583,0.757877318518,0.146110362852,0.757877318518,0.0,0.0,1612.02333577,310.78026583,1612.02333577,0.0,0.0,0.00161202333577,0.757726803422,1.0,24.8740147785,2.0,2.0,2.0,0.0,61.3993733724,87.8389642889,76.7288551331,0.767288551331,1.0,10.5,3537.26765904,108.444021239,1915.97208268,0.900775908233,1915.97208268,1.0,0.0,0.0,0.0,43.5975004832,1.0,71.5416666667,1.0,0.0,42.7666670481,42.7783336639,1.0,71.2777773539,0.0,1.0,86.3758335114,0.0,1812.55004883,0.000126527911168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16220500739,139022.0,2164.76756186,66.3665071697,1172.55311551,0.551264607207,1172.55311551,0.162464294141,1.0,1.0,1.0,0.0,2127.02411906,2127.02411906,2127.02411906,0.0,0.0,1612.02333577,2127.02411906
2016-08-18T20:00:00.000Z,0.0,0.0430006324347,0.768474243305,0.534439638271,53.8495016098,0.0665229278671,132.980837504,0.0,65.9741668701,1.0,96.4861106873,0.0,0.0,0.0,57.7999998728,66.9716672897,1.0,96.3333333333,0.0,0.0,132.980837504,97.3038978577,2.0,0.0,136.929752032,83.0802504222,41.0755208333,0.603685663439,1206.67499797,0.0,0.602229899175,0.0,1.0,17.5906612078,91.6849994659,8.38500150045,3380.41599528,91.4435017904,91.3514556885,83.0585002899,82.9752349854,,1678.33296712,55.7734994888,55.7592748006,41.1215000153,41.1017913818,41.1123428345,1.0,0.0,99.9981231689,1.0,0.0,0.241497675578,99.3904997508,100.0,11.819180886,50.3220017751,1.48950004578,5.77168305715,39.6319999695,35.0,79.4666665395,616.933329264,0.602229899175,50.3220017751,0.731822317214,73.1822312673,2.0,1.0,1.0,1024.5512441,1024.5512441,0.0,0.610291930099,0.0,1.0,17.6414241791,91.0205001831,7.87049992879,3779.90185547,90.9725004832,90.7118708293,83.1020005544,82.6136220296,,1609.99994914,55.578499794,55.5592066447,41.1719999313,41.5938542684,41.1123428345,1.0,0.0,99.9981155396,1.0,0.0,0.0479996999105,100.0,11.7578279972,49.8005005519,0.708999951681,5.88359614213,40.4629999797,224.0,77.8416665395,589.741663615,0.610291930099,49.8005005519,0.690272907075,69.0272903442,2.0,1.0,1.0,966.382069906,966.382069906,1206.67499797,0.603781941312,2.0,0.0,3334.30511475,0.0,22.8901569049,5.18133362134,13.7760416667,3334.30511475,0.0361443414262,72.2558333079,72.2558333079,67.835164388,2.0,56.6174926758,42.2287343343,41.2023359934,1.0,2765.43990876,595.906992845,0.0,0.0,0.0,6.87969652812,1.0,0.0,44.0183318456,76.1788037618,1.0,97.5892861684,0.0,1.0,1.0,0.0,41.9333324432,1.0,93.1607112885,0.0,1.0,0.0430077666996,85.9516652425,92.9167194366,85.9516652425,2.0,0.0,84.781660057,0.0566000007093,18.2690587248,0.910790076579,833.127541243,1.0,0.0,5111.31545914,0.00511131545914,322.774885086,0.749386779617,0.161480573454,0.749386779617,0.0,0.0,1497.90916951,322.774885086,1497.90916951,0.0,0.0,0.00149790916951,0.749509672324,1.0,24.3066665999,2.0,2.0,2.0,0.0,71.1507288615,83.9063803355,76.1788037618,0.761788037618,1.0,10.5,3361.3469016,103.050718782,1820.6840546,0.910867353071,1820.6840546,1.0,0.0,0.0,0.0,36.3333330154,1.0,67.6388893127,1.0,0.0,40.4250005086,35.9225006104,1.0,67.375,0.0,1.0,72.2558333079,0.0,1556.68994141,0.000131411278249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177282205702,139022.0,1972.59596328,60.4749934571,1068.46276854,0.534539670062,1068.46276854,0.17707489083,1.0,1.0,1.0,0.0,1998.84653727,1998.84653727,1998.84653727,0.0,0.0,1497.90916951,1998.84653727
2016-08-18T21:00:00.000Z,0.0,0.0418651245583,0.781020962566,0.525787543723,53.2420002619,0.0572630660458,103.180833181,0.0,51.1799999873,1.0,88.5972213745,0.0,0.0,0.0,53.0583337148,52.0008338292,1.0,88.4305559794,0.0,0.0,103.180833181,88.9067077637,2.0,0.0,135.160500209,81.9184999466,40.8645833333,0.610784855821,1100.8999939,0.0,0.61433762429,0.0,1.0,17.1736779213,90.504500707,8.38950030009,3068.33276367,90.2705001831,90.2248001099,81.880999883,81.808265686,,1512.99966431,55.6040000916,55.580909729,40.9729998906,40.8625411987,41.1542040507,1.0,0.0,94.4478273392,1.0,0.0,0.234000523885,94.6984990438,100.0,11.46160086,49.2975002925,1.78499984741,5.71207706134,39.1880000432,35.0,73.2083330154,562.641665141,0.61433762429,49.2975002925,0.65846111116,65.8023967743,2.0,1.0,1.0,921.845555623,921.845555623,0.0,0.623508314497,0.0,1.0,17.2208147049,89.7694994609,7.82400004069,3410.94805908,89.7800000509,89.5432612101,81.9560000102,81.4635925293,,1444.74993896,55.4045003255,55.3781433105,40.9890003204,41.4802398682,41.1542040507,1.0,0.0,94.1391132673,1.0,0.0,-0.0105005900065,100.0,11.3828353087,48.7909997304,0.856000264486,5.83797935645,40.1330000559,224.0,71.6666669846,538.258333842,0.623508314497,48.7909997304,0.619450930641,61.9450931549,2.0,1.0,1.0,867.231302897,867.231302897,1100.8999939,0.61371972958,2.0,0.0,3004.66693115,0.0,22.9409314791,5.72848550479,14.390625,3004.66693115,0.0347564929834,63.6266670227,63.6266670227,64.8228270213,2.0,56.4846420288,42.0676015218,41.3787549337,1.0,2479.7543,579.949937333,0.0,0.0,0.0,7.68093999227,1.0,0.0,38.8999993006,74.2000598907,1.0,93.2142836253,0.0,1.0,1.0,0.0,36.5591657956,1.0,88.4166641235,0.0,1.0,0.0418474590798,75.4591652552,88.0124899546,75.4591652552,2.0,0.0,76.023234286,0.0566000007093,17.7798542219,0.919720336381,802.879192946,1.0,0.0,4583.28761667,0.00458328761667,314.131696097,0.745195624844,0.174281845556,0.745195624844,0.0,0.0,1343.16666667,314.131696097,1343.16666667,0.0,0.0,0.00134316666667,0.74761642019,1.0,22.1548813094,2.0,2.0,2.0,0.0,78.5094280243,79.517838796,74.2000598907,0.742000598907,1.0,11.0833333333,3059.70423733,93.8030885079,1657.29836276,0.919477470401,1657.29836276,1.0,0.0,0.0,0.0,32.0275001526,1.0,64.8472232819,1.0,0.0,38.7166678111,31.5991667112,1.0,64.5277786255,0.0,1.0,63.6266670227,0.0,1573.7800293,0.000127892378342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189544443629,139022.0,1757.09809221,53.8683529766,951.737673172,0.528028849769,951.737673172,0.187179929182,1.0,1.0,1.0,0.0,1802.43498739,1802.43498739,1802.43498739,0.0,0.0,1343.16666667,1802.43498739
2016-08-18T22:00:00.000Z,0.0,0.0406862674353,0.839621654555,0.51241550076,48.8612486521,0.0628136743818,74.8533344269,0.0,37.0474996567,1.0,79.9027760824,0.0,0.0,0.0,47.9166660309,37.80666701,1.0,79.8611087799,0.0,0.0,74.8533344269,77.9955539703,2.0,0.0,127.830748558,78.9694999059,40.6875,0.628066392431,751.258321126,0.0,0.626958034033,0.0,1.0,15.5601327419,85.4704996745,6.41549873352,2699.16617839,85.3549989065,85.3170471191,78.9395001729,78.876238505,,1077.33309428,55.2215003967,55.1897888184,41.7920007706,41.3798548381,41.6146774292,1.0,0.0,36.6534808477,1.0,0.0,0.115500768026,85.5785013835,100.0,9.87015430133,43.5629981359,2.76450093587,5.68997828166,39.0274998347,35.0,51.4750000636,378.658330282,0.626958034033,43.5629981359,0.431072754633,43.107275327,2.0,1.0,1.0,603.501856486,603.501856486,0.0,0.642992764325,0.0,1.0,15.6060612996,84.7970002492,5.95199966431,2984.25146484,84.9514993032,84.6752344767,78.9994996389,78.535252889,,1025.24996948,55.0489997864,54.9956309001,41.4915002187,42.2366053263,41.6146774292,1.0,0.0,23.2852274577,1.0,0.0,-0.154499053955,100.0,9.7757862409,43.4599990845,1.43199952443,5.83027513822,40.0595006943,224.0,49.5833336512,372.599998474,0.642992764325,43.4599990845,0.413931092762,41.3834660848,2.0,1.0,1.0,579.503529867,579.503529867,751.258321126,0.628120588549,2.0,0.0,2114.93544515,0.0,21.8570140203,6.17645116647,15.1510416667,2114.93544515,0.0332184314218,39.5883337657,39.5883337657,57.0,2.0,56.4061889648,42.8465169271,41.6134440104,1.0,1688.07294371,359.921410627,0.0,0.0,0.0,6.73207982381,1.0,0.0,25.6883330345,72.2074203491,1.0,81.2083320618,0.0,1.0,1.0,0.0,22.9783326785,1.0,75.6011886597,0.0,1.0,0.0406754805879,48.6666653951,74.8987070719,48.6666653951,2.0,0.0,51.7522098425,0.0566000007093,11.0343148612,0.927429203553,777.655714687,1.0,0.0,3120.0364564,0.0031200364564,194.952556942,0.764414157987,0.162984083757,0.764414157987,0.0,0.0,914.349985758,194.952556942,914.349985758,0.0,0.0,0.000914349985758,0.764814188083,1.0,17.0743688654,2.0,2.0,2.0,0.0,86.4442125956,75.4328416189,72.2074203491,0.722074203491,1.0,11.0833333333,2047.99435433,62.7865247037,1109.3025427,0.927398241744,1109.3025427,1.0,0.0,0.0,0.0,20.3283332189,1.0,57.1666641235,1.0,0.0,34.1000022888,19.2600000699,1.0,56.8333358765,0.0,1.0,39.5883337657,0.0,1047.9699707,7.93709978363e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175743360749,139022.0,1131.13479169,34.6778409771,612.682695098,0.512214506241,612.682695098,0.175338908944,1.0,1.0,1.0,0.0,1196.14475505,1196.14475505,1196.14475505,0.0,0.0,914.349985758,1196.14475505
2016-08-18T23:00:00.000Z,0.0,0.0365370965941,0.802042982412,0.508679174028,50.492500941,0.0535696508092,77.0366675059,0.0,38.5025002162,1.0,80.75,0.0,0.0,0.0,48.366666158,38.6833333969,1.0,80.6111100515,0.0,0.0,77.0366675059,80.7834790548,2.0,0.0,129.345749855,78.8532489141,40.7265625,0.58871349825,850.216669718,0.0,0.594233968384,0.0,1.0,15.9263528983,86.556500117,7.58700052897,2734.58284505,86.4304993947,86.2802861532,78.8434988658,78.7492523193,,1298.99972534,55.3955001831,55.3534978231,41.8159999847,41.5732930501,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.126000722249,86.7349993388,100.0,10.1356121699,44.61449941,2.05049959819,5.79074068864,39.7655003866,35.0,60.3333326976,435.783335368,0.594233968384,44.61449941,0.52448400225,52.4484001795,2.0,1.0,1.0,734.277603149,734.277603149,0.0,0.601526978129,0.0,1.0,15.9106403987,85.7614994049,6.96750195821,3022.87162272,85.8305009206,85.5429026286,78.8629989624,78.4038543701,,1243.99996948,55.2109998067,55.1518274943,41.899500529,42.4912846883,41.6146774292,1.0,0.0,30.6644447645,1.0,0.0,-0.0690015157064,100.0,9.97291239103,43.9310003916,1.03450043996,5.93732257684,40.865000089,224.0,55.1999998093,414.433334351,0.601526978129,43.9310003916,0.492766999744,49.2821919123,2.0,1.0,1.0,689.873799642,689.873799642,850.216669718,0.589493869512,2.0,0.0,2594.51523844,0.0,19.5160977046,5.19433176517,12.2447916667,2594.51523844,0.0301768609059,43.5533336004,43.5533336004,57.6786505381,2.0,56.3511505127,42.9968210856,41.6084035238,1.0,1889.72108875,583.361404117,0.0,0.0,0.0,6.44866434733,1.0,0.0,27.7049994469,72.3948345184,1.0,83.3571427663,0.0,1.0,1.0,0.0,25.0616661708,1.0,77.9464263916,0.0,1.0,0.0366018377566,52.7666660945,77.980381012,52.7666660945,2.0,0.0,57.9342514157,0.0566000007093,17.8844414943,0.927591241393,777.136009547,1.0,0.0,3492.73928672,0.00349273928672,315.979527742,0.708750439133,0.218792949818,0.708750439133,0.0,0.0,1023.57333374,315.979527742,1023.57333374,0.0,0.0,0.00102357333374,0.709810813268,1.0,16.3470955711,2.0,2.0,2.0,0.0,87.0211607615,75.3418852488,72.3948345184,0.723948345184,1.0,10.5,2473.08249287,75.81869291,1339.55286148,0.927543388951,1339.55286148,1.0,0.0,0.0,0.0,22.1100001335,1.0,57.7222201029,1.0,0.0,34.4416688283,21.4433334668,1.0,57.4027805328,0.0,1.0,43.5533336004,0.0,1188.15002441,0.000128644685692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235884328889,139022.0,1356.50540915,41.5871558446,734.755394407,0.508764923113,734.755394407,0.234752972775,1.0,1.0,1.0,0.0,1444.19428507,1444.19428507,1444.19428507,0.0,0.0,1023.57333374,1444.19428507
2016-08-19T00:00:00.000Z,0.0,0.0362600368533,0.775922426129,0.515640514675,52.5235001246,0.0516095586166,88.9824994405,0.0,44.292500178,1.0,84.7083358765,0.0,0.0,0.0,50.6916672389,44.6808331807,1.0,84.4722239176,0.0,0.0,88.9824994405,85.0747807821,2.0,0.0,132.822749774,80.299249649,41.0052083333,0.58164167774,1004.69165548,0.0,0.581267756484,0.0,1.0,16.6684627533,88.9174995422,8.43150011698,2903.74951172,88.7119992574,88.5977808634,80.2804991404,80.1727269491,,1501.99965413,55.6639995575,55.6032028198,41.6074997584,41.4517593384,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,89.5535004934,100.0,10.8627192179,47.104499499,1.72799968719,5.80574345589,39.8795000712,35.0,68.8333330154,510.591662089,0.581267756484,47.104499499,0.628114133562,62.8114144007,2.0,1.0,1.0,879.359786987,879.359786987,0.0,0.59531993145,0.0,1.0,16.681757768,88.2155005137,7.90350087484,3217.09726969,88.2215010325,87.9644597371,80.3180001577,79.8530400594,,1435.24995931,55.4735002518,55.411298116,41.5619999568,42.1172510783,41.6146774292,1.0,0.0,39.4386698405,1.0,0.0,-0.00600051879883,100.0,10.7588299115,46.6595010757,0.803499857585,5.92292797565,40.7585000992,224.0,63.9833332698,494.091667175,0.59531993145,46.6595010757,0.593803554717,59.3940436045,2.0,1.0,1.0,831.324976603,831.324976603,1004.69165548,0.582192180397,2.0,0.0,2992.99827067,0.0,19.6987524033,5.07593933741,11.5598958333,2992.99827067,0.0308791703304,53.5400005976,53.5400005976,61.0182174047,2.0,56.4846343994,42.6255162557,41.5785420736,1.0,2233.62046126,720.613653798,0.0,0.0,0.0,7.13876660665,1.0,0.0,32.5999991099,73.1417325338,1.0,88.2857131958,0.0,1.0,1.0,0.0,30.0333328247,1.0,83.1249993642,0.0,1.0,0.0363307654467,62.6333322525,82.9281298319,62.6333322525,2.0,0.0,68.4773695654,0.0566000007093,22.092261573,0.926368410594,781.079382333,1.0,0.0,4128.36263675,0.00412836263675,390.322637741,0.700411641725,0.225967751039,0.700411641725,0.0,0.0,1209.84750366,390.322637741,1209.84750366,0.0,0.0,0.00120984750366,0.701016396284,1.0,18.0325336416,2.0,2.0,2.0,0.0,87.36663119,76.0165519714,73.1417325338,0.731417325338,1.0,9.91666666667,2954.23411506,90.5696311384,1600.1701414,0.926379392764,1600.1701414,1.0,0.0,0.0,0.0,27.0274999936,1.0,61.0277798971,1.0,0.0,36.4666671753,26.5125001272,1.0,60.7777789434,0.0,1.0,53.5400005976,0.0,1281.88000488,0.000158911982082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243925709924,139022.0,1645.42853208,50.4448359239,891.251506921,0.515968276384,891.251506921,0.243267093208,1.0,1.0,1.0,0.0,1727.33779907,1727.33779907,1727.33779907,0.0,0.0,1209.84750366,1727.33779907
2016-08-19T01:00:00.000Z,0.0,0.0370589510504,0.784825896545,0.509785916766,51.7937479019,0.052676703435,83.6808331807,0.0,41.6574999491,1.0,82.9861087799,0.0,0.0,0.0,49.7083339691,42.0100002289,1.0,82.8472245534,0.0,0.0,83.6808331807,83.4239228566,2.0,0.0,131.775748571,79.9820006688,40.9088541667,0.591128754989,940.433329264,0.0,0.587107759479,0.0,1.0,16.4364023209,88.2109991709,8.06549771627,2834.58284505,88.024998347,87.9060338338,79.9595006307,79.85399882,,1393.999705,55.6550000509,55.5955607096,41.6375001272,41.4740397135,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,88.3234996796,100.0,10.6448506514,46.3874982198,1.84049987793,5.79155166944,39.7970002492,35.0,65.3499994278,477.258336385,0.587107759479,46.3874982198,0.58112416222,58.1124172211,2.0,1.0,1.0,813.573827108,813.573827108,0.0,0.602802022844,0.0,1.0,16.4376109441,87.4745000203,7.4969997406,3130.10819499,87.5015004476,87.2597147624,80.004500707,79.5373077393,,1333.74989827,55.4629999797,55.3959986369,41.6025002797,42.1874669393,41.6146774292,1.0,0.0,35.8534795443,1.0,0.0,-0.0270004272461,100.0,10.5158994993,45.8990001678,0.866500218709,5.92171152433,40.736000061,224.0,60.1333332062,463.175000509,0.602802022844,45.8990001678,0.549030398414,54.903040568,2.0,1.0,1.0,768.64255778,768.64255778,940.433329264,0.591539200627,2.0,0.0,2776.54551188,0.0,19.227411588,4.99097887675,11.6302083333,2776.54551188,0.0298250823796,47.4549996058,47.4549996058,59.4325904846,2.0,56.5156377157,42.7465209961,41.5765829086,1.0,2087.1783613,637.125297511,0.0,0.0,0.0,7.17586453756,1.0,0.0,30.7491660118,72.7836360931,1.0,86.6190465291,0.0,1.0,1.0,0.0,28.2083325386,1.0,81.3452370962,0.0,1.0,0.0371188435391,58.9574985504,81.0775413513,58.9574985504,2.0,0.0,63.9878110334,0.0566000007093,19.5327116732,0.927542101124,777.291075894,1.0,0.0,3857.69619882,0.00385769619882,345.100908629,0.710615850729,0.216920289951,0.710615850729,0.0,0.0,1130.52668254,345.100908629,1130.52668254,0.0,0.0,0.00113052668254,0.711204444369,1.0,18.0775569735,2.0,2.0,2.0,0.0,88.7950579325,75.3708674113,72.7836360931,0.727836360931,1.0,10.5,2724.30365881,83.5205227066,1475.62759117,0.92753614068,1475.62759117,1.0,0.0,0.0,0.0,23.8308332761,1.0,59.0416698456,1.0,0.0,35.2833337784,23.6241664886,1.0,58.8055566152,0.0,1.0,47.4549996058,0.0,1190.09997559,0.000140500868015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233867210599,139022.0,1497.51784423,45.9102540599,811.135220576,0.509855763451,811.135220576,0.233288902449,1.0,1.0,1.0,0.0,1590.91115316,1590.91115316,1590.91115316,0.0,0.0,1130.52668254,1590.91115316
2016-08-19T02:00:00.000Z,0.0,0.0366204602577,0.787876278406,0.508782698492,51.4337504705,0.0523682835005,81.4141661326,0.0,40.4216661453,1.0,82.3194446564,0.0,0.0,0.0,49.3333333333,40.9299996694,1.0,82.2083326976,0.0,0.0,81.4141661326,82.7166779836,2.0,0.0,131.175000191,79.7412497203,40.921875,0.58701485109,913.158335368,0.0,0.58518141252,0.0,1.0,16.2865298589,87.7924995422,7.89300092061,2802.91617839,87.6140003204,87.4889450073,79.7209993998,79.6108296712,,1363.99967448,55.5275001526,55.4624201457,41.6164995829,41.4314015706,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,87.9245001475,100.0,10.50045228,45.9975007375,1.85249932607,5.7860776186,39.7640002569,35.0,63.2999998728,462.391670227,0.58518141252,45.9975007375,0.5648966762,56.4896672567,2.0,1.0,1.0,790.85534668,790.85534668,0.0,0.604508583072,0.0,1.0,16.3119115829,87.0770003001,7.36049969991,3097.86224365,87.1219997406,86.8623021444,79.7615000407,79.3019434611,,1299.74998983,55.3519996007,55.2710444132,41.5784994761,42.1568196615,41.6146774292,1.0,0.0,34.1514164607,1.0,0.0,-0.0449994405111,100.0,10.4017564456,45.5435002645,0.920499165853,5.91015525659,40.6580003103,224.0,58.8000001907,450.766662598,0.604508583072,45.5435002645,0.532732184274,53.2732191086,2.0,1.0,1.0,745.825057983,745.825057983,913.158335368,0.587182732847,2.0,0.0,2729.87113444,0.0,19.1523796717,5.1132264932,11.9765625,2729.87113444,0.0289927224401,45.100833257,45.100833257,58.1965255737,2.0,56.3808873494,42.7044906616,41.5903371175,1.0,2024.63675873,644.089939224,0.0,0.0,0.0,7.38680648804,1.0,0.0,29.7449992498,72.3341929118,1.0,85.5357100169,0.0,1.0,1.0,0.0,27.2216660182,1.0,80.2857131958,0.0,1.0,0.0366468625051,56.9666652679,80.2054634094,56.9666652679,2.0,0.0,62.0704376451,0.0566000007093,19.7462306451,0.929237108892,771.849222939,1.0,0.0,3742.10162053,0.00374210162053,348.87332858,0.704971194576,0.224269786622,0.704971194576,0.0,0.0,1096.65082804,348.87332858,1096.65082804,0.0,0.0,0.00109665082804,0.7052038908,1.0,17.2711399138,2.0,2.0,2.0,0.0,90.5988782247,74.42212677,72.3341929118,0.723341929118,1.0,9.91666666667,2668.72669796,81.8166682902,1445.52415662,0.929240981198,1445.52415662,1.0,0.0,0.0,0.0,22.7233331998,1.0,58.1111116409,1.0,0.0,34.75,22.3775000572,1.0,57.9166673024,0.0,1.0,45.100833257,0.0,1133.15002441,0.00014203673264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2413472836,139022.0,1461.28025504,44.7992977313,791.507017135,0.508812498123,791.507017135,0.241099509305,1.0,1.0,1.0,0.0,1555.59664917,1555.59664917,1555.59664917,0.0,0.0,1096.65082804,1555.59664917
2016-08-19T03:00:00.000Z,0.0,0.0366854448694,0.790066981984,0.508677187791,51.3722505569,0.0528865797249,81.2000001272,0.0,40.4141667684,1.0,82.1805559794,0.0,0.0,0.0,49.200000445,40.7858333588,1.0,82.0000025431,0.0,0.0,81.2000001272,82.6463241577,2.0,0.0,131.311499914,79.9392493566,40.9348958333,0.592471359555,910.808329264,0.0,0.588914143888,0.0,1.0,16.3542141914,87.9185002645,7.78200085958,2797.49951172,87.705499649,87.6084823608,79.9234987895,79.8032073975,,1369.66634115,55.5245002111,55.4579722087,41.6990000407,41.4893035889,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,88.0370000203,100.0,10.5598240693,46.0064996084,1.87799994151,5.79439000289,39.8210000992,35.0,63.4833332698,463.633331299,0.588914143888,46.0064996084,0.562924517677,56.2924518585,2.0,1.0,1.0,788.094324748,788.094324748,0.0,0.609228652271,0.0,1.0,16.3445450465,87.1700000763,7.25700060527,3096.36238607,87.212000529,86.9485575358,79.9549999237,79.4971160889,,1297.99992879,55.3355003993,55.2589263916,41.7194999059,42.275545756,41.6146774292,1.0,0.0,33.0948438644,1.0,0.0,-0.0420004526774,100.0,10.4201980432,45.4925006231,0.965499560038,5.92434708277,40.7540003459,224.0,58.3333333333,447.175000509,0.609228652271,45.4925006231,0.524770733061,52.4770733515,2.0,1.0,1.0,734.679026286,734.679026286,910.808329264,0.592998254537,2.0,0.0,2718.78594971,0.0,18.7584676743,5.11072734992,11.6822916667,2718.78594971,0.0289901612274,44.606666247,44.606666247,57.6802212397,2.0,56.3827845256,42.796198527,41.6124207179,1.0,2017.97202256,615.482979901,0.0,0.0,0.0,7.08333714803,1.0,0.0,29.4808325768,72.8401616414,1.0,85.3214257558,0.0,1.0,1.0,0.0,26.9158325195,1.0,80.0595232646,0.0,1.0,0.0367451708511,56.3966649373,80.1400445302,56.3966649373,2.0,0.0,61.8661130474,0.0566000007093,18.869210865,0.927881696456,776.202158724,1.0,0.0,3729.78330223,0.00372978330223,333.378279656,0.711011723695,0.216859108824,0.711011723695,0.0,0.0,1093.04085286,333.378279656,1093.04085286,0.0,0.0,0.00109304085286,0.71162250638,1.0,17.5988073957,2.0,2.0,2.0,0.0,89.7340641022,75.1800626119,72.8401616414,0.728401616414,1.0,9.91666666667,2633.45500246,80.7353239124,1426.41913252,0.927870832519,1426.41913252,1.0,0.0,0.0,0.0,22.6391665141,1.0,57.7638874054,1.0,0.0,34.5500005086,21.9675002098,1.0,57.5833336512,0.0,1.0,44.606666247,0.0,1183.27001953,0.000135728236286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233716915355,139022.0,1443.92753834,44.2673056517,782.107863904,0.508753043376,782.107863904,0.233052639936,1.0,1.0,1.0,0.0,1537.30355835,1537.30355835,1537.30355835,0.0,0.0,1093.04085286,1537.30355835
2016-08-19T04:00:00.000Z,0.0,0.0372421357919,0.816174963654,0.619649419093,56.1092494329,0.0531391891651,136.925003688,0.0,67.8950007757,1.0,97.2916634878,0.0,0.0,0.0,58.3333323797,69.0516668955,1.0,97.2222188314,0.0,0.0,136.925003688,97.9847571055,2.0,0.0,137.689499537,81.5802501043,41.1223958333,0.578522313748,1486.15833537,0.0,0.593510148548,0.0,1.0,17.8589804967,92.2654997508,9.93600463867,3412.49938965,92.0524997711,91.8689905802,81.5705000559,81.4254124959,,2428.33284505,54.9349994659,54.8700027466,42.1159998576,42.146619161,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,92.0555000305,100.0,11.9652473132,49.9364999135,1.58699989319,5.89373318354,40.5289999644,35.0,95.4166673024,768.958333333,0.593510148548,49.9364999135,0.9247110276,92.4711036682,2.0,1.0,1.0,1294.59543864,1294.59543864,0.0,0.609245641647,0.0,1.0,17.775583903,91.4134991964,9.61199874878,3804.27376302,91.2739995321,91.0223897298,81.5900001526,81.1191558838,,2204.74989827,54.7445004781,54.6704915365,41.9624999364,42.1600163778,41.6146774292,1.0,0.0,97.0613969167,1.0,0.0,0.139499664307,100.0,11.7835211754,49.3114995956,0.699999809265,5.99206268787,41.2625001272,224.0,90.9333324432,717.200002035,0.609245641647,49.3114995956,0.838997152419,83.8997173309,2.0,1.0,1.0,1174.59601339,1174.59601339,1486.15833537,0.577904004252,2.0,0.0,4877.47859701,0.0,24.8934167226,4.42580429713,10.3645833333,4877.47859701,0.056446967222,145.968331655,145.968331655,83.8988647461,2.0,55.4831695557,42.8363215129,41.6274534861,1.0,3442.52603997,955.014220996,0.0,0.0,0.0,9.19214185079,1.0,0.0,48.652498881,72.3783582052,1.0,98.9047616323,0.0,1.0,1.0,0.0,47.0183321635,1.0,96.9523779551,0.0,1.0,0.0371511173737,95.6708310445,97.043949763,95.6708310445,2.0,0.0,105.539473678,0.0566000007093,29.278412732,0.927217377872,778.33796747,1.0,0.0,6362.76221762,0.00636276221762,517.286437545,0.725861096142,0.201365991494,0.725861096142,0.0,0.0,1864.65498861,517.286437545,1864.65498861,0.0,0.0,0.00186465498861,0.724659234285,1.0,15.2014380409,2.0,2.0,2.0,0.0,86.842517217,75.5501543681,72.3783582052,0.723783582052,1.0,10.5,4397.54026096,134.81788641,2381.94142615,0.927227087636,2381.94142615,1.0,0.0,0.0,0.0,73.5891660055,1.0,83.486111323,1.0,0.0,49.9166673024,72.3791666031,1.0,83.1944440206,0.0,1.0,145.968331655,0.0,1973.67993164,0.000210602730014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217170091534,139022.0,2946.67984634,90.3380356369,1596.07834814,0.621311280847,1596.07834814,0.218512304409,1.0,1.0,1.0,0.0,2568.88680013,2568.88680013,2568.88680013,0.0,0.0,1864.65498861,2568.88680013
