timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-19T05:00:00.000Z,0.0,0.0393087561849,0.787248784679,0.555500948434,54.1510003408,0.0534828175519,113.413333257,0.0,56.3149995804,1.0,91.1527767181,0.0,0.0,0.0,54.6416660945,57.0150003433,1.0,91.0694421132,0.0,0.0,113.413333257,91.4986712138,2.0,0.0,135.258750916,81.1077505747,40.7109375,0.589303634597,1228.71669006,0.0,0.59539864868,0.0,1.0,17.2522398631,90.6094996134,9.10439987183,3177.49938965,90.3515008291,90.2737604777,81.0755004883,80.9581095378,,1961.33290609,54.5480000178,54.487798055,41.4440002441,41.4065882365,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,90.958998998,100.0,11.4487265746,48.9075005849,1.58700052897,5.80351336797,39.8569997152,35.0,81.2000007629,634.666676839,0.59539864868,48.9075005849,0.763697150094,76.369714419,2.0,1.0,1.0,1069.17601013,1069.17601013,0.0,0.598405626844,0.0,1.0,17.222023646,89.8369992574,8.67449951172,3541.4317627,89.8145001729,89.5656280518,81.1400006612,80.662457784,,1834.49993896,54.3740002314,54.2879842122,41.3985001246,41.750231425,41.6146774292,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.3080163797,48.4160000483,0.715000152588,5.9140073061,40.683499972,224.0,77.8416665395,594.050000509,0.598405626844,48.4160000483,0.70726890564,70.7268915176,2.0,1.0,1.0,990.176467896,990.176467896,1228.71669006,0.582376720237,2.0,0.0,3935.2384847,0.0,25.9223468087,5.89994470278,15.6067708333,3868.46222479,0.0474535216724,105.245834351,105.245834351,74.8495413462,2.0,55.2271811745,42.2944557884,41.6537895203,1.0,2823.48139882,788.652293618,0.0,0.0,0.0,8.94609514872,1.0,0.0,42.0383323034,72.1294053396,1.0,95.2916653951,0.0,1.0,1.0,0.0,39.9216651917,1.0,91.2202364604,0.0,1.0,0.0388257337293,81.9599981308,90.4393984477,81.9599981308,2.0,0.0,86.5610709436,0.0566000007093,24.1781607508,0.928330932222,774.753746587,1.0,0.0,5218.59255617,0.00521859255617,427.175979643,0.733488900857,0.204877462357,0.733488900857,0.0,0.0,1529.34752401,427.175979643,1529.34752401,0.0,0.0,0.00152934752401,0.723230188092,1.0,19.0478005038,2.0,2.0,2.0,0.0,87.8824996948,74.9321164218,72.1294053396,0.721294053396,1.0,11.0833333333,3573.38824004,109.551390381,1935.53690827,0.928301002307,1935.53690827,1.0,0.0,0.0,0.0,53.0508332253,1.0,75.1527776718,1.0,0.0,44.9416672389,52.1950003306,1.0,74.9027779897,0.0,1.0,105.245834351,0.0,1899.58007812,0.000173916076238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220701541686,139022.0,2163.42766286,66.3254291261,1171.82735503,0.562018995124,1171.82735503,0.222101233565,1.0,1.0,1.0,0.0,2110.950236,2085.03158292,2085.03158292,0.0,0.0,1529.34752401,2085.03158292
2016-08-19T06:00:00.000Z,0.0,0.0353196482532,0.787605722204,0.524991636837,52.0255012512,0.0507369544705,87.9116668701,0.0,43.7891664505,1.0,84.0972207387,0.0,0.0,0.0,50.3999996185,44.1858336131,1.0,83.9999980927,0.0,0.0,87.9116668701,84.5518487295,2.0,0.0,131.493001302,79.4675000509,40.7109375,0.574410811596,999.116658529,0.0,0.579255132646,0.0,1.0,16.426733017,88.067000707,8.16872752797,2879.99949137,87.8165009816,87.7140172323,79.4555009206,79.3365478516,,1550.66630046,55.2814998627,55.2139867147,41.6885000865,41.5491129557,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,88.5635000865,100.0,10.6147045294,46.1220010122,1.76099999746,5.81202852726,39.933499972,35.0,68.1999998093,508.483332316,0.579255132646,46.1280008952,0.628315745762,62.8315731684,2.0,1.0,1.0,879.642044067,879.642044067,0.0,0.590909714885,0.0,1.0,16.4412369728,87.3500003815,7.65981986306,3179.22705078,87.3530006409,87.0686747233,79.4794991811,79.0308583577,,1480.74989827,55.1225004196,55.0294240316,41.6939999262,42.1651229858,41.6146774292,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,10.5067527294,45.6440006892,0.867999394735,5.93448416392,40.8410005569,224.0,67.3083337148,490.633333842,0.590909714885,45.6590007146,0.592507574899,59.2507575353,2.0,1.0,1.0,829.510604858,829.510604858,999.116658529,0.574980568712,2.0,0.0,3114.9352417,0.0,19.8979523977,4.75354754925,11.8359375,3114.9352417,0.033122742191,58.551665624,58.551665624,62.6244042714,2.0,56.0677261353,42.7044906616,41.6643479665,1.0,2228.41106495,754.011370899,0.0,0.0,0.0,7.49627431234,1.0,0.0,31.9508326848,71.9592266083,1.0,87.3452364604,0.0,1.0,1.0,0.0,29.4833327929,1.0,82.309521993,0.0,1.0,0.0354323522911,61.4341656367,81.9507751465,61.4341656367,2.0,0.0,68.3176621476,0.0566000007093,23.116154332,0.928709993166,773.537218565,1.0,0.0,4118.73419832,0.00411873419832,408.412615588,0.693941667114,0.234804034127,0.693941667114,0.0,0.0,1207.02581787,408.412615588,1207.02581787,0.0,0.0,0.00120702581787,0.694258530935,1.0,16.0059959685,2.0,2.0,2.0,0.0,88.5478363037,74.7197062174,71.9592266083,0.719592266083,1.0,10.5,2982.42243585,91.4338164796,1615.43843346,0.928745701241,1615.43843346,1.0,0.0,0.0,0.0,29.4941665332,1.0,62.472222964,1.0,0.0,37.3166672389,29.0575000445,1.0,62.1944459279,0.0,1.0,58.551665624,0.0,1843.34997559,0.00016627695136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252818434382,139022.0,1706.32149982,52.3116661791,924.234373207,0.53135958838,924.234373207,0.252426668829,1.0,1.0,1.0,0.0,1739.37648519,1739.37648519,1739.37648519,0.0,0.0,1207.02581787,1739.37648519
2016-08-19T07:00:00.000Z,0.0,0.0370645532558,0.836541010046,0.647188983915,56.6589997609,0.0534948454199,144.983329773,0.0,71.9716663361,1.0,99.4166666667,0.0,0.0,0.0,59.5499986013,73.01166598,1.0,99.2499955495,0.0,0.0,144.983329773,99.8931522369,2.0,0.0,138.479999224,81.8209994634,41.0963541667,0.581667792057,1576.6083374,0.0,0.59158740911,0.0,1.0,17.9943493207,92.6405003866,,3503.33266195,92.4499994914,92.2542902629,81.7999992371,81.6546122233,,2658.33274333,55.0969998042,55.0337168376,42.9274997711,42.994178772,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.0015017192,100.0,12.0087745984,49.5224997203,1.71299997965,5.98557488124,41.2144997915,35.0,98.5416673024,795.791666667,0.59158740911,49.5224997203,0.960941757929,96.0941753387,2.0,1.0,1.0,1345.3184611,1345.3184611,0.0,0.621213906981,0.0,1.0,18.055990696,92.220500946,9.80999755859,3904.76118978,92.0599994659,91.810836792,81.8419996897,81.3730138143,,2417.74991862,54.9139995575,54.8343378703,42.4214998881,42.5455449422,41.6146774292,1.0,0.0,99.9981155396,1.0,0.0,0.160501480103,100.0,12.0122291247,49.6384995778,0.779500325521,6.04376173019,41.6419995626,224.0,97.9583326976,780.816670736,0.621213906981,49.6384995778,0.897790374756,89.7790381114,2.0,1.0,1.0,1256.90652466,1256.90652466,1576.6083374,0.581682638467,2.0,0.0,5354.14135742,0.0,27.400425752,4.36141274373,10.9609375,5354.14135742,0.0778126070233,211.097499847,211.097499847,95.2438786825,2.0,55.56224823,43.3923187256,41.6716108322,1.0,3753.60615752,897.312486109,0.0,0.0,0.0,9.9235979716,1.0,0.0,51.0933316549,71.8764012655,1.0,100.0,0.0,1.0,1.0,0.0,49.3699989319,1.0,99.0714257558,0.0,1.0,0.0370651314841,100.463330587,99.1958452861,100.463330587,2.0,0.0,115.076433311,0.0566000007093,27.5094179126,0.92941768391,771.270353471,1.0,0.0,6937.72629797,0.00693772629797,486.032112506,0.7501034349,0.179314810815,0.7501034349,0.0,0.0,2033.15250651,486.032112506,2033.15250651,0.0,0.0,0.00203315250651,0.750031073888,1.0,15.7806402575,2.0,2.0,2.0,0.0,89.0605354309,74.3205649058,71.8764012655,0.718764012655,1.0,9.91666666667,4650.91864363,142.585851223,2519.18461902,0.929418245715,2519.18461902,1.0,0.0,0.0,0.0,106.758331935,1.0,95.0138893127,1.0,0.0,56.8750009537,104.339166005,1.0,94.7916698456,0.0,1.0,211.097499847,0.0,2091.7199707,0.00019787816254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192932311843,139022.0,3238.86732928,99.2957930531,1754.34261146,0.647240388823,1754.34261146,0.192984080667,1.0,1.0,1.0,0.0,2710.49619548,2710.49619548,2710.49619548,0.0,0.0,2033.15250651,2710.49619548
2016-08-19T08:00:00.000Z,0.0,0.0389521112201,0.82642255919,0.580188865777,53.6260004044,0.060388120547,114.507498423,0.0,56.7266661326,1.0,91.0277779897,0.0,0.0,0.0,54.5499989192,57.7633333206,1.0,90.9166634878,0.0,0.0,114.507498423,91.019575119,2.0,0.0,134.889750163,81.2637497584,40.6536458333,0.596026071132,1223.91666158,0.0,0.613050139864,0.0,1.0,17.1386268934,90.2344989777,7.59600067139,3164.99943034,90.0380001068,89.9558614095,81.2179991404,81.1117604574,,1902.3328654,54.9545001984,54.8967615763,41.9389998118,41.8335469564,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,90.587000529,100.0,11.3257874648,48.099000295,1.98599974314,5.81283946832,39.9455000559,35.0,79.2999989192,614.949991862,0.613050139864,48.099000295,0.724564837501,72.4610741933,2.0,1.0,1.0,1014.3907725,1014.3907725,0.0,0.638346643125,0.0,1.0,17.2316927115,89.7664992015,7.47674942017,3520.43434652,89.7035001119,89.4352849325,81.3095003764,80.8321202596,,1746.7498881,54.7789999644,54.6953633626,41.4014997482,41.9589513143,41.6146774292,1.0,0.0,81.6220113436,1.0,0.0,0.0629990895589,100.0,11.3513404528,48.3020003637,0.980499267578,5.88035225868,40.4210004807,224.0,78.1666666667,608.966667175,0.638346643125,48.3020003637,0.686439241682,68.6439234416,2.0,1.0,1.0,961.014938354,961.014938354,1223.91666158,0.644272759314,2.0,0.0,3780.04602051,0.0,28.4300785065,6.00474528472,16.6875,3921.28924006,0.0587211921971,123.822502454,123.822502454,76.8202209473,2.0,55.6288479892,43.0316134366,41.6089420319,1.0,2847.27112178,570.634434773,0.0,0.0,0.0,8.71136347453,1.0,0.0,40.9658328692,72.5066356659,1.0,93.1309515635,0.0,1.0,1.0,0.0,39.0208325386,1.0,89.857140859,0.0,1.0,0.0416959673725,79.9866654078,89.5566323598,79.9866654078,2.0,0.0,87.2904059757,0.0566000007093,17.4942635754,0.927878228716,776.210269877,1.0,0.0,5262.56269573,0.00526256269573,309.085925021,0.751040724009,0.150519455544,0.751040724009,0.0,0.0,1542.2333018,309.085925021,1542.2333018,0.0,0.0,0.0015422333018,0.800172398488,1.0,21.0831153005,2.0,2.0,2.0,0.0,87.6635111028,75.1837033358,72.5066356659,0.725066356659,1.0,11.0833333333,3518.15309194,107.858015112,1905.61861767,0.928003036007,1905.61861767,1.0,0.0,0.0,0.0,62.6908335686,1.0,77.1666673024,1.0,0.0,46.141667366,61.1316671371,1.0,76.9027792613,0.0,1.0,123.822502454,0.0,2084.65991211,0.000125838094513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162197158526,139022.0,2259.82171406,69.2806362359,1224.03949413,0.596085888442,1224.03949413,0.132316797543,1.0,1.0,1.0,0.0,1987.98667908,2053.46161998,2053.46161998,0.0,0.0,1542.2333018,2053.46161998
2016-08-19T09:00:00.000Z,0.0,0.0369838783097,0.80488367548,0.555610770436,53.2615000407,0.0538507130219,104.135000229,0.0,51.6316668193,1.0,88.4166673024,0.0,0.0,0.0,52.9833329519,52.5033334096,1.0,88.3055540721,0.0,0.0,104.135000229,88.659029007,2.0,0.0,133.214454651,80.5219999949,40.8619791667,0.58774830616,1143.48334249,0.0,0.593142753502,0.0,1.0,16.9585384528,89.5774993896,7.80685642787,3039.16611735,89.4259993235,89.2119750977,80.5265007019,80.3822453817,,1690.66630046,56.0269997915,55.9535624186,41.8955001831,41.7858250936,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,90.3320000966,100.0,11.1367783546,47.5304991404,1.88549995422,5.82176009814,40.0010000865,35.0,76.4249998728,587.358332316,0.593142753502,47.5304991404,0.710460001628,71.045999527,2.0,1.0,1.0,994.644002279,994.644002279,0.0,0.606659968094,0.0,1.0,16.9089838664,88.7614994049,7.81380233765,3373.82763672,88.7150014242,88.4532445272,80.5174992879,80.0647989909,,1595.24993388,55.8530000051,55.7606582642,42.0750001272,42.5104395549,41.6146774292,1.0,0.0,61.0993426641,1.0,0.0,0.0464979807536,100.0,10.9327349663,46.640001297,0.938499768575,5.97624882062,41.1365003586,224.0,71.8916670481,556.125,0.606659968094,46.640001297,0.655062575567,65.5062570572,2.0,1.0,1.0,917.087605794,917.087605794,1143.48334249,0.589857009844,2.0,0.0,3379.22928874,0.0,22.2093216578,4.70486700535,12.3333333333,3379.22928874,0.0377701349568,77.9899988174,77.9899988174,67.7043425242,2.0,56.7952626546,42.9662450155,41.4803371429,1.0,2580.1783475,740.566799075,0.0,0.0,0.0,6.93114725749,1.0,0.0,37.1449991862,73.5953534444,1.0,90.5773804983,0.0,1.0,1.0,0.0,34.8083322843,1.0,86.5059515635,0.0,1.0,0.0370070071514,71.9533316294,86.8464260101,71.9533316294,2.0,0.0,79.1019912786,0.0566000007093,22.7039764668,0.92480143124,786.169046065,1.0,0.0,4768.89967239,0.00476889967239,401.130321241,0.718344090673,0.206180237262,0.718344090673,0.0,0.0,1397.56166585,401.130321241,1397.56166585,0.0,0.0,0.00139756166585,0.718478113413,1.0,16.3194199864,2.0,2.0,2.0,0.0,85.7516644796,76.862569809,73.5953534444,0.735953534444,1.0,9.91666666667,3320.74514657,101.805967745,1798.69198709,0.924524327934,1798.69198709,1.0,0.0,0.0,0.0,39.3166658084,1.0,67.2222242355,1.0,0.0,40.1833340327,38.6733334859,1.0,66.9722235998,0.0,1.0,77.9899988174,0.0,1984.7199707,0.000163312112232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223012235624,139022.0,2047.86540048,62.7825712922,1109.23269444,0.57014353692,1109.23269444,0.223092622313,1.0,1.0,1.0,0.0,1945.53234863,1945.53234863,1945.53234863,0.0,0.0,1397.56166585,1945.53234863
2016-08-19T10:00:00.000Z,0.0,0.0381001495733,0.832862245957,0.642658248153,57.3909988403,0.0539864192566,145.225833893,0.0,72.0525004069,1.0,99.5,0.0,0.0,0.0,59.6833337148,73.2824999491,1.0,99.4722213745,0.0,0.0,145.225833893,100.0,2.0,0.0,,83.6112499237,41.0364583333,0.587960455614,1581.69999186,0.0,0.592661752216,0.0,1.0,18.5720831553,94.3309993744,,3495.41599528,94.1074994405,93.9423370361,83.5849997203,83.4393539429,,2574.99949137,56.1335000992,56.068862915,43.6804997126,43.7284825643,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,93.8944994609,100.0,12.4718883832,50.4269997279,1.61999924978,6.10019473235,42.0605004628,35.0,98.2333329519,790.699991862,0.592661752216,50.4269997279,0.953047696068,95.304769516,2.0,1.0,1.0,1334.2667745,1334.2667745,0.0,0.63220416342,0.0,1.0,18.6603140831,93.9334983826,,3916.00984701,93.7894986471,93.5231755575,83.6375001272,83.1564280192,,2304.99991862,55.9430001577,55.866490682,42.943499883,43.0370254517,41.6146774292,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,12.5473937194,50.845998764,0.794499715169,6.11292036374,42.1490001678,224.0,99.3500003815,788.23332723,0.63220416342,50.845998764,0.890774194627,89.0774186452,2.0,1.0,1.0,1247.08387248,1247.08387248,1581.69999186,0.587970063852,2.0,0.0,5125.43656413,0.0,28.2156006495,4.58795062701,13.140625,5125.43656413,0.0663410007825,178.455000559,178.455000559,90.2007223765,2.0,56.6516545614,44.0393981934,41.3657553991,1.0,3706.94032744,871.569215503,0.0,0.0,0.0,8.92850430806,1.0,0.0,52.5808318456,74.6564954122,1.0,100.0,0.0,1.0,1.0,0.0,49.9141661326,1.0,99.2202358246,0.0,1.0,0.0381003866148,102.494998932,100.0,102.494998932,2.0,0.0,113.645772485,0.0566000007093,26.720191862,0.921869084469,795.760139591,1.0,0.0,6851.47463944,0.00685147463944,472.088189526,0.746381478392,0.17548788546,0.746381478392,0.0,0.0,2007.8758138,472.088189526,2007.8758138,0.0,0.0,0.0020078758138,0.746454467376,1.0,15.7904089934,2.0,2.0,2.0,0.0,84.0748163859,78.4156665802,74.6564954122,0.746564954122,1.0,9.91666666667,4578.50954294,140.365964347,2479.96400333,0.921869363852,2479.96400333,1.0,0.0,0.0,0.0,89.9608332316,1.0,89.8611125946,1.0,0.0,53.7416671117,88.4941654205,1.0,89.5694446564,0.0,1.0,178.455000559,0.0,2063.68994141,0.0001922011758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190360903986,139022.0,3191.88285892,97.855363492,1728.89332625,0.642676179452,1728.89332625,0.190338016288,1.0,1.0,1.0,0.0,2690.14689128,2690.14689128,2690.14689128,0.0,0.0,2007.8758138,2690.14689128
2016-08-19T11:00:00.000Z,0.0,0.03821313101,0.832996373426,0.642823874245,57.7180013657,0.0541491713636,145.705004374,0.0,72.0608342489,1.0,99.5,0.0,0.0,0.0,59.6833337148,73.6758333842,1.0,99.4722213745,0.0,0.0,145.705004374,100.0,2.0,0.0,,84.3027493159,41.265625,0.585443527985,1575.3666687,0.0,0.59881790498,0.0,1.0,18.8089780807,94.9984995524,,3499.58268229,94.7645009359,94.6181996663,84.2719987233,84.1352208455,,2733.9993693,56.0570004781,56.0000635783,44.5190000534,44.4080632528,41.6146774292,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,94.9190006256,100.0,12.6080651283,50.2455008825,1.78649997711,6.20091299216,42.7325000763,35.0,98.5583337148,786.941655477,0.59881790498,50.2455008825,0.938832310268,93.8832314809,2.0,1.0,1.0,1314.36523438,1314.36523438,0.0,0.626127757713,0.0,1.0,18.9612681071,94.6985003153,,3916.00982666,94.5124994914,94.2560348511,84.3334999084,83.8440246582,,2507.74993896,55.8664999008,55.8008244832,43.8765001297,44.0634002686,41.6146774292,1.0,0.0,99.9981155396,1.0,0.0,0.186000823975,100.0,12.7028361162,50.6359993617,0.757000287374,6.25722857316,43.1194998423,224.0,98.633333842,784.075002035,0.626127757713,50.6359993617,0.894803793771,89.4913876851,2.0,1.0,1.0,1252.72531128,1252.72531128,1575.3666687,0.585452269503,2.0,0.0,5514.00126139,0.0,27.5479022662,4.00677120686,11.1901041667,5514.00126139,0.088212706592,237.36416626,237.36416626,99.9943307241,2.0,56.5668767293,44.8546142578,41.2089970907,1.0,3805.50435248,749.645707026,0.0,0.0,0.0,8.45710500081,1.0,0.0,52.51749897,75.8148937225,1.0,100.0,0.0,1.0,1.0,0.0,50.3099988302,1.0,99.2738081614,0.0,1.0,0.0382137046048,102.827497482,100.0,102.827497482,2.0,0.0,116.667505714,0.0566000007093,22.9823136981,0.916916320366,812.260623259,1.0,0.0,7033.64884734,0.00703364884734,406.047940107,0.766014222377,0.150897021824,0.766014222377,0.0,0.0,2061.26332601,406.047940107,2061.26332601,0.0,0.0,0.00206126332601,0.766238068541,1.0,18.7594893983,2.0,2.0,2.0,0.0,79.2920475006,80.927420934,75.8148937225,0.758148937225,1.0,9.91666666667,4555.1500595,139.649819412,2467.31126612,0.916911244201,2467.31126612,1.0,0.0,0.0,0.0,119.719999313,1.0,99.5,1.0,0.0,59.6000022888,117.644166311,1.0,99.3333358765,0.0,1.0,237.36416626,0.0,2101.7199707,0.000165314221476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164571023398,139022.0,3193.60030843,97.9080163159,1729.82358814,0.642843373771,1729.82358814,0.164548575274,1.0,1.0,1.0,0.0,2690.8943278,2690.8943278,2690.8943278,0.0,0.0,2061.26332601,2690.8943278
2016-08-19T12:00:00.000Z,0.0,0.0381807530581,0.830767772717,0.640029233969,58.0187511444,0.0542449426875,145.256663005,0.0,71.9549992879,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.301665624,1.0,99.4583320618,0.0,0.0,145.256663005,100.0,2.0,0.0,,84.928249677,41.8645833333,0.585821384238,1568.80830892,0.0,0.594111667663,0.0,1.0,19.0144481659,95.5940011342,,3490.83262126,95.3825003306,95.2145818075,84.9004999797,84.7714004517,,2737.66605632,56.3554999034,56.2994613647,44.7515004476,44.7026723226,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,95.4724998474,100.0,12.7610704104,50.630999883,1.70400015513,6.25337787469,43.0475002925,35.0,98.5,786.475001017,0.594111667663,50.630999883,0.945784919375,94.5784918467,2.0,1.0,1.0,1324.09888713,1324.09888713,0.0,0.628164435514,0.0,1.0,19.1425649325,95.2564996084,,3911.13543701,95.1290009816,94.8508758545,84.9559993744,84.4608179728,,2540.49989827,56.1725002925,56.0972722371,44.4030005137,44.5516967773,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.127498626709,100.0,12.7953279813,50.7260004679,0.751000404358,6.34723687172,43.6520001094,224.0,100.024999619,782.333333333,0.628164435514,50.7260004679,0.889728669666,88.9728660583,2.0,1.0,1.0,1245.62013753,1245.62013753,1568.80830892,0.585902556438,2.0,0.0,5530.92077637,0.0,25.1886990865,3.38008914391,8.70833333333,5530.92077637,0.0886116406734,237.279164632,237.279164632,100.0,2.0,56.8743464152,45.2539393107,41.0460866292,1.0,3791.34399247,706.379252646,0.0,0.0,0.0,7.77837562561,1.0,0.0,52.3766657511,77.122124354,1.0,100.0,0.0,1.0,1.0,0.0,49.8699989319,1.0,99.2678559621,0.0,1.0,0.0381821874754,102.246664683,100.0,102.246664683,2.0,0.0,116.233383524,0.0566000007093,21.655869462,0.909719549601,836.739666462,1.0,0.0,7007.47649523,0.00700747649523,382.61252987,0.766848872586,0.142874435711,0.766848872586,0.0,0.0,2053.59332275,382.61252987,2053.59332275,0.0,0.0,0.00205359332275,0.766953761379,1.0,19.2163633685,2.0,2.0,2.0,0.0,72.2033373515,84.4337838491,77.122124354,0.77122124354,1.0,10.5,4497.72324511,137.889252987,2436.20585262,0.909723308297,2436.20585262,1.0,0.0,0.0,0.0,119.486666997,1.0,99.5,1.0,0.0,59.6000022888,117.792498906,1.0,99.3333358765,0.0,1.0,237.279164632,0.0,2102.89990234,0.000155772967315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157052627329,139022.0,3164.53746232,97.017020156,1714.08160672,0.640069059958,1714.08160672,0.15694240116,1.0,1.0,1.0,0.0,2677.96354167,2677.96354167,2677.96354167,0.0,0.0,2053.59332275,2677.96354167
2016-08-19T13:00:00.000Z,0.0,0.0385287676829,0.829325723207,0.638228948082,57.9092496236,0.0543031992634,144.964166005,0.0,71.9208335876,1.0,99.5,0.0,0.0,0.0,59.6916672389,73.0433343252,1.0,99.4861106873,0.0,0.0,144.964166005,100.0,2.0,0.0,,84.6980012258,41.8697916667,0.59571759867,1590.38334147,0.0,0.605348488897,0.0,1.0,18.920173645,95.3600006104,,3487.49934896,95.1455008189,94.9990437826,84.6650009155,84.5656941732,,2718.33266195,56.0254999797,56.0013402303,44.5189994176,44.4309692383,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,95.1844997406,100.0,12.7096339862,50.6265014013,1.74749946594,6.21053961913,42.7714999517,35.0,98.9166666667,788.883336385,0.605348488897,50.6265014013,0.931000700451,93.100069046,2.0,1.0,1.0,1303.40098063,1303.40098063,0.0,0.645200114007,0.0,1.0,19.030160586,94.9775009155,,3906.26104736,94.923500061,94.6291681925,84.7310015361,84.2311935425,,2509.74985758,55.824499766,55.7950846354,43.9439999262,44.0295766195,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,12.7532243729,50.9795001348,0.749499638875,6.28297960758,43.1945002874,224.0,100.316666921,801.499994914,0.645200114007,50.9795001348,0.887416832334,88.6061204274,2.0,1.0,1.0,1242.38356527,1242.38356527,1590.38334147,0.595769803266,2.0,0.0,5493.58125814,0.0,27.1274776459,3.92076746623,11.0885416667,5493.58125814,0.0884325178922,236.078333537,236.078333537,100.0,2.0,56.587755839,44.9246724447,41.0957221985,1.0,3829.58495748,635.165936851,0.0,0.0,0.0,8.12531344096,1.0,0.0,52.7324984868,76.5396874746,1.0,100.0,0.0,1.0,1.0,0.0,50.1274995804,1.0,99.2023792267,0.0,1.0,0.0385293357784,102.859996796,100.0,102.859996796,2.0,0.0,117.405758482,0.0566000007093,19.4726424419,0.905844123783,850.23490075,1.0,0.0,7078.15661923,0.00707815661923,344.039614804,0.776983102599,0.128868586481,0.776983102599,0.0,0.0,2074.30666097,344.039614804,2074.30666097,0.0,0.0,0.00207430666097,0.777089739839,1.0,20.9623043386,2.0,2.0,2.0,0.0,64.9708506266,86.2518056234,76.5396874746,0.765396874746,1.0,10.5,4464.75089433,136.878400924,2418.34627577,0.90585168908,2418.34627577,1.0,0.0,0.0,0.0,118.556666692,1.0,99.5,1.0,0.0,59.6000022888,117.521666209,1.0,99.3333358765,0.0,1.0,236.078333537,0.0,2117.97998047,0.00014006878366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142262346071,139022.0,3145.82867153,96.4434541436,1703.94793171,0.638256037818,1703.94793171,0.142178566865,1.0,1.0,1.0,0.0,2669.69340007,2669.69340007,2669.69340007,0.0,0.0,2074.30666097,2669.69340007
2016-08-19T14:00:00.000Z,0.0,0.0387975672654,0.826110650694,0.63417291918,57.7675018311,0.0548444853627,145.373329163,0.0,72.2258326213,1.0,99.5,0.0,0.0,0.0,59.6916672389,73.2958329519,1.0,99.4861106873,0.0,0.0,145.373329163,100.0,2.0,0.0,,84.6762495041,41.1171875,0.597639940493,1584.19170125,0.0,0.610493801415,0.0,1.0,18.8887488047,95.2789993286,,3495.83266195,95.0495007833,94.9265569051,84.6454995473,84.5536321004,,2704.66607666,55.3249998093,55.3114573161,43.8200003306,43.8086573283,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,95.2279987335,100.0,12.7657891115,51.2295004527,1.58250077566,6.12295969327,42.237499555,35.0,98.9083328247,791.283335368,0.610493801415,51.2295004527,0.926160997663,92.6161015828,2.0,1.0,1.0,1296.62539673,1296.62539673,0.0,0.643855957089,0.0,1.0,19.0217003822,94.8904997508,9.99000549316,3910.38557943,94.7885011037,94.5077667236,84.7069994609,84.2044067383,,2461.99993896,55.1404997508,55.1046447754,43.1295000712,43.2948964437,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.101998647054,100.0,12.8656853835,51.6590010325,0.706000328064,6.15601503849,42.4234997431,224.0,100.433332443,792.90834554,0.643855957089,51.6590010325,0.880058739072,88.005873998,2.0,1.0,1.0,1232.0822347,1232.0822347,1584.19170125,0.597656803768,2.0,0.0,5461.49255371,0.0,29.1923470931,4.80817011992,13.9947916667,5461.49255371,0.088933568698,235.732501984,235.732501984,99.8076998393,2.0,55.9138793945,44.2669428045,41.0934419632,1.0,3818.16935134,576.145147288,0.0,0.0,0.0,7.91794967651,1.0,0.0,52.6908318202,76.7275498708,1.0,100.0,0.0,1.0,1.0,0.0,50.1516656876,1.0,99.1607119242,0.0,1.0,0.0387991452251,102.842497508,100.0,102.842497508,2.0,0.0,117.055783769,0.0566000007093,17.6632086151,0.899709789172,872.11498177,1.0,0.0,7057.05734891,0.00705705734891,312.070819677,0.78020426578,0.117729430065,0.78020426578,0.0,0.0,2068.12336222,312.070819677,2068.12336222,0.0,0.0,0.00206812336222,0.78027146558,1.0,21.9068566936,2.0,2.0,2.0,0.0,57.8387676586,89.0465691306,76.7275498708,0.767275498708,1.0,10.5,4403.48564512,135.000157424,2385.16176206,0.899807726815,2385.16176206,1.0,0.0,0.0,0.0,118.621667226,1.0,99.5,1.0,0.0,59.5750017166,117.110834122,1.0,99.2916679382,0.0,1.0,235.732501984,0.0,2120.06005859,0.000127053334113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130838429762,139022.0,3103.60330326,95.1489270751,1681.07642902,0.634189925506,1681.07642902,0.130815401156,1.0,1.0,1.0,0.0,2650.74603271,2650.74603271,2650.74603271,0.0,0.0,2068.12336222,2650.74603271
2016-08-19T15:00:00.000Z,0.0,0.0388076194988,0.826163938458,0.634246227259,57.4622516632,0.0548413938574,145.401668549,0.0,72.1500002543,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.4333343506,1.0,99.4583320618,0.0,0.0,145.401668549,100.0,2.0,0.0,,83.9929993947,40.7526041667,0.59868426687,1587.19165039,0.0,0.602679666963,0.0,1.0,18.6506450971,94.6279996236,,3498.33270264,94.3985010783,94.2933019002,83.9614988963,83.8863347371,,2698.66597493,55.1164999008,55.1228993734,43.4089994431,43.4650522868,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,94.4630006154,100.0,12.5782969793,50.9895016352,1.5449997584,6.0723481973,41.8639996847,35.0,98.8249994914,792.999989827,0.602679666963,50.9895016352,0.939894627162,93.9894618988,2.0,1.0,1.0,1315.85247803,1315.85247803,0.0,0.642162278348,0.0,1.0,18.7860136032,94.2230002085,9.91799926758,3906.63598633,94.1134999593,93.8407236735,84.0244998932,83.5257364909,,2408.74985758,54.9319995244,54.9121195475,42.5985002518,42.7938435872,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.109500249227,100.0,12.701258262,51.5149997075,0.664000829061,6.08475530148,41.9344994227,224.0,99.375,794.191665649,0.642162278348,51.5149997075,0.883579697382,88.3579705556,2.0,1.0,1.0,1237.01157633,1237.01157633,1587.19165039,0.598915266143,2.0,0.0,5376.31164551,0.0,30.6980139992,5.48314555486,15.4505208333,5406.80912642,0.0872754007194,226.621668498,226.621668498,97.8733768463,2.0,55.6923439719,43.9223299893,41.1936407089,1.0,3807.04743492,565.042917685,0.0,0.0,0.0,8.11300786336,1.0,0.0,52.7524992625,75.8484910329,1.0,100.0,0.0,1.0,1.0,0.0,50.1316652298,1.0,99.1488081614,0.0,1.0,0.0387923323503,102.884162903,100.0,102.884162903,2.0,0.0,116.714812868,0.0566000007093,17.3228412641,0.895275969294,888.289528267,1.0,0.0,7036.50090033,0.00703650090033,306.057262315,0.77781804888,0.115443946334,0.77781804888,0.0,0.0,2062.09914144,306.057262315,2062.09914144,0.0,0.0,0.00206209914144,0.777805179358,1.0,21.8431395937,2.0,2.0,2.0,0.0,50.9598610618,91.0220662897,75.8484910329,0.758484910329,1.0,11.6666666667,4381.90863988,134.338658935,2373.47450974,0.89526796997,2373.47450974,1.0,0.0,0.0,0.0,114.34916687,1.0,98.0,1.0,0.0,58.6000000636,112.27249972,1.0,97.6666647593,0.0,1.0,226.621668498,0.0,2106.76000977,0.000124605035635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128949041188,139022.0,3104.37802233,95.172678077,1681.49605803,0.634255626595,1681.49605803,0.128949283318,1.0,1.0,1.0,0.0,2651.26774089,2651.13305664,2651.13305664,0.0,0.0,2062.09914144,2651.13305664
2016-08-19T16:00:00.000Z,0.0,0.0422932148307,0.785875383227,0.565746055631,55.0525010427,0.059450996235,131.291667302,0.0,65.2683340708,1.0,95.986111323,0.0,0.0,0.0,57.5250002543,66.0716663996,1.0,95.8611100515,0.0,0.0,131.291667302,96.5495230357,2.0,0.0,137.410501099,82.8327500025,40.6015625,0.608002666879,1343.66664632,0.0,0.606803109613,0.0,1.0,17.810634772,92.3390000661,8.91999986437,3362.08270264,92.0795008341,92.0304845174,82.8095010122,82.7498397827,,1951.66626994,55.1104996999,55.1178029378,41.1664991379,41.181330363,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,94.5860004425,100.0,12.0332751274,50.9070018133,1.48499933879,5.77735972404,39.6814997991,35.0,86.2500006358,682.424992879,0.606803109613,50.9130016963,0.802864158267,80.2864163717,2.0,1.0,1.0,1124.00982157,1124.00982157,0.0,0.625689848825,0.0,1.0,17.8746935527,91.6700000763,8.63836531206,3749.90559896,91.6115004222,91.3686981201,82.8559989929,82.3674112956,,1828.74997965,54.9409999847,54.9165827433,41.0354998906,41.3915100098,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,12.0077222983,50.5760005315,0.70599937439,5.86697129409,40.3295005163,224.0,84.8499997457,661.241668701,0.625689848825,50.5760005315,0.753013323829,75.3013327916,2.0,1.0,1.0,1054.21865336,1054.21865336,1343.66664632,0.607966046954,2.0,0.0,3896.73205566,0.0,26.7570929094,5.77115925153,15.8854166667,3896.73205566,0.0467117688408,106.219999631,106.219999631,75.3715457916,2.0,55.8020740856,42.1332619407,41.3597065608,1.0,3091.78650247,638.578145255,0.0,0.0,0.0,7.33916346232,1.0,0.0,47.9374993642,75.4703375498,1.0,98.3749974569,0.0,1.0,1.0,0.0,45.5291659037,1.0,95.6011892955,0.0,1.0,0.0424414463156,93.4666659037,95.4793891907,93.4666659037,2.0,0.0,94.7866527096,0.0566000007093,19.5772524506,0.913885295237,822.605176802,1.0,0.0,5714.49630721,0.00571449630721,345.88784815,0.757782719906,0.156512580477,0.757782719906,0.0,0.0,1674.67582194,345.88784815,1674.67582194,0.0,0.0,0.00167467582194,0.756641447544,1.0,23.3853420085,2.0,2.0,2.0,0.0,74.0610029047,82.3932890459,75.4703375498,0.754703375498,1.0,10.5,3783.89703795,116.005078015,2049.55965657,0.927415844198,2049.55965657,1.0,0.0,0.0,0.0,53.536667188,1.0,75.5555559794,1.0,0.0,45.1666676203,52.683333238,1.0,75.2777792613,0.0,1.0,106.219999631,0.0,2024.19006348,0.000140821254554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168762029952,139022.0,2328.99466722,71.4013107012,1261.5072404,0.570825932568,1261.5072404,0.170270271386,1.0,1.0,1.0,0.0,2209.9683431,2209.9683431,2209.9683431,0.0,0.0,1674.67582194,2209.9683431
2016-08-19T17:00:00.000Z,0.0,0.0410836365372,0.769226229219,0.526975051398,54.0992511113,0.0537436650334,102.555832545,0.0,50.9591674805,1.0,88.7222213745,0.0,0.0,0.0,53.1250003179,51.6091664632,1.0,88.5416673024,0.0,0.0,102.555832545,88.9813251495,2.0,0.0,136.098750432,81.999499321,40.7552083333,0.605707378743,1155.98335775,0.0,0.599164651149,0.0,1.0,17.3972775141,91.1240011851,8.92800013224,3066.66615804,90.9004999797,90.785580953,81.9724998474,81.8984222412,,1593.99964396,55.9639997482,55.9459177653,41.1394999822,41.0725148519,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,95.4199994405,100.0,11.6387727261,49.7609999975,1.60950056712,5.75850478808,39.5299994151,35.0,77.0083332062,589.825002035,0.599164651149,49.7609999975,0.703295004708,70.3295014699,2.0,1.0,1.0,984.613006592,984.613006592,0.0,0.607127687724,0.0,1.0,17.4589180946,90.4580001831,8.3700021108,3390.32568359,90.3965009054,90.1470514933,82.0264987946,81.5407714844,,1524.24992879,55.7750002543,55.7434514364,41.0850000381,41.6410827637,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,11.5789714654,49.3115008672,0.701499938965,5.87994682789,40.3835000992,224.0,75.6500008901,566.158340454,0.607127687724,49.3115008672,0.6662663814,66.6266374588,2.0,1.0,1.0,932.77293396,932.77293396,1155.98335775,0.605847546417,2.0,0.0,3145.27360026,0.0,22.9247848193,5.16195034981,14.0963541667,3145.27360026,0.0345678303543,66.055832545,66.055832545,66.0659389496,2.0,56.8022232056,42.2389246623,41.3923390706,1.0,2590.34782874,660.793873075,0.0,0.0,0.0,6.42723210653,1.0,0.0,40.3733323415,75.5452677409,1.0,94.7202358246,0.0,1.0,1.0,0.0,38.0341655413,1.0,90.005950292,0.0,1.0,0.0410177138041,78.4074980418,89.7988452911,78.4074980418,2.0,0.0,79.413762834,0.0566000007093,20.2583326209,0.922723397543,792.951784147,1.0,0.0,4787.69575128,0.00478769575128,357.921066556,0.735174814129,0.187542000123,0.735174814129,0.0,0.0,1403.06999715,357.921066556,1403.06999715,0.0,0.0,0.00140306999715,0.73515770336,1.0,22.4556156306,2.0,2.0,2.0,0.0,89.4627634684,77.9691829681,75.5452677409,0.755452677409,1.0,10.5,3251.14170182,99.6720954549,1760.99106371,0.922716814251,1760.99106371,1.0,0.0,0.0,0.0,33.3599999746,1.0,65.9999996821,1.0,0.0,39.4333340327,32.6958335241,1.0,65.722222964,0.0,1.0,66.055832545,0.0,1496.5,0.0001457203365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203249791514,139022.0,1857.88215634,56.9581472033,1006.32767649,0.527291413843,1006.32767649,0.203213424409,1.0,1.0,1.0,0.0,1908.48485311,1908.48485311,1908.48485311,0.0,0.0,1403.06999715,1908.48485311
2016-08-19T18:00:00.000Z,0.0,0.0393063551581,0.786969162673,0.510847791156,52.2002487183,0.0551717363728,87.3774992625,0.0,43.4308331807,1.0,84.1666641235,0.0,0.0,0.0,50.4000005722,44.0224997203,1.0,84.0000025431,0.0,0.0,87.3774992625,84.3188654582,2.0,0.0,133.291499138,81.0912504196,40.8177083333,0.614044932605,974.033340454,0.0,0.617726423338,0.0,1.0,16.7591114044,89.2324988047,7.98449897766,2880.83284505,89.0494988759,88.9684575399,81.0649998983,80.9873250326,,1309.33302816,55.9505001704,55.9159800212,41.0720001856,40.9045333862,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,89.3315003713,100.0,11.0626454353,47.9774986903,2.02350012461,5.69646600882,39.048500061,35.0,66.9833329519,501.200002035,0.617726423338,47.9774986903,0.579890398298,57.9890403748,2.0,1.0,1.0,811.846557617,811.846557617,0.0,0.619183628126,0.0,1.0,16.7627371152,88.4584992727,7.36649958293,3185.22625732,88.4840005239,88.2404734294,81.117500941,80.6331202189,,1251.24996948,55.7570002874,55.7173105876,41.104499499,41.7291666667,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0255012512207,100.0,10.9207029343,47.3795010249,0.951999346415,5.84203418096,40.1525001526,224.0,64.7833334605,472.83333842,0.619183628126,47.3795010249,0.545931425549,54.5931412379,2.0,1.0,1.0,764.303995768,764.303995768,974.033340454,0.614334699923,2.0,0.0,2613.768514,0.0,21.3983689944,5.3416065375,14.0078125,2616.6856486,0.0302664306112,48.2325000763,48.2325000763,60.3545484543,2.0,56.900911967,42.3319117228,41.4361248016,1.0,2163.73409876,542.922956167,0.0,0.0,0.0,6.47873878479,1.0,0.0,32.4716657003,74.5862611135,1.0,87.9345207214,0.0,1.0,1.0,0.0,29.8783326149,1.0,82.8035704295,0.0,1.0,0.039272499868,62.3499981562,82.7100995382,62.3499981562,2.0,0.0,66.3348237052,0.0566000007093,16.6446970556,0.922705330821,793.012980044,1.0,0.0,3999.19286383,0.00399919286383,294.075916026,0.738841823724,0.18538977932,0.738841823724,0.0,0.0,1171.993337,294.075916026,1171.993337,0.0,0.0,0.001171993337,0.73909517626,1.0,20.427421238,2.0,2.0,2.0,0.0,85.9249763489,77.9778733687,74.5862611135,0.745862611135,1.0,11.0833333333,2705.74961617,82.9517008962,1465.57773598,0.923921743479,1465.57773598,1.0,0.0,0.0,0.0,24.4691670736,1.0,59.9166688919,1.0,0.0,35.816666921,23.7633334796,1.0,59.6944446564,0.0,1.0,48.2325000763,0.0,1378.4699707,0.000119727072374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200655283446,139022.0,1497.42482991,45.9074024673,811.084839081,0.511319802583,811.084839081,0.200461400909,1.0,1.0,1.0,0.0,1586.25743612,1586.25743612,1586.25743612,0.0,0.0,1171.993337,1586.25743612
2016-08-19T19:00:00.000Z,0.0,0.0394709570333,0.800194975762,0.507620358794,51.3099997838,0.0563775920362,81.4399986267,0.0,40.3724997838,1.0,82.2777773539,0.0,0.0,0.0,49.2750008901,40.9391670227,1.0,82.1250019073,0.0,0.0,81.4399986267,82.4876772563,2.0,0.0,131.927249591,80.6172498067,40.8333333333,0.624011413266,902.49168396,0.0,0.629637575065,0.0,1.0,16.4690359433,88.3100001017,7.54500007629,2794.99951172,88.150999705,88.0382817586,80.6059996287,80.5054194132,,1188.33308919,56.0989996592,56.0561218262,41.1019999186,40.8968989054,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,88.464501063,100.0,10.8070360025,47.0489997864,2.28299935659,5.66199998061,38.819000562,35.0,63.1666666667,467.366668701,0.629637575065,47.0489997864,0.530401843843,53.0401849747,2.0,1.0,1.0,742.56258138,742.56258138,0.0,0.618832791073,0.0,1.0,16.4496974945,87.48949941,6.92399978638,3096.73734538,87.5524997711,87.2942199707,80.6284999847,80.1572875977,,1137.74994914,55.9130001068,55.8575668335,41.074499766,41.8044840495,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,10.6250991027,46.4794998169,1.06149991353,5.82459843159,40.0129998525,224.0,60.5,435.125002543,0.618832791073,46.4780000051,0.502409806024,50.2409807841,2.0,1.0,1.0,703.373728434,703.373728434,902.49168396,0.624493081608,2.0,0.0,2357.64245605,0.0,20.7352659052,5.27819442749,13.8515625,2357.64245605,0.0288584928207,41.7183332443,41.7183332443,57.708530426,2.0,57.1299327504,42.4013341268,41.4255208969,1.0,1998.92382626,474.25749998,0.0,0.0,0.0,6.56647936503,1.0,0.0,29.7783327103,74.0395202637,1.0,85.6845213572,0.0,1.0,1.0,0.0,27.3074992498,1.0,80.3392823537,0.0,1.0,0.0395159792233,57.0858316422,79.8359629313,57.0858316422,2.0,0.0,61.282141688,0.0566000007093,14.5395812129,0.925418845586,784.157948323,1.0,0.0,3694.57684561,0.00369457684561,256.883057079,0.748629302863,0.177617104225,0.748629302863,0.0,0.0,1082.72333781,256.883057079,1082.72333781,0.0,0.0,0.00108272333781,0.749261453748,1.0,19.7280514714,2.0,2.0,2.0,0.0,89.3123467185,76.5319331776,74.0395202637,0.740395202637,1.0,9.91666666667,2474.73605773,75.8693871861,1340.44852006,0.926828679176,1340.44852006,1.0,0.0,0.0,0.0,20.9566667875,1.0,57.4444449743,1.0,0.0,34.3416674932,20.7616664569,1.0,57.2361129125,0.0,1.0,41.7183332443,0.0,1120.98999023,0.000104584750708,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191639629001,139022.0,1355.42686213,41.5540902166,734.17119604,0.507629282089,734.17119604,0.190927330491,1.0,1.0,1.0,0.0,1446.27432251,1446.27432251,1446.27432251,0.0,0.0,1082.72333781,1446.27432251
2016-08-19T20:00:00.000Z,0.0,0.0389761726589,0.797231398354,0.507512373453,51.5372502009,0.0557101359964,81.7516663869,0.0,40.5791667302,1.0,82.2638899485,0.0,0.0,0.0,49.2833331426,41.1724999746,1.0,82.1249987284,0.0,0.0,81.7516663869,82.7625350952,2.0,0.0,132.264750163,80.7274999619,40.9036458333,0.625415918084,918.158340454,0.0,0.629979426558,0.0,1.0,16.5524325371,88.524500529,7.66350046794,2805.41617839,88.3715000153,88.2461929321,80.7079995473,80.6025644938,,1207.66642253,56.1875,56.133837382,41.1094999313,40.8918075562,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,88.6670004527,100.0,10.8869858583,47.2620000839,2.28899987539,5.66544659932,38.8205000559,35.0,64.1416670481,477.683334351,0.629979426558,47.2620000839,0.541733641852,54.1733643214,2.0,1.0,1.0,758.427098592,758.427098592,0.0,0.616265985695,0.0,1.0,16.5210075378,87.7324994405,7.03949991862,3102.73667399,87.786500295,87.5216751099,80.7470003764,80.2765630086,,1147.24990845,55.9985001882,55.9347025553,41.0384998322,41.8019307454,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,10.6970175107,46.7480004628,1.02249940236,5.82399018606,40.0160004298,224.0,61.0333337784,440.475006104,0.616265985695,46.7480004628,0.510599873861,51.0599864324,2.0,1.0,1.0,714.839823405,714.839823405,918.158340454,0.625527110395,2.0,0.0,2381.56317139,0.0,20.304696242,5.14916451772,13.4270833333,2381.56317139,0.0278427214675,40.8716659546,40.8716659546,57.3575722377,2.0,57.169787089,42.3714014689,41.4335753123,1.0,2027.13068,480.881011822,0.0,0.0,0.0,6.61845461528,1.0,0.0,29.9516660372,74.089544932,1.0,85.755950292,0.0,1.0,1.0,0.0,27.2908326785,1.0,80.4285704295,0.0,1.0,0.0389892547645,57.2199986776,80.3230622609,57.2199986776,2.0,0.0,62.1468952043,0.0566000007093,14.7426419728,0.925341277965,784.409171535,1.0,0.0,3746.71109272,0.00374671109272,260.470702969,0.747918622723,0.177423126986,0.747918622723,0.0,0.0,1098.00166829,260.470702969,1098.00166829,0.0,0.0,0.00109800166829,0.748054643472,1.0,19.9757353697,2.0,2.0,2.0,0.0,89.1285762787,76.5741469065,74.089544932,0.74089544932,1.0,9.91666666667,2508.01169183,76.8895371771,1358.47237126,0.925341749709,1358.47237126,1.0,0.0,0.0,0.0,20.6641662916,1.0,57.0277798971,1.0,0.0,34.0750007629,20.2074999809,1.0,56.7916692098,0.0,1.0,40.8716659546,0.0,1147.82995605,0.000106045388304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191737946593,139022.0,1375.5546698,42.1711598345,745.073485973,0.507516838587,745.073485973,0.191572859807,1.0,1.0,1.0,0.0,1468.0763855,1468.0763855,1468.0763855,0.0,0.0,1098.00166829,1468.0763855
2016-08-19T21:00:00.000Z,0.0,0.0386890646506,0.80989195682,0.508117639866,50.7204993566,0.0561877544223,77.2283325195,0.0,38.3541663488,1.0,80.7777767181,0.0,0.0,0.0,48.3916664124,38.870833079,1.0,80.6527767181,0.0,0.0,77.2283325195,81.1320826213,2.0,0.0,130.796999296,80.076499939,40.71875,0.623001987656,857.674992879,0.0,0.628507410462,0.0,1.0,16.2236803373,87.5284996033,7.34549967448,2738.74951172,87.4039993286,87.2708638509,80.0584996541,79.9536844889,,1154.33308919,55.8664995829,55.8070551554,41.1424999237,40.8809890747,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.124500274658,87.6920000712,100.0,10.577899615,46.2614994049,2.4359998703,5.6457807223,38.7065000534,35.0,60.4500001272,444.816663106,0.628507410462,46.2614994049,0.506086127872,50.6086133321,2.0,1.0,1.0,708.52057902,708.52057902,0.0,0.618613798811,0.0,1.0,16.2031332652,86.7124996185,6.69149971008,3040.11940511,86.7859999339,86.5134379069,80.0945002238,79.6310628255,,1104.74995931,55.671500206,55.6012776693,41.1584997177,41.9015070597,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,10.3870499134,45.6275002162,1.19049994151,5.81608331203,39.9679997762,224.0,58.0333334605,412.858332316,0.618613798811,45.6275002162,0.476937056042,47.6937055588,2.0,1.0,1.0,667.711878459,667.711878459,857.674992879,0.623738721841,2.0,0.0,2282.96335856,0.0,20.7161636353,5.92501497269,14.2994791667,2282.96335856,0.0291055890285,40.0025002162,40.0025002162,57.1069780986,2.0,56.8806711833,42.3981501261,41.4852895737,1.0,1898.25821436,454.307183065,0.0,0.0,0.0,6.19981511434,1.0,0.0,27.9758324623,73.8586845398,1.0,83.8333307902,0.0,1.0,1.0,0.0,25.2866660754,1.0,78.2857131958,0.0,1.0,0.0387668927168,53.2624998093,78.3220424652,53.2624998093,2.0,0.0,58.1959789184,0.0566000007093,13.9279530299,0.925610054928,783.536182794,1.0,0.0,3508.51831051,0.00350851831051,246.076905571,0.746866922901,0.178746497869,0.746866922901,0.0,0.0,1028.19749451,246.076905571,1028.19749451,0.0,0.0,0.00102819749451,0.747799436251,1.0,18.6068518363,2.0,2.0,2.0,0.0,88.7391649882,76.4290523529,73.8586845398,0.738586845398,1.0,10.5,2352.56539742,72.1239319482,1274.27440008,0.925613420771,1274.27440008,1.0,0.0,0.0,0.0,20.3041666349,1.0,56.9305578868,1.0,0.0,33.9750013351,19.6883333524,1.0,56.6250034968,0.0,1.0,40.0025002162,0.0,1096.29992676,0.000100185244277,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193111393869,139022.0,1291.33295942,39.5891270821,699.45453332,0.508073067481,699.45453332,0.192077247778,1.0,1.0,1.0,0.0,1376.68098958,1376.68098958,1376.68098958,0.0,0.0,1028.19749451,1376.68098958
2016-08-19T22:00:00.000Z,0.0,0.0377932928008,0.779073485434,0.518215558162,52.8610006968,0.0535445995964,92.3708311717,0.0,45.7641658783,1.0,85.5972213745,0.0,0.0,0.0,51.2416667938,46.5324996312,1.0,85.4027773539,0.0,0.0,92.3708311717,85.9796333313,2.0,0.0,133.80300045,80.9419997533,40.8255208333,0.598828895684,1037.05834961,0.0,0.5970019545,0.0,1.0,16.8739329974,89.5564994812,8.45100021362,2941.24947103,89.3765004476,89.2132466634,80.925500234,80.7924016317,,1423.66636149,56.1184997559,56.04784139,41.094499588,40.9821624756,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,92.7109998067,100.0,11.1592202187,48.2820008596,1.87199942271,5.71471273899,39.2225001653,35.0,70.3249998093,531.20833842,0.5970019545,48.2820008596,0.636763262068,63.6763261159,2.0,1.0,1.0,891.468566895,891.468566895,0.0,0.603005412607,0.0,1.0,16.8981059392,88.8320007324,7.89450073242,3259.09202067,88.8530000051,88.6155319214,80.9584992727,80.4959818522,,1356.49993896,55.9234997431,55.8467254639,41.0879993439,41.6883163452,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0209992726644,100.0,11.0439073245,47.7650006612,0.863499641418,5.85419865449,40.2244997025,224.0,69.1416667302,505.850001017,0.603005412607,47.7650006612,0.599691561744,59.9691562653,2.0,1.0,1.0,839.568186442,839.568186442,1037.05834961,0.599668540895,2.0,0.0,2824.38684082,0.0,20.3978643417,5.32293490569,12.8229166667,2824.38684082,0.029492816836,51.5458339055,51.5458339055,60.7181412379,2.0,56.9325459798,42.2249145508,41.4588836034,1.0,2300.82675,651.157074733,0.0,0.0,0.0,7.20838483175,1.0,0.0,33.9024993579,73.7171154022,1.0,89.4940458934,0.0,1.0,1.0,0.0,31.5274993579,1.0,84.4285691579,0.0,1.0,0.0378938739645,65.4508326848,84.2813224792,65.4508326848,2.0,0.0,70.537750884,0.0566000007093,19.9628918274,0.926335809006,781.184978793,1.0,0.0,4252.578875,0.004252578875,352.701264616,0.719622489446,0.203660390831,0.719622489446,0.0,0.0,1246.25,352.701264616,1246.25,0.0,0.0,0.00124625,0.720509787401,1.0,19.6267235592,2.0,2.0,2.0,0.0,89.8775850932,76.034294822,73.7171154022,0.737171154022,1.0,9.91666666667,2917.93318246,89.456732855,1580.50762781,0.912632965867,1580.50762781,1.0,0.0,0.0,0.0,26.0450000763,1.0,60.5833355586,1.0,0.0,36.1666679382,25.5008333524,1.0,60.2777802149,0.0,1.0,51.5458339055,0.0,1449.13000488,0.000143595199518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223156951862,139022.0,1660.63493762,50.9110273248,899.488104007,0.519391669916,899.488104007,0.222082323922,1.0,1.0,1.0,0.0,1731.81080119,1731.81080119,1731.81080119,0.0,0.0,1246.25,1731.81080119
