timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-19T23:00:00.000Z,0.0,0.037251981235,0.771597527823,0.518625502019,53.4017502467,0.0532077709516,95.4966665904,0.0,47.4791666667,1.0,86.7222201029,0.0,0.0,0.0,51.9333340327,48.0175002416,1.0,86.5555559794,0.0,0.0,95.4966665904,87.0443706512,2.0,0.0,134.820000013,81.418249766,40.9088541667,0.5991158006,1075.54998271,0.0,0.594959739743,0.0,1.0,17.1144536336,90.2420005798,8.64300028483,2987.08280436,90.0439999898,89.8776473999,81.400999705,81.2635116577,,1517.99964396,55.7930002213,55.7261505127,41.1319993337,41.0279744466,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,90.3079999288,100.0,11.3707489173,48.9120006561,1.70699914296,5.74370471636,39.4250001907,35.0,73.2333329519,551.274998983,0.594959739743,48.9120006561,0.662441308158,66.2441307704,2.0,1.0,1.0,927.417831421,927.417831421,0.0,0.594854239214,0.0,1.0,17.1204970678,89.553498586,8.11650021871,3311.58544922,89.5520000458,89.2940826416,81.4354998271,80.9679870605,,1453.24993896,55.602499644,55.5266927083,41.050500234,41.6040623983,41.1043167114,1.0,0.0,99.7277749379,1.0,0.0,0.00149854024251,100.0,11.2569723924,48.5014998118,0.733000437419,5.86352471511,40.3174997965,224.0,71.3250007629,524.274998983,0.594854239214,48.5014998118,0.629277162098,62.9277156194,2.0,1.0,1.0,880.988026937,880.988026937,1075.54998271,0.598993477742,2.0,0.0,2997.0822347,0.0,19.9742204348,5.08995807171,12.0416666667,2997.0822347,0.0303824563584,54.5741672516,54.5741672516,61.6970965068,2.0,56.5706736247,42.1930720011,41.4434010188,1.0,2386.45349623,682.900703519,0.0,0.0,0.0,7.38674290975,1.0,0.0,34.6758327484,74.0142567952,1.0,90.3095213572,0.0,1.0,1.0,0.0,32.1999993324,1.0,85.2738081614,0.0,1.0,0.0372537129091,66.8758322398,84.9888006846,66.8758322398,2.0,0.0,73.1628586175,0.0566000007093,20.9360742626,0.926078159301,782.018762256,1.0,0.0,4410.84133095,0.00441084133095,369.895300357,0.720036322451,0.20604353361,0.720036322451,0.0,0.0,1292.62999471,369.895300357,1292.62999471,0.0,0.0,0.00129262999471,0.719931215048,1.0,20.4542792873,2.0,2.0,2.0,0.0,90.2435321808,76.174896876,74.0142567952,0.740142567952,1.0,10.5,3069.35419975,94.09893288,1662.52529507,0.926079856061,1662.52529507,1.0,0.0,0.0,0.0,27.4883333842,1.0,61.4861151377,1.0,0.0,36.7666667302,27.0858333906,1.0,61.2777779897,0.0,1.0,54.5741672516,0.0,1346.35998535,0.000150595404055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222490028545,139022.0,1719.26816148,52.7085793301,931.246972961,0.518734400755,931.246972961,0.222621403216,1.0,1.0,1.0,0.0,1795.22887166,1795.22887166,1795.22887166,0.0,0.0,1292.62999471,1795.22887166
2016-08-20T00:00:00.000Z,0.0,0.0375111430024,0.777175951094,0.51397906674,52.8609991074,0.0533522026502,90.5391667684,0.0,45.0658334096,1.0,85.1805585225,0.0,0.0,0.0,51.0083325704,45.4491666158,1.0,85.0138893127,0.0,0.0,90.5391667684,85.6741154989,2.0,0.0,134.072999001,81.2119998932,40.9791666667,0.598819345179,1017.15832011,0.0,0.597117485281,0.0,1.0,16.9283221563,89.744000117,8.36549886068,2922.08284505,89.5504989624,89.4008026123,81.1850001017,81.0539881388,,1448.99968465,55.5275001526,55.4592386882,41.040500323,40.9452590942,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,89.8355007172,100.0,11.2034723759,48.5099986394,1.75950050354,5.72444430987,39.2809998194,35.0,69.941666921,522.916664124,0.597117485281,48.5099986394,0.625617530459,62.5617535909,2.0,1.0,1.0,875.864542643,875.864542643,0.0,0.599370663417,0.0,1.0,16.9331566493,89.0044987996,7.80600039164,3227.97094727,89.0450000763,88.7944335938,81.2389996847,80.7728093465,,1384.49994914,55.3444999059,55.2608413696,41.0324996312,41.646194458,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,11.0724701881,48.012500445,0.782499313354,5.86068642139,40.2500003179,224.0,67.4833329519,494.241661072,0.599370663417,48.012500445,0.589674144927,58.9674135844,2.0,1.0,1.0,825.543802897,825.543802897,1017.15832011,0.598924218183,2.0,0.0,2879.22924805,0.0,19.5023131371,5.12288749218,11.8229166667,2879.22924805,0.0295978432791,50.3750006358,50.3750006358,60.2133429845,2.0,56.3365961711,42.1765111287,41.4808607101,1.0,2255.66715499,648.64345616,0.0,0.0,0.0,7.43580182393,1.0,0.0,33.1341657639,73.7491982778,1.0,88.8571395874,0.0,1.0,1.0,0.0,30.5824990273,1.0,83.7321414948,0.0,1.0,0.0375414886647,63.7166643143,83.3774331411,63.7166643143,2.0,0.0,69.1532675618,0.0566000007093,19.8858303969,0.926139212475,781.821143815,1.0,0.0,4169.11116509,0.00416911116509,351.339755259,0.719289193043,0.206840014991,0.719289193043,0.0,0.0,1221.78916423,351.339755259,1221.78916423,0.0,0.0,0.00122178916423,0.718348955115,1.0,19.7180473354,2.0,2.0,2.0,0.0,89.8072325389,76.1416015625,73.7491982778,0.737491982778,1.0,11.0833333333,2904.31061115,89.0390979586,1573.12891948,0.926129208034,1573.12891948,1.0,0.0,0.0,0.0,25.4183333715,1.0,60.013891538,1.0,0.0,35.8916676839,25.0033332507,1.0,59.8194468816,0.0,1.0,50.3750006358,0.0,1303.02001953,0.00014304088847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223338183481,139022.0,1612.49650951,49.4352202264,873.413773973,0.514194352895,873.413773973,0.22321006451,1.0,1.0,1.0,0.0,1698.60631307,1698.60631307,1698.60631307,0.0,0.0,1221.78916423,1698.60631307
2016-08-20T01:00:00.000Z,0.0,0.0377647721898,0.79128685569,0.508235126069,51.4907503128,0.0546192935653,83.1750011444,0.0,41.2975006104,1.0,82.8333320618,0.0,0.0,0.0,49.6000006994,41.8666667938,1.0,82.6666679382,0.0,0.0,83.1750011444,83.0968634288,2.0,0.0,131.677500407,80.1867500941,40.8046875,0.599214633737,912.433334351,0.0,0.596538436233,0.0,1.0,16.3916823069,88.1615015666,7.81350072225,2825.83284505,87.9785003662,87.8418197632,80.164999644,80.0463790894,,1302.66639201,55.4374996821,55.3630523682,41.0180002848,40.8778101603,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,88.2994988759,100.0,10.6952238878,46.9605000814,1.88400046031,5.69849348068,39.1324996948,35.0,63.5333325068,466.374997457,0.596538436233,46.9605000814,0.559289855957,55.9289855957,2.0,1.0,1.0,783.00579834,783.00579834,0.0,0.608767831308,0.0,1.0,16.4061862628,87.3649997711,7.18949953715,3125.23382568,87.3980000814,87.1466242472,80.2085005442,79.7592773438,,1247.49993896,55.2424999873,55.1626612345,41.150999705,41.7770385742,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,10.5643548171,46.2470003764,0.974500020345,5.84183136622,40.1764996847,224.0,61.9749997457,446.058329264,0.608767831308,46.2470003764,0.523287190029,52.3287188212,2.0,1.0,1.0,732.60206604,732.60206604,912.433334351,0.599295587906,2.0,0.0,2599.76615397,0.0,19.5618198713,5.37222206593,12.8177083333,2599.76615397,0.0286883082298,43.6483335495,43.6483335495,57.2579517365,2.0,56.2853520711,42.2306493123,41.5462700526,1.0,2024.84135369,581.090183082,0.0,0.0,0.0,7.00024477641,1.0,0.0,30.0658327738,73.1647548676,1.0,85.9761880239,0.0,1.0,1.0,0.0,27.439166069,1.0,80.642853419,0.0,1.0,0.0377631993213,57.5049991608,80.3696244558,57.5049991608,2.0,0.0,62.0767100288,0.0566000007093,17.8148113826,0.926975354908,779.118164816,1.0,0.0,3742.47976991,0.00374247976991,314.74931377,0.720267009311,0.206702657245,0.720267009311,0.0,0.0,1096.76164754,314.74931377,1096.76164754,0.0,0.0,0.00109676164754,0.720321928461,1.0,18.271739756,2.0,2.0,2.0,0.0,89.3689130147,75.6838207245,73.1647548676,0.731647548676,1.0,9.91666666667,2605.93153677,79.8915214114,1411.51096131,0.926969666557,1411.51096131,1.0,0.0,0.0,0.0,22.0208333333,1.0,57.8333358765,1.0,0.0,34.6000022888,21.6316666603,1.0,57.6666717529,0.0,1.0,43.6483335495,0.0,1172.72998047,0.000128143828909,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222987509411,139022.0,1428.84690997,43.8049702728,773.939394415,0.508262678817,773.939394415,0.222885625805,1.0,1.0,1.0,0.0,1522.71537272,1522.71537272,1522.71537272,0.0,0.0,1096.76164754,1522.71537272
2016-08-20T02:00:00.000Z,0.0,0.0378549223552,0.801317376145,0.507490431661,50.8135023117,0.054870122567,78.7508328756,0.0,39.1033337911,1.0,81.4027779897,0.0,0.0,0.0,48.7083339691,39.6474997203,1.0,81.1805566152,0.0,0.0,78.7508328756,81.499458313,2.0,0.0,130.509001414,79.6954991023,40.734375,0.605157657107,869.024998983,0.0,0.611648543422,0.0,1.0,16.1620390415,87.329000473,7.52250226339,2763.33284505,87.1985015869,87.0483373006,79.6759993235,79.5587692261,,1240.66640218,55.3580001195,55.2846984863,41.1064999898,40.8771718343,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.130498886108,87.4864997864,100.0,10.4844594002,46.0920015971,2.19900035858,5.67274530729,38.9074996312,35.0,60.9499998093,449.216664632,0.611648543422,46.0920015971,0.524769893828,52.4769894282,2.0,1.0,1.0,734.677851359,734.677851359,0.0,0.60822169415,0.0,1.0,16.1427006721,86.5415000916,6.90600077311,3059.24198405,86.6209996541,86.3677647909,79.714998881,79.2757848104,,1176.24994914,55.1734994253,55.0899887085,41.0865004857,41.7419306437,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,10.3193185329,45.5344991684,1.07050037384,5.82338209947,40.0160001119,224.0,58.9250001907,419.808334351,0.60822169415,45.5344991684,0.493068353562,49.3068345388,2.0,1.0,1.0,690.295694987,690.295694987,869.024998983,0.605246014605,2.0,0.0,2458.57594808,0.0,20.5746857036,5.96506361167,14.0442708333,2458.57594808,0.0297831116843,42.7383337021,42.7383337021,57.0290810267,2.0,56.2775878906,42.2331924438,41.5756142934,1.0,1929.04820622,529.107226243,0.0,0.0,0.0,6.76202074687,1.0,0.0,28.5166660945,72.9139785767,1.0,84.4047603607,0.0,1.0,1.0,0.0,25.8441661199,1.0,79.011903127,0.0,1.0,0.0378612265709,54.3608322144,78.8765474955,54.3608322144,2.0,0.0,59.1399251654,0.0566000007093,16.221140386,0.927672526593,776.87047109,1.0,0.0,3565.42692779,0.00356542692779,286.592582734,0.727613246516,0.199572735093,0.727613246516,0.0,0.0,1044.87498983,286.592582734,1044.87498983,0.0,0.0,0.00104487498983,0.727740635475,1.0,17.8912887731,2.0,2.0,2.0,0.0,89.4327212247,75.2989273071,72.9139785767,0.729139785767,1.0,9.91666666667,2459.93533211,75.4156329447,1332.43166077,0.927857337856,1332.43166077,1.0,0.0,0.0,0.0,21.5308334033,1.0,57.8333358765,1.0,0.0,34.6000022888,21.2075002988,1.0,57.6666717529,0.0,1.0,42.7383337021,0.0,1087.23999023,0.000116680384299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215089892541,139022.0,1345.463455,41.2486363923,728.774485431,0.507492259346,728.774485431,0.214915404317,1.0,1.0,1.0,0.0,1436.03074137,1436.03074137,1436.03074137,0.0,0.0,1044.87498983,1436.03074137
2016-08-20T03:00:00.000Z,0.0,0.0368728276923,0.797895010909,0.569704761644,54.349000295,0.0529946310564,114.662498474,0.0,56.933333079,1.0,91.5416666667,0.0,0.0,0.0,54.8083333969,57.8024994532,1.0,91.3472220103,0.0,0.0,114.662498474,92.0458710988,2.0,0.0,135.278999329,80.9299990336,40.9583333333,0.588661323297,1270.06668599,0.0,0.588499098489,0.0,1.0,17.2643262545,90.517999649,8.56499989827,3164.16605632,90.3454996745,90.10399882,80.9224993388,80.7670033773,,1901.66622925,55.2589995066,55.1827774048,41.4005002975,41.3677724202,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,91.9250005086,100.0,11.4737884204,48.9449993769,1.63350041707,5.7905378739,39.7669998805,35.0,82.0999997457,643.875,0.588499098489,48.9449993769,0.781363180251,78.1363182068,2.0,1.0,1.0,1093.90845235,1093.90845235,0.0,0.609588527652,0.0,1.0,17.2860821088,89.9375,8.82327339866,3529.05826823,89.8669993083,89.6097157796,80.9374987284,80.4915161133,,1783.99993896,55.0714998245,54.9860738118,41.3055000305,41.6123606364,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,11.4004584153,48.5614992778,0.820000012716,5.88562353452,40.4855000178,224.0,81.3499994278,626.191670736,0.609588527652,48.5614992778,0.729538381667,72.9538386663,2.0,1.0,1.0,1021.35373433,1021.35373433,1270.06668599,0.588667121379,2.0,0.0,3794.04827881,0.0,20.7228062948,4.49005623658,10.2005208333,3794.04827881,0.0388508071617,87.6858320236,87.6858320236,69.9146083196,2.0,55.9051386515,42.2223688761,41.5678259532,1.0,2865.32855187,830.874213302,0.0,0.0,0.0,8.04965400696,1.0,0.0,40.8291654587,72.8728453318,1.0,93.8392836253,0.0,1.0,1.0,0.0,38.7258324623,1.0,90.2559496562,0.0,1.0,0.0367150531879,79.5549974442,90.5209369659,79.5549974442,2.0,0.0,87.8440028536,0.0566000007093,25.4725820942,0.927893843524,776.158751128,1.0,0.0,5295.93793606,0.00529593793606,450.045614398,0.719340741996,0.208590973873,0.719340741996,0.0,0.0,1552.01416524,450.045614398,1552.01416524,0.0,0.0,0.00155201416524,0.717244048913,1.0,16.9903969124,2.0,2.0,2.0,0.0,89.6860224406,75.175743103,72.8728453318,0.728728453318,1.0,10.5,3696.20276517,113.316584948,2002.05977964,0.927931715869,2002.05977964,1.0,0.0,0.0,0.0,44.2225000064,1.0,69.6111116409,1.0,0.0,41.6333347956,43.4633329709,1.0,69.388891538,0.0,1.0,87.6858320236,0.0,1966.41003418,0.000183226986334,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224791296931,139022.0,2311.12942843,70.8536059411,1251.83047797,0.580209050306,1251.83047797,0.227022498298,1.0,1.0,1.0,0.0,2157.5507609,2157.5507609,2157.5507609,0.0,0.0,1552.01416524,2157.5507609
2016-08-20T04:00:00.000Z,0.0,0.0398673731683,0.807297877691,0.568218204964,54.1592499415,0.0571747481524,118.242500941,0.0,58.8408339818,1.0,92.0833333333,0.0,0.0,0.0,55.1166671117,59.5483334859,1.0,91.861111323,0.0,0.0,118.242500941,92.4173024495,2.0,0.0,135.946499507,81.7872495651,40.7942708333,0.606370755165,1252.97499084,0.0,0.614370858435,0.0,1.0,17.3948604266,91.0010007222,8.02542768206,3205.83274333,90.7849992116,90.6794026693,81.7489992778,81.6266784668,,1908.66626994,54.6859998703,54.6094640096,41.3554995855,41.2952245076,41.1043167114,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,91.4270000458,100.0,11.6292597453,49.4294996262,1.78049945831,5.76560072104,39.5750001272,35.0,81.3583332698,638.766660055,0.614370858435,49.4294996262,0.748837552752,74.8837550481,2.0,1.0,1.0,1048.37257385,1048.37257385,0.0,0.626633260974,0.0,1.0,17.4057381948,90.3454996745,7.73325157166,3565.05373128,90.32300059,90.1055196126,81.8254998525,81.3685531616,,1761.74994914,54.5060002009,54.4154866536,41.1030000051,41.4661916097,41.1043167114,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.547281901,49.2200005849,0.830499649048,5.85845629374,40.272500356,224.0,79.5416669846,614.208335876,0.626633260974,49.2200005849,0.698883201962,69.888320605,2.0,1.0,1.0,978.436482747,978.436482747,1252.97499084,0.610192180867,2.0,0.0,3807.46716309,0.0,24.1631797155,5.57159932454,13.4661458333,3807.46716309,0.0461267760181,102.931667646,102.931667646,73.1087671916,2.0,55.3452555339,42.1886113485,41.5692373912,1.0,2873.55185503,668.387368194,0.0,0.0,0.0,8.98103078206,1.0,0.0,42.1766657829,72.7679684957,1.0,94.0535710653,0.0,1.0,1.0,0.0,40.2033327421,1.0,91.0714263916,0.0,1.0,0.0399573760765,82.3799978892,90.9726130168,82.3799978892,2.0,0.0,88.0961093234,0.0566000007093,20.4911307084,0.928563808898,774.007123334,1.0,0.0,5311.13692716,0.00531113692716,362.034106919,0.753244790592,0.175204530347,0.753244790592,0.0,0.0,1556.4683431,362.034106919,1556.4683431,0.0,0.0,0.0015564683431,0.753414432208,1.0,19.8933588184,2.0,2.0,2.0,0.0,91.2580318451,74.8011773427,72.7679684957,0.727679684957,1.0,11.0833333333,3541.93922322,108.587240032,1918.50245002,0.928449320939,1918.50245002,1.0,0.0,0.0,0.0,51.9141669273,1.0,73.0694462458,1.0,0.0,43.6916672389,51.0174986521,1.0,72.8194449743,0.0,1.0,102.931667646,0.0,2009.48999023,0.00014739487785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188706616932,139022.0,2224.662834,68.202750505,1204.99557686,0.583151366348,1204.99557686,0.188611052412,1.0,1.0,1.0,0.0,2066.35128784,2066.35128784,2066.35128784,0.0,0.0,1556.4683431,2066.35128784
2016-08-20T05:00:00.000Z,0.0,0.0370471929408,0.806935932763,0.587069790287,54.8177493413,0.0531694807174,121.344999949,0.0,60.3741671244,1.0,93.0833358765,0.0,0.0,0.0,55.7833340963,60.9925003052,1.0,92.9722251892,0.0,0.0,121.344999949,94.0514666239,2.0,0.0,136.010999362,81.1932500203,40.90625,0.585006489632,1333.29998779,0.0,0.593983466596,0.0,1.0,17.4528751373,91.0279998779,8.80799992879,3235.83272298,90.8389994303,90.6253585815,81.1790002187,81.0292256673,,2089.33289591,55.1074994405,55.0286229451,41.8294992447,41.8017323812,41.3543930054,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,91.7615000407,100.0,11.6092189153,49.0095001856,1.68899917603,5.84365610282,40.1405000687,35.0,86.0166667302,679.391667684,0.593983466596,49.0095001856,0.819115575155,81.9115556081,2.0,1.0,1.0,1146.76180522,1146.76180522,0.0,0.610112677097,0.0,1.0,17.4625444412,90.4400005341,8.76000044081,3600.29937744,90.3439998627,90.0921045939,81.207499822,80.7613220215,,1937.49989827,54.9274997711,54.8330612183,41.6400000254,41.8989562988,41.3543930054,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,11.5317095915,48.6979999542,0.815499941508,5.93083480994,40.8245000839,224.0,84.2333332698,653.908327738,0.610112677097,48.7039998372,0.76323433649,76.3234348297,2.0,1.0,1.0,1068.52807109,1068.52807109,1333.29998779,0.586394539917,2.0,0.0,4186.69696045,0.0,21.0038776398,4.31691970428,9.34895833333,4186.69696045,0.0458207077963,110.10500145,110.10500145,74.774667422,2.0,55.7090250651,42.5573679606,41.5929444631,1.0,3044.61764561,862.789516987,0.0,0.0,0.0,8.49130694071,1.0,0.0,43.1708319982,72.687693278,1.0,95.2678565979,0.0,1.0,1.0,0.0,41.2641657194,1.0,92.2619043986,0.0,1.0,0.0369708672603,84.4349981944,92.4306926727,84.4349981944,2.0,0.0,93.3405703073,0.0566000007093,26.4510276641,0.928713634999,773.52631732,1.0,0.0,5627.31491286,0.00562731491286,467.332638385,0.723580446287,0.205049597821,0.723580446287,0.0,0.0,1649.12666321,467.332638385,1649.12666321,0.0,0.0,0.00164912666321,0.722358584404,1.0,16.2584086651,2.0,2.0,2.0,0.0,90.3217811584,74.7171974182,72.687693278,0.72687693278,1.0,10.5,3907.4071626,119.791597971,2116.45930159,0.928630044108,2116.45930159,1.0,0.0,0.0,0.0,55.6749998728,1.0,74.4027786255,1.0,0.0,44.4916677475,54.5700006485,1.0,74.1527798971,0.0,1.0,110.10500145,0.0,2104.42993164,0.000190265049158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220808705385,139022.0,2514.2947887,77.0821616422,1361.87563032,0.597544505441,1361.87563032,0.222219229649,1.0,1.0,1.0,0.0,2279.11999512,2279.11999512,2279.11999512,0.0,0.0,1649.12666321,2279.11999512
2016-08-20T06:00:00.000Z,0.0,0.0390638603353,0.817175828488,0.620814117404,56.4055010478,0.0554878354708,142.133331299,0.0,70.4958337148,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.5891666412,1.0,98.6666717529,0.0,0.0,142.133331299,100.0,2.0,0.0,138.768751144,82.3632500966,40.9140625,0.591091801891,1521.22499593,0.0,0.591797552816,0.0,1.0,18.0644507408,92.8924999237,9.46200052897,3469.16603597,92.6420008341,92.5028788249,82.3369998932,82.1923853556,,2562.99938965,54.6185000738,54.5464045207,42.3814996084,42.4253107707,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,92.4335002899,100.0,12.1344269911,50.2605012258,1.57499980927,5.93002386888,40.8064997991,35.0,95.8666648865,769.216659546,0.591797552816,50.2605012258,0.928368929908,92.8368930817,2.0,1.0,1.0,1299.71650187,1299.71650187,0.0,0.625633336151,0.0,1.0,18.1091707548,92.370499293,9.22680053711,3879.26442464,92.2535006205,92.0235977173,82.3895003001,81.9273020426,,2331.74991862,54.4385004044,54.3472722371,42.0389995575,42.1932093302,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,0.116998672485,100.0,12.1124448776,50.214501063,0.740499814351,5.99672571818,41.2984997431,224.0,94.7583344777,752.008336385,0.625633336151,50.214501063,0.857869771322,85.7869764964,2.0,1.0,1.0,1201.01767985,1201.01767985,1521.22499593,0.591056739221,2.0,0.0,5116.68507894,0.0,27.7728803953,5.34500475725,13.0989583333,5116.68507894,0.0752126452075,196.096666972,196.096666972,92.6107769012,2.0,55.0997873942,42.96434021,41.5939919154,1.0,3618.60580618,792.671154438,0.0,0.0,0.0,9.66830380758,1.0,0.0,51.2516654332,72.6686960856,1.0,100.0,0.0,1.0,1.0,0.0,49.2824993134,1.0,98.7202351888,0.0,1.0,0.0391743337055,100.534165064,98.9116795858,100.534165064,2.0,0.0,110.937650957,0.0566000007093,24.3013692468,0.928438459871,774.408414185,1.0,0.0,6688.20744905,0.00668820744905,429.352808167,0.761594873706,0.166830630384,0.761594873706,0.0,0.0,1960.02914429,429.352808167,1960.02914429,0.0,0.0,0.00196002914429,0.76095427076,1.0,20.2310031957,2.0,2.0,2.0,0.0,89.6734072367,74.8720016479,72.6686960856,0.726686960856,1.0,11.0833333333,4411.27696062,135.239020204,2389.38195245,0.92842550409,2389.38195245,1.0,0.0,0.0,0.0,98.7624998093,1.0,92.4861100515,1.0,0.0,55.2999992371,97.3341671626,1.0,92.166662852,0.0,1.0,196.096666972,0.0,2110.73999023,0.000174802328026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179691994294,139022.0,2958.70337452,90.7066477612,1602.59092976,0.622707596115,1602.59092976,0.180398587431,1.0,1.0,1.0,0.0,2573.58500163,2573.58500163,2573.58500163,0.0,0.0,1960.02914429,2573.58500163
2016-08-20T07:00:00.000Z,0.0,0.0362772289097,0.778344588262,0.523914427701,52.9734992981,0.0517359248091,91.9966672262,0.0,45.9816665649,1.0,85.5555566152,0.0,0.0,0.0,51.2333335876,46.0149997075,1.0,85.388888677,0.0,0.0,91.9966672262,85.8672231038,2.0,0.0,133.693499883,80.7200005849,40.6223958333,0.581121311201,1046.74165344,0.0,0.584448747936,0.0,1.0,16.8908538818,89.5429999034,8.48290807551,2928.74949137,89.3299999237,89.1871744792,80.6975008647,80.574625651,,1618.33297729,55.22600015,55.1496480306,41.5625003179,41.4135818481,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,90.769999822,100.0,11.0867321491,47.7674996058,1.68149979909,5.8041216135,39.8810005188,35.0,71.3249998093,537.241661072,0.584448747936,47.7674996058,0.657343593779,65.7343600591,2.0,1.0,1.0,920.281031291,920.281031291,0.0,0.596392333711,0.0,1.0,16.8787673314,88.7150001526,7.98449961344,3245.59375,88.7269999186,88.4922129313,80.7425003052,80.2937876383,,1532.49994914,55.0384998322,54.9510040283,41.6279999415,42.1229934692,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,10.9404311975,47.0989999771,0.782499949137,5.93833625317,40.8454999924,224.0,69.5083341599,509.499997457,0.596392333711,47.0989999771,0.610950346447,61.0950349172,2.0,1.0,1.0,855.330485026,855.330485026,1046.74165344,0.589776635861,2.0,0.0,3191.36464437,0.0,20.2862796783,5.04980736971,12.0026041667,3230.08320756,0.0350944558536,62.5441672007,62.5441672007,64.118598938,2.0,55.9290688255,42.5334555886,41.600028038,1.0,2338.44617379,719.404700857,0.0,0.0,0.0,7.88942718506,1.0,0.0,33.9166661898,72.8080736796,1.0,89.3511873881,0.0,1.0,1.0,0.0,31.4274994532,1.0,84.2321414948,0.0,1.0,0.0367006307988,65.3441645304,84.1570936839,65.3441645304,2.0,0.0,71.6910708996,0.0566000007093,22.0551980169,0.928399733627,774.533615399,1.0,0.0,4322.11021493,0.00432211021493,389.667804603,0.703195247627,0.216332525604,0.703195247627,0.0,0.0,1266.62667847,389.667804603,1266.62667847,0.0,0.0,0.00126662667847,0.713055734833,1.0,18.8877250652,2.0,2.0,2.0,0.0,90.149520874,74.8931732178,72.8080736796,0.728080736796,1.0,8.75,3087.23341952,94.6470662628,1672.20963033,0.928363412104,1672.20963033,1.0,0.0,0.0,0.0,31.6650002797,1.0,63.6944462458,1.0,0.0,38.1166667938,30.879166762,1.0,63.5277779897,0.0,1.0,62.5441672007,0.0,1671.41003418,0.000158645379989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233025690999,139022.0,1751.74183565,53.7041431807,948.836440065,0.526767110445,948.836440065,0.231686606731,1.0,1.0,1.0,0.0,1779.23314412,1801.2446511,1801.2446511,0.0,0.0,1266.62667847,1801.2446511
2016-08-20T08:00:00.000Z,0.0,0.0376663894785,0.834291961892,0.644405758694,57.0880006154,0.0534402470463,144.174997965,0.0,71.6283334096,1.0,99.2499955495,0.0,0.0,0.0,59.4416666031,72.5024992625,1.0,99.0694421132,0.0,0.0,144.174997965,99.9605331421,2.0,0.0,139.183501244,82.8672498067,41.234375,0.58760298289,1585.29168701,0.0,0.596357702068,0.0,1.0,18.3412315051,93.6169999441,,3489.16601562,93.3965002696,93.2041778564,82.8454996745,82.6863479614,,2686.33268229,55.1915006638,55.1248092651,43.186999321,43.247428894,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,93.2045001984,100.0,12.3132835229,50.2095009486,1.65149943034,6.02794794242,41.5354998906,35.0,98.316666921,799.5,0.596357702068,50.2095009486,0.957901487805,95.7901503245,2.0,1.0,1.0,1341.06208293,1341.06208293,0.0,0.626162402126,0.0,1.0,18.4173758825,93.2660007477,9.97200012207,3901.0117391,93.1175003052,92.866355896,82.888999939,82.429280599,,2471.99987793,55.0174999237,54.9267730713,42.8100001017,42.9304402669,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,0.148500442505,100.0,12.3201961517,50.3075002035,0.787000020345,6.09717981021,42.0230000814,224.0,98.5416660309,785.791676839,0.626162402126,50.3075002035,0.896431644985,89.6431643168,2.0,1.0,1.0,1255.00430298,1255.00430298,1585.29168701,0.587584908893,2.0,0.0,5427.07006836,0.0,25.589952151,3.57639066378,9.46875,5427.07006836,0.0813020896993,219.474169413,219.474169413,96.7956606547,2.0,55.6508178711,43.6980311076,41.5180031459,1.0,3785.66698005,829.267633603,0.0,0.0,0.0,9.18820317586,1.0,0.0,52.0324983597,73.6572964986,1.0,100.0,0.0,1.0,1.0,0.0,49.5874993006,1.0,99.1845213572,0.0,1.0,0.0376670478195,101.619998296,99.8340403239,101.619998296,2.0,0.0,116.059340134,0.0566000007093,25.423328269,0.92653594797,780.540231165,1.0,0.0,6996.98376993,0.00699698376993,449.175405483,0.76004353617,0.166491006207,0.76004353617,0.0,0.0,2050.51835124,449.175405483,2050.51835124,0.0,0.0,0.00205051835124,0.76001034677,1.0,17.6492200698,2.0,2.0,2.0,0.0,89.6381200155,75.9235604604,73.6572964986,0.736572964986,1.0,11.0833333333,4614.93461366,141.482668403,2499.69375672,0.926534542377,2499.69375672,1.0,0.0,0.0,0.0,110.859999657,1.0,96.3055528005,1.0,0.0,57.6000019709,108.614167213,1.0,96.0000025431,0.0,1.0,219.474169413,0.0,2109.76000977,0.000182872698342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179692174002,139022.0,3209.97811637,98.4101200646,1738.694679,0.644463216508,1738.694679,0.179754117863,1.0,1.0,1.0,0.0,2697.89591471,2697.89591471,2697.89591471,0.0,0.0,2050.51835124,2697.89591471
2016-08-20T09:00:00.000Z,0.0,0.0390657770689,0.820109845365,0.624652241638,56.8907521566,0.0560362154818,144.602498372,0.0,71.7549991608,1.0,99.3333282471,0.0,0.0,0.0,59.5,72.8475004832,1.0,99.1666641235,0.0,0.0,144.602498372,100.0,2.0,0.0,138.274501801,83.4004993439,40.9661458333,0.587442756376,1522.97498576,0.0,0.583269823898,0.0,1.0,18.3678215345,93.859998703,9.03600311279,3500.41595459,93.6200008392,93.4775670369,83.370499293,83.223487854,,2564.6660258,55.1975002289,55.1337280273,42.9230000178,42.9560012817,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.23999786377,94.2574996948,100.0,12.3642025789,50.6970008214,1.53900019328,6.00361891588,41.3839998245,35.0,95.7083333333,759.766667684,0.583269823898,50.6970008214,0.930607110886,93.0607096354,2.0,1.0,1.0,1302.84995524,1302.84995524,0.0,0.627613449899,0.0,1.0,18.470556736,93.4490000407,8.56800079346,3908.13582357,93.3425013224,93.0848668416,83.4304993947,82.9631627401,,2319.74986776,55.0174999237,54.9312464396,42.3824996948,42.5168202718,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,0.106498718262,100.0,12.4304446379,50.9600016276,0.75999991099,6.04011229674,41.6224997838,224.0,96.0416666667,763.20833842,0.627613449899,50.9600016276,0.868314608619,86.8314609528,2.0,1.0,1.0,1215.64045207,1215.64045207,1522.97498576,0.587721832965,2.0,0.0,5086.3468221,0.0,30.0077203115,5.37097962697,14.6484375,5086.3468221,0.076790788737,201.483333588,201.483333588,93.2177575429,2.0,55.7260996501,43.4477335612,41.411959966,1.0,3637.64324124,786.255686136,0.0,0.0,0.0,9.08538691203,1.0,0.0,51.9033323924,74.285112381,1.0,99.8630949656,0.0,1.0,1.0,0.0,49.3766657511,1.0,98.732140859,0.0,1.0,0.0391653785066,101.279998144,99.4945017497,101.279998144,2.0,0.0,111.521292403,0.0566000007093,24.1046865957,0.924211676422,788.090979563,1.0,0.0,6723.39401586,0.00672339401586,425.877849711,0.76000095818,0.164269840446,0.76000095818,0.0,0.0,1970.34083049,425.877849711,1970.34083049,0.0,0.0,0.00197034083049,0.759722198049,1.0,19.5853402888,2.0,2.0,2.0,0.0,87.1845773061,77.1780573527,74.285112381,0.74285112381,1.0,9.91666666667,4423.89892738,135.625978999,2396.2186802,0.924270798626,2396.2186802,1.0,0.0,0.0,0.0,101.429167112,1.0,93.5277773539,1.0,0.0,55.9416685104,100.054166476,1.0,93.2361132304,0.0,1.0,201.483333588,0.0,2117.32006836,0.000173387568843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177729125155,139022.0,2998.80128386,91.9359521142,1624.31008767,0.626529788101,1624.31008767,0.177994169241,1.0,1.0,1.0,0.0,2592.55045573,2592.55045573,2592.55045573,0.0,0.0,1970.34083049,2592.55045573
2016-08-20T10:00:00.000Z,0.0,0.0396558228401,0.777808438749,0.520662219112,53.3222506841,0.0551208848693,97.7591673533,0.0,48.5849997203,1.0,87.138888677,0.0,0.0,0.0,52.1666663488,49.2033332189,1.0,86.9305540721,0.0,0.0,97.7591673533,87.8686002096,2.0,0.0,135.411750793,82.0895001094,40.5651041667,0.607253934769,1074.31666056,0.0,0.601200606346,0.0,1.0,17.2522397041,90.6634998322,8.40150006612,3012.08276367,90.4610004425,90.3176320394,82.0595003764,81.9447682699,,1523.99965413,55.9369999568,55.8675664266,41.5295000076,41.399579366,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,92.2010002136,100.0,11.4582552115,48.9315004349,1.72800000509,5.79398449262,39.8015000025,35.0,72.5666675568,548.075009664,0.601200606346,48.9315004349,0.653114322481,65.3114328384,2.0,1.0,1.0,914.360051473,914.360051473,0.0,0.623474785687,0.0,1.0,17.2860817909,89.925500234,7.78200085958,3334.45753988,89.9015007019,89.6620992025,82.1194998423,81.6504770915,,1437.99994914,55.7539997101,55.6701329549,41.6115001043,42.126180013,41.6044692993,1.0,0.0,99.6370862325,1.0,0.0,0.0239995320638,100.0,11.3574770292,48.2900005976,0.818500200907,5.92860472202,40.7929999034,224.0,71.6166667938,526.241663615,0.623474785687,48.2900005976,0.605186720349,60.5186716715,2.0,1.0,1.0,847.261408488,847.261408488,1074.31666056,0.608955820755,2.0,0.0,3007.58398438,0.0,21.2736201286,5.24357869228,13.8098958333,3007.58398438,0.0331578782098,58.9975007375,58.9975007375,63.4324620565,2.0,56.7623647054,42.6357040405,41.2729832331,1.0,2402.38467125,596.702383945,0.0,0.0,0.0,6.71615600586,1.0,0.0,36.2858322461,75.3433443705,1.0,91.4880917867,0.0,1.0,1.0,0.0,33.8708324432,1.0,86.41071256,0.0,1.0,0.0396150073751,70.1566654841,86.0749499003,70.1566654841,2.0,0.0,73.6512696872,0.0566000007093,18.2934434809,0.918240771228,807.80258195,1.0,0.0,4440.28665025,0.00444028665025,323.205711161,0.735532434131,0.182690957933,0.735532434131,0.0,0.0,1301.25916545,323.205711161,1301.25916545,0.0,0.0,0.00130125916545,0.736898034811,1.0,21.3389853093,2.0,2.0,2.0,0.0,79.8331565857,80.2699476878,75.3433443705,0.753433443705,1.0,10.5,2999.08705519,91.9447131682,1624.46487661,0.918223392064,1624.46487661,1.0,0.0,0.0,0.0,29.7083330154,1.0,63.2500009537,1.0,0.0,37.8083333969,29.2891669273,1.0,63.0138883591,0.0,1.0,58.9975007375,0.0,1572.06994629,0.000131586680388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198961341556,139022.0,1706.34166446,52.312284378,924.245295449,0.522426592601,924.245295449,0.197547576392,1.0,1.0,1.0,0.0,1769.1390686,1769.1390686,1769.1390686,0.0,0.0,1301.25916545,1769.1390686
2016-08-20T11:00:00.000Z,0.0,0.0378080817371,0.830304050897,0.639426996853,57.5424998601,0.0531587855382,142.183331807,0.0,70.3616663615,1.0,98.8333282471,0.0,0.0,0.0,59.25,71.9191665649,1.0,98.75,0.0,0.0,142.183331807,99.9832433065,2.0,0.0,139.143001556,83.8460006714,41.2161458333,0.590443467405,1579.44998169,0.0,0.602572198251,0.0,1.0,18.6760268211,94.5770003001,,3475.83278402,94.359500885,94.1820398966,83.8295001984,83.6837921143,,2632.33274333,55.9489997228,55.8892237345,43.9055000941,43.7781117757,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,94.2529996236,100.0,12.5597441196,50.4540007909,1.73549969991,6.11628274123,42.1700003942,35.0,98.5666675568,792.241663615,0.602572198251,50.4540007909,0.939692622593,93.969262441,2.0,1.0,1.0,1315.56967163,1315.56967163,0.0,0.634125750345,0.0,1.0,18.7594237328,94.1705004374,9.88199615479,3887.13842773,94.057999293,93.7793909709,83.8625011444,83.3866907756,,2373.99991862,55.7374998728,55.6796951294,43.1519997915,43.2393671672,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,0.112501144409,100.0,12.6143404643,50.9059995015,0.803500175476,6.14508330822,42.348499616,224.0,98.9833342234,787.208328247,0.634125750345,50.9059995015,0.886715298607,88.6715304057,2.0,1.0,1.0,1241.40141805,1241.40141805,1579.44998169,0.590572456815,2.0,0.0,5252.04101562,0.0,27.4357643127,4.54623025656,11.921875,5252.04101562,0.0753115531834,201.590832392,201.590832392,93.4383506775,2.0,56.4498469035,44.1826985677,41.2164570491,1.0,3737.44415117,761.492165107,0.0,0.0,0.0,7.82722663879,1.0,0.0,51.2308320999,76.0022735596,1.0,100.0,0.0,1.0,1.0,0.0,49.9066651662,1.0,99.2023792267,0.0,1.0,0.0378118845691,101.137496312,99.9225610097,101.137496312,2.0,0.0,114.580945513,0.0566000007093,23.3454972837,0.910975626084,832.413985187,1.0,0.0,6907.85433703,0.00690785433703,412.464611151,0.756777845847,0.154191039927,0.756777845847,0.0,0.0,2024.39830526,412.464611151,2024.39830526,0.0,0.0,0.00202439830526,0.756899550557,1.0,17.7570484354,2.0,2.0,2.0,0.0,70.2562669118,83.83466657,76.0022735596,0.760022735596,1.0,10.8181818182,4498.93631627,137.926442797,2436.86291641,0.910968885774,2436.86291641,1.0,0.0,0.0,0.0,101.325832685,1.0,93.2916673024,1.0,0.0,55.8500010173,100.264999708,1.0,93.0833346049,0.0,1.0,201.590832392,0.0,2126.15991211,0.000167926639551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169260489941,139022.0,3158.23810151,96.8238970781,1710.66953825,0.639497081551,1710.66953825,0.169128073388,1.0,1.0,1.0,0.0,2675.0232137,2675.0232137,2675.0232137,0.0,0.0,2024.39830526,2675.0232137
2016-08-20T12:00:00.000Z,0.0,0.0397276949272,0.811240741214,0.611733078194,56.8630008698,0.057045305592,142.631665548,0.0,70.7683321635,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,71.9391676585,1.0,98.75,0.0,0.0,142.631665548,100.0,2.0,0.0,138.265499115,83.9217494329,40.8541666667,0.602956234363,1519.70833333,0.0,0.614232999608,0.0,1.0,18.4971472422,94.2169996897,8.58600234985,3480.83270264,93.9695002238,93.850151062,83.8894996643,83.7796707153,,2377.33280436,55.3309993744,55.3025360107,42.6379998525,42.5086746216,41.6044692993,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,94.2229995728,100.0,12.5466899077,51.3315003713,1.68899981181,5.94984908899,40.9490000407,35.0,95.4166666667,764.608332316,0.614232999608,51.3315003713,0.889177282424,88.9177265167,2.0,1.0,1.0,1244.84819539,1244.84819539,0.0,0.640725252057,0.0,1.0,18.590212663,93.7115001678,9.21299997965,3888.63832601,93.6305001577,93.3551355998,83.9539992015,83.4651387533,,2144.24987793,55.1464996338,55.0899887085,41.9309997559,42.11277771,41.6044692993,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,12.6073431174,51.6995004018,0.741999308268,5.98286954562,41.1890004476,224.0,95.0250002543,755.10001119,0.640725252057,51.6995004018,0.840412986392,84.0412985484,2.0,1.0,1.0,1176.57818095,1176.57818095,1519.70833333,0.602989800636,2.0,0.0,4718.78550212,0.0,29.6974760691,5.94405011336,16.296875,4718.78550212,0.0625971990773,159.656667709,159.656667709,86.2055733999,2.0,55.9399337769,43.0433146159,41.1738640467,1.0,3548.63179501,663.285914093,0.0,0.0,0.0,7.68982696533,1.0,0.0,50.865831693,76.199672699,1.0,99.8095232646,0.0,1.0,1.0,0.0,49.2649987539,1.0,98.6071414948,0.0,1.0,0.0398706451348,100.130831401,99.3618748983,100.130831401,2.0,0.0,108.792418002,0.0566000007093,20.3347325361,0.9050463738,853.047929619,1.0,0.0,6558.87567658,0.00655887567658,359.270888362,0.762619204894,0.142543550767,0.762619204894,0.0,0.0,1922.12750244,359.270888362,1922.12750244,0.0,0.0,0.00192212750244,0.762456034621,1.0,21.1761146964,2.0,2.0,2.0,0.0,62.7766466141,86.619948705,76.199672699,0.76199672699,1.0,10.5,4211.9177091,129.127150538,2281.3983908,0.905162755661,2281.3983908,1.0,0.0,0.0,0.0,80.5466674169,1.0,86.5833320618,1.0,0.0,51.7916673024,79.1100006104,1.0,86.3194459279,0.0,1.0,159.656667709,0.0,2055.04003906,0.000146269889198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157478364941,139022.0,2857.90136281,87.6163033051,1547.99120507,0.614177686182,1547.99120507,0.157499772072,1.0,1.0,1.0,0.0,2520.42892456,2520.42892456,2520.42892456,0.0,0.0,1922.12750244,2520.42892456
2016-08-20T13:00:00.000Z,0.0,0.0408715401743,0.777005664301,0.516107417228,53.1542491913,0.0581158647937,100.406668345,0.0,49.9391673406,1.0,87.8750006358,0.0,0.0,0.0,52.6166667938,50.467499733,1.0,87.6944452922,0.0,0.0,100.406668345,88.2610575358,2.0,0.0,135.63149929,82.4772500992,40.6692708333,0.615436658022,1061.07499695,0.0,0.613378684561,0.0,1.0,17.2643259366,90.7730000814,8.10149892171,3032.9161377,90.5479990641,90.4594116211,82.4465001424,82.3644434611,,1393.66634115,56.4065001806,56.3803609212,41.2894999186,41.1323318481,41.3437633514,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,91.2035013835,100.0,11.5149443944,49.2584991455,1.78949928284,5.74938150247,39.5000006358,35.0,71.1500002543,536.099998474,0.613378684561,49.2584991455,0.625686830793,62.5686823527,2.0,1.0,1.0,875.96156311,875.96156311,0.0,0.627167276791,0.0,1.0,17.3501397769,90.1594988505,7.65900039673,3362.95404053,90.1670004527,89.8876495361,82.5080000559,82.0210698446,,1333.99997965,56.2430000305,56.177599589,41.1254997253,41.7406616211,41.3437633514,1.0,0.0,57.61221536,1.0,0.0,-0.00750160217285,100.0,11.4963465532,49.0415007273,0.878499984741,5.85379310449,40.2469997406,224.0,68.0333328247,524.974998474,0.627167276791,49.0415007273,0.598540743873,59.8540741603,2.0,1.0,1.0,837.957041423,837.957041423,1061.07499695,0.616215655604,2.0,0.0,2780.62959798,0.0,21.785121123,5.23596350352,13.8645833333,2780.62959798,0.0310933358172,54.0391667684,54.0391667684,61.9105822245,2.0,57.336168925,42.4268086751,41.1504993439,1.0,2374.15011624,491.610993584,0.0,0.0,0.0,5.92927487691,1.0,0.0,36.4266659419,76.5172252655,1.0,91.7083307902,0.0,1.0,1.0,0.0,34.0399991671,1.0,86.7738081614,0.0,1.0,0.0408450692281,70.4666659037,86.4148540497,70.4666659037,2.0,0.0,72.7856669176,0.0566000007093,15.0715971106,0.900289698588,869.979792894,1.0,0.0,4388.10120336,0.00438810120336,266.282631125,0.745876130641,0.154447228575,0.745876130641,0.0,0.0,1285.96583049,266.282631125,1285.96583049,0.0,0.0,0.00128596583049,0.746220822136,1.0,22.3645367599,2.0,2.0,2.0,0.0,57.9917332331,88.7908414205,76.5172252655,0.765172252655,1.0,11.0833333333,2865.76110983,87.8572640282,1552.24846161,0.900323359216,1552.24846161,1.0,0.0,0.0,0.0,27.2508331935,1.0,61.9444452922,1.0,0.0,37.0000006358,26.7883335749,1.0,61.6666682561,0.0,1.0,54.0391667684,0.0,1553.63000488,0.000108411597521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171546397185,139022.0,1644.65528853,50.4211301577,890.832677134,0.51669400113,890.832677134,0.171088601945,1.0,1.0,1.0,0.0,1724.10106405,1724.10106405,1724.10106405,0.0,0.0,1285.96583049,1724.10106405
2016-08-20T14:00:00.000Z,0.0,0.0432103951743,0.778250504075,0.556826318075,54.9579998652,0.0625696409856,135.501667658,0.0,67.2591670354,1.0,97.1527818044,0.0,0.0,0.0,58.1916656494,68.2725000381,1.0,96.986111323,0.0,0.0,135.501667658,98.3547554016,2.0,0.0,137.80739975,83.498749733,40.9375,0.60502152748,1314.04166667,0.0,0.601998139891,0.0,1.0,17.9544639587,92.6704991659,8.70839996338,3404.9993693,92.4349994659,92.2911605835,83.4874992371,83.3752288818,,1776.33291626,56.2714996338,56.2465871175,41.3239997228,41.342318217,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,99.7234986623,100.0,12.1509505908,51.1109997431,1.45050017039,5.80351340771,39.8734995524,35.0,84.4583333333,665.741673787,0.601998139891,51.1109997431,0.789534276326,78.9534269969,2.0,1.0,1.0,1105.34798686,1105.34798686,0.0,0.617491396511,0.0,1.0,18.0306091309,92.0899995168,8.5335000356,3796.02482096,92.0435002645,91.7443847656,83.5100002289,83.0218429565,,1702.24992879,56.0855003993,56.0443547567,41.3159999847,41.6851272583,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,12.1222786903,50.7275002797,0.6835009257,5.90833051999,40.632499059,224.0,83.6250006358,648.299992879,0.617491396511,50.7275002797,0.74829746428,74.8297475179,2.0,1.0,1.0,1047.61644999,1047.61644999,1314.04166667,0.604774183414,2.0,0.0,3556.59214274,0.0,22.8752169609,4.85516512394,13.0442708333,3556.59214274,0.0364131450444,79.7483326594,79.7483326594,69.4645531972,2.0,57.054011027,42.3949661255,41.1114279429,1.0,2996.6410387,645.346611765,0.0,0.0,0.0,5.96502812703,1.0,0.0,47.8883320491,77.52247111,1.0,99.2083333333,0.0,1.0,1.0,0.0,45.9599987666,1.0,96.1488075256,0.0,1.0,0.0432985074925,93.8483295441,96.2031612396,93.8483295441,2.0,0.0,91.8697242531,0.0566000007093,19.784757168,0.907878723288,843.269010541,1.0,0.0,5538.64056785,0.00553864056785,349.554009189,0.747339036063,0.160944440303,0.747339036063,0.0,0.0,1623.13998413,349.554009189,1623.13998413,0.0,0.0,0.00162313998413,0.747089316448,1.0,23.1153514374,2.0,2.0,2.0,0.0,72.0383736293,85.2715295156,77.52247111,0.7752247111,1.0,11.0833333333,3641.98765047,111.654481421,1972.69399332,0.908283476366,1972.69399332,1.0,0.0,0.0,0.0,40.424999555,1.0,69.3472232819,1.0,0.0,41.4500010808,39.3233334223,1.0,69.0833339691,0.0,1.0,79.7483326594,0.0,1925.92993164,0.000142313858008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177196265803,139022.0,2242.65585692,68.7543728157,1214.74155396,0.559300978891,1214.74155396,0.177139012364,1.0,1.0,1.0,0.0,2171.89241536,2171.89241536,2171.89241536,0.0,0.0,1623.13998413,2171.89241536
2016-08-20T15:00:00.000Z,0.0,0.0434697975611,0.784804905741,0.571146776466,55.9652500153,0.0621156966837,140.822500865,0.0,69.9991674423,1.0,98.4166717529,0.0,0.0,0.0,58.9499985377,70.8766676585,1.0,98.25,0.0,0.0,140.822500865,99.6931107839,2.0,0.0,138.552599335,84.3882500331,40.8125,0.624217616822,1423.4750061,0.0,0.620996072668,0.0,1.0,18.3835341136,93.9319998423,9.3254998525,3466.66601562,93.6800003052,93.5729395549,84.3545004527,84.2520421346,,1849.66623942,56.0179999669,55.9866917928,40.9699999491,41.013343811,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,95.7934996287,100.0,12.6193525791,52.710000356,1.38750012716,5.76418161392,39.582499822,35.0,89.683333079,720.125010173,0.620996072668,52.710000356,0.827907838367,82.7907835642,2.0,1.0,1.0,1159.07097371,1159.07097371,0.0,0.641559088461,0.0,1.0,18.480225722,93.3920014699,8.92499987284,3865.39109294,93.3469994863,93.0625025431,84.4219996134,83.9186503092,,1770.74993896,55.8215001424,55.7836125692,40.9620002111,41.2383168538,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0450019836426,100.0,12.6292710304,52.3849992752,0.738999684652,5.85034652551,40.2230005264,224.0,88.9333337148,704.091669718,0.641559088461,52.3849992752,0.782717103504,78.2717107137,2.0,1.0,1.0,1095.80394491,1095.80394491,1423.4750061,0.623760552359,2.0,0.0,3696.61543783,0.0,24.7114922206,5.64703730742,14.4947916667,3696.61543783,0.0391715530557,89.8858346939,89.8858346939,72.1421960195,2.0,56.8148803711,42.0020065308,41.1955575943,1.0,3237.02708126,640.824076944,0.0,0.0,0.0,7.42926534017,1.0,0.0,50.6208321253,76.9252351125,1.0,99.5892855326,0.0,1.0,1.0,0.0,48.5083322525,1.0,98.3630924225,0.0,1.0,0.0435992500953,99.1291637421,98.835574468,99.1291637421,2.0,0.0,99.2393755255,0.0566000007093,19.6461072525,0.920997147025,798.669892392,1.0,0.0,5982.94199403,0.00598294199403,347.104364069,0.768871496953,0.152211073604,0.768871496953,0.0,0.0,1753.34583537,347.104364069,1753.34583537,0.0,0.0,0.00175334583537,0.768652533491,1.0,25.2738089635,2.0,2.0,2.0,0.0,91.8947957357,78.8548641205,76.9252351125,0.769252351125,1.0,9.91666666667,3877.8511582,118.885482778,2100.45019944,0.921082570557,2100.45019944,1.0,0.0,0.0,0.0,45.3191672961,1.0,72.208334287,1.0,0.0,43.1916681925,44.566666762,1.0,71.9861141841,0.0,1.0,89.8858346939,0.0,1901.0,0.000141316534451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165252365498,139022.0,2412.6365243,73.965566562,1306.81211369,0.573058985754,1306.81211369,0.165402563882,1.0,1.0,1.0,0.0,2280.41466268,2280.41466268,2280.41466268,0.0,0.0,1753.34583537,2280.41466268
2016-08-20T16:00:00.000Z,0.0,0.0457137015236,0.773208927799,0.542321037825,54.5890000661,0.0705351415466,143.497501373,0.0,71.2691663106,1.0,99.0694421132,0.0,0.0,0.0,59.3500013351,72.2283331553,1.0,98.9166666667,0.0,0.0,143.497501373,99.8883991241,2.0,0.0,137.892000834,84.2757504781,40.8125,0.629998435019,1290.98331706,0.0,0.616839005005,0.0,1.0,18.0547817548,92.9285004934,8.12519989014,3486.66597493,92.7125002543,92.5613810221,84.2600002289,84.1314137777,,1681.66629028,56.526500384,56.4854660034,41.3015009562,41.2735951742,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,95.474000295,100.0,12.2654603322,51.4109992981,1.53600088755,5.78932146231,39.7655000687,35.0,83.4833329519,657.008326213,0.616839005005,51.4109992981,0.760509436471,76.0509433746,2.0,1.0,1.0,1064.71321106,1064.71321106,0.0,0.627714178229,0.0,1.0,18.1224659284,92.3554992676,8.0129998525,3897.63720703,92.3045005798,91.9878184001,84.2915007273,83.799369812,,1605.24994914,56.3359998067,56.2859776815,41.25,41.7061869303,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0509986877441,100.0,12.2307603359,51.0545005798,0.733000119527,5.89170575142,40.5169998805,224.0,82.2749996185,633.975001017,0.627714178229,51.0545005798,0.71957354591,71.9573542277,2.0,1.0,1.0,1007.40296427,1007.40296427,1290.98331706,0.614618250586,2.0,0.0,3352.39141846,0.0,21.9401534687,5.06092818578,13.4166666667,3263.81607333,0.0333800100069,72.9383338292,72.9383338292,67.7469828924,2.0,57.4618890936,42.3882474032,41.0664987564,1.0,2955.85084379,548.581365682,0.0,0.0,0.0,5.06581878662,1.0,0.0,47.5583311717,79.1941814423,1.0,99.1904748281,0.0,1.0,1.0,0.0,46.1174987157,1.0,96.2261886597,0.0,1.0,0.0454127382417,93.6758295695,96.4864228566,93.6758295695,2.0,0.0,90.6191961084,0.0566000007093,16.8181701261,0.909030024104,839.270626029,1.0,0.0,5463.24874568,0.00546324874568,297.140811224,0.781308607973,0.145004388189,0.781308607973,0.0,0.0,1601.04584757,297.140811224,1601.04584757,0.0,0.0,0.00160104584757,0.765247737368,1.0,25.4262421153,2.0,2.0,2.0,0.0,78.6225773204,84.7305526733,79.1941814423,0.791941814423,1.0,10.5,3437.8525071,105.396194529,1862.12355492,0.90871424124,1862.12355492,1.0,0.0,0.0,0.0,36.7316670418,1.0,67.5000009537,1.0,0.0,40.3416674932,36.2066666285,1.0,67.2361132304,0.0,1.0,72.9383338292,0.0,1997.73999023,0.00012097488258,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159570942776,139022.0,2059.90846288,63.151782288,1115.75585683,0.54448762767,1115.75585683,0.159616154736,1.0,1.0,1.0,0.0,2091.90512085,2049.18495872,2049.18495872,0.0,0.0,1601.04584757,2049.18495872
