timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-20T17:00:00.000Z,0.0,0.0390271523825,0.819405927295,0.625507703436,58.1754995982,0.0550842102192,143.684167226,0.0,71.1433327993,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5408331553,1.0,99.0,0.0,0.0,143.684167226,100.0,2.0,0.0,,85.948249499,41.1145833333,0.604942428864,1578.14997355,0.0,0.613482690361,0.0,1.0,19.285185496,96.3815008799,9.97200012207,3486.66599528,96.1579990387,96.0048802694,85.918999354,85.7936147054,,2389.66617839,56.4079999924,56.370803833,43.46149985,43.4688644409,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,96.1340007782,100.0,13.1855240663,52.6964991887,1.42800045013,6.09966135025,42.0334993998,35.0,98.25,789.116658529,0.613482690361,52.6964991887,0.918898220971,91.8898220062,2.0,1.0,1.0,1286.45750936,1286.45750936,0.0,0.65367940429,0.0,1.0,19.4326407115,96.0094998678,9.93780059814,3896.13730876,95.931500117,95.6214319865,85.977499644,85.4775339762,,2186.24992879,56.2189998627,56.1737747192,42.9390004476,43.0402196248,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,13.3213318984,52.9924996694,0.804999669393,6.11130865415,42.1340007782,224.0,98.7000001272,789.800003052,0.65367940429,52.9924996694,0.863126140776,86.3126138051,2.0,1.0,1.0,1208.37659709,1208.37659709,1578.14997355,0.605019709104,2.0,0.0,4783.54626465,0.0,27.7625983556,5.35708610217,14.2786458333,4783.54626465,0.0577357325245,150.739164352,150.739164352,85.1595185598,2.0,57.090075175,43.9788996379,40.9299160639,1.0,3644.99729753,711.335740231,0.0,0.0,0.0,6.73201878866,1.0,0.0,51.9691654841,79.1869805654,1.0,100.0,0.0,1.0,1.0,0.0,49.8433322906,1.0,99.1726175944,0.0,1.0,0.0390323894948,101.812497457,100.0,101.812497457,2.0,0.0,111.746749879,0.0566000007093,21.8078233136,0.904516371468,855.043694171,1.0,0.0,6736.98639279,0.00673698639279,385.297226861,0.75680542639,0.147693593232,0.75680542639,0.0,0.0,1974.32417806,385.297226861,1974.32417806,0.0,0.0,0.00197432417806,0.756769453486,1.0,19.3763757751,2.0,2.0,2.0,0.0,72.3342374166,86.8457145691,79.1869805654,0.791869805654,1.0,10.5,4356.33303777,133.554573192,2359.62140492,0.904499019622,2359.62140492,1.0,0.0,0.0,0.0,76.0091663996,1.0,85.0555566152,1.0,0.0,50.8916670481,74.7299995422,1.0,84.8194440206,0.0,1.0,150.739164352,0.0,2007.76000977,0.000156865987496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163287731692,139022.0,3012.97142284,92.3703741035,1631.98538774,0.62557882386,1631.98538774,0.163236969805,1.0,1.0,1.0,0.0,2608.76059977,2608.76059977,2608.76059977,0.0,0.0,1974.32417806,2608.76059977
2016-08-20T18:00:00.000Z,0.0,0.0413080669186,0.804431091723,0.603509019178,57.6707503001,0.0580876364777,143.676670074,0.0,71.1916675568,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4850006104,1.0,99.0,0.0,0.0,143.676670074,100.0,2.0,0.0,,85.7727495829,40.9817708333,0.621972646546,1545.04166667,0.0,0.629799759741,0.0,1.0,19.1256440481,95.9855003357,9.31200154622,3494.16603597,95.7215003967,95.6272125244,85.7390003204,85.6298039754,,2218.99953206,56.134999911,56.1083526611,42.564499855,42.4533131917,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,97.3940010071,100.0,13.1680585543,53.1570005417,1.54649957021,5.9575855732,41.0180002848,35.0,96.7750002543,782.049992879,0.629799759741,53.1570005417,0.887541060675,88.7541058858,2.0,1.0,1.0,1242.55748494,1242.55748494,0.0,0.652733699185,0.0,1.0,19.2295875549,95.4934997559,9.51200018989,3899.88675944,95.4439989726,95.1403172811,85.8064988454,85.30149587,,2042.74989827,55.9399992625,55.906018575,42.1215003332,42.2927805583,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,13.2240792116,53.3179985682,0.791500091553,6.00449462732,41.3300002416,224.0,95.4833335876,762.991658529,0.652733699185,53.3224986394,0.835289517357,83.5289516449,2.0,1.0,1.0,1169.4053243,1169.4053243,1545.04166667,0.62303699614,2.0,0.0,4412.48461914,0.0,26.1886442502,5.83943080902,14.5755208333,4412.48461914,0.0510270307471,128.087497711,128.087497711,80.363319397,2.0,56.8629608154,43.2471160889,40.9695609411,1.0,3543.69777743,606.967705243,0.0,0.0,0.0,7.35467020671,1.0,0.0,52.2233320872,78.3843301137,1.0,100.0,0.0,1.0,1.0,0.0,50.389998436,1.0,99.2380924225,0.0,1.0,0.0414842562051,102.613330205,100.0,102.613330205,2.0,0.0,108.641153026,0.0566000007093,18.6081532593,0.905107614431,852.819245711,1.0,0.0,6549.75621597,0.00654975621597,328.765954524,0.772696631653,0.132348165905,0.772696631653,0.0,0.0,1919.4549764,328.765954524,1919.4549764,0.0,0.0,0.0019194549764,0.773680677017,1.0,23.5655696707,2.0,2.0,2.0,0.0,70.3368326823,86.5935942332,78.3843301137,0.783843301137,1.0,10.5,4150.66548267,127.249306285,2248.22093092,0.905044797558,2248.22093092,1.0,0.0,0.0,0.0,64.4558327993,1.0,80.3888893127,1.0,0.0,48.0833339691,63.6316665014,1.0,80.1388880412,0.0,1.0,128.087497711,0.0,1988.20996094,0.000133850421223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146233828714,139022.0,2775.02720886,85.075583355,1503.10216058,0.605089460701,1503.10216058,0.145255904327,1.0,1.0,1.0,0.0,2484.09906006,2484.09906006,2484.09906006,0.0,0.0,1919.4549764,2484.09906006
2016-08-20T19:00:00.000Z,0.0,0.0438471788826,0.782775377371,0.523069521021,53.249499321,0.0636230858704,113.166668574,0.0,56.0783335368,1.0,90.9861125946,0.0,0.0,0.0,54.5083341599,57.088332812,1.0,90.8472232819,0.0,0.0,113.166668574,91.6909891764,2.0,0.0,136.135362452,83.2429997126,40.8697916667,0.627105740605,1101.97501119,0.0,0.631816434445,0.0,1.0,17.4673786163,91.3834997813,7.96050008138,3164.58274333,91.1659990946,91.1034825643,83.2054990133,83.1263376872,,1433.66636149,56.0314995448,56.0013326009,40.9205004374,40.8097254435,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,93.6275005341,100.0,11.7749673525,50.2454986572,1.87800057729,5.69241126378,39.0424998601,35.0,73.6499996185,566.841667175,0.631816434445,50.2454986572,0.644594098046,64.5051072439,2.0,1.0,1.0,902.431737264,902.431737264,0.0,0.636991903559,0.0,1.0,17.4939689636,90.6124998728,7.37249946594,3520.05934652,90.6529998779,90.3911234538,83.280500412,82.7832895915,,1362.74996948,55.8394994736,55.8033752441,40.9965000153,41.5427907308,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,11.6570033232,49.6564998627,0.894999504089,5.83696568012,40.1015005112,224.0,71.2666660945,535.133331299,0.636991903559,49.6564998627,0.601920587449,60.1920588811,2.0,1.0,1.0,842.688822428,842.688822428,1101.97501119,0.629381148676,2.0,0.0,2845.97379557,0.0,20.8753010432,5.52554349105,13.3854166667,2845.97379557,0.0306937340264,54.9883324305,54.9883324305,61.8596846263,2.0,57.0204823812,42.1943435669,41.2352746328,1.0,2487.22830746,481.984055157,0.0,0.0,0.0,7.05566978455,1.0,0.0,39.9116654396,76.1498292287,1.0,93.0357138316,0.0,1.0,1.0,0.0,37.1383325259,1.0,89.1190446218,0.0,1.0,0.0434637926749,77.0499970118,89.060807546,77.0499970118,2.0,0.0,76.2523691725,0.0566000007093,14.7764585981,0.915539993309,816.873027935,1.0,0.0,4597.10169729,0.00459710169729,261.068169839,0.766665526056,0.148567205547,0.766665526056,0.0,0.0,1347.21498617,261.068169839,1347.21498617,0.0,0.0,0.00134721498617,0.767136995991,1.0,23.9220129256,2.0,2.0,2.0,0.0,78.6436723073,81.6166324615,76.1498292287,0.761498292287,1.0,10.5,2969.21236262,91.0288277706,1608.283156,0.915232731603,1608.283156,1.0,0.0,0.0,0.0,27.7483329773,1.0,61.7777789434,1.0,0.0,36.9166669846,27.1741666794,1.0,61.5277789434,0.0,1.0,54.9883324305,0.0,1708.40002441,0.000106288634878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162327242479,139022.0,1706.93113944,52.330356247,924.564586417,0.526146014034,924.564586417,0.162042942698,1.0,1.0,1.0,0.0,1757.23955282,1757.23955282,1757.23955282,0.0,0.0,1347.21498617,1757.23955282
2016-08-20T20:00:00.000Z,0.0,0.0395244415774,0.790730917029,0.509229266396,52.334499677,0.0565851572557,86.914999644,0.0,43.2974996567,1.0,84.1666673024,0.0,0.0,0.0,50.3416674932,43.6175003052,1.0,83.9027798971,0.0,0.0,86.914999644,84.2991606394,2.0,0.0,134.32199955,81.9874998728,40.8489583333,0.627912559868,966.016652425,0.0,0.630619251795,0.0,1.0,16.9839197795,89.8805007935,7.76699956258,2884.16615804,89.7349999746,89.5928192139,81.968000412,81.8647715251,,1278.66639201,56.0780003866,56.0376459757,41.1155001322,40.9147160848,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,90.031999588,100.0,11.2967797915,48.6194998423,2.09550031026,5.68713998795,39.019999822,35.0,67.0083325704,501.599993388,0.630619251795,48.6194998423,0.569097740537,56.9097735087,2.0,1.0,1.0,796.736836751,796.736836751,0.0,0.624382561834,0.0,1.0,16.976667881,89.1350002289,7.16699981689,3174.72762044,89.1739991506,88.8832397461,82.0069993337,81.5184427897,,1209.49989827,55.8800004323,55.8339767456,41.0805006027,41.7483164469,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,11.1405132612,48.0934985479,0.944500605265,5.83615469933,40.1359999975,224.0,63.5833333333,464.416666667,0.624382561834,48.0934985479,0.532534753709,53.2534748713,2.0,1.0,1.0,745.548655192,745.548655192,966.016652425,0.628851052238,2.0,0.0,2515.75211589,0.0,19.0746809642,5.18019811312,12.5,2515.75211589,0.0276493474833,42.5200004578,42.5200004578,57.7235949834,2.0,57.0894419352,42.4057947795,41.295706749,1.0,2134.65796998,475.330677692,0.0,0.0,0.0,6.22706540426,1.0,0.0,31.6808327039,75.7409350077,1.0,87.5892842611,0.0,1.0,1.0,0.0,29.1258323987,1.0,82.3452358246,0.0,1.0,0.0395760071039,60.8066651026,82.182079951,60.8066651026,2.0,0.0,65.443420331,0.0566000007093,14.5724822308,0.918891347737,805.614365054,1.0,0.0,3945.45195048,0.00394545195048,257.464347141,0.751560782233,0.167352288268,0.751560782233,0.0,0.0,1156.24416097,257.464347141,1156.24416097,0.0,0.0,0.00115624416097,0.752771824598,1.0,21.0833880994,2.0,2.0,2.0,0.0,82.8863836924,79.9471333822,75.7409350077,0.757409350077,1.0,10.5,2609.98864767,80.0159025618,1413.70850811,0.918913070501,1413.70850811,1.0,0.0,0.0,0.0,21.5216671626,1.0,57.4583333333,1.0,0.0,34.2750005722,20.9983331362,1.0,57.1250022252,0.0,1.0,42.5200004578,0.0,1320.61999512,0.000104821411221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182119825738,139022.0,1446.95212862,44.3600322316,783.74614268,0.50943640102,783.74614268,0.180907494047,1.0,1.0,1.0,0.0,1538.45728556,1538.45728556,1538.45728556,0.0,0.0,1156.24416097,1538.45728556
2016-08-20T21:00:00.000Z,0.0,0.039827161418,0.80789265449,0.609249111594,56.863749822,0.0577219069616,145.288332621,0.0,71.882499059,1.0,99.4861087799,0.0,0.0,0.0,59.5916674932,73.336666743,1.0,99.3194446564,0.0,0.0,145.288332621,99.8167266846,2.0,0.0,138.65250206,84.1070000331,41.0078125,0.611711594577,1541.8416748,0.0,0.613684677956,0.0,1.0,18.5599967639,94.3265018463,9.76679992676,3499.16597493,94.1120001475,93.9436136882,84.0875002543,83.9517364502,,2117.66619873,55.8260005315,55.7847569784,41.4619995753,41.5223897298,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,94.8965002696,100.0,12.730735143,52.6500005722,1.39949925741,5.82926150163,40.0625003179,35.0,96.1500008901,779.341669718,0.613684677956,52.6500005722,0.90683450608,90.6834506989,2.0,1.0,1.0,1269.56830851,1269.56830851,0.0,0.647093405918,0.0,1.0,18.6421845754,93.8240006765,9.59099960327,3909.63559977,93.7174994151,93.4324493408,84.1264998118,83.63352712,,1998.99990845,55.6430006027,55.5840708415,41.4975001017,41.5957717896,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.106501261393,100.0,12.730812788,52.2199993134,0.829000473022,5.91137166818,40.6684996287,224.0,95.3250001272,762.499994914,0.647093405918,52.2199993134,0.841513526553,84.1513532003,2.0,1.0,1.0,1178.11893717,1178.11893717,1541.8416748,0.611768834444,2.0,0.0,4264.87672933,0.0,23.2870182991,4.85344628493,11.8255208333,4264.87672933,0.0432334676771,109.132500966,109.132500966,76.4842173258,2.0,56.4953918457,42.3089828491,41.2544965744,1.0,3501.51675373,778.290959368,0.0,0.0,0.0,8.22692553202,1.0,0.0,51.0883321762,75.8605747223,1.0,99.9702377319,0.0,1.0,1.0,0.0,49.2974990209,1.0,98.9880949656,0.0,1.0,0.0398674085199,100.385831833,99.6751111348,100.385831833,2.0,0.0,107.347985454,0.0566000007093,23.860507449,0.919713248703,802.880667684,1.0,0.0,6471.79374865,0.00647179374865,421.563730565,0.752461691002,0.167251557701,0.752461691002,0.0,0.0,1896.60749308,421.563730565,1896.60749308,0.0,0.0,0.00189660749308,0.75249897937,1.0,20.3137488049,2.0,2.0,2.0,0.0,84.9360542297,79.5293579102,75.8605747223,0.758605747223,1.0,9.91666666667,4279.8077131,131.208492903,2318.17122365,0.919713248703,2318.17122365,1.0,0.0,0.0,0.0,55.1716667811,1.0,76.3888893127,1.0,0.0,45.6583331426,53.9608335495,1.0,76.0972213745,0.0,1.0,109.132500966,0.0,1963.41003418,0.000171631162327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181851852126,139022.0,2838.91529483,87.0342366488,1537.70734202,0.610071335825,1537.70734202,0.181728545601,1.0,1.0,1.0,0.0,2520.53694661,2520.53694661,2520.53694661,0.0,0.0,1896.60749308,2520.53694661
2016-08-20T22:00:00.000Z,0.0,0.0436893281731,0.813755959394,0.524104785346,52.063750267,0.0644450497129,96.1916650136,0.0,47.897500356,1.0,86.1944440206,0.0,0.0,0.0,51.6083329519,48.2766663233,1.0,86.013888677,0.0,0.0,96.1916650136,86.4044157664,2.0,0.0,133.97045517,82.4832499822,40.7239583333,0.655563475215,1001.99165853,0.0,0.655985181404,0.0,1.0,17.0564389229,90.0844993591,7.47899945577,2961.24947103,89.9224999746,89.8496805827,82.4435005188,82.3460337321,,1283.66638184,55.7479998271,55.7032165527,40.9219999313,40.692006429,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,90.7025000254,100.0,11.4386364619,49.0005000432,2.41950035095,5.61780238152,38.5024995804,35.0,67.3333336512,514.291664124,0.655985181404,49.0005000432,0.565109332857,56.5109329224,2.0,1.0,1.0,791.153065999,791.153065999,0.0,0.680919496939,0.0,1.0,17.0661080678,89.2490005493,6.72600110372,3292.08793132,89.2490005493,88.9401067098,82.5229994456,82.0287195841,,1210.24997965,55.5650008519,55.509475708,41.1584993998,42.2136306763,41.0830574036,1.0,0.0,62.5260451635,1.0,0.0,0.0,100.0,11.2574587663,48.0905011495,1.25799910227,5.80864934127,39.9005002975,224.0,63.3166666031,487.699999491,0.680919496939,48.0905011495,0.519074805123,51.8899092674,2.0,1.0,1.0,726.704727173,726.704727173,1001.99165853,0.679988627408,2.0,0.0,2532.08822632,0.0,23.0630096089,6.59586457411,16.1875,2570.06424228,0.0352542815563,53.3016668955,53.3016668955,61.1893955866,2.0,56.7793357156,42.5383217551,41.2828652064,1.0,2249.15472881,321.29905187,0.0,0.0,0.0,6.55560112,1.0,0.0,34.5633325577,75.8878993988,1.0,89.1071421305,0.0,1.0,1.0,0.0,32.2133324941,1.0,84.53571256,0.0,1.0,0.0447274309443,66.7766647339,84.2465438843,66.7766647339,2.0,0.0,68.9536124181,0.0566000007093,9.85024729918,0.920409916662,800.573880155,1.0,0.0,4157.07435876,0.00415707435876,174.032635614,0.797060393928,0.113862663858,0.797060393928,0.0,0.0,1218.26168823,174.032635614,1218.26168823,0.0,0.0,0.00121826168823,0.824663475156,1.0,23.9382769594,2.0,2.0,2.0,0.0,86.9525992654,79.1716135198,75.8878993988,0.758878993988,1.0,10.5,2597.00576692,79.6178790218,1406.67629018,0.920332609001,1406.67629018,1.0,0.0,0.0,0.0,27.5166665713,1.0,61.6805591583,1.0,0.0,36.8416674932,25.7850001653,1.0,61.4027795792,0.0,1.0,53.3016668955,0.0,1881.04003906,7.08538742011e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123719036732,139022.0,1494.8790407,45.8293547632,809.705904397,0.529758518517,809.705904397,0.104292120876,1.0,1.0,1.0,0.0,1507.8266449,1528.44338712,1528.44338712,0.0,0.0,1218.26168823,1528.44338712
2016-08-20T23:00:00.000Z,0.0,0.0377051318966,0.794532231261,0.535930258906,53.1010004679,0.0542160679353,97.69916598,0.0,48.5491663615,1.0,86.8194421132,0.0,0.0,0.0,52.0249999364,49.1591663361,1.0,86.7083326976,0.0,0.0,97.69916598,87.2468007406,2.0,0.0,134.230499585,81.1294991175,40.7447916667,0.604365122067,1091.91666667,0.0,0.60537846241,0.0,1.0,17.0153447787,89.8865000407,8.02400037977,2979.16615804,89.7379995982,89.5381418864,81.1174996694,80.9936676025,,1554.99967448,55.8274997075,55.7783788045,41.2940003077,41.1864191691,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.148500442505,90.7429993947,100.0,11.2758977413,48.4439992905,1.88700040181,5.73944711685,39.4069999059,35.0,73.2083330154,560.966664632,0.60537846241,48.4439992905,0.665099298386,66.5099293391,2.0,1.0,1.0,931.139017741,931.139017741,0.0,0.621699325615,0.0,1.0,16.9947977066,89.0554993947,7.64345550537,3300.71185303,88.9849999746,88.717124939,81.1414985657,80.6707509359,,1475.24995931,55.6295003891,55.5700429281,41.5935004552,42.1415023804,41.0830574036,1.0,0.0,56.6259344419,1.0,0.0,0.070499420166,100.0,11.0870753924,47.3914995193,0.953500747681,5.90772235394,40.6399997075,224.0,68.5749998093,530.950004578,0.621699325615,47.3914995193,0.610724796114,61.0724808375,2.0,1.0,1.0,855.014714559,855.014714559,1091.91666667,0.607341555304,2.0,0.0,3099.1825765,0.0,19.7738688787,5.19590634108,11.6770833333,3099.1825765,0.0333980763903,63.7133312225,63.7133312225,63.2089538574,2.0,56.6940409342,42.5923945109,41.4432150523,1.0,2439.69943748,641.669825766,0.0,0.0,0.0,6.79428927104,1.0,0.0,35.1849991481,74.3232103984,1.0,89.9642855326,0.0,1.0,1.0,0.0,32.9374990463,1.0,85.4285691579,0.0,1.0,0.0378038857514,68.1224981944,85.3887354533,68.1224981944,2.0,0.0,74.7952496434,0.0566000007093,19.6720358539,0.92365817379,789.89411325,1.0,0.0,4509.25489681,0.00450925489681,347.562466562,0.731421088218,0.19237240253,0.731421088218,0.0,0.0,1321.4708252,347.562466562,1321.4708252,0.0,0.0,0.0013214708252,0.732724611958,1.0,18.8694133587,2.0,2.0,2.0,0.0,87.0982335409,77.474334081,74.3232103984,0.743232103984,1.0,10.5,3081.36926324,94.4672854973,1669.03329176,0.923793490748,1669.03329176,1.0,0.0,0.0,0.0,32.2116661072,1.0,63.347225825,1.0,0.0,37.841668129,31.501666069,1.0,63.0694465637,0.0,1.0,63.7133312225,0.0,1992.7199707,0.000141503041633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208241781802,139022.0,1824.20985256,55.9258362847,988.088967912,0.546897513276,988.088967912,0.206648672922,1.0,1.0,1.0,0.0,1806.71687826,1806.71687826,1806.71687826,0.0,0.0,1321.4708252,1806.71687826
2016-08-21T00:00:00.000Z,0.0,0.037855800346,0.831481802413,0.640879301356,57.3294995626,0.0539449509581,144.630836487,0.0,71.7049999237,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.944167455,1.0,99.1666641235,0.0,0.0,144.630836487,100.0,2.0,0.0,,83.3734998703,41.2890625,0.592889311588,1589.8666687,0.0,0.598733632123,0.0,1.0,18.49593846,94.1120001475,,3492.08276367,93.9094994863,93.7318878174,83.3480002085,83.203801473,,2722.33278402,54.9830004374,54.9222386678,43.2545003891,43.3066101074,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,93.6169999441,100.0,12.4550150235,50.6549990972,1.63050079346,6.04092339675,41.6239995956,35.0,98.9500007629,796.425003052,0.598733632123,50.6549990972,0.950210876465,95.0210882823,2.0,1.0,1.0,1330.29522705,1330.29522705,0.0,0.636831818569,0.0,1.0,18.6022992134,93.7460002899,,3897.26220703,93.5869998932,93.3193588257,83.3989995321,82.9172388713,,2463.49991862,54.7999998728,54.7246831258,42.6510000229,42.8014984131,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.159000396729,100.0,12.5234633287,50.9359998703,0.760000546773,6.0788359642,41.8909994761,224.0,98.883333842,793.441665649,0.636831818569,50.9359998703,0.89026003883,89.0260041555,2.0,1.0,1.0,1246.36405436,1246.36405436,1589.8666687,0.593004926967,2.0,0.0,5459.15885417,0.0,27.2873891195,4.62664616108,10.6432291667,5459.15885417,0.0848331745621,227.305831909,227.305831909,97.9857495626,2.0,55.4932912191,43.7018534342,41.455904007,1.0,3809.29364117,769.967902345,0.0,0.0,0.0,9.10455195109,1.0,0.0,51.3124990463,74.2434482574,1.0,100.0,0.0,1.0,1.0,0.0,50.1999988556,1.0,99.2261880239,0.0,1.0,0.0378625466204,101.51249822,100.0,101.51249822,2.0,0.0,116.783676087,0.0566000007093,23.6053427683,0.924976861771,785.593270319,1.0,0.0,7040.65252506,0.00704065252506,417.055520716,0.769446842262,0.155527356752,0.769446842262,0.0,0.0,2063.31580607,417.055520716,2063.31580607,0.0,0.0,0.00206331580607,0.769647970796,1.0,19.4977055222,2.0,2.0,2.0,0.0,89.4103183746,76.7706489563,74.2434482574,0.742434482574,1.0,11.0833333333,4579.26154351,140.389018855,2480.37132679,0.924974199013,2480.37132679,1.0,0.0,0.0,0.0,114.466665904,1.0,97.8888918559,1.0,0.0,58.5750001272,112.660832723,1.0,97.6250006358,0.0,1.0,227.305831909,0.0,2143.34008789,0.000169795735699,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168142372963,139022.0,3173.31018739,97.2859705649,1718.83338067,0.640983272283,1718.83338067,0.167933964811,1.0,1.0,1.0,0.0,2681.55731201,2681.55731201,2681.55731201,0.0,0.0,2063.31580607,2681.55731201
2016-08-21T01:00:00.000Z,0.0,0.0420529514322,0.821061474398,0.555858493014,52.779999733,0.0588699799391,107.001666705,0.0,54.6950000127,1.0,89.8333301544,0.0,0.0,0.0,51.2083331744,52.3066665928,1.0,85.3472210566,0.0,0.0,107.001666705,90.1476224264,2.0,0.0,133.005999247,82.104499499,40.6380208333,0.608645374829,1109.60829163,0.0,0.647057564076,0.0,1.0,17.1531306108,90.3379993439,6.91425037384,3119.99943034,90.1444994609,90.09446462,82.0669994354,81.9587351481,,1629.33296204,55.0729996363,55.0177942912,41.2190001806,41.0222524007,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,90.2525005341,100.0,11.5018757184,48.9254992803,2.47349961599,5.65125477314,38.7455005646,35.0,74.516667366,576.916659037,0.647057564076,48.9254992803,0.648878755115,64.8878755569,2.0,1.0,1.0,908.430257161,908.430257161,0.0,0.607485886694,0.0833333333333,1.0,16.8751414617,89.0450007121,6.78239974976,3211.09817727,89.4799995422,89.3969497681,82.1419995626,81.6645100911,5.05400085449,1504.49994405,54.8914998372,54.8126653035,41.5680001577,41.4470418294,41.0830574036,1.0,0.0,60.4612255096,0.916666666667,0.0,-0.43499883016,100.0,11.0559642315,47.9119993846,1.67199993134,5.81917715073,39.8960002263,224.0,67.5916665395,532.691665649,0.607485886694,47.9119993846,0.580301604498,58.0301602681,2.08333333333,0.916666666667,1.0,812.422246297,812.422246297,1109.60829163,0.611186292499,2.0,0.0,3270.12772624,0.0,25.7321693103,6.71010494232,16.5885416667,3270.12772624,0.0464115896018,95.745833079,95.745833079,70.7361532847,2.0,55.9563827515,42.0841674805,41.4621572495,1.0,2564.41176494,552.194961631,0.0,0.0,0.0,7.79828580221,1.0,0.0,39.4233325322,74.2687136332,1.0,91.8571434021,0.0,1.0,1.0,0.0,37.2424990336,1.0,88.41071256,0.0,1.0,0.0427833123429,76.665831248,88.3687426249,76.665831248,2.0,0.0,78.6186262131,0.0566000007093,16.928954187,0.926013265139,782.228921293,1.0,0.0,4739.75856652,0.00473975856652,299.098126764,0.76190995277,0.164062122506,0.76190995277,0.0,0.0,1389.02164714,299.098126764,1389.02164714,0.0,0.0,0.00138902164714,0.759259539346,1.0,19.6611431677,2.0,1.91666666667,2.0,0.0,91.3406308492,76.2102343241,74.2687136332,0.742687136332,1.0,10.5,3116.60672657,95.5475804001,1688.1197739,0.925972075277,1688.1197739,1.0,0.0,0.0,0.0,48.9091668129,1.0,71.0555566152,1.0,0.0,42.5000015895,46.8366672198,1.0,70.8333352407,0.0,1.0,95.745833079,0.0,2040.55993652,0.000121771764088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177178261512,139022.0,1931.63576487,59.2192534189,1046.27654906,0.573906474188,1046.27654906,0.18008458952,1.0,1.0,1.0,0.0,1823.07849121,1823.07849121,1823.07849121,0.0,0.0,1389.02164714,1823.07849121
2016-08-21T02:00:00.000Z,0.0,0.0381562960205,0.802031056791,0.508715721119,51.1600008011,0.0559338998238,80.3033332825,0.0,39.9141667684,1.0,81.8888899485,0.0,0.0,0.0,49.0500001907,40.3766667048,1.0,81.7500006358,0.0,0.0,80.3033332825,82.0340270996,2.0,0.0,131.778000514,80.6179997126,40.65625,0.62007009564,895.933329264,0.0,0.630805498107,0.0,1.0,16.4738702774,88.2395000458,7.49550183614,2787.49951172,88.1030012767,87.9403686523,80.6074994405,80.4876505534,,1207.9997406,55.8049996694,55.7503560384,41.0720005035,40.8606287638,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.136498769124,88.4585005442,100.0,10.8175471624,47.0310007731,2.29800097148,5.6563231945,38.7739995321,35.0,63.0083332062,467.016665141,0.630805498107,47.0310007731,0.530333607992,53.0333598455,2.0,1.0,1.0,742.467051188,742.467051188,0.0,0.630313768222,0.0,1.0,16.4061860243,87.3170000712,6.72149848938,3084.73887126,87.3499984741,87.0929514567,80.6284999847,80.173866272,,1162.49994405,55.642999649,55.5528284709,41.5545002619,42.1478907267,41.0830574036,1.0,0.0,39.854145209,1.0,0.0,-0.0329984029134,100.0,10.5408368111,45.7954982122,1.18150043488,5.86534941196,40.3729998271,224.0,56.9083334605,428.91666921,0.630313768222,45.7954982122,0.487371611822,48.7371606827,2.0,1.0,1.0,682.320256551,682.320256551,895.933329264,0.622682366132,2.0,0.0,2407.23406982,0.0,19.5588922501,5.88048692544,13.5442708333,2407.23406982,0.0286406770429,41.0541664759,41.0541664759,57.0461543401,2.0,56.8085505168,42.4210764567,41.4533653259,1.0,1979.85104627,491.494645256,0.0,0.0,0.0,6.45143445333,1.0,0.0,28.8683327039,74.1560649872,1.0,84.7440452576,0.0,1.0,1.0,0.0,26.2633328438,1.0,79.53571256,0.0,1.0,0.0383271539756,55.1316658656,79.3833796183,55.1316658656,2.0,0.0,60.6974166522,0.0566000007093,15.0680301539,0.92642792202,780.887903663,1.0,0.0,3659.32495135,0.00365932495135,266.21961069,0.742196436507,0.184248999418,0.742196436507,0.0,0.0,1072.39250692,266.21961069,1072.39250692,0.0,0.0,0.00107239250692,0.745595470071,1.0,19.1083492657,2.0,2.0,2.0,0.0,92.1648197174,75.9834988912,74.1560649872,0.741560649872,1.0,10.5,2471.34569153,75.765446806,1338.61211761,0.926445435925,1338.61211761,1.0,0.0,0.0,0.0,20.6824998856,1.0,57.0,1.0,0.0,34.1000022888,20.3716669083,1.0,56.8333358765,0.0,1.0,41.0541664759,0.0,1135.40002441,0.000108385940023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198877335106,139022.0,1356.56776054,41.5890673864,734.789167231,0.508543185433,734.789167231,0.195219390769,1.0,1.0,1.0,0.0,1444.8904012,1444.8904012,1444.8904012,0.0,0.0,1072.39250692,1444.8904012
2016-08-21T03:00:00.000Z,0.0,0.0381350446941,0.812664394264,0.609121996525,56.2217496236,0.0535389207699,133.094167074,0.0,65.9600006739,1.0,96.3472201029,0.0,0.0,0.0,57.7166668574,67.1975002289,1.0,96.1944433848,0.0,0.0,133.094167074,97.0848038991,2.0,0.0,137.218500137,82.5410003662,41.1302083333,0.597197206527,1480.14998372,0.0,0.596981681078,0.0,1.0,18.0620338122,92.8310000102,9.14999898275,3374.99938965,92.6404997508,92.4221394857,82.5244998932,82.3688939412,,2310.33278402,55.2320000331,55.170038859,42.1069997152,42.1116205851,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,94.2425003052,100.0,12.1693142255,50.5335000356,1.56899929047,5.89271954695,40.5380004247,35.0,92.7666676839,744.725001017,0.596981681078,50.5335000356,0.889856069656,88.9856058757,2.0,1.0,1.0,1245.79849752,1245.79849752,0.0,0.629638782258,0.0,1.0,18.1430128415,92.4064998627,8.88749885559,3765.65364583,92.2445004781,91.9795201619,82.5575008392,82.0886789958,,2092.7498881,55.0625,54.9803365072,41.6265001297,41.8472518921,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.161999384562,100.0,12.2054875692,50.6180003484,0.767500559489,5.93752527237,40.8589995702,224.0,93.0166664124,735.424992879,0.629638782258,50.6180003484,0.831446958269,83.1446955999,2.0,1.0,1.0,1164.02574158,1164.02574158,1480.14998372,0.596830697136,2.0,0.0,4574.67820231,0.0,21.999212265,4.13991900285,9.26822916667,4580.51251221,0.0526879282104,135.005832354,135.005832354,80.623770078,2.0,55.8304901123,42.690478007,41.4985322952,1.0,3402.11733371,842.027559466,0.0,0.0,0.0,8.84816169739,1.0,0.0,48.3249991735,73.6763381958,1.0,98.1190465291,0.0,1.0,1.0,0.0,46.1924990018,1.0,96.0952377319,0.0,1.0,0.0380313187808,94.5174980164,96.7826658885,94.5174980164,2.0,0.0,104.300641047,0.0566000007093,25.8145165546,0.92749832968,777.431942423,1.0,0.0,6288.07549443,0.00628807549443,456.086859206,0.743502758072,0.184017701751,0.743502758072,0.0,0.0,1842.76748657,456.086859206,1842.76748657,0.0,0.0,0.00184276748657,0.740991309285,1.0,18.0432456095,2.0,2.0,2.0,0.0,92.6234550476,75.3951721191,73.6763381958,0.736763381958,1.0,11.0833333333,4244.14489318,130.115157602,2298.85434578,0.927520459823,2298.85434578,1.0,0.0,0.0,0.0,67.6724990209,1.0,79.7638899485,1.0,0.0,47.7250013351,67.3333331744,1.0,79.5416679382,0.0,1.0,135.005832354,0.0,2066.34985352,0.000185686557196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198397458301,139022.0,2813.57599755,86.2573954376,1523.98223245,0.614882236275,1523.98223245,0.200986139166,1.0,1.0,1.0,0.0,2478.49448649,2478.49448649,2478.49448649,0.0,0.0,1842.76748657,2478.49448649
2016-08-21T04:00:00.000Z,0.0,0.0387574051541,0.816901989357,0.588967782233,54.5387506485,0.0576317319578,122.226667404,0.0,60.4466660817,1.0,93.152774175,0.0,0.0,0.0,55.8333330154,61.7291666667,1.0,93.0555528005,0.0,0.0,122.226667404,93.4695390066,2.0,0.0,134.569714137,82.4554993312,40.7604166667,0.585651309162,1301.3833313,0.0,0.626304573063,0.0,1.0,17.6293378671,91.7030010223,7.63800303141,3258.74938965,91.4780000051,91.4061279297,82.4149983724,82.301592509,,2016.99953715,54.793999354,54.7324142456,41.7769997915,41.6980133057,41.0830574036,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,92.0300000509,100.0,11.8302849134,49.7010002136,1.94699954987,5.79905303319,39.8300002416,35.0,83.2083330154,658.208333333,0.626304573063,49.7010002136,0.760584440685,76.0584452947,2.0,1.0,1.0,1064.81821696,1064.81821696,0.0,0.645914201667,0.0,1.0,17.6897699833,91.0879999797,7.39028385707,3632.17032878,91.0324999491,90.8307139079,82.4960002899,82.0210647583,,1857.74990336,54.6290003459,54.5404383341,41.4945001602,41.843421936,41.0830574036,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,11.799280564,49.5379997889,0.954999923706,5.89048937956,40.5395002365,224.0,82.633333842,643.175000509,0.645914201667,49.5379997889,0.714367163522,71.4367170334,2.0,1.0,1.0,1000.11402893,1000.11402893,1301.3833313,0.614720922909,2.0,0.0,4051.92461141,0.0,26.794247714,6.06607202689,14.9765625,4247.16166548,0.0602922799138,136.511667887,136.511667887,79.3665628433,2.0,55.4176663485,42.5925126509,41.5392258962,1.0,3039.37440681,643.995538738,0.0,0.0,0.0,9.14264996847,1.0,0.0,44.3766654332,73.2723484039,1.0,95.1011892955,0.0,1.0,1.0,0.0,41.7466657956,1.0,92.4821427663,0.0,1.0,0.0408412480938,86.1233301163,92.2989813487,86.1233301163,2.0,0.0,93.179825361,0.0566000007093,19.7433365558,0.927784210337,776.510991718,1.0,0.0,5617.62392394,0.00561762392394,348.822196261,0.740865436497,0.156977710558,0.740865436497,0.0,0.0,1646.28664653,348.822196261,1646.28664653,0.0,0.0,0.00164628664653,0.777829736471,1.0,21.1435324073,2.0,2.0,2.0,0.0,92.3946581754,75.236946106,73.2723484039,0.732723484039,1.0,10.5,3806.20210504,116.68889711,2061.64126586,0.927784210337,2061.64126586,1.0,0.0,0.0,0.0,68.835000356,1.0,79.6388909022,1.0,0.0,47.6083339055,67.6766670545,1.0,79.3472226461,0.0,1.0,136.511667887,0.0,2081.41992188,0.000142015915149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169196359249,139022.0,2472.53891539,75.802028147,1339.25843104,0.602695942528,1339.25843104,0.166289711115,1.0,1.0,1.0,0.0,2129.2662557,2222.11290394,2222.11290394,0.0,0.0,1646.28664653,2222.11290394
2016-08-21T05:00:00.000Z,0.0,0.0416814464412,0.919375636266,0.537751592266,46.8797489802,0.0617476915183,52.384999911,0.0,36.8175004323,1.0,79.6805534363,0.0,0.0,0.0,21.366666317,15.5474998206,0.5,35.6111100515,0.0,0.0,52.384999911,77.158033371,2.0,0.0,125.211748759,78.3319997787,40.390625,0.628620549329,554.08333079,0.0,0.64441932997,0.0,1.0,15.2615966797,84.4025007884,6.10949961344,2773.33284505,84.307999293,84.2107518514,78.1984996796,78.1022745768,,952.999781291,56.0180002848,55.9395446777,41.2130002975,40.6907348633,41.2987181346,1.0,0.0,99.9981231689,1.0,0.0,0.0945014953613,84.5660006205,100.0,9.77172406514,43.0949989955,3.69450028737,5.48987265428,37.5185000102,35.0,53.1749998728,377.483334859,0.64441932997,43.0949989955,0.421245077224,42.1245085398,2.0,1.0,1.0,589.743108114,589.743108114,0.0,0.285354401467,0.0,1.0,11.7939858834,76.9715003967,3.34199905396,1499.81225204,81.8074989319,82.6613133748,78.4654998779,77.9528986613,0.119000116984,915.999969482,55.8470001221,55.752377828,47.8409996033,48.886332194,41.2987181346,1.0,0.0,14.3302520116,0.416666666667,0.0,-4.83599853516,100.0,5.05583246549,33.9664993286,2.08449967702,6.73815337817,45.7564999262,224.0,24.3999999364,176.600000381,0.285354401467,33.9664993286,0.221044286092,22.1044289271,1.58333333333,0.5,1.0,309.462000529,309.462000529,554.08333079,0.643277729277,2.0,0.333333333333,1931.15483602,0.0,22.3987088203,7.48669660091,17.8802083333,1931.15483602,0.0458101204959,37.0766665141,37.0766665141,57.0,2.0,57.1406860352,46.2621281942,41.584242185,1.0,1255.94062906,254.945295793,0.0,0.0,0.0,5.28722635905,1.0,0.0,19.7783327103,72.9112733205,1.0,73.648806572,0.0833333333333,1.0,1.0,0.0,16.9608329932,1.0,67.3928553263,0.0,1.0,0.0418520919338,36.7391659419,67.2344792684,36.7391659419,2.0,0.0,38.5040843331,0.0566000007093,7.81600255807,0.928418091076,774.473720797,0.916666666667,0.0833333333333,2321.33366296,0.00232133366296,138.091916257,0.771798361325,0.156668521559,0.775213415318,0.719262488233,0.0,680.284166972,138.091916257,641.58833313,38.695833842,0.0,0.000680284166972,0.792622166375,1.0,12.3581038156,1.5,1.5,2.0,0.0833333333333,91.8350734711,74.8834520976,72.9112733205,0.729112733205,1.0,9.91666666667,1510.88592486,46.3200868912,818.376083228,0.928466882884,818.376083228,1.0,0.0,0.0,0.0,19.9416666031,1.0,56.8333358765,1.0,0.0,33.9000015259,17.1349999905,1.0,56.5000038147,0.0,1.0,37.0766665141,0.0,1014.67999268,5.62213358898e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.168738944217,139022.0,864.727662687,26.5104464963,468.382441061,0.531390877571,468.382441061,0.146187772809,1.0,1.0,1.0,0.0,881.427327474,881.427327474,827.628005981,53.7993214925,0.0,680.284166972,881.427327474
2016-08-21T06:00:00.000Z,0.0,0.0357329828765,0.796258656241,0.522677712304,51.6902516683,0.0523179221344,85.0950012207,0.0,42.2291666667,1.0,83.2083320618,0.0,0.0,0.0,49.8250001272,42.8658332825,1.0,83.0416666667,0.0,0.0,85.0950012207,83.4587370555,2.0,0.0,131.378251076,79.6879994075,40.7239583333,0.582425668772,959.191675822,0.0,0.592598019697,0.0,1.0,16.4086035887,87.958998998,7.89382032915,2842.49949137,87.807501475,87.6148401896,79.6924991608,79.5467071533,,1505.33302816,55.2214997609,55.1534779867,41.884999911,41.7062835693,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.15149752299,89.7680002848,100.0,10.5835998058,45.922501564,1.8780002594,5.82500390212,40.0069996516,35.0,66.6916666031,494.591669718,0.592598019697,45.922501564,0.59958362761,59.9583628972,2.0,1.0,1.0,839.417078654,839.417078654,0.0,0.596989445751,0.0,1.0,16.3626745542,87.1414998372,7.45799954732,3153.73022461,87.1414992015,86.8833847046,79.6834996541,79.2509129842,,1438.49992879,55.0549996694,54.9688542684,42.0284999212,42.5736287435,41.600643158,1.0,0.0,44.0085724195,1.0,0.0,6.35782877604e-07,100.0,10.3912913005,45.1129992803,0.920500119527,5.97138313452,41.1079998016,224.0,61.3833335241,464.600001017,0.596989445751,45.1129992803,0.558606847127,55.8606840769,2.0,1.0,1.0,782.049585978,782.049585978,959.191675822,0.584802020331,2.0,0.0,3012.25146484,0.0,17.809229056,4.86639279127,11.2005208333,3012.25146484,0.031566594564,53.2158323924,53.2158323924,60.60029761,2.0,56.065826416,42.961151123,41.602353096,1.0,2134.85490249,690.160707677,0.0,0.0,0.0,7.06833775838,1.0,0.0,30.6658331553,72.6241614024,1.0,86.2738075256,0.0,1.0,1.0,0.0,28.1824990908,1.0,81.0892829895,0.0,1.0,0.0360343388092,58.8483330409,81.0454012553,58.8483330409,2.0,0.0,65.4494578026,0.0566000007093,21.1586483285,0.92908233057,772.343865227,1.0,0.0,3945.81593748,0.00394581593748,373.827704299,0.702141628748,0.226989929302,0.702141628748,0.0,0.0,1156.35083008,373.827704299,1156.35083008,0.0,0.0,0.00115635083008,0.704702610771,1.0,16.2114653977,2.0,2.0,2.0,0.0,92.0440947215,74.5101203918,72.6241614024,0.726241614024,1.0,11.0833333333,2825.01561017,86.6081061311,1530.17853438,0.92913155805,1530.17853438,1.0,0.0,0.0,0.0,26.8975000381,1.0,60.2361138662,1.0,0.0,35.958334287,26.3183334668,1.0,59.9305582047,0.0,1.0,53.2158323924,0.0,1727.93005371,0.000152196402932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244303325331,139022.0,1606.06325864,49.2379924049,869.929183531,0.528225066245,869.929183531,0.241483314217,1.0,1.0,1.0,0.0,1646.8911438,1646.8911438,1646.8911438,0.0,0.0,1156.35083008,1646.8911438
2016-08-21T07:00:00.000Z,0.0,0.0374057296178,0.835900219014,0.646407902888,56.9237508774,0.0535665901017,144.999167124,0.0,72.3183326721,1.0,99.4166666667,0.0,0.0,0.0,59.5499986013,72.6366666158,1.0,99.2499955495,0.0,0.0,144.999167124,99.9641202291,2.0,0.0,139.357500076,82.4337491989,41.234375,0.585643742104,1585.36665853,0.0,0.589373190539,0.0,1.0,18.2022371292,93.1955006917,,3502.08268229,93.0080000559,92.8169631958,82.410498937,82.2546081543,,2722.33270264,55.1884997686,55.1133448283,43.255999883,43.3301544189,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,92.580499649,100.0,12.1718563239,49.7520001729,1.71450010935,6.0303807656,41.5414997737,35.0,98.9666678111,797.600001017,0.589373190539,49.7520001729,0.966703876314,96.6703872681,2.0,1.0,1.0,1353.38542684,1353.38542684,0.0,0.623501558161,0.0,1.0,18.2904682159,92.8864987691,9.88200378418,3909.63566081,92.6990000407,92.4721298218,82.4569994609,82.0006535848,,2509.49991862,55.0025002162,54.918490092,42.9120003382,43.0708592733,41.600643158,1.0,0.0,99.9981155396,1.0,0.0,0.187498728434,100.0,12.1773780982,49.7869997025,0.757000605265,6.11309019725,42.154999733,224.0,98.5749988556,787.766667684,0.623501558161,49.7869997025,0.902498721168,90.2498715719,2.0,1.0,1.0,1263.49820964,1263.49820964,1585.36665853,0.585683086193,2.0,0.0,5501.7491862,0.0,25.9310685794,3.79090863466,9.41666666667,5501.7491862,0.0858146534232,232.243331909,232.243331909,98.6246287028,2.0,55.6236139933,43.8113962809,41.6346130371,1.0,3810.23525876,834.413825565,0.0,0.0,0.0,9.84512329102,1.0,0.0,51.5449988047,72.565375646,1.0,100.0,0.0,1.0,1.0,0.0,49.7141653697,1.0,99.1607119242,0.0,1.0,0.0374090880236,101.259165446,99.7979933421,101.259165446,2.0,0.0,116.812543792,0.0566000007093,25.5810979953,0.929346721065,771.497205988,1.0,0.0,7042.3929008,0.0070423929008,451.962856443,0.762389368573,0.166957730009,0.762389368573,0.0,0.0,2063.82583618,451.962856443,2063.82583618,0.0,0.0,0.00206382583618,0.762458036343,1.0,17.7646619298,2.0,2.0,2.0,0.0,91.8507035573,74.3608659108,72.565375646,0.72565375646,1.0,10.5,4644.64908432,142.393641787,2515.78869262,0.929347098581,2515.78869262,1.0,0.0,0.0,0.0,116.869999568,1.0,98.5416666667,1.0,0.0,59.0166680018,115.373332977,1.0,98.3611132304,0.0,1.0,232.243331909,0.0,2083.91992188,0.000184007552727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179650563566,139022.0,3230.78086929,99.047881862,1749.96255514,0.646446431693,1749.96255514,0.179575627677,1.0,1.0,1.0,0.0,2707.04960124,2707.04960124,2707.04960124,0.0,0.0,2063.82583618,2707.04960124
2016-08-21T08:00:00.000Z,0.0,0.0389671175106,0.807482379867,0.569914388812,54.2484985987,0.0553047145499,114.874996821,0.0,57.1141662598,1.0,91.361111323,0.0,0.0,0.0,54.7249991099,57.7124993006,1.0,91.2083301544,0.0,0.0,114.874996821,91.6479117076,2.0,0.0,136.217998823,81.9695002238,40.6223958333,0.5953114091,1240.15833028,0.0,0.604181481916,0.0,1.0,17.4456235568,91.173500061,8.01514216832,3179.58276367,90.981499354,90.8574244181,81.9305000305,81.8031845093,,1960.99954224,55.0054998398,54.932434082,41.9060004552,41.8443654378,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,90.9439989726,100.0,11.6076442401,49.0754988988,1.77300008138,5.83797935645,40.1330003738,35.0,80.8666664759,630.016665141,0.604181481916,49.0754988988,0.748450139364,74.8450145721,2.0,1.0,1.0,1047.83019511,1047.83019511,0.0,0.622381513169,0.0,1.0,17.4855084419,90.5540008545,7.89599778917,3528.30836995,90.472998937,90.2633412679,82.0085004171,81.5471445719,,1800.24992371,54.8300002416,54.7367960612,41.6834993362,42.0521443685,41.600643158,1.0,0.0,99.9981155396,1.0,0.0,0.0810019175212,100.0,11.5506186485,48.7894996007,0.845499038696,5.93488967419,40.8380002975,224.0,79.4916667938,610.141670227,0.622381513169,48.7894996007,0.698495886666,69.8495887121,2.0,1.0,1.0,977.894241333,977.894241333,1240.15833028,0.597834418772,2.0,0.0,3919.48588053,0.0,26.8108448982,5.90996758143,16.4375,3919.48588053,0.0546377508718,124.629167239,124.629167239,77.453517278,2.0,55.6672668457,42.7051239014,41.5165278117,1.0,2881.8797375,688.440230547,0.0,0.0,0.0,8.85437774658,1.0,0.0,41.7216657003,73.0761222839,1.0,93.5119037628,0.0,1.0,1.0,0.0,39.4549992879,1.0,90.6488068899,0.0,1.0,0.0390539860234,81.1766659419,90.5091489156,81.1766659419,2.0,0.0,88.3514219405,0.0566000007093,21.1059026851,0.928125824695,775.415640114,1.0,0.0,5326.52921042,0.00532652921042,372.895802485,0.749314571045,0.179000632584,0.749314571045,0.0,0.0,1560.97916667,372.895802485,1560.97916667,0.0,0.0,0.00156097916667,0.7469064792,1.0,19.3362367574,2.0,2.0,2.0,0.0,90.6297918955,75.0449810028,73.0761222839,0.730761222839,1.0,10.5,3570.31996805,109.457324626,1933.87496915,0.928315203629,1933.87496915,1.0,0.0,0.0,0.0,62.9391667048,1.0,77.7500009537,1.0,0.0,46.5166670481,61.6899994214,1.0,77.5277776718,0.0,1.0,124.629167239,0.0,2079.52001953,0.000151816997922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192823118574,139022.0,2251.1631323,69.0151851831,1219.34954626,0.58532259861,1219.34954626,0.195270728616,1.0,1.0,1.0,0.0,2083.20941162,2083.20941162,2083.20941162,0.0,0.0,1560.97916667,2083.20941162
2016-08-21T09:00:00.000Z,0.0,0.0377380810763,0.793078396106,0.564361253172,54.5807501475,0.053553831382,115.04750061,0.0,57.2424999873,1.0,91.6249987284,0.0,0.0,0.0,54.8999996185,57.8316669464,1.0,91.486111323,0.0,0.0,115.04750061,92.4626757304,2.0,0.0,135.578099823,81.8240000407,40.8359375,0.590436938592,1261.39165751,0.0,0.584454760281,0.0,1.0,17.5157245,91.2634989421,8.9159995185,3186.66609701,91.0939998627,90.8701451619,81.8209997813,81.6628646851,,1816.99956258,56.2430003484,56.1599527995,41.7874994278,41.7648239136,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,92.1199995677,100.0,11.6676081816,49.3065004349,1.60049947103,5.84811635812,40.1869999568,35.0,82.1416664124,640.491661072,0.584454760281,49.3065004349,0.781876478649,78.1876455943,2.0,1.0,1.0,1094.62707011,1094.62707011,0.0,0.608764248226,0.0,1.0,17.5689055125,90.7009995778,8.6760004217,3542.1815389,90.621500651,90.3783442179,81.8270003001,81.3762105306,,1710.99994914,56.0554990768,55.9653116862,41.8004995982,42.1504414876,41.600643158,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,11.613133351,48.8210010529,0.821499824524,5.95577204227,40.9789997737,224.0,81.3333333333,620.900001526,0.608764248226,48.8210010529,0.726401207334,72.6401208242,2.0,1.0,1.0,1016.96169027,1016.96169027,1261.39165751,0.590333772313,2.0,0.0,3615.51853434,0.0,20.6857366562,4.33912537495,11.2864583333,3615.51853434,0.0362061487539,80.2891667684,80.2891667684,68.8093420664,2.0,56.9249572754,42.750986735,41.3652633031,1.0,2838.25708371,802.008418387,0.0,0.0,0.0,7.46651776632,1.0,0.0,41.4466659228,74.354482015,1.0,93.9702370962,0.0,1.0,1.0,0.0,39.1758325895,1.0,90.6607131958,0.0,1.0,0.0374626991051,80.6224975586,91.3005663554,80.6224975586,2.0,0.0,87.0140574971,0.0566000007093,24.5876270445,0.923316105408,791.033299172,1.0,0.0,5245.90220276,0.00524590220276,434.410366367,0.719608938463,0.203340433785,0.719608938463,0.0,0.0,1537.35081991,434.410366367,1537.35081991,0.0,0.0,0.00153735081991,0.717579598228,1.0,17.6613950805,2.0,2.0,2.0,0.0,85.8252639771,77.6467628479,74.354482015,0.74354482015,1.0,10.5,3640.2655021,111.601684542,1971.76118627,0.922949372247,1971.76118627,1.0,0.0,0.0,0.0,40.6783334414,1.0,68.1388896306,1.0,0.0,40.758333842,39.6108330091,1.0,67.9305569331,0.0,1.0,80.2891667684,0.0,1954.80993652,0.000176861410744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220315913201,139022.0,2262.17109097,69.3526624166,1225.31204147,0.573548656581,1225.31204147,0.222818716756,1.0,1.0,1.0,0.0,2136.36982218,2136.36982218,2136.36982218,0.0,0.0,1537.35081991,2136.36982218
2016-08-21T10:00:00.000Z,0.0,0.0408840628484,0.805832242637,0.604578035142,56.5757487615,0.0577966096487,142.703334808,0.0,70.6974989573,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.9958337148,1.0,98.7222239176,0.0,0.0,142.703334808,100.0,2.0,0.0,138.653998057,83.7935005824,40.7734375,0.605725247963,1504.79166667,0.0,0.60597441682,0.0,1.0,18.4270453453,93.9619979858,9.29159698486,3481.24934896,93.694999059,93.586285909,83.7680002848,83.6196695964,,2239.33283488,55.5605004628,55.4923680623,42.0515000025,42.1007970174,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,95.0794995626,100.0,12.5243915717,51.6434990565,1.45800018311,5.90265377363,40.5934998194,35.0,94.5916659037,760.558329264,0.60597441682,51.6434990565,0.896336088635,89.6336072286,2.0,1.0,1.0,1254.87052409,1254.87052409,0.0,0.636261983526,0.0,1.0,18.4935208956,93.4669996897,9.25199890137,3895.76236979,93.3485005697,93.1129811605,83.8190008799,83.3465067546,,2071.74987793,55.3640000025,55.2895304362,41.8034998576,41.9557647705,41.600643158,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,12.5334912936,51.5450007121,0.773499488831,5.96002964179,41.0300003688,224.0,93.5749994914,744.233337402,0.636261983526,51.5450007121,0.834857969738,83.4857959747,2.0,1.0,1.0,1168.80115763,1168.80115763,1504.79166667,0.605972821004,2.0,0.0,4471.41109212,0.0,27.1002780596,5.47605401278,15.3567708333,4471.41109212,0.0532842359762,133.357500076,133.357500076,81.5928675334,2.0,56.1455408732,42.7662658691,41.2562332153,1.0,3475.32377245,726.559475501,0.0,0.0,0.0,8.20063527425,1.0,0.0,51.5208320618,75.5673650106,1.0,100.0,0.0,1.0,1.0,0.0,50.0466655095,1.0,99.1785691579,0.0,1.0,0.0411160392394,101.567496618,99.5794665019,101.567496618,2.0,0.0,106.544972368,0.0566000007093,22.2745460019,0.91600620711,815.306279639,1.0,0.0,6423.38170768,0.00642338170768,393.543210649,0.757732340082,0.158413329988,0.757732340082,0.0,0.0,1882.41998291,393.543210649,1882.41998291,0.0,0.0,0.00188241998291,0.758146738013,1.0,21.2014804712,2.0,2.0,2.0,0.0,76.8723430634,81.3841075897,75.5673650106,0.755673650106,1.0,10.5,4201.88324795,128.81951837,2275.96319356,0.91614567007,2275.96319356,1.0,0.0,0.0,0.0,67.2458337148,1.0,81.625,1.0,0.0,48.8083340327,66.1116673152,1.0,81.3472226461,0.0,1.0,133.357500076,0.0,2018.93994141,0.000160223173324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172912818521,139022.0,2783.76594991,85.3434918967,1507.83552698,0.606950496006,1507.83552698,0.172286417226,1.0,1.0,1.0,0.0,2484.28090413,2484.28090413,2484.28090413,0.0,0.0,1882.41998291,2484.28090413
