timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-21T11:00:00.000Z,0.0,0.043440618251,0.76893274132,0.523702973663,53.94475015,0.0561741939878,105.268333435,0.0,52.2908328374,1.0,89.4166679382,0.0,0.0,0.0,53.5500001907,53.018333753,1.0,89.2500012716,0.0,0.0,105.268333435,89.8602981567,2.0,0.0,136.671750387,82.7270002365,40.6484375,0.601640112227,1127.36663818,0.0,0.603322932462,0.0,1.0,17.5350632668,91.4959990184,8.57250022888,3114.99943034,91.272500356,91.133992513,82.7000001272,82.5834935506,,1571.99965413,56.1424992879,56.0828730265,41.5280001958,41.4536743164,41.600643158,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,91.5394999186,100.0,11.7268869082,49.7445001602,1.62150001526,5.80817639828,39.9065001806,35.0,75.7750008901,576.999994914,0.603322932462,49.7445001602,0.683340701149,68.3340702057,2.0,1.0,1.0,956.676981608,956.676981608,0.0,0.606498546564,0.0,1.0,17.5701142947,90.8465003967,8.04449971517,3457.06719971,90.798500061,90.5495808919,82.7540003459,82.2793909709,,1506.74994914,55.9639997482,55.8817901611,41.4990002314,41.9704488118,41.600643158,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,11.6540796757,49.2994998296,0.79750029246,5.91603477796,40.701499939,224.0,74.3083337148,550.366663615,0.606498546564,49.2994998296,0.648177232288,64.8177242279,2.0,1.0,1.0,907.448125203,907.448125203,1127.36663818,0.601696687383,2.0,0.0,3134.18845622,0.0,22.5283064842,5.42314112186,14.5520833333,3134.18845622,0.0349319246911,65.4741665522,65.4741665522,65.9570089976,2.0,56.9489949544,42.5892130534,41.1512037913,1.0,2546.78825871,602.133501934,0.0,0.0,0.0,6.35343615214,1.0,0.0,41.7466653188,76.346563975,1.0,95.9880930583,0.0,1.0,1.0,0.0,39.6533323924,1.0,91.392853419,0.0,1.0,0.0434442661557,81.3999977112,90.8498427073,81.3999977112,2.0,0.0,78.0783323851,0.0566000007093,18.4599483461,0.910232365904,834.968045488,1.0,0.0,4707.18534026,0.00470718534026,326.147493194,0.736182852137,0.174054657785,0.736182852137,0.0,0.0,1379.47581991,326.147493194,1379.47581991,0.0,0.0,0.00137947581991,0.736208016674,1.0,22.5318577651,2.0,2.0,2.0,0.0,70.2444953918,84.190261205,76.346563975,0.76346563975,1.0,9.33333333333,3148.92176064,96.5382807312,1705.6233131,0.910237509922,1705.6233131,1.0,0.0,0.0,0.0,32.8508329391,1.0,65.7777786255,1.0,0.0,39.3166681925,32.6233334541,1.0,65.5277805328,0.0,1.0,65.4741665522,0.0,1404.35998535,0.000132784367554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19121894658,139022.0,1811.83569184,55.54647462,981.386465087,0.523735085814,981.386465087,0.191167300483,1.0,1.0,1.0,0.0,1873.82226562,1873.82226562,1873.82226562,0.0,0.0,1379.47581991,1873.82226562
2016-08-21T12:00:00.000Z,0.0,0.0440325869366,0.770465624643,0.536385184453,54.0677506129,0.0666534827293,133.705833435,0.0,66.4766667684,1.0,96.6111106873,0.0,0.0,0.0,57.8999999364,67.1525004705,1.0,96.4861106873,0.0,0.0,133.705833435,97.357910792,2.0,0.0,137.491500219,83.4237496058,40.8359375,0.607787389189,1218.42501831,0.0,0.601522564112,0.0,1.0,17.7236121496,92.0374997457,8.39400100708,3396.24938965,91.800500234,91.6598154704,83.4064992269,83.2780863444,,1638.66625977,56.3780002594,56.3268458049,41.2924998601,41.2875951131,41.2205991745,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,96.2209993998,100.0,11.933479627,50.5080003738,1.52699947357,5.79013248285,39.7655003866,35.0,79.7916666667,619.725001017,0.601522564112,50.5080003738,0.735779658726,73.5779673258,2.0,1.0,1.0,1030.09152222,1030.09152222,0.0,0.613520126129,0.0,1.0,17.7840445836,91.4420000712,7.94099998474,3787.02593994,91.3819999695,91.1175893148,83.4409999847,82.9567820231,,1567.24993896,56.1829999288,56.1214981079,41.2485005061,41.7010879517,41.2205991745,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,11.8953802586,50.1334994634,0.74800046285,5.88866468271,40.5005000432,224.0,78.9583326976,598.700002035,0.613520126129,50.1334994634,0.696732922509,69.6732915243,2.0,1.0,1.0,975.426091512,975.426091512,1218.42501831,0.607694590732,2.0,0.0,3254.37506104,0.0,21.8988291423,5.20157980919,13.6692708333,3254.37506104,0.0339179728125,68.2675011953,68.2675011953,66.5482438405,2.0,57.1571350098,42.3739446004,41.0909016927,1.0,2785.19883496,563.204538824,0.0,0.0,0.0,6.2300008138,1.0,0.0,45.0674994787,77.1764984131,1.0,97.8511892955,0.0,1.0,1.0,0.0,43.2041660945,1.0,94.0833307902,0.0,1.0,0.0439857793758,88.2716662089,94.1101074219,88.2716662089,2.0,0.0,85.3874206664,0.0566000007093,17.2664810405,0.904781177346,853.96806495,1.0,0.0,5147.83554574,0.00514783554574,305.061498659,0.752541292644,0.152173936866,0.752541292644,0.0,0.0,1508.61165365,305.061498659,1508.61165365,0.0,0.0,0.00150861165365,0.752263779442,1.0,24.418287777,2.0,2.0,2.0,0.0,65.5336958567,86.7445767721,77.1764984131,0.771764984131,1.0,9.91666666667,3348.40337379,102.653901707,1813.6731523,0.904715229509,1813.6731523,1.0,0.0,0.0,0.0,34.4358334541,1.0,66.3333358765,1.0,0.0,39.6250006358,33.8316667875,1.0,66.0416682561,0.0,1.0,68.2675011953,0.0,1698.64001465,0.000124199630565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168200923232,139022.0,1988.71398816,60.9691328894,1077.19314709,0.537336644179,1077.19314709,0.168603975591,1.0,1.0,1.0,0.0,2004.68953451,2004.68953451,2004.68953451,0.0,0.0,1508.61165365,2004.68953451
2016-08-21T13:00:00.000Z,0.0,0.0450963020183,0.781001624281,0.568452743246,55.4605003993,0.063634208057,145.130835215,0.0,71.9641660055,1.0,99.5,0.0,0.0,0.0,59.6916672389,73.0075003306,1.0,99.4861106873,0.0,0.0,145.130835215,100.0,2.0,0.0,139.47518262,84.060500145,40.890625,0.608638090773,1388.56668091,0.0,0.609956041098,0.0,1.0,18.1986107826,93.3710002899,9.08250109355,3509.99932861,93.1190007528,92.9886322021,84.0364996592,83.916170756,,1858.33289591,55.9850002925,55.9414571126,41.1320002874,41.1927846273,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,101.170999527,100.0,12.4056476752,51.9870004654,1.35000038147,5.79175444444,39.7819999059,35.0,87.7249997457,701.275009155,0.609956041098,51.9870004654,0.821318904332,82.1318906148,2.0,1.0,1.0,1149.84646606,1149.84646606,0.0,0.630478713413,0.0,1.0,18.2916768392,92.8835010529,8.71949895223,3920.88421631,92.8039995829,92.5315475464,84.0845006307,83.5901590983,,1783.49994914,55.7944997152,55.7402572632,41.1224997838,41.3666203817,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,12.4218669732,51.6814997991,0.773499806722,5.86980966727,40.3489999771,224.0,87.3416678111,687.291666667,0.630478713413,51.6814997991,0.778629855201,77.8629843394,2.0,1.0,1.0,1090.08179728,1090.08179728,1388.56668091,0.608771360629,2.0,0.0,3747.37384033,0.0,23.7711928686,5.14803540707,13.8697916667,3747.37384033,0.0391140770399,89.2616678874,89.2616678874,72.3271350861,2.0,56.7155507406,42.1013590495,41.0596803029,1.0,3185.98428253,611.79294583,0.0,0.0,0.0,6.76232846578,1.0,0.0,52.4699986776,77.2741711934,1.0,100.0,0.0,1.0,1.0,0.0,50.4141658147,1.0,99.1845213572,0.0,1.0,0.0451112707189,102.884166082,99.7362410227,102.884166082,2.0,0.0,97.6745274895,0.0566000007093,18.7560833972,0.901661760308,865.05266161,1.0,0.0,5888.60045893,0.00588860045893,331.379561169,0.756410015976,0.145250657534,0.756410015976,0.0,0.0,1725.69834391,331.379561169,1725.69834391,0.0,0.0,0.00172569834391,0.756600275636,1.0,24.2559624071,2.0,2.0,2.0,0.0,61.9766515096,88.1707089742,77.2741711934,0.772741711934,1.0,10.5,3797.77722836,116.430610887,2057.07790508,0.90166067351,2057.07790508,1.0,0.0,0.0,0.0,45.1983334223,1.0,72.2222245534,1.0,0.0,43.1750008265,44.0633338292,1.0,71.9583352407,0.0,1.0,89.2616678874,0.0,1764.55993652,0.000134914498405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161092372997,139022.0,2394.79422538,73.4185650824,1297.14777672,0.56856725509,1297.14777672,0.16091535978,1.0,1.0,1.0,0.0,2281.43243408,2281.43243408,2281.43243408,0.0,0.0,1725.69834391,2281.43243408
2016-08-21T14:00:00.000Z,0.0,0.0450819498915,0.781421641818,0.567991676605,55.6180000305,0.0640829122437,145.327496847,0.0,71.969165802,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.2716668447,1.0,99.4583320618,0.0,0.0,145.327496847,100.0,2.0,0.0,139.332000732,84.4872500102,40.7630208333,0.613223495329,1393.65830485,0.0,0.611847222373,0.0,1.0,18.3279361725,93.7655003866,9.0495001475,3513.33262126,93.5090001424,93.3923772176,84.4594999949,84.3472824097,,1830.99961344,56.1545006434,56.123647054,41.0689999262,41.127881368,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,101.486000061,100.0,12.5451024373,52.4430001577,1.35149987539,5.78283373515,39.7145001094,35.0,87.9500007629,703.66666158,0.611847222373,52.4400002162,0.821553075881,82.1553084056,2.0,1.0,1.0,1150.17430623,1150.17430623,0.0,0.635299653063,0.0,1.0,18.4294625918,93.2689997355,8.67749977112,3915.25994873,93.1924997965,92.9168319702,84.5150000254,84.0149637858,,1748.5,55.9715003967,55.9213180542,41.0550003052,41.3232142131,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.5677624544,52.1374994914,0.767500241597,5.86190279325,40.2875000636,224.0,87.5,689.991658529,0.635299653063,52.1374994914,0.775666166033,77.5666154226,2.0,1.0,1.0,1085.93263245,1085.93263245,1393.65830485,0.613631079175,2.0,0.0,3671.52787272,0.0,24.5310993195,5.43616831303,14.7109375,3671.52787272,0.0389686419941,88.734167099,88.734167099,72.1441090902,2.0,56.9357121785,42.0656992594,41.0285685857,1.0,3194.18751871,577.679355943,0.0,0.0,0.0,6.75440915426,1.0,0.0,52.3491649628,77.7050908407,1.0,100.0,0.0,1.0,1.0,0.0,50.1074984868,1.0,99.172618866,0.0,1.0,0.0451665225276,102.456664403,99.8356889089,102.456664403,2.0,0.0,97.9260187544,0.0566000007093,17.7102437201,0.898949023992,874.836033675,1.0,0.0,5903.76236057,0.00590376236057,312.90182859,0.761279510065,0.137679912181,0.761279510065,0.0,0.0,1730.14165243,312.90182859,1730.14165243,0.0,0.0,0.00173014165243,0.761926422517,1.0,24.7816793906,2.0,2.0,2.0,0.0,60.0618836085,89.3917051951,77.7050908407,0.777050908407,1.0,10.5,3771.86687465,115.636262475,2043.04348102,0.898959422246,2043.04348102,1.0,0.0,0.0,0.0,44.774166743,1.0,72.1250019073,1.0,0.0,43.0916668574,43.9600000381,1.0,71.8194452922,0.0,1.0,88.734167099,0.0,1771.90002441,0.000127391662615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15315475735,139022.0,2385.84942829,73.1443393638,1292.30279942,0.568626066322,1292.30279942,0.15251014378,1.0,1.0,1.0,0.0,2272.67597453,2272.67597453,2272.67597453,0.0,0.0,1730.14165243,2272.67597453
2016-08-21T15:00:00.000Z,0.0,0.0444349468193,0.782171898013,0.569220762504,55.555000941,0.0639568898209,145.505831401,0.0,72.1141668955,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.3916657766,1.0,99.4583320618,0.0,0.0,145.505831401,100.0,2.0,0.0,138.979499181,84.1182492574,40.9505208333,0.615088107456,1402.60831706,0.0,0.611250322794,0.0,1.0,18.2264097532,93.4819997152,9.13200124105,3502.4993693,93.2195002238,93.1227900187,84.0874989827,83.9910964966,,1845.33290609,56.2369995117,56.2147369385,41.1634995143,41.2233276367,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,98.5879993439,100.0,12.4322225253,52.0560007095,1.36349932353,5.79418726762,39.8000001907,35.0,88.5166670481,707.624994914,0.611250322794,52.0560007095,0.826740504674,82.6740525564,2.0,1.0,1.0,1157.43670654,1157.43670654,0.0,0.637513993713,0.0,1.0,18.3339797656,92.9855009715,8.75850041707,3916.00978597,92.9074999491,92.6305872599,84.1489995321,83.6475652059,,1764.24994914,56.0390005112,56.0080235799,41.1974992752,41.4323679606,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,12.4584933122,51.69800059,0.801999092102,5.87548649311,40.407500267,224.0,88.0250002543,694.98332723,0.637513993713,51.7100006739,0.778408341181,77.8408342997,2.0,1.0,1.0,1089.77167765,1089.77167765,1402.60831706,0.615189971267,2.0,0.0,3694.28167725,0.0,23.4514465332,4.9004573822,13.3567708333,3694.28167725,0.0381043192273,87.1241664886,87.1241664886,71.7878195445,2.0,57.0249099731,42.2019856771,41.1300989787,1.0,3205.97552374,635.068529816,0.0,0.0,0.0,7.20692062378,1.0,0.0,51.6033322016,76.880578359,1.0,100.0,0.0,1.0,1.0,0.0,49.7233324051,1.0,98.9404741923,0.0,1.0,0.0445221319772,101.326663971,99.4315713247,101.326663971,2.0,0.0,98.2874103117,0.0566000007093,19.4696561792,0.912301442304,829.006149137,1.0,0.0,5925.54992939,0.00592554992939,343.986853979,0.761521862665,0.150849114775,0.761521862665,0.0,0.0,1736.52666219,343.986853979,1736.52666219,0.0,0.0,0.00173652666219,0.761694535613,1.0,24.7185256416,2.0,2.0,2.0,0.0,76.6373256048,82.9262563532,76.880578359,0.76880578359,1.0,9.91666666667,3844.88192573,117.874726316,2082.59231163,0.913282594995,2082.59231163,1.0,0.0,0.0,0.0,43.8674999873,1.0,71.5833346049,1.0,0.0,42.8083343506,43.2566665014,1.0,71.3472226461,0.0,1.0,87.1241664886,0.0,1858.79992676,0.000140047303155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165172440164,139022.0,2399.69740594,73.5688846701,1299.80359979,0.570004987521,1299.80359979,0.164080060089,1.0,1.0,1.0,0.0,2280.33723958,2280.33723958,2280.33723958,0.0,0.0,1736.52666219,2280.33723958
2016-08-21T16:00:00.000Z,0.0,0.0436323362376,0.775034673598,0.539806934767,53.9904991786,0.0659590526717,132.000002543,0.0,65.4808330536,1.0,96.1805553436,0.0,0.0,0.0,57.6416667302,66.4425004323,1.0,96.0833333333,0.0,0.0,132.000002543,96.7858575185,2.0,0.0,137.280000051,83.2895008723,40.7265625,0.602656910664,1209.11665853,0.0,0.605457484964,0.0,1.0,17.6643888156,91.8769989014,8.37749926249,3365.83272298,91.6385002136,91.5485483805,83.2610009511,83.1663462321,,1620.99965413,56.2414999008,56.1981709798,41.0105002721,41.0088857015,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,92.4575004578,100.0,11.9239279429,50.6279999415,1.60050010681,5.74046083291,39.4100001653,35.0,79.6500002543,618.208328247,0.605457484964,50.6279999415,0.731242330642,73.1242316564,2.0,1.0,1.0,1023.7392629,1023.7392629,0.0,0.613576279618,0.0,1.0,17.7163600922,91.3175004323,7.96499888102,3746.15608724,91.2829996745,90.9917221069,83.3180007935,82.8247502645,,1533.99997965,56.0555000305,56.0022837321,40.939499855,41.4170455933,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,11.8769616286,50.3434998194,0.812499682109,5.83939858278,40.1270001729,224.0,77.8333326976,590.908340454,0.613576279618,50.3434998194,0.686734339396,68.6734339396,2.0,1.0,1.0,961.428075155,961.428075155,1209.11665853,0.60364749295,2.0,0.0,3224.62015788,0.0,22.9371773402,5.27993651231,14.3359375,3224.62015788,0.0347351928704,70.9533335368,70.9533335368,66.9267126719,2.0,57.1495437622,42.1389338175,41.2238515218,1.0,2768.57999252,650.338013382,0.0,0.0,0.0,6.83863449097,1.0,0.0,44.6266657511,76.4223664602,1.0,97.625,0.0,1.0,1.0,0.0,42.9133329391,1.0,93.8749987284,0.0,1.0,0.043771690927,87.5399977366,93.7193660736,87.5399977366,2.0,0.0,84.8779273861,0.0566000007093,19.9377813989,0.922861616794,792.521845946,1.0,0.0,5117.11922244,0.00511711922244,352.257617475,0.747446763601,0.175574859554,0.747446763601,0.0,0.0,1499.6100057,352.257617475,1499.6100057,0.0,0.0,0.0014996100057,0.74814940989,1.0,23.243313528,2.0,2.0,2.0,0.0,93.7370204926,77.8866831462,76.4223664602,0.764223664602,1.0,10.5,3418.9180059,104.815708785,1851.86762317,0.923021623155,1851.86762317,1.0,0.0,0.0,0.0,35.7933333715,1.0,66.9722239176,1.0,0.0,40.0416669846,35.1599996885,1.0,66.7361110051,0.0,1.0,70.9533335368,0.0,1756.09997559,0.000143414577541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190217493447,139022.0,2010.42089538,61.6346138581,1088.95076123,0.542762931103,1088.95076123,0.189342255977,1.0,1.0,1.0,0.0,2006.31011963,2006.31011963,2006.31011963,0.0,0.0,1499.6100057,2006.31011963
2016-08-21T17:00:00.000Z,0.0,0.0431756116111,0.769086285541,0.523913369732,53.7025003433,0.06149054563,115.634166718,0.0,57.4749994278,1.0,91.9444446564,0.0,0.0,0.0,55.0750001272,58.0766677856,1.0,91.7916673024,0.0,0.0,115.634166718,92.3944180806,2.0,0.0,136.590000153,82.8874998093,40.8385416667,0.609927080424,1143.59998576,0.0,0.606080052015,0.0,1.0,17.5157248179,91.4660008748,8.35799980164,3208.33280436,91.2214997609,91.1333643595,82.8634999593,82.7669855754,,1515.33300781,56.3870000839,56.3523330688,41.1140006383,41.0496164958,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.8814996084,100.0,11.7722229163,50.1119998296,1.69050121307,5.7435019811,39.4234994253,35.0,76.2083339691,583.966664632,0.606080052015,50.1074991226,0.688290543329,68.8290545146,2.0,1.0,1.0,963.606760661,963.606760661,0.0,0.618218753152,0.0,1.0,17.5568186442,90.7835000356,7.82550112406,3563.17903646,90.7370007833,90.4850489299,82.9114996592,82.4216308594,,1443.74996948,56.1845000585,56.1425374349,41.1225001017,41.6493810018,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,11.6936992804,49.6145006816,0.807999610901,5.86311936378,40.3145004908,224.0,74.9333337148,559.658330282,0.618218753152,49.6145006816,0.64670551845,64.6705519358,2.0,1.0,1.0,905.38772583,905.38772583,1143.59998576,0.609926348225,2.0,0.0,3007.58406576,0.0,20.587348779,5.04982745647,13.0963541667,3009.91778564,0.031014912078,58.1400000254,58.1400000254,63.3874982198,2.0,57.2874552409,42.3153508504,41.2379748027,1.0,2581.52757744,612.50477919,0.0,0.0,0.0,7.07394981384,1.0,0.0,41.5016657511,75.7895501455,1.0,95.8452364604,0.0,1.0,1.0,0.0,39.4516658783,1.0,91.1547584534,0.0,1.0,0.0431662346108,80.9533309937,91.0950737,80.9533309937,2.0,0.0,79.1433553863,0.0566000007093,18.7779064763,0.922727553676,792.964911053,1.0,0.0,4771.3934311,0.0047713934311,331.765127933,0.745764656184,0.176943457841,0.745764656184,0.0,0.0,1398.29248047,331.765127933,1398.29248047,0.0,0.0,0.00139829248047,0.745261405905,1.0,23.5338351452,2.0,2.0,2.0,0.0,90.6120986938,77.9557755788,75.7895501455,0.757895501455,1.0,10.5,3194.03235663,97.9212618627,1730.0576084,0.922708114025,1730.0576084,1.0,0.0,0.0,0.0,29.3333331744,1.0,63.1111122767,1.0,0.0,37.7416671117,28.806666851,1.0,62.9027779897,0.0,1.0,58.1400000254,0.0,1489.0300293,0.000135071474129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19176536453,139022.0,1813.8921375,55.6095202411,982.500345305,0.524006273689,982.500345305,0.191971248412,1.0,1.0,1.0,0.0,1874.97821045,1874.97821045,1874.97821045,0.0,0.0,1398.29248047,1874.97821045
2016-08-21T18:00:00.000Z,0.0,0.0404052079195,0.7901071677,0.51070344594,52.2887509664,0.0558986938217,86.9166660309,0.0,43.3775002162,1.0,84.0972220103,0.0,0.0,0.0,50.2916653951,43.5391664505,1.0,83.8194414775,0.0,0.0,86.9166660309,84.3308734894,2.0,0.0,133.937251091,81.6485001246,40.7291666667,0.626810329725,977.933339437,0.0,0.629564184187,0.0,1.0,16.9029405912,89.6644992828,7.85550117493,2882.49951172,89.478501002,89.3957138062,81.6229998271,81.5181070964,,1292.33306885,55.8935000102,55.8401769002,41.0330003103,40.8574473063,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.185998280843,89.7604999542,100.0,11.2151925564,48.4470005035,2.01000022888,5.68774811427,39.0215002696,35.0,66.8083333969,502.849998474,0.629564184187,48.4455006917,0.571789866856,57.1789859136,2.0,1.0,1.0,800.505813599,800.505813599,0.0,0.630403999507,0.0,1.0,16.9198616346,88.9010003408,7.24349975586,3182.60162354,88.917500178,88.6736780802,81.6740004222,81.1893208822,,1235.99992879,55.7060000102,55.6439921061,41.0700000127,41.7291666667,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,11.0867479642,47.8475001653,0.971499443054,5.83311363061,40.0985005697,224.0,65.016667366,475.083335876,0.630403999507,47.8475001653,0.538843678066,53.8843669891,2.0,1.0,1.0,754.381149292,754.381149292,977.933339437,0.627720909235,2.0,0.0,2579.92948405,0.0,20.1055768331,5.59330324332,13.7369791667,2579.92948405,0.0297744371164,46.7024997075,46.7024997075,58.8993078868,2.0,56.8490422567,42.3414637248,41.3298972448,1.0,2168.44652501,494.833317677,0.0,0.0,0.0,6.24700673421,1.0,0.0,32.8024992943,75.3759930929,1.0,88.446428299,0.0,1.0,1.0,0.0,30.2366662025,1.0,83.3095239003,0.0,1.0,0.0403449929241,63.0391651789,82.7044811249,63.0391651789,2.0,0.0,66.4792952301,0.0566000007093,15.1703857282,0.922977142438,792.12287417,1.0,0.0,4007.90276097,0.00400790276097,268.028013041,0.752829905608,0.171793639152,0.752829905608,0.0,0.0,1174.5458374,268.028013041,1174.5458374,0.0,0.0,0.0011745458374,0.753713130951,1.0,21.3349480783,2.0,2.0,2.0,0.0,89.0060050271,77.8344220248,75.3759930929,0.753759930929,1.0,9.91666666667,2674.8833445,82.0054160957,1448.85892346,0.928651987735,1448.85892346,1.0,0.0,0.0,0.0,23.6199997266,1.0,59.2222223282,1.0,0.0,35.4250008265,23.0825001399,1.0,59.0416679382,0.0,1.0,46.7024997075,0.0,1350.77001953,0.000109122194532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184992485259,139022.0,1472.53520613,45.1443471518,797.603296574,0.511227059303,797.603296574,0.183953293385,1.0,1.0,1.0,0.0,1560.17425537,1560.17425537,1560.17425537,0.0,0.0,1174.5458374,1560.17425537
2016-08-21T19:00:00.000Z,0.0,0.0398326577363,0.790420969087,0.569925174657,55.3217487335,0.0565531321597,125.736668905,0.0,62.5516672134,1.0,94.5416660309,0.0,0.0,0.0,56.616666158,63.1458330154,1.0,94.3611087799,0.0,0.0,125.736668905,95.2097256978,2.0,0.0,136.822123528,82.970749855,41.0677083333,0.604270186303,1341.27497864,0.0,0.601353780546,0.0,1.0,17.9339168866,92.5205001831,8.92124938965,3289.58268229,92.3164990743,92.1258544922,82.9580001831,82.8146006266,,1877.9995931,56.1485001246,56.0860646566,41.6134999593,41.5936609904,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,94.8020000458,100.0,12.1056690216,50.702999115,1.56450049082,5.82824778557,40.0489994685,35.0,85.8749993642,677.458328247,0.601353780546,50.702999115,0.805564110166,80.5564111074,2.0,1.0,1.0,1127.78975423,1127.78975423,0.0,0.626129102934,0.0,1.0,18.0052270889,92.0434989929,8.74799957275,3667.4159139,91.9519990285,91.6811319987,82.983499527,82.5019963582,,1760.99992879,55.9460000992,55.8868916829,41.4749997457,41.736193339,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,12.0979103247,50.4769992828,0.827499389648,5.9073167642,40.647500356,224.0,85.3583335876,663.816665649,0.626129102934,50.4769992828,0.754815216064,75.4815222422,2.0,1.0,1.0,1056.74130249,1056.74130249,1341.27497864,0.604361595546,2.0,0.0,3728.70410156,0.0,20.0544527372,4.56968589624,10.7473958333,3728.70410156,0.0370044516984,85.1858323415,85.1858323415,69.5200951894,2.0,56.8680165609,42.4904988607,41.2580909729,1.0,3028.60185498,738.987588141,0.0,0.0,0.0,7.00458145142,1.0,0.0,45.3499991099,75.9534187317,1.0,97.047618866,0.0,1.0,1.0,0.0,43.0649991035,1.0,93.8273792267,0.0,1.0,0.0398209477657,88.4149977366,94.578845342,88.4149977366,2.0,0.0,92.8495651284,0.0566000007093,22.6555617013,0.919376389933,804.001248814,1.0,0.0,5597.71319995,0.00559771319995,400.274936703,0.739055037999,0.18033156096,0.739055037999,0.0,0.0,1640.45166016,400.274936703,1640.45166016,0.0,0.0,0.00164045166016,0.737663065394,1.0,20.3677326017,2.0,2.0,2.0,0.0,84.687107722,79.7005144755,75.9534187317,0.759534187317,1.0,10.5,3767.58944312,115.50512683,2040.72659686,0.919386598958,2040.72659686,1.0,0.0,0.0,0.0,42.9375001589,1.0,69.2083346049,1.0,0.0,41.3666674296,42.2483329773,1.0,68.9444452922,0.0,1.0,85.1858323415,0.0,1997.27001953,0.000162963859686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196143342924,139022.0,2364.2395324,72.4818325267,1280.59773177,0.576933919057,1280.59773177,0.197644088168,1.0,1.0,1.0,0.0,2219.66102091,2219.66102091,2219.66102091,0.0,0.0,1640.45166016,2219.66102091
2016-08-21T20:00:00.000Z,0.0,0.0409105822246,0.807155008291,0.577076487865,55.4657494227,0.0595992441429,127.273335775,0.0,63.2333342234,1.0,94.8333320618,0.0,0.0,0.0,56.7833321889,63.9891668955,1.0,94.638885498,0.0,0.0,127.273335775,95.1712067922,2.0,0.0,136.021797943,84.0672505697,40.90625,0.62250517699,1348.42498271,0.0,0.635113547738,0.0,1.0,18.1998195648,93.3709990184,7.4771987915,3314.16603597,93.1519997915,93.0611190796,84.0320002238,83.9098256429,,1923.66624959,55.8889996211,55.8287124634,42.0184996923,41.8647282918,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,93.8495000203,100.0,12.3587990602,51.1335000992,1.89149888357,5.84102054437,40.1270008087,35.0,86.0749994914,683.216662089,0.635113547738,51.1335000992,0.774001780919,77.4001773198,2.0,1.0,1.0,1083.60249329,1083.60249329,0.0,0.650880103666,0.0,1.0,18.2650864919,92.8114999135,7.95149898529,3689.91312663,92.7620004018,92.5021616618,84.1025009155,83.606745402,,1768.49993896,55.7164996465,55.6357065837,41.6099993388,41.9774653117,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,12.3441861471,51.152001063,0.857499440511,5.92090046406,40.7539997101,224.0,84.8083337148,665.20833079,0.650880103666,51.152001063,0.731382580712,73.1382579803,2.0,1.0,1.0,1023.935613,1023.935613,1348.42498271,0.627375882019,2.0,0.0,3828.47066243,0.0,24.7599298159,5.83147678773,14.6640625,3828.47066243,0.0463632969605,107.890000979,107.890000979,74.2643273671,2.0,56.6162287394,42.7497075399,41.2647908529,1.0,3087.22638621,597.657826491,0.0,0.0,0.0,8.28849728902,1.0,0.0,45.4308317502,75.7435029348,1.0,95.9940471649,0.0,1.0,1.0,0.0,43.186665535,1.0,93.7738081614,0.0,1.0,0.0413202693672,88.617497762,94.0913340251,88.617497762,2.0,0.0,94.6468506388,0.0566000007093,18.3227350251,0.921497102473,796.983621819,1.0,0.0,5706.06792204,0.00570606792204,323.723229602,0.771979749515,0.149447977398,0.771979749515,0.0,0.0,1672.20582072,323.723229602,1672.20582072,0.0,0.0,0.00167220582072,0.774076446891,1.0,22.2796311306,2.0,2.0,2.0,0.0,88.5003706614,78.6097888947,75.7435029348,0.757435029348,1.0,10.5,3684.8842127,112.969585664,1995.92905032,0.921427726914,1995.92905032,1.0,0.0,0.0,0.0,54.3733336131,1.0,74.486111323,1.0,0.0,44.5250008901,53.5166664124,1.0,74.2083339691,0.0,1.0,107.890000979,0.0,2010.79003906,0.000131797377574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162191752031,139022.0,2360.50104208,72.3672195082,1278.57276681,0.59025765371,1278.57276681,0.159352657248,1.0,1.0,1.0,0.0,2166.12653605,2166.12653605,2166.12653605,0.0,0.0,1672.20582072,2166.12653605
2016-08-21T21:00:00.000Z,0.0,0.0408215241544,0.788801469452,0.557586374795,54.9504995346,0.0567410005314,119.515830994,0.0,59.3499994278,1.0,92.7777779897,0.0,0.0,0.0,55.5666666031,60.1658325195,1.0,92.625,0.0,0.0,119.515830994,93.3843091329,2.0,0.0,136.853623867,83.0892499288,40.8828125,0.617065665464,1292.92498271,0.0,0.614741943043,0.0,1.0,17.8626068433,92.3495000203,9.00163546475,3219.99943034,92.1679999034,91.973256429,83.0705006917,82.9339675903,,1669.99960327,56.6389993032,56.5803833008,41.2940003077,41.2659632365,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,92.8759994507,100.0,12.0915323099,50.8739995956,1.66950003306,5.77107469241,39.6245002747,35.0,83.4166673024,654.166656494,0.614741943043,50.8739995956,0.760674245925,76.0674244563,2.0,1.0,1.0,1064.9439443,1064.9439443,0.0,0.635249492708,0.0,1.0,17.9242477417,91.8199996948,8.63549995422,3583.42643229,91.7434991201,91.4702835083,83.1079991659,82.6270217896,,1597.24994914,56.4425001144,56.3771438599,41.3354997635,41.6538492839,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,12.0445037683,50.4079993566,0.89950021108,5.87974401315,40.4359995524,224.0,82.5083319346,638.758338928,0.635249492708,50.4079993566,0.716990912301,71.6990909576,2.0,1.0,1.0,1003.78727722,1003.78727722,1292.92498271,0.617856326896,2.0,0.0,3339.55600993,0.0,19.6229211489,4.7541432778,11.4192708333,3339.55600993,0.0318131854567,68.6625003815,68.6625003815,65.6503953934,2.0,57.420946757,42.3344599406,41.2863693237,1.0,2892.18302993,677.836687183,0.0,0.0,0.0,7.53114446004,1.0,0.0,43.7174990972,75.5393562317,1.0,95.6607131958,0.0,1.0,1.0,0.0,41.8149995804,1.0,92.7142829895,0.0,1.0,0.0407426471371,85.5324989955,93.2410799662,85.5324989955,2.0,0.0,88.6672958214,0.0566000007093,20.780823841,0.922828228308,792.608515372,1.0,0.0,5345.57261025,0.00534557261025,367.152360082,0.747661610501,0.175228353099,0.747661610501,0.0,0.0,1566.55997721,367.152360082,1566.55997721,0.0,0.0,0.00156655997721,0.747125109037,1.0,21.6271339699,2.0,2.0,2.0,0.0,90.3647645315,77.913848877,75.5393562317,0.755393562317,1.0,9.91666666667,3570.01971711,109.448119662,1933.7123373,0.9228899636,1933.7123373,1.0,0.0,0.0,0.0,34.6524998347,1.0,65.3611106873,1.0,0.0,39.0750010808,34.009999911,1.0,65.1250025431,0.0,1.0,68.6625003815,0.0,1981.28991699,0.000149478671297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189869171852,139022.0,2186.74108232,67.0401618515,1184.45514154,0.565296989311,1184.45514154,0.190399154512,1.0,1.0,1.0,0.0,2095.27940877,2095.27940877,2095.27940877,0.0,0.0,1566.55997721,2095.27940877
2016-08-21T22:00:00.000Z,0.0,0.0416201428977,0.809593065597,0.560047434519,54.0587511063,0.0615875078514,119.021668116,0.0,59.1166667938,1.0,92.2916679382,0.0,0.0,0.0,55.2750002543,59.7975006104,1.0,92.1111100515,0.0,0.0,119.021668116,92.4764830271,2.0,0.0,134.25857217,83.0284992854,40.84375,0.628140557614,1230.75833639,0.0,0.636007532129,0.0,1.0,17.6390070915,91.7494996389,7.36714608329,3212.91605632,91.5260003408,91.4582595825,82.9879983266,82.8711115519,,1646.66630554,55.7720003128,55.7095896403,41.1005001068,41.0025253296,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,93.1175003052,100.0,11.9364587466,50.425500234,1.98449993134,5.70254834493,39.1160001755,35.0,79.6499996185,627.383336385,0.636007532129,50.425500234,0.715722881499,71.5722878774,2.0,1.0,1.0,1002.0120341,1002.0120341,0.0,0.648270877777,0.0,1.0,17.686144193,91.1344998678,8.05349985758,3579.30196126,91.1225001017,90.8786315918,83.0690002441,82.5849202474,,1550.24990845,55.5815003713,55.5145772298,41.0804999669,41.5268325806,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.8550581137,50.0420001348,1.00749937693,5.83108615875,40.07300059,224.0,78.0000006358,603.374992371,0.648270877777,50.0420001348,0.66630384536,66.6485179265,2.0,1.0,1.0,932.825383504,932.825383504,1230.75833639,0.635970157486,2.0,0.0,3267.21057129,0.0,22.8830140432,6.10701274872,14.4166666667,3267.21057129,0.0379584559502,78.025832812,78.025832812,67.7773176829,2.0,56.5700480143,42.1274693807,41.3645076752,1.0,2786.63274626,556.22579376,0.0,0.0,0.0,8.16428820292,1.0,0.0,41.8774991035,74.8237101237,1.0,93.6607138316,0.0,1.0,1.0,0.0,39.6716658274,1.0,90.7916641235,0.0,1.0,0.0420590821916,81.549164772,90.6910762787,81.549164772,2.0,0.0,85.4313808985,0.0566000007093,17.0525296942,0.924187799361,788.162404145,1.0,0.0,5150.48581955,0.00515048581955,301.281439584,0.770344594155,0.153764622887,0.770344594155,0.0,0.0,1509.38833618,301.281439584,1509.38833618,0.0,0.0,0.00150938833618,0.777572214603,1.0,21.7375618171,2.0,2.0,2.0,0.0,90.2988014221,77.1936664581,74.8237101237,0.748237101237,1.0,11.0833333333,3342.85854002,102.483910593,1810.66977577,0.924109217042,1810.66977577,1.0,0.0,0.0,0.0,39.3633330663,1.0,68.0555559794,1.0,0.0,40.6833333969,38.6625000636,1.0,67.8055553436,0.0,1.0,78.025832812,0.0,1954.26000977,0.000122660655825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166392261922,139022.0,2077.58882181,63.6938190814,1125.3324785,0.574334497399,1125.3324785,0.158632280898,1.0,1.0,1.0,0.0,1959.36772664,1959.36772664,1959.36772664,0.0,0.0,1509.38833618,1959.36772664
2016-08-21T23:00:00.000Z,0.0,0.0380405330551,0.783591587305,0.510118518873,52.3914985657,0.0548104282203,87.9216683706,0.0,43.7875000636,1.0,84.3055553436,0.0,0.0,0.0,50.4833329519,44.18166701,1.0,84.1388867696,0.0,0.0,87.9216683706,84.6533069611,2.0,0.0,133.906498591,81.5150000254,40.8020833333,0.615405123611,987.333333333,0.0,0.617367470425,0.0,1.0,16.9138185183,89.6044998169,7.92749849955,2891.24951172,89.4259986877,89.2870000203,81.4985001882,81.3663660685,,1320.999705,55.9505001704,55.8809432983,41.0810000102,40.9293518066,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,89.8414999644,100.0,11.213703235,48.3554986318,2.03550052643,5.7001153628,39.0349995295,35.0,67.8416668574,505.200004578,0.617367470425,48.3449986776,0.584953976586,58.4953982035,2.0,1.0,1.0,818.93556722,818.93556722,0.0,0.625009295025,0.0,1.0,16.9005231857,88.8980007172,7.42949994405,3197.22477214,88.9609998067,88.6775105794,81.5314998627,81.0617497762,,1263.74995931,55.7689997355,55.6867090861,41.0474999746,41.6781082153,41.0939178467,1.0,0.0,98.5761203766,1.0,0.0,-0.0629990895589,100.0,11.0536233584,47.884999911,0.939999898275,5.84689998627,40.1375001272,224.0,65.6249996821,482.133336385,0.625009295025,47.9134998322,0.551611273629,55.1611267726,2.0,1.0,1.0,772.255783081,772.255783081,987.333333333,0.615634263076,2.0,0.0,2648.77429199,0.0,17.9945119222,5.28489486376,11.875,2648.77429199,0.0268932075929,43.0983336767,43.0983336767,57.2928129832,2.0,56.8452377319,42.3096262614,41.4003159205,1.0,2177.37908381,562.258990339,0.0,0.0,0.0,6.8578116099,1.0,0.0,31.801665624,74.6406885783,1.0,87.5952370962,0.0,1.0,1.0,0.0,29.2291663488,1.0,82.5535704295,0.0,1.0,0.0380452700642,61.030831337,82.2862447103,61.030831337,2.0,0.0,66.7531457523,0.0566000007093,17.2374928242,0.924928438733,785.750108659,1.0,0.0,4024.41265717,0.00402441265717,304.549339367,0.735110469928,0.189825682484,0.735110469928,0.0,0.0,1179.38418579,304.549339367,1179.38418579,0.0,0.0,0.00117938418579,0.735354085763,1.0,20.4255566733,2.0,2.0,2.0,0.0,91.0874156952,76.7969970703,74.6406885783,0.746406885783,1.0,10.5,2739.63807415,83.9906385765,1483.93352516,0.924936152411,1483.93352516,1.0,0.0,0.0,0.0,21.7933335304,1.0,57.486111323,1.0,0.0,34.2999992371,21.3049998283,1.0,57.1666641235,0.0,1.0,43.0983336767,0.0,1234.29003906,0.000123991115249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205231119995,139022.0,1511.13063402,46.327589079,818.508630714,0.510176642534,818.508630714,0.204928799689,1.0,1.0,1.0,0.0,1604.36319987,1604.36319987,1604.36319987,0.0,0.0,1179.38418579,1604.36319987
2016-08-22T00:00:00.000Z,0.0,0.0387484829104,0.771382951144,0.518437059288,53.4294999441,0.053787999773,96.5524997711,0.0,48.1624997457,1.0,87.0416653951,0.0,0.0,0.0,52.116666158,48.4249998728,1.0,86.8611094157,0.0,0.0,96.5524997711,87.0933170319,2.0,0.0,135.251999537,81.8224995931,41.0442708333,0.60526456337,1086.31667074,0.0,0.596458811356,0.0,1.0,17.2280666033,90.5825004578,8.50950050354,3005.83282471,90.3079999288,90.2311630249,81.7984994253,81.6673126221,,1531.66631063,55.7210000356,55.6573511759,41.1215000153,41.0158894857,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,90.6470006307,100.0,11.4863893986,49.1864999135,1.70549996694,5.74167728424,39.4160000483,35.0,73.625,555.541666667,0.596458811356,49.1864999135,0.665356983003,66.5356988907,2.0,1.0,1.0,931.499776204,931.499776204,0.0,0.607180447588,0.0,1.0,17.2486136754,89.9075005849,8.04149945577,3328.45839437,89.8879992167,89.6557159424,81.8464997609,81.3787536621,,1456.49994914,55.5364996592,55.457842509,41.1239999135,41.6308695475,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0195013682048,100.0,11.3808313211,48.7639993032,0.77649974823,5.86778231462,40.3475001653,224.0,72.1750011444,530.774998983,0.607180447588,48.7639993032,0.624545636858,62.4545631409,2.0,1.0,1.0,874.363891602,874.363891602,1086.31667074,0.605307348859,2.0,0.0,3011.66802979,0.0,18.5423224767,4.93437802792,11.5546875,3011.66802979,0.0302181736773,54.2758340836,54.2758340836,61.6941858927,2.0,56.5017191569,42.1937103271,41.4352931976,1.0,2412.49416752,654.791932789,0.0,0.0,0.0,7.51625951131,1.0,0.0,35.9874989192,74.2822399139,1.0,91.3630924225,0.0,1.0,1.0,0.0,33.5574995677,1.0,86.4523792267,0.0,1.0,0.0387319665792,69.5449981689,85.9441210429,69.5449981689,2.0,0.0,73.9612022493,0.0566000007093,20.0743277328,0.925687924467,783.283287727,1.0,0.0,4458.97185994,0.00445897185994,354.670096842,0.728075352215,0.197612028876,0.728075352215,0.0,0.0,1306.7350057,354.670096842,1306.7350057,0.0,0.0,0.0013067350057,0.728081469735,1.0,21.2905873023,2.0,2.0,2.0,0.0,91.3627516429,76.3870054881,74.2822399139,0.742822399139,1.0,10.5,3067.28610031,94.0355299821,1661.40510254,0.925687381091,1661.40510254,1.0,0.0,0.0,0.0,27.3158335686,1.0,61.2638902664,1.0,0.0,36.6333335241,26.9600001971,1.0,61.0555559794,0.0,1.0,54.2758340836,0.0,1351.86999512,0.000144396769812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213475988668,139022.0,1718.02982503,52.6706149469,930.57622415,0.518490443133,930.57622415,0.21348192303,1.0,1.0,1.0,0.0,1794.77989705,1794.77989705,1794.77989705,0.0,0.0,1306.7350057,1794.77989705
2016-08-22T01:00:00.000Z,0.0,0.0376071459615,0.780423417616,0.512048910409,52.4102493922,0.0534909618579,88.3141689301,0.0,43.9633334478,1.0,84.4722213745,0.0,0.0,0.0,50.5750001272,44.350833257,1.0,84.2916673024,0.0,0.0,88.3141689301,84.7292493184,2.0,0.0,133.58174928,81.1714998881,40.8177083333,0.600407193413,991.374994914,0.0,0.601113465535,0.0,1.0,16.8388819695,89.4605000814,8.05200004578,2888.74951172,89.1949996948,89.1528422038,81.142999649,81.0158945719,,1408.66635132,55.4315007528,55.3636906942,41.0719998678,40.8809865316,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,89.5655002594,100.0,11.1282239755,48.1229998271,1.80749956767,5.71065787474,39.2645003001,35.0,68.0666659673,506.133338928,0.601113465535,48.1229998271,0.601872049967,60.1872049967,2.0,1.0,1.0,842.620869954,842.620869954,0.0,0.609912465771,0.0,1.0,16.8521768252,88.7644996643,7.57349904378,3205.09877523,88.7734991709,88.533744812,81.2000001272,80.744102478,,1345.74989827,55.2484995524,55.1645736694,41.0609998703,41.6493759155,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.0036547979,47.7124993006,0.846999168396,5.84852186839,40.2140007019,224.0,66.1416670481,485.241668701,0.609912465771,47.7124993006,0.568659035819,56.8659038544,2.0,1.0,1.0,796.122650146,796.122650146,991.374994914,0.600328833334,2.0,0.0,2812.13480632,0.0,18.4002556801,5.26178356012,12.1484375,2812.13480632,0.0289683260736,47.9383338292,47.9383338292,58.9467147191,2.0,56.248664856,42.1567687988,41.4957316717,1.0,2196.46722626,629.221285376,0.0,0.0,0.0,7.43795267741,1.0,0.0,32.3283325831,73.7050469716,1.0,88.1249980927,0.0,1.0,1.0,0.0,29.7674992879,1.0,82.8809509277,0.0,1.0,0.0376088148116,62.095831871,82.3908850352,62.095831871,2.0,0.0,67.3383417639,0.0566000007093,19.2903938894,0.926987443313,779.083207066,1.0,0.0,4059.69294561,0.00405969294561,340.819675753,0.720533051425,0.206410879868,0.720533051425,0.0,0.0,1189.72333781,340.819675753,1189.72333781,0.0,0.0,0.00118972333781,0.720915491382,1.0,19.4651465674,2.0,2.0,2.0,0.0,91.8235397339,75.6749973297,73.7050469716,0.737050469716,1.0,11.0833333333,2825.68851164,86.6287356532,1530.54301356,0.926943931293,1530.54301356,1.0,0.0,0.0,0.0,24.0875002543,1.0,59.1527811686,1.0,0.0,35.3583332698,23.850833416,1.0,58.9305553436,0.0,1.0,47.9383338292,0.0,1290.36010742,0.00013875785048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222678926847,139022.0,1561.54579265,47.8731951965,845.816158949,0.512252284699,845.816158949,0.222858583484,1.0,1.0,1.0,0.0,1651.17108154,1651.17108154,1651.17108154,0.0,0.0,1189.72333781,1651.17108154
2016-08-22T02:00:00.000Z,0.0,0.0381015563869,0.793486155188,0.508357785857,51.2582492828,0.054281484819,81.7374998728,0.0,40.5949999491,1.0,82.3472207387,0.0,0.0,0.0,49.3000001907,41.1116666794,1.0,82.1666660309,0.0,0.0,81.7374998728,82.5980974833,2.0,0.0,131.558249474,80.3000001907,40.6875,0.606708574439,914.324991862,0.0,0.617996253101,0.0,1.0,16.4158552488,88.07300059,7.58699989319,2814.16617839,87.86449941,87.7903213501,80.2774995168,80.1574808757,,1272.99971517,55.4825000763,55.4070078532,41.0914999644,40.8937149048,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,88.232000351,100.0,10.732770284,46.7729994456,2.11799971263,5.68308508396,38.9735002518,35.0,63.9083337784,471.800003052,0.617996253101,46.7729994456,0.545388448806,54.5388453801,2.0,1.0,1.0,763.543828328,763.543828328,0.0,0.613284843094,0.0,1.0,16.3989342054,87.3469994863,7.06499926249,3117.35974121,87.3875001272,87.1606801351,80.3225008647,79.8823801676,,1217.24995931,55.3039995829,55.214302063,41.0804993312,41.7068227132,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,10.5731191635,46.307000796,1.04649893443,5.82581492265,40.0340003967,224.0,61.1999994914,442.524998983,0.613284843094,46.307000796,0.515341066633,51.5341056188,2.0,1.0,1.0,721.477493286,721.477493286,914.324991862,0.607108614232,2.0,0.0,2551.34141032,0.0,18.9217502276,5.67648736636,13.3177083333,2552.50828044,0.0286502564861,43.0466667811,43.0466667811,57.0179392497,2.0,56.3441925049,42.175239563,41.5254805883,1.0,2024.41215313,557.630203067,0.0,0.0,0.0,7.03314336141,1.0,0.0,29.9791658719,73.2443561554,1.0,85.7916647593,0.0,1.0,1.0,0.0,27.4408326149,1.0,80.583331426,0.0,1.0,0.0381357352593,57.4199981689,80.0986156464,57.4199981689,2.0,0.0,62.0635517838,0.0566000007093,17.095585467,0.928034638401,775.70559678,1.0,0.0,3741.68648583,0.00374168648583,302.042142275,0.727611795928,0.200422780949,0.727611795928,0.0,0.0,1096.52916972,302.042142275,1096.52916972,0.0,0.0,0.00109652916972,0.728156218926,1.0,18.698162438,2.0,2.0,2.0,0.0,92.3078320821,75.0975920359,73.2443561554,0.732443561554,1.0,10.5,2582.0423562,79.1591372508,1398.57131199,0.928034576876,1398.57131199,1.0,0.0,0.0,0.0,21.6049997012,1.0,57.6666717529,1.0,0.0,34.5,21.441666762,1.0,57.5,0.0,1.0,43.0466667811,0.0,1174.15002441,0.000122970360569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215964777544,139022.0,1414.50849482,43.3653893458,766.172947038,0.508400952187,766.172947038,0.215356430493,1.0,1.0,1.0,0.0,1507.02500407,1507.02500407,1507.02500407,0.0,0.0,1096.52916972,1507.02500407
2016-08-22T03:00:00.000Z,0.0,0.0368822884238,0.779213175237,0.534748004949,53.338751475,0.0517303679242,99.2025000254,0.0,49.3633330663,1.0,87.5277779897,0.0,0.0,0.0,52.375,49.7883329391,1.0,87.2916666667,0.0,0.0,99.2025000254,88.2476793925,2.0,0.0,134.004750252,80.6659987768,40.8541666667,0.587357214577,1125.6583252,0.0,0.587264823765,0.0,1.0,16.9706247648,89.7065003713,8.81250127157,3012.08284505,89.4664999644,89.3410441081,80.6539986928,80.5035171509,,1652.99964396,55.3850002289,55.3018976847,41.210000356,41.1259714762,41.0939178467,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,91.2064990997,100.0,11.2100924651,48.2564996084,1.66049957275,5.76073499521,39.5495007833,35.0,74.7166662216,571.658330282,0.587264823765,48.2564996084,0.696078592936,69.6078596115,2.0,1.0,1.0,974.510030111,974.510030111,0.0,0.600959672856,0.0,1.0,17.0129273733,89.1410001119,8.39850171407,3336.70735677,89.0765005747,88.8346888224,80.6779988607,80.2382888794,,1580.99994914,55.203499794,55.1135737101,41.1914997101,41.6187438965,41.0939178467,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,11.147172451,47.8850008647,0.851499557495,5.86575496197,40.3400001526,224.0,73.8416674932,554.000002543,0.600959672856,47.8850008647,0.658387309483,65.8387308121,2.0,1.0,1.0,921.742233276,921.742233276,1125.6583252,0.587820907212,2.0,0.0,3317.38564046,0.0,17.4771752357,4.58186950286,9.921875,3317.38564046,0.0313842542487,61.2783339818,61.2783339818,63.1298945745,2.0,56.079750061,42.1847966512,41.5644575755,1.0,2504.91339501,782.784836865,0.0,0.0,0.0,7.80048942566,1.0,0.0,36.4966662725,72.8535092672,1.0,91.4940452576,0.0,1.0,1.0,0.0,34.1874995232,1.0,86.7261899312,0.0,1.0,0.0368023683184,70.6841662725,86.6596794128,70.6841662725,2.0,0.0,76.7945509339,0.0566000007093,23.9982788007,0.929127185804,772.201186075,1.0,0.0,4629.78874325,0.00462978874325,423.997853356,0.707961577758,0.221237823733,0.707961577758,0.0,0.0,1356.79416911,423.997853356,1356.79416911,0.0,0.0,0.00135679416911,0.710574840506,1.0,18.3607072484,2.0,2.0,2.0,0.0,92.8892822266,74.4842160543,72.8535092672,0.728535092672,1.0,10.5,3287.69823187,100.792829735,1780.79202246,0.929199401491,1780.79202246,1.0,0.0,0.0,0.0,30.8766667048,1.0,62.9583358765,1.0,0.0,37.6500005722,30.4016664823,1.0,62.7500006358,0.0,1.0,61.2783339818,0.0,1733.91003418,0.000172622166281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238095099263,139022.0,1906.01697633,58.4338436855,1032.40005218,0.538695983855,1032.40005218,0.238298053333,1.0,1.0,1.0,0.0,1916.47994995,1916.47994995,1916.47994995,0.0,0.0,1356.79416911,1916.47994995
2016-08-22T04:00:00.000Z,0.0,0.0387578921816,0.82051251717,0.625966330379,56.379248937,0.0553041354932,143.728329976,0.0,71.4383322398,1.0,99.1666622162,0.0,0.0,0.0,59.3416678111,72.3791662852,1.0,98.9027773539,0.0,0.0,143.728329976,99.7982838949,2.0,0.0,138.659999847,82.2807509104,40.9322916667,0.591652553944,1540.8583374,0.0,0.598597153215,0.0,1.0,18.0511558851,92.8295008341,9.12599945068,3500.83266195,92.6119995117,92.4482040405,82.2530008952,82.1028645833,,2506.66607666,54.7489999135,54.6718978882,42.177500089,42.2051544189,41.4343109131,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,92.2519995372,100.0,12.1509349346,50.4329996109,1.59299945831,5.90022095044,40.5845006307,35.0,97.0416660309,784.191655477,0.598597153215,50.4344994227,0.935612633115,93.5612621307,2.0,1.0,1.0,1309.85768636,1309.85768636,0.0,0.626239747965,0.0,1.0,18.0547819138,92.2295004527,9.61424827576,3904.76118978,92.0960006714,91.8676986694,82.3085009257,81.8533070882,,2245.49991862,54.564499855,54.4779663086,41.6520004272,41.8102315267,41.4343109131,1.0,0.0,99.9981155396,1.0,0.0,0.133499781291,100.0,12.1109717687,50.4440002441,0.748000144958,5.94381022453,40.9040002823,224.0,94.7583332062,756.666671753,0.626239747965,50.4440002441,0.862531135196,86.2531140645,2.0,1.0,1.0,1207.54358927,1207.54358927,1540.8583374,0.591650455817,2.0,0.0,4974.9115804,0.0,25.4757763545,4.81951544682,11.6328125,4974.9115804,0.0615465718724,160.630834579,160.630834579,86.3058586121,2.0,55.2244186401,42.6376164754,41.5863161087,1.0,3592.97441872,878.363598737,0.0,0.0,0.0,9.76391029358,1.0,0.0,51.2191654841,72.4890906016,1.0,100.0,0.0,1.0,1.0,0.0,49.7191654841,1.0,98.9166634878,0.0,1.0,0.0388196322773,100.938330968,98.950972875,100.938330968,2.0,0.0,110.151854971,0.0566000007093,26.9284911231,0.929962302176,769.529965099,1.0,0.0,6640.83339237,0.00664083339237,475.76838844,0.747273203947,0.182683622026,0.747273203947,0.0,0.0,1946.14582316,475.76838844,1946.14582316,0.0,0.0,0.00194614582316,0.747300470869,1.0,17.7212156715,2.0,2.0,2.0,0.0,93.0923862457,74.0108528137,72.4890906016,0.724890906016,1.0,9.91666666667,4471.33801746,137.080346094,2421.9142116,0.929956825974,2421.9142116,1.0,0.0,0.0,0.0,81.0416666667,1.0,86.3333358765,1.0,0.0,51.6583340963,79.5891669591,1.0,86.0972232819,0.0,1.0,160.630834579,0.0,2020.83996582,0.000193699494491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196443121792,139022.0,3014.93717556,92.4306392998,1633.05014384,0.627051991003,1633.05014384,0.196402742431,1.0,1.0,1.0,0.0,2604.32973226,2604.32973226,2604.32973226,0.0,0.0,1946.14582316,2604.32973226
