timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-22T05:00:00.000Z,0.0,0.0370797011409,0.778610241627,0.513382695319,52.2932513555,0.0528048768247,88.7208321889,0.0,44.1083332698,1.0,84.5694446564,0.0,0.0,0.0,50.5916659037,44.6758327484,1.0,84.3194414775,0.0,0.0,88.7208321889,84.5108528137,2.0,0.0,132.472501119,80.1792497635,40.6197916667,0.581025576405,976.466669718,0.0,0.581409705333,0.0,1.0,16.5838573774,88.6984996796,8.34750048319,2902.91615804,88.4900004069,88.3803456624,80.1424999237,80.0336761475,,1545.33298747,54.9185002645,54.8387934367,41.4649998347,41.313041687,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,88.9670015971,100.0,10.795955499,47.0235007604,1.6890001297,5.78790227572,39.7744998932,35.0,68.1166671117,503.183331807,0.581409705333,47.0250005722,0.618531130836,61.8531122208,2.0,1.0,1.0,865.943583171,865.943583171,0.0,0.579701991904,0.0,1.0,16.5753968557,87.9410006205,7.74900182088,3208.47330729,87.9650014242,87.7440261841,80.2159996033,79.7752227783,,1476.24995931,54.745999972,54.6526463826,41.4630002975,41.9991658529,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,10.6605784893,46.5020011266,0.755500475566,5.9148182869,40.707499822,224.0,65.3583335876,473.283337911,0.579701991904,46.5020011266,0.583310674032,58.331067721,2.0,1.0,1.0,816.634943644,816.634943644,976.466669718,0.58089539007,2.0,0.0,3067.67734782,0.0,20.4939103127,5.5158059597,13.8776041667,3067.67734782,0.0352880414382,59.515832901,59.515832901,63.3707516988,2.0,55.600209554,42.4440053304,41.6650524139,1.0,2191.45170124,696.966810063,0.0,0.0,0.0,8.25028419495,1.0,0.0,32.4941657384,71.8922157288,1.0,88.0119024913,0.0,1.0,1.0,0.0,29.8216660817,1.0,82.8333307902,0.0,1.0,0.0370753174215,62.3158321381,82.422967275,62.3158321381,2.0,0.0,67.184577968,0.0566000007093,21.3673068703,0.930947539933,766.390880235,1.0,0.0,4050.42283617,0.00405042283617,377.514250928,0.706302889752,0.224631768855,0.706302889752,0.0,0.0,1187.006663,377.514250928,1187.006663,0.0,0.0,0.001187006663,0.706114560366,1.0,18.327744832,2.0,2.0,2.0,0.0,92.9522686005,73.444501241,71.8922157288,0.718922157288,1.0,10.5,2888.4185113,88.5518848383,1564.52091393,0.930934658607,1564.52091393,1.0,0.0,0.0,0.0,29.9966667493,1.0,63.3888905843,1.0,0.0,37.9000002543,29.5191667875,1.0,63.1666676203,0.0,1.0,59.515832901,0.0,1386.0,0.000153697305968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241297030654,139022.0,1593.63046299,48.856833136,863.194920915,0.513625648502,863.194920915,0.241566080063,1.0,1.0,1.0,0.0,1680.59154256,1680.59154256,1680.59154256,0.0,0.0,1187.006663,1680.59154256
2016-08-22T06:00:00.000Z,0.0,0.0361150449775,0.793009581056,0.56130307585,53.9139995575,0.0513005114869,108.230834325,0.0,53.8283338547,1.0,89.75,0.0,0.0,0.0,53.7499996821,54.3699992498,1.0,89.5833326976,0.0,0.0,108.230834325,90.4314397176,2.0,0.0,134.02649943,80.1124998728,40.8515625,0.573915056263,1206.59998576,0.0,0.575812174662,0.0,1.0,16.9839199384,89.7049999237,8.43299865723,3113.74943034,89.5309995015,89.3238779704,80.1035003662,79.9555867513,,1943.33292643,55.1000000636,55.0209732056,41.8114999135,41.7451044718,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.168000539144,90.190999349,100.0,11.1382365227,47.719499588,1.62600008647,5.8456834952,40.1854998271,35.0,79.9166673024,618.899993896,0.575812174662,47.719499588,0.765122342791,76.5122346878,2.0,1.0,1.0,1071.17127991,1071.17127991,0.0,0.587575409798,0.0,1.0,16.9706249237,89.0494995117,8.61480026245,3457.06719971,88.9909998576,88.7535400391,80.1214993795,79.6986796061,,1819.24995931,54.9095001221,54.8260498047,41.7404998144,42.0636316935,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,11.0187049707,47.2505000432,0.791499773661,5.95191991329,40.9490000407,224.0,77.4166669846,587.699994405,0.587575409798,47.2505000432,0.710350963048,71.0350952148,2.0,1.0,1.0,994.491348267,994.491348267,1206.59998576,0.573056084772,2.0,0.0,3890.8978068,0.0,19.5293419578,4.40861239036,10.3046875,3890.8978068,0.041704886086,91.9225021998,91.9225021998,71.1282924016,2.0,55.7020069469,42.6458943685,41.6851123174,1.0,2737.32688248,863.028900094,0.0,0.0,0.0,8.36845525106,1.0,0.0,39.0224987666,71.7350451152,1.0,92.8928572337,0.0,1.0,1.0,0.0,36.9058326085,1.0,88.3630936941,0.0,1.0,0.0359689015969,75.928331693,88.5588703156,75.928331693,2.0,0.0,83.9197830626,0.0566000007093,26.4583665678,0.931071919678,765.994405604,1.0,0.0,5059.35463173,0.00505935463173,467.462300993,0.705232337908,0.222346805853,0.705232337908,0.0,0.0,1482.68166097,467.462300993,1482.68166097,0.0,0.0,0.00148268166097,0.70201852421,1.0,15.9358070012,2.0,2.0,2.0,0.0,92.3827479969,73.3731321855,71.7350451152,0.717350451152,1.0,10.5,3526.70106825,108.12007527,1910.24865575,0.908603081122,1910.24865575,1.0,0.0,0.0,0.0,46.2175003688,1.0,70.6111132304,1.0,0.0,42.2500006358,45.7050002416,1.0,70.4166679382,0.0,1.0,91.9225021998,0.0,1921.5300293,0.000190317838671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244712801962,139022.0,2217.52676734,67.9839760614,1201.13030405,0.571313421321,1201.13030405,0.247995329069,1.0,1.0,1.0,0.0,2102.40169271,2102.40169271,2102.40169271,0.0,0.0,1482.68166097,2102.40169271
2016-08-22T07:00:00.000Z,0.0,0.0383796216962,0.810090072134,0.58481937362,54.5777486165,0.0542179883913,120.773333867,0.0,60.0091667175,1.0,92.9305559794,0.0,0.0,0.0,55.6499993006,60.7641671499,1.0,92.7499961853,0.0,0.0,120.773333867,93.5058631897,2.0,0.0,135.70274957,81.1250009537,40.7630208333,0.587081016586,1308.30001831,0.0,0.596773277544,0.0,1.0,17.3380537033,90.8614991506,8.46899795532,3244.58278402,90.6379992167,90.5433349609,81.0875002543,80.9587504069,,2140.66621908,54.6979999542,54.6202901204,41.9405002594,41.8889083862,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,90.9514993032,100.0,11.4893289407,48.6974989573,1.7415005366,5.84872460365,40.2019999822,35.0,84.5083332062,668.01667277,0.596773277544,48.6974989573,0.802099093483,80.2099094391,2.0,1.0,1.0,1122.93873088,1122.93873088,0.0,0.610340396718,0.0,1.0,17.3525572618,90.1895001729,8.11028616769,3616.79730225,90.129500707,89.9272638957,81.162501653,80.7115732829,,1948.7498881,54.5210005442,54.4301452637,41.595000267,41.9053421021,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,11.4221279621,48.53450044,0.803500811259,5.93042933941,40.7914994558,224.0,82.6999991735,640.283335368,0.610340396718,48.53450044,0.746430358887,74.643034935,2.0,1.0,1.0,1045.00250244,1045.00250244,1308.30001831,0.588319423296,2.0,0.0,4266.62701416,0.0,24.5076373418,5.45606893301,13.2421875,4266.62701416,0.0555312831114,133.152499517,133.152499517,79.2837022146,2.0,55.2320098877,42.6089579264,41.7285016378,1.0,3042.10527249,787.046661635,0.0,0.0,0.0,9.40242767334,1.0,0.0,43.6133321126,71.685072581,1.0,95.2797609965,0.0,1.0,1.0,0.0,41.914999485,1.0,92.2738075256,0.0,1.0,0.038444172895,85.5283314387,92.0893758138,85.5283314387,2.0,0.0,93.2635470591,0.0566000007093,24.1289359803,0.93069305938,767.19972515,1.0,0.0,5622.67133642,0.00562267133642,426.306284062,0.739411468412,0.19129887879,0.739411468412,0.0,0.0,1647.76582845,426.306284062,1647.76582845,0.0,0.0,0.00164776582845,0.73665818572,1.0,17.8339254683,2.0,2.0,2.0,0.0,91.5811208089,73.592095693,71.685072581,0.71685072581,1.0,11.6666666667,3829.15193412,117.392483039,2074.07211251,0.930710347202,2074.07211251,1.0,0.0,0.0,0.0,67.0466664632,1.0,79.3194462458,1.0,0.0,47.4416672389,66.1058333715,1.0,79.0694446564,0.0,1.0,133.152499517,0.0,2032.88000488,0.00017356199724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205540724206,139022.0,2460.391619,75.4296215907,1332.67880999,0.598020652451,1332.67880999,0.208636144131,1.0,1.0,1.0,0.0,2228.48292033,2228.48292033,2228.48292033,0.0,0.0,1647.76582845,2228.48292033
2016-08-22T08:00:00.000Z,0.0,0.0357667096003,0.808272362143,0.582473112961,54.2402499517,0.0513780464271,113.895001729,0.0,56.5733340581,1.0,91.1388880412,0.0,0.0,0.0,54.558333079,57.3216663996,1.0,90.9305540721,0.0,0.0,113.895001729,91.7539335887,2.0,0.0,134.375250181,80.1350002289,41.0026041667,0.573913096033,1271.70000712,0.0,0.585383689565,0.0,1.0,17.0697337786,89.9524987539,8.52899932861,3162.08276367,89.7530002594,89.5610275269,80.1260000865,79.9790827433,,2078.99953206,55.2454996109,55.1649398804,42.2554998398,42.0874379476,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,90.394999822,100.0,11.1871980826,47.4975004196,1.85699971517,5.87528375785,40.3985001246,35.0,83.125,648.574999491,0.585383689565,47.4975004196,0.790035879953,79.003587087,2.0,1.0,1.0,1106.05023193,1106.05023193,0.0,0.594426696128,0.0,1.0,17.0757768949,89.3149998983,8.0160001119,3514.43507894,89.2444998423,89.0078379313,80.1440003713,79.7190882365,,1899.99995931,55.0534995397,54.9745966593,41.8110005061,42.1300226847,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.118991216,47.4334993362,0.82150109609,5.95678567886,40.98949941,224.0,81.3166662852,623.125002543,0.594426696128,47.4334993362,0.743641942342,74.3641942342,2.0,1.0,1.0,1041.09871928,1041.09871928,1271.70000712,0.574024130499,2.0,0.0,4140.02256266,0.0,20.375007391,4.29313369592,9.6796875,4140.02256266,0.0474765211031,113.644997279,113.644997279,74.9478514989,2.0,55.8153025309,42.8407847087,41.6758260727,1.0,2914.21439876,882.310737911,0.0,0.0,0.0,8.16156450907,1.0,0.0,40.6133324305,71.9644355774,1.0,93.5595239003,0.0,1.0,1.0,0.0,38.6399993896,1.0,89.8154729207,0.0,1.0,0.0357067371798,79.2533315023,90.0175075531,79.2533315023,2.0,0.0,89.3427239936,0.0566000007093,27.0495008079,0.92835346448,774.692353324,1.0,0.0,5386.29281383,0.00538629281383,477.906368709,0.712367691303,0.215677221156,0.712367691303,0.0,0.0,1578.493337,477.906368709,1578.493337,0.0,0.0,0.001578493337,0.708632230759,1.0,14.5362233658,2.0,2.0,2.0,0.0,86.6479295095,74.9131743113,71.9644355774,0.719644355774,1.0,9.91666666667,3796.52513667,116.392224801,2056.3997057,0.928044912459,2056.3997057,1.0,0.0,0.0,0.0,57.2258330981,1.0,74.4583346049,1.0,0.0,44.5500005086,56.4191665649,1.0,74.2500003179,0.0,1.0,113.644997279,0.0,2013.2199707,0.000194569929996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232399551208,139022.0,2440.06642629,74.8065006277,1321.66960584,0.596464174861,1321.66960584,0.236695424632,1.0,1.0,1.0,0.0,2215.84071859,2215.84071859,2215.84071859,0.0,0.0,1578.493337,2215.84071859
2016-08-22T09:00:00.000Z,0.0,0.0370380607829,0.807377130109,0.587784481637,54.4877503713,0.0521992876578,119.383333842,0.0,59.3816668193,1.0,92.6944421132,0.0,0.0,0.0,55.5333334605,60.0108327866,1.0,92.5555547078,0.0,0.0,119.383333842,93.0121688843,2.0,0.0,134.923500379,80.4357500076,40.796875,0.576529734279,1316.01666768,0.0,0.600253390041,0.0,1.0,17.1893897057,90.3859996796,8.58959960938,3244.16607666,90.1354999542,90.0582275391,80.4079996745,80.2851104736,,2171.33284505,54.6215003332,54.5463994344,42.0515003204,41.8004633586,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,90.3320000966,100.0,11.3481666247,48.0839996338,1.93050161997,5.84122316043,40.1209987005,35.0,85.5416669846,673.850008647,0.600253390041,48.0839996338,0.802161080497,80.2161083221,2.0,1.0,1.0,1123.0255127,1123.0255127,0.0,0.604532989682,0.0,1.0,17.1736776034,89.6330013275,8.32885851179,3608.54836019,89.5760008494,89.3777796427,80.4635003408,80.0271657308,,1979.74994914,54.4400002162,54.349822998,41.5799999237,41.8619359334,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,11.2420318921,47.9960009257,0.764499982198,5.93164571126,40.8154999415,224.0,83.0416660309,642.16666921,0.604532989682,47.9960009257,0.755546017601,75.5546007156,2.0,1.0,1.0,1057.76442464,1057.76442464,1316.01666768,0.576888167444,2.0,0.0,4361.72617594,0.0,25.9541427294,5.5025015672,14.3671875,4361.72617594,0.0586718928607,142.632499695,142.632499695,81.2573696772,2.0,55.1529337565,42.4994125366,41.7121121089,1.0,3069.52135375,828.490750245,0.0,0.0,0.0,9.13415845235,1.0,0.0,43.2408324877,71.2738412221,1.0,95.3095232646,0.0,1.0,1.0,0.0,41.3041655223,1.0,91.9702351888,0.0,1.0,0.0370666847835,84.5449981689,91.6193828583,84.5449981689,2.0,0.0,94.104057415,0.0566000007093,25.3995109151,0.92478539071,786.220557028,1.0,0.0,5673.34401225,0.00567334401225,448.754604184,0.728370307794,0.196593537954,0.728370307794,0.0,0.0,1662.61583455,448.754604184,1662.61583455,0.0,0.0,0.00166261583455,0.725982358058,1.0,16.6869664518,2.0,2.0,2.0,0.0,76.2653153737,76.8715165456,71.2738412221,0.712738412221,1.0,11.0833333333,3898.012104,119.50356833,2111.37043874,0.924963845748,2111.37043874,1.0,0.0,0.0,0.0,71.764166673,1.0,81.5000003179,1.0,0.0,48.7500012716,70.8683331807,1.0,81.2500022252,0.0,1.0,142.632499695,0.0,2044.14001465,0.000182701377589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212541861888,139022.0,2525.21963861,77.4170909632,1367.79310942,0.599212317963,1367.79310942,0.216220348048,1.0,1.0,1.0,0.0,2282.65185547,2282.65185547,2282.65185547,0.0,0.0,1662.61583455,2282.65185547
2016-08-22T10:00:00.000Z,0.0,0.0360045659757,0.814197116325,0.5945156556,54.6835006078,0.0508269314927,116.989168167,0.0,58.2841669718,1.0,92.0416673024,0.0,0.0,0.0,55.1166658401,58.7066663106,1.0,91.8611106873,0.0,0.0,116.989168167,92.9186903636,2.0,0.0,134.918250084,80.2347494761,40.9791666667,0.579992130123,1335.14168294,0.0,0.585581558686,0.0,1.0,17.1869725386,90.2659982045,8.50320281982,3193.74940999,90.0860004425,89.878288269,80.2174994151,80.0819320679,,2194.33287557,55.2920001348,55.2254562378,42.5989999771,42.4367701213,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.179997762044,90.5554993947,100.0,11.2678968112,47.4870004654,1.87200005849,5.91907584667,40.7299998601,35.0,85.7416664759,671.075002035,0.585581558686,47.4870004654,0.8149798366,81.4979829788,2.0,1.0,1.0,1140.97177124,1140.97177124,0.0,0.605021033711,0.0,1.0,17.2498221397,89.7769997915,7.96320037842,3543.68139648,89.6644992828,89.4269790649,80.2519995372,79.8160374959,,2055.49989827,55.1164995829,55.0268656413,42.2505000432,42.5678863525,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,11.2283619245,47.4139992396,0.769000371297,6.02146017551,41.4814996719,224.0,85.991666158,664.066668193,0.605021033711,47.4139992396,0.778337587629,77.8337596258,2.0,1.0,1.0,1089.67262268,1089.67262268,1335.14168294,0.578969208723,2.0,0.0,4442.23946126,0.0,21.4913784663,3.81546523174,9.28125,4442.23946126,0.0596384133117,148.54666551,148.54666551,81.8345295588,2.0,55.8292236328,43.2203674316,41.5993674596,1.0,3108.23309,799.331811878,0.0,0.0,0.0,7.9349676768,1.0,0.0,42.3324993451,72.2825317383,1.0,94.476190567,0.0,1.0,1.0,0.0,40.5499989192,1.0,91.1249980927,0.0,1.0,0.0359502554467,82.8824984233,91.392993927,82.8824984233,2.0,0.0,95.2908650736,0.0566000007093,24.5055688004,0.919700176104,802.934584836,1.0,0.0,5744.89425469,0.00574489425469,432.960574086,0.731357263437,0.188080208139,0.731357263437,0.0,0.0,1683.58416748,432.960574086,1683.58416748,0.0,0.0,0.00168358416748,0.725478301446,1.0,16.0044515514,2.0,2.0,2.0,0.0,71.0999209086,79.5322990417,72.2825317383,0.722825317383,1.0,10.5,3907.56490188,119.796433874,2116.54474157,0.919437471576,2116.54474157,1.0,0.0,0.0,0.0,74.7983323733,1.0,81.5277795792,1.0,0.0,48.8000005086,73.7483336131,1.0,81.3333333333,0.0,1.0,148.54666551,0.0,2102.83007812,0.000176271157086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204560085872,139022.0,2586.19390124,79.2864135221,1400.82000934,0.608523118942,1400.82000934,0.211209197343,1.0,1.0,1.0,0.0,2301.99965413,2301.99965413,2301.99965413,0.0,0.0,1683.58416748,2301.99965413
2016-08-22T11:00:00.000Z,0.0,0.0382234165433,0.821001500388,0.618545642507,55.8767503103,0.0523570968664,131.746667862,0.0,65.6616675059,1.0,96.1666711171,0.0,0.0,0.0,57.599998792,66.2525008519,1.0,96.0,0.0,0.0,131.746667862,97.1388835907,2.0,0.0,136.859999975,80.9832496643,41.0885416667,0.582713213837,1466.33333333,0.0,0.59524833045,0.0,1.0,17.5858265559,91.6040007273,8.73899841309,3368.74934896,91.361000061,91.2719701131,80.9449996948,80.8431879679,,2458.66609701,55.0775000254,55.0216140747,42.775999705,42.5462214152,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,91.0999997457,100.0,11.6574246883,48.585000356,1.9664999644,5.92840186755,40.8094997406,35.0,92.741666158,742.508331299,0.59524833045,48.585000356,0.889450363886,88.9450352987,2.0,1.0,1.0,1245.23050944,1245.23050944,0.0,0.607330458339,0.0,1.0,17.6474674543,91.0984992981,8.59799957275,3749.53065999,90.9979998271,90.7815119425,81.0214996338,80.5661443075,,2251.74992879,54.8824996948,54.8101145426,42.1485004425,42.3400141398,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,11.6379969915,48.8494993846,0.748000780741,6.01188790798,41.4004996618,224.0,92.1666669846,723.825002035,0.607330458339,48.8494993846,0.848597386678,84.8597389857,2.0,1.0,1.0,1188.03634135,1188.03634135,1466.33333333,0.582018453443,2.0,0.0,4931.73773193,0.0,29.6735982895,4.91086083651,14.1302083333,4931.73773193,0.0763384442558,197.523337364,197.523337364,92.9895000458,2.0,55.4970881144,43.1407546997,41.6974566778,1.0,3492.57811005,756.751863335,0.0,0.0,0.0,9.10776774089,1.0,0.0,48.8716650009,71.8372319539,1.0,98.6190465291,0.0,1.0,1.0,0.0,47.3133323987,1.0,96.648809433,0.0,1.0,0.0384136545236,96.1849988302,96.2609195709,96.1849988302,2.0,0.0,107.073948384,0.0566000007093,23.2001711632,0.914632614519,819.917310878,1.0,0.0,6455.27260585,0.00645527260585,409.897011881,0.751777875139,0.162890933259,0.751777875139,0.0,0.0,1891.7658488,409.897011881,1891.7658488,0.0,0.0,0.0018917658488,0.749128773808,1.0,18.066108726,2.0,2.0,2.0,0.0,61.6830034256,82.0690517426,71.8372319539,0.718372319539,1.0,11.6666666667,4249.32997338,130.274119547,2301.66286068,0.914668808398,2301.66286068,1.0,0.0,0.0,0.0,99.4041663806,1.0,92.8472232819,1.0,0.0,55.5583337148,98.1191681226,1.0,92.5972213745,0.0,1.0,197.523337364,0.0,2080.39990234,0.000166881293344,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178087338022,139022.0,2903.29101619,89.0078396576,1572.57665269,0.624933754463,1572.57665269,0.180961375212,1.0,1.0,1.0,0.0,2516.38936361,2516.38936361,2516.38936361,0.0,0.0,1891.7658488,2516.38936361
2016-08-22T12:00:00.000Z,0.0,0.0373867020708,0.808911568982,0.511739323288,49.7725013097,0.054921973301,77.1141668955,0.0,38.6816666921,1.0,80.9166673024,0.0,0.0,0.0,48.125,38.495833238,1.0,80.2083333333,0.0,0.0,77.1141668955,80.2648111979,2.0,0.0,128.098500888,78.3259995778,40.484375,0.567545081094,809.583353678,0.0,0.588141740292,0.0,1.0,15.7390123208,85.9639994303,7.52250099182,2740.83284505,85.8260008494,85.6934458415,78.3034998576,78.2222773234,,1228.99972026,56.123000145,56.0656763713,41.5775000254,41.2926839193,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.14249865214,87.4099992116,100.0,10.0311927795,44.2440007528,2.41350078583,5.70781950156,39.1639992396,35.0,60.0749991735,434.441668193,0.588141740292,44.248500824,0.531676664807,53.1676667531,2.0,1.0,1.0,744.347330729,744.347330729,0.0,0.634304705309,0.0,1.0,15.0863426526,83.8505007426,6.1965007782,2780.65188821,84.5450000763,84.5621414185,78.3484992981,77.9114430745,2.72299957275,1173.24997457,55.9414997101,55.8607559204,43.423500061,44.0174458822,41.6045074463,1.0,0.0,28.8567868869,0.916666666667,0.0,-0.6944993337,100.0,9.06951725483,41.1215000153,1.99449952443,6.01682547728,41.4290005366,224.0,50.183333079,375.141670227,0.634304705309,41.1215000153,0.44190678097,44.2095891635,1.91666666667,0.916666666667,1.0,618.669493357,618.669493357,809.583353678,0.565227143879,2.0,0.0,2423.57010905,0.0,20.0925922394,5.03763335943,13.8697916667,2423.57010905,0.0313308513146,44.3633327484,44.3633327484,58.3940572739,2.0,56.9277149547,42.805750529,41.5369310379,1.0,1817.10700162,595.695456379,0.0,0.0,0.0,5.92633501689,1.0,0.0,28.0099994342,72.3771648407,1.0,83.5178540548,0.0,1.0,1.0,0.0,25.3208327293,1.0,78.1190465291,0.0,1.0,0.0379568640889,53.3308324814,77.6204636892,53.3308324814,2.0,0.0,55.7080801542,0.0566000007093,18.2625735313,0.911337186772,831.15749874,1.0,0.0,3358.52790685,0.00335852790685,322.660305697,0.689986429741,0.226195695021,0.689986429741,0.0,0.0,984.241686503,322.660305697,984.241686503,0.0,0.0,0.000984241686503,0.689343566696,1.0,14.6105500732,2.0,1.91666666667,2.0,0.0,58.9638134349,83.664885781,72.3771648407,0.723771648407,1.0,10.5,2416.33904586,74.0790768659,1308.81759607,0.917525027316,1308.81759607,1.0,0.0,0.0,0.0,22.5891664823,1.0,58.6527818044,1.0,0.0,35.0083347956,21.774166584,1.0,58.3472245534,0.0,1.0,44.3633327484,0.0,1259.01000977,0.000131364629565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246528092735,139022.0,1348.00640929,41.3265971844,730.151884568,0.511860957436,730.151884568,0.247843314589,1.0,1.0,1.0,0.0,1426.46528117,1426.46528117,1426.46528117,0.0,0.0,984.241686503,1426.46528117
2016-08-22T13:00:00.000Z,0.0,0.0371833271131,0.784940375598,0.570687028563,54.9662507375,0.0515580798248,117.763333639,0.0,58.6250006358,1.0,92.6666673024,0.0,0.0,0.0,55.5,59.0583333969,1.0,92.5,0.0,0.0,117.763333639,93.1621309916,2.0,0.0,135.519751549,80.5535008113,40.9140625,0.578063247684,1314.4916687,0.0,0.573455931018,0.0,1.0,17.3102545738,90.7474988302,9.53100013733,3211.66611735,90.5255012512,90.3799413045,80.5430011749,80.427327474,,1947.99957275,56.1665004094,56.1172739665,41.7304999034,41.7419204712,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.221997578939,93.8870004018,100.0,11.4548395475,48.7950013479,1.48049958547,5.85541506608,40.2500003179,35.0,85.3249994914,672.049997965,0.573455931018,48.7950013479,0.836041263399,83.6041272481,2.0,1.0,1.0,1170.45776876,1170.45776876,0.0,0.587885972303,0.0,1.0,17.3271757762,90.0829995473,9.4245001475,3568.05336507,89.9885005951,89.757947286,80.5640004476,80.1094487508,,1850.24994914,55.9729995728,55.9085693359,41.8320007324,42.1287384033,41.6045074463,1.0,0.0,88.6679706573,1.0,0.0,0.0944989522298,100.0,11.3566036224,48.1564998627,0.724000930786,5.96996394793,41.1079998016,224.0,82.9083334605,642.441655477,0.587885972303,48.1564998627,0.77837084089,77.8286361694,2.0,1.0,1.0,1089.71917725,1089.71917725,1314.4916687,0.577180691813,2.0,0.0,3904.90012614,0.0,22.1301539739,4.31625465552,12.0026041667,3904.90012614,0.0404368701615,92.9783331553,92.9783331553,72.7238162359,2.0,56.6965764364,42.7083104451,41.5054674149,1.0,2972.05581997,835.008535135,0.0,0.0,0.0,7.35363515218,1.0,0.0,43.1816657384,73.1893660227,1.0,96.4166647593,0.0,1.0,1.0,0.0,41.3716657956,1.0,92.1488075256,0.0,1.0,0.0370243690665,84.5533320109,92.2970498403,84.5533320109,2.0,0.0,91.1160012558,0.0566000007093,25.5993303439,0.907011904521,846.161339251,1.0,0.0,5493.20012701,0.00549320012701,452.28498274,0.707938833526,0.198897666853,0.707938833526,0.0,0.0,1609.82332357,452.28498274,1609.82332357,0.0,0.0,0.00160982332357,0.706161608299,1.0,17.36714,2.0,2.0,2.0,0.0,55.954773585,85.7052319845,73.1893660227,0.731893660227,1.0,10.5,3807.06435511,116.7153316,2062.10830631,0.906836500378,2062.10830631,1.0,0.0,0.0,0.0,46.9824999173,1.0,72.347222964,1.0,0.0,43.2416674296,45.9958335559,1.0,72.06944561,0.0,1.0,92.9783331553,0.0,1814.7199707,0.000184138699946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219331342276,139022.0,2405.56794954,73.7488612557,1302.98339808,0.573002349661,1302.98339808,0.221326007119,1.0,1.0,1.0,0.0,2273.95821126,2273.95821126,2273.95821126,0.0,0.0,1609.82332357,2273.95821126
2016-08-22T14:00:00.000Z,0.0,0.0387714817605,0.782451421526,0.558229658454,54.5769996643,0.0539442830597,117.046667099,0.0,58.2183338801,1.0,92.2916647593,0.0,0.0,0.0,55.2666660945,58.7966664632,1.0,92.1111081441,0.0,0.0,117.046667099,93.0635852814,2.0,0.0,135.77025032,81.1932506561,40.6640625,0.586773449513,1263.5249939,0.0,0.587928522869,0.0,1.0,17.3428880374,90.9124997457,9.20924949646,3206.66603597,90.6829999288,90.5821253459,81.1670004527,81.0800145467,,1875.33292643,55.6009998322,55.5649846395,41.5025002162,41.4842147827,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,93.9395001729,100.0,11.5235607624,49.1804997126,1.52700042725,5.81932723522,39.9754997889,35.0,82.8916664124,646.633331299,0.587928522869,49.1804997126,0.785423020862,78.5423024495,2.0,1.0,1.0,1099.59222921,1099.59222921,0.0,0.596620827757,0.0,1.0,17.3670611382,90.2300014496,8.95499992371,3569.17822266,90.1745007833,89.9438756307,81.2195008596,80.7460199992,,1784.24987793,55.4239997864,55.3609364827,41.5275004705,41.8453394572,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,11.4380510648,48.6470003128,0.734499931335,5.92880749702,40.7930005391,224.0,80.9166673024,616.891667684,0.596620827757,48.6470003128,0.736531266712,73.6531273524,2.0,1.0,1.0,1031.1437734,1031.1437734,1263.5249939,0.586432452526,2.0,0.0,3771.29445394,0.0,25.2840092977,5.33596348763,15.265625,3771.29445394,0.0443974459576,97.105000178,97.105000178,73.9917964935,2.0,56.1955210368,42.465655009,41.3890902201,1.0,2882.09207003,717.092711137,0.0,0.0,0.0,7.86721865336,1.0,0.0,42.7349990209,73.2997817993,1.0,95.3630943298,0.0,1.0,1.0,0.0,40.7533327738,1.0,91.7023773193,0.0,1.0,0.0386218306315,83.4883314768,91.439491272,83.4883314768,2.0,0.0,88.3579315394,0.0566000007093,21.9843180365,0.904581444236,854.669222658,1.0,0.0,5326.92166102,0.00532692166102,388.415508145,0.72496279838,0.180377838713,0.72496279838,0.0,0.0,1561.09417725,388.415508145,1561.09417725,0.0,0.0,0.00156109417725,0.723364939292,1.0,19.7425113425,2.0,2.0,2.0,0.0,53.5958775607,86.8371935758,73.2997817993,0.732997817993,1.0,11.0833333333,3647.07759026,111.810526593,1975.45097512,0.917387616877,1975.45097512,1.0,0.0,0.0,0.0,48.7791668574,1.0,73.9305559794,1.0,0.0,44.2000013987,48.3258333206,1.0,73.6666666667,0.0,1.0,97.105000178,0.0,1860.48999023,0.000158135532768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196621183232,139022.0,2238.12344841,68.6154201969,1212.28656073,0.562978627627,1212.28656073,0.198108885781,1.0,1.0,1.0,0.0,2153.34384155,2153.34384155,2153.34384155,0.0,0.0,1561.09417725,2153.34384155
2016-08-22T15:00:00.000Z,0.0,0.0370736153449,0.783870102588,0.51179479202,51.9887495041,0.0523162467801,84.6249987284,0.0,42.1683333715,1.0,83.2222213745,0.0,0.0,0.0,49.8416668574,42.4433336258,1.0,83.0694452922,0.0,0.0,84.6249987284,83.8005841573,2.0,0.0,131.912999789,79.9242502848,40.5651041667,0.586356468391,950.699996948,0.0,0.585306108491,0.0,1.0,16.4533233643,88.3145001729,8.21249898275,2836.66617839,88.1180000305,88.0548070272,79.9055010478,79.8419342041,,1388.66634115,55.9970003764,55.9752222697,41.5520000458,41.3906758626,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,88.3910001119,100.0,10.6715033849,46.5659999847,1.88850084941,5.78182001909,39.6634991964,35.0,66.6666663488,488.074996948,0.585306108491,46.5659999847,0.596587557111,59.6587559382,2.0,1.0,1.0,835.222579956,835.222579956,0.0,0.590703951579,0.0,1.0,16.4593664805,87.5330003103,7.64699999491,3137.9821167,87.5899995168,87.3287200928,79.9429995219,79.4850006104,,1317.74995931,55.8140001297,55.7683181763,41.4705003103,42.1102371216,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,10.5479948521,46.1194992065,0.836500485738,5.91137174765,40.6339998245,224.0,63.8250007629,462.624994914,0.590703951579,46.1194992065,0.560494486491,56.0806980133,2.0,1.0,1.0,784.692281087,784.692281087,950.699996948,0.587021743915,2.0,0.0,2760.79296875,0.0,21.8247035344,5.30873048306,14.6822916667,2760.79296875,0.0334792889204,54.5691668193,54.5691668193,62.3280909856,2.0,56.8003260295,42.6993916829,41.449327151,1.0,2123.13770001,577.505181297,0.0,0.0,0.0,6.41174634298,1.0,0.0,31.3216659228,73.4937547048,1.0,86.9166634878,0.0,1.0,1.0,0.0,28.7883326213,1.0,81.732140859,0.0,1.0,0.037147887574,60.1099977493,81.329589208,60.1099977493,2.0,0.0,65.0902368793,0.0566000007093,17.7049039492,0.902170570309,863.23180162,1.0,0.0,3924.1592318,0.0039241592318,312.807486348,0.709279884666,0.192928046251,0.709279884666,0.0,0.0,1150.00417074,312.807486348,1150.00417074,0.0,0.0,0.00115000417074,0.709949066242,1.0,18.0913054019,2.0,2.0,2.0,0.0,51.1952616374,87.9399153392,73.4937547048,0.734937547048,1.0,10.5,2700.64288131,82.7951408285,1462.81165708,0.902207930917,1462.81165708,1.0,0.0,0.0,0.0,27.6183334986,1.0,62.3611110051,1.0,0.0,37.2416677475,26.9508333206,1.0,62.0694446564,0.0,1.0,54.5691668193,0.0,1281.0300293,0.000127353253076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213839891714,139022.0,1533.02873156,46.9989314775,830.369803684,0.51214127181,830.369803684,0.213044291758,1.0,1.0,1.0,0.0,1621.36865234,1621.36865234,1621.36865234,0.0,0.0,1150.00417074,1621.36865234
2016-08-22T16:00:00.000Z,0.0,0.0364295150629,0.789301503568,0.508365735069,51.2215010325,0.0520767020787,80.1674995422,0.0,39.9058332443,1.0,81.8472220103,0.0,0.0,0.0,48.9833339055,40.2191670736,1.0,81.6388905843,0.0,0.0,80.1674995422,82.1859951019,2.0,0.0,130.498500506,79.2769994736,40.5911458333,0.578332372582,890.450007121,0.0,0.585532419336,0.0,1.0,16.1378664176,87.3545004527,7.91100120544,2783.33284505,87.1655006409,87.0979309082,79.2544994354,79.1955973307,,1330.33298747,55.8409999212,55.8172429403,41.6419995626,41.4683024089,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,87.4820009867,100.0,10.3605066935,45.5235010783,1.92449982961,5.77735972404,39.717499733,35.0,63.2916666667,460.708335876,0.585532419336,45.5235010783,0.562192720686,56.2192729314,2.0,1.0,1.0,787.06980896,787.06980896,0.0,0.578836602815,0.0,1.0,16.1463267803,86.5820007324,7.36650021871,3074.61509196,86.6659997304,86.3914082845,79.2994995117,78.8356755575,,1268.49995931,55.6504999797,55.6076558431,41.60100015,42.2327753703,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,10.2280619939,45.0649995804,0.895000775655,5.91826486588,40.7059993744,224.0,60.4999993642,429.741668701,0.578836602815,45.0649995804,0.530412223453,53.0412222544,2.0,1.0,1.0,742.577112834,742.577112834,890.450007121,0.578337363251,2.0,0.0,2669.77781169,0.0,21.0650607745,5.08227996031,14.0,2669.77781169,0.0323634365508,49.8233327866,49.8233327866,60.856827418,2.0,56.6592458089,42.818494161,41.5164810816,1.0,1987.49120497,566.356228696,0.0,0.0,0.0,5.92179616292,1.0,0.0,29.3924994469,73.3327032725,1.0,85.0416634878,0.0,1.0,1.0,0.0,26.6974994342,1.0,79.5892842611,0.0,1.0,0.0364359379363,56.0899985631,79.7452926636,56.0899985631,2.0,0.0,60.9316453314,0.0566000007093,17.3631041847,0.898409741915,876.852120487,1.0,0.0,3673.44612648,0.00367344612648,306.768621328,0.699188747153,0.199241083932,0.699188747153,0.0,0.0,1076.53082275,306.768621328,1076.53082275,0.0,0.0,0.00107653082275,0.699220220248,1.0,16.6284646249,2.0,2.0,2.0,0.0,46.9372310638,89.6266053518,73.3327032725,0.733327032725,1.0,10.5,2553.84743366,78.2947495162,1383.29944408,0.898429831085,1383.29944408,1.0,0.0,0.0,0.0,25.3275000254,1.0,60.8333352407,1.0,0.0,36.3333349228,24.4958333969,1.0,60.5555578868,0.0,1.0,49.8233327866,0.0,1119.57995605,0.000124894651097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22176588203,139022.0,1445.0977243,44.3031807066,782.741698787,0.508377629467,782.741698787,0.221715232895,1.0,1.0,1.0,0.0,1539.68556722,1539.68556722,1539.68556722,0.0,0.0,1076.53082275,1539.68556722
2016-08-22T17:00:00.000Z,0.0,0.0367673930558,0.803660482481,0.507426950094,50.2052501043,0.0536200179568,75.9466648102,0.0,37.8658336004,1.0,80.2777798971,0.0,0.0,0.0,48.1500002543,38.1724996567,1.0,80.2500012716,0.0,0.0,75.9466648102,80.2943572998,2.0,0.0,128.675999641,78.4707495372,40.4869791667,0.583366730595,826.666666667,0.0,0.592593449921,0.0,1.0,15.7510990302,86.1245009104,7.5090007782,2718.74951172,85.9610004425,85.8886286418,78.4519996643,78.3943328857,,1239.66642253,55.5754998525,55.5541559855,41.6254997253,41.3995895386,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,86.2384999593,100.0,9.99664902687,44.3355007172,2.11800003052,5.75444996357,39.5074996948,35.0,59.1499993006,426.766662598,0.592593449921,44.3355007172,0.51452561878,51.4525613785,2.0,1.0,1.0,720.335866292,720.335866292,0.0,0.584710021083,0.0,1.0,15.7752720515,85.3355019887,6.94049898783,3004.87386068,85.4299983978,85.155708313,78.48949941,78.0377375285,,1190.24995931,55.3925002416,55.3481826782,41.6024999619,42.2519226074,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0944964090983,100.0,9.88011972109,43.827498436,1.06000010173,5.89515240987,40.5424998601,224.0,57.2416667938,399.900001526,0.584710021083,43.827498436,0.488528540475,48.8528534571,2.0,1.0,1.0,683.939956665,683.939956665,826.666666667,0.583476949318,2.0,0.0,2492.41489665,0.0,21.335410725,5.44189167023,14.6744791667,2492.41489665,0.0332060199875,47.0316661199,47.0316661199,60.1305468877,2.0,56.4296010335,42.7821909587,41.5760593414,1.0,1849.39545811,505.729708667,0.0,0.0,0.0,5.54846636454,1.0,0.0,27.3641659419,72.9035332998,1.0,83.1845245361,0.0,1.0,1.0,0.0,24.7374992371,1.0,77.6309515635,0.0,1.0,0.0367820296829,52.1016654968,77.3980350494,52.1016654968,2.0,0.0,56.6979656814,0.0566000007093,15.5044425681,0.898236882451,877.433974659,1.0,0.0,3418.20611078,0.00341820611078,273.930077276,0.706906982856,0.193308500313,0.706906982856,0.0,0.0,1001.73082987,273.930077276,1001.73082987,0.0,0.0,0.00100173082987,0.707006330291,1.0,15.9996798629,2.0,2.0,2.0,0.0,45.5478394248,89.7088123668,72.9035332998,0.729035332998,1.0,10.5,2361.46784184,72.3968592368,1279.09643692,0.90263988692,1279.09643692,1.0,0.0,0.0,0.0,23.774166584,1.0,59.8888905843,1.0,0.0,35.7999992371,23.2575001717,1.0,59.6666641235,0.0,1.0,47.0316661199,0.0,1023.29998779,0.000111525100834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214159049599,139022.0,1327.51191407,40.6982858185,719.050977182,0.507423892367,719.050977182,0.214009480157,1.0,1.0,1.0,0.0,1417.06172689,1417.06172689,1417.06172689,0.0,0.0,1001.73082987,1417.06172689
2016-08-22T18:00:00.000Z,0.0,0.0352379965045,0.788325954242,0.524479052265,51.9279994965,0.0511068636948,87.8291670481,0.0,43.6991669337,1.0,84.0277767181,0.0,0.0,0.0,50.3249994914,44.1300004323,1.0,83.8749993642,0.0,0.0,87.8291670481,84.2768561045,2.0,0.0,130.835249583,78.9072500865,40.6354166667,0.571743555436,988.858332316,0.0,0.573545053105,0.0,1.0,16.2575225035,87.5585009257,8.35363561457,2866.66617839,87.4054997762,87.2422536214,78.9005006154,78.8108418783,,1518.6663208,55.6849997838,55.6535313924,41.7139994303,41.5796610514,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,90.1909999847,100.0,10.449346145,45.6915003459,1.8239997228,5.80817647775,39.8899997075,35.0,68.2833328247,506.916666667,0.573545053105,45.6915003459,0.632888445173,63.2888444265,2.0,1.0,1.0,886.043823242,886.043823242,0.0,0.5760808263,0.0,1.0,16.2804867427,86.8684997559,7.94550005595,3162.72908529,86.8594996134,86.5996958415,78.9139995575,78.4670003255,,1448.74996948,55.5004997253,55.4501927694,41.6924994787,42.223836263,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,10.3457996845,45.1670001348,0.866498947144,5.93468689919,40.8260005315,224.0,66.5250005722,481.941665649,0.5760808263,45.1670001348,0.596805427188,59.6805432638,2.0,1.0,1.0,835.527598063,835.527598063,988.858332316,0.572128381272,2.0,0.0,3031.50469971,0.0,21.3799126943,4.83827706178,13.3020833333,3031.50469971,0.0354972088202,62.3775005341,62.3775005341,64.4939219157,2.0,56.3973337809,42.738243103,41.5228789647,1.0,2215.52461562,644.456966184,0.0,0.0,0.0,5.81730206807,1.0,0.0,31.7549993197,73.0831985474,1.0,87.1607112885,0.0,1.0,1.0,0.0,29.1883325577,1.0,81.9345239003,0.0,1.0,0.0353202648536,60.9458316167,81.9465408325,60.9458316167,2.0,0.0,67.9225949603,0.0566000007093,19.7574827988,0.899008184053,874.696754502,1.0,0.0,4094.91639361,0.00409491639361,349.07212988,0.693849107028,0.201828446117,0.693849107028,0.0,0.0,1200.04583232,349.07212988,1200.04583232,0.0,0.0,0.00120004583232,0.694052671393,1.0,16.1557860664,2.0,2.0,2.0,0.0,47.414853096,89.3563079834,73.0831985474,0.730831985474,1.0,10.5,2779.98672779,85.2276301402,1505.78849951,0.870625085828,1505.78849951,1.0,0.0,0.0,0.0,31.5691668193,1.0,64.2083339691,1.0,0.0,38.375,30.808333238,1.0,63.9583323797,0.0,1.0,62.3775005341,0.0,1676.66992188,0.000142117670576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231820159334,139022.0,1688.54914103,51.7668088939,914.607919525,0.528813042931,914.607919525,0.230168947669,1.0,1.0,1.0,0.0,1729.54871623,1729.54871623,1729.54871623,0.0,0.0,1200.04583232,1729.54871623
2016-08-22T19:00:00.000Z,0.0,0.037005550584,0.776181235765,0.558652313281,54.8229986827,0.0501017686971,110.704999924,0.0,55.1366666158,1.0,91.0138893127,0.0,0.0,0.0,54.4750010173,55.5941667557,1.0,90.8055566152,0.0,0.0,110.704999924,91.4099458059,2.0,0.0,135.603748639,80.7807499568,40.7473958333,0.5776378795,1276.58333333,0.0,0.572583525231,0.0,1.0,17.2945421537,90.759499232,9.74618044767,3168.74947103,90.5284989675,90.414276123,80.7514998118,80.657796224,,1929.33289591,55.7135003408,55.6809183757,41.6374998093,41.6184743245,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,91.4705003103,100.0,11.4482504527,48.8894990285,1.45949935913,5.846291701,40.1795005798,35.0,82.633333842,647.599995931,0.572583525231,48.8909991582,0.80821412586,80.8214130402,2.0,1.0,1.0,1131.4997762,1131.4997762,0.0,0.592466757345,0.0,1.0,17.3779389064,90.2224998474,9.34049924215,3505.81111654,90.1504993439,89.9093678792,80.8100001017,80.340985616,,1827.49996948,55.5335003535,55.4756876628,41.5994997025,41.8861897786,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,11.4393998782,48.5509996414,0.726999282837,5.93853898843,40.8725004196,224.0,81.933333079,628.98332723,0.592466757345,48.5509996414,0.758224298386,75.822429657,2.0,1.0,1.0,1061.51401774,1061.51401774,1276.58333333,0.577646548463,2.0,0.0,3845.39023844,0.0,23.7364479701,5.01476256053,13.1796875,3845.39023844,0.0421624563671,93.1824989319,93.1824989319,72.9289226532,2.0,56.2651163737,42.4701131185,41.5133075714,1.0,2884.10596127,821.047454188,0.0,0.0,0.0,8.13646443685,1.0,0.0,41.8916657766,72.615035375,1.0,96.1428540548,0.0,1.0,1.0,0.0,39.890832901,1.0,91.5297616323,0.0,1.0,0.0370079272227,81.7824986776,91.2081826528,81.7824986776,2.0,0.0,88.4196725456,0.0566000007093,25.1713175655,0.908105851868,842.335653093,1.0,0.0,5330.64390188,0.00533064390188,444.722919612,0.706869039952,0.201231519747,0.706869039952,0.0,0.0,1562.18500773,444.722919612,1562.18500773,0.0,0.0,0.00156218500773,0.706884860992,1.0,18.5162739167,2.0,2.0,2.0,0.0,55.7764717738,85.1951510111,72.615035375,0.72615035375,1.0,11.0833333333,3705.15341546,113.590990111,2006.90792734,0.908100559699,2006.90792734,1.0,0.0,0.0,0.0,47.3108336131,1.0,73.0694459279,1.0,0.0,43.6750014623,45.8716659546,1.0,72.7916704814,0.0,1.0,93.1824989319,0.0,1629.65002441,0.000181059958607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221596075013,139022.0,2280.1352108,69.9033986289,1235.04236313,0.558841113698,1235.04236313,0.221565095327,1.0,1.0,1.0,0.0,2210.00626628,2210.00626628,2210.00626628,0.0,0.0,1562.18500773,2210.00626628
2016-08-22T20:00:00.000Z,0.0,0.0362436564003,0.773104582568,0.518985438987,52.6960004171,0.051383727249,91.8183326721,0.0,45.6116660436,1.0,85.4999993642,0.0,0.0,0.0,51.2166671753,46.159166654,1.0,85.361111323,0.0,0.0,91.8183326721,85.5421040853,2.0,0.0,132.588000615,79.8920001984,40.6171875,0.57506741104,1027.85835266,0.0,0.569851051796,0.0,1.0,16.6176996231,88.7795003255,8.71050008138,2932.08284505,88.5725002289,88.4814376831,79.8620001475,79.7714640299,,1592.33297729,55.4599997203,55.4133758545,41.5580005646,41.4403101603,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.7674999237,100.0,10.8060765266,47.0144996643,1.62750053406,5.81162301699,39.9305000305,35.0,70.7666670481,525.291664124,0.569851051796,47.0144996643,0.658320163545,65.8177839915,2.0,1.0,1.0,921.648228963,921.648228963,0.0,0.580521978392,0.0,1.0,16.6491241455,88.0460014343,8.10900052389,3250.84305827,88.0310007731,87.8021672567,79.9220002492,79.460126241,,1522.74993896,55.2785002391,55.2117563883,41.6174999873,42.0815073649,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.7191001574,46.4090007146,0.79149945577,5.93002390862,40.8305006027,224.0,69.1166667938,502.566668193,0.580521978392,46.4135007858,0.618673698789,61.8673702876,2.0,1.0,1.0,866.143178304,866.143178304,1027.85835266,0.575026043035,2.0,0.0,3167.44396973,0.0,21.7191225688,5.26259768009,13.4973958333,3167.44396973,0.036261528405,65.0874989827,65.0874989827,65.5340299606,2.0,56.1031570435,42.5497258504,41.5896561941,1.0,2306.90994745,708.727923483,0.0,0.0,0.0,7.26050567627,1.0,0.0,33.7324988047,72.6014944712,1.0,89.16071256,0.0,1.0,1.0,0.0,31.0483326912,1.0,83.9404748281,0.0,1.0,0.0362441896754,64.780831337,83.5194721222,64.780831337,2.0,0.0,70.724246919,0.0566000007093,21.7278739962,0.913971092624,822.169577071,1.0,0.0,4263.82234518,0.00426382234518,383.884694769,0.699096910037,0.214776264635,0.699096910037,0.0,0.0,1249.54498291,383.884694769,1249.54498291,0.0,0.0,0.00124954498291,0.69901654621,1.0,18.1714185557,2.0,2.0,2.0,0.0,63.5075842539,82.3904056549,72.6014944712,0.726014944712,1.0,9.91666666667,3015.63787093,92.4521209152,1633.42967768,0.913873174672,1633.42967768,1.0,0.0,0.0,0.0,32.8008333842,1.0,65.361114502,1.0,0.0,39.0333344142,32.2866665522,1.0,65.0555562973,0.0,1.0,65.0874989827,0.0,1401.26000977,0.000156290903571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235017582951,139022.0,1714.18781817,52.5528283633,928.495189129,0.51947559038,928.495189129,0.235288791082,1.0,1.0,1.0,0.0,1787.37019857,1787.37019857,1787.37019857,0.0,0.0,1249.54498291,1787.37019857
2016-08-22T21:00:00.000Z,0.0,0.0360290912421,0.789587495098,0.509486920166,50.9769999186,0.0512777694822,79.3325004578,0.0,39.4983332952,1.0,81.5555547078,0.0,0.0,0.0,48.8000001907,39.8341668447,1.0,81.3333339691,0.0,0.0,79.3325004578,81.9384466807,2.0,0.0,129.507750511,78.5307505925,40.6223958333,0.569429495743,882.824996948,0.0,0.573643347137,0.0,1.0,15.9517345428,86.6900005341,7.98600006104,2774.16617839,86.4995002747,86.4093551636,78.5135002136,78.4171905518,,1374.99969482,55.4930000305,55.4363072713,41.6015001933,41.4027608236,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,86.77100118,100.0,10.1682926019,44.8980000814,1.88849989573,5.78344202042,39.7130002975,35.0,62.8166666031,456.074996948,0.573643347137,44.8980000814,0.568717720395,56.8717727661,2.0,1.0,1.0,796.204808553,796.204808553,0.0,0.569713035516,0.0,1.0,15.952943325,85.9444999695,7.46849950155,3069.74072266,86.016500473,85.7646128337,78.5480009715,78.1085357666,,1310.49995931,55.314499855,55.2366154989,41.59049956,42.1389516195,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,10.0407605966,44.426000913,0.934000015259,5.91218268871,40.6564995448,224.0,60.5249996185,426.749997457,0.569713035516,44.426000913,0.535504967826,53.5504964193,2.0,1.0,1.0,749.706954956,749.706954956,882.824996948,0.56974395111,2.0,0.0,2749.12426758,0.0,20.8696862857,5.49396121502,13.7526041667,2749.12426758,0.0331316942847,51.3850002289,51.3850002289,61.2332782745,2.0,56.1740137736,42.6427103678,41.6600764592,1.0,1974.30934749,650.983381025,0.0,0.0,0.0,6.61843554179,1.0,0.0,29.3066660563,71.8950646718,1.0,84.7976182302,0.0,1.0,1.0,0.0,26.5341661771,1.0,79.4940452576,0.0,1.0,0.0360690874617,55.8583329519,79.3398857117,55.8583329519,2.0,0.0,60.5275216488,0.0566000007093,19.9575668009,0.91729268516,810.9750444,1.0,0.0,3649.08232392,0.00364908232392,352.607182875,0.689766015124,0.227434577673,0.689766015124,0.0,0.0,1069.39082845,352.607182875,1069.39082845,0.0,0.0,0.00106939082845,0.690215374033,1.0,15.805360342,2.0,2.0,2.0,0.0,66.0175212224,80.7458101908,71.8950646718,0.718950646718,1.0,9.33333333333,2625.29272851,80.4850884497,1421.99801133,0.917200592797,1421.99801133,1.0,0.0,0.0,0.0,26.0133330027,1.0,61.0277789434,1.0,0.0,36.450000445,25.3716667493,1.0,60.7500003179,0.0,1.0,51.3850002289,0.0,1164.70996094,0.000143556896037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247966016877,139022.0,1458.76419028,44.7221613068,790.144182798,0.509649596613,790.144182798,0.247542615677,1.0,1.0,1.0,0.0,1550.36752319,1550.36752319,1550.36752319,0.0,0.0,1069.39082845,1550.36752319
2016-08-22T22:00:00.000Z,0.0,0.0344074490376,0.774966292656,0.548764059043,53.7924998601,0.0486626265758,102.673334122,0.0,50.9399998983,1.0,88.6527760824,0.0,0.0,0.0,53.1416657766,51.7649997075,1.0,88.569442749,0.0,0.0,102.673334122,88.9600976308,2.0,0.0,133.235999743,79.443499883,40.9296875,0.558991628707,1178.58334859,0.0,0.562783851337,0.0,1.0,16.8002052307,89.192000707,9.53999964396,3055.83284505,88.9745000203,88.815864563,79.4345003764,79.300356547,,1899.33290609,55.2620000839,55.2037963867,41.7770001094,41.7171020508,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,89.8204987844,100.0,10.9431684017,47.1840000153,1.51649983724,5.8570369482,40.2740001678,35.0,78.1083339055,599.574996948,0.562783851337,47.197499911,0.76077393668,76.0773941676,2.0,1.0,1.0,1065.08351135,1065.08351135,0.0,0.575327950276,0.0,1.0,16.8280043602,88.5454985301,9.07050005595,3401.19932048,88.5229994456,88.2692286174,79.4524993896,79.0200119019,,1815.24992879,55.0954999924,55.0141194661,41.7419999441,42.0342712402,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,10.8697995345,46.7614994049,0.759999593099,5.95820494493,41.0015004476,224.0,77.0916668574,579.008331299,0.575327950276,46.7809995015,0.718677731469,71.8677721024,2.0,1.0,1.0,1006.14882406,1006.14882406,1178.58334859,0.558806364009,2.0,0.0,3837.80558268,0.0,20.3022824923,4.35357367992,9.73958333333,3836.05525716,0.0394290477088,83.9566675822,83.9566675822,70.1937109629,2.0,55.7862040202,42.574567159,41.6723502477,1.0,2654.44481499,931.498471535,0.0,0.0,0.0,7.79042116801,1.0,0.0,37.4658327103,71.6440792084,1.0,92.3571395874,0.0,1.0,1.0,0.0,35.0791654587,1.0,87.5238081614,0.0,1.0,0.0343648819493,72.5449978511,87.1696383158,72.5449978511,2.0,0.0,81.3788205022,0.0566000007093,28.5574770608,0.92118588027,798.01744096,1.0,0.0,4906.16511873,0.00490616511873,504.549058355,0.681930252388,0.239303143243,0.681930252388,0.0,0.0,1437.78833008,504.549058355,1437.78833008,0.0,0.0,0.00143778833008,0.681299423178,1.0,15.7271153036,2.0,2.0,2.0,0.0,71.2933502197,78.7682094574,71.6440792084,0.716440792084,1.0,10.5,3585.94328653,109.936297563,1942.33738843,0.921233395631,1942.33738843,1.0,0.0,0.0,0.0,42.4158334732,1.0,69.7361129125,1.0,0.0,41.6916672389,41.5408329964,1.0,69.4861110051,0.0,1.0,83.9566675822,0.0,1569.45007324,0.00020541696322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25976386047,139022.0,2141.45188373,65.6517051987,1159.92410558,0.550141715246,1159.92410558,0.260447604752,1.0,1.0,1.0,0.0,2108.4096578,2108.4096578,2108.4096578,0.0,0.0,1437.78833008,2108.4096578
