timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-22T23:00:00.000Z,0.0,0.0372173746182,0.800688286947,0.598496928987,55.6464999517,0.0504982161705,124.250000636,0.0,61.7566665014,1.0,94.3888893127,0.0,0.0,0.0,56.5333331426,62.5274995168,1.0,94.2222226461,0.0,0.0,124.250000636,95.043510437,2.0,0.0,136.280250867,80.6337509155,40.8125,0.578272958623,1421.67499797,0.0,0.583743483113,0.0,1.0,17.506055673,91.2875010173,9.91799926758,3309.16603597,91.0745010376,90.9146499634,80.6165008545,80.4768498739,,2344.33280436,54.6049998601,54.5260162354,41.7529999415,41.7686436971,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.212498347,100.0,11.6526679993,49.3215010961,1.51499938965,5.85338775317,40.2380005519,35.0,91.3083337148,731.641667684,0.583743483113,49.3215010961,0.89465103876,89.4651025136,2.0,1.0,1.0,1252.51145426,1252.51145426,0.0,0.601981191955,0.0,1.0,17.4649616877,90.5224997203,9.6893989563,3682.41414388,90.4114996592,90.2090326945,80.6510009766,80.2159703573,,2152.24987793,54.4220002492,54.3351567586,41.6340001424,41.833211263,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,11.5195295016,48.7774995168,0.71050008138,5.94543222586,40.923500061,224.0,87.9500001272,690.033320109,0.601981191955,48.7774995168,0.818426862444,81.7931321462,2.0,1.0,1.0,1145.79760742,1145.79760742,1421.67499797,0.578214483828,2.0,0.0,4698.36551921,0.0,26.0158057213,4.97241717577,11.4114583333,4698.36551921,0.0571982927656,141.518330892,141.518330892,82.668481191,2.0,55.0384216309,42.4618403117,41.7077582677,1.0,3284.28209373,908.520671724,0.0,0.0,0.0,8.92591031392,1.0,0.0,46.5183324814,71.6905905406,1.0,98.7678553263,0.0,1.0,1.0,0.0,44.9799995422,1.0,95.190472285,0.0,1.0,0.0372247155038,91.4983317057,95.0025920868,91.4983317057,2.0,0.0,100.68809925,0.0566000007093,27.8530336172,0.92376747503,789.538849321,1.0,0.0,6070.28262834,0.00607028262834,492.103061274,0.723592845583,0.200165223133,0.723592845583,0.0,0.0,1778.94166056,492.103061274,1778.94166056,0.0,0.0,0.00177894166056,0.723109538356,1.0,17.2214170004,2.0,2.0,2.0,0.0,76.3527386983,77.4154809316,71.6905905406,0.716905905406,1.0,9.91666666667,4192.80276546,128.541132867,2271.04472184,0.923758068716,2271.04472184,1.0,0.0,0.0,0.0,71.2016665141,1.0,82.9305559794,1.0,0.0,49.5916671753,70.3166659673,1.0,82.6527773539,0.0,1.0,141.518330892,0.0,1953.43005371,0.00020034982677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216685764284,139022.0,2722.54747063,83.4666822492,1474.67634635,0.599831505115,1474.67634635,0.217198560749,1.0,1.0,1.0,0.0,2458.48431396,2458.48431396,2458.48431396,0.0,0.0,1778.94166056,2458.48431396
2016-08-23T00:00:00.000Z,0.0,0.0354882008029,0.771169331552,0.546632889913,54.105251948,0.0498381520061,105.394999822,0.0,52.3683331807,1.0,89.5277735392,0.0,0.0,0.0,53.6166667938,53.0574998856,1.0,89.3611094157,0.0,0.0,105.394999822,89.7141736348,2.0,0.0,134.233501752,80.1282498042,40.6875,0.565852906171,1196.72499593,0.0,0.564755800383,0.0,1.0,17.0189708074,89.8805007935,9.56100209554,3114.99949137,89.6690012614,89.5235163371,80.1079991659,79.9739964803,,1967.33288574,54.7594995499,54.6827189128,41.5144999822,41.4810282389,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.4584992727,100.0,11.1858572165,48.1545012792,1.43550014496,5.83311359088,40.0789998372,35.0,79.4249998728,612.866668701,0.564755800383,48.1545012792,0.775142836798,77.5142828623,2.0,1.0,1.0,1085.19997152,1085.19997152,0.0,0.577290519909,0.0,1.0,17.0153447787,89.1829999288,8.98050053914,3456.31730143,89.1290009816,88.9407501221,80.1485004425,79.7248306274,,1859.74995931,54.5930000941,54.4926274618,41.5350001653,41.8587417603,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.0814689,47.5940008163,0.695500055949,5.93387595812,40.8395001094,224.0,77.7250003815,583.858337402,0.577290519909,47.5940008163,0.722375219436,72.2375214895,2.0,1.0,1.0,1011.32530721,1011.32530721,1196.72499593,0.565845260213,2.0,0.0,3929.98760986,0.0,22.6704085668,5.27218461037,11.796875,3929.98760986,0.0441629694102,93.3933321635,93.3933321635,72.5961634318,2.0,55.2725041707,42.3510157267,41.7238779068,1.0,2714.98788878,898.670707121,0.0,0.0,0.0,8.39295387268,1.0,0.0,38.6691652934,71.7150452932,1.0,93.3749987284,0.0,1.0,1.0,0.0,36.3849992752,1.0,88.4345213572,0.0,1.0,0.0354881238313,75.0541642507,88.1208597819,75.0541642507,2.0,0.0,83.2349238601,0.0566000007093,27.5510576647,0.925503287548,783.883606856,1.0,0.0,5018.06585032,0.00501806585032,486.767797162,0.695341801592,0.230160624698,0.695341801592,0.0,0.0,1470.58167521,486.767797162,1470.58167521,0.0,0.0,0.00147058167521,0.695293386777,1.0,17.7945498723,2.0,2.0,2.0,0.0,79.8916778564,76.486380895,71.7150452932,0.717150452932,1.0,10.5,3613.6585959,110.785981525,1957.34947237,0.925502426289,1957.34947237,1.0,0.0,0.0,0.0,47.1724999746,1.0,72.875,1.0,0.0,43.5416669846,46.2208331426,1.0,72.5694433848,0.0,1.0,93.3933321635,0.0,1513.06005859,0.000198177681695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248687219136,139022.0,2134.55860322,65.4403739878,1156.19033865,0.546686720372,1156.19033865,0.248688933844,1.0,1.0,1.0,0.0,2114.90474447,2114.90474447,2114.90474447,0.0,0.0,1470.58167521,2114.90474447
2016-08-23T01:00:00.000Z,0.0,0.0365141077445,0.782968298857,0.571126431194,55.0839996338,0.0496530404763,114.008334478,0.0,56.6350002289,1.0,91.7083333333,0.0,0.0,0.0,54.9750000636,57.3733342489,1.0,91.625,0.0,0.0,114.008334478,92.1741282145,2.0,0.0,135.719999631,80.6359999975,40.7942708333,0.571634081914,1312.1499939,0.0,0.571087721875,0.0,1.0,17.3477228483,90.8600012461,9.74250030518,3195.83276367,90.6410001119,90.4784876506,80.6135005951,80.4698689779,,2128.99952189,54.8735001882,54.7948404948,41.6870002747,41.6916478475,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.3985010783,100.0,11.4880500635,48.9539998372,1.41000048319,5.8596726656,40.2769997915,35.0,84.8416665395,668.183329264,0.571087721875,48.9539998372,0.835474453881,83.5474465688,2.0,1.0,1.0,1169.66423543,1169.66423543,0.0,0.595229955389,0.0,1.0,17.3658526738,90.2285003662,9.49949963888,3551.93037923,90.1579990387,89.9547373454,80.6584993998,80.2344640096,,1997.24993896,54.6875003179,54.6035563151,41.6925004323,41.9015070597,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,11.4169738293,48.4654986064,0.743500391642,5.94887880484,40.9490000407,224.0,83.3916670481,643.966664632,0.595229955389,48.4654986064,0.7724273391,77.2427330017,2.0,1.0,1.0,1081.39827474,1081.39827474,1312.1499939,0.571486170693,2.0,0.0,4282.96297201,0.0,22.5407298406,4.93525662025,10.8255208333,4282.96297201,0.0468237809938,107.760000865,107.760000865,75.9173145294,2.0,55.3376617432,42.4822158813,41.6769123077,1.0,2986.69771245,938.267729831,0.0,0.0,0.0,8.5841178894,1.0,0.0,42.8983329137,72.0293827057,1.0,96.744043986,0.0,1.0,1.0,0.0,40.9174992243,1.0,92.1190458934,0.0,1.0,0.0364800996486,83.8158321381,92.0718847911,83.8158321381,2.0,0.0,91.5648860596,0.0566000007093,28.7650060524,0.926165834379,781.735077372,1.0,0.0,5520.26248738,0.00552026248738,508.215648267,0.704769586422,0.221402573534,0.704769586422,0.0,0.0,1617.75415039,508.215648267,1617.75415039,0.0,0.0,0.00161775415039,0.704469164213,1.0,17.2924071617,2.0,2.0,2.0,0.0,83.1435585022,76.1270319621,72.0293827057,0.720293827057,1.0,8.75,3924.96544228,120.329892112,2125.96979866,0.926172159956,2125.96979866,1.0,0.0,0.0,0.0,54.3475001653,1.0,75.8888905843,1.0,0.0,45.3833341599,53.4124997457,1.0,75.6388899485,0.0,1.0,107.760000865,0.0,1733.18994141,0.000206909741281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239051207871,139022.0,2422.6475057,74.2724788978,1312.23459306,0.571670937277,1312.23459306,0.239391701742,1.0,1.0,1.0,0.0,2295.43695068,2295.43695068,2295.43695068,0.0,0.0,1617.75415039,2295.43695068
2016-08-23T02:00:00.000Z,0.0,0.0358394887223,0.77531792237,0.547330354455,54.0055017471,0.0496646231376,103.661667506,0.0,51.5758330027,1.0,88.9305566152,0.0,0.0,0.0,53.3000005086,52.0758339564,1.0,88.8333333333,0.0,0.0,103.661667506,89.439139684,2.0,0.0,133.94325161,79.9377498627,40.6953125,0.568708562026,1188.00002035,0.0,0.565821444384,0.0,1.0,16.9440345764,89.6945006053,9.17228589739,3086.66615804,89.4560012817,89.3359553019,79.9070002238,79.7771784465,,1969.66619873,54.6154994965,54.529200236,41.5264997482,41.4714940389,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,93.7430000305,100.0,11.115584294,47.9295015335,1.47299957275,5.8284504811,40.0535001755,35.0,79.066666921,608.133341471,0.565821444384,47.9295015335,0.767217127482,76.7217127482,2.0,1.0,1.0,1074.10397847,1074.10397847,0.0,0.580091838513,0.0,1.0,16.9537037214,88.9984995524,9.00600115458,3418.82202148,88.9745006561,88.7880427043,79.9684995015,79.5532455444,,1858.24992879,54.4429995219,54.3498255412,41.5560003916,41.8408660889,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,11.023882548,47.4185002645,0.755500157674,5.92982113361,40.800500234,224.0,77.1416664124,579.866666158,0.580091838513,47.4185002645,0.712622499012,71.2622489929,2.0,1.0,1.0,997.671498617,997.671498617,1188.00002035,0.568530179732,2.0,0.0,3937.57218424,0.0,21.9576983452,5.17995460828,11.5260416667,3937.57218424,0.0442799464604,93.4583320618,93.4583320618,72.2601318359,2.0,55.0928319295,42.3592987061,41.7396895091,1.0,2695.44739877,880.159224053,0.0,0.0,0.0,8.87428220113,1.0,0.0,38.584165891,71.0327180227,1.0,93.1369024913,0.0,1.0,1.0,0.0,36.2658330599,1.0,88.2738081614,0.0,1.0,0.035799191504,74.8666648865,88.1194896698,74.8666648865,2.0,0.0,82.6358599732,0.0566000007093,26.9835406271,0.928800237659,773.250762393,1.0,0.0,4981.94949563,0.00498194949563,476.740994504,0.698916724717,0.228221111784,0.698916724717,0.0,0.0,1459.99750773,476.740994504,1459.99750773,0.0,0.0,0.00145999750773,0.698284655809,1.0,17.6568404618,2.0,2.0,2.0,0.0,84.572889328,74.6672453447,71.0327180227,0.710327180227,1.0,10.5,3555.41214228,109.000286954,1925.80009873,0.921901503486,1925.80009873,1.0,0.0,0.0,0.0,47.2874997457,1.0,72.2500006358,1.0,0.0,43.2333348592,46.1708329519,1.0,72.055557251,0.0,1.0,93.4583320618,0.0,1633.08996582,0.000194095471415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247554766883,139022.0,2119.50997029,64.9790195114,1148.0391996,0.549578881456,1148.0391996,0.248334855042,1.0,1.0,1.0,0.0,2088.94344076,2088.94344076,2088.94344076,0.0,0.0,1459.99750773,2088.94344076
2016-08-23T03:00:00.000Z,0.0,0.0352802797596,0.770551741767,0.52766767953,52.9614992142,0.0493997209861,94.6725006104,0.0,47.2508331935,1.0,86.4027773539,0.0,0.0,0.0,51.7000001272,47.4216674169,1.0,86.1666660309,0.0,0.0,94.6725006104,86.7046057383,2.0,0.0,132.020249367,79.0587501526,40.7317708333,0.563870565223,1074.61667887,0.0,0.555468858909,0.0,1.0,16.522216479,88.3850002289,9.15299860636,2976.24949137,88.1914990743,88.0376459757,79.0385004679,78.9022699992,,1800.66624959,54.8420000076,54.7553405762,41.5849997203,41.4803924561,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,94.0639998118,100.0,10.6951850255,46.606499354,1.54650020599,5.82703133424,40.0384995143,35.0,73.5833346049,551.508336385,0.555468858909,46.606499354,0.709836465745,70.983645757,2.0,1.0,1.0,993.771052043,993.771052043,0.0,0.561140961281,0.0,1.0,16.5173816681,87.6694990794,8.57850074768,3299.21201579,87.6575005849,87.4603449504,79.0789998372,78.6806818644,,1709.49995931,54.6694997152,54.5812454224,41.5740000407,42.0266164144,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.00299835205078,100.0,10.5776263078,46.0835005442,0.693999926249,5.93975543976,40.8800001144,224.0,71.75,523.108337402,0.561140961281,46.0835005442,0.665943516323,66.5943511327,2.0,1.0,1.0,932.320922852,932.320922852,1074.61667887,0.560741053792,2.0,0.0,3573.51163737,0.0,19.8045635223,5.0524661541,11.0,3536.86159446,0.038154589132,74.930832545,74.930832545,67.5861657461,2.0,55.3569308194,42.4181241122,41.8175252279,1.0,2421.211295,869.80951694,0.0,0.0,0.0,8.57874615987,1.0,0.0,34.8766659101,70.4597543081,1.0,89.9940458934,0.0,1.0,1.0,0.0,32.3599993388,1.0,84.9761886597,0.0,1.0,0.0350738021774,67.2366663615,84.7317148844,67.2366663615,2.0,0.0,74.2284481714,0.0566000007093,26.6662437849,0.930589089155,767.531153559,1.0,0.0,4475.08357811,0.00447508357811,471.1350433,0.688144736183,0.247212972202,0.688144736183,0.0,0.0,1311.45666504,471.1350433,1311.45666504,0.0,0.0,0.00131145666504,0.683839956919,1.0,16.7207479133,2.0,2.0,2.0,0.0,85.6079517711,73.6517438022,70.4597543081,0.704597543081,1.0,11.0833333333,3274.27018148,100.381158376,1773.518677,0.930596926787,1773.518677,1.0,0.0,0.0,0.0,37.8358335495,1.0,67.3750012716,1.0,0.0,40.2916676203,37.0949996312,1.0,67.1527779897,0.0,1.0,74.930832545,0.0,1459.10998535,0.000191813121556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265649891038,139022.0,1859.05705304,56.994166678,1006.96406296,0.528372029306,1006.96406296,0.265661524403,1.0,1.0,1.0,0.0,1917.52294922,1905.78608842,1905.78608842,0.0,0.0,1311.45666504,1905.78608842
2016-08-23T04:00:00.000Z,0.0,0.0343580290505,0.78853975954,0.559304901262,53.496251742,0.0486931798995,102.877500534,0.0,51.2641658783,1.0,88.5555547078,0.0,0.0,0.0,53.0249999364,51.6666666667,1.0,88.3749987284,0.0,0.0,102.877500534,89.0512930552,2.0,0.0,132.127500852,78.6312491099,40.796875,0.560097457463,1184.58334351,0.0,0.552848728758,0.0,1.0,16.5790228049,88.4299996694,9.06075286865,3057.9161377,88.2455012004,88.0497258504,78.6229991913,78.4679819743,,2050.99954224,54.845000267,54.7362340291,42.0409997304,41.9544448853,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,91.82300059,100.0,10.7021172047,46.2045014699,1.62599945068,5.87690563997,40.4150002797,35.0,78.8249994914,604.741668701,0.552848728758,46.2045014699,0.778768971761,77.8768981298,2.0,1.0,1.0,1090.27656047,1090.27656047,0.0,0.56636089495,0.0,1.0,16.5826487541,87.8209997813,8.64800008138,3397.07478841,87.7639993032,87.5638478597,78.6394990285,78.2494990031,,1907.74995931,54.6634998322,54.5755055745,41.8770008087,42.1919301351,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,10.6122793357,45.8824984233,0.763001441956,5.97036941846,41.1139993668,224.0,77.1916666031,579.841664632,0.56636089495,45.8869984945,0.726243714832,72.6243718465,2.0,1.0,1.0,1016.74120076,1016.74120076,1184.58334351,0.558250838671,2.0,0.0,4065.92696126,0.0,19.7771862348,4.0390351812,8.39322916667,4065.92696126,0.0462441348247,102.592500369,102.592500369,73.4677855174,2.0,55.2541554769,42.7522557576,41.6920566559,1.0,2700.47212625,931.824722381,0.0,0.0,0.0,8.53656641642,1.0,0.0,37.4283328056,70.0864327749,1.0,91.5178559621,0.0,1.0,1.0,0.0,35.237499396,1.0,87.0476175944,0.0,1.0,0.0343386772748,72.665834109,87.1716429392,72.665834109,2.0,0.0,82.7899058939,0.0566000007093,28.567479118,0.930291532438,768.479447424,1.0,0.0,4991.23661381,0.00499123661381,504.725773145,0.691606285832,0.238645616456,0.691606285832,0.0,0.0,1462.71916707,504.725773145,1462.71916707,0.0,0.0,0.00146271916707,0.687576865156,1.0,14.7374777483,2.0,2.0,2.0,0.0,83.3626677195,73.8226242065,70.0864327749,0.700864327749,1.0,9.91666666667,3632.29684863,111.357385012,1967.44494022,0.930251902288,1967.44494022,1.0,0.0,0.0,0.0,51.7099998792,1.0,73.0277786255,1.0,0.0,43.6750011444,50.8825004896,1.0,72.7916673024,0.0,1.0,102.592500369,0.0,2050.58007812,0.000205488909079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256538702979,139022.0,2219.75956304,68.0524281456,1202.33970482,0.568493061605,1202.33970482,0.260949744085,1.0,1.0,1.0,0.0,2114.95933024,2114.95933024,2114.95933024,0.0,0.0,1462.71916707,2114.95933024
2016-08-23T05:00:00.000Z,0.0,0.0367848130282,0.841726003069,0.653544687492,56.4692484538,0.0496832821701,136.066665649,0.0,67.6174990336,1.0,97.3333339691,0.0,0.0,0.0,58.2999992371,68.5008322398,1.0,97.1666641235,0.0,0.0,136.066665649,97.9643446604,2.0,0.0,136.478249232,80.0090007782,41.3802083333,0.581520511906,1592.67500814,0.0,0.587528497295,0.0,1.0,17.5205594699,91.2830015818,,3409.99932861,91.0699996948,90.8892110189,79.9805005391,79.8330510457,,2725.99938965,55.0085004171,54.9075902303,43.014500618,42.9273656209,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,90.946999232,100.0,11.5662067731,48.0554990768,2.03700065613,5.95435281595,40.9774999619,35.0,98.9166660309,800.091664632,0.587528497295,48.0554990768,0.972773313976,97.2773329417,2.0,1.0,1.0,1361.88263957,1361.88263957,0.0,0.612028818186,0.0,1.0,17.620877107,90.9815012614,,3808.39827474,90.8164990743,90.643506368,80.0375010173,79.6368103027,,2526.74993896,54.8240000407,54.7450841268,42.5220003128,42.7102254232,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.165002187093,100.0,11.5582605203,48.2944987615,0.752500534058,6.06261658669,41.7694997787,224.0,98.8833332062,792.583333333,0.612028818186,48.2944987615,0.925097896031,92.5097904205,2.0,1.0,1.0,1295.13705444,1295.13705444,1592.67500814,0.581567215422,2.0,0.0,5530.33740234,0.0,25.1277726491,2.9052280585,6.94010416667,5530.33740234,0.0865560437567,237.044167837,237.044167837,100.0,2.0,55.300336202,43.4146169027,41.7785015106,1.0,3815.23224741,893.096372818,0.0,0.0,0.0,10.3970171611,1.0,0.0,51.0741653442,69.5834833781,1.0,100.0,0.0,1.0,1.0,0.0,49.6724990209,1.0,98.5357119242,0.0,1.0,0.0367870870312,100.746665319,98.1456057231,100.746665319,2.0,0.0,116.965739308,0.0566000007093,27.3801621357,0.931164354087,765.701307525,1.0,0.0,7051.62874978,0.00705162874978,483.748441565,0.754536245056,0.176627146113,0.754536245056,0.0,0.0,2066.5324707,483.748441565,2066.5324707,0.0,0.0,0.0020665324707,0.754519750675,1.0,15.6505833359,2.0,2.0,2.0,0.0,83.9384860992,73.3190339406,69.5834833781,0.695834833781,1.0,11.0833333333,4708.32862023,144.345901443,2550.28091227,0.931163391169,2550.28091227,1.0,0.0,0.0,0.0,119.5283343,1.0,99.3333358765,1.0,0.0,59.4000015259,117.515835444,1.0,99.0,0.0,1.0,237.044167837,0.0,2092.15014648,0.000196948412019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189684375254,139022.0,3304.7356645,101.315155972,1790.0204011,0.65357563511,1790.0204011,0.189623996567,1.0,1.0,1.0,0.0,2738.81140137,2738.81140137,2738.81140137,0.0,0.0,2066.5324707,2738.81140137
2016-08-23T06:00:00.000Z,0.0,0.0362868210685,0.819463976784,0.625006505903,55.8159999847,0.0493283313351,128.373333613,0.0,63.6700003942,1.0,95.5694459279,0.0,0.0,0.0,57.2583341599,64.7033338547,1.0,95.4305578868,0.0,0.0,128.373333613,95.9961547852,2.0,0.0,135.348750432,79.5327504476,40.8828125,0.576931555209,1501.37498983,0.0,0.586340545259,0.0,1.0,17.3150895437,90.710000356,,3353.33270264,90.5045000712,90.3303527832,79.5155003866,79.3746439616,,2654.33272298,53.8145004908,53.7227452596,41.7814998627,41.8201904297,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,90.0649992625,100.0,11.4844089349,48.7185001373,1.71899986267,5.83068072796,40.0670000712,35.0,96.2583332062,779.625,0.586340545259,48.7230002085,0.949472147624,94.9472153982,2.0,1.0,1.0,1329.26100667,1329.26100667,0.0,0.598615796303,0.0,1.0,17.2208147049,89.8145008087,9.49500274658,3730.40806071,89.6885007222,89.5215403239,79.5500005086,79.1501286825,,2398.49989827,53.6345005035,53.5497283936,41.566500028,41.7987391154,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,11.2792344093,48.1220006943,0.678999900818,5.94158013662,40.8875001272,224.0,91.2999992371,721.75,0.598615796303,48.1220006943,0.860730416434,86.117289861,2.0,1.0,1.0,1205.02258301,1205.02258301,1501.37498983,0.576636355297,2.0,0.0,5322.63602702,0.0,30.0056921641,4.58285357555,12.5390625,5322.63602702,0.0844555036933,220.560832977,220.560832977,97.0797869364,2.0,54.1742426554,42.4325383504,41.9881499608,1.0,3590.37898875,888.525169535,0.0,0.0,0.0833333333333,10.425810496,1.0,0.0,48.0458323161,69.0896898905,1.0,99.6071427663,0.0,1.0,1.0,0.0,46.3849986394,1.0,96.2023792267,0.0,1.0,0.036282701178,94.4308300018,95.711367925,94.4308300018,2.0,0.0,110.072285402,0.0566000007093,27.2400201635,0.932245639512,762.269907967,1.0,0.0,6636.03630339,0.00663603630339,481.272435021,0.747302892691,0.184937977719,0.747302892691,0.0,0.0,1944.74000041,481.272435021,1944.74000041,0.0,0.0,0.00194474000041,0.746702904503,1.0,17.9097813016,2.0,2.0,2.0,0.0,84.376789093,72.6880289714,69.0896898905,0.690896898905,1.0,9.91666666667,4478.90415829,137.312305566,2426.01243543,0.93224087041,2426.01243543,1.0,0.0,0.0,0.0,110.937500636,1.0,96.9027798971,1.0,0.0,57.966668129,109.623333613,1.0,96.6111119588,0.0,1.0,220.560832977,0.0,2044.04003906,0.00019594035594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198380036307,139022.0,3006.19104132,92.1625041008,1628.3127729,0.625709783897,1628.3127729,0.199024565087,1.0,1.0,1.0,0.0,2602.34507243,2602.34507243,2602.34507243,0.0,0.0,1944.74000041,2602.34507243
2016-08-23T07:00:00.000Z,0.0,0.0344391511963,0.790606750074,0.544079689194,52.1874996821,0.0481616363341,92.524166743,0.0,46.1266667048,1.0,85.2916660309,0.0,0.0,0.0,51.0749998093,46.3975000381,1.0,85.1249993642,0.0,0.0,92.524166743,85.7303390503,2.0,0.0,129.780749639,77.5932499568,40.4817708333,0.545883445799,1052.39168294,0.0,0.545298910305,0.0,1.0,16.0568868319,86.9045003255,8.70120010376,2930.83282471,86.7214997609,86.568939209,77.5849997203,77.4552942912,,1857.33290609,54.5510002772,54.4623209635,41.7590001424,41.6305669149,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,90.1955000559,100.0,10.2316800753,44.9624996185,1.73400020599,5.82520667712,40.0249999364,35.0,71.7583335241,539.241671244,0.545298910305,44.9624996185,0.67616731718,70.3362884521,2.0,1.0,1.0,984.708028158,984.708028158,0.0,0.556802596348,0.0,1.0,16.0484262307,86.1335004171,8.06940002441,3248.21838379,86.1184997559,85.9345677694,77.6015001933,77.2289505005,,1738.74992879,54.4070002238,54.3071085612,41.7269999186,42.1427866618,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,10.108670791,44.3914998372,0.791500091553,5.93975543976,40.9354998271,224.0,70.4999993642,513.14999644,0.556802596348,44.3914998372,0.654950267247,65.4950272242,2.0,1.0,1.0,916.930374146,916.930374146,1052.39168294,0.54456638436,2.0,0.0,3704.78344727,0.0,21.1681731542,4.62215169271,10.6640625,3704.78344727,0.044611158494,91.4883321126,91.4883321126,70.5118910472,2.0,55.0523452759,42.4968643188,41.8022537231,1.0,2405.27395058,919.537401856,0.0,0.0,0.0,8.74942906698,1.0,0.0,34.4666659037,68.8355706533,1.0,89.0178559621,0.0,1.0,1.0,0.0,31.8624998728,1.0,83.9702351888,0.0,1.0,0.0346254590595,66.3941663106,83.775864919,66.3941663106,2.0,0.0,73.7398479629,0.0566000007093,28.1907797624,0.932634174792,761.040276941,1.0,0.0,4445.62685601,0.00444562685601,498.070307581,0.675784642955,0.258352797878,0.675784642955,0.0,0.0,1302.82415263,498.070307581,1302.82415263,0.0,0.0,0.00130282415263,0.671957915028,1.0,13.1137633246,2.0,2.0,2.0,0.0,84.1093171438,72.4588463523,68.8355706533,0.688355706533,1.0,10.5,3371.38160932,103.358358509,1826.1193854,0.947221798401,1826.1193854,1.0,0.0,0.0,0.0,45.9541667302,1.0,70.4583346049,1.0,0.0,42.1166683833,45.5341663361,1.0,70.1944465637,0.0,1.0,91.4883321126,0.0,2064.16992188,0.000202779270636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272747943844,139022.0,1977.52431195,60.6260846383,1071.132224,0.555604304767,1071.132224,0.276594290145,1.0,1.0,1.0,0.0,1927.86883545,1927.86883545,1927.86883545,0.0,0.0,1302.82415263,1927.86883545
2016-08-23T08:00:00.000Z,0.0,0.0360789242609,0.844027001741,0.656321449465,56.3830000559,0.0498279283986,137.03583018,0.0,68.1791655223,1.0,97.6666641235,0.0,0.0,0.0,58.4000015259,68.7133324941,1.0,97.3333358765,0.0,0.0,137.03583018,97.7959353129,2.0,0.0,136.124999364,79.7419993083,41.296875,0.579516061956,1594.15835571,0.0,0.58402844453,0.0,1.0,17.4395798047,91.0325012207,,3424.9993693,90.8254992167,90.6387125651,79.713499705,79.5549596151,,2735.33274333,55.3564999898,55.256670634,43.3489996592,43.1914367676,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,93.2000007629,100.0,11.4596815904,47.4764995575,2.17499987284,5.9798981746,41.1739997864,35.0,98.816666921,798.983332316,0.58402844453,47.4764995575,0.972081856864,97.7524642944,2.0,1.0,1.0,1368.53449504,1368.53449504,0.0,0.608294901131,0.0,1.0,17.5531934102,90.7685012817,,3817.02219645,90.599000295,90.4269078573,79.7704989115,79.3746541341,,2543.99991862,55.1614999771,55.0906270345,42.8279997508,43.0127766927,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.169500986735,100.0,11.4520483812,47.7710005442,0.762999852498,6.1011450688,42.0649998983,224.0,99.4583333333,795.175003052,0.608294901131,47.7710005442,0.933798283168,93.3798300425,2.0,1.0,1.0,1307.31759644,1307.31759644,1594.15835571,0.580181618435,2.0,0.0,5537.92191569,0.0,24.9450123527,2.62719625235,6.484375,5537.92191939,0.0863839423114,237.782497406,237.782497406,100.0,2.0,55.6019314853,43.6805447665,41.7441657384,1.0,3818.35548505,901.767683117,0.0,0.0,0.0,10.6347694397,1.0,0.0,50.3749990463,69.0787302653,1.0,100.0,0.0,1.0,1.0,0.0,48.8724988302,1.0,97.8988075256,0.0,1.0,0.0361118427833,99.2474969228,97.9567139943,99.2474969228,2.0,0.0,117.061490175,0.0566000007093,27.6460034146,0.929983210766,769.472625678,1.0,0.0,7057.40137668,0.00705740137668,488.445283889,0.751850736142,0.177561963268,0.751850736142,0.0,0.0,2068.22418213,488.445283889,2068.22418213,0.0,0.0,0.00206822418213,0.751959502697,1.0,14.955774728,2.0,2.0,2.0,0.0,78.2912708629,73.9928720648,69.0787302653,0.690787302653,1.0,10.5,4723.05597135,144.797406201,2558.25802803,0.929990181062,2558.25802803,1.0,0.0,0.0,0.0,119.456666946,1.0,99.5,1.0,0.0,59.5666681925,118.325832367,1.0,99.2777786255,0.0,1.0,237.782497406,0.0,2085.07006836,0.000198860636551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19092885805,139022.0,3333.45523246,102.195628059,1805.57644484,0.656371775817,1805.57644484,0.19083253033,1.0,1.0,1.0,0.0,2750.50655111,2750.84412731,2750.84412731,0.0,0.0,2068.22418213,2750.84412731
2016-08-23T09:00:00.000Z,0.0,0.0368119279553,0.815007663111,0.602596099341,54.9085016251,0.0508150411341,121.041667302,0.0,60.2100000381,1.0,93.2222213745,0.0,0.0,0.0,55.758333842,60.8316659927,1.0,92.9305566152,0.0,0.0,121.041667302,93.1769504547,2.0,0.0,134.534250895,79.6257492701,40.8880208333,0.577446747594,1377.65834554,0.0,0.578360052557,0.0,1.0,17.0878639221,90.0799999237,8.73900032043,3242.49938965,89.8625005086,89.7403182983,79.591999054,79.4603551229,,2361.66614787,54.406999588,54.3215408325,42.0484997431,41.9729003906,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,89.6404997508,100.0,11.2367063363,47.8140007655,1.81799983978,5.85115746657,40.2304999034,35.0,88.4499994914,700.641667684,0.578360052557,47.8140007655,0.849031142198,86.1678562164,2.0,1.0,1.0,1206.34995524,1206.34995524,0.0,0.598834860493,0.0,1.0,17.1059933503,89.451499939,8.3916015625,3608.17333984,89.3435007731,89.1944096883,79.6594994863,79.256014506,,2147.24991862,54.2254997889,54.1496404012,41.6429999669,41.9749094645,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,11.1621830463,47.7005008062,0.725500424703,5.94381026427,40.9174995422,224.0,86.8499997457,677.016667684,0.598834860493,47.7005008062,0.802108263288,80.1832729975,2.0,1.0,1.0,1122.9515686,1122.9515686,1377.65834554,0.575722297288,2.0,0.0,4713.534729,0.0,28.5571781505,5.0498906374,14.0208333333,4713.534729,0.0715296519918,179.270831426,179.270831426,88.9520905813,2.0,54.7944585627,42.60131073,41.9208841324,1.0,3259.98917498,817.700990844,0.0,0.0,0.0,9.78548431396,1.0,0.0,44.7708326976,69.80651474,1.0,96.5119037628,0.0,1.0,1.0,0.0,43.0541655223,1.0,93.0654741923,0.0,1.0,0.0368863381111,87.8249985377,92.9262034098,87.8249985377,2.0,0.0,99.9433374585,0.0566000007093,25.0687231404,0.925674572928,783.335321791,1.0,0.0,6025.38244056,0.00602538244056,442.910297283,0.740129685557,0.185646253638,0.740129685557,0.0,0.0,1765.7833252,442.910297283,1765.7833252,0.0,0.0,0.0017657833252,0.734966988365,1.0,17.0755354426,2.0,2.0,2.0,0.0,72.3404187289,76.3899529197,69.80651474,0.6980651474,1.0,10.5,4029.80367722,123.543977353,2182.75575627,0.914904058999,2182.75575627,1.0,0.0,0.0,0.0,90.2125002543,1.0,89.0000009537,1.0,0.0,53.2916679382,89.0583327611,1.0,88.8194459279,0.0,1.0,179.270831426,0.0,2072.91015625,0.000180321986019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202913356665,139022.0,2703.0129711,82.8678020159,1464.09542363,0.613676927432,1464.09542363,0.208582975195,1.0,1.0,1.0,0.0,2385.77557373,2385.77557373,2385.77557373,0.0,0.0,1765.7833252,2385.77557373
2016-08-23T10:00:00.000Z,0.0,0.0348038221868,0.800766102506,0.561551104459,52.873000145,0.0493023654092,99.9783350627,0.0,49.6458336512,1.0,87.2916666667,0.0,0.0,0.0,52.2833334605,50.3166662852,1.0,87.138888677,0.0,0.0,99.9783350627,87.6752325694,2.0,0.0,131.186999321,78.313999176,40.671875,0.556070790478,1136.22501119,0.0,0.5569313142,0.0,1.0,16.384430488,87.7985006968,8.26714324951,2997.91611735,87.6244996389,87.4577941895,78.30199941,78.165763855,,1880.66626994,55.4615001678,55.3898061117,42.0049997965,41.9003601074,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,88.8980000814,100.0,10.5304346879,45.6194998423,1.76999982198,5.85399591923,40.2349999746,35.0,76.016667366,580.350006104,0.5569313142,45.6194998423,0.743856284732,74.385629336,2.0,1.0,1.0,1041.39879862,1041.39879862,0.0,0.570016321482,0.0,1.0,16.3940997918,87.1370004018,8.22000037299,3324.70878092,87.1249993642,86.8814697266,78.3259989421,77.9395141602,,1735.24993896,55.3070001602,55.2130304972,41.8274997075,42.2334162394,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,10.4389359156,45.2974996567,0.852999051412,5.95516375701,40.9775005976,224.0,74.3416659037,555.875002543,0.570016321482,45.2974996567,0.69087890625,69.0878912608,2.0,1.0,1.0,967.23046875,967.23046875,1136.22501119,0.55559324714,2.0,0.0,3738.03894043,0.0,21.6496604284,4.31083558003,11.1744791667,3738.03894043,0.0445444980569,97.8974994024,97.8974994024,72.1202033361,2.0,56.01268514,42.7535298665,41.8419758479,1.0,2594.3095038,874.826906914,0.0,0.0,0.0,7.62598737081,1.0,0.0,36.696665446,70.6760120392,1.0,90.4642842611,0.0,1.0,1.0,0.0,34.4183325768,1.0,85.6011886597,0.0,1.0,0.0348859439394,71.1149981817,85.7893880208,71.1149981817,2.0,0.0,79.5352181537,0.0566000007093,26.8200647556,0.920108443363,801.598426524,1.0,0.0,4795.01804779,0.00479501804779,473.85272826,0.6877154448,0.231904471895,0.6877154448,0.0,0.0,1405.21585083,473.85272826,1405.21585083,0.0,0.0,0.00140521585083,0.684299821655,1.0,13.0200490178,2.0,2.0,2.0,0.0,65.845041275,79.3170719147,70.6760120392,0.706760120392,1.0,11.0833333333,3469.13641072,106.355282909,1879.06857909,0.919619916694,1879.06857909,1.0,0.0,0.0,0.0,49.3383337657,1.0,71.6388909022,1.0,0.0,42.8500003815,48.5591662725,1.0,71.4166673024,0.0,1.0,97.8974994024,0.0,2025.84997559,0.000192919572123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252174259914,139022.0,2169.6166735,66.5151691359,1175.17965199,0.575135269508,1175.17965199,0.256219059321,1.0,1.0,1.0,0.0,2043.31000773,2043.31000773,2043.31000773,0.0,0.0,1405.21585083,2043.31000773
2016-08-23T11:00:00.000Z,0.0,0.0375818768693,0.832895594193,0.642568033103,56.496248881,0.0527956343963,141.903335571,0.0,70.7658348083,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.1224994659,1.0,98.5,0.0,0.0,141.903335571,99.8947569529,2.0,0.0,137.532749494,81.0365006129,40.8463541667,0.589368949781,1584.66668701,0.0,0.60448188067,0.0,1.0,17.7780014674,92.0405000051,,3458.74938965,91.7974993388,91.6591746012,81.0110003153,80.8654174805,,2618.99940999,55.1929998398,55.1127039591,43.0429999034,42.8510055542,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,91.3159999847,100.0,11.8175664743,48.7544994354,2.02050018311,5.96043499311,41.0224997203,35.0,99.0416660309,799.08333842,0.60448188067,48.7544994354,0.944411751883,94.441174825,2.0,1.0,1.0,1322.17645264,1322.17645264,0.0,0.619329919362,0.0,1.0,17.8420596123,91.6310005188,,3854.51751709,91.4705003103,91.2715784709,81.0620009104,80.6375859578,,2360.99981689,55.009999911,54.9255065918,42.0945008596,42.3042729696,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.160500208537,100.0,11.8327639898,49.3759994507,0.700001398722,6.00929570198,41.3944994609,224.0,98.3999989827,785.583333333,0.619329919362,49.3759994507,0.906099671863,90.6099681854,2.0,1.0,1.0,1268.53954061,1268.53954061,1584.66668701,0.589506324242,2.0,0.0,5257.29178874,0.0,30.3763480186,4.91764434179,13.7604166667,5257.29178874,0.0776835556073,209.349999746,209.349999746,95.4175008138,2.0,55.5192311605,43.2197265625,41.7196747462,1.0,3760.71871514,775.260079359,0.0,0.0,0.0,9.3381023407,1.0,0.0,51.2933324178,71.6728979747,1.0,100.0,0.0,1.0,1.0,0.0,49.7549988429,1.0,98.3988075256,0.0,1.0,0.0375970816432,101.048330307,98.7091693878,101.048330307,2.0,0.0,115.294487024,0.0566000007093,23.7675880412,0.913764082063,822.866644287,1.0,0.0,6950.87231701,0.00695087231701,419.922044935,0.757602550901,0.156177331575,0.757602550901,0.0,0.0,2037.00504557,419.922044935,2037.00504557,0.0,0.0,0.00203700504557,0.757586131493,1.0,17.4751333839,2.0,2.0,2.0,0.0,59.758749644,82.4927927653,71.6728979747,0.716728979747,1.0,10.5,4535.9787945,139.062075065,2456.92709051,0.913779882476,2456.92709051,1.0,0.0,0.0,0.0,105.456667582,1.0,95.2916673024,1.0,0.0,57.0166664124,103.893334071,1.0,95.0277748108,0.0,1.0,209.349999746,0.0,2086.89013672,0.000170962783165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170913514918,139022.0,3190.70827611,97.8193536404,1728.2571098,0.642773074049,1728.2571098,0.170907378811,1.0,1.0,1.0,0.0,2688.75156657,2688.75156657,2688.75156657,0.0,0.0,2037.00504557,2688.75156657
2016-08-23T12:00:00.000Z,0.0,0.0388190210999,0.788707917357,0.523127562328,52.3285001119,0.0534323745323,91.535832723,0.0,45.4533338547,1.0,85.0277767181,0.0,0.0,0.0,50.9666665395,46.0625,1.0,84.9444440206,0.0,0.0,91.535832723,85.6058057149,2.0,0.0,132.387000084,80.058499972,40.5520833333,0.596195199332,1020.10001119,0.0,0.591101899681,0.0,1.0,16.5899008115,88.6474997203,8.43150011698,2910.83280436,88.4615001678,88.3612645467,80.0300000509,79.9308242798,,1477.99966431,55.8484999339,55.7841211955,41.3870000839,41.1705067952,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,89.2939999898,100.0,10.8425468604,47.0745000839,1.9260002772,5.74735403061,39.4609998067,35.0,69.383333842,524.60000356,0.591101899681,47.0745000839,0.635002706619,63.5002698898,2.0,1.0,1.0,889.003789266,889.003789266,0.0,0.603843890721,0.0,1.0,16.5874830882,87.8240000407,7.76399993896,3229.84568278,87.8509998322,87.6456324259,80.0869998932,79.6553090413,,1397.74994914,55.6730003357,55.589167277,41.5304997762,41.9927825928,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.6907087962,46.3205000559,0.960999806722,5.89677437147,40.5694999695,224.0,67.674999555,495.5,0.603843890721,46.3205000559,0.586976329259,58.6976331075,2.0,1.0,1.0,821.766860962,821.766860962,1020.10001119,0.597101949674,2.0,0.0,2920.65289307,0.0,23.7673255603,5.72278304895,15.6953125,2920.65289307,0.0375769717111,66.0783332189,66.0783332189,65.479285876,2.0,56.4979248047,42.4045130412,41.5886853536,1.0,2296.92050564,569.921040576,0.0,0.0,0.0,6.84066963196,1.0,0.0,34.4041660627,73.1893304189,1.0,89.0297609965,0.0,1.0,1.0,0.0,32.0158325831,1.0,83.9345213572,0.0,1.0,0.0385927430055,66.4199978511,83.573208491,66.4199978511,2.0,0.0,70.4179949346,0.0566000007093,17.4723926448,0.907293702238,845.157942419,1.0,0.0,4245.35903011,0.00424535903011,308.699512824,0.72713146913,0.180418748714,0.72713146913,0.0,0.0,1244.13417053,308.699512824,1244.13417053,0.0,0.0,0.00124413417053,0.726650511225,1.0,19.318552356,2.0,2.0,2.0,0.0,56.1047471364,85.5770339966,73.1893304189,0.731893304189,1.0,11.0833333333,2866.84154621,87.8903875794,1552.83368336,0.907550217844,1552.83368336,1.0,0.0,0.0,0.0,33.1999996503,1.0,65.5277798971,1.0,0.0,39.1750014623,32.8783334096,1.0,65.2916698456,0.0,1.0,66.0783332189,0.0,1738.79003906,0.000125680774588,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198797537774,139022.0,1666.78073686,51.0994425786,902.816995375,0.52764939968,902.816995375,0.199053128939,1.0,1.0,1.0,0.0,1711.01681519,1711.01681519,1711.01681519,0.0,0.0,1244.13417053,1711.01681519
2016-08-23T13:00:00.000Z,0.0,0.0373456246962,0.808527440864,0.600189002387,55.6614990234,0.0523356976355,126.760833104,0.0,62.9541670481,1.0,94.6388861338,0.0,0.0,0.0,56.683333079,63.8066654205,1.0,94.4722207387,0.0,0.0,126.760833104,95.4075552622,2.0,0.0,137.10974884,81.4482498169,40.9244791667,0.586865270086,1415.4250234,0.0,0.586459018164,0.0,1.0,17.6788922946,91.7104994456,9.15749740601,3289.16605632,91.5199985504,91.3272857666,81.4324995677,81.2984288534,,2130.3328654,56.3119999568,56.2504094442,42.5509999593,42.4704945882,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.6645005544,100.0,11.7448135217,48.9689985911,1.71150016785,5.93407865365,40.8394997915,35.0,89.7333329519,709.408340454,0.586459018164,48.9689985911,0.861712112427,86.1712121964,2.0,1.0,1.0,1206.3969574,1206.3969574,0.0,0.612640158189,0.0,1.0,17.7574543953,91.2949988047,8.95679931641,3664.79125977,91.1795005798,90.92846934,81.4640000661,81.0222066243,,1972.99986776,56.1140000025,56.0430831909,42.0854997635,42.3278859456,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.115498224894,100.0,11.7589041392,49.0940008163,0.769000053406,5.99855041504,41.3164997101,224.0,90.1083329519,706.016662598,0.612640158189,49.0940008163,0.81923945109,81.9239460627,2.0,1.0,1.0,1146.93523153,1146.93523153,1415.4250234,0.586009288657,2.0,0.0,4264.29319255,0.0,23.6929925283,4.26607970397,11.8151041667,4264.29319255,0.0479173886794,119.770833015,119.770833015,77.613688151,2.0,56.7813491821,43.0815251668,41.4583346049,1.0,3234.32236746,782.478832431,0.0,0.0,0.0,7.02272605896,1.0,0.0,45.9774990082,74.4097735087,1.0,96.821428299,0.0,1.0,1.0,0.0,44.0941656431,1.0,94.1726175944,0.0,1.0,0.0371641806859,90.0716644923,94.5951131185,90.0716644923,2.0,0.0,99.1564555802,0.0566000007093,23.9888974491,0.902254181895,862.944112023,1.0,0.0,5977.9429176,0.0059779429176,423.832105097,0.726366987174,0.175729790499,0.726366987174,0.0,0.0,1751.88081868,423.832105097,1751.88081868,0.0,0.0,0.00175188081868,0.72330023845,1.0,16.206121159,2.0,2.0,2.0,0.0,53.8557535807,87.9004217784,74.4097735087,0.744097735087,1.0,11.0833333333,4016.80119989,123.145353029,2175.71292378,0.902096777674,2175.71292378,1.0,0.0,0.0,0.0,60.4716668129,1.0,77.3750015895,1.0,0.0,46.2916673024,59.2991660436,1.0,77.1527783076,0.0,1.0,119.770833015,0.0,2019.2199707,0.000172554685223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194801483442,139022.0,2705.70504398,82.9503344211,1465.55359332,0.607649639613,1465.55359332,0.198236521904,1.0,1.0,1.0,0.0,2411.83981323,2411.83981323,2411.83981323,0.0,0.0,1751.88081868,2411.83981323
2016-08-23T14:00:00.000Z,0.0,0.0396089275204,0.795542162247,0.580092923089,55.2242511113,0.0561783257395,129.085831324,0.0,64.1774988174,1.0,95.3194402059,0.0,0.0,0.0,57.1083332698,64.9208323161,1.0,95.1805528005,0.0,0.0,129.085831324,95.7764314016,2.0,0.0,137.367750804,82.1434996923,40.7369791667,0.588698633233,1349.3666687,0.0,0.598399684638,0.0,1.0,17.7115255992,91.9804992676,9.00771331787,3331.24934896,91.7374998728,91.6578979492,82.1105003357,82.012705485,,2078.33288574,55.4884996414,55.450958252,42.1205005646,41.9073638916,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,92.397500356,100.0,11.8433378537,49.6169993083,1.75650024414,5.86818778515,40.3640003204,35.0,86.9833342234,686.183329264,0.598399684638,49.6169993083,0.818961010888,81.8002262115,2.0,1.0,1.0,1146.54541524,1146.54541524,0.0,0.610993608403,0.0,1.0,17.7489938736,91.3385016123,8.50500297546,3710.53554281,91.2605018616,91.0255889893,82.1764990489,81.7091623942,,1918.74994914,55.3055000305,55.2449035645,41.7404998144,42.0387395223,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,11.7901807626,49.5200020472,0.719499588013,5.95881315072,41.0210002263,224.0,85.633333842,663.183334351,0.610993608403,49.5200020472,0.772469911121,77.2568985621,2.0,1.0,1.0,1081.45787557,1081.45787557,1349.3666687,0.588710711095,2.0,0.0,4151.10776774,0.0,27.4179722468,5.68721151352,15.984375,4151.10776774,0.0522061929938,123.234165827,123.234165827,79.0048313141,2.0,56.0405197144,42.7032114665,41.4135252635,1.0,3124.64731871,680.40944465,0.0,0.0,0.0,7.38569831848,1.0,0.0,46.3891655604,74.7248020172,1.0,97.2142842611,0.0,1.0,1.0,0.0,44.3991657893,1.0,94.3452364604,0.0,1.0,0.0395474512956,90.7883313497,94.164308548,90.7883313497,2.0,0.0,95.7940853944,0.0566000007093,20.8596983262,0.899074820982,874.381314167,1.0,0.0,5775.2323939,0.0057752323939,368.545902205,0.738389152487,0.160788371274,0.738389152487,0.0,0.0,1692.47498576,368.545902205,1692.47498576,0.0,0.0,0.00169247498576,0.7366468062,1.0,19.6201771396,2.0,2.0,2.0,0.0,51.4788153966,89.3351917267,74.7248020172,0.747248020172,1.0,9.91666666667,3805.05676336,116.653783721,2061.02088796,0.899177523761,2061.02088796,1.0,0.0,0.0,0.0,62.1641664505,1.0,79.236111323,1.0,0.0,47.4083344142,61.069999059,1.0,79.0138912201,0.0,1.0,123.234165827,0.0,2004.0300293,0.000150046023839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178817160154,139022.0,2484.66903989,76.1739082548,1345.82875089,0.587155118464,1345.82875089,0.180675686221,1.0,1.0,1.0,0.0,2292.1178894,2292.1178894,2292.1178894,0.0,0.0,1692.47498576,2292.1178894
2016-08-23T15:00:00.000Z,0.0,0.0371978025933,0.784029121171,0.518610208082,52.599249204,0.0532645209123,89.98833402,0.0,44.7533334096,1.0,84.8333320618,0.0,0.0,0.0,50.8000001907,45.2350002925,1.0,84.6666653951,0.0,0.0,89.98833402,85.1730486552,2.0,0.0,133.121999105,80.5227499008,40.6041666667,0.589974859858,1001.09999084,0.0,0.590037895991,0.0,1.0,16.7228517532,89.0869992574,8.2799987793,2890.41615804,88.9384994507,88.7815297445,80.5055007935,80.4120915731,,1461.99969482,55.9879999161,55.9440053304,41.615000089,41.4924850464,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,90.1370004018,100.0,10.9274481932,47.3234993617,1.79700024923,5.79540367921,39.8179998398,35.0,69.0249999364,515.166666667,0.590037895991,47.3234993617,0.625204863775,62.5204871496,2.0,1.0,1.0,875.286809285,875.286809285,0.0,0.591736832243,0.0,1.0,16.7252691587,88.3204994202,7.82700030009,3199.84940592,88.3669993083,88.1082204183,80.5399990082,80.0839360555,,1396.74992879,55.8019997279,55.7370758057,41.654999733,42.197672526,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,10.7873619397,46.7119995753,0.869499524434,5.93428146839,40.7855002085,224.0,66.7916669846,485.933331807,0.591736832243,46.7119995753,0.588220073155,58.8220068614,2.0,1.0,1.0,823.508102417,823.508102417,1001.09999084,0.591014557183,2.0,0.0,2910.1511027,0.0,21.5661362012,5.18178673585,14.0052083333,2923.56998698,0.0344409270679,59.1166677475,59.1166677475,63.7538874944,2.0,56.7326304118,42.7376124064,41.3989534378,1.0,2240.03907875,572.41274665,0.0,0.0,0.0,5.57036654154,1.0,0.0,32.8724989891,74.9351342519,1.0,88.0238075256,0.0,1.0,1.0,0.0,30.2466661135,1.0,82.7916641235,0.0,1.0,0.0372857761763,63.1191638311,83.0843931834,63.1191638311,2.0,0.0,68.674148763,0.0566000007093,17.5487822914,0.897937510333,878.523002106,1.0,0.0,4140.22605808,0.00414022605808,310.049153207,0.715044213823,0.182720215149,0.715044213823,0.0,0.0,1213.32416789,310.049153207,1213.32416789,0.0,0.0,0.00121332416789,0.716042508682,1.0,18.6106962017,2.0,2.0,2.0,0.0,50.8265476227,89.8425572713,74.9351342519,0.749351342519,1.0,10.5,2812.4518254,86.2229310544,1523.37332109,0.897764428972,1523.37332109,1.0,0.0,0.0,0.0,29.9350004196,1.0,63.5694452922,1.0,0.0,38.0000006358,29.1816666921,1.0,63.333334287,0.0,1.0,59.1166677475,0.0,1639.0,0.000126230253423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203528018322,139022.0,1632.98842686,50.0634525613,884.513285052,0.521267212231,884.513285052,0.202620165196,1.0,1.0,1.0,0.0,1696.85194906,1696.85194906,1696.85194906,0.0,0.0,1213.32416789,1696.85194906
2016-08-23T16:00:00.000Z,0.0,0.0393759585304,0.817183573484,0.622046924348,56.5795001984,0.0548563863928,141.907499949,0.0,70.4466670354,1.0,98.7777760824,0.0,0.0,0.0,59.1666679382,71.3633327484,1.0,98.611111323,0.0,0.0,141.907499949,99.5964724223,2.0,0.0,138.967499415,82.3879992167,40.8984375,0.596863850442,1544.63337199,0.0,0.595434060833,0.0,1.0,18.0789546967,92.9525000254,9.88199996948,3465.41601562,92.7514998118,92.60206604,82.3579991659,82.2463531494,,2263.33284505,56.0645008087,56.0255432129,42.1984999975,42.2796020508,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,92.5145009359,100.0,12.1675829887,50.5529998144,1.53000036875,5.91137166818,40.6684996287,35.0,96.5083325704,777.400004069,0.595434060833,50.5529998144,0.932451818557,93.2451814016,2.0,1.0,1.0,1305.43254598,1305.43254598,0.0,0.624836785573,0.0,1.0,18.180481116,92.5759995778,9.73079986572,3871.01546224,92.4319992065,92.1737492879,82.4179992676,81.9432500203,,2112.99984741,55.8739999135,55.8186772664,41.9189999898,42.109588623,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.144000371297,100.0,12.1979474227,50.5129992167,0.725500106812,5.98253377279,41.193499883,224.0,96.1249993642,767.233347575,0.624836785573,50.5129992167,0.87677054269,87.6770528158,2.0,1.0,1.0,1227.47875977,1227.47875977,1544.63337199,0.596812192797,2.0,0.0,4551.34098307,0.0,26.4641402562,4.93417753776,13.5390625,4551.34098307,0.0521563778791,135.325834274,135.325834274,82.0088526408,2.0,56.5700429281,42.905108134,41.4479729335,1.0,3551.66111127,709.344566737,0.0,0.0,0.0,7.04733975728,1.0,0.0,52.1166658401,75.3106594086,1.0,99.9642855326,0.0,1.0,1.0,0.0,49.7849988937,1.0,98.5714270274,0.0,1.0,0.0393777189896,101.901664098,99.1587874095,101.901664098,2.0,0.0,108.885289469,0.0566000007093,21.7467787783,0.891881073839,901.012421244,1.0,0.0,6564.47471021,0.00656447471021,384.218701515,0.743365901728,0.148466463147,0.743365901728,0.0,0.0,1923.76834106,384.218701515,1923.76834106,0.0,0.0,0.00192376834106,0.74322805802,1.0,17.6724184709,2.0,2.0,2.0,0.0,46.0486780802,92.5046488444,75.3106594086,0.753106594086,1.0,11.0833333333,4261.00567801,130.632068247,2307.98704258,0.891832364875,2307.98704258,1.0,0.0,0.0,0.0,68.1949993769,1.0,81.9722226461,1.0,0.0,49.0666672389,67.1308342616,1.0,81.7777773539,0.0,1.0,135.325834274,0.0,1988.47998047,0.000156426887674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166473508918,139022.0,2975.21555346,91.2128709979,1611.53480309,0.622715322054,1611.53480309,0.166643804691,1.0,1.0,1.0,0.0,2587.91577148,2587.91577148,2587.91577148,0.0,0.0,1923.76834106,2587.91577148
