timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-23T17:00:00.000Z,0.0,0.039280556671,0.78298863785,0.516788540265,52.4432490667,0.05410472346,91.4183324178,0.0,45.5241661072,1.0,85.3055559794,0.0,0.0,0.0,51.0833330154,45.8624998728,1.0,85.1249993642,0.0,0.0,91.4183324178,85.4464689891,2.0,0.0,133.229999224,80.7867501577,40.6276041667,0.594810263202,1002.07501221,0.0,0.597741622953,0.0,1.0,16.7446076075,89.1785004934,8.2439994812,2927.91617839,88.9984995524,88.9284006755,80.7545000712,80.6857376099,,1459.99964396,55.654999733,55.6312383016,41.4335006078,41.307317098,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,90.5839996338,100.0,10.968059063,47.5649989446,1.7835003535,5.77654870351,39.6500002543,35.0,68.6083339055,515.908332825,0.597741622953,47.5649989446,0.617033378964,61.679286321,2.0,1.0,1.0,863.84673055,863.84673055,0.0,0.598730853887,0.0,1.0,16.7639458974,88.4435005188,7.64399909973,3238.84450277,88.4629993439,88.2245101929,80.8190002441,80.3499120076,,1393.49992879,55.4779993693,55.4240468343,41.460000356,42.0208765666,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,10.8619002501,47.0029989878,0.811000823975,5.90204560757,40.6504993439,224.0,66.5166667302,486.166666667,0.598730853887,47.0029989878,0.580510025024,58.0510031382,2.0,1.0,1.0,812.714035034,812.714035034,1002.07501221,0.595504161508,2.0,0.0,2913.06827799,0.0,23.0695813497,5.64438255628,15.2526041667,2913.06827799,0.036321836089,62.0308332443,62.0308332443,64.5385020574,2.0,56.4435094198,42.5471827189,41.4038044612,1.0,2255.50256254,513.210310019,0.0,0.0,0.0,5.52700360616,1.0,0.0,34.3674991926,75.227496465,1.0,89.2142823537,0.0,1.0,1.0,0.0,31.8083329201,1.0,84.1428553263,0.0,1.0,0.0390975021685,66.1758324305,83.4468180339,66.1758324305,2.0,0.0,69.1482215575,0.0566000007093,15.7337796074,0.890403615028,906.575688482,1.0,0.0,4168.80695165,0.00416880695165,277.981968378,0.725174958923,0.165004142167,0.725174958923,0.0,0.0,1221.70001221,277.981968378,1221.70001221,0.0,0.0,0.00122170001221,0.725031604369,1.0,19.7055483783,2.0,2.0,2.0,0.0,44.6841154099,93.1484966278,75.227496465,0.75227496465,1.0,11.0833333333,2768.71287256,84.8820011648,1499.68198058,0.89017910109,1499.68198058,1.0,0.0,0.0,0.0,31.3799999555,1.0,64.7222216924,1.0,0.0,38.6750001907,30.6508332888,1.0,64.458334287,0.0,1.0,62.0308332443,0.0,1589.09008789,0.000113174746496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185360611101,139022.0,1612.73961271,49.4426731792,873.545451583,0.518517869067,873.545451583,0.185719996522,1.0,1.0,1.0,0.0,1684.69690959,1684.69690959,1684.69690959,0.0,0.0,1221.70001221,1684.69690959
2016-08-23T18:00:00.000Z,0.0,0.0375061860487,0.793887310811,0.507784892031,51.2980003357,0.0538457386701,80.5916678111,0.0,40.1524998347,1.0,81.9305585225,0.0,0.0,0.0,49.0416660309,40.4225002925,1.0,81.7361100515,0.0,0.0,80.5916678111,82.1158192952,2.0,0.0,131.288250605,79.9902502696,40.59375,0.594489872543,890.108337402,0.0,0.599007582885,0.0,1.0,16.3143291473,87.8599999746,7.75350062052,2788.74951172,87.7280006409,87.5976715088,79.9745000203,79.8971735636,,1293.33305868,55.8559999466,55.8325271606,41.5820004145,41.4333089193,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.1319993337,88.0235010783,100.0,10.5525804361,46.1445004145,2.01150004069,5.76174867153,39.5720001856,35.0,62.6499993006,460.341664632,0.599007582885,46.1460002263,0.549360053653,54.9360052745,2.0,1.0,1.0,769.104075114,769.104075114,0.0,0.598968171025,0.0,1.0,16.307076931,87.0515003204,7.11449940999,3086.23864746,87.1204999288,86.8495229085,80.0060005188,79.5481440226,,1226.24993896,55.6759999593,55.6210454305,41.6384998957,42.2576726278,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,10.3981382052,45.4879999161,0.988000233968,5.90893876553,40.6444997787,224.0,60.2833334605,429.766665141,0.598968171025,45.4820000331,0.512525438581,51.2525437673,2.0,1.0,1.0,717.535614014,717.535614014,890.108337402,0.594634913981,2.0,0.0,2582.26324463,0.0,21.7434020042,5.59460071723,14.9296875,2582.26324463,0.032929966272,49.2800003688,49.2800003688,60.2227980296,2.0,56.681388855,42.7637227376,41.3891388575,1.0,1986.76349747,501.042881756,0.0,0.0,0.0,5.63006528219,1.0,0.0,29.358332634,74.3444347382,1.0,84.9285685221,0.0,1.0,1.0,0.0,26.7983326912,1.0,79.6428559621,0.0,1.0,0.0375163471812,56.1566654841,79.3548940023,56.1566654841,2.0,0.0,60.90933559,0.0566000007093,15.3607558568,0.900052234077,870.967322478,1.0,0.0,3672.10111712,0.00367210111712,271.391442832,0.71873536917,0.181258232823,0.71873536917,0.0,0.0,1076.13665771,271.391442832,1076.13665771,0.0,0.0,0.00107613665771,0.718916947643,1.0,17.8762701091,2.0,2.0,2.0,0.0,51.6993014018,88.8827527364,74.3444347382,0.743444347382,1.0,10.5,2487.80637923,76.2700914467,1347.52810055,0.899993601992,1347.52810055,1.0,0.0,0.0,0.0,25.0716667175,1.0,60.8333320618,1.0,0.0,36.2999992371,24.2083334923,1.0,60.5,0.0,1.0,49.2800003688,0.0,1109.43005371,0.00011049154707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201399468198,139022.0,1403.66863066,43.0330654809,760.301500735,0.507793853033,760.301500735,0.201256070438,1.0,1.0,1.0,0.0,1497.26408895,1497.26408895,1497.26408895,0.0,0.0,1076.13665771,1497.26408895
2016-08-23T19:00:00.000Z,0.0,0.0370387259302,0.788432635623,0.510894286374,51.8177499771,0.0529877288514,83.3033326467,0.0,41.5175002416,1.0,82.9027818044,0.0,0.0,0.0,49.5833330154,41.8175001144,1.0,82.6388893127,0.0,0.0,83.3033326467,83.1053333282,2.0,0.0,132.146249771,80.328499794,40.5416666667,0.593280838263,934.641647339,0.0,0.598163884004,0.0,1.0,16.5101296107,88.4284998576,7.96800041199,2825.83282471,88.2814998627,88.1514511108,80.3134994507,80.2197087606,,1374.66634115,55.7045001984,55.6650009155,41.6689996719,41.50903066,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,89.1904996236,100.0,10.7133068244,46.6125001907,1.85400009155,5.7968228658,39.8149995804,35.0,65.0333334605,479.941660563,0.598163884004,46.6125001907,0.574447562808,57.44475619,2.0,1.0,1.0,804.226587931,804.226587931,0.0,0.601951760387,0.0,1.0,16.5306766828,87.6845010122,7.38599967957,3123.73402913,87.7294998169,87.4571456909,80.3435001373,79.8881174723,,1311.99993896,55.5185003281,55.4571965535,41.6940002441,42.2742665609,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,10.6047077179,46.0354995728,0.913000106812,5.9259690841,40.7810001373,224.0,63.2666667302,454.700002035,0.601951760387,46.0354995728,0.540201772054,54.0201775233,2.0,1.0,1.0,756.282480876,756.282480876,934.641647339,0.594029370731,2.0,0.0,2756.70896403,0.0,20.8648759524,5.19761653741,13.9765625,2756.70896403,0.032883262482,51.7124996185,51.7124996185,60.7924455007,2.0,56.4802118937,42.7694524129,41.4286727905,1.0,2082.52744124,547.559180569,0.0,0.0,0.0,5.66503969828,1.0,0.0,30.4499991735,74.6484597524,1.0,86.1547603607,0.0,1.0,1.0,0.0,27.8999991417,1.0,80.9226175944,0.0,1.0,0.0371075979023,58.3499981562,80.6506099701,58.3499981562,2.0,0.0,63.8452251389,0.0566000007093,16.7868324172,0.904197338586,856.031707122,1.0,0.0,3849.09998253,0.00384909998253,296.587141463,0.716023339408,0.188264099301,0.716023339408,0.0,0.0,1128.00749715,296.587141463,1128.00749715,0.0,0.0,0.00112800749715,0.717063685258,1.0,18.2422951184,2.0,2.0,2.0,0.0,57.0872831345,87.013100942,74.6484597524,0.746484597524,1.0,11.0833333333,2630.08662181,80.6320575561,1424.59463861,0.904287438708,1424.59463861,1.0,0.0,0.0,0.0,26.3291664124,1.0,61.2777773539,1.0,0.0,36.5833326976,25.3833330472,1.0,60.9722223282,0.0,1.0,51.7124996185,0.0,1347.19995117,0.000120749467114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208190550086,139022.0,1487.49343372,45.6029300205,805.705467297,0.51143624553,805.705467297,0.207012198747,1.0,1.0,1.0,0.0,1575.37811279,1575.37811279,1575.37811279,0.0,0.0,1128.00749715,1575.37811279
2016-08-23T20:00:00.000Z,0.0,0.0393668455121,0.785089426628,0.572931009618,54.9152501424,0.0580059502726,133.767501831,0.0,66.3783337275,1.0,96.5694452922,0.0,0.0,0.0,57.8083333969,67.4658339818,1.0,96.3472232819,0.0,0.0,133.767501831,97.4637578328,2.0,0.0,136.763250351,81.8480002085,40.9401041667,0.58383672638,1341.86667887,0.0,0.579727208466,0.0,1.0,17.5797831217,91.5724995931,9.41563762318,3388.33268229,91.3010005951,91.2026748657,81.8299999237,81.7041397095,,2010.66619873,55.7749999364,55.7236048381,41.7439997991,41.7520955404,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,93.2930005391,100.0,11.714028279,49.557000796,1.41449928284,5.86575480302,40.3295005163,35.0,86.1583334605,680.933334351,0.579727208466,49.557000796,0.838990518479,83.9696763357,2.0,1.0,1.0,1174.58672587,1174.58672587,0.0,0.603466901178,0.0,1.0,17.6329638163,91.0010000865,9.05849901835,3773.52764893,90.9244995117,90.6850357056,81.8660004934,81.3953399658,,1901.99993896,55.5799999237,55.5183995565,41.7524998983,41.9621454875,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,11.6773946285,49.1719996134,0.76150004069,5.95556926727,40.9909998576,224.0,85.1416657766,660.933329264,0.603466901178,49.1719996134,0.781911047073,78.1911048889,2.0,1.0,1.0,1094.6754659,1094.6754659,1341.86667887,0.584043930602,2.0,0.0,4025.08677165,0.0,22.9807090759,4.63843113184,12.140625,4025.08677165,0.0429488659484,99.3774998983,99.3774998983,74.3105767568,2.0,56.3112970988,42.5898539225,41.5067151388,1.0,3074.72915372,785.334167358,0.0,0.0,0.0,7.73189417521,1.0,0.0,46.0749988556,74.0981057485,1.0,98.5416660309,0.0,1.0,1.0,0.0,44.4041655858,1.0,94.6071402232,0.0,1.0,0.0392878018967,90.479162852,94.4759368896,90.479162852,2.0,0.0,94.2637158928,0.0566000007093,24.0764350718,0.909622259287,837.064439968,1.0,0.0,5682.96950018,0.00568296950018,425.378706185,0.724619740808,0.185079274417,0.724619740808,0.0,0.0,1665.43665568,425.378706185,1665.43665568,0.0,0.0,0.00166543665568,0.723914399743,1.0,19.5578258831,2.0,2.0,2.0,0.0,62.4522355398,84.4821236928,74.0981057485,0.740981057485,1.0,10.5,3860.06332108,118.340150965,2090.81536186,0.909699015225,2090.81536186,1.0,0.0,0.0,0.0,50.2766666412,1.0,74.0833326976,1.0,0.0,44.3083343506,49.100833257,1.0,73.8472226461,0.0,1.0,99.3774998983,0.0,1782.54003906,0.000173184352633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203451110004,139022.0,2436.78467151,74.7058900097,1319.8920331,0.574275713014,1319.8920331,0.203779356699,1.0,1.0,1.0,0.0,2298.3594869,2298.3594869,2298.3594869,0.0,0.0,1665.43665568,2298.3594869
2016-08-23T21:00:00.000Z,0.0,0.0384892098508,0.778847487045,0.535725760282,53.5667495728,0.0531488001763,103.096666972,0.0,51.2941672007,1.0,88.5277773539,0.0,0.0,0.0,53.0,51.8208328883,1.0,88.3333333333,0.0,0.0,103.096666972,88.9898560842,2.0,0.0,134.612249692,81.0455001195,40.59375,0.585009419861,1129.28334554,0.0,0.58185634353,0.0,1.0,17.0697337786,90.1294994354,8.88149960836,3067.9161377,89.8939997355,89.8039042155,81.0125001272,80.9028803507,,1736.66624959,55.2424999873,55.1789550781,41.4829991659,41.3887659709,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.8910007477,100.0,11.2572998206,48.4110005697,1.55249945323,5.81243399779,39.9304997126,35.0,75.3999993006,576.900001526,0.58185634353,48.4110005697,0.709033628191,70.9033619563,2.0,1.0,1.0,992.647079468,992.647079468,0.0,0.595478871852,0.0,1.0,17.1011587779,89.4514993032,8.35799980164,3406.07366943,89.4364999135,89.1912078857,81.0785001119,80.6209996541,,1645.74995931,55.0639998118,54.9809697469,41.4989995956,41.9212900798,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.1816774209,47.9375003179,0.777999242147,5.9194813172,40.7210003535,224.0,73.9833335876,552.383333842,0.595478871852,47.9375003179,0.662192419143,66.2192414602,2.0,1.0,1.0,927.0693868,927.0693868,1129.28334554,0.585537108546,2.0,0.0,3462.65983073,0.0,23.1283830007,5.65387642384,14.2291666667,3462.65983073,0.0406292488997,80.3591664632,80.3591664632,68.7345110575,2.0,55.8418782552,42.428082784,41.4663419724,1.0,2560.81322997,700.637239317,0.0,0.0,0.0,7.25788052877,1.0,0.0,38.3041655223,73.7546195984,1.0,92.5892848969,0.0,1.0,1.0,0.0,35.9941657384,1.0,87.833331426,0.0,1.0,0.0383518719032,74.2983312607,87.5678691864,74.2983312607,2.0,0.0,78.508303885,0.0566000007093,21.4798333021,0.915476038834,817.093140381,1.0,0.0,4733.10745565,0.00473310745565,379.502350405,0.718553475128,0.196595877131,0.718553475128,0.0,0.0,1387.07248942,379.502350405,1387.07248942,0.0,0.0,0.00138707248942,0.717647443215,1.0,19.5512628874,2.0,2.0,2.0,0.0,69.8858474096,81.646891276,73.7546195984,0.737546195984,1.0,10.5,3261.45046929,99.9881371871,1766.57483983,0.915149352259,1766.57483983,1.0,0.0,0.0,0.0,40.6800003052,1.0,69.1805559794,1.0,0.0,41.3833341599,39.6791667938,1.0,68.9722239176,0.0,1.0,80.3591664632,0.0,1717.39001465,0.000154506720534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214823817168,139022.0,1923.08282201,58.9570409977,1041.64382083,0.539608991606,1041.64382083,0.216037378844,1.0,1.0,1.0,0.0,1930.36779785,1930.36779785,1930.36779785,0.0,0.0,1387.07248942,1930.36779785
2016-08-23T22:00:00.000Z,0.0,0.0372984704375,0.796163664327,0.581402704924,55.0164998372,0.0522569321154,120.948331197,0.0,60.0366665522,1.0,93.2777786255,0.0,0.0,0.0,55.858332634,60.7783330282,1.0,93.0972207387,0.0,0.0,120.948331197,93.9100869497,2.0,0.0,135.976500193,80.960000356,40.8203125,0.581416169208,1338.6499939,0.0,0.579966389038,0.0,1.0,17.4323282242,91.0099989573,9.18360137939,3244.99940999,90.8225002289,90.6463394165,80.9495004018,80.8019256592,,2121.66621908,55.2980003357,55.2305526733,41.8955001831,41.876180013,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,91.7030003866,100.0,11.5647486846,48.9270000458,1.55550034841,5.86757949988,40.3399998347,35.0,86.7916666667,685.549992879,0.579966389038,48.9270000458,0.841786974952,84.1786985397,2.0,1.0,1.0,1178.50176493,1178.50176493,0.0,0.595291966988,0.0,1.0,17.4141987165,90.4025001526,9.33749961853,3613.79764811,90.3079999288,90.0614344279,80.9705003103,80.5336125692,,1970.99991862,55.1240002314,55.0262298584,41.7555001577,42.0393753052,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,11.4539662997,48.5524997711,0.691000302633,5.96023237705,41.064499855,224.0,84.2416667938,653.10000356,0.595291966988,48.5524997711,0.781292920794,78.129292806,2.0,1.0,1.0,1093.81008911,1093.81008911,1338.6499939,0.580873273149,2.0,0.0,4237.45542399,0.0,21.7282061577,4.3023750186,9.69791666667,4237.45542399,0.0459419195742,109.016667048,109.016667048,75.7712017695,2.0,55.7805099487,42.679011027,41.5569562912,1.0,3054.52097875,857.957910989,0.0,0.0,0.0,7.98632303874,1.0,0.0,43.8233327866,72.9631773631,1.0,95.9285704295,0.0,1.0,1.0,0.0,42.0524989764,1.0,92.5059509277,0.0,1.0,0.0370713912725,85.8758319219,92.6765537262,85.8758319219,2.0,0.0,93.6441824093,0.0566000007093,26.3029023781,0.920397153246,800.615679575,1.0,0.0,5645.61907475,0.00564561907475,464.715583896,0.718595396408,0.201840029725,0.718595396408,0.0,0.0,1654.49083455,464.715583896,1654.49083455,0.0,0.0,0.00165449083455,0.716107994318,1.0,17.0517530912,2.0,2.0,2.0,0.0,75.0535519918,79.1783383687,72.9631773631,0.729631773631,1.0,9.91666666667,3912.47888974,119.947084787,2119.20641845,0.920435426133,2119.20641845,1.0,0.0,0.0,0.0,54.983332634,1.0,75.1805556615,1.0,0.0,44.9666678111,54.0333334605,1.0,74.9444468816,0.0,1.0,109.016667048,0.0,1941.61999512,0.000189199568256,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219287550212,139022.0,2498.32051652,76.5924293181,1353.22311587,0.587745716729,1353.22311587,0.221925743489,1.0,1.0,1.0,0.0,2302.39553833,2302.39553833,2302.39553833,0.0,0.0,1654.49083455,2302.39553833
2016-08-23T23:00:00.000Z,0.0,0.0389782917548,0.808737099614,0.582137462216,54.3947505951,0.0544740000407,120.720832189,0.0,59.9108330409,1.0,92.916668574,0.0,0.0,0.0,55.6333328883,60.7933330536,1.0,92.7222207387,0.0,0.0,120.720832189,93.2453740438,2.0,0.0,135.438749949,81.043999354,40.7473958333,0.587661758704,1298.32500203,0.0,0.593754301409,0.0,1.0,17.2993765672,90.710000356,8.07120056152,3240.41603597,90.4804999034,90.4168116252,81.0094998678,80.886370341,,2147.33283488,54.5435002645,54.4693247477,41.8295001984,41.7807337443,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,90.6334991455,100.0,11.4616000652,48.650999705,1.70550028483,5.83777654171,40.1239999135,35.0,84.9416672389,668.908322652,0.593754301409,48.650999705,0.80489427839,80.4894288381,2.0,1.0,1.0,1126.85198975,1126.85198975,0.0,0.606705086608,0.0,1.0,17.2703691324,89.9419994354,8.83800125122,3617.92218018,89.9165000916,89.7004394531,81.0784988403,80.6337636312,,1935.74989827,54.3694998423,54.2790603638,41.5019995372,41.8268280029,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,11.3478465875,48.4145005544,0.761499404907,5.92252242565,40.7405001322,224.0,81.5,629.416659037,0.606705086608,48.4145005544,0.738278725034,73.8278719584,2.0,1.0,1.0,1033.59021505,1033.59021505,1298.32500203,0.58862848669,2.0,0.0,4263.70975749,0.0,25.9498888652,5.52688646317,13.0989583333,4263.70975749,0.0562570347202,132.457499504,132.457499504,79.5866222382,2.0,55.0624669393,42.533803304,41.6410837173,1.0,3023.60783365,740.103415797,0.0,0.0,0.0,8.6602230072,1.0,0.0,43.9258319537,72.3492768606,1.0,95.1666666667,0.0,1.0,1.0,0.0,42.1891657511,1.0,92.3511892955,0.0,1.0,0.038978385265,86.114997228,91.6854127248,86.114997228,2.0,0.0,92.6964605834,0.0566000007093,22.6897702627,0.922742241002,792.891341518,1.0,0.0,5588.48283542,0.00558848283542,400.87932824,0.741294410175,0.181450292255,0.741294410175,0.0,0.0,1637.74663289,400.87932824,1637.74663289,0.0,0.0,0.00163774663289,0.738448599974,1.0,18.233829153,2.0,2.0,2.0,0.0,76.9040686289,77.9587230682,72.3492768606,0.723492768606,1.0,11.0833333333,3763.71124945,115.386230846,2038.62596113,0.92274470243,2038.62596113,1.0,0.0,0.0,0.0,66.7516663869,1.0,79.8055569331,1.0,0.0,47.7250006994,65.7058324814,1.0,79.5416669846,0.0,1.0,132.457499504,0.0,2011.10998535,0.000163209925499,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196641922492,139022.0,2428.84997216,74.4626314305,1315.5941784,0.595478318146,1315.5941784,0.199792395785,1.0,1.0,1.0,0.0,2209.30659993,2209.30659993,2209.30659993,0.0,0.0,1637.74663289,2209.30659993
2016-08-24T00:00:00.000Z,0.0,0.0353057139838,0.778051034278,0.535360767497,53.1617514292,0.0498337334556,95.9966678619,0.0,47.6983334223,1.0,86.6111106873,0.0,0.0,0.0,51.8833341599,48.240000089,1.0,86.4722232819,0.0,0.0,95.9966678619,87.1083564758,2.0,0.0,132.592501005,79.4307495753,40.7265625,0.566891593779,1095.42498779,0.0,0.560463711398,0.0,1.0,16.6527500947,88.7299995422,8.88840179443,2981.24951172,88.5725008647,88.3771642049,79.4239991506,79.2838490804,,1782.99960327,55.2365001043,55.1471048991,41.7425003052,41.6496582031,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.157498677572,93.2944997152,100.0,10.8088912169,46.8300005595,1.57050005595,5.84385883808,40.1720002492,35.0,74.3916670481,561.183331807,0.560463711398,46.8300005595,0.714807514009,71.4807507197,2.0,1.0,1.0,1000.73051961,1000.73051961,0.0,0.567966312418,0.0,1.0,16.646707058,88.0400002797,8.46654579856,3305.9611613,88.0400002797,87.8136698405,79.4375,79.0238393148,,1692.49993896,55.0444997152,54.9605687459,41.713499705,42.1261876424,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.6919488907,46.3265005747,0.733000119527,5.95475824674,40.9894997279,224.0,72.4249998728,534.241661072,0.567966312418,46.3265005747,0.670608676729,67.0608669917,2.0,1.0,1.0,938.85214742,938.85214742,1095.42498779,0.566716098437,2.0,0.0,3534.42175293,0.0,19.338982741,4.3825387756,9.92708333333,3541.4229126,0.0378502301724,74.6291666031,74.6291666031,67.2054373423,2.0,55.7722829183,42.6267878215,41.6925624212,1.0,2463.36772561,831.393200621,0.0,0.0,0.0,7.37748845418,1.0,0.0,35.2883321444,72.0465106964,1.0,90.1130924225,0.0,1.0,1.0,0.0,32.9341664314,1.0,85.1130917867,0.0,1.0,0.03532112153,68.2224992116,85.2432403564,68.2224992116,2.0,0.0,75.5208617791,0.0566000007093,25.4884929828,0.923540619817,790.275735941,1.0,0.0,4553.00059045,0.00455300059045,450.326725502,0.690506663768,0.23304784717,0.690506663768,0.0,0.0,1334.29082743,450.326725502,1334.29082743,0.0,0.0,0.00133429082743,0.689774567882,1.0,16.5387918772,2.0,2.0,2.0,0.0,77.2465318044,77.5378252665,72.0465106964,0.720465106964,1.0,10.5,3294.76092623,101.009354762,1784.61755293,0.923554510937,1784.61755293,1.0,0.0,0.0,0.0,37.7583330472,1.0,66.916668574,1.0,0.0,39.9833342234,36.8708333969,1.0,66.6388899485,0.0,1.0,74.6291666031,0.0,1791.36999512,0.000183341435045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252337944766,139022.0,1923.89922418,58.9820699019,1042.08602761,0.539288235736,1042.08602761,0.253167904764,1.0,1.0,1.0,0.0,1932.33591715,1932.33591715,1932.33591715,0.0,0.0,1334.29082743,1932.33591715
2016-08-24T01:00:00.000Z,0.0,0.038279773795,0.802380803964,0.60020671164,55.6480007172,0.0521230838326,128.599999746,0.0,63.8758338292,1.0,95.3611094157,0.0,0.0,0.0,57.141667366,64.7241668701,1.0,95.236111323,0.0,0.0,128.599999746,95.8172950745,2.0,0.0,136.51274999,80.8647492727,40.7942708333,0.580183329318,1429.45000203,0.0,0.587066852903,0.0,1.0,17.5713226,91.4614995321,9.68399810791,3341.24940999,91.2574996948,91.1098454793,80.8474992116,80.6978022257,,2346.66617839,54.529999733,54.4572194417,41.6255000432,41.6496531169,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.6310011546,100.0,11.7341542244,49.6319996516,1.51650015513,5.83716841539,40.1089998881,35.0,92.1583334605,741.308329264,0.587066852903,49.6319996516,0.901463891892,90.2013880412,2.0,1.0,1.0,1262.04944865,1262.04944865,0.0,0.600525568545,0.0,1.0,17.4879258474,90.6079991659,9.57272893732,3721.409139,90.51050059,90.3074289958,80.8819993337,80.4551569621,,2156.49989827,54.3544998169,54.2707672119,41.6130005519,41.8447011312,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0974985758464,100.0,11.5400606791,48.8975000381,0.671500523885,5.94786508878,40.941500028,224.0,87.7833340963,688.141667684,0.600525568545,48.8975000381,0.817637478056,81.7637475332,2.0,1.0,1.0,1144.69246928,1144.69246928,1429.45000203,0.57983930759,2.0,0.0,4703.61635335,0.0,25.3044382731,4.98476755619,11.4296875,4703.61635335,0.0564097086975,139.634998322,139.634998322,82.5488421122,2.0,54.9720001221,42.3968734741,41.6903657913,1.0,3308.18886627,892.607630704,0.0,0.0,0.0,8.91679827372,1.0,0.0,47.9758319855,71.9307009379,1.0,99.1904748281,0.0,1.0,1.0,0.0,46.3374986649,1.0,96.107140859,0.0,1.0,0.0382678668153,94.313331604,95.3297119141,94.313331604,2.0,0.0,101.421022737,0.0566000007093,27.3651784915,0.923534317932,790.296011809,1.0,0.0,6114.46910863,0.00611446910863,483.483712872,0.727290350168,0.196235747879,0.727290350168,0.0,0.0,1791.89083862,483.483712872,1791.89083862,0.0,0.0,0.00179189083862,0.726599340638,1.0,17.4792922778,2.0,2.0,2.0,0.0,76.7806199392,77.5413074493,71.9307009379,0.719307009379,1.0,10.5,4200.79649697,128.786201229,2275.37455149,0.923526098046,2275.37455149,1.0,0.0,0.0,0.0,70.2291663488,1.0,82.5694465637,1.0,0.0,49.3833347956,69.4058329264,1.0,82.3055566152,0.0,1.0,139.634998322,0.0,1917.08996582,0.000196840633076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212485330186,139022.0,2738.04277088,83.9417304592,1483.06942416,0.601946311443,1483.06942416,0.213243287639,1.0,1.0,1.0,0.0,2463.79020182,2463.79020182,2463.79020182,0.0,0.0,1791.89083862,2463.79020182
2016-08-24T02:00:00.000Z,0.0,0.0355588575674,0.770803015769,0.526625619478,52.9427515666,0.0498689840058,94.3275000254,0.0,46.8299999237,1.0,86.2361100515,0.0,0.0,0.0,51.6166667938,47.4691670736,1.0,86.0277760824,0.0,0.0,94.3275000254,86.6351451874,2.0,0.0,132.307500521,79.3647489548,40.6067708333,0.564891240676,1068.74999491,0.0,0.559803967955,0.0,1.0,16.5814399719,88.5649992625,9.04050127665,2970.83278402,88.3865000407,88.2264785767,79.345998764,79.2159169515,,1752.99961344,54.9484996796,54.8591791789,41.515999794,41.4040374756,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,92.2204996745,100.0,10.766775926,46.8705002467,1.55549971263,5.81466408571,39.9560000102,35.0,73.1583328247,548.608332316,0.559803967955,46.8705002467,0.699731630598,69.9731623332,2.0,1.0,1.0,979.624282837,979.624282837,0.0,0.567569052102,0.0,1.0,16.5814402898,87.8434995015,8.4585018158,3296.58736165,87.8420009613,87.6341323853,79.3834991455,78.973449707,,1666.24993896,54.7849998474,54.6826095581,41.5710000992,41.9461898804,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,10.6524300575,46.2710008621,0.773499806722,5.92901023229,40.7975002925,224.0,71.366666158,520.141670227,0.567569052102,46.2710008621,0.654176868257,65.4176864624,2.0,1.0,1.0,915.84761556,915.84761556,1068.74999491,0.565010599152,2.0,0.0,3470.82781982,0.0,20.2122578621,5.11094556252,11.3177083333,3470.82781982,0.0375826332988,71.6383326848,71.6383326848,66.5888312658,2.0,55.4888636271,42.3854090373,41.7632869085,1.0,2403.73703754,824.744658098,0.0,0.0,0.0,8.07105636597,1.0,0.0,34.9033323924,71.2749423981,1.0,89.9047597249,0.0,1.0,1.0,0.0,32.3724997838,1.0,84.8928559621,0.0,1.0,0.0355737536384,67.2758331299,84.5367132823,67.2758331299,2.0,0.0,73.6927299477,0.0566000007093,25.2846648431,0.924294600033,787.814161033,1.0,0.0,4442.78620582,0.00444278620582,446.725521665,0.688171881478,0.236118208539,0.688171881478,0.0,0.0,1301.99167887,446.725521665,1301.99167887,0.0,0.0,0.00130199167887,0.688003823161,1.0,17.2149213288,2.0,2.0,2.0,0.0,75.6925760905,77.1366443634,71.2749423981,0.712749423981,1.0,10.5,3228.48169563,98.9773947908,1748.71720054,0.924290090017,1748.71720054,1.0,0.0,0.0,0.0,36.3150000572,1.0,66.5972232819,1.0,0.0,39.8083343506,35.3233335813,1.0,66.3472235998,0.0,1.0,71.6383326848,0.0,1443.82006836,0.000181875277604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255458985322,139022.0,1842.21429268,56.477808619,997.841129173,0.52741213206,997.841129173,0.255606590339,1.0,1.0,1.0,0.0,1891.95710246,1891.95710246,1891.95710246,0.0,0.0,1301.99167887,1891.95710246
2016-08-24T03:00:00.000Z,0.0,0.035169827393,0.771556519839,0.525890900417,52.6780004501,0.0496888690374,93.2316672007,0.0,46.3491665522,1.0,86.0277786255,0.0,0.0,0.0,51.4916664759,46.8783337275,1.0,85.8194440206,0.0,0.0,93.2316672007,86.0312932332,2.0,0.0,131.741249402,79.0632489522,40.7213541667,0.555204704885,1042.53333028,0.0,0.559097781929,0.0,1.0,16.4484888713,88.1884994507,8.95200093587,2957.49947103,87.9934997559,87.8640721639,79.04149882,78.9060745239,,1707.99961344,55.0309995015,54.9540939331,41.5714995066,41.4651234945,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,94.3324991862,100.0,10.6277424494,46.4220002492,1.5839993159,5.82074638208,39.9875001907,35.0,71.866666158,535.091664632,0.559097781929,46.4220002492,0.68375038147,68.3750378291,2.0,1.0,1.0,957.250534058,957.250534058,0.0,0.560326339267,0.0,1.0,16.4484888713,87.4685001373,8.41050020854,3283.83896891,87.495499293,87.2903874715,79.0849990845,78.6813176473,,1636.99995931,54.8554999034,54.7731374105,41.5785001119,42.0081049601,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.5154238542,45.9169991811,0.758499781291,5.93306497733,40.8200003306,224.0,70.1416670481,507.441665649,0.560326339267,45.9169991811,0.646586877732,64.6586888631,2.0,1.0,1.0,905.221628825,905.221628825,1042.53333028,0.555419711594,2.0,0.0,3444.57344564,0.0,19.6621983846,4.95289480686,11.4322916667,3444.57344564,0.0360652160871,68.2041670481,68.2041670481,65.7148389816,2.0,55.5527598063,42.4599278768,41.8154328664,1.0,2344.69094003,861.947307123,0.0,0.0,0.0,8.11051813761,1.0,0.0,34.3183326721,70.9309806824,1.0,89.4642817179,0.0,1.0,1.0,0.0,31.7216661771,1.0,84.2976175944,0.0,1.0,0.0351801819467,66.0399974187,84.0204315186,66.0399974187,2.0,0.0,71.8825202408,0.0566000007093,26.4252075585,0.924996629116,785.528430656,1.0,0.0,4333.65230996,0.00433365230996,466.87645278,0.676347747424,0.248636658085,0.676347747424,0.0,0.0,1270.00917562,466.87645278,1270.00917562,0.0,0.0,0.00127000917562,0.676333303253,1.0,15.9000120838,2.0,2.0,2.0,0.0,76.1312154134,76.7602793376,70.9309806824,0.709309806824,1.0,10.5,3206.63824715,98.3077277993,1736.8856284,0.92498440551,1736.8856284,1.0,0.0,0.0,0.0,34.4300003052,1.0,65.5277795792,1.0,0.0,39.2416687012,33.7741670609,1.0,65.4027795792,0.0,1.0,68.2041670481,0.0,1370.94995117,0.000190079322399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268800918809,139022.0,1826.0583969,55.982508157,989.090237729,0.526743402434,989.090237729,0.268803149171,1.0,1.0,1.0,0.0,1877.74584961,1877.74584961,1877.74584961,0.0,0.0,1270.00917562,1877.74584961
2016-08-24T04:00:00.000Z,0.0,0.0345918289386,0.769562289233,0.527666652115,52.7747500738,0.0490115992653,93.7666670481,0.0,46.6933336258,1.0,86.0833333333,0.0,0.0,0.0,51.5333337784,47.099167188,1.0,85.888888677,0.0,0.0,93.7666670481,86.3681424459,2.0,0.0,131.539499601,78.764749527,40.7109375,0.552820425191,1057.89167786,0.0,0.550895747127,0.0,1.0,16.4158552488,88.0354995728,9.12300046285,2955.83280436,87.8719997406,87.6885808309,78.7489992778,78.6006851196,,1776.99960327,54.9409999847,54.8515294393,41.6585000356,41.5338465373,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,94.8665002187,100.0,10.5794977347,46.213499705,1.54500071208,5.83635743459,40.1134993235,35.0,72.7916673024,541.866663615,0.550895747127,46.213499705,0.702441090175,70.2441088359,2.0,1.0,1.0,983.417526245,983.417526245,0.0,0.554189494206,0.0,1.0,16.4194812775,87.3320000966,8.55449994405,3274.09010824,87.3349997203,87.1280975342,78.7804997762,78.3796234131,,1702.74993896,54.7850001653,54.6870676676,41.6654996872,42.0508702596,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.4750627677,45.6695000331,0.744999567668,5.94421577454,40.9205001195,224.0,71.1916662852,516.025001526,0.554189494206,45.6695000331,0.664963578724,66.4884964625,2.0,1.0,1.0,930.949010213,930.949010213,1057.89167786,0.553006694922,2.0,0.0,3550.17429606,0.0,19.643570741,4.78834507863,10.4296875,3550.17429606,0.0375131023066,71.9258337021,71.9258337021,66.9025443395,2.0,55.4363555908,42.5013249715,41.820848465,1.0,2381.3318425,889.743572906,0.0,0.0,0.0,8.1583849589,1.0,0.0,34.4483327866,70.5906143188,1.0,89.5892848969,0.0,1.0,1.0,0.0,31.747499307,1.0,84.4880930583,0.0,1.0,0.0346058196008,66.1958319346,84.145072937,66.1958319346,2.0,0.0,73.0058411737,0.0566000007093,27.2773734469,0.925876362251,782.673210761,1.0,0.0,4401.37506564,0.00440137506564,481.932387015,0.67403748989,0.251842483195,0.67403748989,0.0,0.0,1289.85583496,481.932387015,1289.85583496,0.0,0.0,0.00128985583496,0.674174204469,1.0,15.8055248936,2.0,2.0,2.0,0.0,76.5794944763,76.284310023,70.5906143188,0.705906143188,1.0,9.91666666667,3271.07541541,100.283214621,1771.78822198,0.925879973085,1771.78822198,1.0,0.0,0.0,0.0,36.3783337275,1.0,66.7361125946,1.0,0.0,39.8833332062,35.5475001335,1.0,66.4722220103,0.0,1.0,71.9258337021,0.0,1374.97998047,0.000196209042071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272003381125,139022.0,1865.78131789,57.20031628,1010.60628204,0.528110586584,1010.60628204,0.271851590517,1.0,1.0,1.0,0.0,1913.62625122,1913.62625122,1913.62625122,0.0,0.0,1289.85583496,1913.62625122
2016-08-24T05:00:00.000Z,0.0,0.0346253311208,0.785193935953,0.567353411234,54.2904996872,0.0485475550792,108.510833104,0.0,53.9149993261,1.0,90.2777754466,0.0,0.0,0.0,54.0499998728,54.6233332952,1.0,90.083331426,0.0,0.0,108.510833104,90.7084064484,2.0,0.0,133.531499863,79.2410001755,40.78125,0.559048784659,1248.8666687,0.0,0.56177398742,0.0,1.0,16.8690983454,89.3599999746,9.34799830119,3117.08278402,89.1979999542,88.9900767008,79.2305005391,79.0724232992,,2104.99953206,54.7324997584,54.640045166,41.8114999135,41.7546437581,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,92.8639996847,100.0,11.0053708553,47.3865000407,1.49850018819,5.86372752984,40.3129997253,35.0,82.2166665395,638.074996948,0.56177398742,47.3865000407,0.809655155,80.9655157725,2.0,1.0,1.0,1133.517217,1133.517217,0.0,0.576131501008,0.0,1.0,16.861846288,88.7090002696,9.078748703,3470.94045003,88.6669998169,88.4698511759,79.2514998118,78.8554458618,,1980.49992879,54.5494998296,54.4735031128,41.7525002162,41.9774678548,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0420004526774,100.0,10.9076962471,46.9144996007,0.779500325521,5.95415004094,40.9729998906,224.0,80.3333333333,610.791659037,0.576131501008,46.9144996007,0.754682962327,75.4682979584,2.0,1.0,1.0,1056.55614726,1056.55614726,1248.8666687,0.557836508062,2.0,0.0,4242.12286377,0.0,22.2110939026,4.29194718599,10.7994791667,4242.12286377,0.0475932681641,108.128332774,108.128332774,75.6585642497,2.0,55.1516698201,42.5210673014,41.8552560806,1.0,2848.46810746,977.352326034,0.0,0.0,0.0,8.95694096883,1.0,0.0,39.8741658529,70.2735595703,1.0,93.9821414948,0.0,1.0,1.0,0.0,37.4758324623,1.0,89.1964257558,0.0,1.0,0.0345692558869,77.3499972026,89.3659756978,77.3499972026,2.0,0.0,87.3271026447,0.0566000007093,29.9632446901,0.927595672057,777.118954515,1.0,0.0,5264.77506396,0.00526477506396,529.385941953,0.690663090389,0.236976912654,0.690663090389,0.0,0.0,1542.88165283,529.385941953,1542.88165283,0.0,0.0,0.00154288165283,0.688539127509,1.0,15.0969471191,2.0,2.0,2.0,0.0,78.5727914174,75.3409690857,70.2735595703,0.702735595703,1.0,10.5,3825.82043349,117.290347335,2072.26759479,0.927640003043,2072.26759479,1.0,0.0,0.0,0.0,54.4708328247,1.0,75.3611119588,1.0,0.0,45.0916671753,53.6574999491,1.0,75.1527792613,0.0,1.0,108.128332774,0.0,1860.11999512,0.000215528798967,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255462153288,139022.0,2356.03023781,72.2301555255,1276.1511417,0.571262539621,1276.1511417,0.257702342973,1.0,1.0,1.0,0.0,2233.91357422,2233.91357422,2233.91357422,0.0,0.0,1542.88165283,2233.91357422
2016-08-24T06:00:00.000Z,0.0,0.0376576734773,0.812578396309,0.59011341202,54.5312506358,0.0513549742101,115.403334936,0.0,57.2241662343,1.0,91.7361138662,0.0,0.0,0.0,54.9583323797,58.1225001017,1.0,91.5972220103,0.0,0.0,115.403334936,91.8074582418,2.0,0.0,134.433750788,79.9025001526,40.6458333333,0.580512185705,1316.90830994,0.0,0.599637961529,0.0,1.0,17.1072017352,90.1069997152,7.98299980164,3190.83272298,89.9045003255,89.796274821,79.878499349,79.7422536214,,2217.3328654,54.4519999822,54.357208252,41.761999766,41.5974782308,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,89.6360003153,100.0,11.3091623783,48.1425005595,1.94399960836,5.79803935687,39.8180001577,35.0,86.9083331426,689.799995422,0.599637961529,48.1425005595,0.822130007063,82.2130015691,2.0,1.0,1.0,1150.98200989,1150.98200989,0.0,0.596507291926,0.0,1.0,16.9875459671,89.0885009766,8.6219997406,3551.93035889,89.0585009257,88.8774922689,79.9265009562,79.5200805664,,1977.24992879,54.2795000076,54.2285794345,41.4194997152,41.7387415568,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,11.0816482703,47.6390012105,0.789999961853,5.90589761734,40.6294997533,224.0,81.208334287,627.108332316,0.596507291926,47.6390012105,0.748914035615,74.8914031982,2.0,1.0,1.0,1048.47964986,1048.47964986,1316.90830994,0.581429248391,2.0,0.0,4393.23140462,0.0,28.4165388743,5.75192975998,14.7317708333,4393.23140462,0.0627651068468,151.220000585,151.220000585,82.9945939382,2.0,54.8979797363,42.31153361,41.8574085236,1.0,3081.34471311,804.071320483,0.0,0.0,0.0,9.4719397227,1.0,0.0,43.7683324814,70.4065596263,1.0,95.6249987284,0.0,1.0,1.0,0.0,41.6591658592,1.0,92.1904735565,0.0,1.0,0.0377552254411,85.427497228,91.5091044108,85.427497228,2.0,0.0,94.4665328499,0.0566000007093,24.6508706043,0.927706577,776.761340505,1.0,0.0,5695.19692587,0.00569519692587,435.527743735,0.735728096975,0.191986914004,0.735728096975,0.0,0.0,1669.0199941,435.527743735,1669.0199941,0.0,0.0,0.0016690199941,0.733338202039,1.0,17.1684285651,2.0,2.0,2.0,0.0,78.7183011373,75.2797698975,70.4065596263,0.704065596263,1.0,10.5,3885.41603359,119.117403454,2104.54773783,0.927715010978,2104.54773783,1.0,0.0,0.0,0.0,76.1691665649,1.0,83.4861103694,1.0,0.0,49.8833344777,75.0508333842,1.0,83.2361125946,0.0,1.0,151.220000585,0.0,1982.16003418,0.000177316328382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206946003602,139022.0,2521.33848661,77.2981042848,1365.69087131,0.602016242679,1365.69087131,0.209524754844,1.0,1.0,1.0,0.0,2268.52827962,2268.52827962,2268.52827962,0.0,0.0,1669.0199941,2268.52827962
2016-08-24T07:00:00.000Z,0.0,0.0350910310538,0.790194233381,0.545960431861,52.8219985962,0.0496013507518,96.3991686503,0.0,48.0033334096,1.0,86.513888677,0.0,0.0,0.0,51.8416668574,48.4958340327,1.0,86.4027773539,0.0,0.0,96.3991686503,86.937877655,2.0,0.0,131.540998459,78.7189998627,40.6744791667,0.563445488016,1101.0333252,0.0,0.557621413308,0.0,1.0,16.4448628426,88.0460001628,8.62599860297,2966.66615804,87.8794987996,87.6873143514,78.7129999797,78.5663935343,,1784.99960327,55.5290002823,55.4337615967,41.8324991862,41.7126464844,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,90.7940012614,100.0,10.6103300254,46.0469996134,1.73399925232,5.83453277747,40.0984999339,35.0,74.6166655223,565.766662598,0.557621413308,46.0469996134,0.723487915766,72.3487930298,2.0,1.0,1.0,1012.88308207,1012.88308207,0.0,0.569043553843,0.0,1.0,16.4327762127,87.3380006154,8.07599978977,3301.83671061,87.3229993184,87.112121582,78.7249997457,78.3400700887,,1669.74995931,55.3400001526,55.2640304565,41.8094997406,42.2410761515,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,10.4818700155,45.5134995778,0.848499933879,5.95090619723,40.9609998067,224.0,72.4333333969,535.266665141,0.569043553843,45.5134995778,0.668490764073,66.8490778605,2.0,1.0,1.0,935.887069702,935.887069702,1101.0333252,0.562827046444,2.0,0.0,3540.83951823,0.0,20.1679463387,4.74201903741,11.1953125,3548.42409261,0.0389453406147,79.4508323669,79.4508323669,67.7360477448,2.0,56.0177510579,42.6841125488,41.7913363775,1.0,2483.98364439,868.680567223,0.0,0.0,0.0,7.36115709941,1.0,0.0,35.4524992307,71.3518428802,1.0,89.7738081614,0.0,1.0,1.0,0.0,33.1158320109,1.0,84.9880924225,0.0,1.0,0.0351233319775,68.5716638565,85.0648530324,68.5716638565,2.0,0.0,76.1528956961,0.0566000007093,26.631632933,0.928969202523,772.723459011,1.0,0.0,4591.10464183,0.00459110464183,470.523544157,0.688527715512,0.240786869837,0.688527715512,0.0,0.0,1345.45750427,470.523544157,1345.45750427,0.0,0.0,0.00134545750427,0.686488454541,1.0,14.764168237,2.0,2.0,2.0,0.0,86.2864939372,74.5635744731,71.3518428802,0.713518428802,1.0,11.0833333333,3352.66421161,102.784528629,1815.98104843,0.92931458535,1815.98104843,1.0,0.0,0.0,0.0,39.9974999428,1.0,67.7083336512,1.0,0.0,40.4750000636,39.4533333778,1.0,67.4583339691,0.0,1.0,79.4508323669,0.0,1885.19995117,0.000191564162025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259101571883,139022.0,2002.40048083,61.3887274592,1084.60647862,0.555039173353,1084.60647862,0.261027575471,1.0,1.0,1.0,0.0,1954.10798136,1954.10798136,1954.10798136,0.0,0.0,1345.45750427,1954.10798136
2016-08-24T08:00:00.000Z,0.0,0.0375553718389,0.834064819004,0.644142682749,56.4204998016,0.053438034009,144.10667038,0.0,71.7208334605,1.0,99.319442749,0.0,0.0,0.0,59.4750000636,72.401667277,1.0,99.1249993642,0.0,0.0,144.10667038,99.7813879649,2.0,0.0,137.538000107,81.1175003052,40.9739583333,0.587415862525,1584.16664632,0.0,0.598290772166,0.0,1.0,17.5362717311,92.0330003103,,3492.49930827,91.8065007528,91.6401011149,81.0964997609,80.9244639079,,2708.33266195,54.9080003103,54.8101196289,43.0895001094,42.9101893107,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.3279997508,100.0,11.5675242742,48.7170006434,1.99950059255,5.96874745687,41.0899995168,35.0,98.8416665395,797.691665649,0.598290772166,48.7170006434,0.952419244675,95.2051207225,2.0,1.0,1.0,1333.38694255,1333.38694255,0.0,0.62075963691,0.0,1.0,17.8468945821,91.6175003052,,3899.8867391,91.4629987081,91.2715733846,81.1385008494,80.7307078044,,2428.74993896,54.7280000051,54.648824056,42.2025000254,42.3872477214,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.154501597087,100.0,11.8288809458,49.2679986954,0.743499755859,6.0180135568,41.4515002569,224.0,98.3333333333,786.575002035,0.62075963691,49.2604986827,0.90511828468,90.5118293762,2.0,1.0,1.0,1267.16559855,1267.16559855,1584.16664632,0.587438933023,2.0,0.0,5424.73636882,0.0,29.1644307772,4.5493799448,11.8333333333,5424.73636882,0.0844513453682,227.83666865,227.83666865,97.7450637817,2.0,55.2067082723,43.2706782023,41.8220882416,1.0,3798.35500383,847.467563954,0.0,0.0,0.0,10.2048568726,1.0,0.0,51.3749987284,70.8916428884,1.0,100.0,0.0,1.0,1.0,0.0,49.9058326085,1.0,98.7797603607,0.0,1.0,0.0375556968504,101.280832291,98.6974684397,101.280832291,2.0,0.0,116.448324077,0.0566000007093,25.9812938581,0.933102490373,759.563198218,1.0,0.0,7020.43482806,0.00702043482806,459.033454639,0.76288945281,0.170211595674,0.76288945281,0.0,0.0,2057.39085897,459.033454639,2057.39085897,0.0,0.0,0.00205739085897,0.762895554304,1.0,18.1209134481,2.0,2.0,2.0,0.0,94.3569793701,72.1787185669,70.8916428884,0.708916428884,1.0,10.5,4645.82256778,142.429617935,2516.42431361,0.933101048485,2516.42431361,1.0,0.0,0.0,0.0,115.044167201,1.0,97.9722220103,1.0,0.0,58.6666676203,112.79250145,1.0,97.7777786255,0.0,1.0,227.83666865,0.0,2087.33007812,0.000186886204041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182414965615,139022.0,3207.28026905,98.3274106288,1737.23338157,0.64417367176,1737.23338157,0.182424498328,1.0,1.0,1.0,0.0,2696.84008789,2696.84008789,2696.84008789,0.0,0.0,2057.39085897,2696.84008789
2016-08-24T09:00:00.000Z,0.0,0.0374519998349,0.784426054005,0.529839900433,52.6284999847,0.0519694200634,95.019999822,0.0,47.2108338674,1.0,86.1249974569,0.0,0.0,0.0,51.5666666031,47.8174994787,1.0,85.9444433848,0.0,0.0,95.019999822,86.5234247843,2.0,0.0,132.439500173,79.8110001882,40.4973958333,0.576251548099,1048.75,0.0,0.576391107356,0.0,1.0,16.5306767623,88.6579996745,8.5630902377,2987.08284505,88.4675000509,88.3434626261,79.7840003967,79.6520996094,,1593.99965413,55.4960002899,55.3961791992,41.3555002213,41.2354100545,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,89.844499588,100.0,10.7652786573,47.1119998296,1.75499979655,5.76539806525,39.6005004247,35.0,71.4833342234,539.75,0.576391107356,47.1119998296,0.6685807328,66.858074824,2.0,1.0,1.0,936.01302592,936.01302592,0.0,0.582691843067,0.0,1.0,16.5814401309,87.9124991099,8.10600026449,3311.58540853,87.9440002441,87.7561645508,79.8379999797,79.4403533936,,1507.99996948,55.3250001272,55.2417144775,41.4375009537,41.8944854736,41.6045074463,1.0,0.0,99.8084220886,1.0,0.0,-0.0315011342367,100.0,10.6881124179,46.5064992905,0.898001035055,5.89332779249,40.5394999186,224.0,69.4666659037,508.999997457,0.582691843067,46.5064992905,0.621626016526,62.1626014709,2.0,1.0,1.0,870.276423136,870.276423136,1048.75,0.576151210154,2.0,0.0,3186.11378988,0.0,23.0241591714,5.87367196878,15.3046875,3195.07741477,0.038280366366,71.5949999491,71.5949999491,66.4110387166,2.0,56.0381081321,42.3293609619,41.827436765,1.0,2369.64536495,764.490441375,0.0,0.0,0.0,8.80987803141,1.0,0.0,35.2766661644,70.9741223653,1.0,89.7380949656,0.0,1.0,1.0,0.0,32.8841659228,1.0,84.9047609965,0.0,1.0,0.0372932106071,68.1608317693,84.4932975769,68.1608317693,2.0,0.0,72.6475622019,0.0566000007093,23.4374171401,0.933563856559,758.105233427,1.0,0.0,4379.77514832,0.00437977514832,414.088636862,0.705252671822,0.227527263926,0.705252671822,0.0,0.0,1283.52581787,414.088636862,1283.52581787,0.0,0.0,0.00128352581787,0.70591519773,1.0,17.6221270862,2.0,2.0,2.0,0.0,95.9146086375,71.9049183239,70.9741223653,0.709741223653,1.0,11.0833333333,3136.73488313,96.164660714,1699.02225281,0.93355347169,1699.02225281,1.0,0.0,0.0,0.0,36.2874999046,1.0,66.7638918559,1.0,0.0,39.8916676839,35.3074998856,1.0,66.4861125946,0.0,1.0,71.5949999491,0.0,1842.34997559,0.000168587828834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243721726527,139022.0,1797.43930715,55.1051164877,973.588618323,0.534952990246,973.588618323,0.246223751865,1.0,1.0,1.0,0.0,1813.91796875,1819.95172674,1819.95172674,0.0,0.0,1283.52581787,1819.95172674
2016-08-24T10:00:00.000Z,0.0,0.0364728337186,0.812488673048,0.604648670956,55.4507490794,0.0513051212263,125.235834122,0.0,62.275832812,1.0,94.4305534363,0.0,0.0,0.0,56.4916671117,62.9683322906,1.0,94.1527767181,0.0,0.0,125.235834122,95.0709152222,2.0,0.0,136.170749664,80.7200005849,41.1328125,0.578608903819,1405.53333028,0.0,0.574952104181,0.0,1.0,17.3428880374,91.0654989878,9.11250114441,3290.83274333,90.9109999339,90.6717758179,80.7140007019,80.529548645,,2331.99951172,55.6429999669,55.5382334391,42.7369998296,42.7167510986,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,92.1650002797,100.0,11.3820474148,48.1680002213,1.70849990845,5.96084054311,41.0284999212,35.0,89.8583335876,710.900004069,0.574952104181,48.1740001043,0.880681254069,88.0681254069,2.0,1.0,1.0,1232.9537557,1232.9537557,0.0,0.595238148001,0.0,1.0,17.5193506877,90.6455001831,8.62650299072,3671.16544596,90.5194994609,90.3182907104,80.7260004679,80.3301467896,,2174.24990845,55.4465004603,55.3806991577,42.4544998805,42.7332026164,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,11.4700937271,48.0649995804,0.773499488831,6.04925700029,41.6810003916,224.0,89.0083332062,694.633331299,0.595238148001,48.0649995804,0.829221987043,82.9222005208,2.0,1.0,1.0,1160.91078186,1160.91078186,1405.53333028,0.577171892383,2.0,0.0,4695.44830322,0.0,21.4950497945,3.34421785673,8.12760416667,4695.44830322,0.0634783512859,162.854167938,162.854167938,84.6462688446,2.0,55.9810511271,43.3598454793,41.75126489,1.0,3290.25916248,892.507106068,0.0,0.0,0.0,9.01284917196,1.0,0.0,45.227499485,71.7011515299,1.0,96.3214263916,0.0,1.0,1.0,0.0,43.3708326022,1.0,93.6726169586,0.0,1.0,0.036289400015,88.5983314514,93.9136517843,88.5983314514,2.0,0.0,100.871341637,0.0566000007093,27.3620966507,0.932741889718,760.701269227,1.0,0.0,6081.32994265,0.00608132994265,483.429263389,0.733660815513,0.199010916452,0.733660815513,0.0,0.0,1782.17915853,483.429263389,1782.17915853,0.0,0.0,0.00178217915853,0.728218620022,1.0,16.5738232111,2.0,2.0,2.0,0.0,96.2345027924,72.3938579559,71.7011515299,0.717011515299,1.0,9.91666666667,4182.76626854,128.233438287,2265.60842192,0.932671731965,2265.60842192,1.0,0.0,0.0,0.0,82.173333168,1.0,84.2777776718,1.0,0.0,50.3916667302,80.6808333397,1.0,83.9861097336,0.0,1.0,162.854167938,0.0,2109.51000977,0.000196818465068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213377236204,139022.0,2749.64799589,84.2975184257,1489.35543055,0.613115530242,1489.35543055,0.219238366635,1.0,1.0,1.0,0.0,2429.15952555,2429.15952555,2429.15952555,0.0,0.0,1782.17915853,2429.15952555
