timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-24T11:00:00.000Z,0.0,0.0380746159752,0.833688845397,0.643677197039,56.9274997711,0.0534817353762,144.110832214,0.0,71.542500178,1.0,99.2777735392,0.0,0.0,0.0,59.4000015259,72.3941669464,1.0,99.0,0.0,0.0,144.110832214,100.0,2.0,0.0,139.317749977,82.390250206,41.265625,0.587569583544,1583.34169515,0.0,0.598540459898,0.0,1.0,17.7381161054,93.1565004985,,3499.16597493,92.9449996948,92.7978922526,82.3595002492,82.1917521159,,2739.99934896,55.3310003281,55.2337341309,43.7089996338,43.482866923,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,92.5369993846,100.0,11.6844198704,49.236000061,1.99049981435,6.05369611581,41.7184998194,35.0,98.8416671753,794.008336385,0.598540459898,49.236000061,0.947748391288,94.7748406728,2.0,1.0,1.0,1326.8477478,1326.8477478,0.0,0.6204929152,0.0,1.0,18.2795899709,92.8849989573,,3906.26106771,92.7455005646,92.537940979,82.4210001628,82.0070317586,,2478.24989827,55.1494998932,55.0708618164,42.8039995829,43.0446853638,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.139498392741,100.0,12.1729512215,49.9340009689,0.704499562581,6.10663890839,42.1070000331,224.0,98.9500001272,789.33333842,0.6204929152,49.9415009816,0.908721328009,90.8721326192,2.0,1.0,1.0,1272.20985921,1272.20985921,1583.34169515,0.587609306365,2.0,0.0,5493.58121745,0.0,28.284670194,4.33353310823,12.7838541667,5493.58121745,0.0875635469776,235.969998678,235.969998678,99.3834349314,2.0,55.6603062948,43.8865509033,41.6379496257,1.0,3814.29230129,813.952600879,0.0,0.0,0.0,9.42984517415,1.0,0.0,52.3633317947,72.9296550751,1.0,100.0,0.0,1.0,1.0,0.0,50.2374989192,1.0,99.1428565979,0.0,1.0,0.0380765934167,102.600830078,99.8460381826,102.600830078,2.0,0.0,116.936922846,0.0566000007093,24.9538066228,0.93029554713,768.468796283,1.0,0.0,7049.89146338,0.00704989146338,440.879970143,0.766690146978,0.163608184666,0.766690146978,0.0,0.0,2066.02334595,440.879970143,2066.02334595,0.0,0.0,0.00206602334595,0.766911233465,1.0,18.7575853916,2.0,2.0,2.0,0.0,95.5310579936,73.8189214071,72.9296550751,0.729296550751,1.0,10.5,4628.24490217,141.890729469,2506.90331609,0.930298331644,2506.90331609,1.0,0.0,0.0,0.0,119.115001043,1.0,99.4583333333,1.0,0.0,59.4916664759,116.854998271,1.0,99.1527767181,0.0,1.0,235.969998678,0.0,2092.64990234,0.000179495379313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175866363618,139022.0,3202.45036284,98.1793374544,1734.61724778,0.643707127151,1734.61724778,0.175818937908,1.0,1.0,1.0,0.0,2694.73052979,2694.73052979,2694.73052979,0.0,0.0,2066.02334595,2694.73052979
2016-08-24T12:00:00.000Z,0.0,0.0401534728001,0.790975422155,0.542213489548,53.5119991302,0.0548227740656,104.880835215,0.0,52.195833842,1.0,88.8333333333,0.0,0.0,0.0,53.1583334605,52.6850004196,1.0,88.5972213745,0.0,0.0,104.880835215,89.2558263143,2.0,0.0,135.014999708,81.5030005773,40.5442708333,0.601523650619,1146.19166565,0.0,0.607538396679,0.0,1.0,17.0757767359,90.3950010935,8.35379943848,3091.66607666,90.1924997965,90.0709355672,81.4745000203,81.3327128092,,1740.66626994,55.2664998372,55.1738611857,41.7185001373,41.4657592773,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,90.8824996948,100.0,11.2635455926,48.4739996592,1.7805000941,5.81223122279,39.9380000432,35.0,75.6333341599,588.441663106,0.607538396679,48.4739996592,0.692899297078,69.2899300257,2.0,1.0,1.0,970.05901591,970.05901591,0.0,0.607924407679,0.0,1.0,17.180929184,89.6660003662,7.72199859619,3440.19437663,89.644999822,89.4633967082,81.5315011342,81.1191533407,,1624.99993896,55.0909999212,55.0102920532,41.5065002441,41.9819361369,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,11.2669217587,48.1384995778,0.803500175476,5.91400726636,40.7030000687,224.0,73.9999996821,557.750005086,0.607924407679,48.1384995778,0.653965621222,65.3965613047,2.0,1.0,1.0,915.55186971,915.55186971,1146.19166565,0.602101465626,2.0,0.0,3459.15922038,0.0,24.3899119695,5.90496321519,16.0823863636,3459.15922038,0.0445013314901,91.0058336258,91.0058336258,70.4949858983,2.0,55.8380813599,42.4981358846,41.5272394816,1.0,2619.01625126,645.839577641,0.0,0.0,0.0,7.89371617635,1.0,0.0,39.4283321699,73.580783844,1.0,92.2738087972,0.0,1.0,1.0,0.0,37.0833322207,1.0,88.2202370962,0.0,1.0,0.0399536850013,76.5116647085,87.6764475505,76.5116647085,2.0,0.0,80.2926669262,0.0566000007093,19.7998703025,0.92787289609,776.233105227,1.0,0.0,4840.68310811,0.00484068310811,349.821025696,0.744483210351,0.183586765413,0.744483210351,0.0,0.0,1418.59833781,349.821025696,1418.59833781,0.0,0.0,0.00141859833781,0.741455276807,1.0,20.7476463933,2.0,2.0,2.0,0.0,92.3036193848,75.1835161845,73.580783844,0.73580783844,1.0,11.0833333333,3264.8558289,100.092537229,1768.41936351,0.928069975764,1768.41936351,1.0,0.0,0.0,0.0,45.8549997012,1.0,70.8055566152,1.0,0.0,42.3333346049,45.1508337657,1.0,70.5555582047,0.0,1.0,91.0058336258,0.0,2061.75,0.000142422568389,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197815649905,139022.0,1942.26175848,59.5450205329,1052.03215171,0.552108551675,1052.03215171,0.201003909797,1.0,1.0,1.0,0.0,1905.48063151,1905.48063151,1905.48063151,0.0,0.0,1418.59833781,1905.48063151
2016-08-24T13:00:00.000Z,0.0,0.0385139158244,0.809672293178,0.607426755793,56.261499087,0.0529295789459,131.72083346,0.0,65.3383331299,1.0,96.083337148,0.0,0.0,0.0,57.6166671117,66.3825009664,1.0,96.0277811686,0.0,0.0,131.72083346,97.1350593567,2.0,0.0,138.407999039,82.1464999517,40.9635416667,0.595858235576,1480.25002035,0.0,0.595785024072,0.0,1.0,17.8372252782,92.5745004018,9.4800008138,3356.24934896,92.3794987996,92.1843439738,82.1254997253,81.9574661255,,2202.3328654,56.0705003738,55.9739481608,42.3289998372,42.318417867,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,94.3234996796,100.0,11.9147027334,50.0504989624,1.5914999644,5.92292793592,40.7374998728,35.0,93.4083334605,748.958333333,0.595785024072,50.0504989624,0.897038410732,89.7038427989,2.0,1.0,1.0,1255.85377502,1255.85377502,0.0,0.615951696528,0.0,1.0,18.0439038277,92.1829999288,9.04199981689,3749.15574137,92.0570004781,91.8344777425,82.167500178,81.7493438721,,2049.99990845,55.8830000559,55.8065617879,41.9879995982,42.2174580892,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.125999450684,100.0,12.0550851027,50.0690008799,0.749499320984,5.98881880442,41.2385002772,224.0,92.5749994914,731.233337402,0.615951696528,50.0690008799,0.845898833502,84.5898844401,2.0,1.0,1.0,1184.2583669,1184.2583669,1480.25002035,0.595658225245,2.0,0.0,4408.40053304,0.0,23.9133229256,4.52187518279,12.5703125,4408.40053304,0.0488023902892,123.042499542,123.042499542,79.1201534271,2.0,56.503616333,42.9344024658,41.4238634109,1.0,3379.83376131,861.216000824,0.0,0.0,0.0,8.20963605245,1.0,0.0,48.9558321635,73.9158636729,1.0,98.4880943298,0.0,1.0,1.0,0.0,46.7216653824,1.0,96.333331426,0.0,1.0,0.0384494694607,95.677497228,97.0131581624,95.677497228,2.0,0.0,103.617480927,0.0566000007093,26.4027874864,0.924750875925,786.329404078,1.0,0.0,6246.88914728,0.00624688914728,466.480338438,0.736926991462,0.187776488818,0.736926991462,0.0,0.0,1830.69751994,466.480338438,1830.69751994,0.0,0.0,0.00183069751994,0.735802039504,1.0,17.6146219032,2.0,2.0,2.0,0.0,87.0459950765,76.8916416168,73.9158636729,0.739158636729,1.0,10.5,4241.04976213,130.020268413,2297.17785838,0.924703480279,2297.17785838,1.0,0.0,0.0,0.0,62.015832901,1.0,78.8611132304,1.0,0.0,47.1666673024,61.0266663233,1.0,78.611111323,0.0,1.0,123.042499542,0.0,2005.64001465,0.000189918052441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203066704973,139022.0,2805.27343357,86.0028590238,1519.48512272,0.611651891076,1519.48512272,0.204277804463,1.0,1.0,1.0,0.0,2484.23187256,2484.23187256,2484.23187256,0.0,0.0,1830.69751994,2484.23187256
2016-08-24T14:00:00.000Z,0.0,0.0407226685127,0.784952112852,0.547444171249,54.0602502823,0.0567995826788,115.244167964,0.0,57.2208337784,1.0,91.6250025431,0.0,0.0,0.0,54.9333337148,57.983332634,1.0,91.5555566152,0.0,0.0,115.244167964,92.2735939026,2.0,0.0,135.981750488,81.921500206,40.703125,0.597966174661,1203.39168294,0.0,0.59999908254,0.0,1.0,17.321132501,91.0384991964,8.65439987183,3194.58276367,90.8150005341,90.7162806193,81.8900006612,81.7581075033,,1773.33292643,55.4479996363,55.3668746948,41.4739999771,41.3983078003,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,90.9515005747,100.0,11.5164028009,49.3425003688,1.61100006104,5.80472985903,39.8629999161,35.0,79.6666660309,616.783342997,0.59999908254,49.3410005569,0.736027861096,73.602786382,2.0,1.0,1.0,1030.43900553,1030.43900553,0.0,0.608279771331,0.0,1.0,17.3549749056,90.3124987284,8.23254602606,3558.30450439,90.3334999084,90.1138280233,81.9529997508,81.5254618327,,1676.99993896,55.266500473,55.1887969971,41.4660005569,41.8510767619,41.6045074463,1.0,0.0,99.5845241547,1.0,0.0,-0.021001180013,100.0,11.4328578313,48.8674993515,0.736000378927,5.92211703459,40.730000178,224.0,76.2916669846,586.525004069,0.608279771331,48.8674993515,0.688098090036,68.8098096848,2.0,1.0,1.0,963.33732605,963.33732605,1203.39168294,0.598534185268,2.0,0.0,3560.09269206,0.0,24.6970996857,5.68071786563,16.640625,3560.09269206,0.0433734773459,90.1216643651,90.1216643651,71.5099754333,2.0,56.0164871216,42.4204330444,41.3998991648,1.0,2752.15034501,667.725930076,0.0,0.0,0.0,7.5585530599,1.0,0.0,42.1216653188,74.3314476013,1.0,94.5238068899,0.0,1.0,1.0,0.0,39.8316666285,1.0,90.6904748281,0.0,1.0,0.0404727099593,81.9533322652,90.4919776917,81.9533322652,2.0,0.0,84.3742343622,0.0566000007093,20.4708526248,0.920075565694,801.707549,1.0,0.0,5086.75258491,0.00508675258491,361.675836895,0.740735264029,0.179716978039,0.740735264029,0.0,0.0,1490.71083577,361.675836895,1490.71083577,0.0,0.0,0.00149071083577,0.739133641124,1.0,21.2262862017,2.0,2.0,2.0,0.0,79.4441928864,79.3337624868,74.3314476013,0.743314476013,1.0,11.0833333333,3419.87627508,104.845086987,1852.38667267,0.920452242067,1852.38667267,1.0,0.0,0.0,0.0,45.4933328629,1.0,71.7777783076,1.0,0.0,42.9250011444,44.6283332507,1.0,71.5416679382,0.0,1.0,90.1216643651,0.0,1971.17004395,0.000147249015442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195248563505,139022.0,2059.78339988,63.1479481605,1115.68811606,0.55438621052,1115.68811606,0.196628339569,1.0,1.0,1.0,0.0,2012.47450765,2012.47450765,2012.47450765,0.0,0.0,1490.71083577,2012.47450765
2016-08-24T15:00:00.000Z,0.0,0.0379428055363,0.807079764341,0.596751027356,55.8309990565,0.0529544640188,126.853334427,0.0,62.9491666158,1.0,94.7361081441,0.0,0.0,0.0,56.7250000636,63.917500178,1.0,94.5416653951,0.0,0.0,126.853334427,95.4210465749,2.0,0.0,136.242428371,82.2642501195,40.984375,0.592194848601,1412.34165955,0.0,0.59402153867,0.0,1.0,17.9145789146,92.3779989878,8.91450119019,3316.66607666,92.1814994812,92.0095011393,82.2559992472,82.0946095785,,2172.33282471,56.193499883,56.1140874227,42.8149998983,42.6976547241,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,93.0439987183,100.0,11.9443283081,49.3664995829,1.73550033569,5.97025068601,41.0794995626,35.0,90.4249998728,712.391667684,0.59402153867,49.3664995829,0.854186052595,85.4186048508,2.0,1.0,1.0,1195.86047363,1195.86047363,0.0,0.615558046201,0.0,1.0,17.9653418859,91.9204998016,8.6904006958,3699.28692627,91.8274993896,91.5833740234,82.2725009918,81.8411916097,,1983.49993896,56.0030002594,55.9238688151,42.2684996923,42.5270309448,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,11.939024051,49.5589996974,0.767499605815,6.02390062809,41.5010000865,224.0,89.566666921,699.950002035,0.615558046201,49.5589996974,0.807841738746,80.7841749191,2.0,1.0,1.0,1130.97843424,1130.97843424,1412.34165955,0.591054667251,2.0,0.0,4319.13572184,0.0,23.2482282321,4.50500889619,11.8671875,4319.13572184,0.0498694019978,123.502500534,123.502500534,78.7615486781,2.0,56.6687367757,43.3108113607,41.3486696879,1.0,3236.617835,794.790752695,0.0,0.0,0.0,7.51105562846,1.0,0.0,46.2991650899,74.7449436188,1.0,96.7142855326,0.0,1.0,1.0,0.0,44.1916661263,1.0,94.2916666667,0.0,1.0,0.0377946576276,90.4908326467,94.8010228475,90.4908326467,2.0,0.0,99.2268290308,0.0566000007093,24.366350973,0.91581412104,815.936990646,1.0,0.0,5982.18559114,0.00598218559114,430.500895187,0.735084951265,0.180509022534,0.735084951265,0.0,0.0,1753.12416585,430.500895187,1753.12416585,0.0,0.0,0.00175312416585,0.731649309397,1.0,17.5686040185,2.0,2.0,2.0,0.0,73.4614613851,81.4840723674,74.7449436188,0.747449436188,1.0,11.0833333333,4031.40858769,123.593180004,2183.62506104,0.915593973798,2183.62506104,1.0,0.0,0.0,0.0,62.3983332316,1.0,78.0972223282,1.0,0.0,46.7333339055,61.1041668256,1.0,77.8888893127,0.0,1.0,123.502500534,0.0,2030.20996094,0.000175269748478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197149640233,139022.0,2663.55853584,81.6582250122,1442.72480546,0.604934501483,1442.72480546,0.201053271512,1.0,1.0,1.0,0.0,2384.92729696,2384.92729696,2384.92729696,0.0,0.0,1753.12416585,2384.92729696
2016-08-24T16:00:00.000Z,0.0,0.040314213413,0.804319877323,0.601183061013,56.1115004222,0.0570355412565,139.900832494,0.0,69.5591672262,1.0,98.1527735392,0.0,0.0,0.0,58.7916666667,70.2766669591,1.0,97.9861087799,0.0,0.0,139.900832494,98.7548510234,2.0,0.0,138.542699432,82.7449995677,40.7838541667,0.597053635881,1467.70833333,0.0,0.606733120678,0.0,1.0,18.0765374502,92.9975007375,9.39239959717,3457.49932861,92.7004998525,92.6542027791,82.7134990692,82.5974578857,,2281.99950155,55.3204997381,55.2643178304,42.3020000458,42.1326141357,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,93.9244995117,100.0,12.1791550318,50.3984998067,1.73400052389,5.89738253752,40.5679995219,35.0,93.2083333333,746.724995931,0.606733120678,50.3984998067,0.878450499035,87.7786229451,2.0,1.0,1.0,1229.83069865,1229.83069865,0.0,0.621774756587,0.0,1.0,18.1031277974,92.4064998627,9.11571393694,3851.14296468,92.3120002747,92.0913263957,82.7765000661,82.3259531657,,2088.99989827,55.1359993617,55.0619328817,41.8124996821,42.0125706991,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.1392460664,50.4995005925,0.758499463399,5.9638816913,41.0540002187,224.0,91.2416667938,720.98332723,0.621774756587,50.4995005925,0.827394739787,82.7394727071,2.0,1.0,1.0,1158.3526357,1158.3526357,1467.70833333,0.597071531825,2.0,0.0,4547.84043376,0.0,28.6526106199,5.70852339268,16.9401041667,4547.84043376,0.0586580775523,146.058336258,146.058336258,83.9370301565,2.0,55.8070831299,42.7821909587,41.3392909368,1.0,3420.69782,716.365215384,0.0,0.0,0.0,8.24313545227,1.0,0.0,50.6574993134,74.4703636169,1.0,99.5476182302,0.0,1.0,1.0,0.0,48.4449987411,1.0,97.7678553263,0.0,1.0,0.0404378889875,99.1024983724,98.1504503886,99.1024983724,2.0,0.0,104.870273555,0.0566000007093,21.9620147865,0.911515175445,830.538176361,1.0,0.0,6322.41749061,0.00632241749061,388.021457796,0.753719153297,0.157844455138,0.753719153297,0.0,0.0,1852.83166504,388.021457796,1852.83166504,0.0,0.0,0.00185283166504,0.753300676743,1.0,20.7737962725,2.0,2.0,2.0,0.0,65.9022162755,83.5814348857,74.4703636169,0.744703636169,1.0,10.5,4137.06303538,126.832288342,2240.85312284,0.911563608435,2240.85312284,1.0,0.0,0.0,0.0,73.4708340963,1.0,84.2222239176,1.0,0.0,50.3916670481,72.5875008901,1.0,83.986111323,0.0,1.0,146.058336258,0.0,2014.38000488,0.000157975103124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173157916439,139022.0,2743.09036067,84.096477283,1485.80346694,0.604414611539,1485.80346694,0.173652930374,1.0,1.0,1.0,0.0,2458.25206502,2458.25206502,2458.25206502,0.0,0.0,1852.83166504,2458.25206502
2016-08-24T17:00:00.000Z,0.0,0.0386372923903,0.779479494657,0.514888900948,52.7274999619,0.0530832889138,89.6383336385,0.0,44.5675001144,1.0,84.9027798971,0.0,0.0,0.0,50.8083340327,45.0366668701,1.0,84.680557251,0.0,0.0,89.6383336385,85.2742703756,2.0,0.0,133.8292497,81.1017497381,40.4401041667,0.59912274759,1013.04168193,0.0,0.604597295996,0.0,1.0,16.9029404322,89.5939998627,8.32050132751,2909.58284505,89.3990001678,89.3098882039,81.0784988403,80.9777933757,,1463.99965413,55.6564995448,55.5949223836,41.4724998474,41.3174997965,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,90.4639994303,100.0,11.1251751582,47.9265003204,1.80000019073,5.77776519457,39.6724996567,35.0,69.9249998728,521.825002035,0.604597295996,47.9265003204,0.617959841774,61.7959845861,2.0,1.0,1.0,865.143778483,865.143778483,0.0,0.604109163678,0.0,1.0,16.887228171,88.8380006154,7.73549842834,3224.97133382,88.8604990641,88.6295903524,81.1250006358,80.6803207397,,1399.99994914,55.4644994736,55.3883463542,41.4795004527,42.0195948283,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,10.9811278184,47.3809986115,0.836501121521,5.90610039234,40.6429993312,224.0,67.3500003815,491.216667175,0.604109163678,47.3809986115,0.58160974775,58.1609748205,2.0,1.0,1.0,814.253646851,814.253646851,1013.04168193,0.599902878319,2.0,0.0,2933.48836263,0.0,22.6482318242,5.77357240518,15.765625,2933.48836263,0.0365149516985,62.3025007248,62.3025007248,64.4944705963,2.0,56.3467203776,42.486038208,41.3688691457,1.0,2271.4044775,573.18798037,0.0,0.0,0.0,6.48338190715,1.0,0.0,33.8816658656,74.5951169332,1.0,89.0416634878,0.0,1.0,1.0,0.0,31.4491662979,1.0,84.023809433,0.0,1.0,0.0386204131575,65.3308321635,83.3049755096,65.3308321635,2.0,0.0,69.6357355854,0.0566000007093,17.5725490713,0.911238394089,831.485276299,1.0,0.0,4198.19819011,0.00419819819011,310.469060974,0.727619325347,0.183614435784,0.727619325347,0.0,0.0,1230.31333415,310.469060974,1230.31333415,0.0,0.0,0.00123031333415,0.728134964903,1.0,20.2970615786,2.0,2.0,2.0,0.0,66.1288077037,83.7146816254,74.5951169332,0.745951169332,1.0,10.5,2844.59245787,87.2082846567,1540.78239512,0.911233761131,1540.78239512,1.0,0.0,0.0,0.0,31.610833168,1.0,64.9444449743,1.0,0.0,38.7916682561,30.691666762,1.0,64.6527808507,0.0,1.0,62.3025007248,0.0,1458.84997559,0.000126401210394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201500914053,139022.0,1609.34732879,49.3386740068,871.708010397,0.51553663349,871.708010397,0.200949602944,1.0,1.0,1.0,0.0,1690.87501017,1690.87501017,1690.87501017,0.0,0.0,1230.31333415,1690.87501017
2016-08-24T18:00:00.000Z,0.0,0.0380789801442,0.783346446377,0.510361056456,52.4147504171,0.0533961145356,85.8849989573,0.0,42.6824998856,1.0,83.6944459279,0.0,0.0,0.0,50.0916671753,43.1933333079,1.0,83.4861125946,0.0,0.0,85.8849989573,84.198097229,2.0,0.0,133.620750109,81.2059996923,40.6614583333,0.605229202641,973.841664632,0.0,0.604329752522,0.0,1.0,16.8280043602,89.4095001221,8.05500030518,2858.74951172,89.2489999135,89.1089731852,81.1939996084,81.064781189,,1370.33301799,56.0254999797,55.970761617,41.6525001526,41.463857015,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.5579999288,100.0,11.0305732091,47.5964997609,1.8375005722,5.79743111134,39.8149995804,35.0,66.9916667938,495.775004069,0.604329752522,47.5964997609,0.586158251081,58.6158250173,2.0,1.0,1.0,820.621551514,820.621551514,0.0,0.615269784473,0.0,1.0,16.8171264331,88.6445000966,7.52550061544,3167.97835286,88.7435003916,88.4743245443,81.2179997762,80.7753601074,,1313.74992879,55.8379996618,55.7651240031,41.6384998957,42.1446914673,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,10.8905490239,47.1050004959,0.915999412537,5.9265772899,40.7225004832,224.0,65.3999993006,478.066668193,0.615269784473,47.1050004959,0.555165794009,55.5165789922,2.0,1.0,1.0,777.232111613,777.232111613,973.841664632,0.605268814674,2.0,0.0,2745.6237793,0.0,20.4678473473,5.16577374935,14.125,2745.6237793,0.0325276861025,52.3516670863,52.3516670863,61.4705944061,2.0,56.7838770549,42.719136556,41.3025487264,1.0,2166.34184875,535.205011031,0.0,0.0,0.0,5.41070493062,1.0,0.0,31.8916659355,75.7832946777,1.0,87.3809509277,0.0,1.0,1.0,0.0,29.3791662852,1.0,82.2916647593,0.0,1.0,0.0380843657979,61.2708330154,81.7914880117,61.2708330154,2.0,0.0,66.4147709759,0.0566000007093,16.4080836334,0.909349756653,838.030488619,1.0,0.0,4004.01272369,0.00400401272369,289.895466922,0.7292555889,0.180166046152,0.7292555889,0.0,0.0,1173.40583293,289.895466922,1173.40583293,0.0,0.0,0.00117340583293,0.729318117102,1.0,19.9263925192,2.0,2.0,2.0,0.0,67.5247046153,84.6062437693,75.7832946777,0.757832946777,1.0,9.91666666667,2701.54685978,82.8228546093,1463.30129985,0.909421635052,1463.30129985,1.0,0.0,0.0,0.0,26.4608333906,1.0,61.3750006358,1.0,0.0,36.6500015259,25.8908335368,1.0,61.083337148,0.0,1.0,52.3516670863,0.0,1235.32995605,0.000118025086917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198110578424,139022.0,1516.37532211,46.4883784567,821.349432405,0.510457377332,821.349432405,0.197974574317,1.0,1.0,1.0,0.0,1609.0460612,1609.0460612,1609.0460612,0.0,0.0,1173.40583293,1609.0460612
2016-08-24T19:00:00.000Z,0.0,0.0381030458962,0.778792084772,0.511921746972,52.9487489065,0.0536498746432,89.1391665141,0.0,44.2758331299,1.0,84.8611094157,0.0,0.0,0.0,50.7750005722,44.903333346,1.0,84.625,0.0,0.0,89.1391665141,85.2277094523,2.0,0.0,134.732249578,81.7835006714,40.7395833333,0.606656241966,1008.55831909,0.0,0.60347293628,0.0,1.0,17.086654822,90.1805000305,8.2379989624,2911.66617839,89.9989999135,89.8712921143,81.7610009511,81.6380996704,,1445.99968465,55.8320000966,55.7707417806,41.6524998347,41.4816640218,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,90.32300059,100.0,11.2847633362,48.3465000788,1.77149995168,5.80189148585,39.880999883,35.0,69.4750003815,515.200004578,0.60347293628,48.3465000788,0.610148809524,61.014881134,2.0,1.0,1.0,854.208333333,854.208333333,0.0,0.611805978137,0.0,1.0,17.0830287933,89.4305006663,7.66049893697,3227.22111003,89.4664993286,89.2308222453,81.8060003916,81.3570709229,,1380.74992879,55.6445000966,55.567489624,41.6129995982,42.1995925903,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,11.1489500999,47.8534997304,0.795999526978,5.93407873313,40.8170000712,224.0,66.816666921,493.358332316,0.611805978137,47.8534997304,0.57658321199,57.6583204269,2.0,1.0,1.0,807.216496785,807.216496785,1008.55831909,0.606832010169,2.0,0.0,2880.39615885,0.0,20.3404181798,5.04386552175,13.9244791667,2880.39615885,0.0328638064138,54.6633335749,54.6633335749,62.3840548197,2.0,56.5529581706,42.700668335,41.2828830083,1.0,2244.43766378,562.846371537,0.0,0.0,0.0,6.31111526489,1.0,0.0,32.9474991163,75.4498856862,1.0,88.5535704295,0.0,1.0,1.0,0.0,30.3983325958,1.0,83.3095213572,0.0,1.0,0.0381175215175,63.3458312352,82.9968465169,63.3458312352,2.0,0.0,68.8089986793,0.0566000007093,17.2555005028,0.914632231719,819.918102615,1.0,0.0,4148.35588782,0.00414835588782,304.867496229,0.73125770613,0.183380342077,0.73125770613,0.0,0.0,1215.70667521,304.867496229,1215.70667521,0.0,0.0,0.00121570667521,0.731501022975,1.0,20.6340712674,2.0,2.0,2.0,0.0,74.6105378469,82.0693944295,75.4498856862,0.754498856862,1.0,11.0833333333,2807.28403531,86.0644991821,1520.57417144,0.914638048207,1520.57417144,1.0,0.0,0.0,0.0,27.6275002162,1.0,62.1944452922,1.0,0.0,37.166668574,27.0358336767,1.0,61.9444478353,0.0,1.0,54.6633335749,0.0,1251.69006348,0.000124120646393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200494985351,139022.0,1571.38780695,48.1749274118,851.147116751,0.511972090691,851.147116751,0.200262009171,1.0,1.0,1.0,0.0,1662.48733521,1662.48733521,1662.48733521,0.0,0.0,1215.70667521,1662.48733521
2016-08-24T20:00:00.000Z,0.0,0.0383322593836,0.783257366104,0.510131352374,52.6217501958,0.0542855422854,87.1900005341,0.0,43.4283336004,1.0,84.1944452922,0.0,0.0,0.0,50.3500003815,43.7616666158,1.0,83.9166673024,0.0,0.0,87.1900005341,84.4146989187,2.0,0.0,134.333250364,81.7115001678,40.6432291667,0.612139107546,983.775009155,0.0,0.615166032814,0.0,1.0,17.0068844159,89.9015000661,8.0655002594,2877.49951172,89.755999883,89.5991744995,81.6904996236,81.5555699666,,1387.33301799,55.7569999695,55.679649353,41.5849997203,41.4244003296,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,90.0739994049,100.0,11.2218205929,48.1710001628,1.82849947611,5.78506390254,39.7565002441,35.0,67.5749994914,503.233334859,0.615166032814,48.1710001628,0.585082735334,58.5082734426,2.0,1.0,1.0,819.115829468,819.115829468,0.0,0.620260245987,0.0,1.0,16.9899630547,89.0915006002,7.42200024923,3193.85019938,89.1545009613,88.9407501221,81.7325007121,81.2849985758,,1331.49993896,55.5710000992,55.489713033,41.5995000203,42.2085266113,41.6045074463,1.0,0.0,99.4194641113,1.0,0.0,-0.0630003611247,100.0,11.060750246,47.555000941,0.803499857585,5.92921280861,40.7960001628,224.0,65.6000000636,480.541664124,0.620260245987,47.555000941,0.55350151062,55.3501513799,2.0,1.0,1.0,774.902114868,774.902114868,983.775009155,0.612271929786,2.0,0.0,2803.96675618,0.0,20.3733549118,5.33262634277,14.171875,2803.96675618,0.032772268373,52.6924997965,52.6924997965,61.4314816793,2.0,56.4618631999,42.7038548787,41.3531719844,1.0,2188.2500925,533.507559853,0.0,0.0,0.0,6.52861022949,1.0,0.0,32.0916663806,75.1618893941,1.0,87.7083301544,0.0,1.0,1.0,0.0,29.5124994914,1.0,82.4761880239,0.0,1.0,0.0383438439636,61.6041653951,82.4233589172,61.6041653951,2.0,0.0,67.0864244328,0.0566000007093,16.3560439097,0.918974423551,805.35444172,1.0,0.0,4044.5053573,0.0040445053573,288.976037186,0.737517872067,0.179810964762,0.737517872067,0.0,0.0,1185.27250163,288.976037186,1185.27250163,0.0,0.0,0.00118527250163,0.737707709273,1.0,20.6784966747,2.0,2.0,2.0,0.0,81.6273988088,79.8993127996,75.1618893941,0.751618893941,1.0,10.5,2732.06826578,83.7585666671,1479.8333148,0.920803879145,1479.8333148,1.0,0.0,0.0,0.0,26.6883331935,1.0,61.5277795792,1.0,0.0,36.7916682561,26.0041666031,1.0,61.3194475174,0.0,1.0,52.6924997965,0.0,1239.59997559,0.000117650759662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195276072174,139022.0,1513.75115112,46.4079277581,819.928041989,0.510187812461,819.928041989,0.195074041325,1.0,1.0,1.0,0.0,1607.11020915,1607.11020915,1607.11020915,0.0,0.0,1185.27250163,1607.11020915
2016-08-24T21:00:00.000Z,0.0,0.0389097478433,0.796430621274,0.508038463745,51.7277504603,0.0557107184996,82.3883336385,0.0,40.9866666794,1.0,82.6666692098,0.0,0.0,0.0,49.4083337784,41.4741665522,1.0,82.347225825,0.0,0.0,82.3883336385,82.6334323883,2.0,0.0,132.933749835,81.2059993744,40.546875,0.614631380599,909.908320109,0.0,0.621645341174,0.0,1.0,16.6865924199,88.9295005798,7.61700057983,2813.33284505,88.800500234,88.6626358032,81.1834996541,81.0412826538,,1287.66636149,55.7495002747,55.6643575033,41.650999705,41.4403076172,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,89.0765005747,100.0,10.9126791954,47.149500529,2.00249989827,5.7739131848,39.6484998067,35.0,63.458334287,470.058329264,0.621645341174,47.149500529,0.540450788225,54.0450782776,2.0,1.0,1.0,756.631103516,756.631103516,0.0,0.614623033963,0.0,1.0,16.662419796,88.1840000153,7.03800010681,3115.85994466,88.2664992015,88.0302658081,81.2284990946,80.7970428467,,1228.99996948,55.5635000865,55.4795150757,41.5904998779,42.2429885864,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,10.7530757586,46.6759993235,0.938499768575,5.90934419632,40.6520001094,224.0,61.0083344777,439.849998474,0.614623033963,46.6759993235,0.511317385719,51.1317389806,2.0,1.0,1.0,715.844340007,715.844340007,909.908320109,0.615105278388,2.0,0.0,2586.93064372,0.0,20.8189670245,5.98831876119,15.0859375,2586.93064372,0.0328347379594,48.5008341471,48.5008341471,60.2441355387,2.0,56.4555384318,42.7280578613,41.3786093394,1.0,2027.86606873,494.348605757,0.0,0.0,0.0,6.56692568461,1.0,0.0,30.1408327421,74.6165739695,1.0,85.7202364604,0.0,1.0,1.0,0.0,27.4616661072,1.0,80.4642836253,0.0,1.0,0.0389387876246,57.6024986903,80.1613527934,57.6024986903,2.0,0.0,62.1694404336,0.0566000007093,15.1555256399,0.922854798603,792.523133442,1.0,0.0,3748.07029917,0.00374807029917,267.765467315,0.741955084681,0.180872133176,0.741955084681,0.0,0.0,1098.3999939,267.765467315,1098.3999939,0.0,0.0,0.0010983999939,0.742575014631,1.0,19.5972832445,2.0,2.0,2.0,0.0,85.9793955485,77.899143219,74.6165739695,0.746165739695,1.0,11.0833333333,2522.21467449,77.3249660736,1366.16546121,0.922827217856,1366.16546121,1.0,0.0,0.0,0.0,24.4450001717,1.0,60.3333358765,1.0,0.0,36.1000022888,24.0558336576,1.0,60.1666717529,0.0,1.0,48.5008341471,0.0,1168.70996094,0.00010901530434,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195997831095,139022.0,1388.63455155,42.5721571891,752.158244799,0.50807323135,752.158244799,0.195339307644,1.0,1.0,1.0,0.0,1480.41305542,1480.41305542,1480.41305542,0.0,0.0,1098.3999939,1480.41305542
2016-08-24T22:00:00.000Z,0.0,0.0378168190243,0.790983911918,0.508984964564,51.848502477,0.0541897929765,82.928334554,0.0,41.3775002162,1.0,82.7638880412,0.0,0.0,0.0,49.5333340963,41.5600004196,1.0,82.5555597941,0.0,0.0,82.928334554,83.0810572306,2.0,0.0,132.607501666,80.7589991887,40.5364583333,0.60733371461,931.5,0.0,0.605523830316,0.0,1.0,16.6430810293,88.7525005341,7.85550181071,2815.41617839,88.5950012207,88.4515482585,80.73949941,80.5930404663,,1350.99968465,55.7119998932,55.6153132121,41.6090005239,41.4002176921,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.157499313354,88.9219996134,100.0,10.866329511,46.9860006968,1.93950080872,5.77675151825,39.6694997152,35.0,65.0666666031,479.799995422,0.605523830316,46.9860006968,0.566993419102,56.6993411382,2.0,1.0,1.0,793.790786743,793.790786743,0.0,0.611550106448,0.0,1.0,16.6092389425,87.9305000305,7.24650192261,3125.6087443,88.0250008901,87.7925847371,80.7784989675,80.3613993327,,1285.49997965,55.5289999644,55.4419021606,41.7225001653,42.2710723877,41.6045074463,1.0,0.0,99.619199117,1.0,0.0,-0.0945008595785,100.0,10.6802285512,46.3025007248,0.976000467936,5.92901019255,40.7464996974,224.0,63.1333335241,451.700002035,0.611550106448,46.3025007248,0.527844590687,52.7844584783,2.0,1.0,1.0,738.982426961,738.982426961,931.5,0.607958280941,2.0,0.0,2694.28184001,0.0,20.0450822657,5.99307823181,14.1692708333,2694.28184001,0.0325031260991,49.7074995041,49.7074995041,60.0290238063,2.0,56.3645546653,42.7175764604,41.4233350754,1.0,2071.69025626,540.991633742,0.0,0.0,0.0,6.84495417277,1.0,0.0,30.3149992625,73.8945452372,1.0,85.946428299,0.0,1.0,1.0,0.0,27.6866661708,1.0,80.5238087972,0.0,1.0,0.0378709362158,58.0016654332,80.521633784,58.0016654332,2.0,0.0,63.5129834111,0.0566000007093,16.5854874085,0.925272952799,784.637044573,1.0,0.0,3829.06979819,0.00382906979819,293.029809198,0.731628488904,0.191054087506,0.731628488904,0.0,0.0,1122.13750203,293.029809198,1122.13750203,0.0,0.0,0.00112213750203,0.732563937704,1.0,19.3218014623,2.0,2.0,2.0,0.0,88.3593160456,76.6082028476,73.8945452372,0.738945452372,1.0,9.91666666667,2601.35923375,79.751345724,1409.03435909,0.918683919829,1409.03435909,1.0,0.0,0.0,0.0,24.9533332189,1.0,60.3333358765,1.0,0.0,36.1000022888,24.7541666031,1.0,60.1666717529,0.0,1.0,49.7074995041,0.0,1189.59997559,0.000119301171099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20796498489,139022.0,1441.44450692,44.1911819488,780.762922173,0.509053833337,780.762922173,0.206950989812,1.0,1.0,1.0,0.0,1533.75315348,1533.75315348,1533.75315348,0.0,0.0,1122.13750203,1533.75315348
2016-08-24T23:00:00.000Z,0.0,0.0382212113801,0.817424222448,0.616710385016,56.4459994634,0.0531462643248,134.524165471,0.0,66.6500002543,1.0,96.7777754466,0.0,0.0,0.0,57.9750010173,67.7166659037,1.0,96.6249993642,0.0,0.0,134.524165471,97.5454120636,2.0,0.0,137.906142644,82.4525006612,41.046875,0.593670245017,1498.97501628,0.0,0.59450823642,0.0,1.0,17.9302911758,92.9075005849,8.9819984436,3381.66601562,92.6975002289,92.520690918,82.4329999288,82.2527033488,,2457.99944051,55.3625001907,55.2719573975,42.8899997075,42.7943776449,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,93.1685002645,100.0,11.9550561905,49.8075005213,1.74000008901,5.97523510456,41.1499996185,35.0,93.4000002543,748.191675822,0.59450823642,49.8075005213,0.898190521967,89.819053332,2.0,1.0,1.0,1257.46673075,1257.46673075,0.0,0.629313632461,0.0,1.0,18.175646623,92.5069986979,8.96999867757,3778.02709961,92.4019997915,92.1660842896,82.4720013936,82.0484975179,,2271.49992879,55.1705004374,55.0989100138,42.4424994787,42.6534144084,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,12.1292494138,49.9595003128,0.771999041239,6.04639732838,41.6705004374,224.0,95.2249997457,750.783330282,0.629313632461,49.9595003128,0.849815248762,84.9456310272,2.0,1.0,1.0,1189.74134827,1189.74134827,1498.97501628,0.593291519921,2.0,0.0,4969.07710775,0.0,22.9192120234,4.04385588566,8.95833333333,4969.07710775,0.0704012577719,183.293334325,183.293334325,89.0633538564,2.0,55.7533086141,43.3757629395,41.4842322667,1.0,3532.25606636,786.150198474,0.0,0.0,0.0,8.86667950948,1.0,0.0,49.20499897,73.5663204193,1.0,98.375,0.0,1.0,1.0,0.0,47.3008324305,1.0,96.583331426,0.0,1.0,0.038106105163,96.5058320363,97.2279440562,96.5058320363,2.0,0.0,108.290377999,0.0566000007093,24.1014526006,0.926358081615,781.115383725,1.0,0.0,6528.60869638,0.00652860869638,425.820711989,0.757747166522,0.168646630981,0.757747166522,0.0,0.0,1913.25753784,425.820711989,1913.25753784,0.0,0.0,0.00191325753784,0.754935756326,1.0,19.4531888137,2.0,2.0,2.0,0.0,89.1955388387,76.0208683014,73.5663204193,0.735663204193,1.0,10.5,4318.40626484,132.3918306,2339.07824983,0.926393797503,2339.07824983,1.0,0.0,0.0,0.0,92.3541665077,1.0,88.8472232819,1.0,0.0,53.1666679382,90.9391668638,1.0,88.6111132304,0.0,1.0,183.293334325,0.0,2126.54003906,0.000173364306373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18204637319,139022.0,2897.72467524,88.8371891852,1569.56162671,0.621626128108,1569.56162671,0.185078814167,1.0,1.0,1.0,0.0,2524.92866007,2524.92866007,2524.92866007,0.0,0.0,1913.25753784,2524.92866007
2016-08-25T00:00:00.000Z,0.0,0.0397683937722,0.817012963975,0.607034723903,55.9442481995,0.0554310965738,133.275831858,0.0,66.0066661835,1.0,96.3888880412,0.0,0.0,0.0,57.7333342234,67.3716659546,1.0,96.2222220103,0.0,0.0,133.275831858,97.1282494863,2.0,0.0,137.621998787,82.5357503891,41.0364583333,0.599258745657,1450.91665649,0.0,0.614842792416,0.0,1.0,17.6486760775,92.6719996134,8.6489982605,3364.99940999,92.4199988047,92.357287089,82.4945004781,82.34349823,,2415.3327535,54.7204999924,54.6241149902,42.7414999008,42.4946721395,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,92.4259993235,100.0,11.7150028547,49.6784989039,1.91250006358,5.93367314339,40.8289998372,35.0,91.7999992371,730.399998983,0.614842792416,49.6784989039,0.849827132452,84.9827124278,2.0,1.0,1.0,1189.75798543,1189.75798543,0.0,0.630667088648,0.0,1.0,18.0571988424,92.2264995575,8.16750144958,3775.77740479,92.1199995677,91.9271214803,82.5770003001,82.150545756,,2212.99989827,54.5449994405,54.4601135254,41.9655001958,42.266611735,41.6045074463,1.0,0.0,96.0721352895,1.0,0.0,0.106499989827,100.0,12.0742595196,50.1559995015,0.742000261943,5.98293932279,41.2219998042,224.0,91.2500006358,720.516662598,0.630667088648,50.1544993718,0.817041277204,81.7041282654,2.0,1.0,1.0,1143.85778809,1143.85778809,1450.91665649,0.604594401282,2.0,0.0,4875.7284139,0.0,27.4825547536,5.58001573881,13.9088541667,4875.7284139,0.0751184891247,189.69250075,189.69250075,90.3541971842,2.0,55.1453374227,43.1095504761,41.5561393102,1.0,3452.64939626,695.739960695,0.0,0.0,0.0,9.64217122396,1.0,0.0,49.452498277,72.8523292542,1.0,98.2499993642,0.0,1.0,1.0,0.0,46.8341652552,1.0,96.4761886597,0.0,1.0,0.0402067651944,96.2866630554,96.5419565837,96.2866630554,2.0,0.0,105.849831154,0.0566000007093,21.3296946532,0.928148430106,775.346859841,1.0,0.0,6381.47304455,0.00638147304455,376.849724133,0.772406015555,0.155646771284,0.772406015555,0.0,0.0,1870.13833618,376.849724133,1870.13833618,0.0,0.0,0.00187013833618,0.775367582838,1.0,21.5163908782,2.0,2.0,2.0,0.0,90.478568395,75.0301475525,72.8523292542,0.728523292542,1.0,10.5,4148.38935695,127.179525808,2246.98806031,0.928052786839,2246.98806031,1.0,0.0,0.0,0.0,95.5508329074,1.0,90.7083339691,1.0,0.0,54.3083340327,94.1416662534,1.0,90.5138899485,0.0,1.0,189.69250075,0.0,2118.41992188,0.000153426757299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167713273955,139022.0,2750.81970825,84.3334402762,1489.99009221,0.615396886999,1489.99009221,0.164623875348,1.0,1.0,1.0,0.0,2421.18561808,2421.18561808,2421.18561808,0.0,0.0,1870.13833618,2421.18561808
2016-08-25T01:00:00.000Z,0.0,0.0388238183206,0.811745685813,0.508251365603,50.4325002035,0.0560076323795,76.1950009664,0.0,37.7966667811,1.0,80.4166673024,0.0,0.0,0.0,48.1749998728,38.4041665395,1.0,80.2916660309,0.0,0.0,76.1950009664,80.8005161285,2.0,0.0,129.894750595,79.4622503916,40.4401041667,0.617585859294,842.28334554,0.0,0.610879876295,0.0,1.0,16.0242533684,86.8745002747,7.3155002594,2720.83284505,86.7500006358,86.631884257,79.4345003764,79.304166158,,1212.66640218,55.3924999237,55.2980728149,41.5234998067,41.2366867065,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,87.0229994456,100.0,10.295551459,45.2160008748,2.23049990336,5.72870190938,39.3034998576,35.0,58.9083325068,427.083340963,0.610879876295,45.2265008291,0.500456321353,50.0357033412,2.0,1.0,1.0,700.638849894,700.638849894,0.0,0.619521477318,0.0,1.0,16.0399656296,86.202501297,6.79949951172,3017.24731445,86.2894999186,86.0719324748,79.4900004069,79.0908126831,,1161.99996948,55.220000267,55.1371612549,41.3580001195,42.0668258667,41.6045074463,1.0,0.0,29.5501330694,1.0,0.0,-0.0869986216227,100.0,10.1845506032,44.9209998449,1.12150001526,5.85541510582,40.2470000585,224.0,54.8083337148,415.200002035,0.619521477318,44.9314997991,0.479027535575,47.9027535121,2.0,1.0,1.0,670.638549805,670.638549805,842.28334554,0.619404649267,2.0,0.0,2434.65529378,0.0,21.6933531761,6.93786684672,16.7005208333,2434.65529378,0.0353187234346,48.039999644,48.039999644,60.0,2.0,56.0949350993,42.6573613485,41.5942166646,1.0,1882.21475063,457.20854814,0.0,0.0,0.0,7.00040435791,1.0,0.0,27.8374993006,72.4340960185,1.0,83.4226163228,0.0,1.0,1.0,0.0,25.1116658847,1.0,77.9761886597,0.0,1.0,0.0389357315036,52.9491650263,77.9865309397,52.9491650263,2.0,0.0,57.7041253498,0.0566000007093,14.0169018248,0.929075162852,772.369617507,1.0,0.0,3478.86544989,0.00347886544989,247.648439031,0.747531599859,0.181582806821,0.747531599859,0.0,0.0,1019.50750224,247.648439031,1019.50750224,0.0,0.0,0.00101950750224,0.749657029907,1.0,18.4748593374,2.0,2.0,2.0,0.0,91.0627352397,74.5124492645,72.4340960185,0.724340960185,1.0,11.0833333333,2339.42329877,71.7210271746,1267.15594127,0.92911440668,1267.15594127,1.0,0.0,0.0,0.0,24.1375001272,1.0,60.3333358765,1.0,0.0,36.1000022888,23.9025001526,1.0,60.1666717529,0.0,1.0,48.039999644,0.0,1055.82995605,0.000100825062399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195436434432,139022.0,1279.59487641,39.2292660124,693.096563972,0.508197911428,693.096563972,0.193046722127,1.0,1.0,1.0,0.0,1363.83198039,1363.83198039,1363.83198039,0.0,0.0,1019.50750224,1363.83198039
2016-08-25T02:00:00.000Z,0.0,0.0365768646497,0.78767950459,0.558928060544,54.2462491989,0.0507517774501,107.817500432,0.0,53.6299997965,1.0,89.8194446564,0.0,0.0,0.0,53.7666664124,54.1766662598,1.0,89.6111094157,0.0,0.0,107.817500432,90.3622639974,2.0,0.0,134.738999367,80.4927501678,40.8671875,0.576552795416,1221.82500203,0.0,0.573200822923,0.0,1.0,17.1325834592,90.2150001526,9.02828434535,3112.08276367,90.0559991201,89.847134908,80.4874998728,80.313680013,,1964.3329366,55.4165000916,55.3140029907,41.9224996567,41.8787282308,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,92.5174999237,100.0,11.2648009459,48.1334994634,1.59000015259,5.86778235435,40.3324995041,35.0,81.1916656494,629.825004578,0.573200822923,48.1334994634,0.784109486171,78.410949707,2.0,1.0,1.0,1097.75328064,1097.75328064,0.0,0.584463733403,0.0,1.0,17.1047848066,89.4259999593,8.7610910589,3457.06719971,89.3660004934,89.1650161743,80.4980004628,80.0998814901,,1839.49994914,55.2124999364,55.1499125163,42.0810000102,42.424911499,41.6045074463,1.0,0.0,90.2798159917,1.0,0.0,0.0599994659424,100.0,11.1007558505,47.2850004832,0.737499554952,6.00402903557,41.3435004552,224.0,77.583334287,592.0,0.584463733403,47.2850004832,0.719609167916,71.9609155655,2.0,1.0,1.0,1007.45283508,1007.45283508,1221.82500203,0.575301664501,2.0,0.0,3909.56760661,0.0,19.2870680491,4.44842040539,9.921875,3909.56760661,0.0413210529653,90.890001297,90.890001297,70.9898913701,2.0,55.8349202474,42.7904688517,41.6305106481,1.0,2765.7260675,871.949169383,0.0,0.0,0.0,8.23468526204,1.0,0.0,39.6908321381,72.2528146108,1.0,93.3571427663,0.0,1.0,1.0,0.0,37.8224989573,1.0,89.0773785909,0.0,1.0,0.0363775771729,77.5133310954,89.2363389333,77.5133310954,2.0,0.0,84.790432988,0.0566000007093,26.7318403237,0.929782703043,770.103269904,1.0,0.0,5111.84436147,0.00511184436147,472.293992733,0.706904084058,0.222865321396,0.706904084058,0.0,0.0,1498.06416829,472.293992733,1498.06416829,0.0,0.0,0.00149806416829,0.703759113948,1.0,16.8954512913,2.0,2.0,2.0,0.0,91.5856323242,74.1133797963,72.2528146108,0.722528146108,1.0,11.0833333333,3637.67523689,111.522273312,1970.35816103,0.929769405454,1970.35816103,1.0,0.0,0.0,0.0,45.7450005213,1.0,70.5694452922,1.0,0.0,42.2166674932,45.1450006167,1.0,70.3611132304,0.0,1.0,90.890001297,0.0,2002.70007324,0.00019228496442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23969956431,139022.0,2214.62391586,67.8949816967,1199.55796548,0.566045462408,1199.55796548,0.243093023904,1.0,1.0,1.0,0.0,2119.19014486,2119.19014486,2119.19014486,0.0,0.0,1498.06416829,2119.19014486
2016-08-25T03:00:00.000Z,0.0,0.0393596440743,0.812698162142,0.604877015884,55.8669999441,0.0548172043766,132.770832062,0.0,66.0283330282,1.0,96.3194433848,0.0,0.0,0.0,57.6416667302,66.6991669337,1.0,96.0694446564,0.0,0.0,132.770832062,97.0596472422,2.0,0.0,138.006750107,82.1397501628,40.8307291667,0.598496642223,1455.25001017,0.0,0.602829178472,0.0,1.0,17.5773661931,92.3734995524,8.58599599202,3387.08268229,92.1379998525,92.0533701579,82.1090005239,81.944770813,,2431.33273315,54.5734999975,54.4801534017,42.342499733,42.2439676921,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.7169996897,100.0,11.6743070285,49.7955001195,1.73849995931,5.90305928389,40.6039997737,35.0,92.1833337148,738.300000509,0.602829178472,49.7955001195,0.87514373416,87.5143734614,2.0,1.0,1.0,1225.20122782,1225.20122782,0.0,0.621619022152,0.0,1.0,17.9157873789,91.8395004272,8.61480102539,3784.0263265,91.7375005086,91.5539830526,82.1704998016,81.7531661987,,2201.49986776,54.3980000814,54.3198598226,41.7734998067,42.0483118693,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,11.9539330006,49.9640007019,0.734498977661,5.96185421944,41.0390008291,224.0,90.8499997457,716.950007121,0.621619022152,49.9640007019,0.822992931548,82.2992932002,2.0,1.0,1.0,1152.19010417,1152.19010417,1455.25001017,0.599312554872,2.0,0.0,4851.2243042,0.0,26.4556276004,5.40047121048,13.2447916667,4851.2243042,0.0717418824486,181.271664619,181.271664619,89.1238231659,2.0,54.970102946,42.8325042725,41.5758244197,1.0,3443.13529874,729.963322877,0.0,0.0,0.0,9.66974767049,1.0,0.0,48.4608329137,72.4392528534,1.0,98.5178559621,0.0,1.0,1.0,0.0,47.2424983978,1.0,96.761903127,0.0,1.0,0.0396448847499,95.7033313115,96.8147246043,95.7033313115,2.0,0.0,105.558152069,0.0566000007093,22.3788996818,0.929626244515,770.60335289,1.0,0.0,6363.88830023,0.00636388830023,395.386915219,0.767007215128,0.16260968183,0.767007215128,0.0,0.0,1864.98499552,395.386915219,1864.98499552,0.0,0.0,0.00186498499552,0.765522425373,1.0,21.3450171333,2.0,2.0,2.0,0.0,92.4349479675,74.2022895813,72.4392528534,0.724392528534,1.0,11.0833333333,4173.09862161,127.937051751,2260.37191074,0.929616896959,2260.37191074,1.0,0.0,0.0,0.0,91.4141664505,1.0,89.0972220103,1.0,0.0,53.3333339691,89.8574997584,1.0,88.888888677,0.0,1.0,181.271664619,0.0,2092.02001953,0.000160973800419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174921177059,139022.0,2746.89554366,84.2131349362,1487.8645562,0.611909936261,1487.8645562,0.176538064799,1.0,1.0,1.0,0.0,2431.50906372,2431.50906372,2431.50906372,0.0,0.0,1864.98499552,2431.50906372
2016-08-25T04:00:00.000Z,0.0,0.0382665159606,0.796292271429,0.507942552689,51.1067492167,0.0536870814947,79.3616669973,0.0,39.558333079,1.0,81.6805534363,0.0,0.0,0.0,48.891667366,39.8033336004,1.0,81.4861106873,0.0,0.0,79.3616669973,81.9399782817,2.0,0.0,130.855499903,79.7487506866,40.53125,0.597088268726,883.933344523,0.0,0.597706998865,0.0,1.0,16.2381842931,87.5704994202,7.69049898783,2784.16617839,87.412999471,87.3001124064,79.7225004832,79.5879745483,,1328.66636149,55.3429997762,55.2388331095,41.53850015,41.3442281087,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,87.688999176,100.0,10.4701507092,45.874499321,1.95749982198,5.76803366343,39.5810003281,35.0,62.3583332698,456.241668701,0.597706998865,45.874499321,0.545802365258,54.580236117,2.0,1.0,1.0,764.123311361,764.123311361,0.0,0.594855780576,0.0,1.0,16.2224720319,86.8129997253,7.10999997457,3085.11381022,86.8850008647,86.6980946859,79.7750008901,79.3803939819,,1263.74993896,55.1704998016,55.0861612956,41.5020001729,42.1593780518,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,10.3210345904,45.3830006917,0.917500495911,5.90143736204,40.584499677,224.0,60.0333331426,427.691670736,0.594855780576,45.3830006917,0.513980538504,51.398053805,2.0,1.0,1.0,719.572753906,719.572753906,883.933344523,0.597729891894,2.0,0.0,2656.94232178,0.0,19.5386419296,6.14506642024,14.2994791667,2656.94232178,0.0325178510222,48.0491660436,48.0491660436,60.0,2.0,55.9582824707,42.5822067261,41.5907904307,1.0,1971.73082937,571.39836459,0.0,0.0,0.0,7.40645472209,1.0,0.0,29.6624992688,72.3160457611,1.0,85.2738075256,0.0,1.0,1.0,0.0,26.987499396,1.0,79.8690452576,0.0,1.0,0.0383377655619,56.649998347,79.4532578786,56.649998347,2.0,0.0,60.4484705563,0.0566000007093,17.5176838052,0.93048346838,767.867659103,1.0,0.0,3644.31649283,0.00364431649283,309.499709994,0.721419540932,0.209064005964,0.721419540932,0.0,0.0,1067.99416606,309.499709994,1067.99416606,0.0,0.0,0.00106799416606,0.722263276577,1.0,17.8886015966,2.0,2.0,2.0,0.0,93.9512373606,73.7124665578,72.3160457611,0.723160457611,1.0,11.6666666667,2543.12919396,77.9661543615,1377.49387605,0.930483546896,1377.49387605,1.0,0.0,0.0,0.0,24.2349999746,1.0,59.8333358765,1.0,0.0,35.7083339691,23.8141667048,1.0,59.513888677,0.0,1.0,48.0491660436,0.0,1113.0300293,0.000126006558711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224683183987,139022.0,1388.23372948,42.5598689598,751.941138276,0.507928833343,751.941138276,0.223765033374,1.0,1.0,1.0,0.0,1480.40648397,1480.40648397,1480.40648397,0.0,0.0,1067.99416606,1480.40648397
