timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-25T05:00:00.000Z,0.0,0.0366294578767,0.806047652778,0.579571969187,54.4765001933,0.0520775850947,114.91166687,0.0,57.1366672516,1.0,91.4861106873,0.0,0.0,0.0,54.8333336512,57.8383324941,1.0,91.388888677,0.0,0.0,114.91166687,92.0387643178,2.0,0.0,135.273750623,80.7972504298,40.7994791667,0.58475461439,1287.14165751,0.0,0.586197934082,0.0,1.0,17.1700518926,90.4985001882,8.46900304159,3167.08278402,90.3320007324,90.1440556844,80.7874991099,80.6108118693,,2109.33281453,55.2920007706,55.1840540568,42.3964993159,42.238881429,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,91.1855004628,100.0,11.2665869395,47.9355014165,1.78949928284,5.90346479416,40.6070000331,35.0,83.5999997457,655.141667684,0.586197934082,47.9355014165,0.794824008033,79.4823999405,2.0,1.0,1.0,1112.75361125,1112.75361125,0.0,0.599334096434,0.0,1.0,17.2993768056,89.9825000763,7.92899703979,3534.30761719,89.8834997813,89.6799952189,80.8070017497,80.4136988322,,1956.74992879,55.1045001348,55.0313339233,42.1050004959,42.4836247762,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.3018400669,47.7784992854,0.787000020345,5.99753665924,41.3180004756,224.0,82.450000445,632.000002543,0.599334096434,47.7784992854,0.747302340553,74.7302347819,2.0,1.0,1.0,1046.22327677,1046.22327677,1287.14165751,0.582904657218,2.0,0.0,4236.28849284,0.0,20.2397216161,4.10815199216,10.109375,4236.28849284,0.0537597370071,128.658333778,128.658333778,77.8936980565,2.0,55.695737203,43.0312093099,41.5797065099,1.0,2974.94974749,807.581701556,0.0,0.0,0.0,8.33926518758,1.0,0.0,41.3533322016,72.4482339223,1.0,93.5833320618,0.0,1.0,1.0,0.0,39.2741659482,1.0,90.4166647593,0.0,1.0,0.0365202855669,80.6274973551,90.5413195292,80.6274973551,2.0,0.0,91.2047220333,0.0566000007093,24.7584903482,0.930761589739,766.982257414,1.0,0.0,5498.54892392,0.00549854892392,437.429152614,0.732062564383,0.19872615727,0.732062564383,0.0,0.0,1611.39082845,437.429152614,1611.39082845,0.0,0.0,0.00161139082845,0.725523278117,1.0,17.2878506459,2.0,2.0,2.0,0.0,94.7841014862,73.5521119436,72.4482339223,0.724482339223,1.0,11.0833333333,3782.53144904,115.963212381,2048.81998106,0.930788721654,2048.81998106,1.0,0.0,0.0,0.0,64.7808335622,1.0,77.5138896306,1.0,0.0,46.3750006358,63.8775003751,1.0,77.2916673024,0.0,1.0,128.658333778,0.0,2094.7800293,0.000178090448621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213502970811,139022.0,2411.04816687,73.9168713873,1305.95177493,0.593300140745,1305.95177493,0.220773737822,1.0,1.0,1.0,0.0,2201.16545614,2201.16545614,2201.16545614,0.0,0.0,1611.39082845,2201.16545614
2016-08-25T06:00:00.000Z,0.0,0.038897162495,0.826413326824,0.634414170115,56.7880004247,0.05492726959,145.542499542,0.0,72.2433331807,1.0,99.5,0.0,0.0,0.0,59.7000007629,73.3100007375,1.0,99.5,0.0,0.0,145.542499542,100.0,2.0,0.0,139.274249395,82.48624897,40.9921875,0.595929832794,1579.72499593,0.0,0.606392922364,0.0,1.0,17.7139431636,93.1624997457,,3509.5826416,92.9284992218,92.8156941732,82.4509989421,82.2819112142,,2684.33270264,54.8000001907,54.6941884359,43.0714998245,42.8560994466,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,92.5579999288,100.0,11.7383026282,49.8569993973,1.93349997203,5.97564061483,41.1379998525,35.0,98.1333332062,794.016667684,0.606392922364,49.8569993973,0.935423198882,93.7378209432,2.0,1.0,1.0,1309.59247843,1309.59247843,0.0,0.627057157812,0.0,1.0,18.2578349113,92.8340002696,9.87300109863,3930.25801595,92.6915003459,92.4996032715,82.521498998,82.1084493001,,2433.49989827,54.6275002162,54.545539856,42.2505000432,42.4453328451,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,12.2327255408,50.4410003026,0.747999509176,6.02510948976,41.5025005341,224.0,98.2250003815,785.708333333,0.627057157812,50.4410003026,0.895056261335,89.5056247711,2.0,1.0,1.0,1253.07876587,1253.07876587,1579.72499593,0.596038108876,2.0,0.0,5383.89628092,0.0,28.5606702169,4.898975571,13.7057291667,5383.89628092,0.085538459642,227.11250178,227.11250178,97.8624776204,2.0,55.1282577515,43.2961552938,41.5994529724,1.0,3794.88107759,758.915716764,0.0,0.0,0.0,9.96833292643,1.0,0.0,52.7191651662,72.4826660156,1.0,100.0,0.0,1.0,1.0,0.0,50.3916651408,1.0,99.1607138316,0.0,1.0,0.0389118673437,103.110830307,99.832461675,103.110830307,2.0,0.0,116.341821949,0.0566000007093,23.2665096453,0.930488766336,767.850980009,1.0,0.0,7014.01402939,0.00701401402939,411.069069854,0.775412970367,0.155070232285,0.775412970367,0.0,0.0,2055.50919596,411.069069854,2055.50919596,0.0,0.0,0.00205550919596,0.77543514967,1.0,21.1256586295,2.0,2.0,2.0,0.0,94.3962847392,73.7092838287,72.4826660156,0.724826660156,1.0,9.91666666667,4553.79679435,139.608331595,2466.57826582,0.930483202652,2466.57826582,1.0,0.0,0.0,0.0,114.210833867,1.0,97.9166666667,1.0,0.0,58.6250006358,112.901667277,1.0,97.7083333333,0.0,1.0,227.11250178,0.0,2088.19995117,0.000167358473086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166655595547,139022.0,3105.79644025,95.21616332,1682.26434853,0.634611413073,1682.26434853,0.166649630577,1.0,1.0,1.0,0.0,2650.85738118,2650.85738118,2650.85738118,0.0,0.0,2055.50919596,2650.85738118
2016-08-25T07:00:00.000Z,0.0,0.0387902062353,0.804861659823,0.51114820715,50.5937493642,0.0557069830999,80.6024990082,0.0,40.0516662598,1.0,81.7083320618,0.0,0.0,0.0,48.9500001272,40.5383335749,1.0,81.5833339691,0.0,0.0,80.6024990082,81.601123174,2.0,0.0,129.965999285,79.3722499212,40.3697916667,0.598671319146,868.408320109,0.0,0.596102827414,0.0,1.0,16.0556782087,86.9960002899,7.4939994812,2795.83282471,86.8399995168,86.7495117188,79.3460000356,79.2203572591,,1295.99972534,55.3414996465,55.2318267822,41.4185002645,41.1819661458,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,87.5180002848,100.0,10.3346805573,45.4214992523,2.1585000356,5.72099765142,39.2600002289,35.0,61.3250001272,447.241663615,0.596102827414,45.4214992523,0.537263961065,53.7263959249,2.0,1.0,1.0,752.169545492,752.169545492,0.0,0.60288919158,0.0,1.0,16.0629301866,86.2144997915,6.85349973043,3088.11346436,86.2519995372,86.0898335775,79.3984998067,79.0002415975,,1227.24993896,55.1674992243,55.0867996216,41.5095001856,42.1351191203,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,10.1925123533,44.7424993515,1.09899997711,5.87041787306,40.4105002085,224.0,59.5,421.166664124,0.60288919158,44.7424993515,0.498779554821,49.8779554367,2.0,1.0,1.0,698.29137675,698.29137675,868.408320109,0.599697312214,2.0,0.0,2572.92832438,0.0,21.9767095248,6.54547739029,16.8671875,2572.92832438,0.036008119469,52.5183331172,52.5183331172,61.4526513418,2.0,55.9677708944,42.4440027873,41.6672115326,1.0,1952.90418684,544.210821921,0.0,0.0,0.0,7.95384979248,1.0,0.0,29.4449993769,71.3921502431,1.0,84.6428553263,0.0,1.0,1.0,0.0,26.8224992752,1.0,79.2916647593,0.0,1.0,0.0387378088736,56.26749897,78.8362172445,56.26749897,2.0,0.0,59.8712914963,0.0566000007093,16.6841798867,0.932500248248,761.465353412,1.0,0.0,3609.51953026,0.00360951953026,294.773492537,0.729233593168,0.203213662905,0.729233593168,0.0,0.0,1057.79665629,294.773492537,1057.79665629,0.0,0.0,0.00105779665629,0.730119302869,1.0,17.838249531,2.0,2.0,2.0,0.0,95.1352596283,72.5369275411,71.3921502431,0.713921502431,1.0,11.0833333333,2497.11500877,76.555471383,1352.57014883,0.932447256073,1352.57014883,1.0,0.0,0.0,0.0,26.6483332316,1.0,61.8055591583,1.0,0.0,36.9666668574,25.8699997266,1.0,61.611111323,0.0,1.0,52.5183331172,0.0,1492.59997559,0.000120011076568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217935825948,139022.0,1371.04948947,42.0330419653,742.633240964,0.511963337654,742.633240964,0.216990415962,1.0,1.0,1.0,0.0,1450.55941772,1450.55941772,1450.55941772,0.0,0.0,1057.79665629,1450.55941772
2016-08-25T08:00:00.000Z,0.0,0.0374832742467,0.814953760318,0.608102124439,55.7162497838,0.0529885256616,130.401667277,0.0,64.6691659292,1.0,95.5277767181,0.0,0.0,0.0,57.2250000636,65.7325000763,1.0,95.3611100515,0.0,0.0,130.401667277,96.0511868795,2.0,0.0,137.137500127,81.4212503433,41.015625,0.58617712348,1435.25,0.0,0.583553261779,0.0,1.0,17.5000123978,91.7239983877,8.77799987793,3343.74934896,91.530500412,91.3355458577,81.4205004374,81.2247797648,,2364.66612752,55.5755008062,55.4675216675,42.822499911,42.7784729004,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.193497975667,92.0344994863,100.0,11.5347115199,48.708000501,1.75050004323,5.96530087789,41.0719998678,35.0,91.3249998093,724.283330282,0.583553261779,48.708000501,0.884048792521,88.40487957,2.0,1.0,1.0,1237.66830953,1237.66830953,0.0,0.604616142222,0.0,1.0,17.761080265,91.355000178,8.30999755859,3731.90781657,91.2139994303,91.0166447957,81.4220002492,81.0260340373,,2203.24990845,55.3715000153,55.3073781331,42.4739999771,42.7351150513,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,11.7127114137,48.7399994532,0.808000246684,6.04836877187,41.6659997304,224.0,90.6000013351,710.966669718,0.604616142222,48.7399994532,0.834832538423,83.4832531611,2.0,1.0,1.0,1168.76555379,1168.76555379,1435.25,0.584542769549,2.0,0.0,4770.12740072,0.0,21.2149106806,3.60816250245,8.64583333333,4770.12740072,0.0651881620594,167.08499972,167.08499972,85.9304472605,2.0,55.8993863192,43.4290327592,41.5890181859,1.0,3367.99955621,820.247317627,0.0,0.0,0.0,8.72476768494,1.0,0.0,46.6074989637,72.6957327525,1.0,96.922618866,0.0,1.0,1.0,0.0,45.138332208,1.0,94.6845213572,0.0,1.0,0.037261138565,91.7774972916,95.3206958771,91.7774972916,2.0,0.0,103.254672988,0.0566000007093,25.146787325,0.929915578828,769.686410774,1.0,0.0,6225.01618765,0.00622501618765,444.289523143,0.745065731268,0.181454349185,0.745065731268,0.0,0.0,1824.28748576,444.289523143,1824.28748576,0.0,0.0,0.00182428748576,0.739889100194,1.0,17.9037374865,2.0,2.0,2.0,0.0,93.3784387762,74.0328285911,72.6957327525,0.726957327525,1.0,9.91666666667,4163.89339303,127.654841837,2255.38586991,0.921132626067,2255.38586991,1.0,0.0,0.0,0.0,84.1466665268,1.0,85.5833326976,1.0,0.0,51.2500003179,82.9383336703,1.0,85.4166660309,0.0,1.0,167.08499972,0.0,2076.65991211,0.000180883509984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196990470265,139022.0,2784.0087482,85.3509355014,1507.96703943,0.61587582754,1507.96703943,0.203307345012,1.0,1.0,1.0,0.0,2448.49200439,2448.49200439,2448.49200439,0.0,0.0,1824.28748576,2448.49200439
2016-08-25T09:00:00.000Z,0.0,0.0380279254642,0.833798524118,0.643827307851,57.2094980876,0.0539864865739,145.518333435,0.0,72.3141657511,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1591669718,1.0,99.4861106873,0.0,0.0,145.518333435,100.0,2.0,0.0,139.85849762,83.2085005442,41.5546875,0.584454541195,1575.40834554,0.0,0.600407515629,0.0,1.0,17.9290825526,93.8914998372,,3520.41599528,93.6589991252,93.5328852336,83.1815007528,83.000638326,,2719.66607666,55.8605006536,55.7484385173,44.2250000636,43.9963760376,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,93.2839991252,100.0,11.8052960237,49.4339990616,1.99799982707,6.12378652891,42.2285003662,35.0,98.5750007629,791.441665649,0.600407515629,49.4339990616,0.94184430077,94.184431076,2.0,1.0,1.0,1318.58202108,1318.58202108,0.0,0.615958672007,0.0,1.0,18.5672486623,93.6740004222,,3932.88267008,93.5179990133,93.3187179565,83.2355003357,82.8190129598,,2602.24991862,55.6804997126,55.5955454508,43.9530000687,44.1234054565,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.156001408895,100.0,12.2958207925,49.5709988276,0.77649974823,6.27142763138,43.1705004374,224.0,99.2333323161,783.966669718,0.615958672007,49.5649989446,0.909184969947,90.9184964498,2.0,1.0,1.0,1272.85895793,1272.85895793,1575.40834554,0.584467256606,2.0,0.0,5611.4342041,0.0,21.4417367415,2.48963616292,6.4140625,5611.4342041,0.0895581966178,241.401667277,241.401667277,100.0,2.0,56.1823508523,44.6610081991,41.4647912979,1.0,3812.09535634,799.94422233,0.0,0.0,0.0,9.50580660502,1.0,0.0,51.8383318583,73.6756941477,1.0,100.0,0.0,1.0,1.0,0.0,50.666665713,1.0,99.2619050344,0.0,1.0,0.0380291529437,102.504997253,100.0,102.504997253,2.0,0.0,116.869569859,0.0566000007093,24.524343815,0.926991401328,779.075869254,1.0,0.0,7045.83088747,0.00704583088747,433.292288122,0.766024402327,0.160745400502,0.766024402327,0.0,0.0,2064.83336385,433.292288122,2064.83336385,0.0,0.0,0.00206483336385,0.766075834632,1.0,18.6417715754,2.0,2.0,2.0,0.0,90.9079222246,75.6699766679,73.6756941477,0.736756941477,1.0,10.5,4611.84713471,141.38801381,2498.0214141,0.92673113203,2498.0214141,1.0,0.0,0.0,0.0,121.201667786,1.0,99.75,1.0,0.0,59.7583332062,120.200000127,1.0,99.5972207387,0.0,1.0,241.401667277,0.0,2091.80004883,0.000176406207759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173454192857,139022.0,3204.03107628,98.2277982831,1735.47344615,0.643836462843,1735.47344615,0.173439012063,1.0,1.0,1.0,0.0,2695.51904297,2695.51904297,2695.51904297,0.0,0.0,2064.83336385,2695.51904297
2016-08-25T10:00:00.000Z,0.0,0.0379449385468,0.833270604421,0.643163338415,57.4539998372,0.0541928015109,145.905001322,0.0,72.4808330536,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4141674042,1.0,99.5,0.0,0.0,145.905001322,100.0,2.0,0.0,,83.7544994354,42.7005208333,0.584703726543,1574.27500407,0.0,0.597798861375,0.0,1.0,18.0801634789,94.4060001373,,3512.08262126,94.1764996847,94.0529632568,83.72899882,83.5561828613,,2737.33268229,56.0779997508,55.9790395101,44.4935000738,44.2668024699,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,93.8450005849,100.0,11.9100553989,49.6829996109,1.963499705,6.1701079607,42.5300003688,35.0,98.7250010173,789.733332316,0.597798861375,49.6829996109,0.943749571301,94.3749567668,2.0,1.0,1.0,1321.24939982,1321.24939982,0.0,0.616291363401,0.0,1.0,18.7545889219,94.1959991455,,3928.7582194,94.063999176,93.8515879313,83.7800000509,83.3547973633,,2646.24989827,55.8965002696,55.8148498535,44.350499471,44.5357386271,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,12.4128870964,49.713499705,0.746499697367,6.34170166651,43.6039997737,224.0,99.2083333333,784.541666667,0.616291363401,49.713499705,0.909317939395,90.9317932129,2.0,1.0,1.0,1273.04511515,1273.04511515,1574.27500407,0.584730668118,2.0,0.0,5660.44234212,0.0,19.4499314626,2.00970673561,4.38541666667,5660.44234212,0.0895749004104,241.16416804,241.16416804,100.0,2.0,56.4245402018,45.008740743,41.3004293442,1.0,3809.73522748,769.176433704,0.0,0.0,0.0,9.00017166138,1.0,0.0,52.0074987411,74.7288271586,1.0,100.0,0.0,1.0,1.0,0.0,50.1566661199,1.0,99.2202377319,0.0,1.0,0.0379462937556,102.164165497,100.0,102.164165497,2.0,0.0,116.797214049,0.0566000007093,23.5810782652,0.921167848657,798.102004169,1.0,0.0,7041.46870151,0.00704146870151,416.626819253,0.76642790556,0.154739961675,0.76642790556,0.0,0.0,2063.55499268,416.626819253,2063.55499268,0.0,0.0,0.00206355499268,0.766458258033,1.0,18.7811748652,2.0,2.0,2.0,0.0,83.037727356,78.7681395213,74.7288271586,0.747288271586,1.0,9.91666666667,4578.91166118,140.378292314,2480.18181193,0.921167867234,2480.18181193,1.0,0.0,0.0,0.0,120.895833969,1.0,99.7083320618,1.0,0.0,59.7333335876,120.268334071,1.0,99.5555547078,0.0,1.0,241.16416804,0.0,2073.66992188,0.000169621198553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167982370183,139022.0,3197.12383876,98.0160391839,1731.73211936,0.643185098503,1731.73211936,0.167940440995,1.0,1.0,1.0,0.0,2692.43196615,2692.43196615,2692.43196615,0.0,0.0,2063.55499268,2692.43196615
2016-08-25T11:00:00.000Z,0.0,0.0384774401034,0.83239813343,0.642089488185,57.54175059,0.0543097125764,145.962502797,0.0,72.3691666921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5125001272,1.0,99.5,0.0,0.0,145.962502797,100.0,2.0,0.0,,83.868499438,43.3151041667,0.584886861167,1571.94998169,0.0,0.595774448258,0.0,1.0,18.2578345935,94.5334993998,,3514.58262126,94.3100001017,94.1877593994,83.8429997762,83.685702006,,2728.99928792,56.3029998144,56.2198384603,44.6585000356,44.4366989136,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,93.9710006714,100.0,12.0629380544,49.6515000661,1.97399997711,6.19489634037,42.6845000585,35.0,98.7833340963,788.85832723,0.595774448258,49.6515000661,0.94587063744,94.5870641073,2.0,1.0,1.0,1324.21889242,1324.21889242,0.0,0.617026185889,0.0,1.0,18.8017261823,94.3249988556,,3923.88387044,94.2004998525,93.9704284668,83.8939990997,83.4600346883,,2647.99991862,56.1155001322,56.025235494,44.6040000916,44.784673055,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,12.4200742245,49.5964997609,0.744999885559,6.38165187836,43.859000206,224.0,99.3416665395,783.091669718,0.617026185889,49.5964997609,0.906565021333,90.7467810313,2.0,1.0,1.0,1269.19102987,1269.19102987,1571.94998169,0.584890251581,2.0,0.0,5643.52282715,0.0,19.032022953,2.00970673561,4.1640625,5643.52282715,0.0893313971785,240.086666107,240.086666107,100.0,2.0,56.6383717855,45.2087198893,41.2891581853,1.0,3805.93055754,725.727992375,0.0,0.0,0.0,8.57220522563,1.0,0.0,52.4049987793,75.2707945506,1.0,100.0,0.0,1.0,1.0,0.0,51.0074993769,1.0,99.172618866,0.0,1.0,0.0384774290175,103.412497838,100.0,103.412497838,2.0,0.0,116.680572125,0.0566000007093,22.249054752,0.913028960651,825.386076982,1.0,0.0,7034.4365949,0.0070344365949,393.092835216,0.767035131568,0.146260909835,0.767035131568,0.0,0.0,2061.49418132,393.092835216,2061.49418132,0.0,0.0,0.00206149418132,0.767104441921,1.0,19.00587301,2.0,2.0,2.0,0.0,71.004916509,82.8457482078,75.2707945506,0.752707945506,1.0,11.0833333333,4532.12920335,138.944055966,2454.84194743,0.913390895396,2454.84194743,1.0,0.0,0.0,0.0,120.299999873,1.0,99.7777786255,1.0,0.0,59.7083339691,119.786667506,1.0,99.513888677,0.0,1.0,240.086666107,0.0,2071.5300293,0.000160039812059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160129590268,139022.0,3185.98988067,97.6746991147,1725.70137616,0.642094260613,1725.70137616,0.160119964347,1.0,1.0,1.0,0.0,2687.61376953,2687.61376953,2687.61376953,0.0,0.0,2061.49418132,2687.61376953
2016-08-25T12:00:00.000Z,0.0,0.0383861182696,0.828168053133,0.636772551667,57.5702505112,0.0547298718872,145.736662547,0.0,72.4349994659,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3966655731,1.0,99.4583320618,0.0,0.0,145.736662547,100.0,2.0,0.0,,84.0980002085,43.0572916667,0.590320024135,1571.97503662,0.0,0.601956222585,0.0,1.0,18.6736097336,94.7210000356,,3514.58262126,94.4885005951,94.3772379557,84.0724995931,83.9269688924,,2713.66605632,56.0225000381,55.9592920939,44.4290002187,44.2209854126,41.6045074463,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,94.3114992778,100.0,12.5044644674,50.0595003764,1.89900016785,6.16914534569,42.5300000509,35.0,98.7000001272,788.983342489,0.601956222585,50.0595003764,0.936327819824,93.6327819824,2.0,1.0,1.0,1310.85894775,1310.85894775,0.0,0.619313798091,0.0,1.0,18.8549064,94.4750010173,,3919.75935872,94.3595002492,94.1116333008,84.123500824,83.6667022705,,2593.24985758,55.8274997075,55.7428156535,44.1330000559,44.3161646525,41.6045074463,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,12.5454538663,50.2265001933,0.723999977112,6.30945257346,43.4090000788,224.0,99.0833333333,782.991673787,0.619313798091,50.2265001933,0.903153911772,90.289285024,2.0,1.0,1.0,1264.41547648,1264.41547648,1571.97503662,0.590336693345,2.0,0.0,5559.50882975,0.0,21.5055446625,2.3569475015,6.45052083333,5559.50882975,0.0900466113792,239.780831655,239.780831655,100.0,2.0,56.3884760539,44.8928248088,41.2253211339,1.0,3802.63966623,655.989837562,0.0,0.0,0.0,8.09115791321,1.0,0.0,52.2333323161,75.9813416799,1.0,100.0,0.0,1.0,1.0,0.0,49.9858325322,1.0,99.2440452576,0.0,1.0,0.0383863949986,102.21916453,100.0,102.21916453,2.0,0.0,116.579681403,0.0566000007093,20.111052579,0.906910272306,846.501137221,1.0,0.0,7028.35409656,0.00702835409656,355.318945706,0.773478591179,0.133432073486,0.773478591179,0.0,0.0,2059.71165975,355.318945706,2059.71165975,0.0,0.0,0.00205971165975,0.773518646757,1.0,20.600833703,2.0,2.0,2.0,0.0,64.3486003876,85.7555993398,75.9813416799,0.759813416799,1.0,11.0833333333,4458.62950379,136.690733982,2415.03060545,0.906910664665,2415.03060545,1.0,0.0,0.0,0.0,120.640000025,1.0,99.7361106873,1.0,0.0,59.7000007629,119.140832265,1.0,99.5,0.0,1.0,239.780831655,0.0,2072.94995117,0.000144660935528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147128133657,139022.0,3130.67396471,95.9788476997,1695.7393374,0.636796935868,1695.7393374,0.147104804748,1.0,1.0,1.0,0.0,2662.92006429,2662.92006429,2662.92006429,0.0,0.0,2059.71165975,2662.92006429
2016-08-25T13:00:00.000Z,0.0,0.0387466263929,0.826298340918,0.634409006468,57.7052501043,0.0551138347158,146.150002797,0.0,72.5383338928,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.4525000254,1.0,99.4305534363,0.0,0.0,146.150002797,100.0,2.0,0.0,,84.5337498983,41.6458333333,0.594646019037,1576.90830485,0.0,0.608190688764,0.0,1.0,18.8452372551,95.1155001322,,3512.49930827,94.8844998678,94.7746022542,84.5089995066,84.3815663656,,2715.99934896,55.7510004044,55.7083129883,44.2895002365,44.1140899658,41.3935880661,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,95.0794995626,100.0,12.6854777336,50.5949996312,1.82550080617,6.15975948175,42.4639994303,35.0,98.6083329519,788.716664632,0.608190688764,50.5949996312,0.92646997361,92.646996816,2.0,1.0,1.0,1297.05796305,1297.05796305,0.0,0.63320418322,0.0,1.0,18.9866491954,94.8095003764,,3920.88419596,94.7090002696,94.4451522827,84.5585002899,84.090230306,,2530.49993896,55.560500145,55.4712219238,43.7535003026,43.9102045695,41.3935880661,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,12.7390471299,50.9554999669,0.731500307719,6.24760194619,43.0219999949,224.0,99.3333339691,788.191665649,0.63320418322,50.9554999669,0.88921841576,88.9218419393,2.0,1.0,1.0,1244.90578206,1244.90578206,1576.90830485,0.594674820818,2.0,0.0,5534.42134603,0.0,23.695365559,3.15832877159,8.77604166667,5534.42134603,0.0898078902459,238.144997915,238.144997915,100.0,2.0,56.174757524,44.6699163263,41.1144119898,1.0,3810.63058865,604.188341472,0.0,0.0,0.0,7.85017776489,1.0,0.0,52.1149994532,76.6588217417,1.0,100.0,0.0,1.0,1.0,0.0,50.6349983215,1.0,99.2261892955,0.0,1.0,0.0387479497022,102.749997457,100.0,102.749997457,2.0,0.0,116.824663645,0.0566000007093,18.5229447275,0.901760625126,864.700748399,1.0,0.0,7043.12358231,0.00704312358231,327.260503451,0.77834148393,0.123408669335,0.77834148393,0.0,0.0,2064.03996785,327.260503451,2064.03996785,0.0,0.0,0.00206403996785,0.77836082379,1.0,21.6004186256,2.0,2.0,2.0,0.0,59.9883679477,88.1256138195,76.6588217417,0.766588217417,1.0,11.6666666667,4415.57250181,135.370711047,2391.70864576,0.901904074273,2391.70864576,1.0,0.0,0.0,0.0,119.788333893,1.0,99.7083320618,1.0,0.0,59.7000007629,118.356666565,1.0,99.5,0.0,1.0,238.144997915,0.0,2084.04003906,0.000133237507211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136831258285,139022.0,3106.06005214,95.224245019,1682.40713473,0.634429219498,1682.40713473,0.136782754785,1.0,1.0,1.0,0.0,2651.84370931,2651.84370931,2651.84370931,0.0,0.0,2064.03996785,2651.84370931
2016-08-25T14:00:00.000Z,0.0,0.0387334115874,0.82500389281,0.632764542093,57.6474994024,0.0551772642997,145.88749822,0.0,72.3474992116,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4558327993,1.0,99.444442749,0.0,0.0,145.88749822,100.0,2.0,0.0,,84.4917500814,41.1953125,0.596732871209,1577.80831909,0.0,0.61678053259,0.0,1.0,18.8150213559,95.0540008545,,3512.49930827,94.8155002594,94.7326405843,84.4595006307,84.3517278035,,2706.33268229,55.4270006816,55.396174113,44.0449994405,43.8487497965,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,95.011999766,100.0,12.690602382,50.7705008189,1.81499958038,6.12441893419,42.2299998601,35.0,98.8583329519,791.558329264,0.61678053259,50.7705008189,0.916775781541,91.6775773366,2.0,1.0,1.0,1283.48609416,1283.48609416,0.0,0.634319826986,0.0,1.0,18.9528071086,94.746500651,,3916.75980632,94.6474984487,94.3748703003,84.5239995321,84.0392023722,,2509.74987793,55.2319997152,55.156926473,43.3755003611,43.5463841756,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0990022023519,100.0,12.7627240817,51.2719980876,0.716500282288,6.19008310636,42.6590000788,224.0,99.0500011444,786.249994914,0.634319826986,51.2719980876,0.885616673061,88.5616671244,2.0,1.0,1.0,1239.86334229,1239.86334229,1577.80831909,0.59675486964,2.0,0.0,5514.5847168,0.0,25.1849711736,3.94953868786,10.2786458333,5514.5847168,0.0898283501375,237.509165446,237.509165446,100.0,2.0,55.8785654704,44.3712183634,41.1223551432,1.0,3810.18449502,568.272274794,0.0,0.0,0.0,7.87666320801,1.0,0.0,52.1291656494,76.5828374227,1.0,100.0,0.0,1.0,1.0,0.0,50.2849988937,1.0,99.2559528351,0.0,1.0,0.038736067411,102.414165497,100.0,102.414165497,2.0,0.0,116.810987499,0.0566000007093,17.4218454969,0.896950662878,882.108864971,1.0,0.0,7042.29907505,0.00704229907505,307.806453685,0.780536072747,0.116413525434,0.780536072747,0.0,0.0,2063.79833984,307.806453685,2063.79833984,0.0,0.0,0.00206379833984,0.780577535431,1.0,22.1122715299,2.0,2.0,2.0,0.0,54.3467334112,90.283604304,76.5828374227,0.765828374227,1.0,10.5,4378.45676981,134.232832996,2371.60479353,0.896949598181,2371.60479353,1.0,0.0,0.0,0.0,119.421667735,1.0,99.75,1.0,0.0,59.7000007629,118.079999924,1.0,99.5,0.0,1.0,237.509165446,0.0,2076.12011719,0.000125317183589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129788257523,139022.0,3088.91814896,94.6987159691,1673.1221693,0.632780917611,1673.1221693,0.129756445963,1.0,1.0,1.0,0.0,2644.07810465,2644.07810465,2644.07810465,0.0,0.0,2063.79833984,2644.07810465
2016-08-25T15:00:00.000Z,0.0,0.0390252058218,0.822901495123,0.630066614676,57.6219991048,0.0553847650149,145.718334198,0.0,72.3958339691,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3225008647,1.0,99.4583320618,0.0,0.0,145.718334198,100.0,2.0,0.0,,84.5127499898,40.9635416667,0.598339839341,1574.31666056,0.0,0.612164562097,0.0,1.0,18.8077694575,95.0659987132,,3511.24930827,94.8169987996,94.7472635905,84.4834988912,84.3866449992,,2718.66603597,55.1299997965,55.1133473714,43.7735001246,43.5853169759,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,95.2085005442,100.0,12.7143285275,51.043498675,1.75350030263,6.09344089031,42.019999822,35.0,98.3166675568,786.983337402,0.612164562097,51.043498675,0.918691348121,91.8691368103,2.0,1.0,1.0,1286.16788737,1286.16788737,0.0,0.636163518875,0.0,1.0,18.9479726156,94.731499354,,3918.63452148,94.63550059,94.3467559814,84.5420010885,84.0500488281,,2479.49991862,54.9424997965,54.8725916545,42.9599997203,43.1634114583,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0959987640381,100.0,12.8178459803,51.6755008698,0.685000101725,6.13012651602,42.2749996185,224.0,98.5583324432,787.333328247,0.636163518875,51.6755008698,0.884060007731,88.4059995015,2.0,1.0,1.0,1237.68401082,1237.68401082,1574.31666056,0.598367351988,2.0,0.0,5474.32796224,0.0,26.4510973295,4.5475397706,12.5833333333,5474.32796224,0.0903206971841,237.631665548,237.631665548,99.9962399801,2.0,55.6109644572,44.0757039388,41.1218773524,1.0,3803.81354248,540.771366869,0.0,0.0,0.0,7.69310251872,1.0,0.0,52.0299984614,76.7903963725,1.0,100.0,0.0,1.0,1.0,0.0,50.6508321762,1.0,99.1845226288,0.0,1.0,0.0390260529373,102.680830638,100.0,102.680830638,2.0,0.0,116.615669593,0.0566000007093,16.578734562,0.894385156627,891.54408941,1.0,0.0,7030.52375203,0.00703052375203,292.910500958,0.783062276556,0.11132450445,0.783062276556,0.0,0.0,2060.34749349,292.910500958,2060.34749349,0.0,0.0,0.00206034749349,0.783139541745,1.0,22.7807441027,2.0,2.0,2.0,0.0,52.2473052343,91.4184004466,76.7903963725,0.767903963725,1.0,10.5,4344.58490935,133.194404155,2353.25799445,0.894386781006,2353.25799445,1.0,0.0,0.0,0.0,119.707499822,1.0,99.7361106873,1.0,0.0,59.7000007629,117.924166361,1.0,99.5,0.0,1.0,237.631665548,0.0,2080.68994141,0.000119252597157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124470203288,139022.0,3060.74270793,93.8349254902,1657.86085361,0.630091913302,1657.86085361,0.12442464829,1.0,1.0,1.0,0.0,2631.14129639,2631.14129639,2631.14129639,0.0,0.0,2060.34749349,2631.14129639
2016-08-25T16:00:00.000Z,0.0,0.0387766212706,0.824343532106,0.63190269789,57.7772490184,0.0553999192181,146.238333384,0.0,72.7149995168,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.493332545,1.0,99.4722213745,0.0,0.0,146.238333384,100.0,2.0,0.0,,84.8352505366,40.8880208333,0.597163208519,1576.41667684,0.0,0.613452861854,0.0,1.0,18.9274253845,95.3825003306,,3506.24930827,95.1424999237,95.082321167,84.8090012868,84.7180786133,,2717.66601562,55.4764998754,55.4643351237,44.1395003001,43.918103536,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,95.0585009257,100.0,12.7834546566,51.0029996236,1.75800037384,6.14397076766,42.3814999262,35.0,98.0000006358,787.325007121,0.613452861854,51.0029996236,0.917458321708,91.745833079,2.0,1.0,1.0,1284.44165039,1284.44165039,0.0,0.634997035629,0.0,1.0,19.0688370069,95.0254999797,,3913.38513184,94.9399992625,94.645787557,84.8614997864,84.3651402791,,2482.24995931,55.2889998754,55.2219518026,43.2734998067,43.4799957275,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,12.8888618151,51.6664994558,0.677499135335,6.17997523149,42.5960006714,224.0,99.058333079,789.091669718,0.634997035629,51.6664994558,0.887670462472,88.7670466105,2.0,1.0,1.0,1242.73864746,1242.73864746,1576.41667684,0.597230172518,2.0,0.0,5468.49369303,0.0,26.9404492378,4.72372448444,13.234375,5468.49369303,0.0897360620432,236.868334452,236.868334452,99.9255231222,2.0,55.9816894531,44.3960545858,41.0695848465,1.0,3806.65672504,540.434234735,0.0,0.0,0.0,7.52497927348,1.0,0.0,52.0708316167,77.2840220133,1.0,100.0,0.0,1.0,1.0,0.0,50.2933324178,1.0,99.2499980927,0.0,1.0,0.0387793239533,102.364163717,100.0,102.364163717,2.0,0.0,116.702834653,0.0566000007093,16.5683989109,0.891956195654,900.621937615,1.0,0.0,7035.7787579,0.0070357787579,292.727892284,0.781064664238,0.11088840276,0.781064664238,0.0,0.0,2061.88751221,292.727892284,2061.88751221,0.0,0.0,0.00206188751221,0.78111106654,1.0,22.2809579663,2.0,2.0,2.0,0.0,51.2825702031,92.480202357,77.2840220133,0.772840220133,1.0,11.0833333333,4347.09095977,133.271233564,2354.61540449,0.891953066999,2354.61540449,1.0,0.0,0.0,0.0,119.477500916,1.0,99.75,1.0,0.0,59.7000007629,117.390832901,1.0,99.5,0.0,1.0,236.868334452,0.0,2122.62011719,0.000119178251722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124320894073,139022.0,3079.88810168,94.4218766871,1668.23101597,0.631943445336,1668.23101597,0.124224789059,1.0,1.0,1.0,0.0,2639.84226481,2639.84226481,2639.84226481,0.0,0.0,2061.88751221,2639.84226481
2016-08-25T17:00:00.000Z,0.0,0.0387060137456,0.824145093839,0.631650571339,57.7944993973,0.0552681723503,145.82583491,0.0,72.2333329519,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.7333342234,1.0,99.444442749,0.0,0.0,145.82583491,100.0,2.0,0.0,,84.8614997864,40.9296875,0.602220589468,1589.04999797,0.0,0.623258560841,0.0,1.0,18.9479724566,95.4244995117,,3506.66593424,95.1739997864,95.1090291341,84.8329995473,84.7498168945,,2726.66605632,55.3715000153,55.3681513468,44.0629997253,43.8920135498,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,95.1784992218,100.0,12.8180657228,51.111000061,1.75199953715,6.12990657489,42.3110001882,35.0,99.8333333333,800.391657511,0.623258560841,51.111000061,0.917823544457,91.7823556264,2.0,1.0,1.0,1284.95296224,1284.95296224,0.0,0.639394002018,0.0,1.0,19.0772978465,95.0509993235,,3912.26035563,94.9639987946,94.6681467692,84.8900000254,84.3893788656,,2460.99989827,55.1780001322,55.1282348633,43.1459999084,43.3351084391,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,12.9198217392,51.8134988149,0.706000010173,6.15747614702,42.4444999695,224.0,98.8083324432,788.658335368,0.639394002018,51.8179988861,0.881123003278,88.1123008728,2.0,1.0,1.0,1233.57220459,1233.57220459,1589.04999797,0.602313907903,2.0,0.0,5456.82507324,0.0,27.5735138257,5.18531505267,14.4166666667,5456.82507324,0.0894225353579,235.94499588,235.94499588,99.6126619975,2.0,55.9121017456,44.306892395,41.0926103592,1.0,3827.08485742,502.493363311,0.0,0.0,0.0,7.0811436971,1.0,0.0,52.1449988683,77.7518558502,1.0,100.0,0.0,1.0,1.0,0.0,49.9866654078,1.0,99.2202358246,0.0,1.0,0.0387094562833,102.131664276,100.0,102.131664276,2.0,0.0,117.329111496,0.0566000007093,15.4052240926,0.888765800233,912.678281372,1.0,0.0,7073.53572689,0.00707353572689,272.177100699,0.785610687143,0.10315009234,0.785610687143,0.0,0.0,2072.95247396,272.177100699,2072.95247396,0.0,0.0,0.00207295247396,0.785706833005,1.0,22.9877702566,2.0,2.0,2.0,0.0,49.3562552134,93.865248998,77.7518558502,0.777518558502,1.0,10.5,4329.57822073,132.734335589,2345.12957466,0.888760779483,2345.12957466,1.0,0.0,0.0,0.0,119.125,1.0,99.5138880412,1.0,0.0,59.5833339691,116.819999695,1.0,99.3055559794,0.0,1.0,235.94499588,0.0,2139.75,0.00011081141181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116060580891,139022.0,3077.26116633,94.3413412397,1666.80812822,0.631689484154,1666.80812822,0.115954642698,1.0,1.0,1.0,0.0,2638.65106201,2638.65106201,2638.65106201,0.0,0.0,2072.95247396,2638.65106201
2016-08-25T18:00:00.000Z,0.0,0.0397606197797,0.813655158164,0.617757167024,57.4967508316,0.056793399409,145.824167887,0.0,72.2625007629,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.444999059,1.0,99.4722213745,0.0,0.0,145.824167887,100.0,2.0,0.0,,84.8097502391,40.7864583333,0.610605935598,1568.6333313,0.0,0.614478024024,0.0,1.0,18.8416113853,95.1979999542,9.90900039673,3498.33266195,94.9490006765,94.890314738,84.7835006714,84.6945826213,,2452.66607666,55.02799956,55.0228881836,42.5090001424,42.4870376587,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,94.9099998474,100.0,12.8856365681,52.4400005341,1.52700042725,5.95597477754,40.9819997152,35.0,96.7583332062,781.483332316,0.614478024024,52.4400005341,0.908455999465,90.9785785675,2.0,1.0,1.0,1271.83839925,1271.83839925,0.0,0.654454490338,0.0,1.0,18.9709366163,94.7795003255,9.82200198703,3904.01131185,94.7150007884,94.418317159,84.8359998067,84.3332519531,,2222.24989827,54.8465000788,54.7890752157,41.8229996363,41.9774653117,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0644995371501,100.0,13.0011754831,52.892001152,0.72549978892,5.96976117293,41.0974998474,224.0,97.9249998728,787.150004069,0.654454490338,52.892001152,0.859159502302,85.9159501394,2.0,1.0,1.0,1202.82330322,1202.82330322,1568.6333313,0.610809071579,2.0,0.0,4898.48209635,0.0,26.9004575411,5.65101540089,15.515625,4898.48209635,0.0658763668862,169.915831248,169.915831248,88.2190990448,2.0,55.6375325521,43.000638326,41.1180210114,1.0,3667.50864005,556.274553295,0.0,0.0,0.0,7.12421989441,1.0,0.0,52.3183320363,77.659280777,1.0,100.0,0.0,1.0,1.0,0.0,49.8258323669,1.0,99.184521993,0.0,1.0,0.0397818094935,102.144165039,100.0,102.144165039,2.0,0.0,112.436892876,0.0566000007093,17.0540245429,0.890595413976,905.773320723,1.0,0.0,6778.59372357,0.00677859372357,301.307850339,0.773271460514,0.117287041011,0.773271460514,0.0,0.0,1986.51751709,301.307850339,1986.51751709,0.0,0.0,0.00198651751709,0.773260657986,1.0,22.5749512813,2.0,2.0,2.0,0.0,51.2667627335,93.0702476501,77.659280777,0.77659280777,1.0,9.91666666667,4223.78319335,129.490917419,2287.82536743,0.890558501525,2287.82536743,1.0,0.0,0.0,0.0,85.8774998983,1.0,88.388888677,1.0,0.0,52.9000002543,84.0383329391,1.0,88.1666673024,0.0,1.0,169.915831248,0.0,2077.30004883,0.000122671408431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.131700546129,139022.0,2931.15043275,89.861941595,1587.66679274,0.618014897461,1587.66679274,0.13172712408,1.0,1.0,1.0,0.0,2568.9781901,2568.9781901,2568.9781901,0.0,0.0,1986.51751709,2568.9781901
2016-08-25T19:00:00.000Z,0.0,0.0462362687374,0.775802509771,0.551835944194,54.9377514521,0.0687565253311,145.927497864,0.0,72.2316665649,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5099983215,1.0,99.4583320618,0.0,0.0,145.927497864,100.0,2.0,0.0,138.58900155,84.3514998754,40.7369791667,0.620999757621,1326.16665649,0.0,0.611016324618,0.0,1.0,18.1236745516,93.2344989777,8.63700230916,3498.33266195,92.9660008748,92.9250564575,84.3289985657,84.2374445597,,1823.33290609,55.5619996389,55.5452372233,41.0539999008,41.0718816121,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.268498102824,98.6960004171,100.0,12.3532081445,51.912000974,1.42949994405,5.77046656609,39.6244999568,35.0,84.9166653951,672.966669718,0.611016324618,51.912000974,0.786382489886,78.6382478078,2.0,1.0,1.0,1100.93548584,1100.93548584,0.0,0.63310158265,0.0,1.0,18.2179492315,92.6749992371,8.27249972026,3908.13578288,92.6465009054,92.3558502197,84.3740011851,83.8720855713,,1728.74996948,55.3729995092,55.315671285,41.0595006943,41.3474706014,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0284983317057,100.0,12.3560464382,51.5870002111,0.773500442505,5.86190279325,40.2860002518,224.0,83.9750003815,653.200002035,0.63310158265,51.5870002111,0.735799386161,73.5799382528,2.0,1.0,1.0,1030.11914062,1030.11914062,1326.16665649,0.620739447502,2.0,0.0,3600.93282064,0.0,22.4363985062,5.42228412628,14.7109375,3600.93282064,0.0403719773154,86.9916667938,86.9916667938,71.4988625844,2.0,56.3131917318,42.0714289347,41.0646562576,1.0,3060.67651876,481.435021086,0.0,0.0,0.0,6.42698478699,1.0,0.0,50.2941652934,77.9020137787,1.0,99.8928572337,0.0,1.0,1.0,0.0,48.4149986903,1.0,98.0892829895,0.0,1.0,0.0464433726347,98.739165624,98.2123603821,98.739165624,2.0,0.0,93.832896291,0.0566000007093,14.7596265491,0.898525680011,876.41513006,1.0,0.0,5656.99625444,0.00565699625444,260.770783819,0.776304335055,0.122110288894,0.776304335055,0.0,0.0,1657.82500203,260.770783819,1657.82500203,0.0,0.0,0.00165782500203,0.776311347882,1.0,26.8765440006,2.0,2.0,2.0,0.0,60.476670901,89.5762430827,77.9020137787,0.779020137787,1.0,10.5,3542.11153984,108.59252284,1918.59578585,0.898414623949,1918.59578585,1.0,0.0,0.0,0.0,43.7450002035,1.0,71.4722220103,1.0,0.0,42.75,43.2466662725,1.0,71.2499993642,0.0,1.0,86.9916667938,0.0,1952.2800293,0.000106167560164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135917521419,139022.0,2184.0073507,66.9563522905,1182.97440727,0.553947587649,1182.97440727,0.13599292562,1.0,1.0,1.0,0.0,2135.53490194,2135.53490194,2135.53490194,0.0,0.0,1657.82500203,2135.53490194
2016-08-25T20:00:00.000Z,0.0,0.0408674967878,0.804233973515,0.604611490688,57.339249293,0.0584460476899,145.888332367,0.0,72.405834198,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4341659546,1.0,99.4861106873,0.0,0.0,145.888332367,100.0,2.0,0.0,139.745998383,85.3085006078,41.0,0.627252189028,1567.24164836,0.0,0.622737413237,0.0,1.0,18.9298429489,95.3914998372,9.75599861145,3502.49930827,95.1485004425,95.0422795614,85.2890008291,85.1631393433,,2121.99953206,55.9685004552,55.93699646,41.7019996643,41.7514623006,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,96.0799992879,100.0,13.0588167508,53.4465007782,1.33349990845,5.87102615833,40.3684997559,35.0,96.5666662852,784.491663615,0.622737413237,53.4465007782,0.899804128011,89.9804147085,2.0,1.0,1.0,1259.72577922,1259.72577922,0.0,0.660380598464,0.0,1.0,19.0918018023,95.0614999135,9.67049853007,3913.01025391,94.9984989166,94.6860326131,85.3280003866,84.8339564006,,1990.99987793,55.7735007604,55.7064692179,41.4779996872,41.6372502645,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,13.1741452217,53.5204992294,0.764499346415,5.91765673955,40.7135003408,224.0,97.4083347321,782.749994914,0.660380598464,53.5204992294,0.846302054269,84.6302051544,2.0,1.0,1.0,1184.82287598,1184.82287598,1567.24164836,0.627162628141,2.0,0.0,4240.95605469,0.0,24.5614973704,5.1475503842,14.1666666667,4241.53948975,0.0467733650434,117.110830307,117.110830307,78.7220643361,2.0,56.618754069,42.4586537679,41.0156246821,1.0,3567.31685121,611.267672603,0.0,0.0,0.0,6.88181050618,1.0,0.0,52.2608324687,78.4071903229,1.0,100.0,0.0,1.0,1.0,0.0,49.8499994278,1.0,99.2976175944,0.0,1.0,0.0409193309115,102.110832214,100.0,102.110832214,2.0,0.0,109.365256369,0.0566000007093,18.7399797979,0.905802854049,850.399637516,1.0,0.0,6593.41094757,0.00659341094757,331.095045284,0.773337660276,0.132513127218,0.773337660276,0.0,0.0,1932.24832153,331.095045284,1932.24832153,0.0,0.0,0.00193224832153,0.773292010029,1.0,23.7988629723,2.0,2.0,2.0,0.0,71.2332897186,86.2675367991,78.4071903229,0.784071903229,1.0,9.91666666667,4178.58452382,128.105236167,2263.34336682,0.905850787494,2263.34336682,1.0,0.0,0.0,0.0,59.2291663488,1.0,78.5277798971,1.0,0.0,46.9250011444,57.8816661835,1.0,78.2083352407,0.0,1.0,117.110830307,0.0,2008.22998047,0.000134798663506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146285822177,139022.0,2791.03663445,85.566393397,1511.77371598,0.605052433146,1511.77371598,0.146331886438,1.0,1.0,1.0,0.0,2498.58298747,2498.58298747,2498.58298747,0.0,0.0,1932.24832153,2498.58298747
2016-08-25T21:00:00.000Z,0.0,0.0420880581911,0.801417404461,0.597786714285,57.1097513835,0.0599553289826,145.438331604,0.0,72.3141651154,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.1241677602,1.0,99.4305534363,0.0,0.0,145.438331604,100.0,2.0,0.0,139.520999908,85.6354990005,40.984375,0.619342919572,1513.93333944,0.0,0.622981291314,0.0,1.0,18.9383031527,95.5009994507,9.36000156403,3503.33266195,95.2220007579,95.1802469889,85.6054986318,85.4787038167,,2050.99956258,56.2264998754,56.1758804321,41.8639996847,41.9213612874,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,96.042500178,100.0,13.0496384303,53.3655010859,1.36049938202,5.88866468271,40.4960002899,35.0,94.1750005086,759.375005086,0.622981291314,53.3580010732,0.87168590364,87.1685905457,2.0,1.0,1.0,1220.3602651,1220.3602651,0.0,0.655746178359,0.0,1.0,19.0833411217,95.0840009054,9.38099988302,3918.63450114,95.0464992523,94.7537612915,85.6654993693,85.1700948079,,1930.7498881,56.0285002391,55.9512761434,41.6850004196,41.8881072998,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0375016530355,100.0,13.1352732976,53.3614988327,0.779499689738,5.94806786378,40.9055007299,224.0,94.6499996185,754.558329264,0.655746178359,53.3614988327,0.820931567237,82.0829664866,2.0,1.0,1.0,1149.30419413,1149.30419413,1513.93333944,0.629443584769,2.0,0.0,4112.60131836,0.0,25.1356499412,5.61575154463,14.5677083333,4187.96992631,0.0470097393584,112.186667124,112.186667124,77.1661472321,2.0,56.8442077637,42.7717645819,41.0029071172,1.0,3460.56341246,601.943898331,0.0,0.0,0.0,7.60521570841,1.0,0.0,52.3549982707,78.0002829234,1.0,100.0,0.0,1.0,1.0,0.0,50.5258324941,1.0,99.2142855326,0.0,1.0,0.0424460806008,102.880831401,99.9649302165,102.880831401,2.0,0.0,106.092455639,0.0566000007093,18.4541355609,0.911472369803,830.720026993,1.0,0.0,6396.10038585,0.00639610038585,326.044793809,0.766818336196,0.13338337247,0.766818336196,0.0,0.0,1874.42498779,326.044793809,1874.42498779,0.0,0.0,0.00187442498779,0.778888399402,1.0,24.6156446637,2.0,2.0,2.0,0.0,78.6163191362,83.593963623,78.0002829234,0.780002829234,1.0,10.5,4112.82381056,126.089172676,2227.72387096,0.911351226833,2227.72387096,1.0,0.0,0.0,0.0,56.6824992498,1.0,77.0555569331,1.0,0.0,46.0499998728,55.5041670799,1.0,76.7499990463,0.0,1.0,112.186667124,0.0,2046.61999512,0.000132742555573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14635781304,139022.0,2707.95760466,83.0193924518,1466.77369985,0.600050135598,1466.77369985,0.145520988125,1.0,1.0,1.0,0.0,2409.11198934,2444.4185791,2444.4185791,0.0,0.0,1874.42498779,2444.4185791
2016-08-25T22:00:00.000Z,0.0,0.0486916107351,0.771993892132,0.525968651897,53.7107493083,0.0693992803454,130.538334529,0.0,64.515832901,1.0,95.8055540721,0.0,0.0,0.0,57.3750003179,66.0316664378,1.0,95.625,0.0,0.0,130.538334529,96.322971344,2.0,0.0,137.753249486,84.042500178,40.9973958333,0.629099603227,1179.62498983,0.0,0.624531006126,0.0,1.0,17.7586630185,92.1455008189,7.90950012207,3349.16605632,91.9220002492,91.8295720418,84.0125001272,83.8888753255,,1508.66633097,56.1709998449,56.114092509,41.0375003815,40.9643478394,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,94.5635007222,100.0,12.0224597454,50.8844998678,1.66950035095,5.73620339235,39.3680000305,35.0,77.0333334605,593.774998983,0.624531006126,50.8844998678,0.680296961466,68.0296961466,2.0,1.0,1.0,952.415746053,952.415746053,0.0,0.64370529793,0.0,1.0,17.8638154666,91.6490008036,7.58999824524,3741.65663656,91.6624984741,91.3833872477,84.0725002289,83.5856933594,,1444.49995931,55.982000351,55.8958180745,40.833000501,41.29002889,41.0983009338,1.0,0.0,74.7913208008,1.0,0.0,-0.0134976704915,100.0,12.0400279363,50.8294979731,0.862000147502,5.82378749053,39.9710003535,224.0,75.0999997457,585.850001017,0.64370529793,50.8294979731,0.65126168024,65.1261676153,2.0,1.0,1.0,911.766352336,911.766352336,1179.62498983,0.629924867339,2.0,0.0,3014.58516439,0.0,19.6794007619,5.38610653083,13.1536458333,3014.58516439,0.0316232447568,59.6758346558,59.6758346558,63.5352827708,2.0,56.9629160563,42.0414911906,41.0694586436,1.0,2697.62740369,470.438293954,0.0,0.0,0.0,6.63367652893,1.0,0.0,46.5199988683,77.3788235982,1.0,97.9345239003,0.0,1.0,1.0,0.0,44.7816651662,1.0,94.9880917867,0.0,1.0,0.0485855838698,91.3016643524,94.5301589966,91.3016643524,2.0,0.0,82.7026936206,0.0566000007093,14.4224936472,0.915176652554,818.073595196,1.0,0.0,4985.97876158,0.00498597876158,254.814372199,0.779253326811,0.135893713536,0.779253326811,0.0,0.0,1461.17831421,254.814372199,1461.17831421,0.0,0.0,0.00146117831421,0.779494096835,1.0,26.7713605447,2.0,2.0,2.0,0.0,82.158343633,81.802728653,77.3788235982,0.773788235982,1.0,8.75,3168.06569765,97.1251872678,1715.99268641,0.915147040347,1715.99268641,1.0,0.0,0.0,0.0,30.1858334541,1.0,63.6666666667,1.0,0.0,38.0333353678,29.4900005658,1.0,63.3888918559,0.0,1.0,59.6758346558,0.0,1587.82995605,0.000103742527422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148493856773,139022.0,1824.38914895,55.9313330759,988.186084364,0.527004326755,988.186084364,0.148193866915,1.0,1.0,1.0,0.0,1875.10051473,1875.10051473,1875.10051473,0.0,0.0,1461.17831421,1875.10051473
2016-08-25T23:00:00.000Z,0.0,0.0480242374159,0.769367578862,0.523497762714,53.3852500916,0.0748772307565,139.960833232,0.0,69.454167366,1.0,98.2916641235,0.0,0.0,0.0,58.8166662852,70.5658330917,1.0,98.027774175,0.0,0.0,139.960833232,99.0566304525,2.0,0.0,137.465999603,84.0807495117,41.109375,0.624969982181,1167.47499593,0.0,0.611509911502,0.0,1.0,17.7175691923,92.0254993439,7.70700009664,3442.08270264,91.7674999237,91.6909637451,84.0604998271,83.9079182943,,1531.33298747,56.2745002111,56.2090047201,41.1065003077,41.0114313761,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,92.0899982452,100.0,11.972039938,50.660999616,1.67250029246,5.74552941322,39.4340000153,35.0,76.816666921,591.683334351,0.611509911502,50.660999616,0.691334482829,69.1334489187,2.0,1.0,1.0,967.86827596,967.86827596,0.0,0.636108401036,0.0,1.0,17.7622888883,91.4119993846,7.29600016276,3842.8939209,91.3969993591,91.1290918986,84.1009991964,83.6233266195,,1451.24994914,56.0900001526,55.9952723185,41.1165002187,41.5600204468,41.0983009338,1.0,0.0,44.0856116613,1.0,0.0,0.0150000254313,100.0,11.9078873793,50.2804991404,0.874000549316,5.85440142949,40.2424996694,224.0,72.6166674296,575.791666667,0.636108401036,50.2804991404,0.646754310245,64.67542998,2.0,1.0,1.0,905.456034342,905.456034342,1167.47499593,0.625114580386,2.0,0.0,3026.25378418,0.0,19.0986545881,5.48224858443,12.796875,3026.25378418,0.0310892807357,58.1100002925,58.1100002925,63.3040237427,2.0,57.0230178833,42.2089894613,41.089834849,1.0,2686.42103129,476.262041151,0.0,0.0,0.0,6.54241943359,1.0,0.0,45.8466647466,77.5180803935,1.0,98.7857112885,0.0,1.0,1.0,0.0,43.8649991353,1.0,94.607140859,0.0,1.0,0.0480280979546,89.7116629283,94.0616938273,89.7116629283,2.0,0.0,82.3591335048,0.0566000007093,14.6010355687,0.916923709193,812.188431555,1.0,0.0,4965.26621443,0.00496526621443,257.96882307,0.778945194736,0.138095266553,0.778945194736,0.0,0.0,1455.10834757,257.96882307,1455.10834757,0.0,0.0,0.00145510834757,0.778969953458,1.0,26.9956719497,2.0,2.0,2.0,0.0,85.9482949575,80.9376782504,77.5180803935,0.775180803935,1.0,10.5,3153.90998756,96.6912076335,1708.3252018,0.914496648449,1708.3252018,1.0,0.0,0.0,0.0,29.2833333015,1.0,63.1111122767,1.0,0.0,37.7250003815,28.826666832,1.0,62.8750006358,0.0,1.0,58.1100002925,0.0,1507.38000488,0.000105026798411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151006859114,139022.0,1805.86610322,55.3634615552,978.153018752,0.523622584492,978.153018752,0.150889933879,1.0,1.0,1.0,0.0,1868.04971313,1868.04971313,1868.04971313,0.0,0.0,1455.10834757,1868.04971313
