timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-26T00:00:00.000Z,0.0,0.0490359756573,0.768898342592,0.528527715362,53.7865009308,0.0744401827068,143.314997355,0.0,71.1066665649,1.0,99.1666641235,0.0,0.0,0.0,59.3500003815,72.2533334096,1.0,98.9166641235,0.0,0.0,143.314997355,100.0,2.0,0.0,138.272250811,84.4857498805,41.0546875,0.625804114125,1206.95832316,0.0,0.61865532271,0.0,1.0,17.9049094518,92.5459982554,7.83300145467,3487.91597493,92.297000885,92.1951548258,84.4639994303,84.3060099284,,1581.99963379,56.0810000102,56.0140736898,41.0600001017,40.9923451742,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.248997370402,93.0799999237,100.0,12.1559334596,51.2370007833,1.59000015259,5.7489759922,39.4699999491,35.0,78.8416671753,612.658330282,0.61865532271,51.2370007833,0.707441616967,70.7441616058,2.0,1.0,1.0,990.418263753,990.418263753,0.0,0.635468203528,0.0,1.0,17.9496294657,91.966999054,7.44299952189,3908.88572184,91.9504998525,91.6792144775,84.5075003306,84.0391998291,,1515.74994914,55.8859996796,55.7970021566,41.0820000966,41.4802322388,41.0983009338,1.0,0.0,46.543311437,1.0,0.0,0.0164992014567,100.0,12.0970528126,50.8684997559,0.857500394185,5.85257677237,40.2244997025,224.0,74.4416656494,594.033340454,0.635468203528,50.8684997559,0.668031608945,66.8031609853,2.0,1.0,1.0,935.244252523,935.244252523,1206.95832316,0.625882492966,2.0,0.0,3146.44051107,0.0,19.8506941795,5.46095351378,13.4270833333,3146.44051107,0.0328736860021,63.4525009791,63.4525009791,64.8740768433,2.0,56.8123397827,42.1045455933,41.1000804901,1.0,2784.62191624,478.846489238,0.0,0.0,0.0,6.58898544312,1.0,0.0,48.3291657766,77.8750139872,1.0,99.3511899312,0.0,1.0,1.0,0.0,46.2441654205,1.0,96.559521993,0.0,1.0,0.0490098535552,94.5733299255,96.3316923777,94.5733299255,2.0,0.0,85.3697337419,0.0566000007093,14.6802684598,0.916538532755,813.480589229,1.0,0.0,5146.7692367,0.0051467692367,259.368697453,0.782048397145,0.134481858095,0.782048397145,0.0,0.0,1508.29916382,259.368697453,1508.29916382,0.0,0.0,0.00150829916382,0.782206217448,1.0,27.6453025136,2.0,2.0,2.0,0.0,86.7431208293,81.1299387614,77.8750139872,0.778750139872,1.0,10.5,3263.46840548,100.050002202,1767.66786127,0.916530255239,1767.66786127,1.0,0.0,0.0,0.0,32.0258337657,1.0,64.8333358765,1.0,0.0,38.7500003179,31.4266668955,1.0,64.5833339691,0.0,1.0,63.4525009791,0.0,1591.0,0.000105596729006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146729316709,139022.0,1882.87709538,57.7244312284,1019.86626334,0.528797466497,1019.86626334,0.146565858411,1.0,1.0,1.0,0.0,1928.65194702,1928.65194702,1928.65194702,0.0,0.0,1508.29916382,1928.65194702
2016-08-26T01:00:00.000Z,0.0,0.0458942716842,0.774226351339,0.515982051619,53.0950005849,0.0679967968727,119.308332443,0.0,59.1608324051,1.0,92.9305540721,0.0,0.0,0.0,55.6500005722,60.1366672516,1.0,92.7500006358,0.0,0.0,119.308332443,93.6348896027,2.0,0.0,136.689750036,83.5947494507,40.875,0.634760254632,1107.34999593,0.0,0.625991636689,0.0,1.0,17.5761574109,91.5274995168,7.72650019328,3246.24945068,91.2964998881,91.1905873617,83.5699996948,83.4196777344,,1423.99969482,56.1485004425,56.0682220459,40.8394994736,40.751818339,41.0983009338,1.0,0.0,85.6737766266,1.0,0.0,0.230999628703,91.6745001475,100.0,11.8886121114,50.4570004145,1.82999992371,5.687545379,39.0094995499,35.0,73.2916679382,567.783330282,0.625991636689,50.4570004145,0.64838508606,64.8506867091,2.0,1.0,1.0,907.739120483,907.739120483,0.0,0.645360549268,0.0,1.0,17.5386892955,90.7714996338,7.16700108846,3614.9225057,90.786500295,90.5355275472,83.6194992065,83.1557896932,,1349.24996948,55.9579998652,55.860748291,41.0745000839,41.5798085531,41.0983009338,1.0,0.0,38.6948016485,1.0,0.0,-0.0150006612142,100.0,11.6934112708,49.7120002111,0.902500470479,5.84527802467,40.1719996134,224.0,67.7583347956,539.566665649,0.645360549268,49.7120002111,0.597671327137,59.7671318054,2.0,1.0,1.0,836.739857992,836.739857992,1107.34999593,0.635443686065,2.0,0.0,2832.55485026,0.0,19.2752161026,5.65966939926,13.7421875,2832.55485026,0.0303361501388,52.9891668955,52.9891668955,61.6611506144,2.0,56.9059753418,42.1236521403,41.158121109,1.0,2510.29814501,446.215742684,0.0,0.0,0.0,6.49087079366,1.0,0.0,41.126666069,77.0791289012,1.0,95.434521993,0.0,1.0,1.0,0.0,38.9366658529,1.0,90.6726163228,0.0,1.0,0.0459259607582,80.0633328756,90.6915079753,80.0633328756,2.0,0.0,76.9596342693,0.0566000007093,13.679889152,0.917979158999,808.656072949,1.0,0.0,4639.74128491,0.00463974128491,241.6941516,0.779419695231,0.138545032534,0.779419695231,0.0,0.0,1359.71083577,241.6941516,1359.71083577,0.0,0.0,0.00135971083577,0.779723753532,1.0,25.993333859,2.0,2.0,2.0,0.0,86.9210656484,80.4082667033,77.0791289012,0.770791289012,1.0,11.0833333333,2956.51388769,90.6395234213,1601.40498737,0.917964727765,1601.40498737,1.0,0.0,0.0,0.0,26.8158332507,1.0,61.5833377838,1.0,0.0,36.8000011444,26.1733334859,1.0,61.3333352407,0.0,1.0,52.9891668955,0.0,1424.30004883,9.84008944771e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150926313772,139022.0,1662.4378558,50.9663004103,900.464660275,0.516168491573,900.464660275,0.150630983828,1.0,1.0,1.0,0.0,1744.51690674,1744.51690674,1744.51690674,0.0,0.0,1359.71083577,1744.51690674
2016-08-26T02:00:00.000Z,0.0,0.0430237916897,0.783077087157,0.510267626794,52.8617506027,0.058199728469,93.6383330027,0.0,46.5233329137,1.0,86.0694452922,0.0,0.0,0.0,51.5083344777,47.1491670609,1.0,85.8472232819,0.0,0.0,93.6383330027,86.0709629059,2.0,0.0,135.569250107,82.7074995041,40.8151041667,0.646599074035,1041.07499186,0.0,0.6403693789,0.0,1.0,17.2788300514,90.7280000051,7.86750094096,2960.41617839,90.5495001475,90.4435195923,82.6819992065,82.5396855672,,1322.66636149,56.1619997025,56.0803273519,41.0075000127,40.8383560181,41.0983009338,1.0,0.0,37.7305138906,1.0,0.0,0.178499857585,90.8540000916,100.0,11.5874326229,49.5420001348,1.9649998347,5.69139742851,39.042500178,35.0,65.7833334605,534.700007121,0.6403693789,49.5420001348,0.596466998146,59.6466989517,2.0,1.0,1.0,835.053797404,835.053797404,0.0,0.650247255492,0.0,1.0,17.271578153,89.9900004069,7.30650011698,3291.33797201,90.0394999186,89.7950057983,82.7329998016,82.2813059489,,1251.49993896,55.9714997609,55.8728663127,41.0294993718,41.6500193278,41.0983009338,1.0,0.0,35.2472139994,1.0,0.0,-0.0494995117188,100.0,11.4342069626,49.0100005468,0.91449991862,5.83737115065,40.1149994532,224.0,63.6749998728,506.533337911,0.650247255492,49.0100005468,0.556498587472,55.6498587926,2.0,1.0,1.0,779.098022461,779.098022461,1041.07499186,0.646892665447,2.0,0.0,2626.02048747,0.0,19.2093833288,5.87832025687,14.3411458333,2626.02048747,0.0296799852047,47.7474994659,47.7474994659,60.0834643046,2.0,56.9306513468,42.2153600057,41.2255115509,1.0,2310.98856879,426.840744629,0.0,0.0,0.0,6.45800018311,1.0,0.0,35.9391657511,76.2239990234,1.0,91.0297597249,0.0,1.0,1.0,0.0,33.3324995041,1.0,86.0654741923,0.0,1.0,0.0429889734338,69.2716636658,85.6663672129,69.2716636658,2.0,0.0,70.8492875273,0.0566000007093,13.0858988456,0.921068688409,798.399377175,1.0,0.0,4271.36079151,0.00427136079151,231.19962335,0.777449367838,0.143595287126,0.777449367838,0.0,0.0,1251.75418091,231.19962335,1251.75418091,0.0,0.0,0.00125175418091,0.777734483282,1.0,24.3420368596,2.0,2.0,2.0,0.0,89.0918763479,78.8308340708,76.2239990234,0.762239990234,1.0,9.33333333333,2737.82931342,83.9351863729,1482.95380426,0.921044654964,1482.95380426,1.0,0.0,0.0,0.0,24.3399998347,1.0,59.9444468816,1.0,0.0,35.7750008901,23.4074997902,1.0,59.6250003179,0.0,1.0,47.7474994659,0.0,1313.81994629,9.41282591648e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15590480478,139022.0,1516.99090294,46.5072506676,821.68286369,0.510337279222,821.68286369,0.155576514421,1.0,1.0,1.0,0.0,1610.07807414,1610.07807414,1610.07807414,0.0,0.0,1251.75418091,1610.07807414
2016-08-26T03:00:00.000Z,0.0,0.0415480412553,0.798665349965,0.507547645266,51.849249204,0.0594995871129,86.6616662343,0.0,43.1574999491,1.0,83.9444478353,0.0,0.0,0.0,50.2333335876,43.5391667684,1.0,83.7222239176,0.0,0.0,86.6616662343,83.9088128408,2.0,0.0,133.815749804,81.9665006002,40.7005208333,0.65657788389,956.849990845,0.0,0.653207248061,0.0,1.0,16.8811845779,89.5115006765,7.4535001119,2868.74951172,89.3959999084,89.2641016642,81.9424997965,81.7968393962,,1220.66642253,55.9114999771,55.8248875936,41.063000679,40.845993042,41.0983009338,1.0,0.0,33.4894048373,1.0,0.0,0.115500768026,89.6555010478,100.0,11.2114801407,48.3329992294,2.18700059255,5.6697041591,38.8760000865,35.0,60.9249998728,493.20833079,0.653207248061,48.3329992294,0.539398440406,53.9990580877,2.0,1.0,1.0,755.157816569,755.157816569,0.0,0.65184977895,0.0,1.0,16.866680781,88.7659988403,6.84899838765,3185.2263387,88.8394997915,88.6053110758,81.9905014038,81.5477879842,,1160.99995931,55.7329998016,55.6325200399,41.0265007019,41.7540562948,41.0983009338,1.0,0.0,30.4636111259,1.0,0.0,-0.0735009511312,100.0,11.0439070066,47.8129990896,1.01800060272,5.82277377446,40.0085000992,224.0,58.7833331426,463.641667684,0.65184977895,47.8129990896,0.508091336205,50.8091332118,2.0,1.0,1.0,711.327870687,711.327870687,956.849990845,0.656825498183,2.0,0.0,2417.1523641,0.0,20.462422212,6.60487747192,16.0104166667,2417.1523641,0.0318494779528,46.3774995804,46.3774995804,60.0,2.0,56.7111282349,42.2408370972,41.3033208847,1.0,2123.9392525,358.381734776,0.0,0.0,0.0,6.32775306702,1.0,0.0,31.5874989827,75.6147467295,1.0,87.3154741923,0.0,1.0,1.0,0.0,28.9616659482,1.0,82.0357112885,0.0,1.0,0.0415719816867,60.5491654078,81.4841213226,60.5491654078,2.0,0.0,65.1148105287,0.0566000007093,10.9871121452,0.922621728048,793.287919053,1.0,0.0,3925.64072761,0.00392564072761,194.118586706,0.789415659934,0.133201622096,0.789415659934,0.0,0.0,1150.43833415,194.118586706,1150.43833415,0.0,0.0,0.00115043833415,0.789702579379,1.0,23.2492792919,2.0,2.0,2.0,0.0,89.6710904439,78.0214888255,75.6147467295,0.756147467295,1.0,11.0833333333,2482.32098728,76.101922674,1344.55692085,0.92261728203,1344.55692085,1.0,0.0,0.0,0.0,23.1299999555,1.0,59.8333358765,1.0,0.0,35.7000007629,23.2474999428,1.0,59.5,0.0,1.0,46.3774995804,0.0,1194.0,7.90314636909e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14437364733,139022.0,1365.58556185,41.8655312368,739.673687494,0.507554359775,739.673687494,0.144017669659,1.0,1.0,1.0,0.0,1457.32899984,1457.32899984,1457.32899984,0.0,0.0,1150.43833415,1457.32899984
2016-08-26T04:00:00.000Z,0.0,0.0408796119711,0.80564646416,0.507615685745,51.331000646,0.0588263718011,82.4808336894,0.0,41.080833753,1.0,82.6944452922,0.0,0.0,0.0,49.5000012716,41.4174998601,1.0,82.5000025431,0.0,0.0,82.4808336894,82.8491859436,2.0,0.0,132.669000626,81.3379999797,40.5963541667,0.653931332258,918.000005086,0.0,0.647993599935,0.0,1.0,16.6334122022,88.7480017344,7.31700007121,2822.49951172,88.6354999542,88.5017776489,81.318499883,81.1657333374,,1193.33307902,55.8950001399,55.8057759603,41.1515000661,40.9083506266,41.0983009338,1.0,0.0,32.0910123189,1.0,0.0,0.112501780192,88.8980000814,100.0,10.9677627881,47.4839998881,2.30399990082,5.66564929485,38.8475001653,35.0,59.0083332062,474.141670227,0.647993599935,47.4839998881,0.522821673439,52.2821674347,2.0,1.0,1.0,731.950342814,731.950342814,0.0,0.648158298664,0.0,1.0,16.6068213781,87.981499354,6.70950126648,3125.98364258,88.0670013428,87.8334782918,81.3575000763,80.9246114095,,1132.49993896,55.7015005747,55.6070226034,41.167500178,41.8817214966,41.0983009338,1.0,0.0,29.0351837476,1.0,0.0,-0.0855019887288,100.0,10.7785734336,46.8995011648,1.11699994405,5.82824774583,40.050500234,224.0,56.8999999364,443.858334859,0.648158298664,46.8995011648,0.489276998611,48.9277000427,2.0,1.0,1.0,684.987798055,684.987798055,918.000005086,0.654362698126,2.0,0.0,2355.89215088,0.0,20.7626363436,6.93390130997,16.7109375,2358.80930583,0.03283880823,46.0650002162,46.0650002162,60.0,2.0,56.6845525106,42.3675791423,41.3536485036,1.0,2038.18631997,356.503736777,0.0,0.0,0.0,6.2328338623,1.0,0.0,30.0024994214,75.0856660207,1.0,85.755950292,0.0,1.0,1.0,0.0,27.3849995931,1.0,80.5178559621,0.0,1.0,0.0409199965441,57.3874994914,80.2906475067,57.3874994914,2.0,0.0,62.4858342303,0.0566000007093,10.9295372952,0.923975966572,788.853967358,1.0,0.0,3767.14504368,0.00376714504368,193.10136322,0.786420088359,0.137554500013,0.786420088359,0.0,0.0,1103.98999023,193.10136322,1103.98999023,0.0,0.0,0.00110398999023,0.786943415801,1.0,22.1533069181,2.0,2.0,2.0,0.0,90.306543986,77.3063875834,75.0856660207,0.750856660207,1.0,10.5,2394.69005675,73.4153715256,1297.09135345,0.923974588372,1297.09135345,1.0,0.0,0.0,0.0,23.1191665332,1.0,59.8333358765,1.0,0.0,35.7083339691,22.9458332062,1.0,59.513888677,0.0,1.0,46.0650002162,0.0,1141.06994629,7.86173216846e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148872600766,139022.0,1315.58146627,40.3325273123,712.588812841,0.507608005612,712.588812841,0.14825673125,1.0,1.0,1.0,0.0,1403.8171285,1403.8171285,1403.8171285,0.0,0.0,1103.98999023,1403.8171285
2016-08-26T05:00:00.000Z,0.0,0.0384420591412,0.800750654282,0.583779524481,55.7012497584,0.0533686873867,122.355000178,0.0,60.8625001907,1.0,93.6527798971,0.0,0.0,0.0,56.0999994278,61.5283339818,1.0,93.5,0.0,0.0,122.355000178,94.8127187093,2.0,0.0,136.540713719,82.8267501195,41.0755208333,0.600438476368,1375.56665548,0.0,0.598726702425,0.0,1.0,17.9024923642,92.6705004374,8.84700012207,3261.24945068,92.4575004578,92.2803522746,82.8125,82.6266682943,,2075.9994812,55.9685001373,55.873298645,42.3545001348,42.3203252157,41.0983009338,1.0,0.0,77.7381989161,1.0,0.0,0.212999979655,92.6764996847,100.0,11.9815919399,50.103000323,1.58249982198,5.92090054353,40.7720003128,35.0,85.8833332062,692.908330282,0.598726702425,50.103000323,0.826880689348,82.7343543371,2.0,1.0,1.0,1157.63296509,1157.63296509,0.0,0.625111233857,0.0,1.0,18.0741203626,92.2114995321,8.66314152309,3640.04435221,92.1409988403,91.8849538167,82.8410002391,82.4101486206,,1905.99991862,55.7840000788,55.6847991943,41.9250001907,42.2053349813,41.0983009338,1.0,0.0,77.2687892914,1.0,0.0,0.0705006917318,100.0,12.0978714625,50.2159986496,0.795999844869,5.9762489001,41.1290003459,224.0,85.991666158,682.658325195,0.625111233857,50.2159986496,0.778079616002,77.8079617818,2.0,1.0,1.0,1089.3114624,1089.3114624,1375.56665548,0.601471026094,2.0,0.0,4149.94089762,0.0,20.0716243585,4.42393128077,11.2083333333,4149.94089762,0.0461944990279,111.600001017,111.600001017,75.0494763056,2.0,56.4580713908,43.0159276326,41.3706178665,1.0,3134.09065124,775.089058965,0.0,0.0,0.0,7.89737764994,1.0,0.0,45.2491652171,74.9151223501,1.0,96.5178565979,0.0,1.0,1.0,0.0,42.8191661835,1.0,93.8988081614,0.0,1.0,0.0384561586593,88.0683314006,94.533545812,88.0683314006,2.0,0.0,96.0835949968,0.0566000007093,23.7623449719,0.924249627363,787.960518663,1.0,0.0,5792.6863445,0.0057926863445,419.829411204,0.741002514739,0.183256646266,0.741002514739,0.0,0.0,1697.58999634,419.829411204,1697.58999634,0.0,0.0,0.00169758999634,0.739512080948,1.0,19.1852469762,2.0,2.0,2.0,0.0,90.1051483154,77.1607837677,74.9151223501,0.749151223501,1.0,10.5,3909.1797102,119.845939969,2117.41940754,0.924259161005,2117.41940754,1.0,0.0,0.0,0.0,56.2616666158,1.0,74.7638912201,1.0,0.0,44.7000013987,55.3383344014,1.0,74.5000025431,0.0,1.0,111.600001017,0.0,2021.05004883,0.000170925069212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198274092373,139022.0,2508.29908722,76.8983480206,1358.62803987,0.593044725943,1358.62803987,0.199902185576,1.0,1.0,1.0,0.0,2290.93688965,2290.93688965,2290.93688965,0.0,0.0,1697.58999634,2290.93688965
2016-08-26T06:00:00.000Z,0.0,0.0400577341991,0.807435443111,0.601201577407,56.3245007197,0.0566589733843,136.773333232,0.0,67.9474995931,1.0,97.4166711171,0.0,0.0,0.0,58.3583319982,68.8850005468,1.0,97.263888677,0.0,0.0,136.773333232,98.5584786733,2.0,0.0,137.5747509,83.4245001475,40.84375,0.612171398055,1489.31668091,0.0,0.616771495521,0.0,1.0,18.2082802455,93.5584990184,8.8245010376,3437.08272298,93.2570006053,93.2117996216,83.3900006612,83.2291997274,,2332.33278402,55.0595000585,54.9674657186,42.3469994863,42.217880249,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.293998718262,93.4670003255,100.0,12.2942730586,50.9175008138,1.68749904633,5.91400734584,40.65950044,35.0,93.9083334605,751.558329264,0.616771495521,50.910001119,0.870165383475,87.0165379842,2.0,1.0,1.0,1218.23153687,1218.23153687,0.0,0.639939180721,0.0,1.0,18.3521092733,93.0620002747,8.85300064087,3835.76987712,92.9840005239,92.7788187663,83.4589996338,83.0180155436,,2099.24990845,54.8750003179,54.7807896932,41.6475000381,41.8498077393,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,12.4089071751,51.3365004857,0.736000696818,5.94299928347,40.9114993413,224.0,92.8500003815,737.758336385,0.639939180721,51.3365004857,0.822866904849,82.2970145543,2.0,1.0,1.0,1152.01366679,1152.01366679,1489.31668091,0.612882425625,2.0,0.0,4617.8519694,0.0,27.1791303953,5.6812646389,16.40625,4617.8519694,0.0625992966393,156.255000432,156.255000432,85.2778485616,2.0,55.5299911499,42.7662658691,41.4269933701,1.0,3472.9206362,687.14077463,0.0,0.0,0.0,9.29395612081,1.0,0.0,49.6683324178,74.0960445404,1.0,99.0178572337,0.0,1.0,1.0,0.0,47.7858320872,1.0,97.636903127,0.0,1.0,0.0403065648656,97.4541638692,98.2472750346,97.4541638692,2.0,0.0,106.471298057,0.0566000007093,21.0660645279,0.926212355938,781.586381966,1.0,0.0,6418.94003191,0.00641894003191,372.191948126,0.773218244698,0.152986445495,0.773218244698,0.0,0.0,1881.11831665,372.191948126,1881.11831665,0.0,0.0,0.00188111831665,0.773165166378,1.0,22.9279719475,2.0,2.0,2.0,0.0,91.2667433421,76.1006978353,74.0960445404,0.740960445404,1.0,10.5,4160.06141083,127.537362585,2253.31026478,0.926204690193,2253.31026478,1.0,0.0,0.0,0.0,78.9033330282,1.0,85.5277773539,1.0,0.0,51.1583337784,77.3516674042,1.0,85.263888677,0.0,1.0,156.255000432,0.0,2089.57006836,0.000151530437829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165175632466,139022.0,2725.04746873,83.5433261092,1476.03047813,0.606710213451,1476.03047813,0.165240825965,1.0,1.0,1.0,0.0,2432.84264119,2432.84264119,2432.84264119,0.0,0.0,1881.11831665,2432.84264119
2016-08-26T07:00:00.000Z,0.0,0.0381951996307,0.791123276455,0.53486068822,53.2472508748,0.0544615659611,98.9966665904,0.0,49.1224997838,1.0,87.2916647593,0.0,0.0,0.0,52.2916666667,49.8741664886,1.0,87.1527767181,0.0,0.0,98.9966665904,87.8045196533,2.0,0.0,134.858250618,81.6109997431,40.4010416667,0.609468603331,1110.55833944,0.0,0.607607565197,0.0,1.0,17.1555479368,90.2479979197,8.28490933505,3011.24947103,90.0575002035,89.9202550252,81.5929997762,81.4298528035,,1523.33299764,56.0104996363,55.9140701294,41.2339998881,41.1087900798,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.190497716268,91.4854996999,100.0,11.4173250993,48.8310000102,1.8360004425,5.73701425393,39.3904997508,35.0,73.8000005086,565.624997457,0.607607565197,48.8235003153,0.669504492623,66.9504483541,2.0,1.0,1.0,937.306289673,937.306289673,0.0,0.625318190396,0.0,1.0,17.1833467484,89.6180000305,7.77109180797,3335.95739746,89.6015008291,89.3752263387,81.6289997101,81.2001622518,,1443.99995931,55.8379996618,55.7389856974,41.3370002111,41.7610829671,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,11.3169834614,48.2795006434,0.956499417623,5.86636316776,40.365500768,224.0,72.8666658401,544.933334351,0.625318190396,48.264500618,0.62294833592,62.294834137,2.0,1.0,1.0,872.127670288,872.127670288,1110.55833944,0.612831630733,2.0,0.0,3033.2549235,0.0,19.8160603841,5.25061114629,13.8958333333,3033.2549235,0.0341312711986,63.7674999237,63.7674999237,64.5625988642,2.0,56.6586151123,42.2452901204,41.4379253387,1.0,2479.30045001,635.029627924,0.0,0.0,0.0,7.32677205404,1.0,0.0,36.0141657194,74.2662277222,1.0,90.3273779551,0.0,1.0,1.0,0.0,33.5841662089,1.0,85.6547590892,0.0,1.0,0.0382435025855,69.5983308156,86.1556619008,69.5983308156,2.0,0.0,76.0093203495,0.0566000007093,19.4684635418,0.925843907647,782.779471083,1.0,0.0,4582.44877347,0.00458244877347,343.965782648,0.736987925884,0.188766620986,0.736987925884,0.0,0.0,1342.9208374,343.965782648,1342.9208374,0.0,0.0,0.0013429208374,0.739664942026,1.0,19.9026073871,2.0,2.0,2.0,0.0,90.9005298615,76.301410675,74.2662277222,0.742662277222,1.0,11.6666666667,3114.33007794,95.4777838913,1686.88662005,0.925754546871,1686.88662005,1.0,0.0,0.0,0.0,32.352499644,1.0,64.2916676203,1.0,0.0,38.433333079,31.4150001208,1.0,64.0555537542,0.0,1.0,63.7674999237,0.0,1964.0,0.000140038724388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203905691443,139022.0,1830.10975571,56.1067129624,991.284668892,0.544011837288,991.284668892,0.20110190268,1.0,1.0,1.0,0.0,1822.17481486,1822.17481486,1822.17481486,0.0,0.0,1342.9208374,1822.17481486
2016-08-26T08:00:00.000Z,0.0,0.0392489231091,0.819171158159,0.624996571963,57.3385006587,0.0547947927486,142.641665141,0.0,70.6933326721,1.0,98.8333282471,0.0,0.0,0.0,59.2583332062,71.9933331807,1.0,98.7638880412,0.0,0.0,142.641665141,100.0,2.0,0.0,,84.0919996897,40.9583333333,0.602531960076,1569.4916687,0.0,0.598652476772,0.0,1.0,18.6699835459,94.619000117,9.87300109863,3476.2493693,94.3535003662,94.2538833618,84.0709997813,83.8857065837,,2362.33284505,55.8695001602,55.7809346517,42.5570001602,42.5633951823,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,94.2409992218,100.0,12.7079267502,51.796500206,1.48650042216,5.96205699444,41.0704997381,35.0,96.5583337148,781.73332723,0.598652476772,51.796500206,0.933249097552,93.3249085744,2.0,1.0,1.0,1306.54873657,1306.54873657,0.0,0.645229636508,0.0,1.0,18.7690925598,94.2560005188,9.75000254313,3896.51226807,94.1539999644,93.9186782837,84.1129995982,83.6794611613,,2163.74984741,55.6759996414,55.5904413859,42.1124998728,42.2117131551,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,12.770339489,52.0415000916,0.800500233968,5.9987531503,41.3119996389,224.0,98.375,787.758336385,0.645229636508,52.0415000916,0.87213630313,87.2136294047,2.0,1.0,1.0,1220.99082438,1220.99082438,1569.4916687,0.602790320461,2.0,0.0,4736.87186686,0.0,25.0680298805,5.10007969538,14.28125,4736.87186686,0.0553980329718,144.553332011,144.553332011,83.7610308329,2.0,56.3157246908,43.0866190592,41.296655337,1.0,3616.65195626,822.734069182,0.0,0.0,0.0,8.84398460388,1.0,0.0,51.9608322779,75.2270151774,1.0,100.0,0.0,1.0,1.0,0.0,50.2758324941,1.0,99.1607119242,0.0,1.0,0.03927244717,102.236664454,100.0,102.236664454,2.0,0.0,110.877750671,0.0566000007093,25.2230250782,0.92368424967,789.824543935,1.0,0.0,6684.59618153,0.00668459618153,445.636479895,0.7520540317,0.171081011175,0.7520540317,0.0,0.0,1958.97083537,445.636479895,1958.97083537,0.0,0.0,0.00195897083537,0.752306560675,1.0,18.6862008831,2.0,2.0,2.0,0.0,90.12150383,77.453636863,75.2270151774,0.752270151774,1.0,11.0833333333,4439.29049236,136.097846938,2404.55556947,0.923115177531,2404.55556947,1.0,0.0,0.0,0.0,72.9741662343,1.0,83.7361125946,1.0,0.0,50.0833339691,71.5791664124,1.0,83.4722226461,0.0,1.0,144.553332011,0.0,1998.61999512,0.000181431896233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185330081597,139022.0,3007.13846442,92.1915497882,1628.82594758,0.625310545056,1628.82594758,0.185023023966,1.0,1.0,1.0,0.0,2604.82725016,2604.82725016,2604.82725016,0.0,0.0,1958.97083537,2604.82725016
2016-08-26T09:00:00.000Z,0.0,0.0442086301771,0.777403024117,0.555556444746,54.920498848,0.0661547346045,142.262499491,0.0,70.7516663869,1.0,98.7083301544,0.0,0.0,0.0,59.1416670481,71.5108331045,1.0,98.5694452922,0.0,0.0,142.262499491,99.697415034,2.0,0.0,137.949999491,83.7867511113,40.7682291667,0.617527224004,1336.7250061,0.0,0.602856009537,0.0,1.0,18.0173136393,92.8429997762,8.71036252108,3477.08270264,92.5834999084,92.4844436646,83.76050059,83.5980860392,,1808.9995931,55.9925003052,55.895594279,41.0585002899,41.0476989746,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,96.3470007579,100.0,12.2519156138,51.5249996185,1.46700032552,5.76539802551,39.5914999644,35.0,85.4416662852,678.058329264,0.602856009537,51.5249996185,0.802969294957,80.2969296773,2.0,1.0,1.0,1124.15701294,1124.15701294,0.0,0.62799213912,0.0,1.0,18.075328668,92.293999354,8.43449846903,3888.63834635,92.2475001017,92.0204035441,83.8130016327,83.3681920369,,1708.74993896,55.8079999288,55.7096583049,41.0849997203,41.3417256673,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,12.2168722947,51.1625003815,0.803499857585,5.85845621427,40.2814998627,224.0,84.6083335876,658.666666667,0.62799213912,51.1625003815,0.748116298857,74.8116296132,2.0,1.0,1.0,1047.3628184,1047.3628184,1336.7250061,0.616775493886,2.0,0.0,3559.50931803,0.0,21.9690643946,5.41691438357,14.5208333333,3559.50931803,0.0386757860001,84.5641676585,84.5641676585,70.5600210826,2.0,56.6200205485,42.0141067505,41.1629788081,1.0,3063.30269243,608.307424402,0.0,0.0,0.0,7.68922106425,1.0,0.0,48.926665624,76.0712795258,1.0,99.3869043986,0.0,1.0,1.0,0.0,46.7691659927,1.0,96.7023785909,0.0,1.0,0.0442897919943,95.6958319346,96.890261968,95.6958319346,2.0,0.0,93.9134083872,0.0566000007093,18.6492257895,0.918638264245,806.467967588,1.0,0.0,5661.8501665,0.0056618501665,329.491617594,0.766523019963,0.152215334505,0.766523019963,0.0,0.0,1659.24747721,329.491617594,1659.24747721,0.0,0.0,0.00165924747721,0.765794277191,1.0,25.5918806365,2.0,2.0,2.0,0.0,83.3909651438,80.0718663534,76.0712795258,0.760712795258,1.0,10.5,3671.61011683,112.562634177,1988.73909481,0.918738354468,1988.73909481,1.0,0.0,0.0,0.0,42.6658334732,1.0,70.6944471995,1.0,0.0,42.2749999364,41.8983332316,1.0,70.4583333333,0.0,1.0,84.5641676585,0.0,1922.81994629,0.000134145860292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165678654608,139022.0,2228.53715464,68.3215277506,1207.09411474,0.557641604956,1207.09411474,0.16628513264,1.0,1.0,1.0,0.0,2164.64141846,2164.64141846,2164.64141846,0.0,0.0,1659.24747721,2164.64141846
2016-08-26T10:00:00.000Z,0.0,0.0417752552175,0.79543905481,0.59009787226,56.2127488454,0.0600766613811,143.9658343,0.0,71.3049996694,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6266670227,1.0,99.0,0.0,0.0,143.9658343,99.9999396006,2.0,0.0,138.448197937,84.0634997686,40.984375,0.613562595198,1476.82498169,0.0,0.608126042829,0.0,1.0,18.4028724035,93.8599999746,9.18256923131,3496.24934896,93.6064987183,93.4871037801,84.0455004374,83.8787155151,,1997.3328654,56.0930000941,56.0083465576,41.3044996262,41.3499526978,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,97.0084997813,100.0,12.5940878391,52.3019990921,1.38749917348,5.80878464381,39.9170004527,35.0,92.866666158,748.408340454,0.608126042829,52.3019990921,0.878332868304,87.8332856496,2.0,1.0,1.0,1229.66601562,1229.66601562,0.0,0.636400308522,0.0,1.0,18.4717655182,93.3965002696,9.25800069173,3913.01019287,93.3394997915,93.0771993001,84.0814990997,83.6322555542,,1880.74991862,55.9010000229,55.8046518962,41.2979996999,41.46555837,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,12.5800597668,52.0415000916,0.800499598185,5.89170579116,40.4975001017,224.0,91.6000010173,728.41666158,0.636400308522,52.0415000916,0.816717594692,81.6717611949,2.0,1.0,1.0,1143.40463257,1143.40463257,1476.82498169,0.613106644872,2.0,0.0,3994.16499837,0.0,22.6753147443,4.99581960837,14.3463541667,3994.16499837,0.0418346494088,101.39666748,101.39666748,75.0589192708,2.0,56.6687367757,42.1930720011,41.1755917867,1.0,3365.14102997,684.393858656,0.0,0.0,0.0,7.37004852295,1.0,0.0,51.2658322652,76.6754519145,1.0,99.9821421305,0.0,1.0,1.0,0.0,49.2858320872,1.0,98.3273779551,0.0,1.0,0.0418367387037,100.551664988,98.9297771454,100.551664988,2.0,0.0,103.167037527,0.0566000007093,20.9818507666,0.911426059018,830.885846849,1.0,0.0,6219.73282232,0.00621973282232,370.704072503,0.757276306159,0.154012936939,0.757276306159,0.0,0.0,1822.73915609,370.704072503,1822.73915609,0.0,0.0,0.00182273915609,0.756844962637,1.0,22.5627343782,2.0,2.0,2.0,0.0,73.2510070801,83.6147155762,76.6754519145,0.766754519145,1.0,9.91666666667,4049.53488862,124.148888294,2193.44322859,0.911289243098,2193.44322859,1.0,0.0,0.0,0.0,51.3475004832,1.0,74.8194465637,1.0,0.0,44.7250010173,50.0491660436,1.0,74.541668574,0.0,1.0,101.39666748,0.0,1949.2199707,0.000150924679307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169005546928,139022.0,2629.18131818,80.6043031492,1424.10427808,0.591659219963,1424.10427808,0.169554536346,1.0,1.0,1.0,0.0,2406.96710205,2406.96710205,2406.96710205,0.0,0.0,1822.73915609,2406.96710205
2016-08-26T11:00:00.000Z,0.0,0.0393753043465,0.81803675532,0.623735023087,57.856748263,0.0553213137934,143.825000763,0.0,71.3691673279,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.4666671753,1.0,99.0,0.0,0.0,143.825000763,100.0,2.0,0.0,,85.3100001017,41.0182291667,0.612926377703,1593.70001221,0.0,0.615294192118,0.0,1.0,19.1014706294,95.7635008494,,3497.0826416,95.4949989319,95.4065958659,85.2829990387,85.1307652791,,2391.33284505,56.3090000153,56.2376658122,43.1764996847,43.1933466593,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,95.4470011393,100.0,13.0429952145,52.3184992472,1.43699932098,6.05847549438,41.7395003637,35.0,99.7333335876,802.441670736,0.615294192118,52.3184992472,0.931842324393,93.184232076,2.0,1.0,1.0,1304.57925415,1304.57925415,0.0,0.64720157991,0.0,1.0,19.1957454681,95.4155000051,9.95759735107,3907.7608846,95.3434988658,95.0713068644,85.3370011648,84.8754094442,,2183.24984741,56.123000145,56.0252380371,42.6570002238,42.7772420247,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0720011393229,100.0,13.1185039679,52.6819988887,0.781000455221,6.07724142075,41.8804995219,224.0,98.6499996185,791.258336385,0.64720157991,52.686498642,0.873365064348,87.3365052541,2.0,1.0,1.0,1222.71109009,1222.71109009,1593.70001221,0.61300056544,2.0,0.0,4768.9605306,0.0,25.8819801013,5.07987499237,14.4348958333,4768.9605306,0.0579307560447,150.754163742,150.754163742,85.0651696523,2.0,56.801592509,43.6852874756,41.0047893524,1.0,3675.15807632,648.936742137,0.0,0.0,0.0,7.34742482503,1.0,0.0,52.5791654587,77.9355742137,1.0,100.0,0.0,1.0,1.0,0.0,49.8024991353,1.0,99.208331426,0.0,1.0,0.0393800025853,102.381664912,100.0,102.381664912,2.0,0.0,112.671405983,0.0566000007093,19.8948218315,0.900802595706,868.234423294,1.0,0.0,6792.73204628,0.00679273204628,351.498614525,0.765594867088,0.135184018898,0.765594867088,0.0,0.0,1990.66085815,351.498614525,1990.66085815,0.0,0.0,0.00199066085815,0.765681977073,1.0,20.8696624657,2.0,2.0,2.0,0.0,62.7610953649,88.5464776357,77.9355742137,0.779355742137,1.0,11.0833333333,4324.09481846,132.566227815,2342.15947268,0.900778885986,2342.15947268,1.0,0.0,0.0,0.0,75.9891653061,1.0,85.0138918559,1.0,0.0,50.8583342234,74.7649993896,1.0,84.7638899485,0.0,1.0,150.754163742,0.0,2040.0300293,0.000143105564813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150074586562,139022.0,2994.42361764,91.8017435178,1621.93891108,0.623786869556,1621.93891108,0.150053831302,1.0,1.0,1.0,0.0,2600.14916992,2600.14916992,2600.14916992,0.0,0.0,1990.66085815,2600.14916992
2016-08-26T12:00:00.000Z,0.0,0.0393606824787,0.820730306033,0.62727475891,58.0142501195,0.0549642597153,143.877503713,0.0,71.2350006104,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6341667175,1.0,99.0,0.0,0.0,143.877503713,100.0,2.0,0.0,,85.3992497126,40.9921875,0.605337399359,1584.6000061,0.0,0.619430653969,0.0,1.0,19.1365218163,95.940501531,,3490.41597493,95.6795005798,95.5973358154,85.3669986725,85.2367960612,,2550.33280436,56.1754999161,56.1204579671,44.0900001526,43.9817403158,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,95.7019996643,100.0,12.9766693115,51.5895004272,1.64099979401,6.15985254447,42.4550002416,35.0,99.9749997457,795.099995931,0.619430653969,51.5895004272,0.917095874605,91.7095870972,2.0,1.0,1.0,1283.93422445,1283.93422445,0.0,0.645263228344,0.0,1.0,19.2477175395,95.5370000203,,3904.01137288,95.4679985046,95.1824849447,85.4315007528,84.9487686157,,2278.99989827,55.9805002213,55.8983662923,43.0935004552,43.2163950602,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0690015157064,100.0,13.107462883,52.3744980494,0.751000722249,6.140254577,42.342499733,224.0,98.7666664124,789.5,0.645263228344,52.3744980494,0.873994126093,87.3994127909,2.0,1.0,1.0,1223.59177653,1223.59177653,1584.6000061,0.605347436825,2.0,0.0,5088.68046061,0.0,26.80874602,5.14005994797,14.8880208333,5088.68046061,0.0671626117514,175.799162547,175.799162547,89.722559611,2.0,56.6516545614,44.3017934163,41.0491205851,1.0,3706.1187737,597.306743595,0.0,0.0,0.0,6.98911921183,1.0,0.0,52.7024987539,78.3778794607,1.0,100.0,0.0,1.0,1.0,0.0,50.3324988683,1.0,99.1488087972,0.0,1.0,0.0393618447301,103.03499794,100.0,103.03499794,2.0,0.0,113.620585646,0.0566000007093,18.3119716776,0.891688839905,901.647844961,1.0,0.0,6849.95617566,0.00684995617566,323.533064454,0.766864158313,0.123593754316,0.766864158313,0.0,0.0,2007.43081665,323.533064454,2007.43081665,0.0,0.0,0.00200743081665,0.766903231541,1.0,20.6798816759,2.0,2.0,2.0,0.0,53.7787010886,92.5950261896,78.3778794607,0.783778794607,1.0,10.5,4308.72929083,132.095158118,2333.83668661,0.89155536095,2333.83668661,1.0,0.0,0.0,0.0,88.7841657003,1.0,89.5833346049,1.0,0.0,53.583334287,87.0149993896,1.0,89.305557251,0.0,1.0,175.799162547,0.0,2070.5300293,0.000131719955673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138627122587,139022.0,3031.57465583,92.9407039703,1642.06188703,0.62728857027,1642.06188703,0.138598601501,1.0,1.0,1.0,0.0,2617.71370443,2617.71370443,2617.71370443,0.0,0.0,2007.43081665,2617.71370443
2016-08-26T13:00:00.000Z,0.0,0.0392934644072,0.820170857088,0.626530981727,58.0772504807,0.0549673808248,143.674166361,0.0,71.0133323669,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6808331807,1.0,99.0,0.0,0.0,143.674166361,100.0,2.0,0.0,,85.5694996516,41.1380208333,0.607768088844,1588.68332926,0.0,0.629022325614,0.0,1.0,19.1921194394,96.1114997864,,3484.16605632,95.8325004578,95.7734476725,85.537999471,85.4247309367,,2593.99940999,55.9715000788,55.9382705688,44.2175003688,44.0523605347,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,95.8264993032,100.0,13.0176794529,51.615000089,1.68150107066,6.17444002628,42.5359992981,35.0,98.933333079,798.699996948,0.629022325614,51.615000089,0.907356189546,90.7356198629,2.0,1.0,1.0,1270.29866536,1270.29866536,0.0,0.649406117859,0.0,1.0,19.3069408735,95.6899998983,9.98999786377,3900.63675944,95.628499349,95.3256072998,85.6009998322,85.1069513957,,2293.74993896,55.771999677,55.7115707397,43.042500178,43.1672439575,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,13.1759715875,52.5859991709,0.752500851949,6.13096928596,42.2899993261,224.0,99.1500002543,789.983332316,0.649406117859,52.5859991709,0.868980480376,86.8980496724,2.0,1.0,1.0,1216.57267253,1216.57267253,1588.68332926,0.607827814539,2.0,0.0,5155.77473958,0.0,27.800959905,5.12883627415,14.5234375,5155.77473958,0.0705642474359,184.479167938,184.479167938,91.1638749441,2.0,56.5055135091,44.3368199666,41.0278320312,1.0,3728.55011121,548.858478577,0.0,0.0,0.0,6.92003504435,1.0,0.0,52.6641651789,78.6179644267,1.0,100.0,0.0,1.0,1.0,0.0,50.0474990209,1.0,99.1964276632,0.0,1.0,0.0392954676915,102.7116642,100.0,102.7116642,2.0,0.0,114.308275885,0.0566000007093,16.8266657333,0.886349112265,921.938155884,1.0,0.0,6891.41563454,0.00689141563454,297.29091029,0.772612611377,0.113731871575,0.772612611377,0.0,0.0,2019.58082072,297.29091029,2019.58082072,0.0,0.0,0.00201958082072,0.772638748089,1.0,21.6074132739,2.0,2.0,2.0,0.0,49.4726301829,94.9063663483,78.6179644267,0.786179644267,1.0,9.91666666667,4277.40858979,131.134941618,2316.87173101,0.886344482952,2316.87173101,1.0,0.0,0.0,0.0,92.8566678365,1.0,91.0833352407,1.0,0.0,54.5000003179,91.6224994659,1.0,90.8333333333,0.0,1.0,184.479167938,0.0,2060.05004883,0.000121035992384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128315653521,139022.0,3023.75142064,92.7008626113,1637.82440724,0.626567542764,1637.82440724,0.128253791193,1.0,1.0,1.0,0.0,2613.96305339,2613.96305339,2613.96305339,0.0,0.0,2019.58082072,2613.96305339
2016-08-26T14:00:00.000Z,0.0,0.0387336214766,0.8232114968,0.630469794281,58.2452500661,0.0545992744314,143.761664073,0.0,71.2474981944,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6216659546,1.0,99.0,0.0,0.0,143.761664073,100.0,2.0,0.0,,85.7547505697,41.0859375,0.596996179103,1571.95831299,0.0,0.609593436145,0.0,1.0,19.2634298007,96.3424994151,,3481.24934896,96.0800005595,96.015045166,85.7285003662,85.6253636678,,2692.66603597,56.151500384,56.1319274902,44.7199996312,44.5563278198,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.265498479207,96.0244998932,100.0,13.0126992067,51.367500941,1.6814994812,6.25073051453,43.0310001373,35.0,99.7333335876,781.966664632,0.609593436145,51.3600009282,0.916601279122,91.6601263682,2.0,1.0,1.0,1283.24179077,1283.24179077,0.0,0.643903498589,0.0,1.0,19.3879203796,95.9015013377,,3893.88753255,95.8400001526,95.5338973999,85.7810007731,85.2842737834,,2354.99989827,55.964000384,55.9072926839,43.4609991709,43.6383031209,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,13.1812313398,52.3820009232,0.696998914083,6.20668911934,42.7610003153,224.0,99.2999998728,789.991673787,0.643903498589,52.3790009816,0.876379023961,87.6379013062,2.0,1.0,1.0,1226.93063354,1226.93063354,1571.95831299,0.597047620312,2.0,0.0,5310.38407389,0.0,28.2145107587,5.17804443836,15.0234375,5310.38407389,0.07959886276,209.573332469,209.573332469,95.3604844411,2.0,56.6997324626,44.7979329427,40.9699792862,1.0,3742.77049376,559.951992276,0.0,0.0,0.0,6.72485478719,1.0,0.0,52.414164861,79.003645579,1.0,100.0,0.0,1.0,1.0,0.0,49.5758320491,1.0,99.2499993642,0.0,1.0,0.0387345822492,101.989996592,100.0,101.989996592,2.0,0.0,114.74423822,0.0566000007093,17.1667658759,0.885101214593,926.76961733,1.0,0.0,6917.69892528,0.00691769892528,303.299746656,0.769918893634,0.115186763148,0.769918893634,0.0,0.0,2027.28333537,303.299746656,2027.28333537,0.0,0.0,0.00202728333537,0.770000730952,1.0,20.7798788301,2.0,2.0,2.0,0.0,49.1339804331,95.4412689209,79.003645579,0.79003645579,1.0,11.0833333333,4302.72248603,131.911004096,2330.58308202,0.885105656782,2330.58308202,1.0,0.0,0.0,0.0,105.651666641,1.0,95.2083358765,1.0,0.0,56.9666678111,103.921666463,1.0,94.9444459279,0.0,1.0,209.573332469,0.0,2081.77001953,0.000123482368804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130138997831,139022.0,3064.96463129,93.9643593896,1660.14767159,0.630488613151,1660.14767159,0.1300437406,1.0,1.0,1.0,0.0,2633.112854,2633.112854,2633.112854,0.0,0.0,2027.28333537,2633.112854
2016-08-26T15:00:00.000Z,0.0,0.0389205367627,0.823966884188,0.631446856596,58.3472490311,0.054445100454,143.616669973,0.0,71.100001653,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.399166743,1.0,99.0,0.0,0.0,143.616669973,100.0,2.0,0.0,,85.9160000483,41.1484375,0.594031028054,1566.96665446,0.0,0.612790909352,0.0,1.0,19.3238620758,96.5314992269,,3472.08270264,96.2434991201,96.207069397,85.8874994914,85.788541158,,2724.33276367,56.2954994837,56.2797114054,45.0275001526,44.8522059123,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,96.2465000153,100.0,13.0283679962,51.2159989675,1.70549996694,6.29549415906,43.3220001856,35.0,98.9166653951,783.491663615,0.612790909352,51.2159989675,0.913649931408,91.3649946849,2.0,1.0,1.0,1279.10990397,1279.10990397,0.0,0.637974778262,0.0,1.0,19.4604392052,96.1010004679,,3895.38739014,96.0394999186,95.7306900024,85.9445006053,85.4392700195,,2432.49987793,56.1140003204,56.0551961263,43.9965003332,44.1872278849,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,13.1656669776,52.0444993973,0.688000043233,6.2947721084,43.3085002899,224.0,98.9333337148,783.474990845,0.637974778262,52.0429995855,0.877237287249,87.7237281799,2.0,1.0,1.0,1228.13220215,1228.13220215,1566.96665446,0.594066414954,2.0,0.0,5434.65470378,0.0,27.2393908501,4.99276272456,13.9010416667,5434.65470378,0.0878191548826,231.650002797,231.650002797,99.2964197795,2.0,56.8427124023,45.1934382121,40.9171346029,1.0,3775.29431239,537.885426266,0.0,0.0,0.0,6.89475822449,1.0,0.0,52.5774981181,78.9927412669,1.0,100.0,0.0,1.0,1.0,0.0,50.0891650518,1.0,99.2023792267,0.0,1.0,0.0389210098452,102.666662852,100.0,102.666662852,2.0,0.0,115.741339378,0.0566000007093,16.4902586438,0.883512873374,932.946346765,1.0,0.0,6977.81214504,0.00697781214504,291.347322211,0.775213706084,0.110448648567,0.775213706084,0.0,0.0,2044.89996338,291.347322211,2044.89996338,0.0,0.0,0.00204489996338,0.775351901849,1.0,21.4636894337,2.0,2.0,2.0,0.0,48.013982137,96.1206838434,78.9927412669,0.789927412669,1.0,9.91666666667,4302.74365431,131.911653063,2330.59454789,0.883519423542,2330.59454789,1.0,0.0,0.0,0.0,116.379167557,1.0,98.8888880412,1.0,0.0,59.1499999364,115.270833333,1.0,98.5833307902,0.0,1.0,231.650002797,0.0,2107.08007812,0.000118616180488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125009870325,139022.0,3075.18365981,94.277649944,1665.68284033,0.631453954196,1665.68284033,0.124965729197,1.0,1.0,1.0,0.0,2637.85321045,2637.85321045,2637.85321045,0.0,0.0,2044.89996338,2637.85321045
2016-08-26T16:00:00.000Z,0.0,0.0389772501857,0.824308795622,0.631878601327,58.3719994227,0.0543492928932,143.470002492,0.0,71.1966667175,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.280834198,1.0,99.0,0.0,0.0,143.470002492,100.0,2.0,0.0,,85.8807500203,41.4765625,0.591717194694,1562.05836995,0.0,0.6077804963,0.0,1.0,19.2791420619,96.511999766,,3471.2493693,96.2329998016,96.1956202189,85.8514995575,85.7656809489,,2726.33268229,56.3449996312,56.3319524129,45.0680001577,44.8878428141,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,96.207499822,100.0,12.9879799684,51.164999644,1.75500011444,6.29116205374,43.3130000432,35.0,97.3499997457,778.291671753,0.6077804963,51.164999644,0.914998663039,91.4998671214,2.0,1.0,1.0,1280.99812826,1280.99812826,0.0,0.638360883351,0.0,1.0,19.4640650749,96.1054999034,,3893.88761393,96.0394992828,95.7326100667,85.9100004832,85.4080123901,,2472.24987793,56.1410001119,56.1036529541,44.2214997609,44.4233983358,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,13.1327120463,51.8179995219,0.683499654134,6.33135318756,43.5380001068,224.0,98.9166673024,783.766677856,0.638360883351,51.8179995219,0.876998073033,87.6998093923,2.0,1.0,1.0,1227.79730225,1227.79730225,1562.05836995,0.591760732471,2.0,0.0,5485.99658203,0.0,25.1319316228,4.17311918736,11.9166666667,5481.91255697,0.0883045515703,233.105833689,233.105833689,100.0,2.0,56.8939590454,45.3450113932,40.9329814911,1.0,3769.0711813,532.491391445,0.0,0.0,0.0,7.00778325399,1.0,0.0,52.5066658656,78.8437163035,1.0,100.0,0.0,1.0,1.0,0.0,50.3883323669,1.0,99.1607131958,0.0,1.0,0.0389779779342,102.89499855,100.0,102.89499855,2.0,0.0,115.550553318,0.0566000007093,16.3248906584,0.882598128366,936.555379928,1.0,0.0,6966.3100379,0.0069663100379,288.425626392,0.773343650568,0.109257378475,0.773343650568,0.0,0.0,2041.52918498,288.425626392,2041.52918498,0.0,0.0,0.00204152918498,0.773435836037,1.0,21.1351062693,2.0,2.0,2.0,0.0,46.699075381,96.5097573598,78.8437163035,0.788437163035,1.0,11.6666666667,4301.56257275,131.875443976,2329.95481137,0.882601029044,2329.95481137,1.0,0.0,0.0,0.0,117.215833028,1.0,99.1666641235,1.0,0.0,59.2999992371,115.890000661,1.0,98.8333282471,0.0,1.0,233.105833689,0.0,2090.91992188,0.000117426671019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123790223306,139022.0,3079.67837732,94.4154470484,1668.11741811,0.631893006083,1668.11741811,0.123721391398,1.0,1.0,1.0,0.0,2639.87320964,2639.87320964,2639.87320964,0.0,0.0,2041.52918498,2639.87320964
2016-08-26T17:00:00.000Z,0.0,0.0389719607459,0.822901646379,0.630077678635,58.3164990743,0.0547538277183,144.069171906,0.0,71.5808347066,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5100008647,1.0,99.0,0.0,0.0,144.069171906,100.0,2.0,0.0,,85.847750028,41.7578125,0.596096355154,1568.4916687,0.0,0.615804712449,0.0,1.0,19.3008979162,96.4384988149,,3469.16599528,96.1714992523,96.1231358846,85.8199996948,85.7263183594,,2726.33274333,55.9594999949,55.9484634399,44.7470006943,44.5397822062,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,96.2315006256,100.0,13.0561838945,51.424498558,1.74600124359,6.24471390247,43.0009994507,35.0,99.5083325704,783.958328247,0.615804712449,51.424498558,0.909829028902,90.9829031626,2.0,1.0,1.0,1273.76064046,1273.76064046,0.0,0.638646659778,0.0,1.0,19.4507700602,96.0439999898,,3890.88789876,95.9854996999,95.6789347331,85.8755003611,85.3722966512,,2487.99995931,55.7569996516,55.7249628703,43.9095001221,44.1285069784,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,13.1627365748,52.0759995778,0.642999966939,6.28803352515,43.2665001551,224.0,99.0583337148,784.533335368,0.638646659778,52.0759995778,0.877491702125,87.7491709391,2.0,1.0,1.0,1228.48838298,1228.48838298,1568.4916687,0.596123410864,2.0,0.0,5483.66296387,0.0,24.5137222608,4.0542700092,11.2161458333,5483.66296387,0.0888304528129,233.730831146,233.730831146,100.0,2.0,56.5415751139,45.0297571818,40.9561023712,1.0,3782.56378123,525.175035064,0.0,0.0,0.0,6.7971833547,1.0,0.0,52.3841651281,79.0228163401,1.0,100.0,0.0,1.0,1.0,0.0,50.1616652807,1.0,99.1785691579,0.0,1.0,0.0389726387982,102.545830409,100.0,102.545830409,2.0,0.0,115.964203608,0.0566000007093,16.1005889704,0.886758671335,920.445568411,1.0,0.0,6991.24818042,0.00699124818042,284.462699092,0.778649059338,0.108108434039,0.778649059338,0.0,0.0,2048.8374939,284.462699092,2048.8374939,0.0,0.0,0.0020488374939,0.77864347895,1.0,22.1250462661,2.0,2.0,2.0,0.0,51.0447047551,94.7258688609,79.0228163401,0.790228163401,1.0,9.91666666667,4307.7388163,132.064792578,2333.30019299,0.886757493377,2333.30019299,1.0,0.0,0.0,0.0,117.512498856,1.0,99.1666641235,1.0,0.0,59.2999992371,116.218332926,1.0,98.8333282471,0.0,1.0,233.730831146,0.0,2093.68994141,0.000115813245173,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.121914316875,139022.0,3060.88074405,93.8391573417,1657.9356213,0.630089021612,1657.9356213,0.121875727045,1.0,1.0,1.0,0.0,2631.27203369,2631.27203369,2631.27203369,0.0,0.0,2048.8374939,2631.27203369
2016-08-26T18:00:00.000Z,0.0,0.0389830523672,0.821475351519,0.628216086338,58.3682502111,0.0548861519855,143.9033343,0.0,71.4666671753,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3808333079,1.0,99.0,0.0,0.0,143.9033343,100.0,2.0,0.0,,86.1754999161,41.6354166667,0.602447723007,1579.69163005,0.0,0.628089558849,0.0,1.0,19.4205538432,96.6995004018,9.99000549316,3473.33270264,96.4100004832,96.3768335978,86.1484991709,86.0431340535,,2723.33268229,55.8695001602,55.8490931193,44.7275002797,44.5111490885,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,96.5720005035,100.0,13.1693419615,51.6825002035,1.67700004578,6.25121192137,43.050500234,35.0,98.8166662852,793.916656494,0.628089558849,51.6825002035,0.903102802095,90.2979958852,2.0,1.0,1.0,1264.34392293,1264.34392293,0.0,0.643796378957,0.0,1.0,19.5510881742,96.3244991302,,3890.13808187,96.2674992879,95.9575093587,86.2025006612,85.697593689,,2481.74989827,55.6759999593,55.6306050618,43.8719997406,44.0646718343,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,13.2712372939,52.3954995473,0.662499745687,6.27985092004,43.2094999949,224.0,99.3166662852,785.774998983,0.643796378957,52.3954995473,0.871857299805,87.1192741394,2.0,1.0,1.0,1220.60021973,1220.60021973,1579.69163005,0.602476671399,2.0,0.0,5484.2462972,0.0,24.8617531459,4.23949199915,11.4817708333,5484.2462972,0.088991117673,233.331666311,233.331666311,100.0,2.0,56.4561716715,44.9813537598,40.8587258657,1.0,3801.53811375,549.799009152,0.0,0.0,0.0,7.48611768087,1.0,0.0,52.4741652807,78.6623814901,1.0,100.0,0.0,1.0,1.0,0.0,49.7441657384,1.0,99.2142842611,0.0,1.0,0.0389868098852,102.218332291,100.0,102.218332291,2.0,0.0,116.545910484,0.0566000007093,16.8555001127,0.898864726573,875.155104184,1.0,0.0,7026.31811589,0.00702631811589,297.800351615,0.785285634114,0.11357225697,0.785285634114,0.0,0.0,2059.11500041,297.800351615,2059.11500041,0.0,0.0,0.00205911500041,0.785327151418,1.0,23.3048000648,2.0,2.0,2.0,0.0,63.0027484894,89.4280757904,78.6623814901,0.786623814901,1.0,10.5,4351.3371229,133.401410596,2356.91535202,0.898857891084,2356.91535202,1.0,0.0,0.0,0.0,117.72416687,1.0,99.1666641235,1.0,0.0,59.2999992371,115.607500076,1.0,98.8333282471,0.0,1.0,233.331666311,0.0,2099.83007812,0.000121243401135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126351738241,139022.0,3041.37342576,93.2411104187,1647.36942138,0.628258033396,1647.36942138,0.126314402791,1.0,1.0,1.0,0.0,2622.1223348,2622.1223348,2622.1223348,0.0,0.0,2059.11500041,2622.1223348
