timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-26T19:00:00.000Z,0.0,0.0392040276529,0.821867356351,0.628715960661,58.3614997864,0.0547576260396,143.698332469,0.0,71.1650009155,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5099995931,1.0,99.0,0.0,0.0,143.698332469,100.0,2.0,0.0,,86.0794998805,41.609375,0.595206248061,1562.11667887,0.0,0.615757200855,0.0,1.0,19.3552869161,96.6289997101,9.98999786377,3479.99928792,96.3469994863,96.2897237142,86.0509999593,85.9383773804,,2713.66603597,55.8875001272,55.8643824259,44.6720002492,44.532778422,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,96.4085000356,100.0,13.1062410673,51.6749992371,1.6500005722,6.24904588858,43.021999677,35.0,98.5416666667,780.383336385,0.615757200855,51.6749992371,0.905836203439,90.7867647807,2.0,1.0,1.0,1268.17068481,1268.17068481,0.0,0.641581390942,0.0,1.0,19.5196631749,96.2495002747,,3891.26289876,96.1880003611,95.8782831828,86.1079998016,85.6019185384,,2482.24991862,55.6850001017,55.6363449097,43.9050003688,44.0646794637,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,13.2414969603,52.2829999924,0.698500315348,6.27816625436,43.2065000534,224.0,98.6416657766,781.733342489,0.641581390942,52.2829999924,0.870493156796,87.0493144989,2.0,1.0,1.0,1218.69041951,1218.69041951,1562.11667887,0.595326001803,2.0,0.0,5482.49601237,0.0,24.9752660231,4.4204710722,11.6458333333,5482.49601237,0.089102800824,233.826666514,233.826666514,100.0,2.0,56.4452986284,44.9714549672,40.9432722727,1.0,3770.90817885,584.448130237,0.0,0.0,0.0,7.50417137146,1.0,0.0,52.7924982707,78.5468285878,1.0,100.0,0.0,1.0,1.0,0.0,50.0983320872,1.0,99.1607138316,0.0,1.0,0.0392068743288,102.890830994,100.0,102.890830994,2.0,0.0,115.606871194,0.0566000007093,17.9177578735,0.902297462785,862.781394979,1.0,0.0,6969.70532916,0.00696970532916,316.568156341,0.778253751694,0.120620531833,0.778253751694,0.0,0.0,2042.52420044,316.568156341,2042.52420044,0.0,0.0,0.00204252420044,0.778433750073,1.0,22.2058989308,2.0,2.0,2.0,0.0,66.9957767833,87.8818602128,78.5468285878,0.785468285878,1.0,11.6666666667,4365.77294536,133.843977794,2364.73456037,0.901024106826,2364.73456037,1.0,0.0,0.0,0.0,117.392500559,1.0,99.1666641235,1.0,0.0,59.2999992371,116.43416659,1.0,98.8333282471,0.0,1.0,233.826666514,0.0,2094.82006836,0.000128884333943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133870482398,139022.0,3046.5878592,93.4009722629,1650.19383555,0.628765888437,1650.19383555,0.133766052191,1.0,1.0,1.0,0.0,2624.49643962,2624.49643962,2624.49643962,0.0,0.0,2042.52420044,2624.49643962
2016-08-26T20:00:00.000Z,0.0,0.039583632749,0.819430478754,0.625579502875,58.0615002314,0.0551005128282,143.772500356,0.0,71.2633342743,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3899993896,1.0,99.0,0.0,0.0,143.772500356,100.0,2.0,0.0,,85.432999293,41.2395833333,0.607613104378,1585.5,0.0,0.62367574603,0.0,1.0,19.1304785411,95.9930006663,,3476.24932861,95.7259998322,95.6761728923,85.3999996185,85.2869517008,,2724.99934896,55.2469997406,55.2280069987,44.0585006078,43.8633829753,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,95.7364991506,100.0,12.9837937355,51.6674992243,1.67850049337,6.14668484529,42.3800001144,35.0,97.7916647593,791.849995931,0.62367574603,51.6674992243,0.907530255999,90.7530263265,2.0,1.0,1.0,1270.5423584,1270.5423584,0.0,0.652227744947,0.0,1.0,19.280351003,95.5924994151,,3897.26216634,95.5369993846,95.2310460409,85.4659989675,84.9621582031,,2465.99991862,55.0564997991,54.9988149007,43.213499705,43.3319218953,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,13.1171953678,52.3234996796,0.716500282288,6.1631556352,42.4969994227,224.0,99.5500005086,793.649998983,0.652227744947,52.3234996796,0.869167611258,86.9278348287,2.0,1.0,1.0,1216.83465576,1216.83465576,1585.5,0.607668098846,2.0,0.0,5459.15877279,0.0,26.2933549881,5.13185846806,13.421875,5459.15877279,0.0894600592983,233.424995422,233.424995422,99.7720330556,2.0,55.7805099487,44.3030726115,41.0605548223,1.0,3814.22454118,547.845945021,0.0,0.0,0.0,7.60707155863,1.0,0.0,52.6891654332,77.7929280599,1.0,100.0,0.0,1.0,1.0,0.0,50.599998792,1.0,99.2797609965,0.0,1.0,0.0395850240515,103.289164225,100.0,103.289164225,2.0,0.0,116.934845486,0.0566000007093,16.7956239177,0.905473323839,851.534250209,1.0,0.0,7049.76622352,0.00704976622352,296.742468325,0.791750588485,0.11372097911,0.791750588485,0.0,0.0,2065.98664347,296.742468325,2065.98664347,0.0,0.0,0.00206598664347,0.791811615229,1.0,24.5386992037,2.0,2.0,2.0,0.0,68.7988802592,86.4241491954,77.7929280599,0.777929280599,1.0,9.91666666667,4362.0704862,133.730469404,2362.7291118,0.905471567596,2362.7291118,1.0,0.0,0.0,0.0,117.755833944,1.0,99.1666641235,1.0,0.0,59.2999992371,115.669165293,1.0,98.8333282471,0.0,1.0,233.424995422,0.0,2136.57006836,0.00012081270531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125593097763,139022.0,3013.81206941,92.3961462822,1632.44072658,0.625602256442,1632.44072658,0.125521525264,1.0,1.0,1.0,0.0,2609.39072673,2609.39072673,2609.39072673,0.0,0.0,2065.98664347,2609.39072673
2016-08-26T21:00:00.000Z,0.0,0.0445401957833,0.795050409597,0.569837829598,55.8482484818,0.0635474419979,135.995835622,0.0,67.535832723,1.0,97.1111094157,0.0,0.0,0.0,58.1583344142,68.4991674423,1.0,96.9305553436,0.0,0.0,135.995835622,97.8931414286,2.0,0.0,137.909999084,84.9687506358,40.7786458333,0.629126031448,1372.85832214,0.0,0.632858679637,0.0,1.0,18.500772953,94.232000351,8.19514029367,3410.83270264,93.9874986013,93.9334411621,84.9395001729,84.8234634399,,2086.66617839,54.8404998779,54.8069330851,41.9585005442,41.795366923,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.244501749674,95.2700010935,100.0,12.6348152161,52.028998057,1.68600082397,5.86595769723,40.2724997203,35.0,87.616666158,693.066660563,0.632858679637,52.028998057,0.783787467593,78.3787453969,2.0,1.0,1.0,1097.30245463,1097.30245463,0.0,0.651726454671,0.0,1.0,18.5805435181,93.6710001628,8.53363661333,3816.64729818,93.6590010325,93.3659922282,84.9980010986,84.49462382,,1905.74993896,54.6620003382,54.5869801839,41.425500234,41.7776794434,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,12.6592376232,52.2335007985,0.713500022888,5.92130597432,40.7120002111,224.0,86.9250005086,679.791666667,0.651726454671,52.2335007985,0.74367587135,74.367588679,2.0,1.0,1.0,1041.14621989,1041.14621989,1372.85832214,0.631470473836,2.0,0.0,4134.77164714,0.0,24.0364428434,6.26364739736,15.6770833333,4134.77164714,0.054028672082,124.702501297,124.702501297,78.0108680725,2.0,55.481850364,42.6529057821,41.052327474,1.0,3195.04445494,479.38276968,0.0,0.0,0.0,7.03126207987,1.0,0.0,49.6308323542,77.9082380931,1.0,98.696428299,0.0,1.0,1.0,0.0,47.5633322398,1.0,96.958331426,0.0,1.0,0.0453682619323,97.1941636403,97.4076442719,97.1941636403,2.0,0.0,97.9522903348,0.0566000007093,14.6967095135,0.909271601025,838.274712086,1.0,0.0,5905.34622121,0.00590534622121,259.659175431,0.793067391288,0.118991409334,0.793067391288,0.0,0.0,1730.60581462,259.659175431,1730.60581462,0.0,0.0,0.00173060581462,0.794330020746,1.0,26.499909824,2.0,2.0,2.0,0.0,74.3259533969,84.6487135454,77.9082380931,0.779082380931,1.0,10.5,3755.92953871,115.147662526,2034.41097319,0.932289138111,2034.41097319,1.0,0.0,0.0,0.0,62.9199995995,1.0,78.4583349228,1.0,0.0,46.9250008265,61.7825005849,1.0,78.208334287,0.0,1.0,124.702501297,0.0,2115.55004883,0.00010571499125,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127633589698,139022.0,2330.66048138,71.4523805108,1262.40953384,0.578511771591,1262.40953384,0.126191168343,1.0,1.0,1.0,0.0,2182.16740926,2182.16740926,2182.16740926,0.0,0.0,1730.60581462,2182.16740926
2016-08-26T22:00:00.000Z,0.0,0.0448255613189,0.779716594132,0.511514820204,52.9720001221,0.059301951654,97.9458325704,0.0,48.7875006994,1.0,87.4027779897,0.0,0.0,0.0,52.2916660309,49.1008329391,1.0,87.1527760824,0.0,0.0,97.9458325704,87.8168964386,2.0,0.0,135.897749901,82.9257497787,40.7552083333,0.637484558345,1052.23333232,0.0,0.64735621736,0.0,1.0,17.3888169924,91.0355002085,7.90049997965,3018.74947103,90.798500061,90.7709579468,82.8980000814,82.7961883545,,1336.66634115,56.1529998779,56.1007130941,40.8230002721,40.6239191691,41.0983009338,1.0,0.0,55.4729633331,1.0,0.0,0.237000147502,91.1690006256,100.0,11.7164771557,49.9754997889,1.97099971771,5.67233975728,38.8520005544,35.0,68.6999994914,552.450002035,0.64735621736,49.9754997889,0.609781443278,60.9781443278,2.0,1.0,1.0,853.694020589,853.694020589,0.0,0.639676839318,0.0,1.0,17.3199238777,90.0980002085,7.24500020345,3353.20528158,90.1984996796,89.9221471151,82.9534994761,82.4643681844,,1265.74997965,55.9685001373,55.8849767049,41.138999939,41.6902313232,41.0983009338,1.0,0.0,99.4353116353,1.0,0.0,-0.100499471029,100.0,11.4552140236,49.0594997406,0.963999430339,5.85987540086,40.1750005086,224.0,67.8833332062,499.783335368,0.639676839318,49.0594997406,0.558512529646,55.8512519201,2.0,1.0,1.0,781.917541504,781.917541504,1052.23333232,0.63752213017,2.0,0.0,2667.44401042,0.0,19.328979969,5.85821787516,14.2213541667,2667.44401042,0.0303147503682,49.9933334986,49.9933334986,60.0335731506,2.0,57.0483144124,42.2242838542,41.1743205388,1.0,2352.23417247,437.625549991,0.0,0.0,0.0,5.82722536723,1.0,0.0,38.2216660182,77.0707747142,1.0,92.8035691579,0.0,1.0,1.0,0.0,35.76749897,1.0,88.0952358246,0.0,1.0,0.0447713722681,73.9891643524,87.5160649618,73.9891643524,2.0,0.0,72.113777397,0.0566000007093,13.4165347416,0.915524754605,816.908104345,1.0,0.0,4347.59433795,0.00434759433795,237.04124688,0.771897123683,0.143608960044,0.771897123683,0.0,0.0,1274.09499105,237.04124688,1274.09499105,0.0,0.0,0.00127409499105,0.771904826164,1.0,24.3200564294,2.0,2.0,2.0,0.0,82.345726649,81.6283874512,77.0707747142,0.770707747142,1.0,11.0833333333,2789.85972246,85.5303121386,1511.13623793,0.915506083727,1511.13623793,1.0,0.0,0.0,0.0,25.3491667112,1.0,60.8333320618,1.0,0.0,36.2999992371,24.6441667875,1.0,60.5,0.0,1.0,49.9933334986,0.0,1383.64001465,9.65065582538e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156862922701,139022.0,1558.95347252,47.7937209676,844.412020649,0.511578190419,844.412020649,0.156874591518,1.0,1.0,1.0,0.0,1650.60207113,1650.60207113,1650.60207113,0.0,0.0,1274.09499105,1650.60207113
2016-08-26T23:00:00.000Z,0.0,0.0404654753903,0.796504854322,0.507714040987,51.6564998627,0.0570633739651,84.1816654205,0.0,41.9008331299,1.0,83.1388912201,0.0,0.0,0.0,49.8083340327,42.3433335622,1.0,83.0138905843,0.0,0.0,84.1816654205,83.3662707011,2.0,0.0,132.918750127,81.2622502645,40.5416666667,0.634402879702,936.424992879,0.0,0.641440340559,0.0,1.0,16.6938443184,88.9924996694,7.57649930318,2834.58284505,88.8155002594,88.7605514526,81.2390009562,81.1231918335,,1236.66641235,55.8109995524,55.7516301473,40.9715003967,40.772819519,41.0983009338,1.0,0.0,34.5817478498,1.0,0.0,0.176999409993,89.1200002035,100.0,11.0296141307,47.8439998627,2.13300037384,5.66423010826,38.8369998932,35.0,60.9083331426,490.191668193,0.641440340559,47.8439998627,0.546102716355,54.6102714539,2.0,1.0,1.0,764.543802897,764.543802897,0.0,0.630849705041,0.0,1.0,16.6503329277,88.1210002899,6.92100016276,3148.10591634,88.2064997355,87.9452921549,81.2854995728,80.8142649333,,1174.24996948,55.6145003637,55.5330657959,41.1539993286,41.7961858114,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,10.8121506373,47.0525004069,1.03149922689,5.83818217119,40.1225001017,224.0,61.5166660945,446.233332316,0.630849705041,47.0525004069,0.505295272101,50.5295276642,2.0,1.0,1.0,707.413380941,707.413380941,936.424992879,0.634629113284,2.0,0.0,2462.07653809,0.0,20.8189471852,6.67343330383,16.28125,2462.07653809,0.0330774368076,48.7683321635,48.7683321635,60.0,2.0,56.6764970259,42.2972301136,41.3670562108,1.0,2084.55363372,419.139572078,0.0,0.0,0.0,5.81579017639,1.0,0.0,31.1899992625,75.4232107798,1.0,86.6666660309,0.0,1.0,1.0,0.0,28.5399991671,1.0,81.3690452576,0.0,1.0,0.0404841768705,59.7299976349,80.863005956,59.7299976349,2.0,0.0,63.9073432712,0.0566000007093,12.84979963,0.919688354745,802.971242957,1.0,0.0,3852.84495957,0.00385284495957,227.028259169,0.764938423254,0.153805571707,0.764938423254,0.0,0.0,1129.10499064,227.028259169,1129.10499064,0.0,0.0,0.00112910499064,0.765245387952,1.0,21.488967541,2.0,2.0,2.0,0.0,83.3913081776,79.5392830589,75.4232107798,0.754232107798,1.0,9.91666666667,2501.29397931,76.6835884537,1354.83370129,0.917863585604,1354.83370129,1.0,0.0,0.0,0.0,24.4216664632,1.0,60.8333320618,1.0,0.0,36.2999992371,24.346666654,1.0,60.5,0.0,1.0,48.7683321635,0.0,1172.15002441,9.24299724503e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167569096453,139022.0,1383.61845038,42.4183757302,749.441257926,0.507726401806,749.441257926,0.167242997305,1.0,1.0,1.0,0.0,1476.07304891,1476.07304891,1476.07304891,0.0,0.0,1129.10499064,1476.07304891
2016-08-27T00:00:00.000Z,0.0,0.0376979661907,0.788464554719,0.511865085169,51.8424984614,0.0539982151453,85.3250007629,0.0,42.4450003306,1.0,83.4583333333,0.0,0.0,0.0,49.9750003815,42.7766663233,1.0,83.2916673024,0.0,0.0,85.3250007629,83.9062163035,2.0,0.0,132.352499644,80.5100011826,40.5416666667,0.598800723039,949.83333842,0.0,0.611788339293,0.0,1.0,16.5645189285,88.542500178,7.85849889119,2844.99951172,88.3534997304,88.2678070068,80.4950008392,80.3682810465,,1383.66639201,55.4165004094,55.3490422567,41.3750003179,41.1832377116,41.0983009338,1.0,0.0,38.1018667221,1.0,0.0,0.187500635783,88.6924991608,100.0,10.81452926,46.9784994125,1.90049997965,5.74998962879,39.4745003382,35.0,62.25,492.350001017,0.611788339293,46.9784994125,0.577203114827,57.7203102112,2.0,1.0,1.0,808.084360758,808.084360758,0.0,0.587413146478,0.0,1.0,16.5850658417,87.9829991659,7.47299830119,3154.85506185,87.9979998271,87.7254969279,80.5250015259,80.0788269043,,1319.99992879,55.2289997737,55.1339797974,41.0324996312,41.7661870321,41.0983009338,1.0,0.0,99.535885493,1.0,0.0,-0.0150006612142,100.0,10.731272618,46.9655001958,0.799000104268,5.85379318396,40.233499527,224.0,63.358332634,457.483332316,0.587413146478,46.9655001958,0.557525689261,55.7525685628,2.0,1.0,1.0,780.535964966,780.535964966,949.83333842,0.600747649232,2.0,0.0,2756.70892334,0.0,18.8611980279,5.89271342754,13.921875,2756.70892334,0.032780731901,51.8374999364,51.8374999364,60.5402285258,2.0,56.1942571004,42.3726704915,41.4665699005,1.0,2117.20981744,582.422514365,0.0,0.0,0.0,6.1420135498,1.0,0.0,31.1691660881,74.3529872894,1.0,86.7678540548,0.0,1.0,1.0,0.0,28.628332456,1.0,81.6428553263,0.0,1.0,0.0378911698681,59.7974980672,81.3117402395,59.7974980672,2.0,0.0,64.9085024207,0.0566000007093,17.8556574186,0.921818609186,795.924592526,1.0,0.0,3913.20282746,0.00391320282746,315.470975173,0.722969639191,0.198881467296,0.722969639191,0.0,0.0,1146.79331462,315.470975173,1146.79331462,0.0,0.0,0.00114679331462,0.725346500675,1.0,18.8869049562,2.0,2.0,2.0,0.0,83.3754367828,78.4426142375,74.3529872894,0.743529872894,1.0,11.6666666667,2699.63233181,82.7641598392,1462.26428979,0.921851106487,1462.26428979,1.0,0.0,0.0,0.0,26.2099998792,1.0,61.2083323797,1.0,0.0,36.5249993006,25.6275000572,1.0,60.875,0.0,1.0,51.8374999364,0.0,1395.82006836,0.000128437638781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215741420601,139022.0,1501.14968505,46.0215974645,813.102418511,0.512601839097,813.102418511,0.213050950918,1.0,1.0,1.0,0.0,1586.22610474,1586.22610474,1586.22610474,0.0,0.0,1146.79331462,1586.22610474
2016-08-27T01:00:00.000Z,0.0,0.0384364624173,0.818003514382,0.621849521699,56.6612510681,0.0535209092863,137.871665955,0.0,68.536667188,1.0,97.7777811686,0.0,0.0,0.0,58.5583324432,69.3349994024,1.0,97.5972232819,0.0,0.0,137.871665955,98.9734980265,2.0,0.0,137.811000061,82.7809995015,41.1848958333,0.590307384484,1522.01665243,0.0,0.59100663709,0.0,1.0,18.1913592021,93.2434991201,9.4800008138,3439.99940999,93.018500646,92.8716506958,82.7644983927,82.5961888631,,2505.99940999,55.332499822,55.2452061971,42.8059997559,42.753016154,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,93.1880009969,100.0,12.2126776377,50.2125008901,1.6425002416,5.97868176301,41.1634995143,35.0,93.7166671753,762.958323161,0.59100663709,50.2125008901,0.921674259731,92.1674257914,2.0,1.0,1.0,1290.34396362,1290.34396362,0.0,0.622031763038,0.0,1.0,18.3182671865,92.960000356,9.53549766541,3852.64280192,92.8474998474,92.5980021159,82.7975006104,82.3418960571,,2296.49991862,55.126999855,55.0338846842,42.2550001144,42.4025624593,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,12.2949825128,50.592499733,0.75999991099,6.0232847929,41.4950002035,224.0,95.491666158,759.058334351,0.622031763038,50.592499733,0.871322849819,87.1112912496,2.0,1.0,1.0,1219.85198975,1219.85198975,1522.01665243,0.590293697161,2.0,0.0,5001.74932861,0.0,21.595662117,3.93238204718,8.8046875,5001.74932861,0.0683134031989,179.272499084,179.272499084,88.8587754567,2.0,55.7627944946,43.2401072184,41.4455219905,1.0,3578.42177126,813.946235148,0.0,0.0,0.0,8.37154579163,1.0,0.0,50.26749897,74.3929526011,1.0,99.7738087972,0.0,1.0,1.0,0.0,48.8349990845,1.0,98.0297597249,0.0,1.0,0.0384861083872,99.1024971008,98.7362060547,99.1024971008,2.0,0.0,109.705706203,0.0566000007093,24.953611465,0.92273880502,792.900721308,1.0,0.0,6613.93598205,0.00661393598205,440.876522125,0.751746808157,0.170991996863,0.751746808157,0.0,0.0,1938.26333618,440.876522125,1938.26333618,0.0,0.0,0.00193826333618,0.750556836526,1.0,18.6679647089,2.0,2.0,2.0,0.0,85.403465271,77.9613037109,74.3929526011,0.743929526011,1.0,9.91666666667,4392.36800641,134.659317668,2379.13985831,0.92273880502,2379.13985831,1.0,0.0,0.0,0.0,90.125,1.0,88.5277773539,1.0,0.0,53.0083344777,89.1475000381,1.0,88.3472251892,0.0,1.0,179.272499084,0.0,2096.68994141,0.000179493975522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185309207689,139022.0,2969.50311377,91.0377414938,1608.44064228,0.623826544294,1608.44064228,0.186536729515,1.0,1.0,1.0,0.0,2578.34594727,2578.34594727,2578.34594727,0.0,0.0,1938.26333618,2578.34594727
2016-08-27T02:00:00.000Z,0.0,0.0409857935056,0.822459736193,0.5920324996,55.1222502391,0.0590832592573,126.492499669,0.0,62.8991661072,1.0,94.5277818044,0.0,0.0,0.0,56.6333319346,63.6883325577,1.0,94.388888677,0.0,0.0,126.492499669,95.2915007273,2.0,0.0,134.398200226,82.9339993795,40.8697916667,0.61511814059,1361.88333639,0.0,0.625731897633,0.0,1.0,17.8940313657,92.4904994965,7.15950393677,3304.58272298,92.2444998423,92.2129567464,82.8889986674,82.7536443075,,2165.33287557,54.9530000687,54.8801956177,42.1640001933,42.0600738525,41.0983009338,1.0,0.0,99.7594076792,1.0,0.0,0.245999654134,92.7785008748,100.0,12.0337505341,50.080499649,1.90200074514,5.86028087139,40.2619994481,35.0,87.6666660309,695.266670227,0.625731897633,50.080499649,0.800821431478,80.0821431478,2.0,1.0,1.0,1121.15000407,1121.15000407,0.0,0.838335988577,0.0,1.0,17.9206221898,91.3115011851,6.46199798584,3706.78605143,91.6234995524,91.3597513835,82.9790000916,82.5166702271,3.72200012207,1947.24995422,54.769999822,54.6717681885,42.2714996338,42.6495844523,41.0983009338,1.0,0.0,85.8908209205,1.0,0.0,-0.31199836731,100.0,11.9355456829,49.1840000153,1.34349918365,5.9850764672,41.0960003535,224.0,85.3583339055,666.616662343,0.838335988577,49.3519999186,0.72714840344,72.714840889,2.0,1.0,1.0,1018.00776482,1018.00776482,1361.88333639,0.623335579648,2.0,0.0,4296.38185628,0.0,26.1356163025,6.24098134041,15.5885416667,4296.38185628,0.0626206523777,148.111668905,148.111668905,82.5551319122,2.0,55.5230280558,42.9745279948,41.4205821355,1.0,3188.81352055,587.368914927,0.0,0.0,0.0,8.60373624166,1.0,0.0,46.2224988937,74.2852624257,1.0,96.4583326976,0.0,1.0,1.0,0.0,44.5208322207,1.0,94.4583320618,0.0,1.0,0.042385195573,90.7433312734,94.5499502818,90.7433312734,2.0,0.0,97.7612650445,0.0566000007093,18.0073020266,0.923810954065,789.393035964,1.0,0.0,5893.82969136,0.00589382969136,318.150208497,0.780133639602,0.143698038922,0.780133639602,0.0,0.0,1727.23080953,318.150208497,1727.23080953,0.0,0.0,0.00172723080953,0.787609641751,1.0,21.8681713683,2.0,2.0,2.0,0.0,86.8652133942,77.3940366109,74.2852624257,0.742852624257,1.0,9.91666666667,3776.18243548,115.768567071,2045.38101803,0.923831678523,2045.38101803,1.0,0.0,0.0,0.0,75.029999733,1.0,82.7916673024,1.0,0.0,49.5333337784,73.0816675822,1.0,82.5555559794,0.0,1.0,148.111668905,0.0,2089.42993164,0.00012952843454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155545693293,139022.0,2475.50932489,75.8930936762,1340.86736263,0.605625912914,1340.86736263,0.147632395558,1.0,1.0,1.0,0.0,2214.01913961,2214.01913961,2214.01913961,0.0,0.0,1727.23080953,2214.01913961
2016-08-27T03:00:00.000Z,0.0,0.0400290605648,0.812668200466,0.508840333243,50.6522496541,0.0577321583425,78.2874997457,0.0,38.9808333715,1.0,81.2222220103,0.0,0.0,0.0,48.633333842,39.3166666031,1.0,81.0555559794,0.0,0.0,78.2874997457,81.6280066172,2.0,0.0,130.726499557,80.0742499034,40.4140625,0.642372997965,875.908340454,0.0,0.633652979782,0.0,1.0,16.2333497206,87.5074996948,7.32599957784,2766.24951172,87.3859996796,87.2670516968,80.0600001017,79.9359029134,,1169.66641744,55.7615000407,55.6783701579,40.8664999008,40.6175537109,41.0983009338,1.0,0.0,51.0054801305,1.0,0.0,0.121500015259,87.6799996694,100.0,10.6325774988,46.5194997787,2.49599965413,5.60077210267,38.3705002467,35.0,58.7249994278,458.000005086,0.633652979782,46.5194997787,0.517304894584,51.7304890951,2.0,1.0,1.0,724.226852417,724.226852417,0.0,0.633055422455,0.0,1.0,16.1692914168,86.5984999339,6.59250005086,3063.36651611,86.6809997559,86.4412434896,80.088499705,79.6584981283,,1111.49992879,55.5679998398,55.4674021403,41.2409995397,41.9308725993,41.0983009338,1.0,0.0,29.7192726135,1.0,0.0,-0.0824998219808,100.0,10.3530055682,45.4400002162,1.28199958801,5.81628600756,39.9589999517,224.0,54.9249998728,417.908335368,0.633055422455,45.4400002162,0.473018555414,47.3018547694,2.0,1.0,1.0,662.22597758,662.22597758,875.908340454,0.644946197489,2.0,0.0,2296.38228353,0.0,20.755716006,7.00248205662,16.8359375,2295.21543376,0.0335968406758,45.595000267,45.595000267,60.0,2.0,56.5877609253,42.3128051758,41.4667364756,1.0,1946.58253316,379.66136225,0.0,0.0,0.0,6.01566441854,1.0,0.0,28.6766659419,74.0443356832,1.0,84.3273773193,0.0,1.0,1.0,0.0,25.9049992561,1.0,78.8988075256,0.0,1.0,0.0402380503771,54.581665357,78.8602091471,54.581665357,2.0,0.0,59.6774849733,0.0566000007093,11.6394937562,0.924031015136,788.675208243,1.0,0.0,3597.83532549,0.00359783532549,205.644763433,0.773254918065,0.150815601475,0.773254918065,0.0,0.0,1054.37251282,205.644763433,1054.37251282,0.0,0.0,0.00105437251282,0.776095449924,1.0,20.4113211298,2.0,2.0,2.0,0.0,86.4399166107,77.2766679128,74.0443356832,0.740443356832,1.0,11.0833333333,2326.24389541,71.3169787295,1260.01727625,0.924070519539,1260.01727625,1.0,0.0,0.0,0.0,23.3933334351,1.0,59.8333358765,1.0,0.0,35.7000007629,22.201666673,1.0,59.5,0.0,1.0,45.595000267,0.0,1127.64001465,8.37241138538e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163207891915,139022.0,1280.79842367,39.2661638435,693.748469107,0.508780728932,693.748469107,0.159622788578,1.0,1.0,1.0,0.0,1363.55099487,1363.55099487,1363.55099487,0.0,0.0,1054.37251282,1363.55099487
2016-08-27T04:00:00.000Z,0.0,0.0378875537671,0.808757837597,0.598430423921,55.8512500127,0.0530263897127,128.327501297,0.0,63.7933343252,1.0,95.1527786255,0.0,0.0,0.0,56.9999993642,64.6149994532,1.0,94.9999968211,0.0,0.0,128.327501297,96.0139535268,2.0,0.0,136.822125435,82.0857505798,40.9947916667,0.600390367749,1435.05834452,0.0,0.602264380503,0.0,1.0,17.8819452922,92.2789999644,9.0090007782,3325.83268229,92.0690002441,91.9134953817,82.0729999542,81.9028625488,,2296.99950155,55.3655004501,55.2853317261,42.5825004578,42.4762191772,41.0983009338,1.0,0.0,87.3101040522,1.0,0.0,0.209999720256,92.838499705,100.0,11.9466498693,49.4864997864,1.75800037384,5.93529518445,40.8245000839,35.0,90.8416671753,727.591664632,0.602264380503,49.4864997864,0.860232678368,86.023267746,2.0,1.0,1.0,1204.32574972,1204.32574972,0.0,0.616563730305,0.0,1.0,17.9387515386,91.8605003357,8.58150100708,3710.53560384,91.7360006968,91.511815389,82.0985012054,81.6645126343,,2100.74990845,55.1720005671,55.0791473389,42.0179999669,42.2385279338,41.0983009338,1.0,0.0,96.3351017634,1.0,0.0,0.124499638875,100.0,11.9477025668,49.7180007299,0.766000747681,5.99104897181,41.2519992193,224.0,90.1083329519,707.466674805,0.616563730305,49.7180007299,0.81674419948,81.6744194031,2.0,1.0,1.0,1143.44187927,1143.44187927,1435.05834452,0.592452302613,2.0,0.0,4593.93151855,0.0,20.1815337268,4.09619422754,9.61458333333,4510.02361506,0.0543790404375,144.550833702,144.550833702,81.954340299,2.0,55.8165715535,43.0713348389,41.4888839722,1.0,3320.38299999,817.14166595,0.0,0.0,0.0,8.31720670064,1.0,0.0,46.1966657639,73.7557932536,1.0,97.1130943298,0.0,1.0,1.0,0.0,44.362499396,1.0,94.9345207214,0.0,1.0,0.0373632994338,90.559164683,95.2865791321,90.559164683,2.0,0.0,101.794865212,0.0566000007093,25.0515755998,0.925191542047,784.894473956,1.0,0.0,6137.0073182,0.0061370073182,442.607337206,0.752442976586,0.185175176304,0.752442976586,0.0,0.0,1798.49582926,442.607337206,1798.49582926,0.0,0.0,0.00179849582926,0.742158874869,1.0,18.0113454531,2.0,2.0,2.0,0.0,88.0810546875,76.6554794312,73.7557932536,0.737557932536,1.0,9.91666666667,4082.68847413,125.165296572,2211.40097179,0.925191542047,2211.40097179,1.0,0.0,0.0,0.0,72.7824997902,1.0,81.4861116409,1.0,0.0,48.7416677475,71.7683334351,1.0,81.2361116409,0.0,1.0,144.550833702,0.0,2125.2199707,0.00018019864194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200147934658,139022.0,2678.04600325,82.1023755192,1450.57198746,0.606880864686,1450.57198746,0.203169296355,1.0,1.0,1.0,0.0,2413.24985758,2390.20880682,2390.20880682,0.0,0.0,1798.49582926,2390.20880682
2016-08-27T05:00:00.000Z,0.0,0.0405450161203,0.797143084031,0.581913315951,55.373500824,0.0572889223626,131.795003255,0.0,65.4166673024,1.0,96.0972220103,0.0,0.0,0.0,57.5666659673,66.3783337275,1.0,95.9444402059,0.0,0.0,131.795003255,97.1003672282,2.0,0.0,137.384000142,82.7172495524,40.7942708333,0.607496014442,1397.47499084,0.0,0.610384930628,0.0,1.0,17.8867797852,92.469499588,8.91771371024,3382.49938965,92.1829999288,92.1411132812,82.6805000305,82.5346043905,,2074.99951172,55.110499382,55.0267105103,41.5789995193,41.4180348714,41.0983009338,1.0,0.0,99.849550883,1.0,0.0,0.28649965922,92.7050005595,100.0,12.076575915,50.6040004094,1.69499937693,5.81020379066,39.8870000839,35.0,88.2666670481,704.324996948,0.610384930628,50.6040004094,0.823300156366,82.3300151825,2.0,1.0,1.0,1152.62021891,1152.62021891,0.0,0.636243367301,0.0,1.0,17.9520468712,91.893500646,8.71600172255,3777.6521403,91.8155008952,91.5993474325,82.7539990743,82.3074544271,,1929.49991862,54.9425001144,54.8317896525,41.2695000966,41.4795964559,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,12.0658149719,50.5460007985,0.794500350952,5.88623178005,40.4749997457,224.0,87.7250003815,693.158330282,0.636243367301,50.5460007985,0.778669557117,77.8669554392,2.0,1.0,1.0,1090.13737996,1090.13737996,1397.47499084,0.607867888513,2.0,0.0,4158.69232178,0.0,23.6319209735,6.03013070424,14.5442708333,4157.52545166,0.0506294223173,121.206665675,121.206665675,77.5314693451,2.0,55.6299387614,42.2077229818,41.4662558238,1.0,3219.30356877,712.297167222,0.0,0.0,0.0,8.91919898987,1.0,0.0,47.5508321126,73.7613010406,1.0,97.8809515635,0.0,1.0,1.0,0.0,45.7183322906,1.0,95.892853419,0.0,1.0,0.040585430082,93.2691650391,95.564362208,93.2691650391,2.0,0.0,98.696015749,0.0566000007093,21.8372983263,0.925797027752,782.93049055,1.0,0.0,5950.18392791,0.00595018392791,385.817986795,0.758023331078,0.167718843495,0.758023331078,0.0,0.0,1743.74583944,385.817986795,1743.74583944,0.0,0.0,0.00174374583944,0.758244638642,1.0,22.0773506696,2.0,2.0,2.0,0.0,89.2906951904,76.3273366292,73.7613010406,0.737613010406,1.0,10.5,3931.60073599,120.533314075,2129.56382623,0.925742174573,2129.56382623,1.0,0.0,0.0,0.0,61.0800000827,1.0,77.9027786255,1.0,0.0,46.5333337784,60.1266663869,1.0,77.5555562973,0.0,1.0,121.206665675,0.0,2115.93994141,0.00015707800439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181172304884,139022.0,2499.1762844,76.6186650794,1353.68664522,0.588460793331,1353.68664522,0.182998670249,1.0,1.0,1.0,0.0,2300.38544718,2300.38544718,2300.38544718,0.0,0.0,1743.74583944,2300.38544718
2016-08-27T06:00:00.000Z,0.0,0.0375556556243,0.777528466892,0.512503480275,52.4912506739,0.0529919194286,88.9583326976,0.0,44.2299998601,1.0,84.7361119588,0.0,0.0,0.0,50.7249994278,44.6899995804,1.0,84.5555540721,0.0,0.0,88.9583326976,85.138376236,2.0,0.0,133.331250191,80.8399995168,40.6119791667,0.595605677593,1000.03333537,0.0,0.595279762708,0.0,1.0,16.7929536502,89.2625001272,8.24100112915,2917.08284505,89.0570004781,88.9557367961,80.815999349,80.6749471029,,1434.66635132,55.5515000025,55.4624277751,41.0749998093,40.9293492635,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,89.392999649,100.0,11.0676983992,47.9820006688,1.78499984741,5.72525529067,39.2899999619,35.0,69.1000010173,514.541671753,0.595279762708,47.9820006688,0.617607007708,61.7607005437,2.0,1.0,1.0,864.649810791,864.649810791,0.0,0.603801158312,0.0,1.0,16.7615286509,88.5260003408,7.6844997406,3227.5960083,88.5484994253,88.3490956624,80.8639996847,80.4379374186,,1364.49994914,55.3669999441,55.2659403483,41.209499677,41.6002375285,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.9004367987,47.3269999822,0.945999781291,5.86109193166,40.2634998957,224.0,67.0750001272,485.491668701,0.603801158312,47.3389997482,0.574975189936,57.4975179036,2.0,1.0,1.0,804.96526591,804.96526591,1000.03333537,0.595648281627,2.0,0.0,2858.22580973,0.0,17.8359713554,5.43153107166,13.2395833333,2858.22580973,0.0306008235247,51.3741668065,51.3741668065,60.4553330739,2.0,56.1847661336,42.0848007202,41.5016066233,1.0,2221.75863002,650.50120238,0.0,0.0,0.0,7.32286516825,1.0,0.0,32.8574991226,73.4931341807,1.0,88.3869043986,0.0,1.0,1.0,0.0,30.19916598,1.0,83.1547590892,0.0,1.0,0.0375711630293,63.0566647847,82.9762172699,63.0566647847,2.0,0.0,68.113714676,0.0566000007093,19.9427843766,0.926591283819,780.358801994,1.0,0.0,4106.43861619,0.00410643861619,352.346009306,0.716741384099,0.209852288117,0.716741384099,0.0,0.0,1203.4225057,352.346009306,1203.4225057,0.0,0.0,0.0012034225057,0.71682912608,1.0,19.406092787,2.0,2.0,2.0,0.0,89.6352939606,75.8945846558,73.4931341807,0.734931341807,1.0,11.0833333333,2872.2598324,88.0564990526,1555.768515,0.926593672216,1555.768515,1.0,0.0,0.0,0.0,26.0125001272,1.0,60.6388899485,1.0,0.0,36.2749996185,25.3616665204,1.0,60.4583336512,0.0,1.0,51.3741668065,0.0,1249.85998535,0.000143450564491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226477143552,139022.0,1588.76343471,48.7076218891,860.558679835,0.512536550018,860.558679835,0.226398684729,1.0,1.0,1.0,0.0,1679.01914469,1679.01914469,1679.01914469,0.0,0.0,1203.4225057,1679.01914469
2016-08-27T07:00:00.000Z,0.0,0.0367448994243,0.774293587368,0.516749433931,52.7807505925,0.0527213006125,92.3083343506,0.0,45.9299999873,1.0,85.6527792613,0.0,0.0,0.0,51.2666667302,46.2916666667,1.0,85.4444440206,0.0,0.0,92.3083343506,85.9528566996,2.0,0.0,133.366499901,80.5857493083,40.7317708333,0.591973170879,1037.53333028,0.0,0.590173180145,0.0,1.0,16.8062485059,89.2595005035,8.49150021871,2947.91617839,89.0554993947,88.9271316528,80.563999176,80.415898641,,1486.66633097,55.6909996668,55.5974731445,41.181500117,41.0445226034,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,90.1175003052,100.0,11.0613274574,47.8739992778,1.74299971263,5.74492108822,39.4385004044,35.0,70.9500001272,530.025004069,0.590173180145,47.8739992778,0.642128582909,64.2128575643,2.0,1.0,1.0,898.980016073,898.980016073,0.0,0.592195320645,0.0,1.0,16.831630071,88.652001063,8.01450157166,3258.71706136,88.6220010122,88.4059575399,80.6074994405,80.1885375977,,1427.74995931,55.5080000559,55.4061991374,41.0985002518,41.6398086548,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0300000508626,100.0,10.9729712804,47.5235007604,0.818499883016,5.85865894953,40.2800003688,224.0,69.4750003815,507.508336385,0.592195320645,47.5235007604,0.612283517747,61.2283509572,2.0,1.0,1.0,857.196924845,857.196924845,1037.53333028,0.592081115116,2.0,0.0,2980.74623617,0.0,17.30092118,4.89983862638,11.9661458333,2980.74623617,0.0302753671699,53.1624997457,53.1624997457,61.372806867,2.0,56.3017494895,42.1221479936,41.5394430161,1.0,2302.96062997,704.697019976,0.0,0.0,0.0,7.59814325968,1.0,0.0,33.4999988874,72.9658559163,1.0,88.9940465291,0.0,1.0,1.0,0.0,30.9016661644,1.0,83.7619050344,0.0,1.0,0.0367791147498,64.4016650518,83.6296876272,64.4016650518,2.0,0.0,70.6031704527,0.0566000007093,21.6042963008,0.927608022883,777.081683845,1.0,0.0,4256.52288898,0.00425652288898,381.701343287,0.711717646765,0.217782839278,0.711717646765,0.0,0.0,1247.40582275,381.701343287,1247.40582275,0.0,0.0,0.00124740582275,0.711653540532,1.0,19.3065042776,2.0,2.0,2.0,0.0,89.710417314,75.3327269121,72.9658559163,0.729658559163,1.0,10.5,3019.33834993,92.5655685989,1635.43405369,0.933110343804,1635.43405369,1.0,0.0,0.0,0.0,26.9525000254,1.0,61.0416669846,1.0,0.0,36.5750013987,26.2100000381,1.0,60.9583349228,0.0,1.0,53.1624997457,0.0,1403.48999023,0.000155401996092,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23339451837,139022.0,1673.21384992,51.2966661751,906.30151117,0.517097777663,906.30151117,0.233259434796,1.0,1.0,1.0,0.0,1752.66951497,1752.66951497,1752.66951497,0.0,0.0,1247.40582275,1752.66951497
2016-08-27T08:00:00.000Z,0.0,0.0405783993347,0.784691860862,0.57111809011,55.3120005925,0.0557976434373,127.685831706,0.0,63.4458322525,1.0,95.1666704814,0.0,0.0,0.0,56.9999993642,64.2400004069,1.0,95.0000006358,0.0,0.0,127.685831706,95.9366118113,2.0,0.0,137.691000621,82.379000028,40.8151041667,0.601489374864,1371.90833537,0.0,0.59060138255,0.0,1.0,17.7828359604,92.1590003967,9.52350107829,3334.16609701,91.8860003153,91.775525411,82.3624992371,82.1790542603,,1928.6662089,55.7750002543,55.6720072428,41.1695006688,41.1698760986,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,95.9660002391,100.0,11.9963530699,50.7164996465,1.42950026194,5.78648304939,39.7400004069,35.0,87.1333344777,693.366668701,0.59060138255,50.7164996465,0.837955845424,83.7955849965,2.0,1.0,1.0,1173.13818359,1173.13818359,0.0,0.618465563813,0.0,1.0,17.8746932348,91.6939989726,9.21449979146,3714.65991211,91.6100006104,91.3923314412,82.3955008189,81.9668502808,,1822.74994914,55.5905001958,55.4922637939,41.161500295,41.3704503377,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0839983622233,100.0,12.0054915746,50.4485003153,0.791500409444,5.86920150121,40.3699998856,224.0,86.5416673024,678.541666667,0.618465563813,50.4485003153,0.782347037906,78.2347049713,2.0,1.0,1.0,1095.28585307,1095.28585307,1371.90833537,0.601179702904,2.0,0.0,3843.05649821,0.0,20.6549933751,4.96153906981,12.6380208333,3843.05649821,0.0394909896099,90.7366663615,90.7366663615,72.021938324,2.0,56.268274943,42.0230204264,41.4090042114,1.0,3106.94074625,786.782035879,0.0,0.0,0.0,8.15743891398,1.0,0.0,47.1749986013,74.2050603231,1.0,98.5178553263,0.0,1.0,1.0,0.0,45.3783318202,1.0,95.732140859,0.0,1.0,0.0405485647796,92.5533294678,95.8164221446,92.5533294678,2.0,0.0,95.2512449579,0.0566000007093,24.1208231984,0.924767184437,786.285716725,1.0,0.0,5742.50563775,0.00574250563775,426.162948694,0.737831324839,0.186843740935,0.737831324839,0.0,0.0,1682.88416545,426.162948694,1682.88416545,0.0,0.0,0.00168288416545,0.73655727009,1.0,21.2611858884,2.0,2.0,2.0,0.0,87.8966039022,76.8785095215,74.2050603231,0.742050603231,1.0,9.91666666667,3893.72278213,119.372068156,2109.04711414,0.924675065774,2109.04711414,1.0,0.0,0.0,0.0,45.8200003306,1.0,71.8472251892,1.0,0.0,43.0000009537,44.9166673024,1.0,71.6666673024,0.0,1.0,90.7366663615,0.0,1862.48999023,0.000173503641138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20206421461,139022.0,2413.43543008,73.9900590695,1307.2448435,0.573138790284,1307.2448435,0.203002976127,1.0,1.0,1.0,0.0,2280.85215251,2280.85215251,2280.85215251,0.0,0.0,1682.88416545,2280.85215251
2016-08-27T09:00:00.000Z,0.0,0.0411740589747,0.80256523909,0.602449045274,56.6537510554,0.0570766761954,141.930000305,0.0,70.5875002543,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.2608324687,1.0,98.5,0.0,0.0,141.930000305,100.0,2.0,0.0,139.654200745,83.7957493464,40.7291666667,0.615879265063,1532.31667074,0.0,0.61327692326,0.0,1.0,18.1285093625,93.9935010274,9.81450080872,3477.91605632,93.7220001221,93.613629659,83.7739995321,83.595547994,,2110.33284505,55.6040004094,55.5038350423,41.2550001144,41.2863210042,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,93.7474994659,100.0,12.3239822388,52.4670000076,1.38000011444,5.80452712377,39.875,35.0,95.0916659037,773.575007121,0.61327692326,52.4670000076,0.900941053118,90.0941054026,2.0,1.0,1.0,1261.31747437,1261.31747437,0.0,0.643318480431,0.0,1.0,18.5273629824,93.5644995372,9.63750139872,3887.13852946,93.4550005595,93.2273508708,83.8174991608,83.3752059937,,1993.49991862,55.4164997737,55.315032959,41.2170000076,41.3640645345,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.109498977661,100.0,12.6486326853,52.2380005519,0.785499890645,5.87873033683,40.431500117,224.0,94.683333079,758.741668701,0.643318480431,52.2380005519,0.842280258905,84.2280254364,2.0,1.0,1.0,1179.19236247,1179.19236247,1532.31667074,0.615868476834,2.0,0.0,4252.04125977,0.0,22.9911352793,4.97105224927,13.7916666667,4252.04125977,0.0454236359789,113.063332876,113.063332876,77.840473175,2.0,56.1322606405,42.0867080688,41.2151333491,1.0,3488.85182999,731.225737986,0.0,0.0,0.0,8.20786794027,1.0,0.0,52.2008323669,75.5661315918,1.0,100.0,0.0,1.0,1.0,0.0,50.2408326467,1.0,99.2499974569,0.0,1.0,0.0411964244068,102.441664378,99.9989554087,102.441664378,2.0,0.0,106.959709702,0.0566000007093,22.417602258,0.918768677011,806.041693211,1.0,0.0,6448.38538592,0.00644838538592,396.070706308,0.759540323602,0.159191464906,0.759540323602,0.0,0.0,1889.74749756,396.070706308,1889.74749756,0.0,0.0,0.00188974749756,0.759574954708,1.0,22.0818269435,2.0,2.0,2.0,0.0,81.5610472361,80.0030314128,75.5661315918,0.755661315918,1.0,9.91666666667,4220.07756798,129.37731196,2285.81820387,0.918731788507,2285.81820387,1.0,0.0,0.0,0.0,57.0833339691,1.0,77.5416679382,1.0,0.0,46.4000008901,55.9799998601,1.0,77.3333339691,0.0,1.0,113.063332876,0.0,1965.7199707,0.000161252192156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17327305629,139022.0,2768.57853684,84.8778827587,1499.60921723,0.602733260184,1499.60921723,0.173272441128,1.0,1.0,1.0,0.0,2488.01470947,2488.01470947,2488.01470947,0.0,0.0,1889.74749756,2488.01470947
2016-08-27T10:00:00.000Z,0.0,0.0397062278331,0.815885125645,0.620601494706,57.7607514064,0.0548566578215,141.558331807,0.0,70.3858337402,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.1558322906,1.0,98.5,0.0,0.0,141.558331807,100.0,2.0,0.0,,84.9964990616,40.8255208333,0.618145792857,1596.36667887,0.0,0.623109582268,0.0,1.0,18.9455553691,95.4890003204,9.7379989624,3484.16597493,95.2220007579,95.1204859416,84.970998764,84.8031489054,,2358.66617839,56.1185003916,56.0293680827,43.020500501,42.8611958822,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,95.265499115,100.0,12.9305829207,52.2015002569,1.57800038656,6.01497244835,41.4425001144,35.0,99.75,799.425008138,0.623109582268,52.2015002569,0.916970505487,91.6970507304,2.0,1.0,1.0,1283.75870768,1283.75870768,0.0,0.64998954177,0.0,1.0,19.0978452365,95.1530005137,9.9314994812,3888.26330566,95.0704994202,94.8195699056,85.0219993591,84.5686086019,,2163.9998881,55.9354995092,55.8288752238,42.3119996389,42.4670333862,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0825010935465,100.0,13.060360988,52.7584997813,0.720999399821,6.03748424848,41.5910002391,224.0,99.0749994914,796.941670736,0.64998954177,52.7584997813,0.875992635091,87.5992635091,2.0,1.0,1.0,1226.38968913,1226.38968913,1596.36667887,0.618521894344,2.0,0.0,4708.28381348,0.0,26.0697280566,5.33994863431,14.75,4708.28381348,0.0572457627501,148.159168243,148.159168243,84.7671260834,2.0,56.6225560506,43.4273529053,41.0674416224,1.0,3671.35184761,681.017266118,0.0,0.0,0.0,7.79767481486,1.0,0.0,52.412498792,77.1733239492,1.0,100.0,0.0,1.0,1.0,0.0,50.1291662852,1.0,99.2440458934,0.0,1.0,0.0397317001864,102.541665395,100.0,102.541665395,2.0,0.0,112.554716271,0.0566000007093,20.8783326537,0.912820709022,826.089247766,1.0,0.0,6785.6970586,0.0067856970586,368.875130602,0.770026239557,0.142835986925,0.770026239557,0.0,0.0,1988.59920247,368.875130602,1988.59920247,0.0,0.0,0.00198859920247,0.770394374927,1.0,21.7848091372,2.0,2.0,2.0,0.0,77.1237723033,82.94841067,77.1733239492,0.771733239492,1.0,9.91666666667,4352.36911372,133.433048924,2357.47433308,0.912862226482,2357.47433308,1.0,0.0,0.0,0.0,74.9475008647,1.0,84.6111138662,1.0,0.0,50.6166674296,73.211666743,1.0,84.3611125946,0.0,1.0,148.159168243,0.0,2068.84008789,0.000150180062535,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156470475808,139022.0,2960.76679239,90.7699071333,1603.7085865,0.620988729489,1603.7085865,0.156067830075,1.0,1.0,1.0,0.0,2582.50836182,2582.50836182,2582.50836182,0.0,0.0,1988.59920247,2582.50836182
2016-08-27T11:00:00.000Z,0.0,0.0449089174027,0.783587101975,0.571122476911,56.2330007553,0.0621141022075,141.779165904,0.0,70.44916598,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.296667099,1.0,98.5,0.0,0.0,141.779165904,100.0,2.0,0.0,139.849499702,84.8825000127,40.7317708333,0.629574894754,1441.80001831,0.0,0.624907270397,0.0,1.0,18.5781262716,94.4450009664,9.24054509943,3479.16601562,94.1570002238,94.0796763102,84.8525002797,84.7129923503,,1861.9995931,56.1724999746,56.1064453125,41.1875003179,41.2112375895,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,100.624999364,100.0,12.7865747611,52.9694999059,1.40100034078,5.79155158997,39.7864999771,35.0,90.2083333333,725.300003052,0.624907270397,52.9694999059,0.829140341622,82.9140345256,2.0,1.0,1.0,1160.79647827,1160.79647827,0.0,0.648377795102,0.0,1.0,18.6651490529,93.9845002492,9.00450134277,3883.38889567,93.9170010885,93.6605453491,84.9124997457,84.4423141479,,1778.99997965,55.982000351,55.8888041178,41.0700000127,41.3551305135,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,12.7963530223,52.8470010757,0.708999951681,5.86879603068,40.361000061,224.0,89.8583323161,716.500005086,0.648377795102,52.8470010757,0.788763841902,78.8763853709,2.0,1.0,1.0,1104.26937866,1104.26937866,1441.80001831,0.629811304084,2.0,0.0,3748.54073079,0.0,22.2569687583,5.55923994382,15.0234375,3748.54073079,0.0397099496264,91.3191661835,91.3191661835,72.777247111,2.0,56.8066507975,42.1268310547,41.0070851644,1.0,3281.98976254,539.101651946,0.0,0.0,0.0,6.85437138875,1.0,0.0,52.6383326848,77.998128891,1.0,100.0,0.0,1.0,1.0,0.0,50.2083320618,1.0,99.2142855326,0.0,1.0,0.0450514674562,102.846664429,100.0,102.846664429,2.0,0.0,100.617821952,0.0566000007093,16.5275451644,0.905654783545,850.936195538,1.0,0.0,6066.04575165,0.00606604575165,292.006094652,0.77624863634,0.127507077246,0.77624863634,0.0,0.0,1777.70001221,292.006094652,1777.70001221,0.0,0.0,0.00177770001221,0.776741067568,1.0,26.4396797045,2.0,2.0,2.0,0.0,69.3986108953,86.3335973566,77.998128891,0.77998128891,1.0,11.0833333333,3820.37476018,117.123396239,2069.31792881,0.903586212165,2069.31792881,1.0,0.0,0.0,0.0,45.9025001526,1.0,72.6388899485,1.0,0.0,43.4416678747,45.4166666667,1.0,72.4027792613,0.0,1.0,91.3191661835,0.0,1945.55004883,0.000118884386388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141112243114,139022.0,2419.57039754,74.1781422473,1310.5678678,0.572271200556,1310.5678678,0.140614661258,1.0,1.0,1.0,0.0,2290.11676025,2290.11676025,2290.11676025,0.0,0.0,1777.70001221,2290.11676025
2016-08-27T12:00:00.000Z,0.0,0.0408180503093,0.806070737014,0.607573552531,57.7420012156,0.0562706804172,141.599169413,0.0,70.4783331553,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,70.9899997711,1.0,98.5,0.0,0.0,141.599169413,100.0,2.0,0.0,,85.5814994176,40.9401041667,0.630935791964,1588.04166667,0.0,0.63007921074,0.0,1.0,19.1208090782,95.8610006968,9.94950294495,3485.41601562,95.6000003815,95.5070495605,85.5589993795,85.4120330811,,2135.99951172,56.2864996592,56.2274780273,42.0380001068,42.0696207682,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,95.8625011444,100.0,13.2068017324,53.5620002747,1.35599994659,5.9140073061,40.6820001602,35.0,97.8250007629,798.316665649,0.63007921074,53.5620002747,0.905217096238,90.492781957,2.0,1.0,1.0,1267.30393473,1267.30393473,0.0,0.661256041454,0.0,1.0,19.2585951487,95.5264994303,9.84300104777,3883.01395671,95.4470005035,95.155649821,85.6039994558,85.1235351562,,2010.49992879,56.0914999644,56.0054677327,41.8349994024,41.9691619873,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,13.294510603,53.6120011012,0.774999936422,5.96408438683,41.0599994659,224.0,98.0666675568,789.724995931,0.661256041454,53.6120011012,0.853200799851,85.3200785319,2.0,1.0,1.0,1194.48111979,1194.48111979,1588.04166667,0.631069754144,2.0,0.0,4301.04939779,0.0,24.1276804606,5.2643828392,14.3385416667,4301.04939779,0.0477062421018,120.085000992,120.085000992,79.2186934153,2.0,56.8667500814,42.8159459432,40.9366604487,1.0,3604.72084368,568.533309997,0.0,0.0,0.0,6.76546923319,1.0,0.0,52.5466655095,78.7935301463,1.0,100.0,0.0,1.0,1.0,0.0,50.1908318202,1.0,99.1904748281,0.0,1.0,0.0408277314118,102.737497965,100.0,102.737497965,2.0,0.0,110.511971785,0.0566000007093,17.4298482012,0.898089383216,877.968270342,1.0,0.0,6662.54410947,0.00666254410947,307.947844219,0.775739959062,0.122349004471,0.775739959062,0.0,0.0,1952.50831095,307.947844219,1952.50831095,0.0,0.0,0.00195250831095,0.776044840614,1.0,23.9431068633,2.0,2.0,2.0,0.0,62.0809885661,89.7750740051,78.7935301463,0.787935301463,1.0,9.91666666667,4173.25415368,127.941819986,2260.45615517,0.898088963533,2260.45615517,1.0,0.0,0.0,0.0,60.667500178,1.0,79.2638912201,1.0,0.0,47.400001208,59.4174998601,1.0,79.0000012716,0.0,1.0,120.085000992,0.0,1995.69995117,0.00012537474789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136232611066,139022.0,2823.73562571,86.5688649216,1529.4852268,0.607671066271,1529.4852268,0.136046969723,1.0,1.0,1.0,0.0,2516.96240234,2516.96240234,2516.96240234,0.0,0.0,1952.50831095,2516.96240234
