timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-27T13:00:00.000Z,0.0,0.0394090844569,0.817229076795,0.622574794037,58.3052479426,0.0545453455336,141.423336029,0.0,70.1808344523,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.1949996948,1.0,98.5,0.0,0.0,141.423336029,100.0,2.0,0.0,,86.1072498957,40.9661458333,0.613689210731,1591.73331706,0.0,0.631947049798,0.0,1.0,19.3939636548,96.5929991404,9.91799926758,3469.16599528,96.3379980723,96.23949941,86.0734996796,85.95043691,,2464.66617839,56.2594998678,56.2179209391,43.9550002416,43.7863871257,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,96.6829999288,100.0,13.252701362,52.3829978307,1.65300051371,6.14126217365,42.3019997279,35.0,99.7333335876,795.558324178,0.631947049798,52.3829978307,0.89989264352,89.9892654419,2.0,1.0,1.0,1259.84970093,1259.84970093,0.0,0.654439192788,0.0,1.0,19.4991159439,96.2210000356,9.9314994812,3874.76495361,96.1489995321,95.8584721883,86.1410001119,85.6414642334,,2232.24987793,56.069000562,55.9895299276,42.9734992981,43.1346918742,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,13.3660320441,53.175500234,0.683499018351,6.13308397929,42.2900002797,224.0,98.7416674296,796.174992879,0.654439192788,53.175500234,0.869198695592,86.9198703766,2.0,1.0,1.0,1216.87817383,1216.87817383,1591.73331706,0.614020758038,2.0,0.0,4943.40633138,0.0,26.3870809873,5.04801166058,14.7369791667,4943.40633138,0.0636852185606,165.465833028,165.465833028,87.9806760152,2.0,56.8136138916,44.1935297648,40.8975874583,1.0,3693.89081627,577.999139537,0.0,0.0,0.0,6.85927200317,1.0,0.0,52.3599990209,79.2142276764,1.0,100.0,0.0,1.0,1.0,0.0,49.8691657384,1.0,99.25,0.0,1.0,0.0394218541907,102.215831121,100.0,102.215831121,2.0,0.0,113.245706219,0.0566000007093,17.7200475072,0.892122328747,900.037093249,1.0,0.0,6827.3554503,0.0068273554503,313.075040373,0.771406846604,0.120705379706,0.771406846604,0.0,0.0,2000.80750529,313.075040373,2000.80750529,0.0,0.0,0.00200080750529,0.771676416198,1.0,21.8244779407,2.0,2.0,2.0,0.0,56.6963570913,92.404721578,79.2142276764,0.792142276764,1.0,11.0833333333,4271.8899558,130.965753726,2313.88254566,0.89211222631,2313.88254566,1.0,0.0,0.0,0.0,83.2849992116,1.0,87.6527792613,1.0,0.0,52.458334287,82.1808328629,1.0,87.4305559794,0.0,1.0,165.465833028,0.0,2080.20996094,0.000127462182296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135302909372,139022.0,2982.01182918,91.4212282779,1615.21602707,0.622742916914,1615.21602707,0.135033247303,1.0,1.0,1.0,0.0,2593.71240234,2593.71240234,2593.71240234,0.0,0.0,2000.80750529,2593.71240234
2016-08-27T14:00:00.000Z,0.0,0.0391254818707,0.820305125384,0.62671065774,58.2257496516,0.0541469506261,141.581663767,0.0,70.214998881,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4066664378,1.0,98.5,0.0,0.0,141.581663767,100.0,2.0,0.0,,85.654250145,40.9947916667,0.607740453725,1589.16666667,0.0,0.623969668538,0.0,1.0,19.2573863665,96.2810001373,,3469.16605632,95.9959996541,95.9501953125,85.6235001882,85.5212402344,,2668.99940999,55.9159997304,55.8892262777,44.4305003484,44.2407150269,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,95.9314994812,100.0,13.0516600609,51.5654993057,1.65900039673,6.20572630564,42.7714999517,35.0,98.7333335876,796.591674805,0.623969668538,51.5654993057,0.912318681989,91.2318674723,2.0,1.0,1.0,1277.24615479,1277.24615479,0.0,0.649347247617,0.0,1.0,19.385503451,95.8580004374,,3869.89058431,95.7680002848,95.4815063477,85.6850001017,85.1860453288,,2316.49995931,55.7149998347,55.6605682373,43.0679998398,43.2687301636,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0900001525879,100.0,13.2424879869,52.700000445,0.695500055949,6.14301562309,42.3724997838,224.0,98.9000002543,792.575002035,0.649347247617,52.700000445,0.871911127,87.1911137899,2.0,1.0,1.0,1220.6755778,1220.6755778,1589.16666667,0.607745883616,2.0,0.0,5254.95808919,0.0,27.6946309408,5.2159405152,14.8385416667,5254.95808919,0.0751316887792,196.475835164,196.475835164,93.1071936289,2.0,56.4492085775,44.5062357585,40.9027605057,1.0,3746.92292253,549.981541841,0.0,0.0,0.0,7.24373181661,1.0,0.0,52.4816656113,78.3797683716,1.0,100.0,0.0,1.0,1.0,0.0,49.8266652425,1.0,99.2916634878,0.0,1.0,0.0391264588525,102.308331172,100.0,102.308331172,2.0,0.0,114.871541584,0.0566000007093,16.8610961208,0.890059443275,907.809714537,1.0,0.0,6925.37378863,0.00692537378863,297.899221016,0.77614830162,0.113924745304,0.77614830162,0.0,0.0,2029.53251139,297.899221016,2029.53251139,0.0,0.0,0.00202953251139,0.776088734468,1.0,22.1126735437,2.0,2.0,2.0,0.0,52.4434750875,93.3021583557,78.3797683716,0.783797683716,1.0,10.5,4296.90446437,131.732637705,2327.43173241,0.890073046924,2327.43173241,1.0,0.0,0.0,0.0,99.1391677856,1.0,93.1250025431,1.0,0.0,55.6833333969,97.3366673787,1.0,92.8055553436,0.0,1.0,196.475835164,0.0,2075.18994141,0.000121283653816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127994826601,139022.0,3025.64346344,92.7588680407,1638.84923813,0.626740417139,1638.84923813,0.127965792731,1.0,1.0,1.0,0.0,2614.87721761,2614.87721761,2614.87721761,0.0,0.0,2029.53251139,2614.87721761
2016-08-27T15:00:00.000Z,0.0,0.0391987620867,0.821003942591,0.627610640633,57.9010003408,0.0540110603768,141.454998016,0.0,70.1558329264,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.2650000254,1.0,98.5,0.0,0.0,141.454998016,100.0,2.0,0.0,,84.951499939,40.859375,0.604834474136,1584.19169108,0.0,0.622441931824,0.0,1.0,18.9793972969,95.5835005442,,3456.24938965,95.3060003916,95.2648111979,84.9244995117,84.8317235311,,2619.99940999,55.3894996643,55.3815231323,43.6460005442,43.4860483805,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,95.3300011953,100.0,12.8840506077,51.6599998474,1.6410001119,6.09534664949,42.0050004323,35.0,98.4500007629,796.483342489,0.622441931824,51.6599998474,0.914666682652,91.4666690826,2.0,1.0,1.0,1280.53335571,1280.53335571,0.0,0.645809626366,0.0,1.0,19.1159745852,95.1725006104,,3866.51605225,95.0929997762,94.7908198039,84.9785003662,84.4793141683,,2286.99991862,55.1989997228,55.1486384074,42.3945004145,42.5800120036,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,13.0651169618,52.6984993617,0.685000737508,6.05085770289,41.709499677,224.0,98.5583324432,787.70833842,0.645809626366,52.6984993617,0.871362391881,87.1362406413,2.0,1.0,1.0,1219.90734863,1219.90734863,1584.19169108,0.604890627743,2.0,0.0,5149.94067383,0.0,28.1128068404,5.64192179839,15.890625,5149.94067383,0.0726586890334,190.33333079,190.33333079,91.80839475,2.0,55.9849687056,43.762357076,41.0058952967,1.0,3726.91010251,567.832073152,0.0,0.0,0.0,7.46670659383,1.0,0.0,52.5783319473,77.4577929179,1.0,100.0,0.0,1.0,1.0,0.0,50.0916652679,1.0,99.196428299,0.0,1.0,0.0392023847694,102.669996262,100.0,102.669996262,2.0,0.0,114.257997208,0.0566000007093,17.4083499855,0.886995686715,919.437545882,1.0,0.0,6888.38443441,0.00688838443441,307.56801709,0.770724165836,0.117427544233,0.770724165836,0.0,0.0,2018.69250488,307.56801709,2018.69250488,0.0,0.0,0.00201869250488,0.770743608475,1.0,21.210731957,2.0,2.0,2.0,0.0,47.0218679255,94.6291302768,77.4577929179,0.774577929179,1.0,11.0833333333,4289.98108909,131.520383862,2323.68166455,0.887167118443,2323.68166455,1.0,0.0,0.0,0.0,95.8424987793,1.0,92.1666692098,1.0,0.0,55.1166667938,94.4908326467,1.0,91.8611106873,0.0,1.0,190.33333079,0.0,2052.16992188,0.000125220108943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132362372085,139022.0,3035.05051155,93.0472652512,1643.94459514,0.627647758986,1643.94459514,0.132300074862,1.0,1.0,1.0,0.0,2619.215271,2619.215271,2619.215271,0.0,0.0,2018.69250488,2619.215271
2016-08-27T16:00:00.000Z,0.0,0.0447971391562,0.784379735419,0.568929265938,55.8107500076,0.0632134855052,141.55166626,0.0,70.3458334605,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.3391666412,1.0,98.5,0.0,0.0,141.55166626,100.0,2.0,0.0,138.408601379,84.3275006612,40.734375,0.617461123199,1394.44166056,0.0,0.620381342873,0.0,1.0,18.3134325345,93.8270003001,8.91600036621,3459.9993693,93.5390008291,93.5271606445,84.2960007985,84.2183939616,,1938.33290609,55.478000323,55.4719823201,41.2700001399,41.194694519,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,99.2599989573,100.0,12.5259357293,52.2690006892,1.5,5.78749684493,39.7700001399,35.0,88.5666656494,707.075002035,0.620381342873,52.2690006892,0.813863754272,81.3863766988,2.0,1.0,1.0,1139.40925598,1139.40925598,0.0,0.638138634237,0.0,1.0,18.3980380694,93.2479998271,8.72999919545,3859.39188639,93.1984996796,92.9283320109,84.3590005239,83.8523178101,,1829.49993896,55.2949991226,55.2468185425,41.1179997126,41.4132130941,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,12.5201186339,52.0804999669,0.705999692281,5.87791935603,40.4120000203,224.0,87.0333340963,687.366668701,0.638138634237,52.0804999669,0.768380537487,76.8380533854,2.0,1.0,1.0,1075.73275248,1075.73275248,1394.44166056,0.617879442267,2.0,0.0,3862.89304606,0.0,24.2063605569,5.93870703379,15.5755208333,3862.89304606,0.0455005276093,104.552502314,104.552502314,75.2267214457,2.0,56.2175514915,42.1679992676,40.9502792358,1.0,3215.62807123,476.387112908,0.0,0.0,0.0,6.73741658529,1.0,0.0,51.5466655095,77.5585842133,1.0,99.8095232646,0.0,1.0,1.0,0.0,49.6208324432,1.0,98.6011892955,0.0,1.0,0.0450734019133,101.167498271,98.9276027679,101.167498271,2.0,0.0,98.583333936,0.0566000007093,14.6048699645,0.884771574808,928.039118016,1.0,0.0,5943.39056845,0.00594339056845,258.036568578,0.771252054344,0.114259028518,0.771252054344,0.0,0.0,1741.75499471,258.036568578,1741.75499471,0.0,0.0,0.00174175499471,0.771439994375,1.0,25.4888652927,2.0,2.0,2.0,0.0,45.4646176425,95.5828656283,77.5585842133,0.775585842133,1.0,10.5,3736.60511654,114.555222753,2023.94383953,0.896205751586,2023.94383953,1.0,0.0,0.0,0.0,52.67583402,1.0,75.5694433848,1.0,0.0,45.1750011444,51.8766673406,1.0,75.2916673024,0.0,1.0,104.552502314,0.0,1997.09997559,0.000105054379627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.127491960764,139022.0,2384.22272647,73.0944686433,1291.42169129,0.571843706756,1291.42169129,0.126755990725,1.0,1.0,1.0,0.0,2258.34730021,2258.34730021,2258.34730021,0.0,0.0,1741.75499471,2258.34730021
2016-08-27T17:00:00.000Z,0.0,0.0451103504638,0.774273117663,0.55317867231,54.8544998169,0.0656084282489,141.691665649,0.0,70.5866673787,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.2208334605,1.0,98.5,0.0,0.0,141.691665649,100.0,2.0,0.0,138.732749939,83.8782501221,40.9088541667,0.609658595276,1319.05836995,0.0,0.604230635505,0.0,1.0,18.0088531176,92.8579998016,8.72850036621,3461.2493693,92.5865001678,92.5359420776,83.8579998016,83.7701441447,,1784.66622925,56.1289997101,56.1230061849,41.2265001933,41.2315953573,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,101.884998957,100.0,12.2162879308,51.3599999746,1.44450060527,5.79256530603,39.781999588,35.0,84.5666656494,669.158335368,0.604230635505,51.3599999746,0.791421741304,79.1421744029,2.0,1.0,1.0,1107.99043783,1107.99043783,0.0,0.622568315833,0.0,1.0,18.1152141889,92.3449999491,8.39399909973,3862.76649984,92.2924995422,92.0025126139,83.8985004425,83.4020004272,,1695.24993896,55.9429995219,55.8951746623,41.1674998601,41.5236409505,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,12.2289825281,51.1249996821,0.700000445048,5.88623170058,40.4674994151,224.0,83.741666158,649.900009155,0.622568315833,51.1249996821,0.745328536261,74.5328540802,2.0,1.0,1.0,1043.45995076,1043.45995076,1319.05836995,0.609566312017,2.0,0.0,3521.00286865,0.0,21.0157357852,5.00674800078,13.4869791667,3521.00286865,0.0374012820062,81.003335317,81.003335317,70.3772404989,2.0,56.9489949544,42.1994400024,41.0030514399,1.0,3026.61722379,505.699628296,0.0,0.0,0.0,5.87581634521,1.0,0.0,49.6933323542,77.9821834564,1.0,99.7916666667,0.0,1.0,1.0,0.0,47.9074989955,1.0,97.5357119242,0.0,1.0,0.0450990592736,97.6008307139,97.8715979258,97.6008307139,2.0,0.0,92.788721164,0.0566000007093,15.5035203771,0.884364730325,929.655626819,1.0,0.0,5594.04503993,0.00559404503993,273.913784149,0.757707244568,0.126600836381,0.757707244568,0.0,0.0,1639.37667847,273.913784149,1639.37667847,0.0,0.0,0.00163937667847,0.757690350215,1.0,24.9835601199,2.0,2.0,2.0,0.0,46.1664848328,95.7552337646,77.9821834564,0.779821834564,1.0,10.5,3532.31685208,108.292241541,1913.29046262,0.884308080949,1913.29046262,1.0,0.0,0.0,0.0,40.7058334351,1.0,70.1388912201,1.0,0.0,41.9166676203,40.2975002925,1.0,69.8611100515,0.0,1.0,81.003335317,0.0,1746.71008301,0.000111518467416,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143163722133,139022.0,2211.69411221,67.8051610441,1197.97102817,0.553692960714,1197.97102817,0.143242694665,1.0,1.0,1.0,0.0,2163.60169474,2163.60169474,2163.60169474,0.0,0.0,1639.37667847,2163.60169474
2016-08-27T18:00:00.000Z,0.0,0.0442240431533,0.77830687259,0.55469168252,54.7869997025,0.0662997483184,141.002503713,0.0,70.0525010427,1.0,98.4305597941,0.0,0.0,0.0,58.9666655858,70.9033336639,1.0,98.2777779897,0.0,0.0,141.002503713,99.6392485301,2.0,0.0,137.129997889,83.8774995804,40.8177083333,0.609772450054,1309.5166626,0.0,0.611811648783,0.0,1.0,17.9774287542,92.8310000102,8.69699923197,3452.49934896,92.5474993388,92.536588033,83.8505001068,83.7695134481,,1752.33292643,55.9160000483,55.9134318034,41.0674997965,41.0661570231,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,94.6025002797,100.0,12.2116252581,51.4799995422,1.47899977366,5.76580353578,39.5885000229,35.0,84.1333332062,664.049997965,0.611811648783,51.4799995422,0.774860200428,77.5151621501,2.0,1.0,1.0,1084.8042806,1084.8042806,0.0,0.627899425355,0.0,1.0,18.0777462324,92.2745018005,8.32950083415,3852.26786296,92.2339998881,91.953318278,83.904499054,83.4051844279,,1675.49993896,55.7285003662,55.6860758464,41.0279998779,41.4113032023,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0405019124349,100.0,12.214626948,51.2015002569,0.716499964396,5.86311928431,40.3159996668,224.0,83.1500002543,645.466669718,0.627899425355,51.2060000102,0.733119873773,73.3119869232,2.0,1.0,1.0,1026.36782328,1026.36782328,1309.5166626,0.609958915778,2.0,0.0,3520.41943359,0.0,21.452867349,5.37613411744,13.9322916667,3520.41943359,0.0376540815267,81.366666158,81.366666158,70.1664237976,2.0,56.7351633708,42.1039072673,41.0591862996,1.0,3003.50738373,510.421858661,0.0,0.0,0.0,6.30937131246,1.0,0.0,48.5766658783,77.5411287944,1.0,98.8214276632,0.0,1.0,1.0,0.0,46.3966662089,1.0,96.4583320618,0.0,1.0,0.0443169468079,94.9733320872,96.6985104879,94.9733320872,2.0,0.0,92.0802296879,0.0566000007093,15.6482924723,0.886403327279,921.753001364,1.0,0.0,5551.33151637,0.00555133151637,276.471594985,0.757542019174,0.128738157108,0.757542019174,0.0,0.0,1626.85916138,276.471594985,1626.85916138,0.0,0.0,0.00162685916138,0.758229682843,1.0,24.3229207501,2.0,2.0,2.0,0.0,46.9616537094,94.8817952474,77.5411287944,0.775411287944,1.0,11.0833333333,3513.9292424,107.72852216,1903.33075636,0.886280176282,1903.33075636,1.0,0.0,0.0,0.0,40.9433333079,1.0,70.0972239176,1.0,0.0,41.883333842,40.4233338038,1.0,69.8055559794,0.0,1.0,81.366666158,0.0,1790.63000488,0.000112559828461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145256726431,139022.0,2210.1332543,67.7573089378,1197.1255846,0.557437886509,1197.1255846,0.144598073231,1.0,1.0,1.0,0.0,2147.54973348,2147.54973348,2147.54973348,0.0,0.0,1626.85916138,2147.54973348
2016-08-27T19:00:00.000Z,0.0,0.0451639849267,0.774030591082,0.519771130255,53.3860009511,0.0642130186078,114.312498728,0.0,56.6566664378,1.0,91.6111119588,0.0,0.0,0.0,54.8583335876,57.6116663615,1.0,91.4305566152,0.0,0.0,114.312498728,92.0071900686,2.0,0.0,136.765500069,83.3794991175,40.7838541667,0.615451190972,1101.04166158,0.0,0.615789893804,0.0,1.0,17.5229768753,91.5710004171,7.96950085958,3167.91611735,91.332499822,91.2878672282,83.3629989624,83.2774531047,,1455.33298747,56.1335000992,56.1204605103,41.0809996923,40.985979716,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,92.2729994456,100.0,11.7855571111,50.2515001297,1.729499499,5.7374197642,39.3515001933,35.0,73.4833329519,560.999997457,0.615789893804,50.2515001297,0.65152772086,65.1527722677,2.0,1.0,1.0,912.138809204,912.138809204,0.0,0.634751980324,0.0,1.0,17.6063737869,90.8614997864,7.4700012207,3519.6844279,90.8660004934,90.5974985758,83.3959992727,82.9051183065,,1386.49994914,55.9445006053,55.8951822917,41.1779998144,41.6806589762,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,11.7375777562,49.688000679,0.818499565125,5.86879603068,40.3595002492,224.0,73.1583334605,540.041664124,0.634751980324,49.688000679,0.609335036505,60.9668432872,2.0,1.0,1.0,853.069051107,853.069051107,1101.04166158,0.621236751794,2.0,0.0,2896.73221842,0.0,19.2143424641,5.44857740402,13.6328125,2922.66834606,0.0318437512929,56.4666665395,56.4666665395,62.8375784556,2.0,57.028478449,42.3416969993,41.0941518148,1.0,2496.95933874,430.455471453,0.0,0.0,0.0,5.44279162089,1.0,0.0,41.4558321635,77.9202073415,1.0,95.78571256,0.0,1.0,1.0,0.0,39.3424990972,1.0,91.0595213572,0.0,1.0,0.0454488431885,80.7983309428,90.7314968109,80.7983309428,2.0,0.0,76.5506989187,0.0566000007093,13.1967175764,0.892902708048,897.1015537,1.0,0.0,4615.08739659,0.00461508739659,233.157551432,0.756001379139,0.130328485942,0.756001379139,0.0,0.0,1352.48582967,233.157551432,1352.48582967,0.0,0.0,0.00135248582967,0.761863261461,1.0,24.5012045905,2.0,2.0,2.0,0.0,54.3250937028,92.0649254539,77.9202073415,0.779202073415,1.0,10.5,2948.76456916,90.4019481671,1597.20754477,0.892793905954,1597.20754477,1.0,0.0,0.0,0.0,28.4624997775,1.0,62.7500006358,1.0,0.0,37.5000006358,28.0041666031,1.0,62.4999996821,0.0,1.0,56.4666665395,0.0,1516.31994629,9.49253900564e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145978243213,139022.0,1719.11963926,52.7040260002,931.166525437,0.520495787826,931.166525437,0.145862582066,1.0,1.0,1.0,0.0,1775.4222819,1788.99915661,1788.99915661,0.0,0.0,1352.48582967,1788.99915661
2016-08-27T20:00:00.000Z,0.0,0.0461200588524,0.769319976993,0.525316469411,53.3260008494,0.0747073931246,140.929166158,0.0,69.9291667938,1.0,98.4999974569,0.0,0.0,0.0,59.0166676839,70.9266665777,1.0,98.3611106873,0.0,0.0,140.929166158,99.3543701172,2.0,0.0,137.239500682,83.9134998322,40.8776041667,0.61576791644,1163.17500814,0.0,0.610110344556,0.0,1.0,17.6595538457,91.894999822,7.71900113424,3459.58270264,91.6160004934,91.5695292155,83.8969993591,83.7860183716,,1555.33298747,56.1305001577,56.1013437907,41.0869998932,41.0165227254,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.278999328613,92.7589995066,100.0,11.9111861388,50.5290006002,1.62600040436,5.74836778641,39.4609994888,35.0,77.1666673024,595.024998983,0.610110344556,50.5290006002,0.696950029646,69.6950019201,2.0,1.0,1.0,975.730041504,975.730041504,0.0,0.617797165464,0.0,1.0,17.7272383372,91.2815004985,7.31700007121,3861.6416626,91.2470003764,90.9623311361,83.9300003052,83.4326121012,,1482.24992879,55.9354991913,55.8754196167,41.0445000331,41.5766194661,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,11.8673628171,50.2025003433,0.765999476115,5.85987540086,40.2785005569,224.0,75.7833334605,568.149998983,0.617797165464,50.2025003433,0.657023293631,65.6981391907,2.0,1.0,1.0,919.832611084,919.832611084,1163.17500814,0.615936098993,2.0,0.0,3074.09513346,0.0,19.865389506,5.54642228285,13.890625,3074.09513346,0.0331946956762,62.7533321381,62.7533321381,64.7559855779,2.0,56.9610163371,42.2160008748,41.0848096212,1.0,2684.33327628,455.767659214,0.0,0.0,0.0,5.96864318848,1.0,0.0,44.5933319728,77.9283561707,1.0,97.857140859,0.0,1.0,1.0,0.0,42.5266660055,1.0,93.6726169586,0.0,1.0,0.0460778061966,87.1199982961,93.020163854,87.1199982961,2.0,0.0,82.2951280149,0.0566000007093,13.9727276757,0.900493982643,869.28423328,1.0,0.0,4961.40745241,0.00496140745241,246.867977042,0.769714526811,0.130688313276,0.769714526811,0.0,0.0,1453.97750854,246.867977042,1453.97750854,0.0,0.0,0.00145397750854,0.770960882306,1.0,26.1024750502,2.0,2.0,2.0,0.0,62.8548599879,88.6938095093,77.9283561707,0.779283561707,1.0,9.91666666667,3140.10093549,96.2678556906,1700.84548559,0.900402840087,1700.84548559,1.0,0.0,0.0,0.0,31.6258333524,1.0,64.8750003179,1.0,0.0,38.7666670481,31.1275000572,1.0,64.6111110051,0.0,1.0,62.7533321381,0.0,1537.92004395,0.000100507313056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145144270384,139022.0,1832.91297886,56.1926529648,992.803043473,0.525575478529,992.803043473,0.145011854188,1.0,1.0,1.0,0.0,1888.98280843,1888.98280843,1888.98280843,0.0,0.0,1453.97750854,1888.98280843
2016-08-27T21:00:00.000Z,0.0,0.0414943161956,0.786063366716,0.5126861851,52.3592507044,0.0564770155143,91.5825004578,0.0,45.4908332825,1.0,85.2777786255,0.0,0.0,0.0,51.0333325068,46.0516662598,1.0,85.0555540721,0.0,0.0,91.5825004578,85.8354797363,2.0,0.0,134.022000313,81.6627496084,40.7578125,0.616612790662,995.458318075,0.0,0.614044642227,0.0,1.0,16.9138183594,89.7170003255,7.87500063578,2932.91615804,89.4934997559,89.4770965576,81.6184991201,81.5377883911,,1351.66636149,55.8589998881,55.8242467244,41.1064999898,40.9395294189,41.0983009338,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,89.7949994405,100.0,11.1958618959,48.386999766,1.85700003306,5.71795654297,39.2494999568,35.0,67.9749997457,511.10000356,0.614044642227,48.386999766,0.594848425729,59.484843572,2.0,1.0,1.0,832.787796021,832.787796021,0.0,0.619584993476,0.0,1.0,16.9549123446,89.0255006154,7.35000101725,3257.59226481,89.0570011139,88.8001785278,81.7070000966,81.2205734253,,1284.49995931,55.6684993108,55.5974527995,41.0970001221,41.7202326457,41.0983009338,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,11.1084179878,47.9600009918,0.908500353495,5.846494476,40.1884997686,224.0,66.3000001907,484.358329773,0.619584993476,47.9600009918,0.558275349935,55.8275340398,2.0,1.0,1.0,781.585489909,781.585489909,995.458318075,0.616788109198,2.0,0.0,2680.27952067,0.0,19.3777823448,5.66836802165,14.203125,2682.61322021,0.0318710959201,51.3525009155,51.3525009155,61.4898500443,2.0,56.7104848226,42.2866923014,41.3614082336,1.0,2225.37562624,482.560605298,0.0,0.0,0.0,6.25574874878,1.0,0.0,34.7408324877,75.3627503713,1.0,89.8392848969,0.0,1.0,1.0,0.0,32.2474997838,1.0,84.6369018555,0.0,1.0,0.0412743069498,66.9883317947,84.3403803507,66.9883317947,2.0,0.0,68.224602981,0.0566000007093,14.7941342228,0.908850637056,839.784176562,1.0,0.0,4113.12384867,0.00411312384867,261.380460025,0.746644774114,0.161905859798,0.746644774114,0.0,0.0,1205.381663,261.380460025,1205.381663,0.0,0.0,0.001205381663,0.746314913034,1.0,21.3163490426,2.0,2.0,2.0,0.0,65.5815871557,84.8379109701,75.3627503713,0.753627503713,1.0,10.5,2707.93623154,83.0187372038,1466.76212303,0.908550633911,1466.76212303,1.0,0.0,0.0,0.0,26.1666668256,1.0,61.2083361944,1.0,0.0,36.5416676203,25.1858334541,1.0,60.9027786255,0.0,1.0,51.3525009155,0.0,1432.95996094,0.000106415777523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178202351916,139022.0,1530.07097766,46.9082539384,828.767727042,0.513360300178,828.767727042,0.178709794271,1.0,1.0,1.0,0.0,1614.39777629,1614.39777629,1614.39777629,0.0,0.0,1205.381663,1614.39777629
2016-08-27T22:00:00.000Z,0.0,0.0393238270648,0.816354158279,0.508569893662,50.202249527,0.0562605204026,74.7341664632,0.0,37.2316665649,1.0,80.013888677,0.0,0.0,0.0,47.9499991735,37.5025002162,1.0,79.9166647593,0.0,0.0,74.7341664632,80.1038602193,2.0,0.0,129.665999413,79.4637498856,40.4401041667,0.617703616412,822.608342489,0.0,0.624177357686,0.0,1.0,15.9710729122,86.7695000966,7.20150057475,2701.24951172,86.644999822,86.5727589925,79.4434992472,79.3467076619,,1163.66642253,55.2875000636,55.235651652,41.1500002543,40.8701731364,41.1404708227,1.0,0.0,99.9981231689,1.0,0.0,0.124500274658,86.919500351,100.0,10.315357844,45.4949995677,2.37449995677,5.65571502844,38.7755002975,35.0,58.6083335876,426.866668701,0.624177357686,45.4949995677,0.489157743908,48.9157752991,2.0,1.0,1.0,684.820841471,684.820841471,0.0,0.613239080065,0.0,1.0,15.9662383397,85.9444999695,6.55799865723,2990.62565104,86.0419991811,85.7805836995,79.4840005239,79.0257568359,,1114.74996948,55.092499733,55.0128453573,41.1794999441,41.9072494507,41.1404708227,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,10.1424509684,44.8654994965,1.15599950155,5.82378745079,40.0235004425,224.0,56.4666668574,395.741668701,0.613239080065,44.8624992371,0.461105357579,46.1105353038,2.0,1.0,1.0,645.54750061,645.54750061,822.608342489,0.618393651797,2.0,0.0,2313.30173747,0.0,20.5781564713,6.8974584341,16.3671875,2313.30173747,0.0344302239733,45.7741670609,45.7741670609,60.0,2.0,56.2031122843,42.3720321655,41.5184955597,1.0,1837.82287501,411.600767845,0.0,0.0,0.0,5.66246032715,1.0,0.0,27.5241662661,73.7810389201,1.0,83.2142842611,0.0,1.0,1.0,0.0,24.8216662407,1.0,77.6130924225,0.0,1.0,0.039401343343,52.3683322271,77.2188262939,52.3683322271,2.0,0.0,56.3431784364,0.0566000007093,12.618678232,0.914866263622,819.141339264,1.0,0.0,3396.81670263,0.00339681670263,222.944842295,0.747501279777,0.167411182494,0.747501279777,0.0,0.0,995.462504069,222.944842295,995.462504069,0.0,0.0,0.000995462504069,0.748508175214,1.0,18.0138141976,2.0,2.0,2.0,0.0,69.2888031006,81.9503536224,73.7810389201,0.737810389201,1.0,10.5,2249.42364286,68.9618566684,1218.40734636,0.914912462272,1218.40734636,1.0,0.0,0.0,0.0,23.1549998919,1.0,59.8333358765,1.0,0.0,35.7000007629,22.6191666921,1.0,59.5,0.0,1.0,45.7741670609,0.0,1084.38000488,9.07674917065e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182980546662,139022.0,1250.24154366,38.3293642388,677.197239549,0.508513179708,677.197239549,0.18183948843,1.0,1.0,1.0,0.0,1331.72013346,1331.72013346,1331.72013346,0.0,0.0,995.462504069,1331.72013346
2016-08-27T23:00:00.000Z,0.0,0.0366717648643,0.801467360492,0.580899029023,54.6527493795,0.0511241609107,115.615000407,0.0,57.55083402,1.0,91.8333339691,0.0,0.0,0.0,54.9999996821,58.042500178,1.0,91.6666660309,0.0,0.0,115.615000407,92.3967774709,2.0,0.0,135.280498505,80.6277491252,40.8776041667,0.577963006191,1302.60001119,0.0,0.581909573764,0.0,1.0,17.2691609859,90.5344994863,8.6759979248,3183.33274333,90.3289985657,90.1917470296,80.6209996541,80.4781214396,,2124.3328654,55.1300004323,55.0744883219,42.1594994863,42.1408869425,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.3460006714,100.0,11.370562156,48.1694990794,1.60499922434,5.89738257726,40.5545002619,35.0,84.7083336512,660.650004069,0.581909573764,48.1694990794,0.810586493356,81.0586471558,2.0,1.0,1.0,1134.8210907,1134.8210907,0.0,0.59681950876,0.0,1.0,17.3078374068,89.9659989675,8.8290014267,3553.80513509,89.9029998779,89.6359100342,80.6344985962,80.186630249,,1980.49989827,54.9409996668,54.8566538493,41.9010000229,42.1868260701,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,11.3299667041,48.001999855,0.757000287374,5.97787082195,41.1439997355,224.0,83.3416659037,641.950002035,0.59681950876,48.001999855,0.763432257516,76.3432245255,2.0,1.0,1.0,1068.80516052,1068.80516052,1302.60001119,0.577134370573,2.0,0.0,4269.54418945,0.0,19.7823586464,4.34494503339,9.640625,4269.54418945,0.051847468662,123.874167442,123.874167442,77.5558052063,2.0,55.6735941569,42.8726272583,41.5820538203,1.0,2999.63189247,822.272015487,0.0,0.0,0.0,7.47910372416,1.0,0.0,42.3083326022,73.14189593,1.0,94.8988087972,0.0,1.0,1.0,0.0,40.3416657448,1.0,91.1726182302,0.0,1.0,0.0364964806135,82.6499980291,91.3931109111,82.6499980291,2.0,0.0,91.9614165536,0.0566000007093,25.2088596359,0.918458027864,807.057004541,1.0,0.0,5544.1685119,0.0055441685119,445.386207067,0.720905235496,0.197617648504,0.720905235496,0.0,0.0,1624.75998942,445.386207067,1624.75998942,0.0,0.0,0.00162475998942,0.716610237956,1.0,16.6178963089,2.0,2.0,2.0,0.0,72.4613399506,80.1669260661,73.14189593,0.7314189593,1.0,11.0833333333,3821.90390796,117.17027619,2070.14619649,0.918522884,2070.14619649,1.0,0.0,0.0,0.0,62.0541666349,1.0,77.2222232819,1.0,0.0,46.1583337784,61.8199996948,1.0,76.9305553436,0.0,1.0,123.874167442,0.0,2067.97998047,0.000181330002704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215147223816,139022.0,2457.58313309,75.3435202448,1331.15758482,0.590633988043,1331.15758482,0.219781802662,1.0,1.0,1.0,0.0,2253.77748617,2253.77748617,2253.77748617,0.0,0.0,1624.75998942,2253.77748617
2016-08-28T00:00:00.000Z,0.0,0.0387689221297,0.803799998431,0.589272394593,55.2947511673,0.0536152978141,125.176664352,0.0,62.2599995931,1.0,94.513888677,0.0,0.0,0.0,56.5833323797,62.9558331172,1.0,94.3055521647,0.0,0.0,125.176664352,94.718170166,2.0,0.0,137.117250443,81.8224992752,40.9036458333,0.591558122031,1376.95831807,0.0,0.589294946337,0.0,1.0,17.6595540047,91.7809988658,8.78760223389,3304.58274333,91.5200004578,91.4658940633,81.7804991404,81.6584269206,,2274.9994812,54.6394990285,54.5744298299,42.1145000458,42.1224365234,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,93.4219996134,100.0,11.7648070653,49.4130004247,1.56899992625,5.89069203536,40.5380001068,35.0,88.058333079,693.499989827,0.589294946337,49.405500412,0.838890101115,83.8890094757,2.0,1.0,1.0,1174.44614156,1174.44614156,0.0,0.618887869116,0.0,1.0,17.7393247286,91.2965005239,8.44200007121,3684.28879801,91.1944999695,90.9680836995,81.86449941,81.3972549438,,2092.99992879,54.4654998779,54.3606592814,41.7795000076,42.0463968913,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,11.7797006766,49.4224999746,0.72549978892,5.95962405205,41.046500206,224.0,87.6083329519,683.458333333,0.618887869116,49.4149999619,0.786749322074,78.6749324799,2.0,1.0,1.0,1101.4490509,1101.4490509,1376.95831807,0.591102447365,2.0,0.0,4557.17523193,0.0,24.9699295362,5.47342856725,13.2526041667,4557.17523193,0.0649903850733,159.591667811,159.591667811,84.9374160767,2.0,55.1554641724,42.7796401978,41.5524492264,1.0,3234.48389869,718.826146286,0.0,0.0,0.0,8.44954744975,1.0,0.0,46.2974993388,73.3309516907,1.0,96.8511899312,0.0,1.0,1.0,0.0,43.9441650709,1.0,94.3154748281,0.0,1.0,0.0387712279001,90.2416648865,94.4000384013,90.2416648865,2.0,0.0,99.1614077348,0.0566000007093,22.0374609412,0.920018069189,801.87201942,1.0,0.0,5978.24147302,0.00597824147302,389.354428711,0.752666998881,0.167271421095,0.752666998881,0.0,0.0,1751.96831258,389.354428711,1751.96831258,0.0,0.0,0.00175196831258,0.749350910385,1.0,20.3114597258,2.0,2.0,2.0,0.0,75.876329422,79.3726030986,73.3309516907,0.733309516907,1.0,10.5,3953.31004497,121.198868676,2141.32274129,0.919938419976,2141.32274129,1.0,0.0,0.0,0.0,80.4558339119,1.0,85.0833333333,1.0,0.0,50.8666664759,79.1358329455,1.0,84.7777767181,0.0,1.0,159.591667811,0.0,2096.33984375,0.000158517795322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181828932745,139022.0,2571.95710583,78.849948009,1393.10860461,0.598496482508,1393.10860461,0.186435954714,1.0,1.0,1.0,0.0,2327.68052165,2327.68052165,2327.68052165,0.0,0.0,1751.96831258,2327.68052165
2016-08-28T01:00:00.000Z,0.0,0.0366998013739,0.788130993561,0.510235627636,51.4540007909,0.0520072420543,81.4641660055,0.0,40.5033330917,1.0,82.2638918559,0.0,0.0,0.0,49.2583328883,40.9908332825,1.0,82.0972232819,0.0,0.0,81.4641660055,82.6965936025,2.0,0.0,131.158500671,79.7044998805,40.6015625,0.584029607554,917.066680908,0.0,0.588857476026,0.0,1.0,16.3167460759,87.7760003408,7.90200106303,2804.99951172,87.5885003408,87.5086568197,79.6864992778,79.5676600138,,1400.66633097,55.4210004807,55.3464864095,41.6570005417,41.4638493856,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.1875,88.4600009918,100.0,10.5156655312,45.9314997991,1.81650034587,5.80108050505,39.8405001958,35.0,64.9499994914,472.250002543,0.588857476026,45.9314997991,0.573760401408,57.3760398229,2.0,1.0,1.0,803.264561971,803.264561971,0.0,0.58728350254,0.0,1.0,16.3276240031,87.1279996236,7.41750017802,3114.73508708,87.1400006612,86.8865763346,79.7225004832,79.2872670492,,1328.99993896,55.2485001882,55.1397120158,41.5439996719,42.1415049235,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.4174688657,45.5960009893,0.861998875936,5.91015521685,40.682000796,224.0,62.2249997457,444.816668193,0.58728350254,45.5960009893,0.541961201259,54.1961199443,2.0,1.0,1.0,758.745681763,758.745681763,917.066680908,0.584896891741,2.0,0.0,2801.0495402,0.0,18.6994972229,5.7220868667,13.7265625,2801.0495402,0.0330549684739,51.8625005086,51.8625005086,60.6768503189,2.0,56.1271972656,42.6707382202,41.5824327469,1.0,2045.66346378,626.324993741,0.0,0.0,0.0,6.45851389567,1.0,0.0,30.1041658719,73.2279853821,1.0,85.6845226288,0.0,1.0,1.0,0.0,27.5233324369,1.0,80.3988075256,0.0,1.0,0.0367826082118,57.6274979909,80.3167152405,57.6274979909,2.0,0.0,62.7150652696,0.0566000007093,19.2016006337,0.921678028003,796.389543141,1.0,0.0,3780.96492116,0.00378096492116,339.250890337,0.705650074108,0.216050335784,0.705650074108,0.0,0.0,1108.04000854,339.250890337,1108.04000854,0.0,0.0,0.00110804000854,0.706687952081,1.0,17.3375121537,2.0,2.0,2.0,0.0,78.6561323802,78.5149745941,73.2279853821,0.732279853821,1.0,10.5,2671.98845752,81.9166659033,1447.29089888,0.921700409891,1447.29089888,1.0,0.0,0.0,0.0,26.1966667175,1.0,61.0416669846,1.0,0.0,36.5250005722,25.6658334732,1.0,60.8750019073,0.0,1.0,51.8625005086,0.0,1281.7800293,0.000138119151168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234404079097,139022.0,1480.14200553,45.3775531159,801.723543238,0.510573872186,801.723543238,0.233180341155,1.0,1.0,1.0,0.0,1570.24005127,1570.24005127,1570.24005127,0.0,0.0,1108.04000854,1570.24005127
2016-08-28T02:00:00.000Z,0.0,0.0380054836785,0.803868708434,0.602785779021,55.8055003484,0.0531892329169,132.37166659,0.0,65.7016665141,1.0,96.3472220103,0.0,0.0,0.0,57.7083326976,66.6900005341,1.0,96.1805534363,0.0,0.0,132.37166659,97.1619338989,2.0,0.0,137.331750552,81.5262502035,40.8098958333,0.58613709679,1453.95001221,0.0,0.590369219272,0.0,1.0,17.7502026558,91.9505004883,9.702003479,3375.41603597,91.7135003408,91.5936889648,81.5120004018,81.35303243,,2316.66617839,54.9469998678,54.8744633993,41.9134998322,41.9060821533,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,92.0014998118,100.0,11.8751216729,49.8000005086,1.50899950663,5.87447269758,40.4045003255,35.0,92.5416660309,741.891662598,0.590369219272,49.8000005086,0.89676767985,89.6767673492,2.0,1.0,1.0,1255.47475179,1255.47475179,0.0,0.611740693372,0.0,1.0,17.7586633364,91.356499354,9.69600041707,3765.65370687,91.2365004222,91.0076929728,81.5405000051,81.0936457316,,2146.74993896,54.7520001729,54.661567688,41.7464996974,41.8976796468,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.119998931885,100.0,11.801877737,49.4900007248,0.755499204,5.95678567886,40.9910004934,224.0,90.2333342234,712.058334351,0.611740693372,49.4900007248,0.830443907238,83.0443909963,2.0,1.0,1.0,1162.62147013,1162.62147013,1453.95001221,0.585672809717,2.0,0.0,4656.35847982,0.0,21.9006225268,4.49412669738,10.4036458333,4656.35847982,0.0527418061623,131.754998525,131.754998525,81.0038134257,2.0,55.3990275065,42.5981292725,41.5795135498,1.0,3345.96364249,882.703889978,0.0,0.0,0.0,8.45403862,1.0,0.0,47.9241657257,73.0579617818,1.0,98.8869043986,0.0,1.0,1.0,0.0,46.3508323034,1.0,96.261903127,0.0,1.0,0.0379417130452,94.2749977112,96.4699478149,94.2749977112,2.0,0.0,102.579105481,0.0566000007093,27.0615538939,0.923345558324,790.914941021,1.0,0.0,6184.28758384,0.00618428758384,478.119320755,0.730621090074,0.192746289923,0.730621090074,0.0,0.0,1812.35166423,478.119320755,1812.35166423,0.0,0.0,0.00181235166423,0.729501957695,1.0,17.7291887743,2.0,2.0,2.0,0.0,81.0110689799,77.6405792236,73.0579617818,0.730579617818,1.0,11.0833333333,4228.66753247,129.640659375,2290.47098498,0.923367379998,2290.47098498,1.0,0.0,0.0,0.0,66.2916673024,1.0,80.7361094157,1.0,0.0,48.2833344142,65.4633321762,1.0,80.4722232819,0.0,1.0,131.754998525,0.0,1950.64001465,0.000194656629123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208742797394,139022.0,2767.66632969,84.8499167064,1499.11511737,0.604344699111,1499.11511737,0.209897995402,1.0,1.0,1.0,0.0,2480.56302897,2480.56302897,2480.56302897,0.0,0.0,1812.35166423,2480.56302897
2016-08-28T03:00:00.000Z,0.0,0.0386271456295,0.800943170945,0.55429036792,53.3604990641,0.0544937563741,107.598333359,0.0,53.393333753,1.0,89.3611125946,0.0,0.0,0.0,53.4999990463,54.2050002416,1.0,89.1666647593,0.0,0.0,107.598333359,89.8753350576,2.0,0.0,134.196749369,80.8362503052,40.7421875,0.594440280673,1165.8333079,0.0,0.600052304047,0.0,1.0,17.016553243,89.8430010478,8.06175041199,3094.99943034,89.6330000559,89.5629348755,80.8084996541,80.6793874105,,1855.33291626,54.7595001856,54.6769892375,41.6569999059,41.563756307,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,89.7574996948,100.0,11.2059439818,47.97600015,1.75349966685,5.81060922146,39.9035002391,35.0,77.7333339055,600.391665141,0.600052304047,47.97600015,0.715323613485,71.5323616664,2.0,1.0,1.0,1001.45305888,1001.45305888,0.0,0.606450388055,0.0,1.0,17.0056754748,89.1424999237,8.26349767049,3450.31815592,89.1274986267,88.9139149984,80.8640009562,80.4239018758,,1711.74992879,54.5779997508,54.4735005697,41.4840005239,41.8810831706,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,11.0983585517,47.6434981028,0.84850025177,5.90731688341,40.6355002721,224.0,74.808333079,565.441668193,0.606450388055,47.6434981028,0.663709019252,66.3709007899,2.0,1.0,1.0,929.192626953,929.192626953,1165.8333079,0.595534360201,2.0,0.0,3689.03078206,0.0,21.9972915649,5.70131276051,13.8828125,3689.03078206,0.0467554329638,99.2283334732,99.2283334732,72.173789978,2.0,55.3522135417,42.4720230103,41.5979166031,1.0,2674.01148503,672.189605928,0.0,0.0,0.0,8.04718017578,1.0,0.0,38.8716657956,72.7613194784,1.0,91.6011892955,0.0,1.0,1.0,0.0,36.8849987984,1.0,87.9523785909,0.0,1.0,0.0384456866642,75.756664594,87.8670686086,75.756664594,2.0,0.0,81.9786870055,0.0566000007093,20.6076980676,0.924155518991,788.267224783,1.0,0.0,4942.32986154,0.00494232986154,364.093600871,0.738509851788,0.185645667203,0.738509851788,0.0,0.0,1448.38667806,364.093600871,1448.38667806,0.0,0.0,0.00144838667806,0.73531268537,1.0,18.9096784888,2.0,2.0,2.0,0.0,81.2851626078,77.2110977173,72.7613194784,0.727613194784,1.0,10.5,3346.20109096,102.586385073,1812.48027893,0.924155518991,1812.48027893,1.0,0.0,0.0,0.0,50.1033337911,1.0,72.2222232819,1.0,0.0,43.1583344142,49.1250007947,1.0,71.930557251,0.0,1.0,99.2283334732,0.0,1995.36999512,0.000148233359235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200881413775,139022.0,2057.20851704,63.0690085167,1114.29342273,0.568160894416,1114.29342273,0.204451793423,1.0,1.0,1.0,0.0,1961.22864787,1961.22864787,1961.22864787,0.0,0.0,1448.38667806,1961.22864787
2016-08-28T04:00:00.000Z,0.0,0.0371072039812,0.785720452727,0.573951783678,55.0277516047,0.0512439749116,118.508333842,0.0,58.8758338292,1.0,92.8055566152,0.0,0.0,0.0,55.6000000636,59.5941664378,1.0,92.666668574,0.0,0.0,118.508333842,93.4145425161,2.0,0.0,135.94425106,80.9164994558,40.7916666667,0.575403768906,1325.94998169,0.0,0.578402315066,0.0,1.0,17.4274935722,91.0430011749,9.71774959564,3230.41615804,90.7880007426,90.6844889323,80.9060001373,80.7441507975,,2131.99952189,54.9350001017,54.8642730713,41.7649997075,41.7412872314,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,91.7884998322,100.0,11.5625495116,49.0230010351,1.44299952189,5.86494394143,40.3220001856,35.0,85.8250007629,677.51667277,0.578402315066,49.0230010351,0.835786437988,83.5786444346,2.0,1.0,1.0,1170.10101318,1170.10101318,0.0,0.594278600851,0.0,1.0,17.4359542529,90.3949991862,9.32400165905,3599.92439779,90.3125006358,90.0959370931,80.9269987742,80.4959818522,,2003.49989827,54.7654994329,54.6609319051,41.7120002111,41.9921442668,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.082498550415,100.0,11.4734916687,48.6005004247,0.66250038147,5.96246246497,41.0494998296,224.0,84.1083335876,648.433324178,0.594278600851,48.6005004247,0.77844783238,77.8447831472,2.0,1.0,1.0,1089.82696533,1089.82696533,1325.94998169,0.574803622817,2.0,0.0,4297.54882812,0.0,20.6145149867,4.61440316836,10.640625,4297.54882812,0.046967382772,109.015831629,109.015831629,76.154542923,2.0,55.4363555908,42.5675557454,41.5926148097,1.0,3025.73408873,907.053806384,0.0,0.0,0.0,8.14400164286,1.0,0.0,43.7808322906,72.7619984945,1.0,96.6488081614,0.0,1.0,1.0,0.0,41.7741661072,1.0,92.8214257558,0.0,1.0,0.0370038822192,85.5091660817,92.6582495372,85.5091660817,2.0,0.0,92.7616463915,0.0566000007093,27.8080630943,0.924398329686,787.476086604,1.0,0.0,5592.41275645,0.00559241275645,491.308529078,0.711209537635,0.213206216849,0.711209537635,0.0,0.0,1638.8983256,491.308529078,1638.8983256,0.0,0.0,0.0016388983256,0.710015331705,1.0,17.676378434,2.0,2.0,2.0,0.0,82.2189083099,77.0811913808,72.7619984945,0.727619984945,1.0,10.5,3932.78789511,120.569709486,2130.20685468,0.924415754484,2130.20685468,1.0,0.0,0.0,0.0,55.1891663869,1.0,76.0000006358,1.0,0.0,45.441666921,53.8266661962,1.0,75.7361087799,0.0,1.0,109.015831629,0.0,1859.2800293,0.000200026349026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230638882791,139022.0,2449.15936336,75.0852679576,1326.59482362,0.57568360184,1326.59482362,0.231960854775,1.0,1.0,1.0,0.0,2304.38181559,2304.38181559,2304.38181559,0.0,0.0,1638.8983256,2304.38181559
2016-08-28T05:00:00.000Z,0.0,0.0383768400911,0.818408123296,0.624162424913,56.2029997508,0.0545318615203,141.844168345,0.0,70.230000178,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6350002289,1.0,98.6666717529,0.0,0.0,141.844168345,99.9992535909,2.0,0.0,138.018749873,81.8157501221,40.7942708333,0.588580897347,1531.39998372,0.0,0.594098801655,0.0,1.0,17.9242480596,92.451499939,,3469.99934896,92.2099997203,92.1144053141,81.793999354,81.6419169108,,2486.99951172,54.723499616,54.6381327311,41.9299999873,41.9659016927,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,91.835000356,100.0,12.0518027941,50.279999733,1.56750011444,5.87244530519,40.3624998728,35.0,97.2666670481,787.566665649,0.594098801655,50.279999733,0.946934967041,94.6934960683,2.0,1.0,1.0,1325.70895386,1325.70895386,0.0,0.617476031999,0.0,1.0,17.8843623797,91.7404982249,9.75599947843,3885.63857015,91.6175003052,91.3974482218,81.8375008901,81.3940684001,,2244.99989827,54.5434999466,54.4390741984,41.6670001348,41.8421427409,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.122997919718,100.0,11.9350781441,49.9505001704,0.721000035604,5.94968970617,40.9490000407,224.0,93.4250005086,743.833328247,0.617476031999,49.9505001704,0.860361444382,86.0361423492,2.0,1.0,1.0,1204.50602214,1204.50602214,1531.39998372,0.588549562528,2.0,0.0,4962.07609049,0.0,23.4545860291,4.82780154546,11.0833333333,4962.07609049,0.0588358599908,153.11416626,153.11416626,85.1343797048,2.0,55.1478729248,42.563738505,41.6334877014,1.0,3556.16734622,891.205725925,0.0,0.0,0.0,9.35134887695,1.0,0.0,50.5674988429,72.4426504771,1.0,100.0,0.0,1.0,1.0,0.0,49.2833328247,1.0,98.4999987284,0.0,1.0,0.0383777184343,99.8508319855,98.5010477702,99.8508319855,2.0,0.0,109.02343967,0.0566000007093,27.3221995014,0.925843004686,782.78479391,1.0,0.0,6572.80350748,0.00657280350748,482.724366767,0.740322532543,0.18553111139,0.740322532543,0.0,0.0,1926.20915731,482.724366767,1926.20915731,0.0,0.0,0.00192620915731,0.740330472589,1.0,17.0884092802,2.0,2.0,2.0,0.0,84.2470480601,76.3007106781,72.4426504771,0.724426504771,1.0,11.0833333333,4447.37307215,136.345639171,2408.93352407,0.925853643933,2408.93352407,1.0,0.0,0.0,0.0,77.1124992371,1.0,85.1388893127,1.0,0.0,50.9416678747,76.0016670227,1.0,84.9027805328,0.0,1.0,153.11416626,0.0,1965.19995117,0.000196531480639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200389243598,139022.0,2998.7712187,91.9350303897,1624.29380278,0.624283867154,1624.29380278,0.20041026407,1.0,1.0,1.0,0.0,2601.85131836,2601.85131836,2601.85131836,0.0,0.0,1926.20915731,2601.85131836
2016-08-28T06:00:00.000Z,0.0,0.0394135221906,0.813390901437,0.617509274413,56.0785004298,0.0551543662591,141.619167328,0.0,70.1366666158,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.4691664378,1.0,98.6666717529,0.0,0.0,141.619167328,100.0,2.0,0.0,137.771250089,81.6927496592,40.703125,0.590792406521,1517.40833537,0.0,0.595290744243,0.0,1.0,17.8650240898,92.3060003916,,3474.16605632,92.0734996796,91.9738871257,81.6739991506,81.5225524902,,2490.99951172,54.5344994863,54.4540379842,41.8460003535,41.8736343384,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,91.6820004781,100.0,12.0047431787,50.2274993261,1.56149991353,5.86028087139,40.28450044,35.0,96.8583323161,783.858332316,0.595290744243,50.2274993261,0.94061689831,94.0616893768,2.0,1.0,1.0,1316.86365763,1316.86365763,0.0,0.614593616848,0.0,1.0,17.8021740913,91.5125001272,9.68400065104,3886.38852946,91.3955008189,91.180208842,81.7115001678,81.2722396851,,2248.99987793,54.3559999466,54.2510070801,41.6189991633,41.7955449422,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.8575530052,49.7765016556,0.711998621623,5.9446212848,40.9070005417,224.0,92.3416671753,733.549992879,0.614593616848,49.7765016556,0.852545609247,85.2545617421,2.0,1.0,1.0,1193.56385295,1193.56385295,1517.40833537,0.590856942999,2.0,0.0,4943.9897054,0.0,24.1180041631,4.85915044943,11.1640625,4943.9897054,0.0609188283807,156.481666565,156.481666565,85.9865423838,2.0,54.9675623576,42.4994125366,41.649620374,1.0,3538.68536997,857.806496904,0.0,0.0,0.0,9.42948277791,1.0,0.0,51.3108329773,72.2445163727,1.0,100.0,0.0,1.0,1.0,0.0,49.9199994405,1.0,98.797618866,0.0,1.0,0.0394268469044,101.230832418,98.2128518422,101.230832418,2.0,0.0,108.487484807,0.0566000007093,26.2982603906,0.927171445826,778.485479252,1.0,0.0,6540.49186868,0.00654049186868,464.633569984,0.746269415497,0.180901856516,0.746269415497,0.0,0.0,1916.73999023,464.633569984,1916.73999023,0.0,0.0,0.00191673999023,0.74602761368,1.0,18.6977910514,2.0,2.0,2.0,0.0,85.160572052,75.5758228302,72.2445163727,0.722445163727,1.0,9.91666666667,4396.49186687,134.785745197,2381.37356022,0.927171272013,2381.37356022,1.0,0.0,0.0,0.0,78.8541653951,1.0,85.7500012716,1.0,0.0,51.3500010173,77.6275005341,1.0,85.5833358765,0.0,1.0,156.481666565,0.0,1955.02001953,0.000189166177948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195111585072,139022.0,2928.79382569,89.7896937554,1586.39032915,0.617650067156,1586.39032915,0.195017493623,1.0,1.0,1.0,0.0,2568.42897542,2568.42897542,2568.42897542,0.0,0.0,1916.73999023,2568.42897542
