timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-28T07:00:00.000Z,0.0,0.0391561871107,0.816407105639,0.601875205902,55.2819989522,0.0547637330079,129.034163793,0.0,64.0491660436,1.0,95.1666704814,0.0,0.0,0.0,57.0666672389,64.9849996567,1.0,95.111114502,0.0,0.0,129.034163793,96.2306041718,2.0,0.0,136.93274943,81.6507504781,40.640625,0.594829061867,1408.69166056,0.0,0.601231253938,0.0,1.0,17.630546093,91.6684989929,8.25299835205,3343.33272298,91.4164994558,91.3749771118,81.6155001322,81.4762039185,,2286.66610718,54.85100015,54.7674458822,42.1294994354,42.097618103,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,91.8470001221,100.0,11.7526266575,49.2870000203,1.70549964905,5.87791935603,40.4239997864,35.0,89.4166663488,713.76667277,0.601231253938,49.2870000203,0.850633603051,85.06336085,2.0,1.0,1.0,1190.88704427,1190.88704427,0.0,0.621156691575,0.0,1.0,17.6680142085,91.1075000763,8.1395980835,3730.40797933,91.0324999491,90.832631429,81.686000824,81.2428919474,,2077.24993896,54.6784998576,54.5704040527,41.6475000381,41.9193827311,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,11.7290699482,49.384999911,0.773500442505,5.93894441923,40.8739995956,224.0,88.375,694.925003052,0.621156691575,49.384999911,0.798947441464,79.8947451909,2.0,1.0,1.0,1118.52641805,1118.52641805,1408.69166056,0.5972642174,2.0,0.0,4575.26163737,0.0,25.7306610454,5.63151592016,14.3984375,4575.26161702,0.0657193615894,164.420000076,164.420000076,85.5431416829,2.0,55.3307011922,42.7503458659,41.6446386973,1.0,3314.07672755,730.856956587,0.0,0.0,0.0,9.27218310038,1.0,0.0,47.5191656748,72.3433170319,1.0,97.2559515635,0.0,1.0,1.0,0.0,45.2116659482,1.0,95.0416647593,0.0,1.0,0.0393707713246,92.7308327357,94.8800074259,92.7308327357,2.0,0.0,101.601530241,0.0566000007093,22.4062963174,0.927031904013,778.935316704,1.0,0.0,6125.35154232,0.00612535154232,395.870954711,0.757984016257,0.167159042112,0.757984016257,0.0,0.0,1795.08001709,395.870954711,1795.08001709,0.0,0.0,0.00179508001709,0.757164950172,1.0,19.5211210256,2.0,2.0,2.0,0.0,85.4162750244,75.652885437,72.3433170319,0.723433170319,1.0,10.5,3999.57089759,122.617113877,2166.38007669,0.914767840785,2166.38007669,1.0,0.0,0.0,0.0,83.1166664759,1.0,85.8194440206,1.0,0.0,51.3416671753,81.3033332825,1.0,85.5694446564,0.0,1.0,164.420000076,0.0,2076.54003906,0.000161170867326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18273384203,139022.0,2677.32949812,82.0804092149,1450.18389022,0.61234942117,1450.18389022,0.183611011581,1.0,1.0,1.0,0.0,2368.22938029,2368.22938029,2368.22938029,0.0,0.0,1795.08001709,2368.22938029
2016-08-28T08:00:00.000Z,0.0,0.0367546583295,0.785351408511,0.510043057589,51.6647497813,0.0521602928768,82.8508345286,0.0,41.3091665904,1.0,82.7083346049,0.0,0.0,0.0,49.491666158,41.5416666667,1.0,82.486111323,0.0,0.0,82.8508345286,83.2556355794,2.0,0.0,131.339249929,79.6745001475,40.5859375,0.582365052277,925.816660563,0.0,0.580520909585,0.0,1.0,16.3578403791,87.9080003103,8.06400108337,2817.08284505,87.7339998881,87.6103871663,79.6699988047,79.5333684285,,1373.33298747,55.9189996719,55.8274332682,41.5324999491,41.3728612264,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,88.0429999034,100.0,10.5821026166,46.201499939,1.86450004578,5.77573784192,39.6679999034,35.0,65.1166655223,477.475001017,0.580520909585,46.201499939,0.588297700428,58.8297697703,2.0,1.0,1.0,823.616780599,823.616780599,0.0,0.581038164514,0.0,1.0,16.3457539876,87.1790014903,7.53149859111,3115.86002604,87.2105000814,87.0028661092,79.6790014903,79.2694091797,,1307.74994914,55.7374992371,55.6350733439,41.566500028,42.1517232259,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,10.4355987708,45.6440000534,0.881499290466,5.91015525659,40.6850007375,224.0,62.6000003815,448.341667175,0.581038164514,45.6440000534,0.551878284273,55.187828064,2.0,1.0,1.0,772.629597982,772.629597982,925.816660563,0.582681020575,2.0,0.0,2733.3717041,0.0,18.2525518735,5.18002176285,13.2552083333,2733.3717041,0.0308263758366,48.9541667302,48.9541667302,60.4084758759,2.0,56.5826924642,42.6306126912,41.5839303335,1.0,2060.49304875,655.088094662,0.0,0.0,0.0,6.89052708944,1.0,0.0,30.5333331426,72.7794717153,1.0,85.9642829895,0.0,1.0,1.0,0.0,27.8974992434,1.0,80.7440446218,0.0,1.0,0.0367698095684,58.4308328629,80.6700102488,58.4308328629,2.0,0.0,63.1697042686,0.0566000007093,20.0834073354,0.925297603617,784.557261418,1.0,0.0,3808.37419036,0.00380837419036,354.830513846,0.702041394648,0.223198500899,0.702041394648,0.0,0.0,1116.07249959,354.830513846,1116.07249959,0.0,0.0,0.00111607249959,0.702395106355,1.0,17.2634313028,2.0,2.0,2.0,0.0,83.3463700612,76.5947767893,72.7794717153,0.727794717153,1.0,10.5,2715.58114341,83.253111604,1470.90301344,0.925239895548,1470.90301344,1.0,0.0,0.0,0.0,24.8350001971,1.0,60.0833349228,1.0,0.0,35.8750009537,24.1583336194,1.0,59.7916669846,0.0,1.0,48.9541667302,0.0,1203.79003906,0.000144462080357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241233113675,139022.0,1497.38798741,45.9062729658,811.064883224,0.510182915515,811.064883224,0.240846469357,1.0,1.0,1.0,0.0,1589.75312297,1589.75312297,1589.75312297,0.0,0.0,1116.07249959,1589.75312297
2016-08-28T09:00:00.000Z,0.0,0.03862599775,0.768616155455,0.534462446534,54.2417494456,0.0512701426486,102.484999339,0.0,50.9583333333,1.0,88.7083346049,0.0,0.0,0.0,53.1166674296,51.4691664378,1.0,88.5277792613,0.0,0.0,102.484999339,89.0978616079,2.0,0.0,135.603000005,81.3612505595,40.703125,0.586584803454,1171.97498576,0.0,0.576913686095,0.0,1.0,17.3235495885,90.7655003866,9.17999903361,3065.83282471,90.5269997915,90.4053675334,81.3470007579,81.184773763,,1734.99961344,55.9849996567,55.8949584961,41.6824998856,41.6076558431,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,99.522500356,100.0,11.4782714844,48.8489999771,1.50599988302,5.84527802467,40.1719999313,35.0,77.8499997457,596.808324178,0.576913686095,48.8444999059,0.738764455886,73.8764457703,2.0,1.0,1.0,1034.27023824,1034.27023824,0.0,0.587583958226,0.0,1.0,17.3598093987,90.1759999593,8.77650006612,3405.69871012,90.1520004272,89.9368464152,81.3755003611,80.9475733439,,1658.74992879,55.7990001043,55.7000935872,41.6354999542,42.0253397624,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,11.4149856567,48.5120004018,0.717999776204,5.94482398033,40.9220002492,224.0,76.8749993642,575.16666158,0.587583958226,48.516500473,0.698999114264,69.8780066172,2.0,1.0,1.0,978.598759969,978.598759969,1171.97498576,0.586434877548,2.0,0.0,3442.23972575,0.0,19.4728560448,4.86922679345,12.984375,3442.23972575,0.0363230508747,72.6116682688,72.6116682688,67.6156139374,2.0,56.503616333,42.572013855,41.4783741633,1.0,2629.2872412,768.580166414,0.0,0.0,0.0,7.26456387838,1.0,0.0,39.7583322525,74.0824368795,1.0,93.970234553,0.0,1.0,1.0,0.0,37.4149991671,1.0,89.3511886597,0.0,1.0,0.0385664294959,77.1733309428,89.0327135722,77.1733309428,2.0,0.0,80.6075504914,0.0566000007093,23.5627981606,0.921204229007,797.9618587,1.0,0.0,4859.66680379,0.00485966680379,416.303849211,0.712806666224,0.208364098666,0.712806666224,0.0,0.0,1424.16165161,416.303849211,1424.16165161,0.0,0.0,0.00142416165161,0.712602138519,1.0,20.1504869433,2.0,2.0,2.0,0.0,80.4156926473,78.7569599152,74.0824368795,0.740824368795,1.0,11.0833333333,3397.86740762,104.170348652,1840.46550082,0.92117076489,1840.46550082,1.0,0.0,0.0,0.0,36.7566668193,1.0,67.3055566152,1.0,0.0,40.2500006358,35.8075003624,1.0,67.0833333333,0.0,1.0,72.6116682688,0.0,1520.09997559,0.000169489707821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226194867019,139022.0,1972.01111879,60.457063548,1068.1459857,0.534617385774,1068.1459857,0.226481015692,1.0,1.0,1.0,0.0,1997.96342977,1997.96342977,1997.96342977,0.0,0.0,1424.16165161,1997.96342977
2016-08-28T10:00:00.000Z,0.0,0.0414723763006,0.788680539387,0.575802738737,55.5887517929,0.0593576198986,136.039165497,0.0,67.6491657893,1.0,97.2916653951,0.0,0.0,0.0,58.2583341599,68.4341662725,1.0,97.0972220103,0.0,0.0,136.039165497,98.0691286723,2.0,0.0,137.574751377,83.329249382,40.703125,0.601628761722,1383.96663411,0.0,0.595770229944,0.0,1.0,18.095875899,92.9539998372,8.95725154877,3403.74943034,92.7050011953,92.567103068,83.3149992625,83.1390380859,,1977.66623942,56.2190001806,56.1281077067,41.9359995524,41.9175415039,41.6043395996,1.0,0.0,99.9981231689,1.0,0.0,0.251998265584,98.5370000203,100.0,12.2072111766,50.7690016429,1.44899940491,5.88866460323,40.4870001475,35.0,88.3916664124,700.583328247,0.595770229944,50.7690016429,0.838680761428,83.8680750529,2.0,1.0,1.0,1174.153066,1174.153066,0.0,0.616789644896,0.0,1.0,18.1599343618,92.5039990743,8.75800069173,3805.77360026,92.4259999593,92.1884485881,83.3434995015,82.9044799805,,1868.74992879,56.0330003103,55.9334309896,41.8245000839,42.0483144124,41.6043395996,1.0,0.0,99.9981155396,1.0,0.0,0.0779991149902,100.0,12.1946335634,50.6014998754,0.770499547323,5.96530083815,41.0540005366,224.0,87.6583340963,683.383336385,0.616789644896,50.6014998754,0.789577600388,78.9577598572,2.0,1.0,1.0,1105.40864054,1105.40864054,1383.96663411,0.601097881358,2.0,0.0,3941.65618896,0.0,21.0882992744,4.91863054037,12.9296875,3941.65618896,0.0416939581213,97.0650005341,97.0650005341,73.3644288381,2.0,56.7414881388,42.719136556,41.2477038701,1.0,3161.55593746,718.237812008,0.0,0.0,0.0,7.06461207072,1.0,0.0,48.6316655477,76.2503871918,1.0,99.2083326976,0.0,1.0,1.0,0.0,46.7699988683,1.0,96.5059496562,0.0,1.0,0.0415714501639,95.4016640981,96.8317743937,95.4016640981,2.0,0.0,96.9256138571,0.0566000007093,22.0194240435,0.913854567472,822.61472537,1.0,0.0,5843.44996501,0.00584344996501,389.03575561,0.744432103648,0.169119033757,0.744432103648,0.0,0.0,1712.46665446,389.03575561,1712.46665446,0.0,0.0,0.00171246665446,0.743716736635,1.0,21.4795249389,2.0,2.0,2.0,0.0,75.7519741058,82.4346402486,76.2503871918,0.762503871918,1.0,10.5,3879.79374947,118.945037901,2101.50241007,0.913551137405,2101.50241007,1.0,0.0,0.0,0.0,49.0775000254,1.0,73.3194459279,1.0,0.0,43.8416671753,47.9875001907,1.0,73.0694433848,0.0,1.0,97.0650005341,0.0,1990.63000488,0.000158388054002,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185122678778,139022.0,2460.92875645,75.4460889181,1332.96975217,0.579459736702,1332.96975217,0.186133207611,1.0,1.0,1.0,0.0,2300.36647542,2300.36647542,2300.36647542,0.0,0.0,1712.46665446,2300.36647542
2016-08-28T11:00:00.000Z,0.0,0.0392615963155,0.825086304568,0.632856560762,57.8567501704,0.0542572062338,143.470830282,0.0,71.1899998983,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3324991862,1.0,99.0,0.0,0.0,143.470830282,100.0,2.0,0.0,,84.7827504476,40.9505208333,0.602428810022,1593.07499186,0.0,0.618666108505,0.0,1.0,18.9963184992,95.4320004781,,3480.41599528,95.1665007273,95.0626220703,84.7505003611,84.5917180379,,2663.99943034,55.9490000407,55.8764851888,44.2385002772,44.111541748,41.4376157125,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,95.081000646,100.0,12.8250896136,50.9280004501,1.76250076294,6.1712290446,42.4759995143,35.0,100.424999873,802.566670736,0.618666108505,50.9280004501,0.92686210269,92.6862099965,2.0,1.0,1.0,1297.60694377,1297.60694377,0.0,0.638371317432,0.0,1.0,19.0640028318,95.0404993693,,3897.63718669,94.9459997813,94.6873118083,84.8150005341,84.3479156494,,2384.24985758,55.7629998525,55.6650339762,43.282500267,43.4314931234,41.4376157125,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.8904712995,51.6634995143,0.739000002543,6.17353157202,42.5435002645,224.0,99.3833325704,790.508341471,0.638371317432,51.6634995143,0.884580288842,88.458026886,2.0,1.0,1.0,1238.41240438,1238.41240438,1593.07499186,0.602492025701,2.0,0.0,5325.55326335,0.0,26.8377881484,5.0102763176,13.7265625,5325.55326335,0.0797724822541,210.892499288,210.892499288,95.7670021057,2.0,56.3907831365,44.4431889852,41.1536709468,1.0,3787.04086882,635.291536459,0.0,0.0,0.0,7.47819391886,1.0,0.0,53.2224988937,77.2723064423,1.0,100.0,0.0,1.0,1.0,0.0,50.6016651789,1.0,99.2619037628,0.0,1.0,0.0392639689929,103.824163437,100.0,103.824163437,2.0,0.0,116.101460222,0.0566000007093,19.4764930204,0.90615702441,849.163016745,1.0,0.0,6999.52310512,0.00699952310512,344.107646224,0.775694582309,0.130125926835,0.775694582309,0.0,0.0,2051.26252238,344.107646224,2051.26252238,0.0,0.0,0.00205126252238,0.775811508298,1.0,21.3740640467,2.0,2.0,2.0,0.0,67.7581169822,86.1021083485,77.2723064423,0.772723064423,1.0,11.6666666667,4422.06931242,135.569887455,2395.22766354,0.905766620182,2395.22766354,1.0,0.0,0.0,0.0,106.445833842,1.0,95.2083326976,1.0,0.0,57.0166680018,104.446667353,1.0,95.0277773539,0.0,1.0,210.892499288,0.0,2111.34008789,0.000140096481279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143663857705,139022.0,3089.85365065,94.7273961749,1673.62888671,0.63289064469,1673.62888671,0.143508781384,1.0,1.0,1.0,0.0,2644.42032878,2644.42032878,2644.42032878,0.0,0.0,2051.26252238,2644.42032878
2016-08-28T12:00:00.000Z,0.0,0.0401500942666,0.816254203988,0.621349745554,57.7690003713,0.0554709621852,143.534999847,0.0,71.2316672007,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3450005849,1.0,99.0,0.0,0.0,143.534999847,100.0,2.0,0.0,,85.1502497991,40.7734375,0.609707267704,1577.93334961,0.0,0.621666473098,0.0,1.0,19.034995079,95.6179993947,,3484.16607666,95.3360004425,95.2565485636,85.1194998423,84.9783910116,,2493.66615804,55.3309996923,55.279607137,43.1285003026,42.9770024618,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,95.370499293,100.0,13.0043496291,52.2075001399,1.61549949646,6.03064533075,41.5130008062,35.0,97.6333325704,784.391667684,0.621666473098,52.2075001399,0.901605319069,90.0691013336,2.0,1.0,1.0,1262.2474467,1262.2474467,0.0,0.654120989775,0.0,1.0,19.1341044108,95.2415008545,9.88199920654,3901.76165771,95.1664994558,94.8847427368,85.1809997559,84.7038345337,,2246.24991862,55.1419998805,55.0542831421,42.1604995728,42.3106587728,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.0750013987223,100.0,13.1163819631,53.0029996236,0.722500165304,6.01772252719,41.4409996668,224.0,98.808333079,793.541666667,0.654120989775,53.005999883,0.866685943604,86.6685937246,2.0,1.0,1.0,1213.36032104,1213.36032104,1577.93334961,0.609826543764,2.0,0.0,4997.08190918,0.0,28.1554433505,5.8547902902,16.7630208333,4997.08190918,0.0688179403388,178.450833639,178.450833639,89.9483973185,2.0,55.8494695028,43.3795903524,41.0370744069,1.0,3699.32479,604.309147021,0.0,0.0,0.0,6.88052113851,1.0,0.0,53.1733325322,78.2389787038,1.0,100.0,0.0,1.0,1.0,0.0,50.7358325322,1.0,99.1607131958,0.0,1.0,0.0401593506302,103.909164429,100.0,103.909164429,2.0,0.0,113.412298634,0.0566000007093,18.5266483317,0.900703673923,868.503669958,1.0,0.0,6837.39897136,0.00683739897136,327.325938154,0.77424147639,0.126477460819,0.77424147639,0.0,0.0,2003.75083415,327.325938154,2003.75083415,0.0,0.0,0.00200375083415,0.774204442898,1.0,22.3810206211,2.0,2.0,2.0,0.0,63.6858463287,88.6024157206,78.2389787038,0.782389787038,1.0,10.5,4303.63393702,131.938946966,2331.0767723,0.90071893721,2331.0767723,1.0,0.0,0.0,0.0,90.0625006358,1.0,90.0416666667,1.0,0.0,53.9083337784,88.3883336385,1.0,89.8472232819,0.0,1.0,178.450833639,0.0,2110.0300293,0.000133264147629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140418343164,139022.0,2969.29228554,91.0312780129,1608.3264465,0.621451041336,1608.3264465,0.140403463956,1.0,1.0,1.0,0.0,2588.01794434,2588.01794434,2588.01794434,0.0,0.0,2003.75083415,2588.01794434
2016-08-28T13:00:00.000Z,0.0,0.0475458604871,0.774138078597,0.546714980498,54.9257485072,0.0690133406619,143.293334961,0.0,71.0733337402,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.3275006612,1.0,99.0,0.0,0.0,143.293334961,100.0,2.0,0.0,138.139498393,84.7745008469,40.6953125,0.624270293699,1305.6000061,0.0,0.619751391239,0.0,1.0,18.2312440872,93.5420004527,8.36836312034,3476.66605632,93.2494996389,93.2130711873,84.7430000305,84.6298166911,,1749.33295695,55.8619998296,55.819791158,41.1245005925,41.0680643717,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.292500813802,97.0939992269,100.0,12.4630076885,52.1249990463,1.51800028483,5.76823643843,39.6065003077,35.0,84.0166651408,664.191660563,0.619751391239,52.1249990463,0.765080508278,76.5080502828,2.0,1.0,1.0,1071.11271159,1071.11271159,0.0,0.63587443098,0.0,1.0,18.29530255,92.91649882,8.09549776713,3895.01249186,92.9014994303,92.6318639119,84.8060016632,84.3179397583,,1661.74995931,55.683499972,55.5980936686,41.0924994151,41.4330012004,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,12.4265063604,51.7939999898,0.761499722799,5.86879599094,40.3459997177,224.0,82.7833340963,641.408335368,0.63587443098,51.8090000153,0.719432242257,71.9432233175,2.0,1.0,1.0,1007.20513916,1007.20513916,1305.6000061,0.623808281433,2.0,0.0,3470.82786051,0.0,22.403269132,5.6846772035,15.5911458333,3470.82786051,0.038910804524,82.4174989065,82.4174989065,70.4852930705,2.0,56.5978851318,42.1032689412,41.0235570272,1.0,3010.82138118,449.205915184,0.0,0.0,0.0,5.76980654399,1.0,0.0,51.0533320109,78.9731934865,1.0,100.0,0.0,1.0,1.0,0.0,48.3841657639,1.0,97.9583307902,0.0,1.0,0.0477430078822,99.4374974569,98.094180425,99.4374974569,2.0,0.0,92.3044590567,0.0566000007093,13.7715605666,0.896029793525,885.486549631,1.0,0.0,5564.84985322,0.00556484985322,243.31378788,0.779774036355,0.11634004987,0.779774036355,0.0,0.0,1630.82081095,243.31378788,1630.82081095,0.0,0.0,0.00163082081095,0.779430553317,1.0,27.3607182519,2.0,2.0,2.0,0.0,60.2374242147,90.6917947133,78.9731934865,0.789731934865,1.0,10.5,3460.02729637,106.076019623,1874.13459883,0.896114086226,1874.13459883,1.0,0.0,0.0,0.0,41.4791661898,1.0,70.3472239176,1.0,0.0,42.0583343506,40.9383331935,1.0,70.0972251892,0.0,1.0,82.4174989065,0.0,1955.82995605,9.90602966911e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129827274963,139022.0,2118.35923624,64.9437408048,1147.4159009,0.548634848423,1147.4159009,0.130048788703,1.0,1.0,1.0,0.0,2091.40178426,2091.40178426,2091.40178426,0.0,0.0,1630.82081095,2091.40178426
2016-08-28T14:00:00.000Z,0.0,0.0443322313233,0.788101556396,0.576562257841,55.869249026,0.0626333992455,143.914170583,0.0,71.2708346049,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.6575005849,1.0,99.0,0.0,0.0,143.914170583,100.0,2.0,0.0,139.216284616,84.4557504654,40.953125,0.616734595974,1427.15000407,0.0,0.612565308314,0.0,1.0,18.3944118818,93.8825009664,8.89800008138,3482.49938965,93.6200002035,93.5265223185,84.423500061,84.3053766886,,1928.66623942,56.1110003789,56.0771458944,41.4305000305,41.4765752157,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,99.6724999746,100.0,12.566366752,52.1895001729,1.4024998347,5.82804509004,40.0280001958,35.0,89.9166666667,720.358332316,0.612565308314,52.1895001729,0.838945908319,83.8945916494,2.0,1.0,1.0,1174.52427165,1174.52427165,0.0,0.64020864796,0.0,1.0,18.5031903585,93.4685001373,8.9219977061,3899.13698324,93.4099985758,93.1187286377,84.4880008698,83.9939168294,,1824.99989827,55.9159997304,55.8499145508,41.379000028,41.554918925,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.0585015614827,100.0,12.6054023107,52.0384985606,0.797499974569,5.89778800805,40.5740000407,224.0,89.2416667938,706.79166158,0.64020864796,52.0309985479,0.787541939872,78.7541929881,2.0,1.0,1.0,1102.55871582,1102.55871582,1427.15000407,0.616504858344,2.0,0.0,3858.22566732,0.0,22.6592051188,4.98647427559,14.1223958333,3858.22566732,0.0416665842093,97.6683343252,97.6683343252,74.1900316874,2.0,56.7914708455,42.3389205933,41.0171457926,1.0,3270.20941996,548.653647829,0.0,0.0,0.0,5.67946243286,1.0,0.0,52.2958323161,78.7440376282,1.0,100.0,0.0,1.0,1.0,0.0,50.2908318837,1.0,98.9345213572,0.0,1.0,0.0445931120783,102.586662928,99.5222276052,102.586662928,2.0,0.0,100.256665307,0.0566000007093,16.8203861208,0.893794022032,893.75287052,1.0,0.0,6044.27234521,0.00604427234521,297.179963075,0.765465297235,0.128424597229,0.765465297235,0.0,0.0,1771.31915283,297.179963075,1771.31915283,0.0,0.0,0.00177131915283,0.765404899915,1.0,24.3979161852,2.0,2.0,2.0,0.0,57.3059860865,91.6767711639,78.7440376282,0.787440376282,1.0,9.91666666667,3818.86306779,117.077051427,2068.49911591,0.893889894464,2068.49911591,1.0,0.0,0.0,0.0,49.3024997711,1.0,73.9305540721,1.0,0.0,44.2250006994,48.3658332825,1.0,73.7083365122,0.0,1.0,97.6683343252,0.0,2022.91992188,0.000120990822466,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143669369152,139022.0,2474.38906136,75.8587491215,1340.26056839,0.579185830354,1340.26056839,0.14365008735,1.0,1.0,1.0,0.0,2314.04239909,2314.04239909,2314.04239909,0.0,0.0,1771.31915283,2314.04239909
2016-08-28T15:00:00.000Z,0.0,0.0405816808092,0.809776300215,0.612657142407,57.5964975357,0.0565640988354,143.941668193,0.0,71.3383331299,1.0,99.1666641235,0.0,0.0,0.0,59.4000015259,72.5791676839,1.0,99.0,0.0,0.0,143.941668193,100.0,2.0,0.0,,85.3115002314,40.8385416667,0.623285958142,1585.42498779,0.0,0.627176764494,0.0,1.0,18.9939009349,95.556500117,9.85499954224,3486.66605632,95.2924982707,95.2260258993,85.2740001678,85.1612421672,,2199.33284505,55.8439998627,55.8127873739,42.0934998194,42.0358963013,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.264001846313,95.4394995372,100.0,13.0869894822,53.1989984512,1.48499997457,5.90691137314,40.6084998449,35.0,97.241666158,789.808344523,0.627176764494,53.1989984512,0.899629255022,89.952782313,2.0,1.0,1.0,1259.48095703,1259.48095703,0.0,0.664397753968,0.0,1.0,19.1631118457,95.2894999186,9.88199869792,3906.63606771,95.2309989929,94.9307428996,85.349000295,84.8505427043,,2052.7498881,55.6594998042,55.5923512777,41.6534999212,41.7802302043,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,13.2235593001,53.5774990718,0.778000195821,5.93955270449,40.8754997253,224.0,98.7833321889,795.616658529,0.664397753968,53.5774990718,0.855383700416,85.5383694967,2.0,1.0,1.0,1197.53718058,1197.53718058,1585.42498779,0.623039356341,2.0,0.0,4429.40401204,0.0,25.7397427992,5.62339945634,15.4817708333,4419.00834517,0.0508197070507,129.895833333,129.895833333,81.4040266673,2.0,56.4887806286,42.6668534712,41.0683345795,1.0,3623.18438369,564.529472426,0.0,0.0,0.0,6.51739501953,1.0,0.0,53.063331604,78.7566051483,1.0,100.0,0.0,1.0,1.0,0.0,50.1624994278,1.0,99.2559515635,0.0,1.0,0.0405551168974,103.225830714,100.0,103.225830714,2.0,0.0,111.078019005,0.0566000007093,17.3071002815,0.891180967825,903.524443769,1.0,0.0,6696.66995583,0.00669666995583,305.779153085,0.771530915864,0.120212469135,0.771530915864,0.0,0.0,1962.5091451,305.779153085,1962.5091451,0.0,0.0,0.0019625091451,0.770854999622,1.0,22.7756197563,2.0,2.0,2.0,0.0,54.3238532326,92.8186437433,78.7566051483,0.787566051483,1.0,9.91666666667,4185.0417487,128.303198974,2266.84094286,0.891174379048,2266.84094286,1.0,0.0,0.0,0.0,65.4575007757,1.0,81.3194465637,1.0,0.0,48.6666676203,64.4383328756,1.0,81.1111106873,0.0,1.0,129.895833333,0.0,2013.91992188,0.000124491809077,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134892196141,139022.0,2877.60858958,88.2204789358,1558.66568605,0.612765941643,1558.66568605,0.134863613283,1.0,1.0,1.0,0.0,2545.94519043,2543.65587269,2543.65587269,0.0,0.0,1962.5091451,2543.65587269
2016-08-28T16:00:00.000Z,0.0,0.0441355358306,0.781252068468,0.561059698199,55.0862499873,0.0634814685325,138.725833893,0.0,68.5241664251,1.0,97.8749980927,0.0,0.0,0.0,58.6166677475,70.1716667811,1.0,97.6944440206,0.0,0.0,138.725833893,98.6245187124,2.0,0.0,137.723250389,83.8610003789,40.6822916667,0.611937263146,1343.43331909,0.0,0.616907511527,0.0,1.0,18.0571991603,93.0395011902,8.92350006104,3441.24930827,92.7365004222,92.7457605998,83.8130003611,83.7295125326,,1814.66625977,55.6745007833,55.6598993937,41.0420001348,40.9611638387,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,96.1369991302,100.0,12.3041684628,51.7035004298,1.53900051117,5.75303081671,39.5029996236,35.0,86.0166664124,683.741663615,0.616907511527,51.6945002874,0.790446646554,79.0446643829,2.0,1.0,1.0,1106.62530518,1106.62530518,0.0,0.630834768434,0.0,1.0,18.1381786664,92.4605007172,8.51249949137,3841.76918538,92.4214998881,92.1533025106,83.9090003967,83.4026387533,,1723.49993896,55.4915002187,55.4387130737,40.9665006002,41.3136393229,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,12.2821554343,51.4549992879,0.728500684102,5.85602327188,40.2379999161,224.0,84.7250003815,659.375,0.630834768434,51.4549992879,0.745160046532,74.5160029729,2.0,1.0,1.0,1043.22406514,1043.22406514,1343.43331909,0.611478002856,2.0,0.0,3634.18835449,0.0,23.4812753995,5.79891884327,15.6223958333,3634.18835449,0.0402260487473,89.0233325958,89.0233325958,72.2263069153,2.0,56.4637629191,41.9758936564,41.1579647064,1.0,3079.60314876,518.414080508,0.0,0.0,0.0,5.67586517334,1.0,0.0,49.7141653697,78.1371351878,1.0,99.2499993642,0.0,1.0,1.0,0.0,47.1799983978,1.0,96.9880936941,0.0,1.0,0.0442555346511,96.8941637675,96.9338843028,96.8941637675,2.0,0.0,94.4131407238,0.0566000007093,15.8933145512,0.887317569635,918.361319641,1.0,0.0,5691.97802216,0.00569197802216,280.800606927,0.759813127941,0.12790538425,0.759813127941,0.0,0.0,1668.07667033,280.800606927,1668.07667033,0.0,0.0,0.00166807667033,0.759467835228,1.0,24.3257260823,2.0,2.0,2.0,0.0,49.111866951,94.4821732839,78.1371351878,0.781371351878,1.0,9.91666666667,3598.01722927,110.306455275,1948.87727726,0.887718512191,1948.87727726,1.0,0.0,0.0,0.0,44.9041670163,1.0,72.3194459279,1.0,0.0,43.2583341599,44.1191666921,1.0,72.0972232819,0.0,1.0,89.0233325958,0.0,1900.36999512,0.000114322298278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144083267943,139022.0,2286.13751395,70.0874146415,1238.29352938,0.564045823916,1238.29352938,0.144114688244,1.0,1.0,1.0,0.0,2195.37753296,2195.37753296,2195.37753296,0.0,0.0,1668.07667033,2195.37753296
2016-08-28T17:00:00.000Z,0.0,0.0403778305559,0.774182708831,0.515591471949,53.294500351,0.0542253101909,94.3683344523,0.0,46.7650000254,1.0,86.3055559794,0.0,0.0,0.0,51.6916672389,47.6416667302,1.0,86.1527792613,0.0,0.0,94.3683344523,86.4579671224,2.0,0.0,135.330000559,82.0355002085,40.7135416667,0.607872415897,1057.95002238,0.0,0.607814160626,0.0,1.0,17.2111455599,90.6215000153,8.38050079346,2970.83284505,90.3770008087,90.3538716634,81.9965000153,81.9250895182,,1461.33299764,55.7795000076,55.7681910197,41.0960003535,40.9993413289,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,90.7189998627,100.0,11.4775780042,49.2795006434,1.7415005366,5.73356767495,39.3559996287,35.0,72.3833332062,543.241673787,0.607814160626,49.2810004552,0.638491101946,63.8491096497,2.0,1.0,1.0,893.887542725,893.887542725,0.0,0.613371860885,0.0,1.0,17.2619086901,89.9239985148,7.83149909973,3295.83748372,89.9059995015,89.6499608358,82.0745004018,81.5841445923,,1390.74994914,55.5919996897,55.5368932088,41.0999994278,41.7100194295,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,0.017999013265,100.0,11.3996003469,48.8060000738,0.791499137878,5.86230830352,40.3085002899,224.0,70.4749991099,514.708333333,0.613371860885,48.8060000738,0.599307534354,59.9727417628,2.0,1.0,1.0,839.030548096,839.030548096,1057.95002238,0.60784728546,2.0,0.0,2907.23398844,0.0,20.0307109139,5.33397765954,14.2604166667,2907.23398844,0.0333203324557,58.0575002035,58.0575002035,63.869682312,2.0,56.6751209606,42.2803243001,41.2624095281,1.0,2364.33603751,469.022069141,0.0,0.0,0.0,3.85321172078,1.0,0.0,36.3974990845,78.1432882945,1.0,91.4166647593,0.0,1.0,1.0,0.0,33.876666069,1.0,86.5059483846,0.0,1.0,0.0403166501112,70.2741654714,85.8714923859,70.2741654714,2.0,0.0,72.4847911387,0.0566000007093,14.3790756397,0.879657104786,948.234780663,1.0,0.0,4369.96200888,0.00436996200888,254.047269603,0.735830422443,0.145969397664,0.735830422443,0.0,0.0,1280.65000407,254.047269603,1280.65000407,0.0,0.0,0.00128065000407,0.735692838828,1.0,21.6820345125,2.0,2.0,2.0,0.0,42.7401622425,97.75821339,78.1432882945,0.781432882945,1.0,11.0833333333,2837.73528871,86.9980605319,1537.06818802,0.883162089969,1537.06818802,1.0,0.0,0.0,0.0,29.3599999746,1.0,63.5972232819,1.0,0.0,38.0333337784,28.6975000699,1.0,63.3888899485,0.0,1.0,58.0575002035,0.0,1398.92004395,0.000103430217086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165280416044,139022.0,1657.10332346,50.8027566261,897.57519416,0.515724930461,897.57519416,0.165484987446,1.0,1.0,1.0,0.0,1740.41459147,1740.41459147,1740.41459147,0.0,0.0,1280.65000407,1740.41459147
2016-08-28T18:00:00.000Z,0.0,0.0386171701281,0.786776086946,0.510079718501,52.1229991913,0.0547761889693,86.3999996185,0.0,43.1374998093,1.0,83.8750006358,0.0,0.0,0.0,50.208334287,43.345000267,1.0,83.6805578868,0.0,0.0,86.3999996185,84.0384375254,2.0,0.0,133.259250005,81.1362508138,40.5755208333,0.606618116646,957.891677856,0.0,0.614560388591,0.0,1.0,16.7288950284,89.1740004222,7.90049807231,2860.83284505,89.0029996236,88.9474767049,81.1025015513,81.0349349976,,1336.66637166,55.5140005747,55.5063781738,41.0719998678,40.9229838053,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,89.3090000153,100.0,11.020264705,47.9309997559,1.89449977875,5.70863044262,39.177500089,35.0,66.450000445,493.875005086,0.614560388591,47.9309997559,0.574919364566,57.4919370015,2.0,1.0,1.0,804.887110392,804.887110392,0.0,0.611816869096,0.0,1.0,16.7651548386,88.4615008036,7.34250068665,3165.35378011,88.5125007629,88.234723409,81.1700000763,80.6886088053,,1278.24997965,55.3310003281,55.274869283,41.0805006027,41.7285308838,41.1041679382,1.0,0.0,99.6322224935,1.0,0.0,-0.0509999593099,100.0,10.9123756091,47.4320001602,0.893500328064,5.85277942816,40.1870002747,224.0,63.5499998728,464.016667684,0.611816869096,47.4320001602,0.542600980486,54.2600981394,2.0,1.0,1.0,759.641372681,759.641372681,957.891677856,0.607104274518,2.0,0.0,2682.6132609,0.0,19.846379598,5.71413485209,14.6614583333,2682.6132609,0.0326684299915,51.6241668065,51.6241668065,61.4436248144,2.0,56.4099833171,42.2892430623,41.3186880747,1.0,2135.825705,437.855638968,0.0,0.0,0.0,4.0974706014,1.0,0.0,31.8541653951,77.0050309499,1.0,87.4285710653,0.0,1.0,1.0,0.0,29.1391658783,1.0,82.107140859,0.0,1.0,0.038647964708,60.9791644414,81.7168248494,60.9791644414,2.0,0.0,65.479220246,0.0566000007093,13.4235887099,0.883062298487,934.940622373,1.0,0.0,3947.61025522,0.00394761025522,237.165875294,0.73263226097,0.150193513452,0.73263226097,0.0,0.0,1156.87666829,237.165875294,1156.87666829,0.0,0.0,0.00115687666829,0.733215649923,1.0,19.8735879766,2.0,2.0,2.0,0.0,42.8566255569,96.3028500875,77.0050309499,0.770050309499,1.0,10.5,2573.68134397,78.9028089559,1394.04254359,0.882825774421,1394.04254359,1.0,0.0,0.0,0.0,26.115000248,1.0,61.4722251892,1.0,0.0,36.7583354314,25.5091667175,1.0,61.2638931274,0.0,1.0,51.6241668065,0.0,1267.13000488,9.65572981964e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170128147369,139022.0,1487.58157669,45.6056322694,805.75321021,0.510271157124,805.75321021,0.169718080433,1.0,1.0,1.0,0.0,1579.06869507,1579.06869507,1579.06869507,0.0,0.0,1156.87666829,1579.06869507
2016-08-28T19:00:00.000Z,0.0,0.0381235982478,0.793625455785,0.508773468039,51.3707507451,0.054401191878,82.0458323161,0.0,40.9341669083,1.0,82.4861106873,0.0,0.0,0.0,49.3583329519,41.1116663615,1.0,82.2638861338,0.0,0.0,82.0458323161,82.8038584391,2.0,0.0,131.490750631,80.1199998856,40.4869791667,0.60209382217,909.583328247,0.0,0.607959219758,0.0,1.0,16.3675092061,87.9755007426,7.72800127665,2802.49951172,87.8255011241,87.7400945028,80.0974998474,80.0222524007,,1309.33303833,55.3339999517,55.3140029907,41.1140000025,40.9414393107,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,88.1299997965,100.0,10.6675964991,46.7115011215,2.01599979401,5.69991262754,39.0980002085,35.0,63.8499994278,471.266662598,0.607959219758,46.7115011215,0.554194157918,55.4194161097,2.0,1.0,1.0,775.871821086,775.871821086,0.0,0.604238090726,0.0,1.0,16.3650921186,87.2779998779,7.18799908956,3095.98740641,87.3304990133,87.0341746012,80.1424999237,79.6718902588,,1243.49994914,55.1480003993,55.0861587524,41.1239999135,41.7138468424,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,10.5277208487,46.2064990997,0.987999280294,5.83737119039,40.1360006332,224.0,61.0333334605,438.316670736,0.604238090726,46.2064990997,0.519119818551,51.9119812648,2.0,1.0,1.0,726.767745972,726.767745972,909.583328247,0.602998406679,2.0,0.0,2597.43237305,0.0,19.1325780695,6.01728649934,14.5208333333,2597.43237305,0.0324647474617,48.8900000254,48.8900000254,60.0641676585,2.0,56.2196183638,42.2561213175,41.4246543248,1.0,2027.35375499,484.553595511,0.0,0.0,0.0,5.29685529073,1.0,0.0,30.1433326403,74.8006445567,1.0,85.7023798625,0.0,1.0,1.0,0.0,27.4499993324,1.0,80.4583301544,0.0,1.0,0.0381955989763,57.5933319728,80.0842208862,57.5933319728,2.0,0.0,62.1537341407,0.0566000007093,14.8552344543,0.898410143576,876.874966613,1.0,0.0,3747.12339842,0.00374712339842,262.459969403,0.726896317505,0.173733973828,0.726896317505,0.0,0.0,1098.12249756,262.459969403,1098.12249756,0.0,0.0,0.00109812249756,0.728017797073,1.0,18.6380385867,2.0,2.0,2.0,0.0,51.3159880205,89.6237466986,74.8006445567,0.748006445567,1.0,10.5,2523.19980597,77.3551678082,1366.69906076,0.9046791379,1366.69906076,1.0,0.0,0.0,0.0,24.6408333778,1.0,60.3333358765,1.0,0.0,36.1000022888,24.2491666476,1.0,60.1666717529,0.0,1.0,48.8900000254,0.0,1209.25,0.000106855277973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192039328144,139022.0,1419.41123896,43.515695554,768.828533722,0.508921938306,768.828533722,0.19046208126,1.0,1.0,1.0,0.0,1510.70031738,1510.70031738,1510.70031738,0.0,0.0,1098.12249756,1510.70031738
2016-08-28T20:00:00.000Z,0.0,0.0361450743424,0.772052418822,0.517433373771,52.7252496084,0.0512724470126,91.1449991862,0.0,45.4350001017,1.0,85.3888905843,0.0,0.0,0.0,51.0999997457,45.6991666158,1.0,85.1666666667,0.0,0.0,91.1449991862,85.8318188985,2.0,0.0,132.933000247,80.2077506383,40.6822916667,0.580240843667,1031.73334249,0.0,0.58173214381,0.0,1.0,16.6890095075,88.9729995728,8.57999992371,2922.08284505,88.7660001119,88.6817118327,80.1860001882,80.093363444,,1500.99966431,55.6459999084,55.6000213623,41.1170005798,41.0044377645,41.1041679382,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,89.0300000509,100.0,10.9465212822,47.6489995321,1.70250034332,5.74248826504,39.4145002365,35.0,71.1666660309,528.516660055,0.58173214381,47.6489995321,0.649028581892,64.9028571447,2.0,1.0,1.0,908.640014648,908.640014648,0.0,0.585792227388,0.0,1.0,16.7288953463,88.3279997508,8.10449918111,3245.59370931,88.3340002696,88.0666859945,80.2295010885,79.7631047567,,1439.74993896,55.4569997787,55.3819681803,41.1359993617,41.6136347453,41.1041679382,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,10.865776062,47.1980009079,0.831998825073,5.86311924458,40.3040005366,224.0,69.2916673024,503.216669718,0.585792227388,47.1980009079,0.613676935832,61.3676939011,2.0,1.0,1.0,859.147710164,859.147710164,1031.73334249,0.580257021536,2.0,0.0,3005.25026449,0.0,17.999235789,5.00775329272,12.0494791667,3005.25026449,0.0311681520323,55.3950001399,55.3950001399,62.1013186773,2.0,56.3410263062,42.1402079264,41.5278644562,1.0,2293.98346744,679.912055691,0.0,0.0,0.0,6.58484840393,1.0,0.0,33.4783322016,73.6011517843,1.0,88.934521993,0.0,1.0,1.0,0.0,30.7916661898,1.0,83.7857106527,0.0,1.0,0.036155403242,64.2699988683,83.6810328166,64.2699988683,2.0,0.0,70.3279524886,0.0566000007093,20.8444495907,0.905912469509,849.995306021,1.0,0.0,4239.93055246,0.00423993055246,368.27648992,0.698799148457,0.207116560466,0.698799148457,0.0,0.0,1242.54331462,368.27648992,1242.54331462,0.0,0.0,0.00124254331462,0.698874369264,1.0,18.2481916643,2.0,2.0,2.0,0.0,56.266316096,86.2199878693,73.6011517843,0.736011517843,1.0,10.5,2973.89552313,91.1724020793,1610.81980454,0.905915708922,1610.81980454,1.0,0.0,0.0,0.0,27.8166666031,1.0,61.9861141841,1.0,0.0,37.0583333969,27.5783332189,1.0,61.7638883591,0.0,1.0,55.3950001399,0.0,1276.0,0.000149936338067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228626745762,139022.0,1698.75712419,52.0797608243,920.137105506,0.517479767689,920.137105506,0.228567950868,1.0,1.0,1.0,0.0,1778.11223348,1778.11223348,1778.11223348,0.0,0.0,1242.54331462,1778.11223348
2016-08-28T21:00:00.000Z,0.0,0.036033698426,0.782976855505,0.513598109357,51.795249939,0.0515837966744,84.9391663869,0.0,42.2024997075,1.0,83.2916666667,0.0,0.0,0.0,49.883333842,42.7158330282,1.0,83.1388893127,0.0,0.0,84.9391663869,83.5402921041,2.0,0.0,131.255999883,79.4607499441,40.4947916667,0.573691811259,945.958323161,0.0,0.574321872806,0.0,1.0,16.3239981333,87.8645000458,8.23499997457,2846.66617839,87.6694997152,87.5900395711,79.4344997406,79.3384526571,,1481.33295695,55.4000002543,55.3503112793,41.6359996796,41.4924825033,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,90.3455003103,100.0,10.5158216159,46.0335000356,1.77449989319,5.80817639828,39.8614997864,35.0,66.0916668574,487.358334859,0.574321872806,46.0335000356,0.606722898937,60.672290802,2.0,1.0,1.0,849.412058512,849.412058512,0.0,0.574635421621,0.0,1.0,16.3421278795,87.1445000966,7.68600018819,3151.48052979,87.1730003357,86.9268341064,79.4870001475,79.0244750977,,1416.99993896,55.2065000534,55.1263275146,41.6670001348,42.2200164795,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.4104819298,45.5060002009,0.8125,5.93164587021,40.8545001348,224.0,64.1500005722,458.599998474,0.574635421621,45.5060002009,0.571117263067,57.1117267609,2.0,1.0,1.0,799.564168294,799.564168294,945.958323161,0.574265996317,2.0,0.0,2965.57702637,0.0,19.10891819,5.44835215807,13.2786458333,2965.57702637,0.0344479762974,57.0633328756,57.0633328756,62.9455922445,2.0,56.0727895101,42.7204106649,41.6403020223,1.0,2118.28678622,635.340682317,0.0,0.0,0.0,6.78505007426,1.0,0.0,30.9983323415,72.6494496663,1.0,86.5952358246,0.0,1.0,1.0,0.0,28.4174997012,1.0,81.3154741923,0.0,1.0,0.0361171768101,59.4158331553,80.9626687368,59.4158331553,2.0,0.0,64.9415196635,0.0566000007093,19.4779997128,0.909770936409,836.539748924,1.0,0.0,3915.19337051,0.00391519337051,344.134266232,0.6958452366,0.20870582316,0.6958452366,0.0,0.0,1147.37665812,344.134266232,1147.37665812,0.0,0.0,0.00114737665812,0.69639711082,1.0,16.9492485675,2.0,2.0,2.0,0.0,58.2321106593,84.4138447155,72.6494496663,0.726494496663,1.0,11.0833333333,2742.91223912,84.0910165093,1485.70698685,0.901031167457,1485.70698685,1.0,0.0,0.0,0.0,29.0108335813,1.0,62.8055578868,1.0,0.0,37.508333842,28.0524997711,1.0,62.5277783076,0.0,1.0,57.0633328756,0.0,1316.51000977,0.000140107319078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231629970969,139022.0,1565.4298549,47.9922710961,847.919973403,0.514234859437,847.919973403,0.231367189634,1.0,1.0,1.0,0.0,1648.89633179,1648.89633179,1648.89633179,0.0,0.0,1147.37665812,1648.89633179
2016-08-28T22:00:00.000Z,0.0,0.035432867913,0.77558119252,0.555104597667,54.2844985326,0.0498489499533,108.493333817,0.0,53.8175001144,1.0,90.2916666667,0.0,0.0,0.0,54.0916668574,54.6758337021,1.0,90.1527786255,0.0,0.0,108.493333817,90.5630429586,2.0,0.0,134.05349954,79.7690010071,40.6953125,0.567322157772,1233.67500814,0.0,0.563394738869,0.0,1.0,16.9669987361,89.7530002594,9.59199693468,3128.33274333,89.5069993337,89.4205118815,79.7495015462,79.6311467489,,1983.66623942,55.173500061,55.111424764,41.6389996211,41.6261113485,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,90.3155002594,100.0,11.1217207114,47.8679997126,1.46400006612,5.84527806441,40.174999555,35.0,81.1666666667,630.325002035,0.563394738869,47.8679997126,0.798843776158,79.8843765259,2.0,1.0,1.0,1118.38128662,1118.38128662,0.0,0.579074015258,0.0,1.0,16.9984238942,89.106499354,9.23563593084,3472.06532796,89.093000412,88.8519287109,79.7885004679,79.3395716349,,1881.49995931,54.980000178,54.8866170247,41.6985003153,41.9436391195,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,11.0487341881,47.3945000966,0.74950059255,5.9496897459,40.9489997228,224.0,79.8416665395,603.350006104,0.579074015258,47.3945000966,0.743687046596,74.3687070211,2.0,1.0,1.0,1041.16186523,1041.16186523,1233.67500814,0.566920014716,2.0,0.0,3977.82891846,0.0,20.1212188403,4.73558376233,10.6536458333,3977.82891846,0.0427190524147,92.6283321381,92.6283321381,72.7339394887,2.0,55.651453654,42.5306193034,41.7064504623,1.0,2791.17284248,880.23972997,0.0,0.0,0.0,7.95647493998,1.0,0.0,39.6524985631,71.7930266062,1.0,94.2499968211,0.0,1.0,1.0,0.0,37.3983322779,1.0,89.5059515635,0.0,1.0,0.0354185994108,77.0508308411,89.0674120585,77.0508308411,2.0,0.0,85.5705692039,0.0566000007093,26.9860087426,0.914555798469,820.179048729,1.0,0.0,5158.87720203,0.00515887720203,476.784600785,0.695243541914,0.219255854845,0.695243541914,0.0,0.0,1511.84749349,476.784600785,1511.84749349,0.0,0.0,0.00151184749349,0.694906627138,1.0,17.1282340774,2.0,2.0,2.0,0.0,61.7764209112,82.1063365936,71.7930266062,0.717930266062,1.0,11.0833333333,3671.41257245,112.556577946,1988.63209427,0.914499396759,1988.63209427,1.0,0.0,0.0,0.0,46.9274994532,1.0,72.4722232819,1.0,0.0,43.3250007629,45.7008330027,1.0,72.2083339691,0.0,1.0,92.6283321381,0.0,1766.76000977,0.000194113224832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239755056834,139022.0,2232.47769482,68.4423351265,1209.22852065,0.556080109469,1209.22852065,0.240157734798,1.0,1.0,1.0,0.0,2174.55812581,2174.55812581,2174.55812581,0.0,0.0,1511.84749349,2174.55812581
2016-08-28T23:00:00.000Z,0.0,0.0347249400248,0.772573925579,0.542221082024,53.4752486547,0.0489621920055,100.48916626,0.0,49.8225002289,1.0,88.0972226461,0.0,0.0,0.0,52.7416667938,50.6966670354,1.0,87.9027773539,0.0,0.0,100.48916626,88.4169082642,2.0,0.0,132.73874855,79.2634998957,40.6927083333,0.557247384557,1144.35831197,0.0,0.560606034305,0.0,1.0,16.6878008842,88.904001236,9.4049987793,3036.24947103,88.6489988963,88.5869725545,79.244000117,79.1257553101,,1950.66619873,54.4880005519,54.422185262,41.58649985,41.5115737915,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.255002339681,93.1309992472,100.0,10.8520516555,47.0624990463,1.48199971517,5.8357492288,40.1045001348,35.0,77.1000003815,587.16666158,0.560606034305,47.0624990463,0.748168251401,74.8168252309,2.0,1.0,1.0,1047.43555196,1047.43555196,0.0,0.567743195822,0.0,1.0,16.6962615649,88.1855010986,8.89649963379,3376.07739258,88.1794993083,87.948483785,79.2829996745,78.8426920573,,1852.99993896,54.3124993642,54.2114817301,41.6069993973,41.9238510132,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.00600179036458,100.0,10.7534650167,46.572499911,0.711999575297,5.94279654821,40.894999822,224.0,75.1083329519,557.191663106,0.567743195822,46.572499911,0.70026357015,70.026357015,2.0,1.0,1.0,980.36899821,980.36899821,1144.35831197,0.557352628517,2.0,0.0,3922.40305583,0.0,21.3361829122,4.97269843022,11.7239583333,3922.40305583,0.0456441417665,94.531665802,94.531665802,73.0437113444,2.0,55.0017318726,42.427444458,41.7470932007,1.0,2604.37126,878.132216787,0.0,0.0,0.0,8.0397122701,1.0,0.0,36.888332208,71.2042878469,1.0,91.8392829895,0.0,1.0,1.0,0.0,34.4074988365,1.0,86.7857119242,0.0,1.0,0.0347380632809,71.3108304342,86.620238622,71.3108304342,2.0,0.0,79.8436871212,0.0566000007093,26.9213975154,0.918604856769,806.571651586,1.0,0.0,4813.61502031,0.00481361502031,475.643059683,0.686926321443,0.231615262649,0.686926321443,0.0,0.0,1410.66583252,475.643059683,1410.66583252,0.0,0.0,0.00141066583252,0.686724151174,1.0,16.6540713045,2.0,2.0,2.0,0.0,65.8183441162,80.0913022359,71.2042878469,0.712042878469,1.0,10.5,3482.50347678,106.765084637,1886.3088922,0.918541584092,1886.3088922,1.0,0.0,0.0,0.0,47.7958329519,1.0,72.930557251,1.0,0.0,43.6000006994,46.7358334859,1.0,72.6666679382,0.0,1.0,94.531665802,0.0,1566.27001953,0.000193648469418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252155445828,139022.0,2061.14253107,63.1896158167,1116.42429372,0.543644862999,1116.42429372,0.252465757983,1.0,1.0,1.0,0.0,2053.59117635,2053.59117635,2053.59117635,0.0,0.0,1410.66583252,2053.59117635
2016-08-29T00:00:00.000Z,0.0,0.0348430362449,0.769044346216,0.528968280029,52.9907499949,0.0492302925702,95.0566673279,0.0,47.2316672007,1.0,86.5277786255,0.0,0.0,0.0,51.8416671753,47.8250001272,1.0,86.4027786255,0.0,0.0,95.0566673279,86.888121287,2.0,0.0,132.061499596,79.0707496007,40.6822916667,0.557400612366,1077.1499939,0.0,0.554982319407,0.0,1.0,16.5246335665,88.4270006816,9.15000025431,2978.33282471,88.2035001119,88.109491984,79.0534998576,78.9270273844,,1795.99958293,54.9110002518,54.8311462402,41.5834995906,41.4848480225,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,96.9424997965,100.0,10.6955749989,46.6200005213,1.52399984996,5.82905868689,40.0594997406,35.0,73.8916664124,552.683329264,0.554982319407,46.6200005213,0.711601475307,71.160147349,2.0,1.0,1.0,996.24206543,996.24206543,0.0,0.560186208873,0.0,1.0,16.5294682185,87.699499766,8.62799962362,3298.08719889,87.7159989675,87.4846165975,79.0879993439,78.6609090169,,1713.49996948,54.7355000178,54.627784729,41.613000234,42.0036366781,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,10.5868743261,46.1029987335,0.713500022888,5.94259377321,40.8995002111,224.0,71.9666678111,524.466669718,0.560186208873,46.1029987335,0.668716430664,66.8716433843,2.0,1.0,1.0,936.20300293,936.20300293,1077.1499939,0.557614292004,2.0,0.0,3592.76479085,0.0,19.3948985736,4.82031532129,11.265625,3592.76479085,0.0393014743952,76.1900011698,76.1900011698,68.4667663574,2.0,55.433825175,42.4822235107,41.7699397405,1.0,2429.0991875,856.204778185,0.0,0.0,0.0,7.92013613383,1.0,0.0,34.9449996948,71.1333637238,1.0,90.1547597249,0.0,1.0,1.0,0.0,32.3874993324,1.0,85.059521993,0.0,1.0,0.0348761070971,67.3324991862,84.898124059,67.3324991862,2.0,0.0,74.4702717666,0.0566000007093,26.2491555912,0.920861815721,799.08048339,1.0,0.0,4489.66263542,0.00448966263542,463.765994033,0.680859905643,0.239988349379,0.680859905643,0.0,0.0,1315.72916667,463.765994033,1315.72916667,0.0,0.0,0.00131572916667,0.681047479312,1.0,16.5758781429,2.0,2.0,2.0,0.0,69.3405780792,78.9384880066,71.1333637238,0.711333637238,1.0,10.5,3285.30396568,100.719427358,1779.4951607,0.920848255022,1779.4951607,1.0,0.0,0.0,0.0,38.6374999682,1.0,68.1666688919,1.0,0.0,40.7750005722,37.552500089,1.0,67.9583355586,0.0,1.0,76.1900011698,0.0,1386.59008789,0.000188812961914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26061660873,139022.0,1888.42099238,57.8943936237,1022.86913248,0.529311501688,1022.86913248,0.260450893807,1.0,1.0,1.0,0.0,1932.45211792,1932.45211792,1932.45211792,0.0,0.0,1315.72916667,1932.45211792
