timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-29T01:00:00.000Z,0.0,0.0353383947539,0.781157957769,0.517168656751,51.4937486649,0.0500415835066,85.1108322144,0.0,42.3841667175,1.0,83.3055547078,0.0,0.0,0.0,49.858332634,42.7266670863,1.0,83.0972194672,0.0,0.0,85.1108322144,83.3334178925,2.0,0.0,129.571499189,78.0777505239,40.5833333333,0.552035571533,940.5,0.0,0.554032660323,0.0,1.0,15.9759076436,86.7799987793,8.49899864197,2847.91617839,86.5519987742,86.5212554932,78.0530001322,77.93846639,,1604.33296712,54.6829996109,54.6145629883,41.5235004425,41.367767334,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,90.8015003204,100.0,10.1776653926,45.0284983317,1.68900076548,5.79824213187,39.834499677,35.0,66.5,486.183334351,0.554032660323,45.0284983317,0.627295350574,62.7358935674,2.0,1.0,1.0,878.213490804,878.213490804,0.0,0.550188613498,0.0,1.0,15.960195144,85.9670003255,7.93649991353,3160.47930908,86.0390008291,85.8285039266,78.1025009155,77.6881917318,,1534.99996948,54.5135005315,54.4123051961,41.5844999949,42.0661875407,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,10.0315903823,44.4545008341,0.813999493917,5.92860472202,40.770500501,224.0,64.0583337148,454.316665649,0.550188613498,44.4545008341,0.589573077247,58.9271742503,2.0,1.0,1.0,825.402308146,825.402308146,940.5,0.5518793279,2.0,0.0,3201.8663737,0.0,19.1854186058,5.02670502663,12.3151041667,3201.8663737,0.0374185359738,64.6916678747,64.6916678747,64.9135732651,2.0,55.2598520915,42.4682032267,41.8687836329,1.0,2124.04849877,775.230013152,0.0,0.0,0.0,7.90585327148,1.0,0.0,31.3683322271,70.1471468608,1.0,86.8154748281,0.0,1.0,1.0,0.0,28.8191657066,1.0,81.6607112885,0.0,1.0,0.0354295018161,60.2058308919,81.131111145,60.2058308919,2.0,0.0,65.1181597536,0.0566000007093,23.7666662844,0.921763386658,796.105486957,1.0,0.0,3925.84264563,0.00392584264563,419.90575948,0.675295639796,0.246467746863,0.675295639796,0.0,0.0,1150.49750773,419.90575948,1150.49750773,0.0,0.0,0.00115049750773,0.67483125627,1.0,15.1385121986,2.0,2.0,2.0,0.0,66.9775937398,78.4717254639,70.1471468608,0.701471468608,1.0,11.0833333333,2899.27851193,88.884826038,1570.40326721,0.921763386658,1570.40326721,1.0,0.0,0.0,0.0,32.5666672389,1.0,64.7361119588,1.0,0.0,38.7166674932,32.1250001589,1.0,64.5277786255,0.0,1.0,64.6916678747,0.0,1338.19995117,0.000170956152871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267387217186,139022.0,1630.25484381,49.979647555,883.032631249,0.518304543619,883.032631249,0.26796621466,1.0,1.0,1.0,0.0,1703.69455973,1703.69455973,1703.69455973,0.0,0.0,1150.49750773,1703.69455973
2016-08-29T02:00:00.000Z,0.0,0.0349921718157,0.821733733531,0.613193382792,54.6594991684,0.0489203156837,120.015832901,0.0,59.6541668574,1.0,92.944442749,0.0,0.0,0.0,55.6666666667,60.417500178,1.0,92.7777773539,0.0,0.0,120.015832901,93.2601324717,2.0,0.0,133.223249435,78.563750267,40.78125,0.567638630419,1390.24165853,0.0,0.561312858149,0.0,1.0,16.826795578,89.1814988454,8.65799967448,3226.66611735,88.9474995931,88.8203175863,78.5584996541,78.4076716105,,2413.3327535,54.8479998906,54.7649002075,42.4865004222,42.4838587443,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,92.369000117,100.0,10.9133965174,46.4609991709,1.80000050863,5.9133991003,40.6864999135,35.0,88.7249991099,701.76667277,0.561312858149,46.4609991709,0.877267757267,88.7696364721,2.0,1.0,1.0,1242.77491252,1242.77491252,0.0,0.590171813696,0.0,1.0,16.8690984249,88.6445007324,8.0279973348,3594.67506917,88.5514996847,88.3433507284,78.5690008799,78.1633885701,,2197.74985758,54.6575005849,54.564028422,42.0375006994,42.2410786947,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,10.8758194447,46.5019989014,0.776500384013,5.99327909946,41.2730003993,224.0,88.2250003815,688.474993388,0.590171813696,46.5139989853,0.827285886492,82.7285874685,2.0,1.0,1.0,1158.20024109,1158.20024109,1390.24165853,0.564999397459,2.0,0.0,4816.80181885,0.0,22.8296317259,3.53676815828,8.05208333333,4816.80181885,0.0661430562258,170.005833944,170.005833944,87.0133393606,2.0,55.2250518799,43.0095596313,41.6045417786,1.0,3260.29075253,911.418988761,0.0,0.0,0.0,9.23203277588,1.0,0.0,43.7424991926,69.3264668783,1.0,95.8571414948,0.0,1.0,1.0,0.0,41.9591657321,1.0,92.5416647593,0.0,1.0,0.0348754283946,85.7016636531,92.3941936493,85.7016636531,2.0,0.0,99.9525830926,0.0566000007093,27.9418889667,0.922524124847,793.606595735,1.0,0.0,6025.93984121,0.00602593984121,493.672943755,0.721039789156,0.201567714468,0.721039789156,0.0,0.0,1765.94667562,493.672943755,1765.94667562,0.0,0.0,0.00176594667562,0.71491030852,1.0,13.4143801389,2.0,2.0,2.0,0.0,65.404179891,78.0734214783,69.3264668783,0.693264668783,1.0,9.91666666667,4171.70974129,127.894472059,2259.61961937,0.922607503624,2259.61961937,1.0,0.0,0.0,0.0,85.8908336957,1.0,86.472222964,1.0,0.0,51.7166668574,84.115000248,1.0,86.1944433848,0.0,1.0,170.005833944,0.0,2079.0,0.000200988972729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218476127363,139022.0,2822.73548217,86.5382029537,1528.94349592,0.624270886064,1528.94349592,0.225052384767,1.0,1.0,1.0,0.0,2449.16674805,2449.16674805,2449.16674805,0.0,0.0,1765.94667562,2449.16674805
2016-08-29T03:00:00.000Z,0.0,0.0365291712562,0.80576934223,0.55927588496,52.5212497711,0.051609924138,101.404997508,0.0,50.5349998474,1.0,87.6388874054,0.0,0.0,0.0,52.5166664124,50.8699989319,1.0,87.5277767181,0.0,0.0,101.404997508,87.2217318217,2.0,0.0,130.75575002,78.2345002492,40.6640625,0.567668114026,1123.15000407,0.0,0.570560642826,0.0,1.0,16.2514791489,87.605000178,7.94314357213,3017.49945068,87.3395004272,87.3484344482,78.1984996796,78.095916748,,1897.99954224,54.482000351,54.401802063,41.5939992269,41.515393575,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,87.6305001577,100.0,10.4522233009,45.7455012004,1.79399935404,5.79925576846,39.7999998728,35.0,75.3416668574,579.08333079,0.570560642826,45.7455012004,0.721575604393,72.1456123988,2.0,1.0,1.0,1010.20584615,1010.20584615,0.0,0.574761996741,0.0,1.0,16.2381839752,86.7949994405,7.92999860975,3352.45532227,86.8324991862,86.6469777425,78.2705008189,77.8610509237,,1753.74991862,54.3200000127,54.209564209,41.4375003179,41.8587443034,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,10.3316780726,45.3949988683,0.807999610901,5.90650590261,40.629500707,224.0,72.6583331426,544.066668193,0.574761996741,45.3949988683,0.670707023257,67.0707012812,2.0,1.0,1.0,938.98983256,938.98983256,1123.15000407,0.565236337226,2.0,0.0,3801.04945882,0.0,24.6220622063,5.85301963488,14.2994791667,3801.04945882,0.0527750775077,114.690833092,114.690833092,75.0166689555,2.0,55.014386495,42.4217122396,41.9312814077,1.0,2605.94823189,766.209257936,0.0,0.0,0.0,9.44230524699,1.0,0.0,37.180832545,68.7561944326,1.0,90.9226169586,0.0,1.0,1.0,0.0,35.0933322906,1.0,86.5654741923,0.0,1.0,0.036556536636,72.2741648356,85.8368867238,72.2741648356,2.0,0.0,79.892033243,0.0566000007093,23.4901118745,0.923254818357,791.210666452,1.0,0.0,4816.52971058,0.00481652971058,415.019639224,0.71341752734,0.209761309735,0.71341752734,0.0,0.0,1411.52000427,415.019639224,1411.52000427,0.0,0.0,0.00141152000427,0.7061778754,1.0,15.508234877,2.0,2.0,2.0,0.0,64.9187323252,77.6890830994,68.7561944326,0.687561944326,1.0,11.6666666667,3372.15748982,103.382145117,1826.5396435,0.923178837075,1826.5396435,1.0,0.0,0.0,0.0,57.8133323987,1.0,75.5000038147,1.0,0.0,45.1750001907,56.8774998983,1.0,75.2916673024,0.0,1.0,114.690833092,0.0,2075.62988281,0.00016896686765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227216332644,139022.0,2100.09482427,64.383798366,1137.52292507,0.574932547921,1137.52292507,0.235113473315,1.0,1.0,1.0,0.0,1978.53283691,1978.53283691,1978.53283691,0.0,0.0,1411.52000427,1978.53283691
2016-08-29T04:00:00.000Z,0.0,0.0339508374249,0.808836630468,0.594202696733,53.9259990056,0.0479073143091,112.648332596,0.0,55.8741668065,1.0,90.930557251,0.0,0.0,0.0,54.4583323797,56.7924998601,1.0,90.763888677,0.0,0.0,112.648332596,91.3937422434,2.0,0.0,131.611499786,77.6855007807,40.6484375,0.554635775646,1299.14166768,0.0,0.556279401635,0.0,1.0,16.5016693274,88.1854998271,8.7795009613,3136.66607666,87.9560000102,87.8221054077,77.6855004628,77.5410105387,,2237.33287557,54.7774995168,54.6859130859,41.9644997915,41.9499944051,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,90.9769999186,100.0,10.6468626658,45.9915002187,1.71599992116,5.85480678082,40.2484998703,35.0,85.3583323161,671.241666158,0.556279401635,45.9915002187,0.85441481454,85.4414812724,2.0,1.0,1.0,1196.18074036,1196.18074036,0.0,0.568080825578,0.0,1.0,16.4448627631,87.3739992778,8.23049736023,3495.68741862,87.3109995524,87.1050923665,77.6855010986,77.2959264119,,2054.99989827,54.5750001272,54.4773254395,41.8379993439,42.0846939087,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,10.4789535999,45.4730002085,0.764499664307,5.96590908368,41.0734996796,224.0,81.8416668574,627.89999644,0.568080825578,45.4730002085,0.781273847307,78.1273851395,2.0,1.0,1.0,1093.78338623,1093.78338623,1299.14166768,0.54984396781,2.0,0.0,4474.32822673,0.0,21.226025025,3.89843330781,8.09895833333,4474.32822673,0.0521096794527,126.954165459,126.954165459,78.9290615718,2.0,55.1719106038,42.6204198201,41.6045417786,1.0,2987.60082059,1007.79272465,0.0,0.0,0.0,9.21260515849,1.0,0.0,40.8074997266,68.4728953044,1.0,94.3273798625,0.0,1.0,1.0,0.0,38.7166660627,1.0,89.8690471649,0.0,1.0,0.0337574255219,79.5241661072,89.9022858938,79.5241661072,2.0,0.0,91.5925731581,0.0566000007093,30.8964732587,0.92386964633,789.200679443,1.0,0.0,5521.93168676,0.00552193168676,545.874079002,0.690868180324,0.233047173179,0.690868180324,0.0,0.0,1618.24332174,545.874079002,1618.24332174,0.0,0.0,0.00161824332174,0.683608765403,1.0,11.4639143943,2.0,2.0,2.0,0.0,64.7144400279,77.3631375631,68.4728953044,0.684728953044,1.0,9.91666666667,3995.39354524,122.489046417,2164.11740074,0.923915353503,2164.11740074,1.0,0.0,0.0,0.0,64.0141674678,1.0,78.5277786255,1.0,0.0,46.9833342234,62.9400003751,1.0,78.3055575689,0.0,1.0,126.954165459,0.0,1934.27001953,0.000222241611102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25223866266,139022.0,2613.66657166,80.1286587638,1415.70066713,0.604397701289,1415.70066713,0.260071437435,1.0,1.0,1.0,0.0,2342.33297729,2342.33297729,2342.33297729,0.0,0.0,1618.24332174,2342.33297729
2016-08-29T05:00:00.000Z,0.0,0.0354075316884,0.810112114436,0.606753099336,54.9332504272,0.0488895229405,120.974168777,0.0,60.0383323034,1.0,93.5000012716,0.0,0.0,0.0,55.9833329519,60.9858338038,1.0,93.3055553436,0.0,0.0,120.974168777,93.8238519033,2.0,0.0,133.809751193,78.8765007655,40.75,0.565200117398,1397.57501729,0.0,0.57044018048,0.0,1.0,16.9549121857,89.6539999644,9.40800221761,3256.24943034,89.3945013682,89.3384933472,78.8540007273,78.7232157389,,2437.33280436,54.2164999644,54.1348876953,41.8099997838,41.810643514,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,91.5004997253,100.0,11.1181492805,47.581501325,1.69650014242,5.83676286538,40.1134996414,35.0,90.2583332062,718.899993896,0.57044018048,47.5845015844,0.897427498954,89.7427488963,2.0,1.0,1.0,1256.39849854,1256.39849854,0.0,0.585973415355,0.0,1.0,16.9150266647,88.9039986928,9.14039764404,3622.04659017,88.830499649,88.6378911336,78.8990008036,78.4874140422,,2209.99994914,54.031999588,53.9328867594,41.5065002441,41.7617212931,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,10.9807453156,47.3239994049,0.674500465393,5.93428138892,40.8319997787,224.0,86.8166662852,678.675003052,0.585973415355,47.3239994049,0.823908753168,82.3908751806,2.0,1.0,1.0,1153.47225444,1153.47225444,1397.57501729,0.563454275565,2.0,0.0,4882.14601644,0.0,28.3747553392,5.2032435139,13.0182291667,4882.14601644,0.0707528291662,179.251663844,179.251663844,89.29418691,2.0,54.6122547496,42.3972806064,41.9011354446,1.0,3296.11928494,929.611967855,0.0,0.0,0.0,10.2792034149,1.0,0.0,44.6508315404,68.5747973124,1.0,97.1726182302,0.0,1.0,1.0,0.0,42.9016661644,1.0,93.4404741923,0.0,1.0,0.0353544878643,87.552497228,92.969847997,87.552497228,2.0,0.0,101.050998735,0.0566000007093,28.4996414473,0.924643732862,786.677527016,1.0,0.0,6092.16110713,0.00609216110713,503.527227741,0.722023425685,0.203633897795,0.722023425685,0.0,0.0,1785.35331217,503.527227741,1785.35331217,0.0,0.0,0.00178535331217,0.718492170175,1.0,15.4002243691,2.0,2.0,2.0,0.0,66.3787522749,76.9494212757,68.5747973124,0.685747973124,1.0,11.0833333333,4186.1811696,128.338130847,2267.45811375,0.916993775811,2267.45811375,1.0,0.0,0.0,0.0,90.2166665395,1.0,89.4999993642,1.0,0.0,53.5500005086,89.0350004832,1.0,89.2500019073,0.0,1.0,179.251663844,0.0,2050.23999023,0.000205000945514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222066826588,139022.0,2793.78900448,85.6507743663,1513.26454581,0.611986682907,1513.26454581,0.22603738489,1.0,1.0,1.0,0.0,2472.70829264,2472.70829264,2472.70829264,0.0,0.0,1785.35331217,2472.70829264
2016-08-29T06:00:00.000Z,0.0,0.0339136357365,0.780600184008,0.511556237423,50.7392492294,0.0483460842618,79.46083196,0.0,39.4216664632,1.0,81.4861119588,0.0,0.0,0.0,48.7916673024,39.9900004069,1.0,81.3194452922,0.0,0.0,79.46083196,81.7320048014,2.0,0.0,127.50299867,76.7637494405,40.5130208333,0.535897291276,881.083333333,0.0,0.537030004056,0.0,1.0,15.5480461121,85.3729991913,8.44199879964,2762.49951172,85.1869990031,85.0887883504,76.7450002035,76.6407038371,,1522.99964396,54.8044996262,54.7190322876,41.451499939,41.2831344604,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,87.108499527,100.0,9.76298220952,43.7354990641,1.71899986267,5.78465847174,39.7325000763,35.0,63.058333079,454.308336894,0.537030004056,43.7354990641,0.604389139811,60.4389127096,2.0,1.0,1.0,846.144795736,846.144795736,0.0,0.537847928859,0.0,1.0,15.5347510974,84.5735003153,7.84950065613,3065.24127197,84.6319993337,84.4247665405,76.7824986776,76.3959274292,,1450.49994914,54.6410004298,54.5302403768,41.4929997126,42.0387446086,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,9.62216305733,43.1389996211,0.801999409993,5.91258811951,40.6910003026,224.0,60.9666665395,426.774998983,0.537847928859,43.1389996211,0.566982465472,56.6982463201,2.0,1.0,1.0,793.77545166,793.77545166,881.083333333,0.535988297638,2.0,0.0,3037.92248535,0.0,19.2282220523,4.96346437931,12.7369791667,3037.92248535,0.035183312627,58.0783338547,58.0783338547,63.0763282776,2.0,55.3610712687,42.3516515096,42.0,1.0,1983.52190502,826.163914643,0.0,0.0,0.0,8.14143753052,1.0,0.0,29.2349993388,68.6035626729,1.0,84.6964270274,0.0,1.0,1.0,0.0,26.5233325958,1.0,79.3809509277,0.0,1.0,0.0339177678819,55.7583322525,79.1666126251,55.7583322525,2.0,0.0,60.8099562511,0.0566000007093,25.3281757961,0.925649175632,783.409905336,1.0,0.0,3666.10973702,0.00366610973702,447.494266408,0.653465750233,0.272177393621,0.653465750233,0.0,0.0,1074.38083903,447.494266408,1074.38083903,0.0,0.0,0.00107438083903,0.653449192643,1.0,13.1887087064,2.0,2.0,2.0,0.0,68.3159859975,76.4075457255,68.6035626729,0.686035626729,1.0,9.33333333333,2809.68581966,86.1381320473,1521.87510544,0.925643143854,1521.87510544,1.0,0.0,0.0,0.0,29.3358333906,1.0,62.986111323,1.0,0.0,37.6000003815,28.7424996694,1.0,62.6666679382,0.0,1.0,58.0783338547,0.0,1239.91003418,0.000182188256507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294041386714,139022.0,1553.32766988,47.6212475447,841.364787066,0.511739461304,841.364787066,0.294075289921,1.0,1.0,1.0,0.0,1644.12723796,1644.12723796,1644.12723796,0.0,0.0,1074.38083903,1644.12723796
2016-08-29T07:00:00.000Z,0.0,0.0344493727071,0.821797606038,0.612612642593,54.4727503459,0.0487588189927,119.239999771,0.0,59.2374998728,1.0,92.6111106873,0.0,0.0,0.0,55.4750010173,60.0483325322,1.0,92.4583352407,0.0,0.0,119.239999771,92.8241411845,2.0,0.0,132.736500104,78.2637497584,40.7005208333,0.559679051567,1366.82499186,0.0,0.553460270623,0.0,1.0,16.7131831646,88.8394997915,8.9730014801,3213.7493693,88.607000351,88.4852498372,78.2599995931,78.1086196899,,2407.33277384,55.0460007985,54.9610977173,42.488000234,42.4914957682,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,92.1380004883,100.0,10.8056638241,46.119000117,1.84950065613,5.9075195392,40.6384995778,35.0,87.9833345413,694.808321635,0.553460270623,46.119000117,0.805697594467,89.2492141724,2.0,1.0,1.0,1249.4890035,1249.4890035,0.0,0.577015227856,0.0,1.0,16.7470247746,88.3250007629,8.45100021362,3578.5520223,88.2589995066,88.0500742594,78.2674999237,77.8789113363,,2220.49989827,54.8704999288,54.7680409749,42.3150002162,42.5627797445,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,10.7162384192,45.9439992905,0.773499806722,6.0307863156,41.5415004094,224.0,86.9333333969,672.749997457,0.577015227856,45.9439992905,0.825442461286,82.5442466736,2.0,1.0,1.0,1155.6194458,1155.6194458,1366.82499186,0.556658846396,2.0,0.0,4829.63728841,0.0,21.4269426664,3.07791040341,6.80208333333,4829.63728841,0.0677578573833,175.316667239,175.316667239,87.3052374522,2.0,55.3882751465,43.1547673543,41.6374966304,1.0,3222.70054184,961.770611478,0.0,0.0,0.0,9.49295679728,1.0,0.0,42.9224988619,68.7670427958,1.0,95.3452383677,0.0,1.0,1.0,0.0,41.1641656558,1.0,91.8630930583,0.0,1.0,0.0343198424129,84.1308307648,91.7548866272,84.1308307648,2.0,0.0,98.8001586793,0.0566000007093,29.4855472277,0.928101737873,775.490215951,1.0,0.0,5956.46249535,0.00595646249535,520.946057566,0.714771695185,0.21331377254,0.714771695185,0.0,0.0,1745.58582052,520.946057566,1745.58582052,0.0,0.0,0.00174558582052,0.707576200366,1.0,12.5419311757,2.0,2.0,2.0,0.0,73.0781930288,75.0600172679,68.7670427958,0.687670427958,1.0,11.0833333333,4184.47115332,128.285705907,2266.53187808,0.928085467726,2266.53187808,1.0,0.0,0.0,0.0,88.2616669337,1.0,86.9722220103,1.0,0.0,52.0583343506,87.0549990336,1.0,86.7638905843,0.0,1.0,175.316667239,0.0,2094.64990234,0.000212092670424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229842810773,139022.0,2813.60313819,86.2582275036,1523.99693326,0.62403684691,1523.99693326,0.237634887365,1.0,1.0,1.0,0.0,2442.15856934,2442.15856934,2442.15856934,0.0,0.0,1745.58582052,2442.15856934
2016-08-29T08:00:00.000Z,0.0,0.0367684173975,0.838953178205,0.65016258328,56.3425006866,0.0500871860952,136.431666056,0.0,67.765832901,1.0,97.3611094157,0.0,0.0,0.0,58.3083337148,68.6941661835,1.0,97.1805553436,0.0,0.0,136.431666056,97.9876931508,2.0,0.0,136.383750598,80.041249911,41.0,0.583697068514,1589.91667684,0.0,0.582759634817,0.0,1.0,17.5072641373,91.2739995321,,3408.74932861,90.9935010274,90.911471049,80.0209992727,79.8647918701,,2721.99938965,54.7804997762,54.6954650879,42.6799996694,42.7581075033,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.280498504639,91.1855010986,100.0,11.5687251886,48.313501358,1.81499958038,5.9379307429,40.865000089,35.0,98.3333326976,799.541671753,0.582759634817,48.313501358,0.980290331159,98.0290330251,2.0,1.0,1.0,1372.40646362,1372.40646362,0.0,0.615590244144,0.0,1.0,17.6039562225,90.9230003357,,3800.89929199,90.7804991404,90.5879211426,80.0615005493,79.6508407593,,2483.24989827,54.5974995295,54.5028305054,42.1770000458,42.3681030273,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,11.5855371157,48.6034990946,0.727000236511,6.01841906706,41.4499998093,224.0,98.4833335876,790.375,0.615590244144,48.6034990946,0.917260836647,91.7371864319,2.0,1.0,1.0,1284.16517131,1284.16517131,1589.91667684,0.5837236569,2.0,0.0,5487.74690755,0.0,27.5235676765,3.77641377846,10.1197916667,5487.74690755,0.0883377127942,240.610832214,240.610832214,100.0,2.0,55.1073811849,43.1948928833,41.8799225489,1.0,3816.3015913,843.78348206,0.0,0.0,0.0,10.2988293966,1.0,0.0,50.8149992625,69.7221698761,1.0,100.0,0.0,1.0,1.0,0.0,49.3374993006,1.0,98.5297616323,0.0,1.0,0.0367690328374,100.152498881,98.1410783132,100.152498881,2.0,0.0,116.99852279,0.0566000007093,25.8683488696,0.926670395829,780.110039352,1.0,0.0,7053.60519987,0.00705360519987,457.037960167,0.758886957986,0.167789747372,0.758886957986,0.0,0.0,2067.11168416,457.037960167,2067.11168416,0.0,0.0,0.00206711168416,0.758874207735,1.0,16.7572095264,2.0,2.0,2.0,0.0,73.7926133474,75.8476746877,69.7221698761,0.697221698761,1.0,9.91666666667,4660.08507336,142.866871659,2524.14964433,0.926676705357,2524.14964433,1.0,0.0,0.0,0.0,120.830832799,1.0,100.0,1.0,0.0,59.9000015259,119.779999415,1.0,99.8333358765,0.0,1.0,240.610832214,0.0,2096.59008789,0.000186073778752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181066111193,139022.0,3269.70866127,100.241313263,1771.04791532,0.650194750096,1771.04791532,0.18102015648,1.0,1.0,1.0,0.0,2723.87298584,2723.87298584,2723.87298584,0.0,0.0,2067.11168416,2723.87298584
2016-08-29T09:00:00.000Z,0.0,0.0375734125673,0.835970294176,0.646504796148,56.6342490514,0.052505116433,142.156665802,0.0,70.6508324941,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.4249998728,1.0,98.6666717529,0.0,0.0,142.156665802,99.9803244273,2.0,0.0,138.179999352,81.5457503001,40.7994791667,0.582965156994,1578.41669718,0.0,0.581872822757,0.0,1.0,17.9242475828,92.4335009257,,3479.99940999,92.17699941,92.079439799,81.5240001678,81.360013326,,2723.66601562,55.167500178,55.0744857788,43.1824995677,43.2525202433,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.256501515706,91.7600002289,100.0,11.9064369202,48.9944998423,1.7234992981,6.0178107818,41.4590002696,35.0,98.3250007629,791.341674805,0.581872822757,48.9944998423,0.971525341216,97.1525357564,2.0,1.0,1.0,1360.1354777,1360.1354777,0.0,0.616876451502,0.0,1.0,18.0221482913,92.1589984894,,3885.26363118,92.005999883,91.7827224731,81.5675004323,81.1357421875,,2475.49991862,54.993499438,54.8802388509,42.6225004196,42.7529907227,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.152998606364,100.0,11.951933225,49.3834994634,0.785500526428,6.07021514575,41.8369998932,224.0,98.3416665395,787.075007121,0.616876451502,49.3834994634,0.91138671875,91.138671875,2.0,1.0,1.0,1275.94140625,1275.94140625,1578.41669718,0.582988019561,2.0,0.0,5464.99308268,0.0,28.1648991903,4.16499296824,10.9609375,5464.99308268,0.0885563001058,239.764998118,239.764998118,99.9493408203,2.0,55.5198618571,43.6292470296,41.6763181686,1.0,3807.17215634,796.612010784,0.0,0.0,0.666666666667,9.63080533346,1.0,0.0,51.6066656113,71.8931948344,1.0,100.0,0.0,1.0,1.0,0.0,50.1258325577,1.0,98.9761892955,0.0,1.0,0.0375744541454,101.732498169,99.1835721334,101.732498169,2.0,0.0,116.718636523,0.0566000007093,24.4221863154,0.920996466967,798.662304281,1.0,0.0,7036.7314208,0.0070367314208,431.487385324,0.761631155142,0.159363564624,0.761631155142,0.0,0.0,2062.16669718,431.487385324,2062.16669718,0.0,0.0,0.00206216669718,0.760777349273,1.0,17.6395164241,2.0,2.0,2.0,0.0,71.6309630076,78.8590183258,71.8931948344,0.718931948344,1.0,10.5,4603.78416713,141.140822839,2493.65408251,0.920994719766,2493.65408251,1.0,0.0,0.0,0.0,120.590831757,1.0,100.0,1.0,0.0,59.9000015259,119.174166361,1.0,99.8333358765,0.0,1.0,239.764998118,0.0,2076.60009766,0.000175671378022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173034178377,139022.0,3231.7998098,99.0791200992,1750.51446745,0.646526955244,1750.51446745,0.173003569836,1.0,1.0,1.0,0.0,2707.56610107,2707.56610107,2707.56610107,0.0,0.0,2062.16669718,2707.56610107
2016-08-29T10:00:00.000Z,0.0,0.038360311541,0.832952081408,0.642754957012,57.2110010783,0.0529810168294,142.538335164,0.0,70.8983332316,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.5674991608,1.0,98.6666717529,0.0,0.0,142.538335164,100.0,2.0,0.0,139.737000783,83.0457496643,40.9479166667,0.586699154361,1578.49998983,0.0,0.593214120549,0.0,1.0,18.400454998,93.8045005798,,3477.49938965,93.5615005493,93.4718475342,83.0134989421,82.8609466553,,2726.33270264,55.5920003255,55.5152994792,43.859000206,43.8360163371,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.2014993032,100.0,12.2924243609,49.7025003433,1.73849995931,6.10803067684,42.1205002467,35.0,98.5000006358,790.516662598,0.593214120549,49.7025003433,0.952028728667,95.2028725942,2.0,1.0,1.0,1332.84022013,1332.84022013,0.0,0.624149482639,0.0,1.0,18.5080248515,93.5239995321,,3890.51291911,93.3905003866,93.1487604777,83.0780003866,82.6308415731,,2450.99991862,55.41350015,55.3099314372,43.0499998728,43.2183100382,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.133499145508,100.0,12.3734587034,50.3405005137,0.735999743144,6.13456618786,42.3140001297,224.0,98.6583334605,787.983342489,0.624149482639,50.3405005137,0.901880522228,90.1880531311,2.0,1.0,1.0,1262.63273112,1262.63273112,1578.49998983,0.586746397302,2.0,0.0,5471.41097005,0.0,29.1139591535,4.95244530837,14.2421875,5471.41097005,0.0886763617818,238.575832367,238.575832367,99.7659975688,2.0,55.9835866292,44.1820576986,41.4217049281,1.0,3808.55212999,734.370655499,0.0,0.0,0.5,8.65804672241,1.0,0.0,52.6624984741,74.3554522196,1.0,100.0,0.0,1.0,1.0,0.0,50.4533325831,1.0,99.2916653951,0.0,1.0,0.0383618427439,103.207497279,99.9994119008,103.207497279,2.0,0.0,116.760943158,0.0566000007093,22.5140177782,0.914582874509,820.091709626,1.0,0.0,7039.28200259,0.00703928200259,397.774160708,0.766746913824,0.147845274132,0.766746913824,0.0,0.0,2062.91416423,397.774160708,2062.91416423,0.0,0.0,0.00206291416423,0.766774738828,1.0,18.8755913569,2.0,2.0,2.0,0.0,70.0195903778,82.0918445587,74.3554522196,0.743554522196,1.0,11.0833333333,4542.92278549,139.274960937,2460.68832493,0.914592187956,2460.68832493,1.0,0.0,0.0,0.0,119.933333715,1.0,99.9027773539,1.0,0.0,59.841668129,118.642499924,1.0,99.7361138662,0.0,1.0,238.575832367,0.0,2082.66992188,0.000161945719226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16165158207,139022.0,3192.86102882,97.8853518014,1729.42315503,0.642794494221,1729.42315503,0.161573287862,1.0,1.0,1.0,0.0,2690.47599284,2690.47599284,2690.47599284,0.0,0.0,2062.91416423,2690.47599284
2016-08-29T11:00:00.000Z,0.0,0.0384875265494,0.831318288829,0.640735101202,57.3625005086,0.0531066299091,142.391665141,0.0,70.603331248,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.7125008901,1.0,98.6666717529,0.0,0.0,142.391665141,100.0,2.0,0.0,,83.4162495931,40.875,0.590291454744,1582.77496338,0.0,0.599119341835,0.0,1.0,18.5140681267,94.162999471,,3474.99934896,93.9065004985,93.8336130778,83.382499059,83.2444381714,,2718.9993693,55.6295003891,55.5624364217,43.9909995397,43.9244689941,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,93.5644995372,100.0,12.3896509806,49.9155009588,1.76249980927,6.12441738447,42.2284997304,35.0,98.6749992371,789.875,0.599119341835,49.9155009588,0.941835029239,94.1835034688,2.0,1.0,1.0,1318.56904093,1318.56904093,0.0,0.630435579499,0.0,1.0,18.6458104451,93.863000234,,3883.01387533,93.7444992065,93.4950637817,83.4500001272,82.9886728923,,2454.24989827,55.4450000127,55.3443552653,43.1444997787,43.3159637451,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.118501027425,100.0,12.4913055897,50.5999994278,0.716500282288,6.15450489521,42.4279994965,224.0,99.8166662852,792.899993896,0.630435579499,50.5999994278,0.898453027634,89.834280014,2.0,1.0,1.0,1257.83423869,1257.83423869,1582.77496338,0.590292657063,2.0,0.0,5477.24511719,0.0,28.3774447441,4.82652544975,13.4427083333,5477.24511719,0.0884024814147,237.024166107,237.024166107,99.7022825877,2.0,56.0234425863,44.2744115194,41.3589197795,1.0,3813.19681492,691.447974966,0.0,0.0,0.0,8.37609354655,1.0,0.0,52.8641659419,75.0064055125,1.0,100.0,0.0,1.0,1.0,0.0,50.3341652552,1.0,99.2321421305,0.0,1.0,0.0384876462971,103.198331833,100.0,103.198331833,2.0,0.0,116.903337899,0.0566000007093,21.198112812,0.909972488294,835.861398615,1.0,0.0,7047.86669458,0.00704786669458,374.52495665,0.770296277897,0.139678025376,0.770296277897,0.0,0.0,2065.42997233,374.52495665,2065.42997233,0.0,0.0,0.00206542997233,0.770308623711,1.0,19.6604497731,2.0,2.0,2.0,0.0,65.4179344177,84.3145300547,75.0064055125,0.750064055125,1.0,10.5,4504.64478988,138.101450711,2439.95492898,0.909974303272,2439.95492898,1.0,0.0,0.0,0.0,119.327500025,1.0,99.7222213745,1.0,0.0,59.7000007629,117.696666718,1.0,99.5,0.0,1.0,237.024166107,0.0,2088.67993164,0.000152480275151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153496670041,139022.0,3171.90490827,97.2428881259,1718.07220684,0.640750179777,1718.07220684,0.153481305153,1.0,1.0,1.0,0.0,2681.34486898,2681.34486898,2681.34486898,0.0,0.0,2065.42997233,2681.34486898
2016-08-29T12:00:00.000Z,0.0,0.0384589360893,0.83103640812,0.640389669044,57.3812497457,0.0530620706127,142.194999695,0.0,70.7683321635,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.4458325704,1.0,98.6666717529,0.0,0.0,142.194999695,100.0,2.0,0.0,,83.4455003738,40.9140625,0.58814262946,1576.10829671,0.0,0.602695316983,0.0,1.0,18.5213201841,94.2005011241,,3481.66597493,93.9275004069,93.879389445,83.4095007579,83.2895177205,,2721.66603597,55.7449998856,55.6917495728,44.1814994812,44.0345509847,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,93.5900001526,100.0,12.3818178972,49.7460009257,1.84499963125,6.13950232665,42.33649985,35.0,99.0250002543,790.216664632,0.602695316983,49.7460009257,0.936663920085,93.6663926442,2.0,1.0,1.0,1311.32948812,1311.32948812,0.0,0.623657147744,0.0,1.0,18.6470189095,93.9200007121,,3882.2639974,93.7984994253,93.5346781413,83.4814999898,83.0039800008,,2465.99991862,55.5544996262,55.4667612712,43.2900002797,43.4851023356,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.121501286825,100.0,12.4670436382,50.5084991455,0.698500315348,6.17997523149,42.5914999644,224.0,98.6249987284,785.89167277,0.623657147744,50.5084991455,0.900120057606,90.0120054881,2.0,1.0,1.0,1260.16808065,1260.16808065,1576.10829671,0.588147692468,2.0,0.0,5480.16227214,0.0,27.95134751,4.72544531027,13.6614583333,5480.16227214,0.0894072156465,239.589998881,239.589998881,99.95033137,2.0,56.1581980387,44.4221674601,41.3707402547,1.0,3804.98435751,665.905482145,0.0,0.0,0.0,8.04972457886,1.0,0.0,52.7383321126,75.359776179,1.0,100.0,0.0,1.0,1.0,0.0,50.3241650263,1.0,99.2440465291,0.0,1.0,0.0384585960603,103.062497457,100.0,103.062497457,2.0,0.0,116.651563933,0.0566000007093,20.4150421199,0.903675037047,857.881213449,1.0,0.0,7032.6877495,0.0070326877495,360.689785584,0.769078610059,0.134595471235,0.769078610059,0.0,0.0,2060.98166911,360.689785584,2060.98166911,0.0,0.0,0.00206098166911,0.768579512835,1.0,19.5183797691,2.0,2.0,2.0,0.0,58.4568459193,87.2528406779,75.359776179,0.75359776179,1.0,11.0833333333,4470.88983965,137.066606053,2421.67145469,0.903674081294,2421.67145469,1.0,0.0,0.0,0.0,120.505833308,1.0,100.0,1.0,0.0,59.9000015259,119.084166845,1.0,99.8333358765,0.0,1.0,239.589998881,0.0,2084.77001953,0.000146847564557,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148942493783,139022.0,3168.32654341,97.1331841643,1716.13397433,0.64039479411,1716.13397433,0.148937078134,1.0,1.0,1.0,0.0,2679.80625407,2679.80625407,2679.80625407,0.0,0.0,2060.98166911,2679.80625407
2016-08-29T13:00:00.000Z,0.0,0.0385088449777,0.832551125914,0.642264679553,57.3759994507,0.0529577433513,142.307500203,0.0,70.7441666921,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.6491673787,1.0,98.6666717529,0.0,0.0,142.307500203,100.0,2.0,0.0,,83.3779999415,41.0729166667,0.588996742139,1583.39998372,0.0,0.601896254526,0.0,1.0,18.5068159103,94.138999939,,3473.7493693,93.876499176,93.827255249,83.3464997609,83.23046875,,2717.99934896,55.8394997915,55.7936731974,44.2235005697,44.1019948324,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,93.5254999797,100.0,12.3593509197,49.6529986064,1.83450031281,6.14746491114,42.3890002569,35.0,99.066666921,792.008336385,0.601896254526,49.6529986064,0.940004156203,93.9759159088,2.0,1.0,1.0,1316.00581868,1316.00581868,0.0,0.625024977271,0.0,1.0,18.64097627,93.8690007528,,3883.38893636,93.7550004323,93.4739735921,83.4095001221,82.924891154,,2484.24987793,55.6504999797,55.5662155151,43.4174995422,43.6051076253,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,12.4386195342,50.3375008901,0.683499654134,6.20235697428,42.7339998881,224.0,100.033332825,791.391667684,0.625024977271,50.3375008901,0.904466065906,90.4354661306,2.0,1.0,1.0,1266.25249227,1266.25249227,1583.39998372,0.588422009489,2.0,0.0,5484.8297526,0.0,27.66267343,4.40360168616,12.375,5488.91375178,0.088793694196,238.66333135,238.66333135,100.0,2.0,56.2596491033,44.5052545721,41.3680528005,1.0,3817.7462075,652.789080125,0.0,0.0,0.0,7.86223157247,1.0,0.0,52.774998347,75.4842681885,1.0,100.0,0.0,1.0,1.0,0.0,50.6783320109,1.0,99.1845232646,0.0,1.0,0.0385219859083,103.523330688,100.0,103.523330688,2.0,0.0,117.042811208,0.0566000007093,20.0129251425,0.900190974945,870.343336458,1.0,0.0,7056.27525936,0.00705627525936,353.585245436,0.7692199942,0.131527447121,0.7692199942,0.0,0.0,2067.89416504,353.585245436,2067.89416504,0.0,0.0,0.00206789416504,0.770012304187,1.0,19.2274213566,2.0,2.0,2.0,0.0,54.5584956082,88.8343755549,75.4842681885,0.754842681885,1.0,11.0833333333,4467.74150465,136.970085761,2419.9661492,0.900184534935,2419.9661492,1.0,0.0,0.0,0.0,120.129999797,1.0,100.0,1.0,0.0,59.9000015259,118.53333346,1.0,99.8333358765,0.0,1.0,238.66333135,0.0,2089.16992188,0.000143955094463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.146111649352,139022.0,3187.78520079,97.7297392621,1726.67381691,0.64229206982,1726.67381691,0.146080910342,1.0,1.0,1.0,0.0,2685.58217367,2688.30007102,2688.30007102,0.0,0.0,2067.89416504,2688.30007102
2016-08-29T14:00:00.000Z,0.0,0.0384090015805,0.832756554041,0.642529724486,57.2949997584,0.052964043655,142.447500865,0.0,70.7650000254,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.6325003306,1.0,98.6666717529,0.0,0.0,142.447500865,100.0,2.0,0.0,,83.1604995728,41.1510416667,0.586187723689,1576.60001628,0.0,0.598043238853,0.0,1.0,18.4173763593,93.9350007375,,3473.33270264,93.6724999746,93.6396993001,83.1185003916,83.025390625,,2720.99938965,55.7434997559,55.7178700765,44.1140003204,43.9957326253,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,93.2915000916,100.0,12.2891434034,49.5584996541,1.85250059764,6.12823303541,42.2614997228,35.0,98.4833335876,788.391662598,0.598043238853,49.5584996541,0.941799381801,94.1799373627,2.0,1.0,1.0,1318.51913452,1318.51913452,0.0,0.623492193527,0.0,1.0,18.5745002429,93.682999293,,3886.01352946,93.5659987132,93.2886886597,83.2024987539,82.7137654622,,2492.24993896,55.5560003916,55.486521403,43.3799997965,43.6038309733,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,12.3755126794,50.1859989166,0.667000452677,6.19898760319,42.7129993439,224.0,99.0000006358,788.20833842,0.623492193527,50.1859989166,0.903141276042,90.3141269684,2.0,1.0,1.0,1264.39778646,1264.39778646,1576.60001628,0.586206591905,2.0,0.0,5502.33268229,0.0,26.2980376879,3.90112020572,11.5026041667,5502.33268229,0.0889381158573,239.202500661,239.202500661,100.0,2.0,56.1891988118,44.4578348796,41.4413166046,1.0,3805.9643437,630.317106073,0.0,0.0,0.0,7.62686793009,1.0,0.0,52.8158318202,75.4916324615,1.0,100.0,0.0,1.0,1.0,0.0,50.4883321126,1.0,99.2142842611,0.0,1.0,0.0384099789392,103.304163615,100.0,103.304163615,2.0,0.0,116.681607926,0.0566000007093,19.3239890861,0.893417265872,895.193951067,1.0,0.0,7034.49904127,0.00703449904127,341.413230459,0.766480588939,0.126939136327,0.766480588939,0.0,0.0,2061.51248169,341.413230459,2061.51248169,0.0,0.0,0.00206151248169,0.766503234704,1.0,18.8670198346,2.0,2.0,2.0,0.0,47.8988072077,91.8385416667,75.4916324615,0.754916324615,1.0,9.91666666667,4436.28144977,136.005597012,2402.92571215,0.893419725267,2402.92571215,1.0,0.0,0.0,0.0,120.025834401,1.0,100.0,1.0,0.0,59.9000015259,119.176667531,1.0,99.8333358765,0.0,1.0,239.202500661,0.0,2098.43994141,0.000138999504295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.142082307719,139022.0,3190.55283164,97.8145880912,1728.17291282,0.642543280126,1728.17291282,0.142047423288,1.0,1.0,1.0,0.0,2689.58211263,2689.58211263,2689.58211263,0.0,0.0,2061.51248169,2689.58211263
2016-08-29T15:00:00.000Z,0.0,0.0382487296816,0.834473192132,0.644657293399,57.1052513123,0.0526282956354,142.051668803,0.0,70.6291662852,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.4225012461,1.0,98.6666717529,0.0,0.0,142.051668803,100.0,2.0,0.0,139.758000692,82.6527493795,41.1588541667,0.585992119529,1581.73332723,0.0,0.600360395584,0.0,1.0,18.2566261292,93.4609998067,,3474.16603597,93.2105007172,93.1850992839,82.6069990794,82.5307947795,,2705.99934896,55.560500145,55.5414148966,43.853000323,43.7755711873,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,92.8114999135,100.0,12.1619764964,49.3575003942,1.83150005341,6.09464975198,42.0215002696,35.0,98.9916667938,792.399993896,0.600360395584,49.3575003942,0.942850472586,94.2850468953,2.0,1.0,1.0,1319.99066162,1319.99066162,0.0,0.624788598992,0.0,1.0,18.3944118818,93.2044995626,,3879.6394043,93.0949999491,92.8133239746,82.6984996796,82.2073160807,,2471.74991862,55.3685000738,55.3118413289,43.0994997025,43.2910715739,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,12.239465634,49.9940004349,0.68949953715,6.154946208,42.4100001653,224.0,99.4416662852,789.333328247,0.624788598992,49.9955002467,0.902566579183,90.2566598256,2.0,1.0,1.0,1263.59321086,1263.59321086,1581.73332723,0.586009280254,2.0,0.0,5472.5777181,0.0,27.1747318904,3.86048020919,11.5703125,5472.5777181,0.0884833904899,238.829165141,238.829165141,100.0,2.0,56.0342051188,44.1967086792,41.5010531743,1.0,3813.98456373,621.647132939,0.0,0.0,0.0,7.65674908956,1.0,0.0,52.6583325068,74.9502499898,1.0,100.0,0.0,1.0,1.0,0.0,50.5841655731,1.0,99.1964270274,0.0,1.0,0.038249697968,103.242498398,99.9959691366,103.242498398,2.0,0.0,116.927488361,0.0566000007093,19.0581888015,0.890093129186,907.612724455,1.0,0.0,7049.32267729,0.00704932267729,336.717112414,0.765347547133,0.124745158358,0.765347547133,0.0,0.0,2065.85665894,336.717112414,2065.85665894,0.0,0.0,0.00206585665894,0.765375380715,1.0,18.4358817991,2.0,2.0,2.0,0.0,43.5980250041,93.2924200694,74.9502499898,0.749502499898,1.0,10.5,4435.63169667,135.985677163,2402.57377135,0.890092705491,2402.57377135,1.0,0.0,0.0,0.0,120.283332189,1.0,100.0,1.0,0.0,59.9000015259,118.545834223,1.0,99.8333358765,0.0,1.0,238.829165141,0.0,2106.10009766,0.000137087574639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140148500924,139022.0,3212.63607343,98.4916065619,1740.13436975,0.644675692191,1740.13436975,0.140121260635,1.0,1.0,1.0,0.0,2699.2399292,2699.2399292,2699.2399292,0.0,0.0,2065.85665894,2699.2399292
2016-08-29T16:00:00.000Z,0.0,0.0381681959817,0.835887084625,0.646405174441,57.0775003433,0.052612754899,142.425830841,0.0,70.8283341726,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.63666598,1.0,98.6666717529,0.0,0.0,142.425830841,100.0,2.0,0.0,139.597091328,82.5604998271,41.0677083333,0.584620592797,1582.65001424,0.0,0.598169903538,0.0,1.0,18.2227837245,93.3890005747,,3463.74949137,93.13550059,93.1240641276,82.5154984792,82.4514312744,,2724.99932861,55.5964997609,55.5891901652,43.9324995677,43.8213857015,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,92.7364997864,100.0,12.1244846185,49.2030010223,1.88549963633,6.09829910596,42.0469999313,35.0,98.7500012716,792.000010173,0.598169903538,49.2030010223,0.94584497361,94.5844987233,2.0,1.0,1.0,1324.18296305,1324.18296305,0.0,0.624779863143,0.0,1.0,18.3786996206,93.1339988708,,3873.26517741,93.0049991608,92.7264200846,82.6055011749,82.1084493001,,2461.49985758,55.401500384,55.3615697225,43.0619999568,43.2572377523,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,12.2326324781,49.942999204,0.675999641418,6.14606698354,42.3860003153,224.0,99.9916667938,790.649998983,0.624779863143,49.942999204,0.90397097633,90.3970947266,2.0,1.0,1.0,1265.55936686,1265.55936686,1582.65001424,0.584644026935,2.0,0.0,5467.32678223,0.0,28.1897462209,4.28036022186,12.4322916667,5467.32678223,0.0882351300266,238.856669108,238.856669108,100.0,2.0,56.097462972,44.2139078776,41.5701510111,1.0,3816.80156624,619.179312238,0.0,0.0,0.666666666667,7.63810857137,1.0,0.0,52.855831782,74.8773899078,1.0,100.0,0.0,1.0,1.0,0.0,50.4708325068,1.0,99.208331426,0.0,1.0,0.0381688190476,103.326664607,99.9408270518,103.326664607,2.0,0.0,117.013850805,0.0566000007093,18.9825314223,0.887571947253,917.314773315,1.0,0.0,7054.52929503,0.00705452929503,335.380409619,0.763677610429,0.123887335873,0.763677610429,0.0,0.0,2067.38249715,335.380409619,2067.38249715,0.0,0.0,0.00206738249715,0.763706326485,1.0,17.9662607561,2.0,2.0,2.0,0.0,41.265557607,94.3764152527,74.8773899078,0.748773899078,1.0,10.5,4435.98087848,135.996382227,2402.76290677,0.887564946302,2402.76290677,1.0,0.0,0.0,0.0,120.16583252,1.0,100.0,1.0,0.0,59.9000015259,118.690834681,1.0,99.8333358765,0.0,1.0,238.856669108,0.0,2102.18994141,0.000136543363081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139581149964,139022.0,3230.77135083,99.0475900491,1749.95739943,0.646422849663,1749.95739943,0.139551070016,1.0,1.0,1.0,0.0,2707.14038086,2707.14038086,2707.14038086,0.0,0.0,2067.38249715,2707.14038086
2016-08-29T17:00:00.000Z,0.0,0.0383284617436,0.829252316669,0.637953933158,56.3350006739,0.0534688847345,142.52416865,0.0,70.6925017039,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.7241668701,1.0,98.6666717529,0.0,0.0,142.52416865,100.0,2.0,0.0,137.665500323,81.330499649,40.6380208333,0.588290507832,1569.01667277,0.0,0.596947828772,0.0,1.0,17.7864619891,92.1500002543,,3470.83276367,91.8739999135,91.884244283,81.289999644,81.2304890951,,2615.66603597,54.9890000025,54.9897613525,42.7895011902,42.7612889608,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,91.4360014598,100.0,11.8308928013,49.0844987233,1.7955010732,5.9555691878,40.994000117,35.0,98.1749998728,791.383336385,0.596947828772,49.0844987233,0.946937880743,94.6937891642,2.0,1.0,1.0,1325.71303304,1325.71303304,0.0,0.624100297883,0.0,1.0,17.8843623797,91.7135003408,9.71100234985,3864.26629639,91.5830008189,91.3207702637,81.3709996541,80.8806025187,,2339.24991862,54.8104995092,54.7648468018,42.0089998245,42.1989491781,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,11.8845955531,49.5740009944,0.686500231425,5.99976678689,41.3224995931,224.0,97.191666921,778.091669718,0.624100297883,49.5740009944,0.890406864711,89.0406856537,2.0,1.0,1.0,1246.5696106,1246.5696106,1569.01667277,0.588330113413,2.0,0.0,5196.03157552,0.0,31.4408475558,5.46444674333,15.5677083333,5196.03157552,0.0802935445047,214.779168447,214.779168447,96.1298465729,2.0,55.5103759766,43.1675033569,41.6747789383,1.0,3745.09980379,589.572329029,0.0,0.0,0.75,7.04186693827,1.0,0.0,52.1424986521,74.2481327057,1.0,100.0,0.0,1.0,1.0,0.0,50.0824988683,1.0,98.8511892955,0.0,1.0,0.0383355431375,102.224997203,98.6229222616,102.224997203,2.0,0.0,114.815649199,0.0566000007093,18.0748533427,0.88031315189,945.609057641,1.0,0.0,6922.00414932,0.00692200414932,319.343694632,0.760587058646,0.119735416167,0.760587058646,0.0,0.0,2028.54501343,319.343694632,2028.54501343,0.0,0.0,0.00202854501343,0.760473996401,1.0,18.4712368309,2.0,2.0,2.0,0.0,34.2313683828,97.4804083506,74.2481327057,0.742481327057,1.0,11.0833333333,4334.67213282,132.890502542,2347.88870806,0.880322474813,2347.88870806,1.0,0.0,0.0,0.0,108.069166183,1.0,96.3055540721,1.0,0.0,57.641667366,106.710000356,1.0,96.0694452922,0.0,1.0,214.779168447,0.0,2085.43994141,0.000130014338325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136013131089,139022.0,3142.59808984,96.344412368,1702.19807704,0.638225831855,1702.19807704,0.136187539922,1.0,1.0,1.0,0.0,2667.07800293,2667.07800293,2667.07800293,0.0,0.0,2028.54501343,2667.07800293
2016-08-29T18:00:00.000Z,0.0,0.0365779252871,0.772580928841,0.534016311825,53.4002494812,0.0506526597118,99.4158318837,0.0,49.394999822,1.0,87.7916673024,0.0,0.0,0.0,52.5333331426,50.1058336894,1.0,87.5555553436,0.0,0.0,99.4158318837,87.9591058095,2.0,0.0,133.244249662,79.8440001806,40.4505208333,0.572687583772,1123.02502441,0.0,0.57027303246,0.0,1.0,16.7482334773,89.2249997457,9.15000025431,3019.99949137,88.9580001831,88.9862620036,79.8079999288,79.7689259847,,1712.66628011,55.5559997559,55.5477854411,41.4004999797,41.3531316121,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,90.8824996948,100.0,10.9497885704,47.5575002035,1.57049973806,5.79844490687,39.8300002416,35.0,75.7000007629,575.141667684,0.57027303246,47.5575002035,0.719658395676,71.9658387502,2.0,1.0,1.0,1007.52175395,1007.52175395,0.0,0.57666590951,0.0,1.0,16.8086657524,88.5619996389,8.69249852498,3348.33091227,88.5724989573,88.3171463013,79.8800004323,79.4110132853,,1633.49996948,55.3835000992,55.3290608724,41.4090000788,41.8485310872,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.8908062776,47.1634988785,0.701500256856,5.91785943508,40.707499822,224.0,73.9499994914,547.883336385,0.57666590951,47.1634988785,0.677311862764,67.731186231,2.0,1.0,1.0,948.236607869,948.236607869,1123.02502441,0.572150820653,2.0,0.0,3404.31671143,0.0,24.0984811783,5.77088558674,15.4973958333,3404.31671143,0.0417244591733,83.1091677348,83.1091677348,70.3722413381,2.0,56.2619476318,42.4038798014,41.7062149048,1.0,2542.7312913,644.609229319,0.0,0.0,0.0,5.62015597026,1.0,0.0,37.0774987539,74.1878439585,1.0,91.7738062541,0.0,1.0,1.0,0.0,34.6508324941,1.0,87.0297597249,0.0,1.0,0.0364930853256,71.7283325195,86.3386580149,71.7283325195,2.0,0.0,77.9539556339,0.0566000007093,19.7621508161,0.880551750923,944.779750322,1.0,0.0,4699.68691654,0.00469968691654,349.154603683,0.702344287768,0.178051692526,0.702344287768,0.0,0.0,1377.27835083,349.154603683,1377.27835083,0.0,0.0,0.00137727835083,0.701074153185,1.0,18.4783904315,2.0,2.0,2.0,0.0,34.5132125219,97.3746929169,74.1878439585,0.741878439585,1.0,9.91666666667,3187.34052062,97.71610645,1726.43295451,0.880395980294,1726.43295451,1.0,0.0,0.0,0.0,41.8108332952,1.0,70.6527786255,1.0,0.0,42.266667366,41.298333327,1.0,70.4444459279,0.0,1.0,83.1091677348,0.0,1643.27001953,0.00014215124812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202240465099,139022.0,1939.99623853,59.4755652023,1050.80502574,0.535858932904,1050.80502574,0.203836780465,1.0,1.0,1.0,0.0,1960.97323608,1960.97323608,1960.97323608,0.0,0.0,1377.27835083,1960.97323608
