timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-29T19:00:00.000Z,0.0,0.035445157129,0.777194524978,0.513233717058,51.5635004044,0.0497133274779,84.0200004578,0.0,41.8791675568,1.0,83.1388918559,0.0,0.0,0.0,49.7666670481,42.1266667048,1.0,82.9444452922,0.0,0.0,84.0200004578,83.3515803019,2.0,0.0,129.795000394,78.2314999898,40.5494791667,0.554860879557,937.691665649,0.0,0.549531038519,0.0,1.0,15.9916199843,86.9045003255,8.47050031026,2833.33284505,86.673500061,86.6840209961,78.2029997508,78.1638641357,,1467.33297729,55.9310000738,55.9242604574,41.5820000966,41.4638544718,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,89.5309988658,100.0,10.191350619,45.0914999644,1.73999977112,5.80026952426,39.8420003255,35.0,66.241666158,482.308334351,0.549531038519,45.0914999644,0.626717522031,62.671751976,2.0,1.0,1.0,877.404530843,877.404530843,0.0,0.555227125945,0.0,1.0,16.0399657091,86.1725006104,7.98300043742,3131.98295085,86.2430006663,85.9722620646,78.2600002289,77.8042856852,,1392.74994914,55.7419999441,55.6962661743,41.6174999873,42.1778869629,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,10.1079143683,44.625500679,0.795999844869,5.93205126127,40.8215001424,224.0,64.1916666031,455.391667684,0.555227125945,44.625500679,0.585601715814,58.5601714452,2.0,1.0,1.0,819.84240214,819.84240214,937.691665649,0.554637248196,2.0,0.0,2899.06593831,0.0,20.4803373019,5.1284387509,13.4322916667,2899.06593831,0.0337547819873,57.0716667175,57.0716667175,63.2291444143,2.0,56.6522878011,42.6745605469,41.8405768077,1.0,2102.23870249,692.89058694,0.0,0.0,0.0,6.79749679565,1.0,0.0,31.2824993134,71.4055029551,1.0,86.8035697937,0.0,1.0,1.0,0.0,28.618332545,1.0,81.4821421305,0.0,1.0,0.035446586591,59.9008321762,80.9652252197,59.9008321762,2.0,0.0,64.4495244568,0.0566000007093,21.2423397857,0.895998171431,885.683263973,1.0,0.0,3885.53197081,0.00388553197081,375.306351934,0.673794296775,0.222080263871,0.673794296775,0.0,0.0,1138.68416341,375.306351934,1138.68416341,0.0,0.0,0.00113868416341,0.673539588849,1.0,15.3466260577,2.0,2.0,2.0,0.0,39.9157085419,90.698076884,71.4055029551,0.714055029551,1.0,10.5,2795.12928943,85.6918642424,1513.99051535,0.895874560646,1513.99051535,1.0,0.0,0.0,0.0,29.0208333333,1.0,63.166668574,1.0,0.0,37.7333335876,28.0508330663,1.0,62.8888880412,0.0,1.0,57.0716667175,0.0,1228.5300293,0.000152798404466,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247892142077,139022.0,1601.65671181,49.102898399,867.542363669,0.513351388939,867.542363669,0.248230001781,1.0,1.0,1.0,0.0,1689.95815023,1689.95815023,1689.95815023,0.0,0.0,1138.68416341,1689.95815023
2016-08-29T20:00:00.000Z,0.0,0.0345350139064,0.78615160249,0.521981041629,51.3865009944,0.0497441722319,84.8750012716,0.0,42.3366670609,1.0,83.2361100515,0.0,0.0,0.0,49.8083337148,42.5033334096,1.0,83.0138899485,0.0,0.0,84.8750012716,83.4304784139,2.0,0.0,129.129000664,77.7424996694,40.5338541667,0.55510132503,953.899998983,0.0,0.554184729981,0.0,1.0,15.8792157173,86.4409999847,8.49150021871,2834.16615804,86.2325000763,86.1772842407,77.7409998576,77.6730728149,,1517.99964396,55.7374998728,55.700668335,41.7515001297,41.6235707601,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,88.3700008392,100.0,10.0623214245,44.4809999466,1.79100036621,5.81689429283,39.9604997635,35.0,66.5166670481,488.233334859,0.554184729981,44.4809999466,0.630993052891,63.0853764216,2.0,1.0,1.0,883.390274048,883.390274048,0.0,0.560554210937,0.0,1.0,15.9130577246,85.7374998728,8.04900169373,3136.8572998,85.7930011749,85.5154291789,77.7439994812,77.3035761515,,1447.99994914,55.5364999771,55.4680379232,41.7344996134,42.2295862834,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,9.97816801071,44.0585015615,0.883000055949,5.93488967419,40.8514995575,224.0,64.9166673024,465.666666667,0.560554210937,44.0585015615,0.594001719157,59.4201014837,2.0,1.0,1.0,831.60240682,831.60240682,953.899998983,0.556112828631,2.0,0.0,3030.92128499,0.0,19.017434756,4.71840773026,11.8333333333,3030.92128499,0.0337415526597,58.8825006485,58.8825006485,63.3053627014,2.0,56.3967030843,42.7700881958,41.8950023651,1.0,2135.48569312,737.556146545,0.0,0.0,0.0,7.00545438131,1.0,0.0,30.9991658529,70.7355454763,1.0,86.3690465291,0.0,1.0,1.0,0.0,28.3466658592,1.0,81.0952358246,0.0,1.0,0.0346829318655,59.3458315531,81.0801245372,59.3458315531,2.0,0.0,65.4687963089,0.0566000007093,22.6116771843,0.90532164264,852.080600727,1.0,0.0,3946.98181706,0.00394698181706,399.499591889,0.673112003328,0.23248008496,0.673112003328,0.0,0.0,1156.6924998,399.499591889,1156.6924998,0.0,0.0,0.0011566924998,0.674069946011,1.0,14.3603105165,2.0,2.0,2.0,0.0,47.0673189163,86.4923540751,70.7355454763,0.707355454763,1.0,10.5,2873.04183967,88.0804734932,1556.19209169,0.905592088287,1556.19209169,1.0,0.0,0.0,0.0,29.8725001017,1.0,62.7638905843,1.0,0.0,37.4916677475,29.0100003878,1.0,62.4861125946,0.0,1.0,58.8825006485,0.0,1528.4699707,0.000162648193698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256716117517,139022.0,1667.0757118,51.1084857925,902.97676947,0.525467660907,902.97676947,0.255425135929,1.0,1.0,1.0,0.0,1718.42500814,1718.42500814,1718.42500814,0.0,0.0,1156.6924998,1718.42500814
2016-08-29T21:00:00.000Z,0.0,0.035338015669,0.79498517681,0.588635664901,54.8852494558,0.049756777667,119.023333232,0.0,59.1758327484,1.0,93.0694414775,0.0,0.0,0.0,55.7250003815,59.8133335114,1.0,92.8749993642,0.0,0.0,119.023333232,93.1357014974,2.0,0.0,134.47274971,79.5875002543,40.7994791667,0.566894447765,1357.29165649,0.0,0.572208272445,0.0,1.0,17.091489474,90.0754998525,9.42300033569,3251.24940999,89.8145001729,89.7835540771,79.5710004171,79.4705149333,,2263.99952189,54.5539995829,54.5113627116,41.6179997126,41.608291626,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,90.4280001322,100.0,11.2490498225,48.1965004603,1.45799954732,5.84243965149,40.1600001653,35.0,87.8500003815,697.641662598,0.572208272445,48.1965004603,0.870665181478,87.0665156047,2.0,1.0,1.0,1218.93125407,1218.93125407,0.0,0.589042957327,0.0,1.0,17.0902810097,89.3825003306,9.59999932183,3603.67392985,89.3164990743,89.0710881551,79.6040000916,79.1443939209,,2106.99991862,54.3739999135,54.2930831909,41.6189997991,41.782778422,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,11.1472895145,47.6974992752,0.734500249227,5.94178291162,40.8844995499,224.0,84.9916667938,659.649993896,0.589042957327,47.6974992752,0.799166110811,79.9166107178,2.0,1.0,1.0,1118.83255514,1118.83255514,1357.29165649,0.567066597994,2.0,0.0,4546.67362467,0.0,25.4514776866,4.89947279294,11.6484375,4546.67362467,0.0559611779178,134.755833944,134.755833944,81.7224712372,2.0,55.0314687093,42.379679362,41.8239075343,1.0,3130.81209872,906.401615218,0.0,0.0,0.0,9.00267028809,1.0,0.0,43.370833079,70.568330129,1.0,97.0238075256,0.0,1.0,1.0,0.0,41.2374989192,1.0,92.5952351888,0.0,1.0,0.0353757421082,84.6083323161,92.0032494863,84.6083323161,2.0,0.0,95.9830825525,0.0566000007093,27.7880684998,0.913452280422,823.971803158,1.0,0.0,5786.62665176,0.00578662665176,490.955267695,0.708283754697,0.20505527609,0.708283754697,0.0,0.0,1695.81415812,490.955267695,1695.81415812,0.0,0.0,0.00169581415812,0.708203251163,1.0,15.9643560883,2.0,2.0,2.0,0.0,56.3617083232,82.6334902445,70.568330129,0.70568330129,1.0,11.0833333333,4037.21371394,123.771151052,2186.76942582,0.913339030787,2186.76942582,1.0,0.0,0.0,0.0,67.9466667175,1.0,81.8611100515,1.0,0.0,48.9583349228,66.8091672262,1.0,81.5972245534,0.0,1.0,134.755833944,0.0,1791.13000488,0.000199882525786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224511675487,139022.0,2610.08075878,80.0187264643,1413.75840038,0.59047868144,1413.75840038,0.22468613806,1.0,1.0,1.0,0.0,2394.25815837,2394.25815837,2394.25815837,0.0,0.0,1695.81415812,2394.25815837
2016-08-29T22:00:00.000Z,0.0,0.035012419581,0.779321886589,0.514014379759,51.2710002263,0.0494198410183,83.2058334351,0.0,41.471666654,1.0,82.7638893127,0.0,0.0,0.0,49.5083322525,41.7341661453,1.0,82.513885498,0.0,0.0,83.2058334351,82.9656391144,2.0,0.0,128.979750315,77.708750089,40.5572916667,0.548328272183,922.391662598,0.0,0.544019033102,0.0,1.0,15.84537371,86.3764998118,8.46149953206,2817.08284505,86.1455001831,86.123240153,77.684000651,77.6032333374,,1566.33297729,54.8884995778,54.8305079142,41.4650004705,41.3009567261,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,90.7955004374,100.0,10.0554440022,44.6759996414,1.6965007782,5.78992978732,39.7654997508,35.0,65.4666665395,476.250002543,0.544019033102,44.6804997126,0.625415707543,62.5415700277,2.0,1.0,1.0,875.58199056,875.58199056,0.0,0.546710022711,0.0,1.0,15.8429563046,85.5784994761,7.93500073751,3125.23378499,85.6685002645,85.4183095296,77.733499527,77.2971979777,,1480.74991862,54.7175000509,54.6214065552,41.4855003357,42.0055516561,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,9.92043407758,44.1829999288,0.772000312805,5.92252242565,40.7135000229,224.0,63.1999994914,446.141662598,0.546710022711,44.1829999288,0.582767464774,58.2767470678,2.0,1.0,1.0,815.874450684,815.874450684,922.391662598,0.548278296772,2.0,0.0,3095.09855143,0.0,19.7570993106,5.23016703129,12.0546875,3095.09855143,0.0355163605785,60.2175000509,60.2175000509,63.6887559891,2.0,55.5280888875,42.4599227905,41.8685817719,1.0,2076.44420623,776.455268424,0.0,0.0,0.0,7.66957346598,1.0,0.0,30.7924992243,70.0144271851,1.0,86.2380936941,0.0,1.0,1.0,0.0,28.1049995422,1.0,81.1904729207,0.0,1.0,0.0350115792577,58.8974990845,80.5135854085,58.8974990845,2.0,0.0,63.6587279523,0.0566000007093,23.8042296303,0.918762331348,806.068330023,1.0,0.0,3837.85644292,0.00383785644292,420.569422827,0.66860064275,0.250013214888,0.66860064275,0.0,0.0,1124.7124939,420.569422827,1124.7124939,0.0,0.0,0.0011247124939,0.669553076228,1.0,14.6760564289,2.0,2.0,2.0,0.0,61.6174141566,80.0045045217,70.0144271851,0.700144271851,1.0,9.91666666667,2852.89947466,87.4629575826,1545.28191672,0.918613857638,1545.28191672,1.0,0.0,0.0,0.0,30.2225001653,1.0,63.5277789434,1.0,0.0,37.9666668574,29.9949997266,1.0,63.2777757645,0.0,1.0,60.2175000509,0.0,1294.54992676,0.000171226350005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272163556873,139022.0,1597.73510659,48.9826715233,865.418213949,0.514459630558,865.418213949,0.272673478306,1.0,1.0,1.0,0.0,1682.18877157,1682.18877157,1682.18877157,0.0,0.0,1124.7124939,1682.18877157
2016-08-29T23:00:00.000Z,0.0,0.0347479137176,0.813054020882,0.596658158849,54.1870005925,0.0486157465055,113.834166845,0.0,56.6150004069,1.0,91.1805585225,0.0,0.0,0.0,54.6499999364,57.2191670736,1.0,91.0833339691,0.0,0.0,113.834166845,91.4299545288,2.0,0.0,132.730500539,78.5434999466,40.8776041667,0.562897360379,1314.10000102,0.0,0.559778208673,0.0,1.0,16.7192261219,88.835000356,8.51850318909,3154.58272298,88.6010004679,88.5024185181,78.5359992981,78.4032262166,,2270.33281453,55.1105003357,55.0394515991,42.4385004044,42.4304072062,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,90.6424986521,100.0,10.8070435524,46.1520001094,1.77600065867,5.91218264898,40.6655000051,35.0,85.3416668574,666.41666921,0.559778208673,46.1625000636,0.814468736921,84.6464805603,2.0,1.0,1.0,1184.29873149,1184.29873149,0.0,0.580633487387,0.0,1.0,16.7639458974,88.3369998932,8.67599995931,3513.31028239,88.2590001424,88.0117365519,78.5510005951,78.1232070923,,2099.24990845,54.9455000559,54.83497111,42.1920000712,42.4274571737,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,10.756272157,46.0670000712,0.809500058492,6.00706553459,41.3825000127,224.0,84.0250002543,647.683331807,0.580633487387,46.0670000712,0.788557176136,78.8557186127,2.0,1.0,1.0,1103.98004659,1103.98004659,1314.10000102,0.559674881475,2.0,0.0,4557.17531331,0.0,21.6958632469,3.6163717707,7.47916666667,4558.92559814,0.0612063049955,153.803332011,153.803332011,83.477250735,2.0,55.5584538778,43.1280186971,41.6519851685,1.0,3067.21974498,901.231360917,0.0,0.0,0.0,8.50153668722,1.0,0.0,41.5533321699,70.0344626109,1.0,93.9761899312,0.0,1.0,1.0,0.0,39.5666654905,1.0,90.5059490204,0.0,1.0,0.0345770876881,81.1199992498,90.3608258565,81.1199992498,2.0,0.0,94.0334956893,0.0566000007093,27.6295610807,0.920624915648,799.865886888,1.0,0.0,5669.08998798,0.00566908998798,488.154783294,0.711650798723,0.209102076524,0.711650798723,0.0,0.0,1661.36916097,488.154783294,1661.36916097,0.0,0.0,0.00166136916097,0.703245008985,1.0,13.4675927438,2.0,2.0,2.0,0.0,64.7331527074,79.0597572327,70.0344626109,0.700344626109,1.0,9.33333333333,3968.4511059,121.66305677,2149.52394426,0.920752875247,2149.52394426,1.0,0.0,0.0,0.0,77.3116660118,1.0,82.7083330154,1.0,0.0,49.5666678747,76.4916667938,1.0,82.6111110051,0.0,1.0,153.803332011,0.0,2070.61010742,0.000198742365098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22709902097,139022.0,2627.92876597,80.5659029455,1423.42582926,0.609727297286,1423.42582926,0.235906387809,1.0,1.0,1.0,0.0,2334.52862549,2334.52862549,2334.52862549,0.0,0.0,1661.36916097,2334.52862549
2016-08-30T00:00:00.000Z,0.0,0.0365219567548,0.832790411853,0.642415982085,56.1714986165,0.0498946636689,134.080830892,0.0,66.8299999237,1.0,96.9027779897,0.0,0.0,0.0,57.9500001272,67.2649993896,1.0,96.583331426,0.0,0.0,134.080830892,97.2066383362,2.0,0.0,135.982499123,79.8110005061,41.125,0.581841309938,1563.93331909,0.0,0.585777325722,0.0,1.0,17.4395801226,91.0910002391,,3393.33270264,90.8089993795,90.7518819173,79.7870012919,79.664797465,,2697.9993693,54.4624993006,54.3954340617,42.330499649,42.4164098104,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,90.6095002492,100.0,11.5438196659,48.4784997304,1.7820002238,5.89576061567,40.5484994253,35.0,98.375,798.600006104,0.585777325722,48.4784997304,0.9740011742,97.4001172384,2.0,1.0,1.0,1363.60164388,1363.60164388,0.0,0.611515615657,0.0,1.0,17.4504580498,90.4714991252,9.80999755859,3773.52775065,90.3469994863,90.1368306478,79.8349997203,79.4008076986,,2442.24995931,54.2764997482,54.1802393595,41.9804999034,42.1281026204,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,11.4600172043,48.3664995829,0.730000495911,5.99044076602,41.2504994075,224.0,95.3416665395,765.333328247,0.611515615657,48.3664995829,0.893731202625,89.3731187185,2.0,1.0,1.0,1251.22368368,1251.22368368,1563.93331909,0.581831938559,2.0,0.0,5417.73522949,0.0,28.7096301715,4.3342534701,10.1067708333,5417.73522949,0.0852289885958,229.283334096,229.283334096,98.7292785645,2.0,54.8201649984,42.9114786784,41.8508879344,1.0,3739.41347624,841.0757222,0.0,0.0,0.0,10.0525868734,1.0,0.0,49.83583196,69.7344144185,1.0,100.0,0.0,1.0,1.0,0.0,48.3316656748,1.0,97.7023798625,0.0,1.0,0.0365247283889,98.1674969991,97.3477554321,98.1674969991,2.0,0.0,114.641320229,0.0566000007093,25.7853355395,0.923049364331,791.887059587,1.0,0.0,6911.494207,0.006911494207,455.571293576,0.753548244236,0.169489450086,0.753548244236,0.0,0.0,2025.46499634,455.571293576,2025.46499634,0.0,0.0,0.00202546499634,0.753476272027,1.0,16.8720646234,2.0,2.0,2.0,0.0,67.9624010722,77.7959918976,69.7344144185,0.697344144185,1.0,11.6666666667,4580.48919844,140.426655769,2481.03628991,0.923037694322,2481.03628991,1.0,0.0,0.0,0.0,115.494166692,1.0,98.2361087799,1.0,0.0,58.8333349228,113.789166133,1.0,98.0555559794,0.0,1.0,229.283334096,0.0,2079.72998047,0.000185476655058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183621374434,139022.0,3189.07415968,97.769255606,1727.37198553,0.642646567178,1727.37198553,0.18370312672,1.0,1.0,1.0,0.0,2687.90354411,2687.90354411,2687.90354411,0.0,0.0,2025.46499634,2687.90354411
2016-08-30T01:00:00.000Z,0.0,0.0348228513877,0.777647510238,0.520397815203,51.7052488327,0.0492261868181,86.9875005086,0.0,43.4499998093,1.0,83.9444459279,0.0,0.0,0.0,50.2333332698,43.5174996058,1.0,83.7222220103,0.0,0.0,86.9875005086,84.0858885447,2.0,0.0,129.486749331,77.7815004985,40.5755208333,0.544968252677,963.058334351,0.0,0.543267095192,0.0,1.0,15.9553605715,86.7319997152,8.62199956721,2861.24949137,86.4994996389,86.459584554,77.7485001882,77.6552937826,,1695.99964396,54.4370002747,54.3654912313,41.4289995829,41.2761408488,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,89.2460002899,100.0,10.1623898347,45.0689999262,1.65749931335,5.79297081629,39.7730003993,35.0,67.7249997457,497.866666158,0.543267095192,45.0705000559,0.653850958688,65.3850968679,2.0,1.0,1.0,915.391342163,915.391342163,0.0,0.546457373815,0.0,1.0,15.9565692743,85.9024995168,8.15999857585,3170.60308838,85.9744993846,85.7575861613,77.8145008087,77.3992513021,,1604.49991862,54.2554995219,54.1502838135,41.4704996745,41.9781036377,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,10.0358715057,44.5039997101,0.761499087016,5.92069776853,40.7090005875,224.0,65.3750003179,465.191665649,0.546457373815,44.5039997101,0.606925786336,60.682416598,2.0,1.0,1.0,849.696100871,849.696100871,963.058334351,0.544703144862,2.0,0.0,3359.97603353,0.0,20.8898761056,5.30693449577,11.7760416667,3359.97603353,0.0398250133832,71.8508323034,71.8508323034,66.2716814677,2.0,55.0004653931,42.321085612,41.8648417791,1.0,2184.85771127,822.574676331,0.0,0.0,0.0,8.62919871012,1.0,0.0,32.1024988492,69.1193014781,1.0,87.434521993,0.0,1.0,1.0,0.0,29.4158328374,1.0,82.1607131958,0.0,1.0,0.0347925936583,61.5383319855,82.0003000895,61.5383319855,2.0,0.0,66.982422277,0.0566000007093,25.2181384811,0.926853810151,779.534129678,1.0,0.0,4038.23527688,0.00403823527688,445.550144259,0.66967335759,0.252124585745,0.66967335759,0.0,0.0,1183.43500773,445.550144259,1183.43500773,0.0,0.0,0.00118343500773,0.668546924988,1.0,14.7319167388,2.0,2.0,2.0,0.0,72.7788287076,75.7380988381,69.1193014781,0.691193014781,1.0,10.5,3003.69720046,92.086049007,1626.9619762,0.920653083741,1626.9619762,1.0,0.0,0.0,0.0,36.1466662089,1.0,66.5416666667,1.0,0.0,39.775001208,35.7041667302,1.0,66.2916692098,0.0,1.0,71.8508323034,0.0,1628.66003418,0.000181396746422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27385406099,139022.0,1704.32653915,52.2505055382,923.153796526,0.522387371046,923.153796526,0.275508667973,1.0,1.0,1.0,0.0,1767.18245443,1767.18245443,1767.18245443,0.0,0.0,1183.43500773,1767.18245443
2016-08-30T02:00:00.000Z,0.0,0.034912612886,0.836725643406,0.646447194823,55.7980009715,0.0492923154195,133.203332901,0.0,66.4541670481,1.0,96.5555553436,0.0,0.0,0.0,57.8250010808,66.7491668065,1.0,96.3750019073,0.0,0.0,133.203332901,96.8503506978,2.0,0.0,134.875500679,79.0774997075,40.9635416667,0.57420323353,1550.3916626,0.0,0.575342228306,0.0,1.0,17.1893897057,90.2524992625,,3381.2493693,90.0140005747,89.8973719279,79.0639998118,78.9130605062,,2658.33270264,54.9005002975,54.8120371501,42.5989996592,42.6709314982,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,94.0864995321,100.0,11.2682866255,47.418000857,1.86149978638,5.92110323906,40.7344999313,35.0,97.133333842,784.058329264,0.575342228306,47.4150009155,0.96565890067,97.2905534108,2.0,1.0,1.0,1362.06774902,1362.06774902,0.0,0.600961950624,0.0,1.0,17.2534484863,89.8699995677,9.79199981689,3772.02785238,89.7230002085,89.5106760661,79.0909996033,78.6825942993,,2424.99985758,54.7250003815,54.6175765991,42.1289997101,42.2889531453,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,11.2469911575,47.6135002772,0.731499989827,6.0064573288,41.3779999415,224.0,96.25,766.333333333,0.600961950624,47.5940004985,0.910213172549,91.0027071635,2.0,1.0,1.0,1274.29844157,1274.29844157,1550.3916626,0.573936677946,2.0,0.0,5353.55790202,0.0,25.9813497861,3.72677550713,7.97135416667,5353.55790202,0.0794134791828,215.633331299,215.633331299,95.895213445,2.0,55.2111333211,43.1006317139,41.6704514821,1.0,3680.56128757,955.240169131,0.0,0.0,0.0,10.3392677307,1.0,0.0,48.0449988047,68.7247320811,1.0,99.172618866,0.0,1.0,1.0,0.0,46.2216653824,1.0,96.2380949656,0.0,1.0,0.0348575982368,94.2666651408,96.5571225484,94.2666651408,2.0,0.0,112.837055296,0.0566000007093,29.2853397521,0.92996111416,769.538072816,1.0,0.0,6802.71870956,0.00680271870956,517.408823059,0.738345303616,0.191627590902,0.738345303616,0.0,0.0,1993.58752441,517.408823059,1993.58752441,0.0,0.0,0.00199358752441,0.737460995714,1.0,13.8546389998,2.0,2.0,2.0,0.0,76.9272696177,74.0087273916,68.7247320811,0.687247320811,1.0,10.5,4635.8014567,142.122395048,2510.99634747,0.929972894518,2510.99634747,1.0,0.0,0.0,0.0,108.553332329,1.0,95.638888677,1.0,0.0,57.258333842,107.080000559,1.0,95.4305553436,0.0,1.0,215.633331299,0.0,2068.70996094,0.000210652556805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206057178689,139022.0,3228.64548897,98.9824162961,1748.80591971,0.647687960495,1748.80591971,0.206926008607,1.0,1.0,1.0,0.0,2700.07476807,2700.07476807,2700.07476807,0.0,0.0,1993.58752441,2700.07476807
2016-08-30T03:00:00.000Z,0.0,0.0361735410357,0.794459407527,0.542010056325,52.0292510986,0.0508827246127,94.9933319092,0.0,47.2350002925,1.0,85.9999993642,0.0,0.0,0.0,51.5166664124,47.7883329391,1.0,85.8611106873,0.0,0.0,94.9933319092,85.9170475006,2.0,0.0,129.912000656,77.8827495575,40.6015625,0.564669470502,1059.5166626,0.0,0.559536150328,0.0,1.0,16.0858943462,87.0424995422,8.33000183105,2959.58280436,86.7875003815,86.7857462565,77.845998764,77.7454528809,,1814.33292643,54.3739995956,54.2896881104,41.3795003891,41.254506429,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,87.3320007324,100.0,10.3117784659,45.4289995829,1.72800095876,5.77411592007,39.6499993006,35.0,72.5583340327,549.116671244,0.559536150328,45.4079999924,0.698571217855,69.857123057,2.0,1.0,1.0,977.999704997,977.999704997,0.0,0.567949787731,0.0,1.0,16.047217687,86.2265001933,7.98479995728,3290.21309408,86.2490005493,86.0508524577,77.919500351,77.5127894084,,1677.24991862,54.2015005747,54.0967254639,41.3820002874,41.8115107218,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,10.1504433155,44.8670002619,0.830500602722,5.89677433173,40.5514996847,224.0,69.2166678111,510.39999644,0.567949787731,44.8670002619,0.638048448108,63.8236424128,2.0,1.0,1.0,893.267827352,893.267827352,1059.5166626,0.562375444967,2.0,0.0,3575.84529622,0.0,23.6077593168,5.88376247883,13.6354166667,3575.84529622,0.0467214988735,94.1599995295,94.1599995295,71.0842879613,2.0,54.8884887695,42.2452926636,41.9330043793,1.0,2430.5669319,789.376092456,0.0,0.0,0.0,8.96961593628,1.0,0.0,35.1541659037,68.8763828278,1.0,89.5952364604,0.0,1.0,1.0,0.0,32.7199996312,1.0,84.7976182302,0.0,1.0,0.0360601582038,67.8741661708,84.1339162191,67.8741661708,2.0,0.0,74.5152692393,0.0566000007093,24.2003506624,0.929472057023,771.096851944,1.0,0.0,4492.37544238,0.00449237544238,427.568027546,0.70164164005,0.22787240658,0.70164164005,0.0,0.0,1316.52417501,427.568027546,1316.52417501,0.0,0.0,0.00131652417501,0.696095705032,1.0,15.868394914,2.0,2.0,2.0,0.0,76.4063720703,74.2894833883,68.8763828278,0.688763828278,1.0,11.0833333333,3219.94302436,98.7156199016,1744.09220255,0.929514046631,1744.09220255,1.0,0.0,0.0,0.0,47.3824995359,1.0,71.4722232819,1.0,0.0,42.7583332062,46.7775001526,1.0,71.2638874054,0.0,1.0,94.1599995295,0.0,1957.0300293,0.000174075690627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245152192596,139022.0,1912.96568944,58.6468743253,1036.16384435,0.552223584582,1036.16384435,0.251161522644,1.0,1.0,1.0,0.0,1876.34840902,1876.34840902,1876.34840902,0.0,0.0,1316.52417501,1876.34840902
2016-08-30T04:00:00.000Z,0.0,0.03335709507,0.793149696145,0.52682397717,50.2630008062,0.0459203072383,77.9083334605,0.0,61.2458333969,1.0,93.7777773539,0.0,0.0,0.0,19.7166665395,16.6624997457,0.416666666667,32.8611106873,0.0,0.0,77.9083334605,94.1928780874,1.41666666667,0.0,127.008751233,76.7457504272,40.9947916667,0.524331277176,900.5,0.0,0.555169703046,0.0,1.0,16.0387571653,86.8190002441,8.83800125122,3394.16601562,86.5415013631,86.4831059774,76.0415000916,75.9391225179,,2791.66601562,55.4510002136,55.3528620402,44.1200002035,43.8500188192,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,87.2705001831,100.0,10.1014346282,42.4215011597,3.27300039927,5.93732257684,40.8469998042,35.0,90.5333334605,721.175003052,0.555169703046,42.4215011597,0.857095828932,92.3807471593,2.0,1.0,1.0,1293.33043925,1293.33043925,0.0,0.179639615771,0.0,1.0,11.1497766177,77.2189998627,2.87999864058,1116.98518848,80.9344997406,82.0102386475,77.4500007629,77.1498591105,0.46624994278,847.75,55.0999997457,54.9051005046,50.5844993591,50.7029062907,41.6045417786,0.416666666667,0.0,30.9547119141,0.333333333333,0.0,-3.71549987793,100.0,3.33787322044,30.3500003815,-1.40300146739,7.81190339724,51.9875008265,224.0,24.1083332698,180.025004069,0.179639615771,30.3500003815,0.237750549316,23.7750542959,0.833333333333,0.333333333333,0.416666666667,332.850769043,332.850769043,900.5,0.531768645771,1.25,0.0833333333333,3652.85809326,0.0,14.3123146693,3.06207895279,5.22916666667,3652.85809326,0.0994497265169,159.16333135,159.16333135,89.5969854991,2.0,55.8931223551,44.6367975871,41.6045417786,1.0,2205.95054252,745.691932485,0.0,0.0,0.0,7.59177335103,1.0,0.0,29.9624989827,68.4497267405,1.0,85.2738068899,0.0,1.0,1.0,0.0,27.3258328438,1.0,79.9047590892,0.0,1.0,0.0341055405642,57.2883316676,79.7374229431,57.2883316676,2.0,0.0,67.6290771699,0.0566000007093,22.8611005891,0.93097530478,766.302780174,1.0,0.0,4077.22079744,0.00407722079744,403.90636577,0.695727343513,0.235181277761,0.695727343513,0.0,0.0,1194.8600057,403.90636577,1194.8600057,0.0,0.0,0.0011948600057,0.711251219114,1.0,16.3774865084,1.41666666667,1.33333333333,2.0,0.0,78.3301493327,73.4282913208,68.4497267405,0.684497267405,1.0,10.5,2951.642475,90.490177759,1598.76637147,0.930908621274,1598.76637147,1.0,0.0,0.0,0.0,80.588332812,1.0,89.0277776718,1.0,0.0,53.2416671117,78.5749999682,1.0,88.7361106873,0.0,1.0,159.16333135,0.0,1659.14001465,0.000164442322719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252636265673,139022.0,1691.27795817,51.8504677891,916.085991861,0.533406483193,916.085991861,0.236044448251,1.0,0.333333333333,1.0,0.0,1717.42567952,1717.42567952,1717.42567952,0.0,0.0,1194.8600057,1717.42567952
2016-08-30T05:00:00.000Z,0.0,0.0352039832198,0.835417426648,0.645067491626,55.8332490921,0.0490093406198,132.175834656,0.0,65.5725005468,1.0,96.3888867696,0.0,0.0,0.0,57.7333339055,66.6033337911,1.0,96.2222226461,0.0,0.0,132.175834656,97.0856933594,2.0,0.0,134.405249278,78.5720001856,41.9973958333,0.579051617124,1560.84998576,0.0,0.571048528785,0.0,1.0,17.1059931119,90.0214996338,,3364.99930827,89.761999766,89.6703770955,78.5795001984,78.4159215291,,2730.66599528,54.6380001704,54.564239502,42.3679993947,42.4456812541,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,93.5660006205,100.0,11.2369942665,47.3940003713,2.01299953461,5.86899876595,40.3549998601,35.0,98.2666664124,796.891662598,0.571048528785,47.3940003713,0.979173770827,99.7190004985,2.0,1.0,1.0,1396.06599935,1396.06599935,0.0,0.605306130081,0.0,1.0,17.1350009441,89.4485003153,8.87400054932,3751.03047689,89.2864990234,89.0659840902,78.5645001729,78.1857147217,9.57199859619,2623.49991862,54.4430001577,54.3243230184,42.9225002925,43.0185139974,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.162001291911,100.0,11.020153443,46.363998731,0.823000272115,6.11505027612,42.0995000203,224.0,96.1583334605,763.958333333,0.605306130081,46.363998731,0.89949625651,89.9611021678,2.0,1.0,1.0,1259.29475911,1259.29475911,1560.84998576,0.578975428864,2.0,0.0,5625.43652344,0.0,20.29352808,2.2837625742,4.43489583333,5625.43652344,0.0892297065403,240.020832062,240.020832062,100.0,2.0,54.8853251139,43.3859583537,41.7034063339,1.0,3743.98275739,895.615984401,0.0,0.0,0.0,10.5281798045,1.0,0.0,48.2316659292,68.0513203939,1.0,99.446428299,0.0,1.0,1.0,0.0,46.6616655986,1.0,96.559521993,0.0,1.0,0.0351783224828,94.8933308919,96.543147405,94.8933308919,2.0,0.0,114.781403274,0.0566000007093,27.4574072973,0.932305020035,762.083270794,1.0,0.0,6919.93953148,0.00691993953148,485.113197054,0.752334897651,0.179969621556,0.752334897651,0.0,0.0,2027.93996175,485.113197054,2027.93996175,0.0,0.0,0.00202793996175,0.752458413442,1.0,16.214529289,2.0,2.0,2.0,0.0,79.5499680837,72.652044932,68.0513203939,0.680513203939,1.0,10.5,4639.59874179,142.238810571,2513.05315881,0.932304519207,2513.05315881,1.0,0.0,0.0,0.0,121.0966657,1.0,99.5,1.0,0.0,59.5,118.924166997,1.0,99.1666641235,0.0,1.0,240.020832062,0.0,2088.38989258,0.000197504044664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193037379792,139022.0,3215.09117438,98.5668739845,1741.46418285,0.646056738601,1741.46418285,0.192979586809,1.0,1.0,1.0,0.0,2695.52823893,2695.52823893,2695.52823893,0.0,0.0,2027.93996175,2695.52823893
2016-08-30T06:00:00.000Z,0.0,0.0363676863634,0.814572479849,0.583862777685,53.3830006917,0.0527038284954,112.010832469,0.0,55.7016661962,1.0,90.8333326976,0.0,0.0,0.0,54.3916660945,56.3049993515,1.0,90.6527767181,0.0,0.0,112.010832469,90.2097899119,2.0,0.0,131.707501094,78.3245004018,40.875,0.573497050296,1253.55000305,0.0,0.573355779749,0.0,1.0,16.4811224143,88.2455012004,7.48800086975,3146.66603597,87.990500768,87.9855117798,78.2855002085,78.1689427694,,2265.66615804,53.4740006129,53.378751119,41.3825000127,41.334681193,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,87.7084999084,100.0,10.714710633,46.6080007553,1.78799978892,5.76641170184,39.5945002238,35.0,82.4666659037,646.016662598,0.573355779749,46.6080007553,0.806263082595,80.6263084412,2.0,1.0,1.0,1128.76831563,1128.76831563,0.0,0.587764817406,0.0,1.0,16.4533233643,87.4835007985,7.75799942017,3494.56256104,87.434000651,87.2859141032,78.3635005951,77.9618301392,,2077.49994914,53.3045002619,53.1614786784,41.3414999644,41.6110916138,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,10.5705382824,46.0925006866,0.881499608358,5.8827851216,40.460000356,224.0,79.2000010808,607.533332825,0.587764817406,46.0925006866,0.733555366879,73.3445304235,2.0,1.0,1.0,1026.97751363,1026.97751363,1253.55000305,0.57490917112,2.0,0.0,4519.25240072,0.0,27.2573280334,5.06808080276,13.8125,4519.25240072,0.0739235052144,173.274165471,173.274165471,87.3948930105,2.0,53.8579177856,42.1121826172,42.0,1.0,2987.7562012,776.791575914,0.0,0.0,0.0,10.5141207377,1.0,0.0,40.7783323924,67.7713794708,1.0,94.2440452576,0.0,1.0,1.0,0.0,38.7258326213,1.0,89.636903127,0.0,1.0,0.036797721178,79.4924983978,89.0033550262,79.4924983978,2.0,0.0,91.5973367497,0.0566000007093,23.8145399998,0.932980052503,759.948142003,1.0,0.0,5522.2188741,0.0055222188741,420.751584831,0.740382143754,0.192493153221,0.740382143754,0.0,0.0,1618.32748413,420.751584831,1618.32748413,0.0,0.0,0.00161832748413,0.73832860589,1.0,17.894714374,2.0,2.0,2.0,0.0,80.556470871,72.252910614,67.7713794708,0.677713794708,1.0,10.5,3764.54777712,115.41187675,2039.07906896,0.932875296975,2039.07906896,1.0,0.0,0.0,0.0,87.3858321508,1.0,87.3194459279,1.0,0.0,52.266667366,85.8883337975,1.0,87.111111323,0.0,1.0,173.274165471,0.0,2016.40991211,0.000171300513587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206343928117,139022.0,2404.05971245,73.7026223757,1302.16645675,0.595738997346,1302.16645675,0.208620057612,1.0,1.0,1.0,0.0,2185.80026245,2185.80026245,2185.80026245,0.0,0.0,1618.32748413,2185.80026245
2016-08-30T07:00:00.000Z,0.0,0.0331133578577,0.792919250217,0.51952566547,50.022248586,0.0503235427006,81.2224992116,0.0,40.3133331935,1.0,81.9444433848,0.0833333333333,0.0,0.0,49.0999994278,40.860833168,1.0,81.8333320618,0.0833333333333,0.0,81.2224992116,81.2112560272,2.0,0.0,125.704498609,75.6822500229,40.5703125,0.529780178717,867.891677856,0.0,0.526129464962,0.0,1.0,15.1987469196,84.1234995524,8.13927182284,2772.08284505,83.9764989217,83.8146438599,75.6724999746,75.5588099162,,1546.33298747,54.9904998144,54.8872070312,41.7170000076,41.5223948161,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,85.5410003662,100.0,9.39868799845,42.2594989141,1.87649949392,5.79885021845,39.8405005137,35.0,62.4583333333,446.558331807,0.526129464962,42.2594989141,0.608566992623,60.8566993078,2.0,1.0,1.0,851.993789673,851.993789673,0.0,0.527291112321,0.0,1.0,15.1951208909,83.4259999593,7.76399930318,3078.36466471,83.4559993744,83.2542444865,75.6920000712,75.3294525146,,1465.99990336,54.8104998271,54.6755956014,41.683499972,42.2219289144,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,9.27158482869,41.7724994024,0.922000567118,5.92353610198,40.7614994049,224.0,60.7166668574,421.925000509,0.527291112321,41.7724994024,0.571153600784,57.1153596242,2.0,1.0,1.0,799.615041097,799.615041097,867.891677856,0.53053611315,2.0,0.0,3061.84303792,0.0,19.1830682755,4.89060785373,11.5546875,3061.84303792,0.0361418412406,60.2124993006,60.2124993006,63.3941774368,2.0,55.4831695557,42.6064071655,42.0,1.0,1962.99061125,863.124569274,0.0,0.0,0.0,8.21661249797,1.0,0.0,28.5208328565,67.4558874766,1.0,83.7678565979,0.0,1.0,1.0,0.0,25.7258329391,1.0,78.3035704295,0.0,1.0,0.0332935948863,54.246664683,78.2426687876,54.246664683,2.0,0.0,60.1805167311,0.0566000007093,26.4612995521,0.93448359245,755.214462129,0.916666666667,0.0833333333333,3628.16209661,0.00362816209661,467.514120504,0.64903730152,0.285380907126,0.645065291377,0.715100711409,0.0,1063.25999959,467.514120504,996.819997152,66.4400024414,0.0,0.00106325999959,0.650171155731,1.0,11.7079734819,2.0,2.0,2.0,0.0833333333333,82.1203524272,71.3462359111,67.4558874766,0.674558874766,1.0,10.5,2826.11518052,86.6418162833,1530.7741201,0.934418208646,1530.7741201,1.0,0.0,0.0,0.0,30.5658334096,1.0,63.0138899485,1.0,0.0,37.6833333969,29.6466665268,1.0,62.8055540721,0.0,1.0,60.2124993006,0.0,1518.92004395,0.000190338935939,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.305410259009,139022.0,1581.09555168,48.4725432492,856.405347028,0.522768669615,856.405347028,0.304235538868,1.0,1.0,1.0,0.0,1638.21092733,1638.21092733,1545.30093384,92.9099934896,0.0,1063.25999959,1638.21092733
2016-08-30T08:00:00.000Z,0.0,0.0353740880122,0.839979284202,0.651045835894,56.0124994914,0.0492177123932,134.220000585,0.0,66.6275005341,1.0,96.8194440206,0.0,0.0,0.0,57.9916680654,67.605000178,1.0,96.6527805328,0.0,0.0,134.220000585,97.340496699,2.0,0.0,135.295499484,79.2829999924,41.0260416667,0.574007466166,1564.16666667,0.0,0.571017758538,0.0,1.0,17.2123541832,90.5194988251,,3390.41599528,90.2989997864,90.1497751872,79.2754993439,79.0984522502,,2701.66607666,55.0835002263,54.9814783732,42.8119999568,42.9235509237,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,93.9305000305,100.0,11.268340985,47.4869998296,1.9139995575,5.94401303927,40.8980003993,35.0,97.7499993642,788.95833842,0.571017758538,47.4869998296,0.972008430325,98.6913547516,2.0,1.0,1.0,1381.6789856,1381.6789856,0.0,0.604670273085,0.0,1.0,17.381564935,90.1954994202,9.86399841309,3775.7773234,89.9929993947,89.8263117472,79.2905006409,78.9026489258,,2487.99987793,54.9199997584,54.784614563,42.5565004349,42.7223510742,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.202500025431,100.0,11.3264496326,47.4364989599,0.809500694275,6.0553179582,41.7469997406,224.0,97.7083333333,775.208333333,0.604670273085,47.4364989599,0.915473400298,91.5359840393,2.0,1.0,1.0,1281.66276042,1281.66276042,1564.16666667,0.573834856438,2.0,0.0,5465.57657878,0.0,24.5990076065,2.78464663029,6.44010416667,5465.57657878,0.0842286611922,230.137500763,230.137500763,98.3669249217,2.0,55.3553746541,43.3897781372,41.9761927923,1.0,3738.1564962,942.155945955,0.0,0.0,0.0,10.6233832041,1.0,0.0,48.7716652552,68.6521161397,1.0,99.5416666667,0.0,1.0,1.0,0.0,47.6224991481,1.0,97.0297590892,0.0,1.0,0.0353440306053,96.3941631317,97.1372667948,96.3941631317,2.0,0.0,114.602784279,0.0566000007093,28.8842092998,0.930332479084,768.369165358,1.0,0.0,6909.17095221,0.00690917095221,510.321712683,0.743041802237,0.187274463437,0.743041802237,0.0,0.0,2024.78414917,510.321712683,2024.78414917,0.0,0.0,0.00202478414917,0.742619082332,1.0,14.1043792087,2.0,2.0,2.0,0.0,77.2652937571,73.7859032949,68.6521161397,0.686521161397,1.0,11.0833333333,4680.31244215,143.486993579,2535.10586185,0.930316265674,2535.10586185,1.0,0.0,0.0,0.0,115.731667201,1.0,98.0277786255,1.0,0.0,58.6499996185,114.405832926,1.0,97.7499980927,0.0,1.0,230.137500763,0.0,2081.18994141,0.00020776718289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20130193392,139022.0,3278.09457802,100.498405071,1775.59017334,0.65159425659,1775.59017334,0.201789802856,1.0,1.0,1.0,0.0,2724.99359131,2724.99359131,2724.99359131,0.0,0.0,2024.78414917,2724.99359131
2016-08-30T09:00:00.000Z,0.0,0.0371434560493,0.837930862657,0.648877858923,56.2532501221,0.0532454233227,144.76499939,0.0,71.7008336385,1.0,99.25,0.0,0.0,0.0,59.5,72.9816665649,1.0,99.1666660309,0.0,0.0,144.76499939,99.8596680959,2.0,0.0,137.140500069,80.8872499466,40.9713541667,0.584588701855,1588.8583374,0.0,0.588534864416,0.0,1.0,17.3465139071,91.8019987742,,3481.24932861,91.5185000102,91.4410985311,80.871500651,80.7073262533,,2663.99943034,55.1090005239,55.0152409871,42.8540004094,42.9222768148,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,91.0925000509,100.0,11.3726980686,48.6644996007,1.72800032298,5.97381591797,41.1260000865,35.0,98.8416659037,798.941670736,0.588534864416,48.6644996007,0.967089146205,97.003534317,2.0,1.0,1.0,1358.04947917,1358.04947917,0.0,0.624996545761,0.0,1.0,17.7816273371,91.41649882,9.90000152588,3903.26147461,91.244000117,91.0664800008,80.9029992421,80.4934285482,,2407.99989827,54.9350004196,54.7967274984,42.3269999822,42.4344762166,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.172498703003,100.0,11.7563150724,48.9170001348,0.815499941508,6.02531222502,41.5115000407,224.0,98.7250010173,789.916666667,0.624996545761,48.9170001348,0.902802312942,90.2802302043,2.0,1.0,1.0,1263.92323812,1263.92323812,1588.8583374,0.586205145797,2.0,0.0,5359.97566732,0.0,29.3386956995,4.60414536794,13.1145833333,5411.26451527,0.0847235574133,224.665833791,224.665833791,97.5674622854,2.0,55.4335382635,43.3755354448,41.7655779521,1.0,3801.74890628,819.87886559,0.0,0.0,0.0,10.2020727793,1.0,0.0,51.1866658529,70.6694278717,1.0,100.0,0.0,1.0,1.0,0.0,49.7658322652,1.0,98.7916641235,0.0,1.0,0.0372143663519,100.952498118,98.4851353963,100.952498118,2.0,0.0,116.55237287,0.0566000007093,25.1354914819,0.924730781208,786.407056121,1.0,0.0,7026.70772013,0.00702670772013,444.089949946,0.757652260728,0.163394030314,0.757652260728,0.0,0.0,2059.22917684,444.089949946,2059.22917684,0.0,0.0,0.00205922917684,0.75976459682,1.0,17.2893638104,2.0,2.0,2.0,0.0,73.4007360285,76.8967770663,70.6694278717,0.706694278717,1.0,11.0833333333,4640.17355517,142.256432951,2513.36450827,0.924742288593,2513.36450827,1.0,0.0,0.0,0.0,113.406667709,1.0,97.8055553436,1.0,0.0,58.5083332062,111.259167353,1.0,97.5138880412,0.0,1.0,224.665833791,0.0,2117.40991211,0.000180802257786,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176691422388,139022.0,3256.34375201,99.8315776586,1763.80877045,0.648958220608,1763.80877045,0.176640883318,1.0,1.0,1.0,0.0,2709.89038086,2717.90804776,2717.90804776,0.0,0.0,2059.22917684,2717.90804776
2016-08-30T10:00:00.000Z,0.0,0.0389150957545,0.783582013398,0.571039180258,55.1680002213,0.052392480906,120.112500509,0.0,59.6983334223,1.0,93.3333320618,0.0,0.0,0.0,55.8916680018,60.4683332443,1.0,93.1527792613,0.0,0.0,120.112500509,93.6031888326,2.0,0.0,136.179750125,81.0117499034,40.5390625,0.588422563884,1346.97501628,0.0,0.577814988672,0.0,1.0,17.4359540939,91.1735013326,9.80228424072,3257.08274333,90.9245001475,90.8377151489,80.9885005951,80.8514506022,,1993.99956258,55.7210003535,55.6312357585,41.4470001856,41.4982070923,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,91.1104996999,100.0,11.610544761,49.4774999619,1.41000080109,5.82540937265,40.0369993846,35.0,86.4083328247,684.700007121,0.577814988672,49.4774999619,0.84592213222,84.5922139486,2.0,1.0,1.0,1184.29098511,1184.29098511,0.0,0.599352160681,0.0,1.0,17.4879260063,90.5960000356,9.47550074259,3619.42199707,90.5104999542,90.3368148804,81.0349992116,80.6139806112,,1884.49994914,55.5424998601,55.4055658976,41.4659996033,41.7208658854,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,11.5682419936,49.044500351,0.741999308268,5.9196840922,40.724000295,224.0,84.9583346049,662.274998983,0.599352160681,49.044500351,0.788600594657,78.8600603739,2.0,1.0,1.0,1104.04083252,1104.04083252,1346.97501628,0.58834606804,2.0,0.0,3975.49517822,0.0,25.5349531174,5.57516709963,14.7838541667,3975.49517822,0.0468670756591,107.94583257,107.94583257,76.3455238342,2.0,56.1626230876,42.3229904175,41.6416845322,1.0,3071.40599747,803.986337633,0.0,0.0,0.0,8.95667012533,1.0,0.0,45.4266653061,72.0318304698,1.0,98.3511886597,0.0,1.0,1.0,0.0,43.6549994151,1.0,94.2023785909,0.0,1.0,0.038918139263,89.0816650391,93.6442400614,89.0816650391,2.0,0.0,94.1618360067,0.0566000007093,24.6482652369,0.916865712945,812.422292603,1.0,0.0,5676.82736712,0.00567682736712,435.481712509,0.726755385716,0.190239063607,0.726755385716,0.0,0.0,1663.63665771,435.481712509,1663.63665771,0.0,0.0,0.00166363665771,0.726294696331,1.0,20.0111226329,2.0,2.0,2.0,0.0,65.3681790034,80.9548238118,72.0318304698,0.720318304698,1.0,9.91666666667,3875.39233511,118.810101244,2099.11837022,0.916994449324,2099.11837022,1.0,0.0,0.0,0.0,54.3783327738,1.0,76.5694446564,1.0,0.0,45.7916673024,53.5674994787,1.0,76.3194446564,0.0,1.0,107.94583257,0.0,1964.65002441,0.000177297587697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2074593404,139022.0,2418.67571228,74.1507133738,1310.08325874,0.572306494696,1310.08325874,0.207846099676,1.0,1.0,1.0,0.0,2289.12876383,2289.12876383,2289.12876383,0.0,0.0,1663.63665771,2289.12876383
2016-08-30T11:00:00.000Z,0.0,0.0356490700332,0.769811622568,0.52854892599,53.4010003408,0.049941234565,95.9400018056,0.0,47.6858336131,1.0,86.7500012716,0.0,0.0,0.0,51.9500001272,48.254166921,1.0,86.5833339691,0.0,0.0,95.9400018056,87.3164997101,2.0,0.0,133.397250175,79.9962498347,40.4713541667,0.571405123888,1098.00000509,0.0,0.566942495148,0.0,1.0,16.8219609261,89.297000885,9.14400100708,2987.49949137,89.1140003204,88.9856262207,79.9699993134,79.8540013631,,1650.99961344,56.0329996745,55.9548390706,41.5939992269,41.5243021647,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,96.0740000407,100.0,10.99756519,47.5200010935,1.57199891408,5.82439569632,40.0220003128,35.0,74.7750002543,563.058334351,0.566942495148,47.5200010935,0.709393074399,70.9393088023,2.0,1.0,1.0,993.150304159,993.150304159,0.0,0.569723417395,0.0,1.0,16.8243784904,88.6025002797,8.54399935404,3311.96040853,88.5664997101,88.3650716146,80.022500356,79.5978978475,,1581.24995931,55.8559999466,55.7141265869,41.6055002213,42.1044921875,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,10.8789463838,46.9609994888,0.69550037384,5.94543218613,40.9114999771,224.0,72.933333079,534.941665649,0.569723417395,46.9609994888,0.670459725516,67.0459728241,2.0,1.0,1.0,938.643615723,938.643615723,1098.00000509,0.571505921375,2.0,0.0,3292.88155111,0.0,21.323831038,4.98267877102,13.7942708333,3292.88155111,0.0364651311395,70.174999555,70.174999555,67.059735616,2.0,56.5557250977,42.5624694824,41.6608196894,1.0,2460.27843376,769.442871742,0.0,0.0,0.0,7.49150021871,1.0,0.0,35.4691654841,72.4784990946,1.0,90.505950292,0.0,1.0,1.0,0.0,33.0333326658,1.0,85.6488081614,0.0,1.0,0.0356771044814,68.5024992625,85.3485329946,68.5024992625,2.0,0.0,75.4261516064,0.0566000007093,23.5892466073,0.910165850823,835.19965776,1.0,0.0,4547.29070497,0.00454729070497,416.771136248,0.693501334958,0.216889946847,0.693501334958,0.0,0.0,1332.61750285,416.771136248,1332.61750285,0.0,0.0,0.00133261750285,0.693589384357,1.0,17.876541402,2.0,2.0,2.0,0.0,57.5092870539,84.2214112715,72.4784990946,0.724784990946,1.0,9.91666666667,3240.74270858,99.3532876202,1755.35841652,0.91349798617,1755.35841652,1.0,0.0,0.0,0.0,35.316666921,1.0,66.9027779897,1.0,0.0,39.9750006994,34.8583335876,1.0,66.6250019073,0.0,1.0,70.174999555,0.0,1454.52001953,0.000169679954304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237427941967,139022.0,1877.17471781,57.5496102044,1016.77755271,0.529136521657,1016.77755271,0.237349763277,1.0,1.0,1.0,0.0,1921.57885742,1921.57885742,1921.57885742,0.0,0.0,1332.61750285,1921.57885742
2016-08-30T12:00:00.000Z,0.0,0.0362684599731,0.772985261199,0.550914436241,54.5807501475,0.0506241385311,108.703333537,0.0,54.0433333715,1.0,90.4166698456,0.0,0.0,0.0,54.1499996185,54.6775004069,1.0,90.25,0.0,0.0,108.703333537,90.7049414317,2.0,0.0,135.276750247,80.6960000992,40.7890625,0.577249110071,1240.2416687,0.0,0.568383454618,0.0,1.0,17.2341098785,90.5569998423,9.63899993896,3137.08280436,90.3110001882,90.2216339111,80.6720002492,80.5505015055,,1856.33290609,56.0420004527,55.9758555094,41.7019993464,41.7094701131,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,92.6705004374,100.0,11.3774782817,48.6090008418,1.4459994634,5.85663151741,40.255999883,35.0,81.1749992371,630.191665649,0.568383454618,48.6090008418,0.791984514509,79.1984519958,2.0,1.0,1.0,1108.77832031,1108.77832031,0.0,0.583565794843,0.0,1.0,17.2872905731,89.9824994405,9.21150016785,3479.56439209,89.931500117,89.727915446,80.7199999491,80.2854995728,,1770.24995931,55.8500003815,55.7185872396,41.6730003357,42.0036392212,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,11.3335460822,48.2584997813,0.695501009623,5.95374457041,40.9774993261,224.0,80.2333329519,610.050003052,0.583565794843,48.2584997813,0.746603484381,74.6603482564,2.0,1.0,1.0,1045.24487813,1045.24487813,1240.2416687,0.577428884296,2.0,0.0,3701.28289795,0.0,21.7797714869,4.74862893422,12.7395833333,3701.28289795,0.039653780628,85.2075010935,85.2075010935,71.2666536967,2.0,56.5371449788,42.5994033813,41.6054779689,1.0,2791.56364627,797.886317965,0.0,0.0,0.0,7.63094965617,1.0,0.0,40.0766661962,73.0410505931,1.0,94.5357144674,0.0,1.0,1.0,0.0,37.8474988937,1.0,89.7559509277,0.0,1.0,0.0362746654479,77.9241657257,89.7924346924,77.9241657257,2.0,0.0,85.5825502973,0.0566000007093,24.4612534735,0.9049283305,853.479851175,1.0,0.0,5159.59951802,0.00515959951802,432.17761779,0.70376188315,0.201149623947,0.70376188315,0.0,0.0,1512.05917358,432.17761779,1512.05917358,0.0,0.0,0.00151205917358,0.702992588282,1.0,18.5586787538,2.0,2.0,2.0,0.0,52.9048525492,86.6718654633,73.0410505931,0.730410505931,1.0,10.5,3589.44996424,110.043803771,1944.23679137,0.904911507097,1944.23679137,1.0,0.0,0.0,0.0,43.0941667557,1.0,70.8611094157,1.0,0.0,42.4083344142,42.1133337021,1.0,70.6805591583,0.0,1.0,85.2075010935,0.0,1550.15002441,0.000175952392236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222286513509,139022.0,2186.20971896,67.0238715435,1184.16732692,0.551150274088,1184.16732692,0.222056020471,1.0,1.0,1.0,0.0,2148.53803507,2148.53803507,2148.53803507,0.0,0.0,1512.05917358,2148.53803507
