timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-30T13:00:00.000Z,0.0,0.0365911153134,0.776025001718,0.558722599541,54.8080015182,0.0495764644346,109.640001297,0.0,54.4591668447,1.0,90.7500044505,0.0,0.0,0.0,54.3499994278,55.2933333715,1.0,90.5833333333,0.0,0.0,109.640001297,91.3883215586,2.0,0.0,135.441000621,80.6329991023,40.5442708333,0.575402579928,1272.8500061,0.0,0.571732647203,0.0,1.0,17.2739952405,90.6754995982,9.8085009257,3150.41609701,90.411500295,90.3532409668,80.6029993693,80.496538798,,1927.66622925,55.7494999568,55.6968485514,41.6375001272,41.6547444661,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,90.6319993337,100.0,11.4234460195,48.7740001678,1.41749922434,5.85054926078,40.2200009028,35.0,82.758333842,647.95833842,0.571732647203,48.7740001678,0.809577135359,80.9577128092,2.0,1.0,1.0,1133.4079895,1133.4079895,0.0,0.586475547604,0.0,1.0,17.3320105871,90.119000117,9.3960018158,3498.68713379,90.059000651,89.8435618083,80.6629988352,80.2185236613,,1836.74994914,55.5635004044,55.431060791,41.6399997075,41.916826884,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,11.3853619893,48.4190009435,0.709000269572,5.94664863745,40.930999438,224.0,81.6666660309,624.891662598,0.586475547604,48.4190009435,0.761079842704,76.1079839071,2.0,1.0,1.0,1065.51177979,1065.51177979,1272.8500061,0.57545277669,2.0,0.0,3865.22682699,0.0,23.8926521648,4.94755462805,13.9791666667,3867.82575018,0.043787679744,96.8824984233,96.8824984233,74.3555132548,2.0,56.2410167347,42.5140020197,41.6315765381,1.0,2880.65507873,783.355046948,0.0,0.0,0.0,7.29483540853,1.0,0.0,41.5983324051,73.3081639608,1.0,95.5952364604,0.0,1.0,1.0,0.0,39.3449989955,1.0,91.0952351888,0.0,1.0,0.0366976305465,80.9433307648,90.8786888123,80.9433307648,2.0,0.0,88.3138768819,0.0566000007093,24.0157600546,0.897242428275,881.076513216,1.0,0.0,5324.26569448,0.00532426569448,424.306709429,0.705353928363,0.191811426417,0.705353928363,0.0,0.0,1560.31582642,424.306709429,1560.31582642,0.0,0.0,0.00156031582642,0.705451220274,1.0,18.3616772099,2.0,2.0,2.0,0.0,45.5973361622,90.1502914429,73.3081639608,0.733081639608,1.0,10.5,3664.31152737,112.338877179,1984.78579102,0.897239155657,1984.78579102,1.0,0.0,0.0,0.0,48.9466667175,1.0,74.0833320618,1.0,0.0,44.2999998728,47.9358329773,1.0,73.8333307902,0.0,1.0,96.8824984233,0.0,1586.68005371,0.000172747910796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213779598458,139022.0,2282.02842318,69.9614399148,1236.06782753,0.558774885897,1236.06782753,0.213673711416,1.0,1.0,1.0,0.0,2212.04783122,2212.10340465,2212.10340465,0.0,0.0,1560.31582642,2212.10340465
2016-08-30T14:00:00.000Z,0.0,0.0369196805422,0.775896804815,0.557946234403,54.759250323,0.0501667160348,110.507499059,0.0,54.9691664378,1.0,90.9583352407,0.0,0.0,0.0,54.4166660309,55.5575002035,1.0,90.6944440206,0.0,0.0,110.507499059,91.2842947642,2.0,0.0,135.552000046,80.7927497228,40.5833333333,0.575521361798,1268.64168294,0.0,0.571065617701,0.0,1.0,17.2860819499,90.7430000305,9.69054551558,3154.16611735,90.4790000916,90.425084432,80.7574996948,80.6616109212,,1892.33288574,55.900999705,55.8637390137,41.5940004985,41.6312026978,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,91.4225006104,100.0,11.4389791489,48.8849995931,1.40250015259,5.8471026818,40.1915003459,35.0,82.4250005086,644.183334351,0.571065617701,48.8849995931,0.805792091006,80.579208374,2.0,1.0,1.0,1128.10892741,1128.10892741,0.0,0.59019526143,0.0,1.0,17.3646437327,90.2000001272,9.31800015767,3502.81144206,90.1459999084,89.9240646362,80.8279997508,80.3684132894,,1800.24994914,55.7210006714,55.589167277,41.6175003052,41.8810806274,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0540002187093,100.0,11.4220498403,48.5284996033,0.728500366211,5.94259393215,40.888999939,224.0,81.5166657766,624.458343506,0.59019526143,48.5284996033,0.755656974429,75.5656979879,2.0,1.0,1.0,1057.9197642,1057.9197642,1268.64168294,0.57574032584,2.0,0.0,3796.38201904,0.0,23.7216261083,5.27199276288,13.9427083333,3796.38201904,0.0420065163102,92.555832545,92.555832545,72.8286476135,2.0,56.4454142253,42.5089645386,41.6424900691,1.0,2867.31939003,747.945196954,0.0,0.0,0.0,7.01233927409,1.0,0.0,41.7066656748,73.7451604207,1.0,95.8630930583,0.0,1.0,1.0,0.0,39.676665624,1.0,91.3154754639,0.0,1.0,0.0369372434837,81.3833312988,90.9534695943,81.3833312988,2.0,0.0,87.9050371083,0.0566000007093,22.9301801961,0.892189469799,899.728810814,1.0,0.0,5299.6175683,0.0052996175683,405.126853512,0.704562941426,0.183786455679,0.704562941426,0.0,0.0,1553.09250895,405.126853512,1553.09250895,0.0,0.0,0.00155309250895,0.704870750507,1.0,18.2653462749,2.0,2.0,2.0,0.0,42.4208124334,92.3798474399,73.7451604207,0.737451604207,1.0,10.5,3624.24089926,111.110409202,1963.08141006,0.890555072903,1963.08141006,1.0,0.0,0.0,0.0,46.8958326976,1.0,73.0138893127,1.0,0.0,43.7000013987,45.7366666794,1.0,72.8333358765,0.0,1.0,92.555832545,0.0,1640.64001465,0.000164939219664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20637292546,139022.0,2271.53349126,69.6396908334,1230.38321485,0.558165345555,1230.38321485,0.206115201142,1.0,1.0,1.0,0.0,2204.33465576,2204.33465576,2204.33465576,0.0,0.0,1553.09250895,2204.33465576
2016-08-30T15:00:00.000Z,0.0,0.0384318891589,0.815767484766,0.619006471032,56.110748291,0.0545602319419,139.982498169,0.0,69.457499822,1.0,98.25,0.0,0.0,0.0,58.8083321253,70.6158329646,1.0,98.013885498,0.0,0.0,139.982498169,98.7037696838,2.0,0.0,137.868748665,81.7580003738,40.7552083333,0.591625970583,1517.54166667,0.0,0.588236695114,0.0,1.0,17.8335990906,92.2580000559,9.80399831136,3437.91601562,91.9969991048,91.9471893311,81.7280000051,81.6355692546,,2241.99951172,56.0014998118,55.9637527466,42.0680001577,42.1650644938,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.2250003815,100.0,11.9380411307,49.9289989471,1.53000005086,5.8955578804,40.5380001068,35.0,95.4666665395,766.324991862,0.588236695114,49.9289989471,0.930420299712,93.0420296987,2.0,1.0,1.0,1302.5884196,1302.5884196,0.0,0.62147785016,0.0,1.0,17.941168944,91.884499232,9.44549942017,3840.26934814,91.7434991201,91.4945627848,81.7880007426,81.3136978149,,2090.99991862,55.8139998118,55.691174825,41.947499911,42.0304412842,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,11.9673529466,49.7959992091,0.832000096639,5.97381599744,41.1154998144,224.0,94.6583328247,751.216674805,0.62147785016,49.7959992091,0.862620682489,86.2620677948,2.0,1.0,1.0,1207.66895549,1207.66895549,1517.54166667,0.591512857182,2.0,0.0,4496.49859619,0.0,26.9469564756,4.97874387105,13.8151041667,4496.49859619,0.0521695973347,134.480833689,134.480833689,82.049088796,2.0,56.5118433634,42.8127568563,41.5295642217,1.0,3490.41339247,721.514060156,0.0,0.0,0.0,7.59298578898,1.0,0.0,50.1391658783,74.1350142161,1.0,99.4821427663,0.0,1.0,1.0,0.0,48.4399986267,1.0,97.7976163228,0.0,1.0,0.038423469712,98.5791632334,97.8258209229,98.5791632334,2.0,0.0,107.007583409,0.0566000007093,22.1198658415,0.889852559658,908.527718925,1.0,0.0,6451.27159523,0.00645127159523,390.810345659,0.737063195114,0.152360594205,0.737063195114,0.0,0.0,1890.59332275,390.810345659,1890.59332275,0.0,0.0,0.00189059332275,0.736543138822,1.0,16.8923909566,2.0,2.0,2.0,0.0,41.3085021973,93.3964226463,74.1350142161,0.741350142161,1.0,11.0833333333,4217.22492102,129.289856744,2284.27305873,0.890542444489,2284.27305873,1.0,0.0,0.0,0.0,68.0966663361,1.0,82.0416679382,1.0,0.0,49.0583346685,66.3841663996,1.0,81.7638899485,0.0,1.0,134.480833689,0.0,1992.41992188,0.000159110542515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171087403131,139022.0,2939.41106397,90.1151924523,1592.14118945,0.620709201734,1592.14118945,0.171588277734,1.0,1.0,1.0,0.0,2565.0355835,2565.0355835,2565.0355835,0.0,0.0,1890.59332275,2565.0355835
2016-08-30T16:00:00.000Z,0.0,0.0391577330784,0.819465338588,0.62558940361,56.3642498652,0.0554581216349,144.683335622,0.0,71.8691673279,1.0,99.4722213745,0.0,0.0,0.0,59.5999984741,72.9524993896,1.0,99.3333282471,0.0,0.0,144.683335622,100.0,2.0,0.0,138.627000809,82.2627509435,40.7395833333,0.597052922437,1557.82500203,0.0,0.598314338935,0.0,1.0,18.0076441765,92.7664998372,,3499.16597493,92.5085010529,92.4628295898,82.2335007985,82.1485748291,,2238.33284505,55.9250001907,55.9019673665,41.8250001272,41.9054514567,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,92.1755008698,100.0,12.1439166864,50.6835009257,1.51350053151,5.86372749011,40.3114995956,35.0,97.1666666667,786.233337402,0.598314338935,50.6835009257,0.938678196498,93.8678188324,2.0,1.0,1.0,1314.1494751,1314.1494751,0.0,0.63283847931,0.0,1.0,18.1115880013,92.3734989166,9.89999898275,3902.5115153,92.2369995117,91.9775975545,82.2920010885,81.8042017619,,2090.74986776,55.7330004374,55.6216837565,41.7330001195,41.8127797445,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.136499404907,100.0,12.1665612857,50.5039993922,0.834999720256,5.94502679507,40.8980003993,224.0,96.1833343506,771.591664632,0.63283847931,50.5039993922,0.870854368664,87.0854377747,2.0,1.0,1.0,1219.19611613,1219.19611613,1557.82500203,0.597063171751,2.0,0.0,4505.24991862,0.0,27.4206515948,4.98343813419,14.0260416667,4505.24991862,0.0513183716622,133.937501272,133.937501272,82.1653366089,2.0,56.4871648153,42.5802968343,41.5135142008,1.0,3578.94946624,704.62051387,0.0,0.0,0.0,7.77338600159,1.0,0.0,51.878332456,74.460114797,1.0,100.0,0.0,1.0,1.0,0.0,50.2916653951,1.0,99.1369050344,0.0,1.0,0.0391598001232,102.169997533,99.2500260671,102.169997533,2.0,0.0,109.721884047,0.0566000007093,21.6019508097,0.889262365226,910.799603701,1.0,0.0,6614.9113117,0.0066149113117,381.659903515,0.742969487609,0.146275198096,0.742969487609,0.0,0.0,1938.54916382,381.659903515,1938.54916382,0.0,0.0,0.00193854916382,0.742763747772,1.0,17.324945181,2.0,2.0,2.0,0.0,41.5531727473,93.6500542959,74.460114797,0.74460114797,1.0,11.0833333333,4283.56998011,131.323834857,2320.20906733,0.889244685705,2320.20906733,1.0,0.0,0.0,0.0,67.5191663106,1.0,82.1250006358,1.0,0.0,49.1250003179,66.4183343252,1.0,81.8750006358,0.0,1.0,133.937501272,0.0,2014.75,0.000155385124726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164493755709,139022.0,3013.83792221,92.3969388661,1632.45472983,0.625655555609,1632.45472983,0.164498800481,1.0,1.0,1.0,0.0,2609.19081624,2609.19081624,2609.19081624,0.0,0.0,1938.54916382,2609.19081624
2016-08-30T17:00:00.000Z,0.0,0.0383106602803,0.829091018698,0.637937060059,56.7872502009,0.0545878523789,145.652503967,0.0,72.292500178,1.0,99.3472175598,0.0,0.0,0.0,59.5999984741,73.3808339437,1.0,99.3333282471,0.0,0.0,145.652503967,100.0,2.0,0.0,139.413000107,82.6257499059,40.7161458333,0.590509214075,1575.69165039,0.0,0.592765668698,0.0,1.0,18.1816898982,93.2765000661,,3499.16601562,93.0230000814,92.9810002645,82.5920003255,82.5117467244,,2447.66617839,55.7374998728,55.7146835327,42.6904999415,42.7460123698,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,92.7335001628,100.0,12.2121315002,50.3325001399,1.5869995753,5.96955835819,41.1035003662,35.0,98.3916664124,788.583333333,0.592765668698,50.3325001399,0.950341055734,95.0341053009,2.0,1.0,1.0,1330.47747803,1330.47747803,0.0,0.635165625012,0.0,1.0,18.3279363314,92.9435005188,9.96300125122,3911.88535563,92.7800000509,92.524520874,82.6594994863,82.1709594727,,2226.49987793,55.5469999313,55.4348856608,42.181500117,42.2819290161,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.163500467936,100.0,12.3216818174,50.5984999339,0.803499857585,6.00625451406,41.3780002594,224.0,98.6416670481,787.458328247,0.635165625012,50.5984999339,0.885665951683,88.5665944417,2.0,1.0,1.0,1239.93233236,1239.93233236,1575.69165039,0.590528779344,2.0,0.0,4897.31530762,0.0,28.6334853172,5.16891177495,14.0911458333,4897.31530762,0.0611556718401,163.186665853,163.186665853,87.5281715393,2.0,56.2802937826,43.2031682332,41.4714155197,1.0,3667.90094628,676.601000166,0.0,0.0,0.0,6.82158724467,1.0,0.0,52.2608324687,75.7704130809,1.0,100.0,0.0,1.0,1.0,0.0,49.9658323924,1.0,99.3035710653,0.0,1.0,0.038311977972,102.226664861,99.8816534678,102.226664861,2.0,0.0,112.448920031,0.0566000007093,20.7429406832,0.88189856733,939.307668828,1.0,0.0,6779.31881649,0.00677931881649,366.483046347,0.744550735593,0.137343886805,0.744550735593,0.0,0.0,1986.73001099,366.483046347,1986.73001099,0.0,0.0,0.00198673001099,0.744570121169,1.0,16.0983926718,2.0,2.0,2.0,0.0,38.7481352488,96.8076483409,75.7704130809,0.757704130809,1.0,9.91666666667,4344.50194645,133.191860714,2353.21305733,0.881894622398,2353.21305733,1.0,0.0,0.0,0.0,82.1949996948,1.0,87.5000031789,1.0,0.0,52.375,80.9916667938,1.0,87.2916653951,0.0,1.0,163.186665853,0.0,2012.70996094,0.000149206173722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155737299351,139022.0,3142.79755091,96.3505273592,1702.30611576,0.637959493078,1702.30611576,0.155719198369,1.0,1.0,1.0,0.0,2668.3608195,2668.3608195,2668.3608195,0.0,0.0,1986.73001099,2668.3608195
2016-08-30T18:00:00.000Z,0.0,0.0385475409321,0.827327836223,0.635707539733,56.8202501933,0.0546310129486,145.196666718,0.0,72.0866673787,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,73.0841662089,1.0,99.3333282471,0.0,0.0,145.196666718,100.0,2.0,0.0,139.466249784,82.6459995906,40.6015625,0.594179631816,1579.27501424,0.0,0.596142147667,0.0,1.0,18.1877331734,93.3199996948,,3497.49932861,93.0620002747,93.0274124146,82.6115004222,82.5307947795,,2503.33280436,55.5109999975,55.4955495199,42.7895005544,42.8853708903,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,92.8624998728,100.0,12.2047938506,50.2724997203,1.6005004247,5.98293936253,41.1890001297,35.0,97.625,790.766662598,0.596142147667,50.2724997203,0.947730654762,94.7730642955,2.0,1.0,1.0,1326.82291667,1326.82291667,0.0,0.637303173825,0.0,1.0,18.3170584043,92.9479999542,,3905.5111084,92.8084990184,92.5379384359,82.680498759,82.1907323201,,2248.24993896,55.3205000559,55.215578715,42.111000061,42.2270355225,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.139500935872,100.0,12.3154666424,50.6974989573,0.771999994914,6.00159156322,41.3390000661,224.0,98.375,788.508331299,0.637303173825,50.6974989573,0.883788401286,88.378838857,2.0,1.0,1.0,1237.3037618,1237.3037618,1579.27501424,0.594179508814,2.0,0.0,4984.24641927,0.0,29.8241534233,5.13039239248,14.9921875,4984.24641927,0.0657877222351,174.869996389,174.869996389,89.893854777,2.0,56.042427063,43.2426554362,41.481842041,1.0,3695.90470751,637.584219729,0.0,0.0,0.0,6.88482411702,1.0,0.0,52.192498525,75.7266763051,1.0,100.0,0.0,1.0,1.0,0.0,50.2633326848,1.0,99.1785697937,0.0,1.0,0.0385495501513,102.455831528,99.9385789235,102.455831528,2.0,0.0,113.307447225,0.0566000007093,19.546781112,0.883127954893,934.559206504,1.0,0.0,6831.07769116,0.00683107769116,345.349485283,0.753185610712,0.129932803446,0.753185610712,0.0,0.0,2001.89833577,345.349485283,2001.89833577,0.0,0.0,0.00200189833577,0.753111317754,1.0,17.6688250942,2.0,2.0,2.0,0.0,39.8927895228,96.280008316,75.7266763051,0.757266763051,1.0,10.5,4333.48892724,132.854228337,2347.24782106,0.883118414158,2347.24782106,1.0,0.0,0.0,0.0,88.2733325958,1.0,89.6666698456,1.0,0.0,53.6250006358,86.5966663361,1.0,89.375,0.0,1.0,174.869996389,0.0,2067.31005859,0.000140602070981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147129537062,139022.0,3119.5763598,95.6386221306,1689.72828502,0.635736094858,1689.72828502,0.147127197512,1.0,1.0,1.0,0.0,2657.90836589,2657.90836589,2657.90836589,0.0,0.0,2001.89833577,2657.90836589
2016-08-30T19:00:00.000Z,0.0,0.0402807255769,0.788199306474,0.577845678616,55.2362492879,0.0569780441483,132.766667048,0.0,66.0099995931,1.0,96.4583307902,0.0,0.0,0.0,57.8166662852,66.9208339055,1.0,96.3194433848,0.0,0.0,132.766667048,96.9249852498,2.0,0.0,137.489249547,82.2530002594,40.7083333333,0.591575062349,1377.20831299,0.0,0.593341580309,0.0,1.0,17.7453680038,92.0660006205,9.50399988348,3384.16605632,91.7809995015,91.764078776,82.233499527,82.1479415894,,1982.99957275,55.8320000966,55.8064117432,41.5640001297,41.6127497355,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,94.6955000559,100.0,11.9031310081,50.2169993718,1.411500295,5.84223691622,40.1524998347,35.0,88.0333340963,699.824991862,0.593341580309,50.2169993718,0.842389817011,84.2389799754,2.0,1.0,1.0,1179.34574382,1179.34574382,0.0,0.609609479952,0.0,1.0,17.8178869883,91.5019995372,9.14399909973,3778.77701823,91.4165000916,91.1629562378,82.2725009918,81.7831548055,,1887.74990845,55.6444997787,55.5330657959,41.542500178,41.8006566366,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,11.8825920423,49.8739999135,0.706000645955,5.93529510498,40.8409996033,224.0,86.6666653951,677.383326213,0.609609479952,49.8739999135,0.792555338542,79.2555338542,2.0,1.0,1.0,1109.57747396,1109.57747396,1377.20831299,0.591532087167,2.0,0.0,3994.16499837,0.0,24.139740626,5.05949795246,13.5729166667,3994.16499837,0.0441916131253,103.199166616,103.199166616,75.6905721029,2.0,56.4403533936,42.4561080933,41.4508069356,1.0,3151.36957253,700.879351822,0.0,0.0,0.0,7.7064336141,1.0,0.0,47.6891657511,74.5270659129,1.0,99.1607131958,0.0,1.0,1.0,0.0,46.08583196,1.0,96.3154741923,0.0,1.0,0.0403272622996,93.7749977112,96.0578842163,93.7749977112,2.0,0.0,96.6133246889,0.0566000007093,21.4872558825,0.896237633846,884.749551832,1.0,0.0,5824.62268029,0.00582462268029,379.6334914,0.733214109233,0.163070251774,0.733214109233,0.0,0.0,1706.94917806,379.6334914,1706.94917806,0.0,0.0,0.00170694917806,0.732979993025,1.0,20.2240158702,2.0,2.0,2.0,0.0,48.3415937424,90.597269694,74.5270659129,0.745270659129,1.0,9.91666666667,3852.24892436,118.100580571,2086.58266946,0.896284361008,2086.58266946,1.0,0.0,0.0,0.0,52.0541671117,1.0,75.4166660309,1.0,0.0,45.091668129,51.1450001399,1.0,75.1527792613,0.0,1.0,103.199166616,0.0,1886.13000488,0.000154560111943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18194030697,139022.0,2491.69505607,76.3893088187,1349.63441451,0.579730789731,1349.63441451,0.182095326028,1.0,1.0,1.0,0.0,2328.03645833,2328.03645833,2328.03645833,0.0,0.0,1706.94917806,2328.03645833
2016-08-30T20:00:00.000Z,0.0,0.0394829095768,0.818743403666,0.624656508818,56.5217510859,0.0555752999131,144.742500305,0.0,71.9141654968,1.0,99.3333282471,0.0,0.0,0.0,59.5999984741,72.6583334605,1.0,99.3333282471,0.0,0.0,144.742500305,100.0,2.0,0.0,139.191750844,82.6699997584,40.7552083333,0.598437662847,1558.73334757,0.0,0.599095805863,0.0,1.0,18.1490562757,93.1714992523,,3504.16599528,92.9105008443,92.8608347575,82.647500356,82.5536499023,,2318.33284505,55.5845003128,55.5560684204,41.9584999084,42.0047124227,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,92.8579998016,100.0,12.2672847112,50.9520009359,1.5045003891,5.88177140554,40.4539995193,35.0,97.4166666667,788.166671753,0.599095805863,50.9520009359,0.939772331601,93.9772326152,2.0,1.0,1.0,1315.68126424,1315.68126424,0.0,0.636580102975,0.0,1.0,18.2312444051,92.6975002289,9.87000083923,3913.01023356,92.5625,92.2919540405,82.6924991608,82.2047653198,,2143.24987793,55.3925002416,55.2774175008,41.8334999084,41.9257634481,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,12.2724313736,50.7290000916,0.8125,5.95881303151,41.0164998372,224.0,96.0999991099,770.566670736,0.636580102975,50.7290000916,0.864646294003,86.464630127,2.0,1.0,1.0,1210.5048116,1210.5048116,1558.73334757,0.598442541217,2.0,0.0,4646.44010417,0.0,26.9231204987,4.83542795976,13.6223958333,4646.44010417,0.0544621998597,141.899166107,141.899166107,83.7212746938,2.0,56.1164423625,42.6579971313,41.4104207357,1.0,3596.9868763,749.216180444,0.0,0.0,0.0,7.78667068481,1.0,0.0,52.3524990082,74.8608296712,1.0,100.0,0.0,1.0,1.0,0.0,50.4874989192,1.0,99.1547603607,0.0,1.0,0.0394859222126,102.839997609,99.6807587941,102.839997609,2.0,0.0,110.27486716,0.0566000007093,22.969145458,0.90380262319,857.45874427,1.0,0.0,6648.24954934,0.00664824954934,405.815285692,0.748009645381,0.155802884114,0.748009645381,0.0,0.0,1948.31918335,405.815285692,1948.31918335,0.0,0.0,0.00194831918335,0.748070960244,1.0,18.1770101517,2.0,2.0,2.0,0.0,57.718322436,87.1898797353,74.8608296712,0.748608296712,1.0,9.91666666667,4346.20305674,133.244012618,2354.13446904,0.903812529495,2354.13446904,1.0,0.0,0.0,0.0,71.6274998983,1.0,83.5694465637,1.0,0.0,49.9833332698,70.2716671626,1.0,83.3055547078,0.0,1.0,141.899166107,0.0,1982.13000488,0.000165219500928,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17238407195,139022.0,3004.08235825,92.0978570078,1627.17059812,0.624712476517,1627.17059812,0.172383871012,1.0,1.0,1.0,0.0,2604.67120361,2604.67120361,2604.67120361,0.0,0.0,1948.31918335,2604.67120361
2016-08-30T21:00:00.000Z,0.0,0.0392150651582,0.791743632108,0.571179838375,54.9190006256,0.0548888499254,122.857501348,0.0,61.0208336512,1.0,93.6249980927,0.0,0.0,0.0,56.1333325704,61.7475001017,1.0,93.5555534363,0.0,0.0,122.857501348,94.1728185018,2.0,0.0,136.934250514,82.0152498881,40.4453125,0.592079352952,1316.29167175,0.0,0.59392976809,0.0,1.0,17.6003303528,91.6745001475,8.91514260428,3275.41603597,91.419500351,91.3819656372,81.9769999186,81.8876266479,,1969.66623942,55.3474998474,55.3019002279,41.5654996236,41.5459365845,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,92.9434992472,100.0,11.7710688114,49.8540007273,1.51049963633,5.82926138242,40.0549999873,35.0,85.3333339691,670.83333842,0.59392976809,49.8540007273,0.805343235561,80.5343240102,2.0,1.0,1.0,1127.48052979,1127.48052979,0.0,0.610224472749,0.0,1.0,17.6486759186,91.0789998372,8.97600046794,3658.41701253,91.0295003255,90.7732086182,82.0534998576,81.5662841797,,1849.24997965,55.1600001653,55.037071228,41.5004997253,41.7757619222,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0494995117188,100.0,11.7259507179,49.5290006002,0.762999852498,5.92272520065,40.7374998728,224.0,83.5500001907,645.45833842,0.610224472749,49.5290006002,0.750187813895,75.0187822978,2.0,1.0,1.0,1050.26293945,1050.26293945,1316.29167175,0.59058240381,2.0,0.0,3954.49159749,0.0,25.6887400945,5.53271230062,14.875,3954.49159749,0.0471101844784,107.919167837,107.919167837,75.7161547343,2.0,55.9361419678,42.41725413,41.382285436,1.0,3017.15236878,714.634135561,0.0,0.0,0.0,7.86577415466,1.0,0.0,44.7666657766,74.111225764,1.0,95.9107138316,0.0,1.0,1.0,0.0,42.4149988492,1.0,93.1071402232,0.0,1.0,0.0389897639967,87.1816647847,93.0182501475,87.1816647847,2.0,0.0,92.4985517349,0.0566000007093,21.9089440904,0.909355814038,837.980032146,1.0,0.0,5576.55130971,0.00557655130971,387.083813,0.735099757409,0.174113639445,0.735099757409,0.0,0.0,1634.25001017,387.083813,1634.25001017,0.0,0.0,0.00163425001017,0.731606875857,1.0,19.7112969446,2.0,2.0,2.0,0.0,62.1901979446,84.6094214122,74.111225764,0.74111225764,1.0,10.5,3731.78650434,114.407495825,2021.33382317,0.909213396853,2021.33382317,1.0,0.0,0.0,0.0,54.4541672071,1.0,75.8472220103,1.0,0.0,45.3666680654,53.4650001526,1.0,75.6111119588,0.0,1.0,107.919167837,0.0,1962.09997559,0.000157593359975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191499201449,139022.0,2374.20191007,72.7872547903,1285.99388477,0.578451146912,1285.99388477,0.195480730177,1.0,1.0,1.0,0.0,2223.16766357,2223.16766357,2223.16766357,0.0,0.0,1634.25001017,2223.16766357
2016-08-30T22:00:00.000Z,0.0,0.0368630976336,0.780740648019,0.511544299752,52.2437499364,0.0525127932113,86.2483329773,0.0,42.977499644,1.0,83.7777767181,0.0,0.0,0.0,50.1416670481,43.2708330154,1.0,83.5694452922,0.0,0.0,86.2483329773,84.0934174856,2.0,0.0,132.561749776,80.3179998398,40.546875,0.581843095642,955.924992879,0.0,0.577644268775,0.0,1.0,16.5959439278,88.7509988149,8.27850087484,2864.99951172,88.5694999695,88.4846115112,80.2909990946,80.1930465698,,1431.99967448,55.8634996414,55.8032251994,41.4994996389,41.3747634888,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,88.8619995117,100.0,10.8076361815,47.0700003306,1.73099994659,5.78830778599,39.7684996923,35.0,67.0916665395,494.975001017,0.577644268775,47.0700003306,0.611892543974,61.1892544429,2.0,1.0,1.0,856.649561564,856.649561564,0.0,0.578835966827,0.0,1.0,16.5802311897,87.9590002696,7.63949902852,3175.10253906,87.9844996134,87.7363611857,80.3450005849,79.8849283854,,1357.99996948,55.6790002187,55.5400797526,41.5995000203,42.1861877441,41.6045417786,1.0,0.0,99.0838527679,1.0,0.0,-0.0254993438721,100.0,10.6477746169,46.3849995931,0.761500358582,5.93245669206,40.8379996618,224.0,64.691666921,460.949999491,0.578835966827,46.3849995931,0.569043586368,56.9043598175,2.0,1.0,1.0,796.661020915,796.661020915,955.924992879,0.581601930613,2.0,0.0,2846.55721029,0.0,20.5483334859,5.64395860831,13.6770833333,2848.30749512,0.0329008575848,54.1366662979,54.1366662979,61.4889891942,2.0,56.5681432088,42.7114919027,41.4786011378,1.0,2135.819545,640.916296731,0.0,0.0,0.0,6.56912104289,1.0,0.0,31.6174990336,73.7218780518,1.0,87.28571256,0.0,1.0,1.0,0.0,28.9458325704,1.0,82.0416647593,0.0,1.0,0.036869255627,60.563331604,81.9235846202,60.563331604,2.0,0.0,65.4790313951,0.0566000007093,19.6489344868,0.915458437063,817.119788823,1.0,0.0,3947.59886978,0.00394759886978,347.154315205,0.704154369433,0.211302500645,0.704154369433,0.0,0.0,1156.87333171,347.154315205,1156.87333171,0.0,0.0,0.00115687333171,0.703439250588,1.0,17.8970467309,2.0,2.0,2.0,0.0,69.6487019857,81.6644687653,73.7218780518,0.737218780518,1.0,11.6666666667,2776.73584173,85.1279658819,1504.02764691,0.915456870078,1504.02764691,1.0,0.0,0.0,0.0,27.3416665395,1.0,61.9861103694,1.0,0.0,37.0166667302,26.7949999173,1.0,61.6944449743,0.0,1.0,54.1366662979,0.0,1283.17004395,0.000141336871048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230816445374,139022.0,1552.04697855,47.5819846642,840.671096606,0.51169147884,840.671096606,0.231109409979,1.0,1.0,1.0,0.0,1642.92573039,1642.92573039,1642.92573039,0.0,0.0,1156.87333171,1642.92573039
2016-08-30T23:00:00.000Z,0.0,0.0365325033975,0.785638563135,0.509124518199,51.6550003688,0.0523213398168,82.1541659037,0.0,40.9483337402,1.0,82.4722251892,0.0,0.0,0.0,49.3833325704,41.1924997965,1.0,82.3055540721,0.0,0.0,82.1541659037,82.9402726491,2.0,0.0,131.444250743,79.7892503738,40.5,0.582898813412,919.21665446,0.0,0.580122153114,0.0,1.0,16.3711352348,87.986000061,8.07000033061,2798.74951172,87.8390007019,87.7171986898,79.7690003713,79.6546376546,,1389.99968465,55.6115004222,55.5452423096,41.5775000254,41.4403025309,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,88.161500295,100.0,10.5866794586,46.2615006765,1.84800020854,5.78445569674,39.7294998169,35.0,64.200000445,471.374997457,0.580122153114,46.2615006765,0.580547034854,57.9927031199,2.0,1.0,1.0,812.765848796,812.765848796,0.0,0.590445527471,0.0,1.0,16.3808043798,87.2179997762,7.400999705,3108.73586019,87.2105000814,86.9664408366,79.8095003764,79.3676350911,,1319.99991862,55.4240001043,55.2857004801,41.6249996821,42.3349024455,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,10.4568549792,45.5855003993,0.830499649048,5.92515810331,40.7945000331,224.0,62.8416668574,447.841664632,0.590445527471,45.5855003993,0.542039660499,54.19804732,2.0,1.0,1.0,758.855524699,758.855524699,919.21665446,0.584985408723,2.0,0.0,2772.46152751,0.0,20.0156608928,5.778292497,13.546875,2772.46153675,0.0322869565608,50.8399998347,50.8399998347,60.025100708,2.0,56.3597190163,42.707150546,41.5520054499,1.0,2048.95272119,623.145158533,0.0,0.0,0.0,6.76245625814,1.0,0.0,30.1874995232,73.0065441132,1.0,85.958331426,0.0,1.0,1.0,0.0,27.4233326912,1.0,80.5178546906,0.0,1.0,0.03672239001,57.6108318965,80.0925827026,57.6108318965,2.0,0.0,62.8159058999,0.0566000007093,19.1041146219,0.920300852314,800.954257102,1.0,0.0,3787.04439958,0.00378704439958,337.528522659,0.703766317646,0.214035477269,0.703766317646,0.0,0.0,1109.8216451,337.528522659,1109.8216451,0.0,0.0,0.0011098216451,0.707122916977,1.0,17.5941379908,2.0,2.0,2.0,0.0,74.673679005,79.2204881148,73.0065441132,0.730065441132,1.0,10.5,2679.33694802,82.1419527454,1451.27123173,0.920288241962,1451.27123173,1.0,0.0,0.0,0.0,25.7658333778,1.0,60.8333320618,1.0,0.0,36.2999992371,25.0741666158,1.0,60.5,0.0,1.0,50.8399998347,0.0,1155.2800293,0.000137417923939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232574390837,139022.0,1482.29961367,45.4437001327,802.892218431,0.50913451051,802.892218431,0.232513759079,1.0,1.0,1.0,0.0,1569.64450073,1576.97465376,1576.97465376,0.0,0.0,1109.8216451,1576.97465376
2016-08-31T00:00:00.000Z,0.0,0.0365682600128,0.791043310303,0.508207679234,51.2289994558,0.0521965308199,79.5483334859,0.0,39.5733334223,1.0,81.625,0.0,0.0,0.0,48.8499997457,39.9341665904,1.0,81.4166647593,0.0,0.0,79.5483334859,82.0079523722,2.0,0.0,130.692749341,79.4637498856,40.5677083333,0.58394737555,890.108322144,0.0,0.589779201875,0.0,1.0,16.2188458443,87.4775002797,7.86899820964,2768.74951172,87.3154989878,87.2136459351,79.4465007782,79.3213094076,,1364.66634115,55.3714996974,55.2942530314,41.626999855,41.4244003296,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,87.6139990489,100.0,10.4307406743,45.6884991328,1.88099956512,5.78810505072,39.7460002899,35.0,63.2749999364,460.766667684,0.589779201875,45.6884991328,0.558320036389,55.8320042292,2.0,1.0,1.0,781.648050944,781.648050944,0.0,0.581259557726,0.0,1.0,16.1910468737,86.7110004425,7.27350171407,3074.99005127,86.754500707,86.5223897298,79.4809989929,79.051902771,,1301.24994914,55.1869996389,55.0472666423,41.5620005925,42.2436319987,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.2685244878,45.1925001144,0.8125,5.92252242565,40.7495005925,224.0,60.4833329519,429.341667175,0.581259557726,45.1925001144,0.527739090692,52.7739098867,2.0,1.0,1.0,738.834726969,738.834726969,890.108322144,0.584054394543,2.0,0.0,2733.37168376,0.0,20.4103356997,6.06313598156,14.1197916667,2733.37168376,0.0330940129979,50.4041665395,50.4041665395,60.0,2.0,56.0595041911,42.6771036784,41.572063446,1.0,1986.10507131,603.063625364,0.0,0.0,0.0,6.43186632792,1.0,0.0,29.1974991163,73.0146344503,1.0,85.0059496562,0.0,1.0,1.0,0.0,26.5433327357,1.0,79.6249980927,0.0,1.0,0.0365741155085,55.7408320109,79.5346794128,55.7408320109,2.0,0.0,60.8891498455,0.0566000007093,18.4884636677,0.920068045521,801.706606999,1.0,0.0,3670.88415926,0.00367088415926,326.651297456,0.705755584133,0.214296578432,0.705755584133,0.0,0.0,1075.78001912,326.651297456,1075.78001912,0.0,0.0,0.00107578001912,0.705938761433,1.0,17.0416680348,2.0,2.0,2.0,0.0,74.4725182851,79.3469136556,73.0146344503,0.730146344503,1.0,11.0833333333,2589.16869667,79.3776135132,1402.43131658,0.920052162566,1402.43131658,1.0,0.0,0.0,0.0,25.5858333906,1.0,60.8333320618,1.0,0.0,36.2999992371,24.8183333079,1.0,60.5,0.0,1.0,50.4041665395,0.0,1111.92004395,0.000132989481289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232917857434,139022.0,1430.23356721,43.8474818106,774.690481646,0.508228563161,774.690481646,0.232769556515,1.0,1.0,1.0,0.0,1524.29544067,1524.29544067,1524.29544067,0.0,0.0,1075.78001912,1524.29544067
2016-08-31T01:00:00.000Z,0.0,0.0366451009018,0.791045979591,0.5081395384,51.2117506663,0.0525485356899,80.0458323161,0.0,39.7658335368,1.0,81.708331426,0.0,0.0,0.0,48.950000445,40.2674999237,1.0,81.5833326976,0.0,0.0,80.0458323161,82.1916058858,2.0,0.0,130.662750244,79.4509995778,40.5703125,0.583950964866,889.641667684,0.0,0.592483305157,0.0,1.0,16.2091765404,87.4534988403,7.87200037638,2776.66617839,87.3050003052,87.1780370076,79.4329999288,79.3079732259,,1355.66635132,55.4120000203,55.3286565145,41.5894991557,41.4059473674,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.148498535156,87.6005007426,100.0,10.4277621905,45.7155011495,1.87649885813,5.78141446908,39.7130002975,35.0,63.3666667938,462.433331807,0.592483305157,45.7155011495,0.557743653797,55.7743654251,2.0,1.0,1.0,780.841115316,780.841115316,0.0,0.581257596064,0.0,1.0,16.1668739319,86.6435000102,7.24650065104,3087.73852539,86.7154998779,86.4866053263,79.4689992269,79.0461654663,,1295.74993896,55.232000351,55.0855204264,41.61449941,42.2091649373,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,10.2445542812,45.1010004679,0.87549940745,5.92231973012,40.7390000025,224.0,60.3333333333,427.208333333,0.581257596064,45.1010004679,0.525155941191,52.5155938466,2.0,1.0,1.0,735.218317668,735.218317668,889.641667684,0.58403545539,2.0,0.0,2725.78708903,0.0,20.4658177694,5.92765351137,14.3046875,2725.78708903,0.0330723205877,50.3591658274,50.3591658274,60.0,2.0,56.0721588135,42.6586303711,41.5766178767,1.0,1986.25274252,605.774106337,0.0,0.0,0.0,6.49084917704,1.0,0.0,29.1974994342,72.9421507517,1.0,84.8749987284,0.0,1.0,1.0,0.0,26.63083299,1.0,79.6369018555,0.0,1.0,0.0366436654593,55.8283325831,79.4361082713,55.8283325831,2.0,0.0,60.8936770855,0.0566000007093,18.5715604205,0.92156384549,796.764256486,1.0,0.0,3671.15709744,0.00367115709744,328.119437946,0.706182625217,0.215373975096,0.706182625217,0.0,0.0,1075.8600057,328.119437946,1075.8600057,0.0,0.0,0.0010758600057,0.706326211492,1.0,17.0758361639,2.0,2.0,2.0,0.0,77.3253809611,78.5748933156,72.9421507517,0.729421507517,1.0,9.91666666667,2592.02684885,79.465237506,1403.97944364,0.921556600313,1403.97944364,1.0,0.0,0.0,0.0,25.5725000699,1.0,60.8333320618,1.0,0.0,36.2999992371,24.7866663933,1.0,60.5,0.0,1.0,50.3591658274,0.0,1112.84997559,0.00013358720505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233706725146,139022.0,1429.26672961,43.8178409216,774.166791033,0.508154531215,774.166791033,0.233596778059,1.0,1.0,1.0,0.0,1523.48693848,1523.48693848,1523.48693848,0.0,0.0,1075.8600057,1523.48693848
2016-08-31T02:00:00.000Z,0.0,0.0358579362324,0.792988764757,0.508933521342,50.8307491938,0.0518930529212,78.5649998983,0.0,39.0716663996,1.0,81.2916679382,0.0,0.0,0.0,48.7166671753,39.5283330282,1.0,81.1944465637,0.0,0.0,78.5649998983,81.5816637675,2.0,0.0,129.662249247,78.8315000534,40.4401041667,0.577169066786,875.849995931,0.0,0.579310677764,0.0,1.0,16.0049150785,86.7829996745,7.80299886068,2764.58284505,86.6209996541,86.5161692301,78.8180007935,78.6819483439,,1349.33301799,55.5275004705,55.4363149007,41.6554997762,41.4282150269,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,86.9000008901,100.0,10.225325187,44.9654998779,1.95149993896,5.7795898517,39.7039998372,35.0,61.7166665395,451.124997457,0.579310677764,44.9654998779,0.557302580334,55.7302576701,2.0,1.0,1.0,780.223612467,780.223612467,0.0,0.580273924367,0.0,1.0,16.0049149195,86.0405006409,7.23749987284,3058.86710612,86.0824991862,85.8566207886,78.8449993134,78.4319203695,,1282.99994914,55.3339999517,55.195177714,41.6279996236,42.2583084106,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.0419985453288,100.0,10.0941512585,44.4544995626,0.938499768575,5.91076350212,40.689499855,224.0,60.1666669846,424.724998474,0.580273924367,44.4544995626,0.523619530087,52.3619530996,2.0,1.0,1.0,733.067342122,733.067342122,875.849995931,0.577746465758,2.0,0.0,2692.53157552,0.0,20.518728892,6.01052351793,14.5963541667,2692.53157552,0.0331948831553,50.207499822,50.207499822,60.1432104111,2.0,56.1626205444,42.6388931274,41.6404425303,1.0,1955.30424309,631.575202072,0.0,0.0,0.0,6.47519111633,1.0,0.0,28.6133327484,72.3428096771,1.0,84.2797597249,0.0,1.0,1.0,0.0,25.8008327484,1.0,78.8214257558,0.0,1.0,0.0359128322813,54.4141658147,78.7625083923,54.4141658147,2.0,0.0,59.9448713821,0.0566000007093,19.3625592489,0.923347739421,790.909180841,1.0,0.0,3613.95551332,0.00361395551332,342.094682089,0.697925250229,0.225434114667,0.697925250229,0.0,0.0,1059.09665426,342.094682089,1059.09665426,0.0,0.0,0.00105909665426,0.698810433348,1.0,16.2175840915,2.0,2.0,2.0,0.0,78.1708526611,77.638841629,72.3428096771,0.723428096771,1.0,10.5,2586.87944516,79.307430631,1401.19133634,0.923359364896,1401.19133634,1.0,0.0,0.0,0.0,25.4175000191,1.0,60.8333320618,1.0,0.0,36.3083327611,24.789999644,1.0,60.5138889949,0.0,1.0,50.207499822,0.0,1175.09997559,0.000139276943569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244145587555,139022.0,1426.31301739,43.7272872906,772.566903579,0.509107405195,772.566903579,0.243196612551,1.0,1.0,1.0,0.0,1517.49296061,1517.49296061,1517.49296061,0.0,0.0,1059.09665426,1517.49296061
2016-08-31T03:00:00.000Z,0.0,0.0356139558792,0.779733399403,0.560355507065,54.4419994354,0.0498182398708,109.58416748,0.0,54.4816668828,1.0,90.5277786255,0.0,0.0,0.0,54.2083326976,55.1158336004,1.0,90.3472207387,0.0,0.0,109.58416748,90.8163146973,2.0,0.0,134.680499713,80.2385002772,40.8567708333,0.569134763168,1252.2583313,0.0,0.569896750309,0.0,1.0,17.1265406609,90.1625003815,9.60479888916,3149.58274333,89.9254995982,89.8083597819,80.2250003815,80.070505778,,1999.66621908,55.1449995041,55.0630162557,41.7170003255,41.684018453,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,91.1194998423,100.0,11.2709229787,48.2084992727,1.4535001119,5.85561780135,40.2635002136,35.0,81.8416652679,638.41666921,0.569896750309,48.2084992727,0.79947655814,80.0902633667,2.0,1.0,1.0,1119.2671814,1119.2671814,0.0,0.58614064969,0.0,1.0,17.1531303724,89.5685005188,9.25800005595,3497.18729655,89.5100002289,89.3126093547,80.2520001729,79.8421910604,,1899.99991862,54.9619998932,54.8247756958,41.7390000025,41.9710769653,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.1985747814,47.7710002263,0.75999991099,5.95455559095,40.9790000916,224.0,80.5333331426,614.916666667,0.58614064969,47.7710002263,0.74810126895,74.8101272583,2.0,1.0,1.0,1047.34177653,1047.34177653,1252.2583313,0.568664284939,2.0,0.0,4032.6714681,0.0,21.2881716092,4.75582039356,11.1770833333,4032.6714681,0.0433496578983,96.103334109,96.103334109,73.1756594976,2.0,55.6033732096,42.5134251912,41.6947774887,1.0,2836.07553879,922.680498335,0.0,0.0,0.0,8.43732579549,1.0,0.0,40.3341655731,71.787674586,1.0,94.833331426,0.0,1.0,1.0,0.0,38.0266658465,1.0,90.0773785909,0.0,1.0,0.0355775251738,78.3608309428,89.9653536479,78.3608309428,2.0,0.0,86.9471766369,0.0566000007093,28.2871394541,0.925294725711,784.560534515,1.0,0.0,5241.87009046,0.00524187009046,499.772775612,0.698168469064,0.227140082183,0.698168469064,0.0,0.0,1536.16917928,499.772775612,1536.16917928,0.0,0.0,0.00153616917928,0.697373852134,1.0,16.9409347643,2.0,2.0,2.0,0.0,80.048693339,76.5992012024,71.787674586,0.71787674586,1.0,9.91666666667,3758.75603712,115.234316091,2035.94195489,0.925308551247,2035.94195489,1.0,0.0,0.0,0.0,48.5425000191,1.0,72.9305575689,1.0,0.0,43.6416683197,47.5608334541,1.0,72.7361138662,0.0,1.0,96.103334109,0.0,1678.07006836,0.000203472396125,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245474962786,139022.0,2283.4897902,70.0062418726,1236.85938154,0.562136145228,1236.85938154,0.246347295403,1.0,1.0,1.0,0.0,2200.28438314,2200.28438314,2200.28438314,0.0,0.0,1536.16917928,2200.28438314
2016-08-31T04:00:00.000Z,0.0,0.0354140382796,0.774514119215,0.545033104878,53.8997488022,0.0499789351746,103.365832647,0.0,51.3025004069,1.0,88.8333333333,0.0,0.0,0.0,53.1999994914,52.0633331935,1.0,88.6666647593,0.0,0.0,103.365832647,89.1615816752,2.0,0.0,134.049749374,80.1500005722,40.6979166667,0.568444557094,1176.50001526,0.0,0.570210490066,0.0,1.0,16.9730418523,89.7559992472,9.39599863688,3074.58282471,89.5174992879,89.4306869507,80.121500651,79.9847946167,,1904.33289591,54.8614997864,54.7750905355,41.5460001628,41.4784851074,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,91.1929995219,100.0,11.1441857815,47.9714991252,1.49550056458,5.8288560311,40.0504995982,35.0,78.4083334605,602.024998983,0.570210490066,47.9714991252,0.753825534639,75.382551829,2.0,1.0,1.0,1055.35574849,1055.35574849,0.0,0.578314577578,0.0,1.0,16.9887542725,89.0974998474,8.88599967957,3414.32267253,89.0645001729,88.865351359,80.1785004934,79.7682011922,,1812.49991862,54.6995000839,54.5525512695,41.5500005086,41.9040603638,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,11.0536618233,47.5144996643,0.712000846863,5.93509240945,40.8379996618,224.0,76.5416666667,574.475001017,0.578314577578,47.5144996643,0.708498153687,70.849814415,2.0,1.0,1.0,991.897415161,991.897415161,1176.50001526,0.568364966714,2.0,0.0,3827.30389404,0.0,21.5005111694,5.06998288631,12.09375,3827.30389404,0.0426120522865,89.2950000763,89.2950000763,71.5154377619,2.0,55.356010437,42.3631159465,41.7263476054,1.0,2663.06347621,875.70966525,0.0,0.0,0.0,8.54950841268,1.0,0.0,37.7824993134,71.5719922384,1.0,92.7499980927,0.0,1.0,1.0,0.0,35.5133326848,1.0,87.7916634878,0.0,1.0,0.035417053972,73.2958316803,87.547794342,73.2958316803,2.0,0.0,81.6430476886,0.0566000007093,26.8471279787,0.926138062295,781.824970542,1.0,0.0,4922.0948434,0.0049220948434,474.330877072,0.696945706476,0.22918045205,0.696945706476,0.0,0.0,1442.45665487,474.330877072,1442.45665487,0.0,0.0,0.00144245665487,0.696373020609,1.0,17.5631069035,2.0,2.0,2.0,0.0,80.7320652008,76.1421775818,71.5719922384,0.715719922384,1.0,10.5,3538.77314147,108.490175667,1916.78753194,0.926126158526,1916.78753194,1.0,0.0,0.0,0.0,45.2449998856,1.0,71.3333352407,1.0,0.0,42.6666673024,44.0500000318,1.0,71.1111132304,0.0,1.0,89.2950000763,0.0,1589.30993652,0.000193114240758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247461374393,139022.0,2090.18348401,64.0799407851,1132.15441664,0.54701828099,1132.15441664,0.248088299254,1.0,1.0,1.0,0.0,2069.68296305,2069.68296305,2069.68296305,0.0,0.0,1442.45665487,2069.68296305
2016-08-31T05:00:00.000Z,0.0,0.0348251602017,0.789302479754,0.576679466119,54.7202507655,0.0485872541757,112.081666311,0.0,55.75,1.0,91.2777779897,0.0,0.0,0.0,54.6583328247,56.3316659927,1.0,91.0972226461,0.0,0.0,112.081666311,91.980351766,2.0,0.0,134.510250727,79.7899999619,40.8567708333,0.567798633485,1309.19166056,0.0,0.568447474175,0.0,1.0,17.0842377345,90.0094998678,9.3870010376,3172.91605632,89.8100007375,89.6602121989,79.7734998067,79.6197179159,,2114.3328654,55.1299997965,55.0432739258,41.8429994583,41.8170038859,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,92.4844996134,100.0,11.214427948,47.9670012792,1.49249966939,5.86980966727,40.3504997889,35.0,84.8583329519,665.724995931,0.568447474175,47.9670012792,0.83516876584,83.5168768565,2.0,1.0,1.0,1169.23627218,1169.23627218,0.0,0.589531819515,0.0,1.0,17.12170585,89.4815006256,9.48060073853,3527.18347168,89.4004999797,89.1982345581,79.806500117,79.3982569377,,1986.99992879,54.9589999517,54.8196792603,41.8034998576,41.9717152913,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.1653257211,47.5970001221,0.803499857585,5.9563801686,41.0,224.0,83.4499988556,643.466672262,0.589531819515,47.5970001221,0.777399197533,77.7399190267,2.0,1.0,1.0,1088.35887655,1088.35887655,1309.19166056,0.567174310182,2.0,0.0,4256.12512207,0.0,20.9578609467,4.25918072462,9.79166666667,4257.2919515,0.0453808523244,105.915833155,105.915833155,75.63164711,2.0,55.5533879598,42.5490900675,41.7885011037,1.0,2967.78956248,978.346961107,0.0,0.0,0.0,8.91470273336,1.0,0.0,41.3058322271,70.8587970734,1.0,95.470234553,0.0,1.0,1.0,0.0,38.9916652044,1.0,90.761903127,0.0,1.0,0.0347582548691,80.2974974314,90.919037501,80.2974974314,2.0,0.0,90.9852081796,0.0566000007093,29.9937377817,0.926983763612,779.092587404,1.0,0.0,5485.31487598,0.00548531487598,529.924689149,0.697180881672,0.229829232352,0.697180881672,0.0,0.0,1607.51249186,529.924689149,1607.51249186,0.0,0.0,0.00160751249186,0.695912127693,1.0,15.3148833624,2.0,2.0,2.0,0.0,79.4865404765,75.6783390045,70.8587970734,0.708587970734,1.0,9.91666666667,3946.13652358,120.978945961,2137.43718101,0.927010114024,2137.43718101,1.0,0.0,0.0,0.0,53.399166743,1.0,74.9583346049,1.0,0.0,44.9083337784,52.5166676839,1.0,74.7638893127,0.0,1.0,105.915833155,0.0,1899.14001465,0.000215748139012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247925269503,139022.0,2468.2429669,75.6703248172,1336.93151712,0.579829456106,1336.93151712,0.249279919164,1.0,1.0,1.0,0.0,2305.73232015,2305.73232015,2305.73232015,0.0,0.0,1607.51249186,2305.73232015
2016-08-31T06:00:00.000Z,0.0,0.03740382029,0.807871821884,0.572926027253,53.6657505035,0.0525363702941,109.968334198,0.0,54.7308349609,1.0,90.2222213745,0.0,0.0,0.0,54.0583327611,55.3225002289,1.0,90.0972188314,0.0,0.0,109.968334198,90.0049858093,2.0,0.0,133.335750262,79.6699997584,40.6640625,0.581345472738,1229.27501424,0.0,0.583291004356,0.0,1.0,16.7699887753,89.3674996694,8.08200073242,3140.83272298,89.1124998728,89.0956115723,79.636999766,79.5130564372,,2044.99954224,54.5240004857,54.4349212646,41.5700000127,41.4937566121,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,89.6090005239,100.0,10.9762070179,47.5424998601,1.77000013987,5.79378179709,39.7999998728,35.0,82.0249993006,640.550003052,0.583291004356,47.5424998601,0.781222526914,78.1222527822,2.0,1.0,1.0,1093.71153768,1093.71153768,0.0,0.593025737893,0.0,1.0,16.7711978753,88.4420000712,8.44920120239,3488.18841553,88.4465007782,88.276898702,79.7029997508,79.2923736572,,1852.99990845,54.3500003815,54.212117513,41.495999972,41.8153355916,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,10.8590151469,46.9505008062,0.82599957784,5.91218264898,40.6700003942,224.0,77.4499988556,588.725006104,0.593025737893,46.9505008062,0.705521073114,70.5521084468,2.0,1.0,1.0,987.72950236,987.72950236,1229.27501424,0.581168191839,2.0,0.0,4049.00738525,0.0,25.5696500142,5.51778745651,14.4817708333,4049.00738525,0.0539127718572,121.559166272,121.559166272,77.4728571574,2.0,54.996673584,42.369489034,41.8534253438,1.0,2842.95263567,782.236605308,0.0,0.0,0.0,9.30869928996,1.0,0.0,40.5208328565,70.3283004761,1.0,93.6011886597,0.0,1.0,1.0,0.0,38.5708328883,1.0,89.8571414948,0.0,1.0,0.0374443394674,79.0916655858,89.1631717682,79.0916655858,2.0,0.0,87.1580116971,0.0566000007093,23.9814713548,0.928677953724,773.639937288,1.0,0.0,5254.58091143,0.00525458091143,423.700902019,0.728242663229,0.200375504529,0.728242663229,0.0,0.0,1539.8941803,423.700902019,1539.8941803,0.0,0.0,0.0015398941803,0.725091864665,1.0,16.9077042227,2.0,2.0,2.0,0.0,81.2097142537,74.7377217611,70.3283004761,0.703283004761,1.0,11.0833333333,3625.18924097,111.139483052,1963.59508232,0.928618167758,1963.59508232,1.0,0.0,0.0,0.0,61.2991666794,1.0,77.6805566152,1.0,0.0,46.4833345413,60.2599986394,1.0,77.4722239176,0.0,1.0,121.559166272,0.0,1952.26000977,0.000172501268539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215778143791,139022.0,2291.45081332,70.2503074744,1241.17149459,0.586971524609,1241.17149459,0.219250869457,1.0,1.0,1.0,0.0,2114.53442383,2114.53442383,2114.53442383,0.0,0.0,1539.8941803,2114.53442383
