timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-08-31T07:00:00.000Z,0.0,0.0342387691887,0.787067099984,0.546046165414,52.7747497559,0.048994209823,96.8533337911,0.0,48.1475000381,1.0,86.6527773539,0.0,0.0,0.0,51.9083331426,48.7225001653,1.0,86.4999993642,0.0,0.0,96.8533337911,87.2101033529,2.0,0.0,131.214749654,78.4399998983,40.6614583333,0.559381960731,1107.55832926,0.0,0.557789522666,0.0,1.0,16.3735528787,87.8225002289,8.69999949137,2973.74945068,87.6229998271,87.4819539388,78.4355004628,78.2838567098,,1783.33294678,55.4795004527,55.3834355672,41.8130003611,41.7011973063,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,90.1564992269,100.0,10.5341543357,45.8099994659,1.6905002594,5.83939854304,40.1225001017,35.0,74.5333331426,565.858329773,0.557789522666,45.8099994659,0.723014479138,72.3086795807,2.0,1.0,1.0,1012.22027079,1012.22027079,0.0,0.566068726198,0.0,1.0,16.3892649015,87.2135003408,8.4060005188,3302.96152751,87.1834996541,86.9587809245,78.4444993337,78.0575027466,,1690.24993896,55.2889992396,55.1632970174,41.7570002874,42.1478907267,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,10.442819039,45.4264993668,0.841000874837,5.94644590219,40.9159994125,224.0,73.0249993006,541.699994405,0.566068726198,45.4264993668,0.679000044323,67.8311634064,2.0,1.0,1.0,950.600062052,950.600062052,1107.55832926,0.557383440442,2.0,0.0,3575.26188151,0.0,19.7424667676,4.37190906207,10.7447916667,3575.26188151,0.0384642487519,79.1591669718,79.1591669718,68.0583508809,2.0,55.9614461263,42.6204198201,41.8288574219,1.0,2494.94697811,899.306793882,0.0,0.0,0.0,8.01602808634,1.0,0.0,35.0541655223,70.4194723765,1.0,89.9523792267,0.0,1.0,1.0,0.0,32.737499396,1.0,85.0238087972,0.0,1.0,0.0342195975414,67.7916641235,85.168080012,67.7916641235,2.0,0.0,76.4890048373,0.0566000007093,27.5705585373,0.928579017875,773.957210685,1.0,0.0,4611.36798473,0.00461136798473,487.112335544,0.682534208949,0.246020318888,0.682534208949,0.0,0.0,1351.39582825,487.112335544,1351.39582825,0.0,0.0,0.00135139582825,0.679058959087,1.0,14.4182181881,2.0,2.0,2.0,0.0,80.9646256765,74.7933031718,70.4194723765,0.704194723765,1.0,9.91666666667,3394.25377199,104.059563375,1838.50816379,0.928554527837,1838.50816379,1.0,0.0,0.0,0.0,40.0591669083,1.0,67.7500009537,1.0,0.0,40.5333347321,39.0999994278,1.0,67.5555582047,0.0,1.0,79.1591669718,0.0,1881.15002441,0.000198317953542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264949781098,139022.0,2024.64814268,62.0707866492,1096.65699419,0.553876146703,1096.65699419,0.268685087505,1.0,1.0,1.0,0.0,1979.96790568,1979.96790568,1979.96790568,0.0,0.0,1351.39582825,1979.96790568
2016-08-31T08:00:00.000Z,0.0,0.0373462364059,0.805384932346,0.59619201684,55.2040014267,0.0519891237544,124.560002009,0.0,62.0199995041,1.0,94.2083339691,0.0,0.0,0.0,56.4083337784,62.5133339564,1.0,94.0138899485,0.0,0.0,124.560002009,94.7554906209,2.0,0.0,135.702000936,80.4979995092,40.6640625,0.584844803222,1399.26667277,0.0,0.584690676892,0.0,1.0,17.386399428,90.8990001678,9.16200065613,3285.83274333,90.6305007935,90.556060791,80.4784997304,80.3251063029,,2268.66611735,54.9770008723,54.8859278361,41.9239997864,41.9092737834,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,92.1590003967,100.0,11.5269293785,48.7065010071,1.65299956004,5.85946993033,40.2710002263,35.0,90.3416684469,717.375005086,0.584690676892,48.7065010071,0.874515573411,87.451558431,2.0,1.0,1.0,1224.32180278,1224.32180278,0.0,0.600440830676,0.0,1.0,17.3598090808,90.2240009308,8.98800023397,3665.16621908,90.1430002848,89.9726257324,80.5174992879,80.1113586426,,2059.24996948,54.8015000025,54.6666717529,41.5845006307,41.8134231567,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.4261357784,48.5584996541,0.755501111348,5.9336732626,40.8289995193,224.0,87.3583335876,681.89167277,0.600440830676,48.5584996541,0.807883820307,80.7883822123,2.0,1.0,1.0,1131.03734843,1131.03734843,1399.26667277,0.584128318684,2.0,0.0,4485.41339111,0.0,26.5323770841,5.28988893827,13.9244791667,4487.74709066,0.0575118880279,141.460000356,141.460000356,82.0522092183,2.0,55.3832143148,42.5045115153,41.7765124639,1.0,3239.38101255,853.05560654,0.0,0.0,0.0,9.60838953654,1.0,0.0,45.5366652807,70.8701101939,1.0,97.2142848969,0.0,1.0,1.0,0.0,43.8158321381,1.0,94.2619024913,0.0,1.0,0.0372961994328,89.3524977366,93.8073323568,89.3524977366,2.0,0.0,99.3115413324,0.0566000007093,26.1526096497,0.92636450143,781.099033726,1.0,0.0,5987.29272512,0.00598729272512,462.06023537,0.733370490049,0.193125108094,0.733370490049,0.0,0.0,1754.62084961,462.06023537,1754.62084961,0.0,0.0,0.00175462084961,0.730934853355,1.0,17.5997790051,2.0,2.0,2.0,0.0,77.8074887594,76.0150648753,70.8701101939,0.708701101939,1.0,11.0833333333,4092.43661909,125.464150982,2216.68108498,0.926495598143,2216.68108498,1.0,0.0,0.0,0.0,71.3791662852,1.0,82.3888905843,1.0,0.0,49.1000006994,70.0808334351,1.0,82.1388893127,0.0,1.0,141.460000356,0.0,2010.04003906,0.00018811849671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20844687064,139022.0,2665.30483601,81.7117623273,1443.67069441,0.603404139909,1443.67069441,0.210997378198,1.0,1.0,1.0,0.0,2392.54356893,2392.54356893,2392.54356893,0.0,0.0,1754.62084961,2392.54356893
2016-08-31T09:00:00.000Z,0.0,0.0352959593143,0.768551608495,0.528756698453,53.6177508036,0.0499072629921,96.5174992879,0.0,48.0574995677,1.0,86.9583346049,0.0,0.0,0.0,52.0416673024,48.4600000381,1.0,86.7361119588,0.0,0.0,96.5174992879,87.7780971527,2.0,0.0,133.974750837,80.3570000331,40.6432291667,0.575912516927,1113.81667074,0.0,0.57171597162,0.0,1.0,16.9573294322,89.6795005798,9.13950157166,2994.99949137,89.4800008138,89.3467610677,80.3404992421,80.1892344157,,1643.33292643,56.1080007553,55.9994252523,41.5400005976,41.4606679281,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,98.5879999797,100.0,11.1414489746,47.9400002162,1.57950083415,5.81588053703,39.9604997635,35.0,75.3666667938,570.399998983,0.57171597162,47.9400002162,0.712534295945,71.2534294128,2.0,1.0,1.0,997.548014323,997.548014323,0.0,0.575268326172,0.0,1.0,16.9621640841,89.0015004476,8.6159992218,3317.20973714,88.9895000458,88.7842102051,80.373500824,79.9710388184,,1570.24995931,55.9340000153,55.7950871785,41.5004997253,42.0368321737,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.0282882055,47.4890003204,0.659499804179,5.93387591839,40.8409999212,224.0,73.9249986013,543.41666158,0.575268326172,47.4890003204,0.6746459198,67.46459198,2.0,1.0,1.0,944.50428772,944.50428772,1113.81667074,0.57591999778,2.0,0.0,3278.29573568,0.0,20.7720257441,5.15056014061,12.875,3278.29573568,0.0348714134959,67.3374989827,67.3374989827,65.9715207418,2.0,56.632677714,42.4771219889,41.5658238729,1.0,2484.88823619,805.724918217,0.0,0.0,0.0,7.97643788656,1.0,0.0,35.3566656113,72.3640613556,1.0,90.7619024913,0.0,1.0,1.0,0.0,32.9058330854,1.0,85.7321421305,0.0,1.0,0.0353057551956,68.2624994914,85.8560657501,68.2624994914,2.0,0.0,76.1806282801,0.0566000007093,24.7015658881,0.921640346207,796.52292629,1.0,0.0,4592.77658344,0.00459277658344,436.423420115,0.695938587374,0.225658061087,0.695938587374,0.0,0.0,1345.94747925,436.423420115,1345.94747925,0.0,0.0,0.00134594747925,0.695998256405,1.0,18.2817720702,2.0,2.0,2.0,0.0,74.5368169149,78.5309772491,72.3640613556,0.723640613556,1.0,9.33333333333,3290.6131544,100.882194168,1782.37089936,0.921596648461,1782.37089936,1.0,0.0,0.0,0.0,33.9841664632,1.0,65.9305540721,1.0,0.0,39.4000015259,33.3533328374,1.0,65.6666711171,0.0,1.0,67.3374989827,0.0,1411.23999023,0.000177680984938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244855557433,139022.0,1888.56655469,57.8988562099,1022.94797676,0.528927748576,1022.94797676,0.244813463849,1.0,1.0,1.0,0.0,1934.00323486,1934.00323486,1934.00323486,0.0,0.0,1345.94747925,1934.00323486
2016-08-31T10:00:00.000Z,0.0,0.0387415248378,0.795448661952,0.590554876302,55.6224997838,0.0543588243036,131.200833003,0.0,64.9558321635,1.0,96.0277811686,0.0,0.0,0.0,57.549999555,66.1724996567,1.0,95.9166673024,0.0,0.0,131.200833003,97.1574128469,2.0,0.0,137.55150032,81.9290005366,40.8151041667,0.586659578132,1414.99167887,0.0,0.587440458934,0.0,1.0,17.7852535248,92.0600007375,9.74599965413,3359.99934896,91.8095003764,91.6890538534,81.9095007579,81.7441355387,,2045.33288574,56.1874993642,56.0975265503,41.8534997304,41.871732076,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,92.2339998881,100.0,11.9101724625,49.956000646,1.45799922943,5.87508094311,40.395500501,35.0,89.8416671753,716.716669718,0.587440458934,49.956000646,0.87094963437,87.0949618022,2.0,1.0,1.0,1219.32948812,1219.32948812,0.0,0.610240637101,0.0,1.0,17.8348078728,91.5814997355,9.48763621937,3745.40622965,91.4839998881,91.2632726034,81.9485003153,81.5190887451,,1945.49990845,56.0015004476,55.8645807902,41.8739995956,42.020866394,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,11.8699126244,49.6100002925,0.804999351501,5.96489532789,41.0690002441,224.0,88.6500002543,698.274998983,0.610240637101,49.6100002925,0.816599818638,81.6599826813,2.0,1.0,1.0,1143.23974609,1143.23974609,1414.99167887,0.586458176118,2.0,0.0,4142.93971761,0.0,22.2680902481,4.3420072794,12.1666666667,4142.93971761,0.0428044968278,103.958334605,103.958334605,75.2202097575,2.0,56.6491241455,42.6560872396,41.4263715744,1.0,3219.02203003,854.360719003,0.0,0.0,0.0,8.13320795695,1.0,0.0,47.4283320109,73.7762928009,1.0,99.2321434021,0.0,1.0,1.0,0.0,46.0141655604,1.0,96.1130936941,0.0,1.0,0.0387134313224,93.4424959819,96.2554855347,93.4424959819,2.0,0.0,98.6873844561,0.0566000007093,26.1926212228,0.914850387662,819.192817581,1.0,0.0,5949.66356466,0.00594966356466,462.767153615,0.722898763554,0.191864579253,0.722898763554,0.0,0.0,1743.5933431,462.767153615,1743.5933431,0.0,0.0,0.0017435933431,0.722317804893,1.0,17.8675885586,2.0,2.0,2.0,0.0,68.3421141307,81.9586861928,73.7762928009,0.737762928009,1.0,10.5,4073.38274903,124.880005679,2206.36049671,0.914763342806,2206.36049671,1.0,0.0,0.0,0.0,52.5933332443,1.0,74.8750006358,1.0,0.0,44.7833340963,51.365000089,1.0,74.6388899485,0.0,1.0,103.958334605,0.0,1957.25,0.000188406304202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209742312874,139022.0,2636.21034128,80.8197958975,1427.9115704,0.592016201939,1427.9115704,0.210402773112,1.0,1.0,1.0,0.0,2411.94677734,2411.94677734,2411.94677734,0.0,0.0,1743.5933431,2411.94677734
2016-08-31T11:00:00.000Z,0.0,0.0376129538254,0.831361210414,0.640784875868,57.289750735,0.0529809804538,142.067495982,0.0,70.6375001272,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4300003052,1.0,98.5,0.0,0.0,142.067495982,100.0,2.0,0.0,139.998001099,83.081750234,40.921875,0.587925970445,1576.55000814,0.0,0.589867960186,0.0,1.0,18.4306712151,93.9139995575,,3464.58272298,93.6515007019,93.5723063151,83.0525010427,82.9123840332,,2721.33266195,55.5799999237,55.505742391,43.7195002238,43.7672983805,41.6045417786,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,93.3545010885,100.0,12.3273351987,49.9320004781,1.66950035095,6.09729293982,42.0499998728,35.0,98.6999994914,792.950002035,0.589867960186,49.9320004781,0.960352056594,96.0352071126,2.0,1.0,1.0,1344.49287923,1344.49287923,0.0,0.626290506871,0.0,1.0,18.5189026197,93.5584996541,,3875.51485189,93.4400005341,93.2075449626,83.1109994253,82.6614608765,,2409.99981689,55.3894996643,55.2506434123,42.9225002925,43.0332005819,41.6045417786,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,12.4071234067,50.5175002416,0.778000831604,6.11177917322,42.1444994609,224.0,98.4749991099,783.600001017,0.626290506871,50.5175002416,0.893743780227,89.3743788401,2.0,1.0,1.0,1251.24129232,1251.24129232,1576.55000814,0.587955373798,2.0,0.0,5399.64888509,0.0,28.2815264066,4.288347284,12.875,5399.64888509,0.0823597098481,220.780834198,220.780834198,97.551279068,2.0,55.9411977132,44.0177459717,41.3506638209,1.0,3766.67726629,724.216884487,0.0,0.0,0.0,8.68961779277,1.0,0.0,51.4416650136,74.3628832499,1.0,100.0,0.0,1.0,1.0,0.0,49.4191659292,1.0,99.232140859,0.0,1.0,0.0376138715787,100.860832214,100.0,100.860832214,2.0,0.0,115.477161707,0.0566000007093,22.2027278603,0.907119665815,845.804946367,1.0,0.0,6961.88540557,0.00696188540557,392.274338905,0.760842138974,0.146286683068,0.760842138974,0.0,0.0,2040.23251343,392.274338905,2040.23251343,0.0,0.0,0.00204023251343,0.760919307669,1.0,18.2186172106,2.0,2.0,2.0,0.0,59.5783910751,85.6510594686,74.3628832499,0.743628832499,1.0,9.91666666667,4490.89415078,137.679889567,2432.50685233,0.907128822042,2432.50685233,1.0,0.0,0.0,0.0,111.308334351,1.0,96.9305540721,1.0,0.0,57.9916664759,109.472500483,1.0,96.6527748108,0.0,1.0,220.780834198,0.0,2132.30004883,0.00015970657781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161263405498,139022.0,3172.41559363,97.2585444965,1718.34882116,0.640805488585,1718.34882116,0.161157086752,1.0,1.0,1.0,0.0,2681.54510498,2681.54510498,2681.54510498,0.0,0.0,2040.23251343,2681.54510498
2016-08-31T12:00:00.000Z,0.0,0.0379148443647,0.8325236785,0.642238369116,57.3887507121,0.0527314357308,141.705000559,0.0,70.4191672007,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.3333346049,1.0,98.5,0.0,0.0,141.705000559,100.0,2.0,0.0,,83.2542498906,40.90625,0.591657454689,1590.51665243,0.0,0.597107926324,0.0,1.0,18.4826431274,94.0894997915,,3460.83272298,93.8195006053,93.7643127441,83.2175000509,83.0977757772,,2713.99938965,55.7960001628,55.7376174927,44.0659999847,44.0835444132,41.2290010452,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,93.5645001729,100.0,12.3393357595,49.7535006205,1.67549959819,6.14330736796,42.3905003866,35.0,98.7499987284,791.79166158,0.597107926324,49.7535006205,0.947479807536,94.7479801178,2.0,1.0,1.0,1326.47173055,1326.47173055,0.0,0.638237195125,0.0,1.0,18.6433931986,93.7939999898,,3869.14070638,93.6469999949,93.4094441732,83.2909997304,82.8266626994,,2445.99987793,55.6099999746,55.4724985758,43.3260005315,43.4468078613,41.2290010452,1.0,0.0,99.9981155396,1.0,0.0,0.146999994914,100.0,12.4754511515,50.3209994634,0.787000974019,6.16794204712,42.5389995575,224.0,100.616666158,798.725006104,0.638237195125,50.3209994634,0.894247262137,89.4247258504,2.0,1.0,1.0,1251.94616699,1251.94616699,1590.51665243,0.593609415841,2.0,0.0,5466.7434082,0.0,28.8158633492,4.71057049433,12.9895833333,5468.54674183,0.0869517823955,233.660001119,233.660001119,99.9837926229,2.0,56.1871837269,44.3892239657,41.2339013418,1.0,3817.58315504,640.925574659,0.0,0.0,0.0,8.20044263204,1.0,0.0,51.5533320109,75.0170574188,1.0,100.0,0.0,1.0,1.0,0.0,50.3708321253,1.0,99.1309509277,0.0,1.0,0.0379476878739,101.924163818,100.0,101.924163818,2.0,0.0,117.037812416,0.0566000007093,19.6492189255,0.900314172223,869.957517399,1.0,0.0,7055.97389229,0.00705597389229,347.159340623,0.769204611886,0.129140057435,0.769204611886,0.0,0.0,2067.80584717,347.159340623,2067.80584717,0.0,0.0,0.00206780584717,0.769449666142,1.0,19.6149104501,2.0,2.0,2.0,0.0,53.5455481789,88.7718027288,75.0170574188,0.750170574188,1.0,10.5,4468.25595149,136.98585745,2420.24480094,0.900308636483,2420.24480094,1.0,0.0,0.0,0.0,117.639166514,1.0,99.1666641235,1.0,0.0,59.2999992371,116.020833333,1.0,98.8333282471,0.0,1.0,233.660001119,0.0,2139.01000977,0.000141338917046,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143439762989,139022.0,3187.52388886,97.7217280742,1726.53227649,0.642254006327,1726.53227649,0.143350611394,1.0,1.0,1.0,0.0,2687.70646159,2688.23901367,2688.23901367,0.0,0.0,2067.80584717,2688.23901367
2016-08-31T13:00:00.000Z,0.0,0.0379824294058,0.831972744694,0.641552380238,57.426249822,0.0528387117205,141.87333552,0.0,70.4916655223,1.0,98.6666717529,0.0,0.0,0.0,59.0999984741,71.4166679382,1.0,98.5,0.0,0.0,141.87333552,100.0,2.0,0.0,,83.3000001907,41.4166666667,0.592004387365,1589.59166463,0.0,0.588216622943,0.0,1.0,18.4874776204,94.1270001729,,3470.83262126,93.875,93.8158111572,83.2730007172,83.1657079061,,2727.66599528,55.8664999008,55.8261667887,44.0599997838,44.1408157349,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,93.6064999898,100.0,12.3378465176,49.810500145,1.65149974823,6.14963094393,42.4085000356,35.0,99.1249993642,788.941665649,0.588216622943,49.8150002162,0.958455476307,95.8455492655,2.0,1.0,1.0,1341.83766683,1341.83766683,0.0,0.641628483465,0.0,1.0,18.6155943871,93.797000885,,3869.14068604,93.7025000254,93.4247767131,83.3269996643,82.8515370687,,2443.49991862,55.6699997584,55.5445429484,43.4070002238,43.4921264648,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,12.4346042474,50.2834997177,0.806500116984,6.18461608887,42.6125001907,224.0,99.7500006358,800.649998983,0.641628483465,50.2954998016,0.891351361956,89.1351356506,2.0,1.0,1.0,1247.89190674,1247.89190674,1589.59166463,0.592081159599,2.0,0.0,5458.57535807,0.0,29.0576613744,4.25322471062,12.796875,5458.57535807,0.0867695641924,232.977499644,232.977499644,100.0,2.0,56.2821985881,44.4763005575,41.3087406158,1.0,3814.92768376,626.555029631,0.0,0.0,0.166666666667,8.35125923157,1.0,0.0,51.5333321889,74.9217414856,1.0,100.0,0.0,1.0,1.0,0.0,50.4533322652,1.0,99.1666653951,0.0,1.0,0.037983509627,101.98666509,100.0,101.98666509,2.0,0.0,116.956402127,0.0566000007093,19.2086529745,0.895958985428,885.748274873,1.0,0.0,7051.06582997,0.00705106582997,339.375489996,0.769567842366,0.126392068801,0.769567842366,0.0,0.0,2066.36750285,339.375489996,2066.36750285,0.0,0.0,0.00206636750285,0.769650017222,1.0,19.4531258659,2.0,2.0,2.0,0.0,48.7921911875,90.7229792277,74.9217414856,0.749217414856,1.0,9.91666666667,4441.48271339,136.165055101,2405.74299284,0.895959911167,2405.74299284,1.0,0.0,0.0,0.0,117.340000153,1.0,99.1527754466,1.0,0.0,59.2999992371,115.637499491,1.0,98.8333282471,0.0,1.0,232.977499644,0.0,2138.35009766,0.000138169879404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141068888491,139022.0,3180.39834589,97.503276261,1722.67270387,0.641567152984,1722.67270387,0.14096659542,1.0,1.0,1.0,0.0,2685.1011556,2685.1011556,2685.1011556,0.0,0.0,2066.36750285,2685.1011556
2016-08-31T14:00:00.000Z,0.0,0.0396647995861,0.804844285397,0.596727337101,55.9255008698,0.0562859902236,134.72416687,0.0,66.8533334732,1.0,96.7916704814,0.0,0.0,0.0,57.974998792,67.8174994787,1.0,96.6250006358,0.0,0.0,134.72416687,97.8594557444,2.0,0.0,137.90775013,82.7712494532,40.7057291667,0.604077203205,1451.83333333,0.0,0.599400738333,0.0,1.0,18.0197312037,92.8385003408,8.86320037842,3393.33270264,92.556500117,92.5461196899,82.7344996134,82.6565068563,,2295.99949137,55.0024995804,54.985303243,42.1039994558,42.1427968343,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,93.3454990387,100.0,12.1229567528,50.4525006612,1.53750006358,5.89677437147,40.5664993922,35.0,90.9166679382,726.875005086,0.599400738333,50.4525006612,0.867564105079,86.7695156733,2.0,1.0,1.0,1214.58974711,1214.58974711,0.0,0.636919221739,0.0,1.0,18.1103798548,92.3209991455,8.4024017334,3784.02634684,92.280500412,92.0223236084,82.807999293,82.3208567301,,2075.49985758,54.8179995219,54.6998214722,41.5995000203,41.8644866943,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,12.1629202366,50.6810003916,0.699999491374,5.94745957851,40.899500529,224.0,91.25,724.958333333,0.636919221739,50.6810003916,0.810069046021,81.0069033305,2.0,1.0,1.0,1134.09666443,1134.09666443,1451.83333333,0.604206701346,2.0,0.0,4549.00728353,0.0,29.4219808578,5.78269235293,16.8463541667,4549.00728353,0.0659207072609,164.066665649,164.066665649,86.6851673126,2.0,55.5679448446,42.7293294271,41.3761542638,1.0,3408.00059377,557.295361389,0.0,0.0,0.0,7.80713971456,1.0,0.0,48.3733320236,74.9273598989,1.0,98.6190471649,0.0,1.0,1.0,0.0,46.9566655159,1.0,96.6130949656,0.0,1.0,0.0397850518966,95.3299973806,96.9471975962,95.3299973806,2.0,0.0,104.481007488,0.0566000007093,17.0853200357,0.892599499062,898.222261271,1.0,0.0,6298.94942374,0.00629894942374,301.860774233,0.768062564985,0.12559789617,0.768062564985,0.0,0.0,1845.95417277,301.860774233,1845.95417277,0.0,0.0,0.00184595417277,0.766263097525,1.0,22.4662789185,2.0,2.0,2.0,0.0,45.431040446,92.1985161521,74.9273598989,0.749273598989,1.0,10.5,4061.65823597,124.520560631,2200.00987757,0.91537766998,2200.00987757,1.0,0.0,0.0,0.0,82.598332723,1.0,86.9305553436,1.0,0.0,51.9916671117,81.4683332443,1.0,86.6527773539,0.0,1.0,164.066665649,0.0,2138.61010742,0.000122896520232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137208826792,139022.0,2675.18710226,82.0147285696,1449.0234548,0.602908072061,1449.0234548,0.138328033154,1.0,1.0,1.0,0.0,2403.39037069,2403.39037069,2403.39037069,0.0,0.0,1845.95417277,2403.39037069
2016-08-31T15:00:00.000Z,0.0,0.0372964042573,0.777872416985,0.512205517169,52.5782505671,0.0530850681029,88.7950013479,0.0,44.2325000763,1.0,84.6527748108,0.0,0.0,0.0,50.6999998093,44.5616668065,1.0,84.4999987284,0.0,0.0,88.7950013479,85.0892003377,2.0,0.0,133.631250699,81.0530001322,40.5026041667,0.595901632386,996.900004069,0.0,0.600465718406,0.0,1.0,16.8292128245,89.4739990234,8.22900136312,2891.66617839,89.2550004323,89.2285029093,81.0259990692,80.9657313029,,1390.33302816,55.8289998372,55.810236613,40.983499527,40.8701705933,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,89.6059996287,100.0,11.1248400211,48.2715009054,1.84799925486,5.70437284311,39.1355002721,35.0,69.3333320618,516.125005086,0.600465718406,48.2715009054,0.614034165882,61.4034156799,2.0,1.0,1.0,859.647832235,859.647832235,0.0,0.593424764578,0.0,1.0,16.8219606082,88.6745007833,7.67249933879,3212.59796143,88.7525005341,88.4762420654,81.0800011953,80.6012268066,,1319.99995931,55.6520001094,55.5368906657,41.0295003255,41.6557693481,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,10.9616797765,47.7230002085,0.820000330607,5.86028087139,40.2094999949,224.0,65.6833333969,476.89999644,0.593424764578,47.7230002085,0.57417649042,57.4176492691,2.0,1.0,1.0,803.847086589,803.847086589,996.900004069,0.595906762278,2.0,0.0,2774.79528809,0.0,21.9512464205,5.57496770223,14.9036458333,2774.79528809,0.033086724904,55.3341665268,55.3341665268,62.4610513051,2.0,56.663675944,42.1892471313,41.3633734385,1.0,2221.76015124,524.787674457,0.0,0.0,0.0,6.04379399618,1.0,0.0,32.5074996948,74.982205073,1.0,88.3095245361,0.0,1.0,1.0,0.0,29.88666598,1.0,83.136903127,0.0,1.0,0.0372999187288,62.3941663106,82.7823301951,62.3941663106,2.0,0.0,68.113761313,0.0566000007093,16.0887134365,0.889263654474,910.785008124,1.0,0.0,4106.44142784,0.00410644142784,284.252884009,0.719351914611,0.169913488715,0.719351914611,0.0,0.0,1203.42332967,284.252884009,1203.42332967,0.0,0.0,0.00120342332967,0.719382554293,1.0,19.6126776992,2.0,2.0,2.0,0.0,42.8390824,93.6499487559,74.982205073,0.74982205073,1.0,11.0833333333,2746.5478257,84.2024747495,1487.67621368,0.889265403326,1487.67621368,1.0,0.0,0.0,0.0,28.0999997457,1.0,62.8888893127,1.0,0.0,37.5583337148,27.2341666222,1.0,62.5972226461,0.0,1.0,55.3341665268,0.0,1248.32995605,0.000115727823197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191071740877,139022.0,1582.02649197,48.5010836137,856.909593745,0.51222171094,856.909593745,0.191050269119,1.0,1.0,1.0,0.0,1672.92712402,1672.92712402,1672.92712402,0.0,0.0,1203.42332967,1672.92712402
2016-08-31T16:00:00.000Z,0.0,0.0361693092227,0.772175767663,0.519319017949,53.1662508647,0.0519820372012,93.4716663361,0.0,46.5774997075,1.0,85.9166673024,0.0,0.0,0.0,51.4916671117,46.9041659037,1.0,85.8194446564,0.0,0.0,93.4716663361,86.432753245,2.0,0.0,134.105251312,80.9390004476,40.8020833333,0.591116297502,1063.1416626,0.0,0.585348887503,0.0,1.0,16.9428256353,89.7785002391,8.64750035604,2949.16611735,89.567000707,89.5088933309,80.919500351,80.8476409912,,1502.99967448,56.0600001017,56.0408350627,41.169500351,41.1056137085,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.1630001068,100.0,11.193444252,48.397500356,1.70250066121,5.74938138326,39.4669996897,35.0,72.5333334605,545.883323669,0.585348887503,48.397500356,0.666247169858,66.6247161229,2.0,1.0,1.0,932.746037801,932.746037801,0.0,0.593109827836,0.0,1.0,16.9875456492,89.065999349,8.1180006663,3266.21614583,89.0765012105,88.8225453695,80.9585005442,80.4845021566,,1423.24995931,55.8679997126,55.7606582642,41.1689999898,41.7476730347,41.1038208008,1.0,0.0,99.6731732686,1.0,0.0,-0.0105018615723,100.0,11.1031385263,47.9240013758,0.683499336243,5.88440708319,40.4690004985,224.0,71.3666674296,517.258333842,0.593109827836,47.9075012207,0.622955463954,62.2955474854,2.0,1.0,1.0,872.137649536,872.137649536,1063.1416626,0.59101118215,2.0,0.0,2971.41137695,0.0,21.7320320823,4.74902609984,13.5130208333,2971.41137695,0.0334591864107,60.2666664124,60.2666664124,64.680741628,2.0,56.8276422674,42.3210830688,41.3813781738,1.0,2366.7022137,577.69179558,0.0,0.0,0.0,6.09897677104,1.0,0.0,33.7583327293,74.8205235799,1.0,89.4880936941,0.0,1.0,1.0,0.0,31.2933325768,1.0,84.5357131958,0.0,1.0,0.0361894504918,65.0516653061,84.541788737,65.0516653061,2.0,0.0,72.5573323444,0.0566000007093,17.7106250891,0.88649103048,921.409940867,1.0,0.0,4374.33537202,0.00437433537202,312.908566558,0.712765492811,0.17397996883,0.712765492811,0.0,0.0,1281.9316508,312.908566558,1281.9316508,0.0,0.0,0.0012819316508,0.7126326859,1.0,19.6622862198,2.0,2.0,2.0,0.0,40.2068117315,94.8444775668,74.8205235799,0.748205235799,1.0,11.0833333333,2941.55449917,90.1809049613,1593.30218783,0.885890303433,1593.30218783,1.0,0.0,0.0,0.0,30.5508330663,1.0,64.2500012716,1.0,0.0,38.4083340963,29.715833346,1.0,64.013888677,0.0,1.0,60.2666664124,0.0,1363.40002441,0.000127394405843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19638996855,139022.0,1725.35040515,52.8950461246,934.541439253,0.519613420175,934.541439253,0.196590564125,1.0,1.0,1.0,0.0,1798.53214518,1798.53214518,1798.53214518,0.0,0.0,1281.9316508,1798.53214518
2016-08-31T17:00:00.000Z,0.0,0.0369681165218,0.768726806366,0.525704335498,53.7272488276,0.0525133080082,98.9083315531,0.0,49.1583328247,1.0,87.5416679382,0.0,0.0,0.0,52.4833342234,49.7908328374,1.0,87.4722245534,0.0,0.0,98.9083315531,87.9557628632,2.0,0.0,135.021749814,81.2945009867,40.5833333333,0.589032162478,1118.04167175,0.0,0.588579496625,0.0,1.0,17.1495043437,90.4115009308,8.90099906921,3009.58282471,90.1700000763,90.1383387248,81.2690010071,81.196840922,,1607.3329366,55.6864999135,55.6764628092,41.1095002492,41.0534286499,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,94.2859992981,100.0,11.3986882369,49.0604998271,1.60800043742,5.75323351224,39.5014998118,35.0,75.4416662852,574.441675822,0.588579496625,49.0604998271,0.697361780802,69.7361771266,2.0,1.0,1.0,976.306493123,976.306493123,0.0,0.591487118083,0.0,1.0,17.1833469073,89.6974995931,8.38349850972,3343.45646159,89.7034994761,89.4403940837,81.3200009664,80.8385060628,,1531.24995931,55.4945001602,55.3877131144,41.0939998627,41.6710840861,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.2985343933,48.6094996134,0.620499610901,5.88481255372,40.4735002518,224.0,73.566666921,543.574996948,0.591487118083,48.6094996134,0.656339311146,65.63393116,2.0,1.0,1.0,918.875035604,918.875035604,1118.04167175,0.593609268273,2.0,0.0,3180.86291504,0.0,23.6679236672,5.17697052161,15.0703125,3195.71386719,0.0376214217214,70.9200019836,70.9200019836,68.1029294332,2.0,56.4618641246,42.2076055353,41.4329236348,1.0,2506.97036876,562.84661947,0.0,0.0,0.0,5.82667859395,1.0,0.0,36.2924989065,75.4423224131,1.0,91.755950292,0.0,1.0,1.0,0.0,33.876666069,1.0,86.7976156871,0.0,1.0,0.0372539258038,70.1691646576,86.5190518697,70.1691646576,2.0,0.0,76.857612745,0.0566000007093,17.2555081038,0.881477850501,941.015403715,1.0,0.0,4633.59061278,0.00463359061278,304.867630522,0.715404178071,0.160617304536,0.715404178071,0.0,0.0,1357.90833537,304.867630522,1357.90833537,0.0,0.0,0.00135790833537,0.719678590695,1.0,20.9550170567,2.0,2.0,2.0,0.0,37.8541939475,96.984895186,75.4423224131,0.754423224131,1.0,10.5,3088.93662903,94.6992825229,1673.13217908,0.881477578571,1673.13217908,1.0,0.0,0.0,0.0,35.6400000254,1.0,67.7500031789,1.0,0.0,40.4916671117,35.2800000509,1.0,67.486111323,0.0,1.0,70.9200019836,0.0,1419.23999023,0.000124120701067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18221371529,139022.0,1842.57142289,56.4887573624,998.034569867,0.52580728945,998.034569867,0.182130298444,1.0,1.0,1.0,0.0,1886.95339966,1898.09953169,1898.09953169,0.0,0.0,1357.90833537,1898.09953169
2016-08-31T18:00:00.000Z,0.0,0.0379420671886,0.79923251265,0.507769527303,50.9470001856,0.0545797809172,79.4141667684,0.0,39.4641666412,1.0,81.5000044505,0.0,0.0,0.0,48.7999986013,39.9233334859,1.0,81.3333333333,0.0,0.0,79.4141667684,81.9063288371,2.0,0.0,130.690500259,79.7435000738,40.4036458333,0.605848966335,881.79166158,0.0,0.612233246685,0.0,1.0,16.1656651497,87.4625008901,7.57199986776,2767.91617839,87.2884998322,87.268951416,79.7164999644,79.6686045329,,1222.66641235,55.6850001017,55.6809209188,41.0674997965,40.9000752767,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,87.5750001272,100.0,10.4927171866,46.2210000356,2.1539996465,5.67294800282,38.91350015,35.0,61.9416662852,455.033332825,0.612233246685,46.2210000356,0.5313352603,53.1335258484,2.0,1.0,1.0,743.869364421,743.869364421,0.0,0.606484669736,0.0,1.0,16.2091766993,86.7125002543,7.03350067139,3055.11753337,86.8040008545,86.5236638387,79.7705001831,79.3019383748,,1172.49996948,55.5064999262,55.3991851807,41.0850000381,41.771929423,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,10.3849836191,45.7190008163,1.06450017293,5.82419296106,40.0204998652,224.0,59.8999999364,426.758333842,0.606484669736,45.7190008163,0.502832231067,50.2832228343,2.0,1.0,1.0,703.965123494,703.965123494,881.79166158,0.606121520715,2.0,0.0,2447.49072266,0.0,22.4575073936,5.62121923765,15.6822916667,2447.49072266,0.0336448359901,49.0608329773,49.0608329773,60.5648536682,2.0,56.60546875,42.3293609619,41.5608374278,1.0,1967.19838621,400.763608467,0.0,0.0,0.0,4.73904863993,1.0,0.0,28.9608325958,74.9774513245,1.0,84.8630924225,0.0,1.0,1.0,0.0,26.2624991735,1.0,79.6190465291,0.0,1.0,0.03794372829,55.2233317693,79.2079760234,55.2233317693,2.0,0.0,60.3095168752,0.0566000007093,12.2864372893,0.879460231957,949.073684279,1.0,0.0,3635.93925537,0.00363593925537,217.074861048,0.732095599447,0.149144731021,0.732095599447,0.0,0.0,1065.53915405,217.074861048,1065.53915405,0.0,0.0,0.00106553915405,0.732352187236,1.0,18.4746413808,2.0,2.0,2.0,0.0,35.3994959051,97.8401690396,74.9774513245,0.749774513245,1.0,11.0833333333,2372.1946948,72.7257184533,1284.90667035,0.882815535673,1284.90667035,1.0,0.0,0.0,0.0,24.3149997393,1.0,60.8194471995,1.0,0.0,36.3750019073,24.7458335559,1.0,60.6250044505,0.0,1.0,49.0608329773,0.0,1213.08996582,8.83776473457e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168942123235,139022.0,1364.58562137,41.8348754943,739.132066609,0.507832425788,739.132066609,0.168718238083,1.0,1.0,1.0,0.0,1455.46449788,1455.46449788,1455.46449788,0.0,0.0,1065.53915405,1455.46449788
2016-08-31T19:00:00.000Z,0.0,0.0377758229143,0.798378455889,0.507958141215,51.2844988505,0.054867522154,80.2608331045,0.0,39.856666247,1.0,81.7638931274,0.0,0.0,0.0,48.9583323797,40.4041668574,1.0,81.5972226461,0.0,0.0,80.2608331045,82.305528005,2.0,0.0,131.705249151,80.4207503001,40.4765625,0.613058981035,897.700007121,0.0,0.622239692493,0.0,1.0,16.3977257411,88.1240005493,7.56299908956,2777.91617839,87.9799995422,87.9111175537,80.4170004527,80.3384399414,,1213.99974569,55.8499997457,55.842725118,41.1229995092,40.9032618205,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,88.2724997203,100.0,10.7160597642,46.8570000331,2.12849934896,5.68166589737,38.9945001602,35.0,62.2916669846,463.208335876,0.622239692493,46.8570000331,0.532224720546,53.2224728266,2.0,1.0,1.0,745.114608765,745.114608765,0.0,0.61536582973,0.0,1.0,16.4194812775,87.4025007884,7.02599906921,3072.74037679,87.4504992167,87.1645126343,80.4245001475,79.9601974487,,1167.24994914,55.6744998296,55.5579325358,41.1479997635,41.7700169881,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,10.5971131325,46.3024994532,1.08999951681,5.8223682642,40.0580002467,224.0,60.5333331426,434.491668701,0.61536582973,46.3024994532,0.504646377563,50.4646371206,2.0,1.0,1.0,706.504928589,706.504928589,897.700007121,0.613798027426,2.0,0.0,2439.32271322,0.0,22.1929167112,5.75203986963,15.5130208333,2439.32271322,0.0326661924872,47.7025006612,47.7025006612,60.0641946793,2.0,56.7832463582,42.379679362,41.437877655,1.0,1995.7021975,422.567816611,0.0,0.0,0.0,5.31751696269,1.0,0.0,28.9699994723,75.09948349,1.0,85.0416647593,0.0,1.0,1.0,0.0,26.3449994723,1.0,79.7976182302,0.0,1.0,0.0377907152876,55.3149983088,79.8637631734,55.3149983088,2.0,0.0,61.1833743873,0.0566000007093,12.9549012674,0.894366980557,891.805244472,1.0,0.0,3688.62236406,0.00368862236406,228.885178535,0.738223760498,0.156310697576,0.738223760498,0.0,0.0,1080.97833252,228.885178535,1080.97833252,0.0,0.0,0.00108097833252,0.739139522115,1.0,19.0777910323,2.0,2.0,2.0,0.0,48.3616148631,91.4086691538,75.09948349,0.7509948349,1.0,9.91666666667,2418.27001411,74.1382756548,1309.86351105,0.894534458073,1309.86351105,1.0,0.0,0.0,0.0,23.7041667302,1.0,60.3333358765,1.0,0.0,36.1000022888,23.9983334541,1.0,60.1666717529,0.0,1.0,47.7025006612,0.0,1170.9699707,9.31859796825e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174739716469,139022.0,1373.41567166,42.105583355,743.914890943,0.508035759609,743.914890943,0.173534640992,1.0,1.0,1.0,0.0,1464.29631551,1464.29631551,1464.29631551,0.0,0.0,1080.97833252,1464.29631551
2016-08-31T20:00:00.000Z,0.0,0.0381764325851,0.804998972973,0.596134743716,55.7904993693,0.0547309913539,131.433335622,0.0,65.2341664632,1.0,95.9305515289,0.0,0.0,0.0,57.4499998093,66.1991666158,1.0,95.7499980927,0.0,0.0,131.433335622,96.5121669769,2.0,0.0,138.144000371,82.353501002,40.859375,0.598022901633,1432.52502441,0.0,0.592589111761,0.0,1.0,17.8916141192,92.4319998423,9.25799942017,3340.41603597,92.1889998118,92.0972417196,82.3295014699,82.2171503703,,2103.99955241,56.0045000712,55.9650293986,42.0155003866,42.0142567952,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,93.1369991302,100.0,12.0088290373,50.1734994253,1.54950046539,5.8827851216,40.4659999212,35.0,90.4833342234,721.108332316,0.592589111761,50.1734994253,0.868721931094,86.8721946081,2.0,1.0,1.0,1216.21070353,1216.21070353,0.0,0.622618456793,0.0,1.0,17.9943496386,92.0135008494,8.91000111898,3729.28324382,91.910001119,91.6242675781,82.3775005341,81.8922220866,,1951.49992879,55.806500117,55.6918029785,41.7404998144,42.0189539591,41.1038208008,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,12.0371585687,50.1800012589,0.722499529521,5.95719114939,41.0075003306,224.0,90.5166664124,711.416674296,0.622618456793,50.1695013046,0.81375991458,81.3759908676,2.0,1.0,1.0,1139.26388041,1139.26388041,1432.52502441,0.597925776124,2.0,0.0,4197.78220622,0.0,24.2549254678,4.45176072915,12.1223958333,4197.78220622,0.0464056237783,114.614166578,114.614166578,77.0806748072,2.0,56.5662460327,42.7783711751,41.3611431122,1.0,3267.90168874,744.306938719,0.0,0.0,0.0,8.05060259501,1.0,0.0,46.6466652552,74.2788988749,1.0,97.5773798625,0.0,1.0,1.0,0.0,44.8024988174,1.0,95.0595213572,0.0,1.0,0.0380551667258,91.4491650263,95.7382399241,91.4491650263,2.0,0.0,100.185915882,0.0566000007093,22.8186400495,0.908416157091,841.327856175,1.0,0.0,6040.00700492,0.00604000700492,403.156179568,0.738934314522,0.168301861544,0.738934314522,0.0,0.0,1770.069163,403.156179568,1770.069163,0.0,0.0,0.001770069163,0.737158874671,1.0,18.4675099497,2.0,2.0,2.0,0.0,61.3389219804,85.035765908,74.2788988749,0.742788988749,1.0,11.0833333333,3995.84949055,122.503024591,2164.36436494,0.903537066126,2164.36436494,1.0,0.0,0.0,0.0,57.8024999301,1.0,76.6666682561,1.0,0.0,45.8583342234,56.8116664886,1.0,76.4305575689,0.0,1.0,114.614166578,0.0,2038.67004395,0.000164136899552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186270013543,139022.0,2665.52153959,81.7184059318,1443.78807258,0.60272478162,1443.78807258,0.18807786003,1.0,1.0,1.0,0.0,2395.43505859,2395.43505859,2395.43505859,0.0,0.0,1770.069163,2395.43505859
2016-08-31T21:00:00.000Z,0.0,0.0405122092629,0.813820532306,0.553557450171,52.9502490362,0.0582343615426,106.870000203,0.0,52.9558331172,1.0,89.0972213745,0.0,0.0,0.0,53.3999999364,53.9591668447,1.0,88.9999987284,0.0,0.0,106.870000203,89.3407217662,2.0,0.0,134.186249415,81.2360003789,40.4479166667,0.621720563205,1152.10000102,0.0,0.629967624087,0.0,1.0,16.9645814101,89.7365004222,7.35524940491,3080.83276367,89.5414994558,89.5305074056,81.1880003611,81.1054178874,,1625.99965413,55.1869996389,55.1439183553,41.2849998474,41.1437886556,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,89.7064997355,100.0,11.2541263898,48.2564996084,2.11650021871,5.71045509974,39.1684996287,35.0,75.8916667302,583.608332316,0.629967624087,48.2564996084,0.668379854475,66.8379863103,2.0,1.0,1.0,935.731796265,935.731796265,0.0,0.638680806238,0.0,1.0,17.0552299817,89.2744998932,7.3119998508,3424.4463501,89.2894999186,89.0525588989,81.2840003967,80.8085250854,,1525.4999644,54.9994999568,54.8719558716,40.8045002619,41.3538589478,41.1038208008,1.0,0.0,70.2954754829,1.0,0.0,-0.0150000254313,100.0,11.2616511186,48.4879999161,1.00749969482,5.79357898235,39.7940003077,224.0,73.0666666031,568.491671244,0.638680806238,48.4849996567,0.639428888957,63.9428892136,2.0,1.0,1.0,895.200444539,895.200444539,1152.10000102,0.629449479347,2.0,0.0,3254.95859782,0.0,26.6120591164,6.32526612282,16.765625,3254.95859782,0.0448887617514,89.1866668065,89.1866668065,70.6711336772,2.0,55.9127324422,42.1338399251,41.5070384343,1.0,2627.76570001,497.674307483,0.0,0.0,0.0,7.7038491567,1.0,0.0,38.5866656303,73.4841512044,1.0,91.3630936941,0.0,1.0,1.0,0.0,36.4858328501,1.0,87.7976182302,0.0,1.0,0.0407062068913,75.0724989573,87.6345780691,75.0724989573,2.0,0.0,80.5609037399,0.0566000007093,15.2574835644,0.913627400786,823.323355548,1.0,0.0,4856.85456513,0.00485685456513,269.566844049,0.768091479802,0.14546936026,0.768091479802,0.0,0.0,1423.33750407,269.566844049,1423.33750407,0.0,0.0,0.00142333750407,0.773314406474,1.0,20.7304761094,2.0,2.0,2.0,0.0,65.7916711171,82.5613810221,73.4841512044,0.734841512044,1.0,9.91666666667,3125.4400075,95.8183873043,1692.90434812,0.913560840062,1692.90434812,1.0,0.0,0.0,0.0,45.4633334478,1.0,70.9583339691,1.0,0.0,42.433333079,43.7233331998,1.0,70.7222201029,0.0,1.0,89.1866668065,0.0,2031.17004395,0.000109748698511,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159233357956,139022.0,1951.57127398,59.8304276305,1057.07467987,0.570440990139,1057.07467987,0.153580332138,1.0,1.0,1.0,0.0,1853.08331299,1853.08331299,1853.08331299,0.0,0.0,1423.33750407,1853.08331299
2016-08-31T22:00:00.000Z,0.0,0.0411188946121,0.853523678607,0.515342024668,48.2095009486,0.0661742564571,74.102499644,0.0,36.7758334478,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3425000509,1.0,79.6666641235,0.0,0.0,74.102499644,77.437640508,2.0,0.0,127.014000893,78.8044999441,40.1744791667,0.65421181563,734.48332723,0.0,0.660785652764,0.0,1.0,15.4066342513,84.9064998627,6.05550193787,2693.74951172,84.8450012207,84.7778828939,78.7894992828,78.6876653035,,951.333114624,55.4239994685,55.3694229126,41.1125001907,40.5793838501,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.0614986419678,85.0460007985,100.0,9.93804939588,43.73250103,3.72600015004,5.46858481566,37.3865000407,35.0,52.8666667938,374.208333333,0.660785652764,43.73250103,0.405063463847,40.5063457489,2.0,1.0,1.0,567.088849386,567.088849386,0.0,0.670867303316,0.0,1.0,15.4066343307,84.1429990133,5.51849873861,2992.87532552,84.3379993439,84.0548273722,78.8195006053,78.3751525879,,907.249969482,55.2424999873,55.1084747314,41.0099992752,41.8293787638,41.1038208008,1.0,0.0,21.4979666074,1.0,0.0,-0.195000330607,100.0,9.71969715754,43.3280000687,2.0184990565,5.68693713347,39.0035003026,224.0,47.6583331426,360.275001526,0.670867303316,43.3280000687,0.384029415676,38.4029417038,2.0,1.0,1.0,537.641181946,537.641181946,734.48332723,0.654664864831,2.0,0.0,1906.06732178,0.0,24.8992083867,7.57738296191,19.015625,1906.06732178,0.0378931524362,42.4891668955,42.4891668955,60.0,2.0,56.501083374,42.3592987061,41.5096537272,1.0,1656.48295814,234.436319406,0.0,0.0,0.0,5.00749397278,1.0,0.0,24.4699996312,73.7820053101,1.0,80.0595232646,0.0,1.0,1.0,0.0,21.6941660245,1.0,74.3154741923,0.0,1.0,0.0411524379692,46.1641654968,74.2099723816,46.1641654968,2.0,0.0,50.7837377346,0.0566000007093,7.18724723468,0.915575037434,816.72651616,1.0,0.0,3061.64922438,0.00306164922438,126.983165099,0.799180111487,0.11310520459,0.799180111487,0.0,0.0,897.239171346,126.983165099,897.239171346,0.0,0.0,0.000897239171346,0.799804498752,1.0,18.0454590812,2.0,2.0,2.0,0.0,70.1430575053,81.6068642356,73.7820053101,0.737820053101,1.0,11.0833333333,1894.72901737,58.0877823241,1026.28589393,0.914123347841,1026.28589393,1.0,0.0,0.0,0.0,23.2325000763,1.0,59.8888905843,1.0,0.0,35.7999992371,19.2566666603,1.0,59.6666641235,0.0,1.0,42.4891668955,0.0,958.640014648,5.16986321207e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123730790661,139022.0,1067.86942213,32.7382786534,578.414809949,0.515199990218,578.414809949,0.122974738756,1.0,1.0,1.0,0.0,1122.69957479,1122.69957479,1122.69957479,0.0,0.0,897.239171346,1122.69957479
2016-08-31T23:00:00.000Z,0.0,0.0365340877807,0.791164575071,0.51043407802,51.3647505442,0.0527601884048,81.5108331045,0.0,40.5391664505,1.0,82.2499968211,0.0,0.0,0.0,49.2666664124,40.9716672897,1.0,82.111111323,0.0,0.0,81.5108331045,82.9968560537,2.0,0.0,130.933499972,79.5687494278,40.46875,0.597592839869,925.649983724,0.0,0.594892971574,0.0,1.0,16.2696089745,87.6185003916,7.92150052389,2798.33284505,87.4864997864,87.3217290243,79.5649992625,79.4343236287,,1299.66637166,55.7870003382,55.7108612061,41.0539999008,40.8828989665,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.132000605265,88.2605012258,100.0,10.582469066,46.4324998856,2.03249994914,5.68713994821,39.0214999517,35.0,64.3333330154,474.449994405,0.594892971574,46.4324998856,0.570590773083,57.014292717,2.0,1.0,1.0,798.827082316,798.827082316,0.0,0.606174296885,0.0,1.0,16.2478531202,86.8324985504,7.3215007782,3098.23718262,86.8940003713,86.6092859904,79.5724995931,79.1373748779,,1250.24995931,55.6189997991,55.4763234456,41.332499822,41.9378890991,41.1038208008,1.0,0.0,34.5240557988,1.0,0.0,-0.0615018208822,100.0,10.3835172653,45.5615005493,1.01799964905,5.86433577538,40.3145001729,224.0,58.8999999364,451.199999491,0.606174296885,45.5615005493,0.532455600557,53.2455600103,2.0,1.0,1.0,745.43784078,745.43784078,925.649983724,0.598286733941,2.0,0.0,2612.01808675,0.0,20.6360837619,5.7894444863,14.0859375,2612.01808675,0.0312242711425,48.0608329773,48.0608329773,60.1086072922,2.0,56.5510660807,42.3344573975,41.5019553502,1.0,2052.62668811,572.825780325,0.0,0.0,0.0,5.83776283264,1.0,0.0,29.6483327548,73.7272364299,1.0,85.4761873881,0.0,1.0,1.0,0.0,26.9416662852,1.0,80.2261880239,0.0,1.0,0.03659816035,56.5899982452,80.3491007487,56.5899982452,2.0,0.0,62.928540788,0.0566000007093,17.5614448991,0.918040292652,808.4540136,1.0,0.0,3793.83493003,0.00379383493003,310.272874187,0.717777453075,0.20030989173,0.717777453075,0.0,0.0,1111.81166077,310.272874187,1111.81166077,0.0,0.0,0.00111181166077,0.7189540416,1.0,18.1474623148,2.0,2.0,2.0,0.0,73.6508318583,80.3767903646,73.7272364299,0.737272364299,1.0,9.91666666667,2625.45246843,80.4899856871,1422.08453495,0.918087344806,1422.08453495,1.0,0.0,0.0,0.0,24.0566665332,1.0,59.9166679382,1.0,0.0,35.7999992371,24.0041666031,1.0,59.6666641235,0.0,1.0,48.0608329773,0.0,1316.5,0.000126321336904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218181737134,139022.0,1460.68597246,44.7810784732,791.18512212,0.510783311514,791.18512212,0.216944097904,1.0,1.0,1.0,0.0,1548.96431478,1548.96431478,1548.96431478,0.0,0.0,1111.81166077,1548.96431478
2016-09-01T00:00:00.000Z,,0.0,0.768018754298,0.531256852013,53.9620018005,0.0496304682472,,,,,,,,,,,,,,,,,,,134.706001282,80.7439994812,,0.0,,,0.57776480001,,,,,9.23400115967,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.57776480001,48.7260017395,0.7279284232,,,,,1019.09979248,,,0.58401519042,,,,,8.69400024414,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.58401519042,47.9299964905,0.679409920829,,,,,951.17388916,,,0.581886718105,,,,,,,,,0.0275713512363,54.2200012207,54.2200012207,,,,,,,2518.32745481,816.264040473,,,,6.98111724854,,,,73.7808837891,,,,,,,,,,,,0.0345480934735,,,,,,77.2057933747,0.0566000007093,25.0246697377,0.918464594168,807.033747023,1.0,0.0,4654.5817214,0.0046545817214,442.131968624,0.0,0.22482802518,0.693636568988,0.0,0.0,,442.131968624,1364.05993652,0.0,0.0,0.0,,,18.0738090198,,,,,,,,0.737808837891,,,3334.59149528,102.230463112,1806.19190515,0.918464594168,1806.19190515,,,0.0,,,,,,,,,,,,,,,,0.000180005105219,1.0,0.0,,0.0,0.0,1.0,0.0,0.244786817704,139022.0,1928.7891899,59.131984355,1044.73469283,0.531256852013,1044.73469283,0.244786817704,,,,,,1966.53405762,1966.53405762,0.0,0.0,,1966.53405762
