timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-01T00:00:00.000Z,0.0,0.0371135639471,0.816627456629,0.616635555692,56.2622505824,0.0528210523099,134.080835978,0.0,66.6008338928,1.0,96.5694408417,0.0,0.0,0.0,57.8999989827,67.4558340708,1.0,96.4999968211,0.0,0.0,134.080835978,97.2930634816,2.0,0.0,138.429000537,82.1667499542,41.1927083333,0.591151914277,1495.74998983,0.0,0.598421958953,0.0,1.0,17.9991841316,92.6269995372,9.32400131226,3381.24940999,92.4095007579,92.2739868164,82.1510003408,81.9898452759,,2406.99944051,55.5665003459,55.4949086507,42.6739997864,42.6855621338,41.1038208008,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,93.8044999441,100.0,12.0338832537,49.7355009715,1.64099915822,5.96530091763,41.0330006282,35.0,94.8083343506,760.125,0.598421958953,49.7355009715,0.906048035395,90.6048043569,2.0,1.0,1.0,1268.46724955,1268.46724955,0.0,0.619031668361,0.0,1.0,18.0366522471,92.1574993134,9.06299972534,3774.65248617,92.0389995575,91.7923075358,82.1824995677,81.7365875244,,2208.49986776,55.3730004628,55.2302449544,42.3495000203,42.521929423,41.1038208008,1.0,0.0,92.646042188,1.0,0.0,0.118499755859,100.0,12.0034332275,49.6894995372,0.773500124613,6.03321917852,41.5759998957,224.0,93.2583344777,735.625,0.619031668361,49.6894995372,0.846123312087,84.6123307546,2.0,1.0,1.0,1184.57263692,1184.57263692,1495.74998983,0.590592494476,2.0,0.0,4852.97452799,0.0,24.2667609851,4.02906127771,9.81770833333,4852.97452799,0.065762815696,171.860833486,171.860833486,87.4286982218,2.0,56.0107879639,43.2929662069,41.4882456462,1.0,3499.53674254,794.810111091,0.0,0.0,0.0,8.29310035706,1.0,0.0,48.0908327103,73.8578999837,1.0,98.2380943298,0.0,1.0,1.0,0.0,45.8149989446,1.0,96.351190567,0.0,1.0,0.0370132002264,93.9058329264,96.9288698832,93.9058329264,2.0,0.0,107.287283128,0.0566000007093,24.3669444543,0.919251199801,804.419008739,1.0,0.0,6468.13412771,0.00646813412771,430.511380723,0.749155379996,0.170147169356,0.749155379996,0.0,0.0,1895.53501383,430.511380723,1895.53501383,0.0,0.0,0.00189553501383,0.746161331733,1.0,18.2985206476,2.0,2.0,2.0,0.0,76.4557781219,79.7636814117,73.8578999837,0.738578999837,1.0,10.5,4294.34685363,131.654227582,2326.04639456,0.919302549352,2326.04639456,1.0,0.0,0.0,0.0,86.821665446,1.0,86.8888902664,1.0,0.0,51.9916667938,85.0391672452,1.0,86.652777036,0.0,1.0,171.860833486,0.0,2162.51000977,0.000175274017453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185082886451,139022.0,2902.66874968,88.98876248,1572.23960008,0.621382220033,1572.23960008,0.188321456348,1.0,1.0,1.0,0.0,2530.22946167,2530.22946167,2530.22946167,0.0,0.0,1895.53501383,2530.22946167
2016-09-01T01:00:00.000Z,0.0,0.0386149955241,0.816330308798,0.614946187257,56.1362498601,0.0547908058067,137.649997711,0.0,68.2666676839,1.0,97.541662852,0.0,0.0,0.0,58.5166654587,69.4049984614,1.0,97.5277735392,0.0,0.0,137.649997711,98.1669451396,2.0,0.0,138.468000094,82.331750234,40.8151041667,0.592328610694,1489.25831095,0.0,0.597325815516,0.0,1.0,17.9713851611,92.6900011698,9.02399953206,3433.74934896,92.4290002187,92.3661804199,82.2919998169,82.1549250285,,2506.99944051,54.7264995575,54.6566034953,42.5254996618,42.5608545939,41.2705586751,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.5354995728,100.0,12.0283857187,49.9035005569,1.61099974314,5.943404754,40.9144999186,35.0,93.7249991099,755.808329264,0.597325815516,49.9035005569,0.904639976138,90.4759813944,2.0,1.0,1.0,1266.49596659,1266.49596659,0.0,0.620491304638,0.0,1.0,18.0294003487,92.1635011037,8.64450073242,3845.14371745,92.0779997508,91.8517278035,82.371500651,81.9119974772,,2280.24993896,54.5450003942,54.3995488485,42.0975001653,42.2895889282,41.2705586751,1.0,0.0,99.9981155396,1.0,0.0,0.085501352946,100.0,12.022334973,49.9804995855,0.770500183105,6.00706545512,41.3269999822,224.0,92.7416667938,733.449991862,0.620491304638,49.9804995855,0.842054476057,84.2054475149,2.0,1.0,1.0,1178.87626648,1178.87626648,1489.25831095,0.592084284935,2.0,0.0,5025.66998291,0.0,29.7239151001,5.51919241746,13.8333333333,5025.66998291,0.0778993109233,200.879167557,200.879167557,92.9126504262,2.0,55.1839294434,43.1248321533,41.5610548655,1.0,3553.70420622,724.509945727,0.0,0.0,0.0,9.07787513733,1.0,0.0,49.7724987666,73.2141246796,1.0,98.9999987284,0.0,1.0,1.0,0.0,47.3149994214,1.0,97.3988081614,0.0,1.0,0.0386930528575,97.087498347,97.7548898061,97.087498347,2.0,0.0,108.94792579,0.0566000007093,22.211712405,0.921699239457,796.317897009,1.0,0.0,6568.25092779,0.00656825092779,392.433076442,0.76558815895,0.156083962903,0.76558815895,0.0,0.0,1924.87498983,392.433076442,1924.87498983,0.0,0.0,0.00192487498983,0.765467305978,1.0,20.7343400063,2.0,2.0,2.0,0.0,78.7654546102,78.5046450297,73.2141246796,0.732141246796,1.0,10.5,4278.21415195,131.159638195,2317.30806627,0.921672121853,2317.30806627,1.0,0.0,0.0,0.0,101.337500254,1.0,93.055557251,1.0,0.0,55.6833333969,99.5416663488,1.0,92.8055547078,0.0,1.0,200.879167557,0.0,2141.65991211,0.000159771204593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169348686156,139022.0,2877.38374615,88.2135857832,1558.5438989,0.619885842202,1558.5438989,0.171667730757,1.0,1.0,1.0,0.0,2514.24341838,2514.24341838,2514.24341838,0.0,0.0,1924.87498983,2514.24341838
2016-09-01T02:00:00.000Z,0.0,0.0363371945646,0.79134717167,0.50868558068,51.2207501729,0.0529562729222,80.7508341471,0.0,40.1175003052,1.0,81.9861106873,0.0,0.0,0.0,49.0499998728,40.6333335241,1.0,81.75,0.0,0.0,80.7508341471,82.1282997131,2.0,0.0,130.738500277,79.5177501043,40.3177083333,0.584480884484,892.766677856,0.0,0.588649079539,0.0,1.0,16.2055508296,87.4789994558,7.84949938456,2781.66617839,87.3365001678,87.2244491577,79.4870007833,79.3740081787,,1362.6663208,55.3009999593,55.2127227783,41.5024998983,41.3098627726,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,87.6170005798,100.0,10.438936313,45.8340002696,1.89749972026,5.7666144371,39.605000178,35.0,62.9999996821,460.516665141,0.588649079539,45.8340002696,0.559355214437,55.9355217616,2.0,1.0,1.0,783.097300212,783.097300212,0.0,0.587485522739,0.0,1.0,16.2224713961,86.7200005849,7.25550079346,3086.23860677,86.8040002187,86.5677490234,79.5484994253,79.1195195516,,1300.49992879,55.1255000432,54.9790623983,41.5200004578,42.1625747681,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,10.3129243851,45.2839997609,0.881500244141,5.90954701106,40.6385002136,224.0,61.316666921,432.250002543,0.587485522739,45.2839997609,0.526513344901,52.6513347626,2.0,1.0,1.0,737.118682861,737.118682861,892.766677856,0.585260663821,2.0,0.0,2725.20365397,0.0,19.8747200966,5.61595030626,13.8333333333,2725.20365397,0.0322102142205,49.096666654,49.096666654,60.3472302755,2.0,56.0031967163,42.5497233073,41.6124048233,1.0,1990.36822063,615.745876231,0.0,0.0,0.0,6.98294003805,1.0,0.0,29.1133325895,72.5040607452,1.0,84.9226150513,0.0,1.0,1.0,0.0,26.3874993324,1.0,79.5357144674,0.0,1.0,0.0364015894188,55.5033318202,79.4311072032,55.5033318202,2.0,0.0,61.0198476326,0.0566000007093,18.8772706269,0.924167307724,788.230190324,1.0,0.0,3678.7636655,0.0036787636655,333.520678275,0.705808724353,0.21835095985,0.705808724353,0.0,0.0,1078.08916728,333.520678275,1078.08916728,0.0,0.0,0.00107808916728,0.706797043482,1.0,17.0362334547,2.0,2.0,2.0,0.0,80.621708552,77.2041835785,72.5040607452,0.725040607452,1.0,11.0833333333,2606.11409686,79.8971182595,1411.60984555,0.924159684203,1411.60984555,1.0,0.0,0.0,0.0,25.0433332125,1.0,60.1666688919,1.0,0.0,35.9083340963,24.0533332825,1.0,59.8472223282,0.0,1.0,49.096666654,0.0,1157.95007324,0.000135786211009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236269730851,139022.0,1434.6739837,43.9836141778,777.095647114,0.508752804534,777.095647114,0.235188508969,1.0,1.0,1.0,0.0,1527.4523112,1527.4523112,1527.4523112,0.0,0.0,1078.08916728,1527.4523112
2016-09-01T03:00:00.000Z,0.0,0.0361597575996,0.821691343727,0.62131660604,55.8955001831,0.0508833207761,129.765000025,0.0,64.580833753,1.0,95.5972226461,0.0,0.0,0.0,57.2166665395,65.20499897,1.0,95.375,0.0,0.0,129.765000025,96.5142555237,2.0,0.0,136.839749972,80.9442497889,41.4505208333,0.57264921484,1455.14999898,0.0,0.564947218049,0.0,1.0,17.6051646868,91.5275001526,8.93699645996,3339.99940999,91.3220005035,91.1588007609,80.9254989624,80.7663701375,,2492.33276367,55.642999649,55.549697876,43.0700000127,43.0928064982,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,91.8154996236,100.0,11.5983020465,48.2520004908,1.69200007121,6.00686275959,41.3779999415,35.0,92.3333333333,730.683334351,0.564947218049,48.2520004908,0.906261609759,92.3144229253,2.0,1.0,1.0,1292.40190125,1292.40190125,0.0,0.601058223692,0.0,1.0,17.7332812945,91.1899998983,8.79599761963,3715.40987142,91.035498937,90.800046285,80.9630006154,80.5387217204,,2342.24986776,55.4524993896,55.3112055461,43.0290002823,43.2451121012,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.154500961304,100.0,11.6004177729,48.0064986547,0.767500559489,6.13286348184,42.2614997228,224.0,93.3666674296,724.466669718,0.601058223692,48.0064986547,0.857223499843,85.7223498027,2.0,1.0,1.0,1200.11289978,1200.11289978,1455.14999898,0.571429776076,2.0,0.0,5047.84029134,0.0,20.9645893574,2.70901260773,5.45572916667,5047.84029134,0.0713855603521,188.393331528,188.393331528,90.012298584,2.0,56.0101572673,43.7922897339,41.5834579468,1.0,3443.51992374,900.020376297,0.0,0.0,0.0,9.03447786967,1.0,0.0,46.7116656303,71.8910210927,1.0,97.4523804983,0.0,1.0,1.0,0.0,45.1733325322,1.0,95.1845232646,0.0,1.0,0.0359517899399,91.8849967321,95.3368905385,91.8849967321,2.0,0.0,105.569943736,0.0566000007093,27.5924352382,0.925849673712,782.759219042,1.0,0.0,6364.59919606,0.00636459919606,487.49884969,0.734014703668,0.191846774357,0.734014703668,0.0,0.0,1865.19332886,487.49884969,1865.19332886,0.0,0.0,0.00186519332886,0.729607914885,1.0,15.3426611473,2.0,2.0,2.0,0.0,81.770213445,76.2990576426,71.8910210927,0.718910210927,1.0,11.0833333333,4343.54030003,133.162378975,2352.69217855,0.925861478025,2352.69217855,1.0,0.0,0.0,0.0,94.5249989827,1.0,89.4861122767,1.0,0.0,53.583334287,93.8683327039,1.0,89.305557251,0.0,1.0,188.393331528,0.0,2118.64990234,0.000198475314973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207208938821,139022.0,2943.06726199,90.227282589,1594.12158054,0.627339086755,1594.12158054,0.211911766657,1.0,1.0,1.0,0.0,2541.08442179,2541.08442179,2541.08442179,0.0,0.0,1865.19332886,2541.08442179
2016-09-01T04:00:00.000Z,0.0,0.0377952612995,0.833529078294,0.643472067559,56.6635004679,0.0531212102114,143.08583196,0.0,71.1908340454,1.0,99.0,0.0,0.0,0.0,59.2416667938,71.8641662598,1.0,98.7361119588,0.0,0.0,143.08583196,100.0,2.0,0.0,138.316500346,81.6529998779,41.1744791667,0.594163317208,1600.5249939,0.0,0.59637086307,0.0,1.0,17.9701763789,92.5385004679,,3486.24930827,92.2835000356,92.1945164998,81.6229998271,81.4698562622,,2713.66601562,55.0055004756,54.9273351034,43.0534998576,43.1182556152,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,91.8709996541,100.0,11.9712205728,49.230000178,1.73849964142,5.99895592531,41.3150002162,35.0,99.0833326976,805.849995931,0.59637086307,49.230000178,0.96528213501,96.5282141368,2.0,1.0,1.0,1351.39498901,1351.39498901,0.0,0.627670438759,0.0,1.0,18.0584079425,92.2010008494,,3891.26291911,92.0660006205,91.8504536947,81.6829999288,81.2435328166,,2472.74993896,54.810500145,54.6724116007,42.5055001577,42.7006479899,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,11.9910548528,49.5530004501,0.711999893188,6.06735316912,41.8010002772,224.0,98.6583334605,794.674992879,0.627670438759,49.5605004628,0.90437143235,90.43714269,2.0,1.0,1.0,1266.12000529,1266.12000529,1600.5249939,0.594190026422,2.0,0.0,5478.9954834,0.0,28.6960775057,4.25490359465,10.5885416667,5478.9954834,0.0885149391374,238.439165751,238.439165751,99.5930449168,2.0,55.3642349243,43.5636469523,41.7127609253,1.0,3847.50996614,759.865196136,0.0,0.0,0.0,9.89327430725,1.0,0.0,51.8483317693,71.7297255198,1.0,100.0,0.0,1.0,1.0,0.0,49.9624986649,1.0,99.2380936941,0.0,1.0,0.0377979839907,101.810829798,99.2618865967,101.810829798,2.0,0.0,117.955295641,0.0566000007093,23.295618373,0.926443055098,780.838006517,1.0,0.0,7111.28710729,0.00711128710729,411.583358323,0.77364973639,0.152792199073,0.77364973639,0.0,0.0,2084.01579793,411.583358323,2084.01579793,0.0,0.0,0.00208401579793,0.77364727358,1.0,19.8416123097,2.0,2.0,2.0,0.0,82.1836134593,75.975721995,71.7297255198,0.717297255198,1.0,11.0833333333,4607.37516228,141.250914014,2495.59915626,0.926441935463,2495.59915626,1.0,0.0,0.0,0.0,120.316666285,1.0,99.763888677,1.0,0.0,59.7500012716,118.122500102,1.0,99.5833352407,0.0,1.0,238.439165751,0.0,2135.16992188,0.000167567855253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16492366464,139022.0,3200.3088321,98.1136833315,1733.45728095,0.643511805325,1733.45728095,0.164888947286,1.0,1.0,1.0,0.0,2693.7458903,2693.7458903,2693.7458903,0.0,0.0,2084.01579793,2693.7458903
2016-09-01T05:00:00.000Z,0.0,0.037464357777,0.783518110148,0.535127707375,52.9690001806,0.0521183657864,98.3466676076,0.0,49.0391674042,1.0,87.0833346049,0.0,0.0,0.0,52.1166655223,49.2749999364,1.0,86.8611094157,0.0,0.0,98.3466676076,87.3850110372,2.0,0.0,132.949500402,79.9805002213,40.3932291667,0.578454154728,1091.33334859,0.0,0.579597218556,0.0,1.0,16.7143913905,89.0285002391,8.57880020142,3016.6661377,88.800500234,88.7650044759,79.9444999695,79.8260650635,,1734.99961344,54.8854996363,54.8012034098,41.4050000509,41.3003158569,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,92.856499354,100.0,10.9262863795,47.3955001831,1.65449905396,5.78810489178,39.7505009969,35.0,73.8250001272,561.408337911,0.579597218556,47.3955001831,0.69239696321,69.239695549,2.0,1.0,1.0,969.355748494,969.355748494,0.0,0.589793092237,0.0,1.0,16.7192257245,88.2695000966,8.28149986267,3338.58203125,88.2980003357,88.108215332,80.016500473,79.5915171305,,1632.24990845,54.7145001094,54.5678532918,41.4630002975,41.8523585002,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,10.8094761372,46.8350000381,0.814000447591,5.90974974632,40.64899985,224.0,71.7500006358,529.924997965,0.589793092237,46.8350000381,0.641302599226,64.1302595139,2.0,1.0,1.0,897.823638916,897.823638916,1091.33334859,0.578635448717,2.0,0.0,3471.99468994,0.0,23.8682216009,5.93673209349,14.921875,3471.99468994,0.0430792640921,84.6483348211,84.6483348211,69.5132865906,2.0,55.4401550293,42.3312784831,41.7445907593,1.0,2483.10973995,754.198866417,0.0,0.0,0.0,8.89595095317,1.0,0.0,36.453332901,71.0485490163,1.0,91.1666647593,0.0,1.0,1.0,0.0,34.2283331553,1.0,86.5476156871,0.0,1.0,0.0374233562071,70.6816654205,85.6941598256,70.6816654205,2.0,0.0,76.1261039122,0.0566000007093,23.1219024884,0.929341067183,771.517300395,1.0,0.0,4589.48941915,0.00458948941915,408.514173122,0.712900115543,0.216530284731,0.712900115543,0.0,0.0,1344.9841512,408.514173122,1344.9841512,0.0,0.0,0.0013449841512,0.711247866352,1.0,18.4206664795,2.0,2.0,2.0,0.0,85.431113561,74.3628323873,71.0485490163,0.710485490163,1.0,11.0833333333,3237.30860637,99.2480064006,1753.49832433,0.929430400275,1753.49832433,1.0,0.0,0.0,0.0,42.7716666857,1.0,70.0277802149,1.0,0.0,41.8666674296,41.8766673406,1.0,69.7777783076,0.0,1.0,84.6483348211,0.0,1926.81994629,0.00016631829846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232970951528,139022.0,1882.25754864,57.7054374327,1019.53068391,0.540395618574,1019.53068391,0.234682884723,1.0,1.0,1.0,0.0,1886.63758341,1886.63758341,1886.63758341,0.0,0.0,1344.9841512,1886.63758341
2016-09-01T06:00:00.000Z,0.0,0.0342839566793,0.793171832848,0.547104517382,52.8032499949,0.0491014543081,94.9483324687,0.0,47.4291664759,1.0,86.0972220103,0.0,0.0,0.0,51.5666672389,47.5191672643,1.0,85.9444446564,0.0,0.0,94.9483324687,86.6825593313,2.0,0.0,131.778750102,78.9755001068,40.7734375,0.563613660526,1093.91666667,0.0,0.558803973991,0.0,1.0,16.4920001825,88.1644999186,8.44399939643,2961.6661377,88.0055001577,87.8303756714,78.9635003408,78.8121083577,,1776.99958293,55.5155000687,55.4261194865,41.9509998957,41.8494567871,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.6120001475,100.0,10.6420591672,46.0545002619,1.73849995931,5.84994109472,40.2124999364,35.0,73.825000445,555.866663615,0.558803973991,46.0545002619,0.710476274036,71.0476271311,2.0,1.0,1.0,994.666783651,994.666783651,0.0,0.571200098045,0.0,1.0,16.5089210669,87.5809993744,7.92599995931,3281.21421305,87.5464998881,87.3165817261,78.9874998728,78.5881907145,,1668.74995931,55.3414996465,55.2034632365,41.794500351,42.3298009237,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,10.5458504359,45.7519995372,0.74950059255,5.96307067076,41.0449997584,224.0,72.5250005722,538.050000509,0.571200098045,45.7519995372,0.66800734747,66.8007348378,2.0,1.0,1.0,935.210286458,935.210286458,1093.91666667,0.563251885468,2.0,0.0,3542.00626628,0.0,19.3175849915,4.18175758918,10.2942708333,3542.00626628,0.0403960149753,84.8000011444,84.8000011444,68.4174613953,2.0,56.0266062419,42.778368632,41.6996939977,1.0,2474.39103491,858.710186555,0.0,0.0,0.0,8.09507751465,1.0,0.0,34.5616656939,70.8684228261,1.0,89.16071256,0.0,1.0,1.0,0.0,31.9799990654,1.0,84.5654735565,0.0,1.0,0.0343396341264,66.5416653951,84.7864468892,66.5416653951,2.0,0.0,75.8588096258,0.0566000007093,26.3259653169,0.930046707154,769.262961819,1.0,0.0,4573.3747852,0.0045733747852,465.123056308,0.69053684848,0.239643216297,0.69053684848,0.0,0.0,1340.26163737,465.123056308,1340.26163737,0.0,0.0,0.00134026163737,0.687036310633,1.0,14.3266659351,2.0,2.0,2.0,0.0,86.1251303355,73.9610983531,70.8684228261,0.708684228261,1.0,10.5,3333.10122147,102.184774943,1805.38469368,0.930180064777,1805.38469368,1.0,0.0,0.0,0.0,42.6075000763,1.0,68.1250019073,1.0,0.0,40.6833343506,42.1925001144,1.0,67.805557251,0.0,1.0,84.8000011444,0.0,2073.39990234,0.000189365462423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25763099573,139022.0,2007.07848513,61.5321436907,1087.14033427,0.560122321903,1087.14033427,0.261204502532,1.0,1.0,1.0,0.0,1940.89807129,1940.89807129,1940.89807129,0.0,0.0,1340.26163737,1940.89807129
2016-09-01T07:00:00.000Z,0.0,0.0371117773597,0.839456783948,0.65077653328,56.6507485708,0.0534031420016,145.599164327,0.0,72.1508331299,1.0,99.583331426,0.0,0.0,0.0,59.6500005722,73.4483331045,1.0,99.4166666667,0.0,0.0,145.599164327,99.9827181498,2.0,0.0,138.211498896,81.5607503255,41.875,0.582221471853,1587.4750061,0.0,0.57810128009,0.0,1.0,17.9314997991,92.4440002441,,3504.99934896,92.1874993642,92.0838928223,81.5330003103,81.3669993083,,2724.66603597,55.6340001424,55.5312245687,43.5065002441,43.5878575643,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,91.7554988861,100.0,11.878209273,48.6809991201,1.78949991862,6.05329048634,41.7170003255,35.0,99.0000006358,795.575002035,0.57810128009,48.6809991201,0.978800964355,98.348405838,2.0,1.0,1.0,1376.87767537,1376.87767537,0.0,0.616439079631,0.0,1.0,18.0523646673,92.205499649,,3915.25990804,92.0479990641,91.840868632,81.5885003408,81.1669921875,,2574.99995931,55.4450000127,55.3131230672,43.4639997482,43.6006418864,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.153000513713,100.0,11.8615194162,48.5839993159,0.779500007629,6.19084513187,42.6844997406,224.0,99.2416667938,791.900009155,0.616439079631,48.5839993159,0.91780006772,91.7800064087,2.0,1.0,1.0,1284.92009481,1284.92009481,1587.4750061,0.582277127061,2.0,0.0,5572.34423828,0.0,22.9603775342,2.44297456741,5.625,5572.34423828,0.0879377353103,239.757499695,239.757499695,100.0,2.0,55.9203236898,44.1769663493,41.6344572703,1.0,3829.05576006,850.315753309,0.0,0.0,0.0,10.2342535655,1.0,0.0,51.2749986649,71.2987467448,1.0,100.0,0.0,1.0,1.0,0.0,49.694999059,1.0,99.0833320618,0.0,1.0,0.037115477246,101.188330968,99.2078145345,101.188330968,2.0,0.0,117.389534577,0.0566000007093,26.0686124149,0.92963187372,770.590701032,1.0,0.0,7077.17851265,0.00707717851265,460.576185304,0.760666456972,0.168920671807,0.760666456972,0.0,0.0,2074.02001953,460.576185304,2074.02001953,0.0,0.0,0.00207402001953,0.760121668379,1.0,16.9533462099,2.0,2.0,2.0,0.0,86.9893290202,74.1957369718,71.2987467448,0.712987467448,1.0,10.5,4677.21815971,143.392130407,2533.4298341,0.92915935128,2533.4298341,1.0,0.0,0.0,0.0,120.942499161,1.0,99.6666641235,1.0,0.0,59.6000022888,118.814999898,1.0,99.3333358765,0.0,1.0,239.757499695,0.0,2137.2199707,0.000187514295686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181799463757,139022.0,3276.0651703,100.436188367,1774.49093831,0.65081133367,1774.49093831,0.181709308595,1.0,1.0,1.0,0.0,2726.58272298,2726.58272298,2726.58272298,0.0,0.0,2074.02001953,2726.58272298
2016-09-01T08:00:00.000Z,0.0,0.0377885678288,0.833286763454,0.643159777704,56.9807494481,0.0542306687202,145.98416392,0.0,72.5341669718,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3458328247,1.0,99.5,0.0,0.0,145.98416392,100.0,2.0,0.0,139.637999852,82.6572504044,41.5234375,0.58805777698,1583.19167074,0.0,0.587898862068,0.0,1.0,18.2699211438,93.4054997762,,3512.91605632,93.1580003103,93.0541203817,82.6310005188,82.4622268677,,2718.66603597,55.5739994049,55.4777119954,43.6385002136,43.7055765788,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,92.8130009969,100.0,12.1845975717,49.5195000966,1.68750063578,6.0853236119,41.9509995778,35.0,98.683333079,794.383336385,0.587898862068,49.5195000966,0.965115058536,96.5115063985,2.0,1.0,1.0,1351.16108195,1351.16108195,0.0,0.621494442317,0.0,1.0,18.3871601423,93.1369984945,,3926.13350423,92.9599990845,92.7436777751,82.6835002899,82.2538808187,,2498.49995931,55.3925002416,55.2487284342,43.1955006917,43.3900044759,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.176999409993,100.0,12.2309251626,49.7644983927,0.73300075531,6.15623501937,42.4624999364,224.0,99.2833321889,788.808334351,0.621494442317,49.7644983927,0.906899835496,90.70104599,2.0,1.0,1.0,1269.65976969,1269.65976969,1583.19167074,0.588147455232,2.0,0.0,5497.0818278,0.0,26.4388848941,3.33537874619,9.39583333333,5497.0818278,0.0882501696494,237.568331401,237.568331401,100.0,2.0,55.9336090088,44.1801503499,41.5843407313,1.0,3818.90928495,786.409412589,0.0,0.0,0.0,9.7380065918,1.0,0.0,52.2399988174,72.892993927,1.0,100.0,0.0,1.0,1.0,0.0,49.4958321253,1.0,99.2261892955,0.0,1.0,0.0377927206169,101.735829671,99.9309736888,101.735829671,2.0,0.0,117.078468333,0.0566000007093,24.1093994748,0.926545066524,780.512398835,1.0,0.0,7058.4249556,0.0070584249556,425.961116125,0.768328772513,0.158218206714,0.768328772513,0.0,0.0,2068.52414958,425.961116125,2068.52414958,0.0,0.0,0.00206852414958,0.768465896447,1.0,19.0647924268,2.0,2.0,2.0,0.0,86.5551071167,75.9177239736,72.892993927,0.72892993927,1.0,11.0833333333,4605.31869754,141.187867808,2494.4852657,0.926546979227,2494.4852657,1.0,0.0,0.0,0.0,119.879168193,1.0,99.6666641235,1.0,0.0,59.6000022888,117.689165751,1.0,99.3333358765,0.0,1.0,237.568331401,0.0,2150.09008789,0.000173421469082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170761127348,139022.0,3197.04675249,98.0136759065,1731.69036534,0.643215856603,1731.69036534,0.170642447001,1.0,1.0,1.0,0.0,2692.2383016,2692.2383016,2692.2383016,0.0,0.0,2068.52414958,2692.2383016
2016-09-01T09:00:00.000Z,0.0,0.0396527092261,0.803922999118,0.597156174812,55.6555000941,0.057934520208,135.721666336,0.0,67.3691660563,1.0,97.069442749,0.0,0.0,0.0,58.1416670481,68.3958326976,1.0,96.9027773539,0.0,0.0,135.721666336,97.2970561981,2.0,0.0,137.840249538,82.9347499212,40.5416666667,0.587909144338,1420.32501221,0.0,0.602271749519,0.0,1.0,18.0233569145,92.7890001933,8.81099955241,3426.66601562,92.5219999949,92.4609247843,82.9054997762,82.7599995931,,2249.6661377,55.0579999288,54.9795735677,42.1145003637,42.1230697632,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,92.6105003357,100.0,12.123541673,50.4074996312,1.54050032298,5.89981540044,40.5740000407,35.0,90.4833335876,719.70833842,0.602271749519,50.4074996312,0.852511189779,85.3673696518,2.0,1.0,1.0,1193.51566569,1193.51566569,0.0,0.629115339921,0.0,1.0,18.0499474208,92.205499649,8.70524978638,3815.52237956,92.1365000407,91.9296773275,82.9640000661,82.5281524658,,2048.74993896,54.8825006485,54.7406260173,41.7569999695,42.0036341349,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.0689996083577,100.0,12.0893095334,50.3795000712,0.72549978892,5.96063772837,41.0315001806,224.0,89.3999989827,700.616668701,0.629115339921,50.3795000712,0.794221707299,79.4221731822,2.0,1.0,1.0,1111.91039022,1111.91039022,1420.32501221,0.601394801391,2.0,0.0,4480.16249593,0.0,29.4321883808,5.9230350256,17.1067708333,4616.95041726,0.0662249288812,156.536668777,156.536668777,85.0453790029,2.0,55.5274020108,42.8204040527,41.4340655009,1.0,3338.54034243,692.844284866,0.0,0.0,0.0,9.13542874654,1.0,0.0,48.9174989065,73.7700710297,1.0,98.5595232646,0.0,1.0,1.0,0.0,46.8791653315,1.0,96.7261899312,0.0,1.0,0.0409806119535,95.7966639201,96.6266657511,95.7966639201,2.0,0.0,102.35152516,0.0566000007093,21.2409202767,0.923903095969,789.095077928,1.0,0.0,6170.56722483,0.00617056722483,375.281272271,0.748514748646,0.155338594878,0.748514748646,0.0,0.0,1808.33081055,375.281272271,1808.33081055,0.0,0.0,0.00180833081055,0.764837284883,1.0,22.7402048147,2.0,2.0,2.0,0.0,84.48547502,77.3437555487,73.7700710297,0.737700710297,1.0,10.5,4121.22086435,126.346605918,2232.27216139,0.9239950047,2232.27216139,1.0,0.0,0.0,0.0,78.535832564,1.0,85.0555559794,1.0,0.0,50.8666677475,78.0008335114,1.0,84.7777795792,0.0,1.0,156.536668777,0.0,2126.38989258,0.000152788193787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168116271287,139022.0,2686.6280706,82.3654808264,1455.22049106,0.602353282785,1455.22049106,0.170376469492,1.0,1.0,1.0,0.0,2355.84090169,2415.89202326,2415.89202326,0.0,0.0,1808.33081055,2415.89202326
2016-09-01T10:00:00.000Z,0.0,0.0378616607326,0.806744741838,0.587004424905,55.4904998144,0.0544147328968,124.117499034,0.0,61.8549989065,1.0,93.9305540721,0.0,0.0,0.0,56.2416667938,62.2625001272,1.0,93.7361106873,0.0,0.0,124.117499034,94.3561592102,2.0,0.0,136.063715799,82.8447507222,40.7760416667,0.588979494629,1341.93333944,0.0,0.590942029039,0.0,1.0,17.9447946548,92.5474999746,8.62200037638,3275.83276367,92.3375002543,92.1926142375,82.8290011088,82.6641235352,,2090.6662089,56.3540000916,56.2644246419,42.8795000712,42.8503774007,41.6040344238,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,93.1430002848,100.0,11.9454553922,49.4580001831,1.61249955495,6.00217763583,41.2670005163,35.0,86.433333079,679.699999491,0.590942029039,49.4580001831,0.822139645531,82.1741797129,2.0,1.0,1.0,1150.99550374,1150.99550374,0.0,0.614433854868,0.0,1.0,18.0330262184,92.0524997711,8.34685625349,3649.79315186,91.9955005646,91.7373580933,82.8605003357,82.4241816203,,1929.99993896,56.1680002213,56.0303319295,42.6015001933,42.8940582275,41.6040344238,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,11.9571990967,49.3940003713,0.8125,6.07582696279,41.7890001933,224.0,85.8500003815,662.233329773,0.614433854868,49.3940003713,0.770742100307,77.0742085775,2.0,1.0,1.0,1079.03894043,1079.03894043,1341.93333944,0.591220841514,2.0,0.0,4179.11246745,0.0,23.3477260272,4.50891216596,11.9791666667,4179.11246745,0.0529001004377,128.624999682,128.624999682,78.9427871704,2.0,56.9066085815,43.6063181559,41.2653795878,1.0,3103.35145129,760.815162923,0.0,0.0,0.0,7.63714408875,1.0,0.0,44.3508326213,75.1918570201,1.0,95.5833326976,0.0,1.0,1.0,0.0,41.9133327802,1.0,92.684521993,0.0,1.0,0.0377712511257,86.2641658783,93.3695157369,86.2641658783,2.0,0.0,95.1412059062,0.0566000007093,23.3247420437,0.918518808856,806.872202617,1.0,0.0,5735.87160504,0.00573587160504,412.097910802,0.737770774476,0.180871293759,0.737770774476,0.0,0.0,1680.94001261,412.097910802,1680.94001261,0.0,0.0,0.00168094001261,0.736306915681,1.0,17.8990079573,2.0,2.0,2.0,0.0,78.8049767812,80.1303267045,75.1918570201,0.751918570201,1.0,10.5,3800.34012888,116.509183182,2058.46610816,0.903468370941,2058.46610816,1.0,0.0,0.0,0.0,64.9991668065,1.0,78.3472223282,1.0,0.0,46.8500000636,63.6258335114,1.0,78.0833330154,0.0,1.0,128.624999682,0.0,2066.5300293,0.000167777344907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200196597442,139022.0,2519.51491283,77.2421979489,1364.70312687,0.598973238358,1364.70312687,0.201607508811,1.0,1.0,1.0,0.0,2278.4041748,2278.4041748,2278.4041748,0.0,0.0,1680.94001261,2278.4041748
2016-09-01T11:00:00.000Z,0.0,0.0386903548576,0.82654599195,0.634711191088,57.7840000788,0.0549968489312,145.910833995,0.0,72.3675003052,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.5574989319,1.0,99.4305534363,0.0,0.0,145.910833995,100.0,2.0,0.0,,84.7700001399,41.3723958333,0.597214024092,1584.51665243,0.0,0.601019004488,0.0,1.0,18.9407205582,95.3645000458,,3521.24928792,95.088499705,95.0060272217,84.7384999593,84.5860112508,,2719.66605632,56.1934995651,56.1179072062,44.5264997482,44.5486907959,41.3919531504,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,94.9219996134,100.0,12.7053926786,50.5619999568,1.59599939982,6.23532803853,42.9305003484,35.0,98.5166676839,794.141662598,0.601019004488,50.5619999568,0.944364224388,94.4364242554,2.0,1.0,1.0,1322.10991414,1322.10991414,0.0,0.633588110201,0.0,1.0,19.0640028318,95.0569998423,,3930.63297526,94.9310010274,94.6802825928,84.8015003204,84.3383534749,,2495.74985758,55.9940004349,55.8607508341,43.993499438,44.1444625854,41.3495368958,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,12.7769319216,50.9375015895,0.740499814351,6.28707083066,43.2529996236,224.0,99.0333334605,790.374994914,0.633588110201,50.9375015895,0.891367863246,89.1367867788,2.0,1.0,1.0,1247.91500854,1247.91500854,1584.51665243,0.597227556558,2.0,0.0,5495.91495768,0.0,27.8047628403,4.32505325476,12.8697916667,5495.91495768,0.0901350131771,239.129997253,239.129997253,100.0,2.0,56.5940856934,45.0080973307,41.1363385518,1.0,3825.714105,632.519256949,0.0,0.0,0.0,8.17908668518,1.0,0.0,52.7241655986,76.5594132741,1.0,100.0,0.0,1.0,1.0,0.0,49.9283320109,1.0,99.2321421305,0.0,1.0,0.0386938620844,102.652498245,100.0,102.652498245,2.0,0.0,117.287087562,0.0566000007093,19.3915016748,0.91015168559,835.256248112,1.0,0.0,7071.00218855,0.00707100218855,342.606032363,0.781028632259,0.129130310466,0.781028632259,0.0,0.0,2072.21000163,342.606032363,2072.21000163,0.0,0.0,0.00207221000163,0.781064838171,1.0,21.9670271594,2.0,2.0,2.0,0.0,71.1192601522,84.2264963786,76.5594132741,0.765594132741,1.0,9.91666666667,4458.23336195,136.678589237,2414.81603399,0.910158942724,2414.81603399,1.0,0.0,0.0,0.0,120.541666667,1.0,100.0,1.0,0.0,59.7999992371,118.588332494,1.0,99.6666641235,0.0,1.0,239.129997253,0.0,2138.10009766,0.00013948512951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141876659564,139022.0,3109.18539417,95.3200604026,1684.09998601,0.634747592003,1684.09998601,0.141842433716,1.0,1.0,1.0,0.0,2653.18058268,2653.18058268,2653.18058268,0.0,0.0,2072.21000163,2653.18058268
2016-09-01T12:00:00.000Z,0.0,0.0389432774553,0.82341891806,0.630737574182,57.9362513224,0.055138063497,145.252499898,0.0,72.1741669973,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1466668447,1.0,99.4722213745,0.0,0.0,145.252499898,100.0,2.0,0.0,,85.2124996185,41.1510416667,0.597714844153,1574.62501017,0.0,0.599590085714,0.0,1.0,19.0615854263,95.7290007273,,3522.91603597,95.4920005798,95.39133962,85.1839993795,85.04758962,,2741.99940999,55.583000501,55.5299530029,44.0135002136,44.065729777,41.0950393677,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,95.4004993439,100.0,12.8890708288,51.4785003662,1.47900040944,6.17251459757,42.5344998042,35.0,98.3999989827,792.25,0.599590085714,51.4785003662,0.944172661191,94.4172674815,2.0,1.0,1.0,1321.84172567,1321.84172567,0.0,0.632276856491,0.0,1.0,19.1413564682,95.3764998118,9.91799926758,3928.00832113,95.3135007222,95.0310618083,85.2409998576,84.7612431844,,2467.24989827,55.3894999822,55.255742391,43.3350000381,43.5399983724,41.0950393677,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,12.9426095486,51.9785006841,0.641500473022,6.1987469991,42.6934995651,224.0,98.491666158,782.375,0.632276856491,51.9785006841,0.884721127465,88.4721132914,2.0,1.0,1.0,1238.60957845,1238.60957845,1574.62501017,0.597800280393,2.0,0.0,5475.49483236,0.0,29.427362442,5.01217786471,14.2395833333,5475.49483236,0.0905871020076,238.63749822,238.63749822,99.9622898102,2.0,56.0386276245,44.4915898641,41.0453227361,1.0,3805.19511248,581.549609069,0.0,0.0,0.0,7.71065839132,1.0,0.0,52.7708320618,77.4733409882,1.0,100.0,0.0,1.0,1.0,0.0,49.821665446,1.0,99.16071256,0.0,1.0,0.0389442876035,102.592497508,100.0,102.592497508,2.0,0.0,116.658025168,0.0566000007093,17.8288962657,0.901951798714,864.044435896,1.0,0.0,7033.07728431,0.00703307728431,314.998163292,0.782375208055,0.119570740249,0.782375208055,0.0,0.0,2061.0958252,314.998163292,2061.0958252,0.0,0.0,0.0020610958252,0.782881612579,1.0,22.607835854,2.0,2.0,2.0,0.0,62.7029574712,88.0351041158,77.4733409882,0.774733409882,1.0,9.91666666667,4386.74472154,134.486921434,2376.09398849,0.901945948303,2376.09398849,1.0,0.0,0.0,0.0,120.174999873,1.0,100.0,1.0,0.0,59.7999992371,118.462498983,1.0,99.6666641235,0.0,1.0,238.63749822,0.0,2173.13989258,0.000128245142968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13256974043,139022.0,3067.76426388,94.050189314,1661.66410133,0.630754175087,1661.66410133,0.132460582108,1.0,1.0,1.0,0.0,2634.40840658,2634.40840658,2634.40840658,0.0,0.0,2061.0958252,2634.40840658
2016-09-01T13:00:00.000Z,0.0,0.0388711536539,0.82396599165,0.63143062721,57.917500178,0.0553373871919,145.957497915,0.0,72.4799995422,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.5599994659,1.0,99.4305534363,0.0,0.0,145.957497915,100.0,2.0,0.0,,85.232749939,41.546875,0.597551381519,1576.14165243,0.0,0.599848778073,0.0,1.0,19.0603766441,95.7530002594,,3517.0826416,95.4755001068,95.4199523926,85.2020003001,85.0888621012,,2720.66599528,55.6009998322,55.5643488566,44.0344994863,44.1223602295,41.0950393677,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,95.4065004985,100.0,12.8842519919,51.4410006205,1.46399974823,6.17612461249,42.5704997381,35.0,98.7666664124,786.091669718,0.599848778073,51.4410006205,0.936575331915,93.6575330098,2.0,1.0,1.0,1311.20546468,1311.20546468,0.0,0.636990896999,0.0,1.0,19.1909108162,95.4305006663,9.97200012207,3926.13354492,95.3495000203,95.0515034993,85.2634995778,84.7727203369,,2455.74995931,55.4120000203,55.2844314575,43.2854998906,43.4959538778,41.0950393677,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,13.0046783288,52.0640001297,0.648999849955,6.18623248736,42.6365000407,224.0,98.3333339691,790.049997965,0.636990896999,52.0640001297,0.886293233236,88.6293226878,2.0,1.0,1.0,1240.81052653,1240.81052653,1576.14165243,0.597612497875,2.0,0.0,5457.99190267,0.0,29.6727024425,5.08624315262,14.9427083333,5457.99190267,0.0899976023312,237.366664886,237.366664886,100.0,2.0,56.058124889,44.4807637533,41.0223754247,1.0,3806.80751381,558.511513939,0.0,0.0,0.0,7.69015185038,1.0,0.0,52.4974981944,77.5118484497,1.0,100.0,0.0,1.0,1.0,0.0,50.0066658656,1.0,99.2261892955,0.0,1.0,0.0388728272627,102.529165268,100.0,102.529165268,2.0,0.0,116.70745747,0.0566000007093,17.1226043143,0.895727334223,886.597058876,1.0,0.0,7036.05745823,0.00703605745823,302.519507063,0.781739721614,0.114692070414,0.781739721614,0.0,0.0,2061.96918742,302.519507063,2061.96918742,0.0,0.0,0.00206196918742,0.781168152889,1.0,22.435914007,2.0,2.0,2.0,0.0,55.7371968356,90.8257917924,77.5118484497,0.775118484497,1.0,10.5,4363.335059,133.769238129,2363.4140716,0.896024377894,2363.4140716,1.0,0.0,0.0,0.0,119.490833918,1.0,100.0,1.0,0.0,59.7999992371,117.875832876,1.0,99.6666641235,0.0,1.0,237.366664886,0.0,2143.94995117,0.000123164710005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128001060287,139022.0,3074.98447634,94.2715434634,1665.57495198,0.631457592689,1665.57495198,0.127927211352,1.0,1.0,1.0,0.0,2637.66715495,2637.66715495,2637.66715495,0.0,0.0,2061.96918742,2637.66715495
2016-09-01T14:00:00.000Z,0.0,0.0384463968358,0.825538409194,0.633443110619,58.0337498983,0.0551318386529,145.945000966,0.0,72.5641670227,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3808333079,1.0,99.4861106873,0.0,0.0,145.945000966,100.0,2.0,0.0,,85.4000005722,41.4869791667,0.594871850777,1574.79165649,0.0,0.584087091209,0.0,1.0,19.1075140635,95.94800059,,3524.5826416,95.6705004374,95.625310262,85.3700002035,85.2679112752,,2735.33272298,56.0930000941,56.0624872843,44.4964993795,44.5684127808,41.0950393677,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,95.6764996847,100.0,12.864484628,51.1725012461,1.49699910482,6.243029356,42.9995002747,35.0,97.1083323161,771.5,0.584087091209,51.1740010579,0.944098052979,94.4098059336,2.0,1.0,1.0,1321.73727417,1321.73727417,0.0,0.649988238483,0.0,1.0,19.3021066984,95.5925000509,,3920.509257,95.5265000661,95.2233810425,85.430000941,84.9289932251,,2476.74997965,55.8964999517,55.7842534383,43.9139998754,44.0717010498,41.0950393677,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,13.0246624152,51.6125001907,0.711999893188,6.27744428317,43.2019999822,224.0,99.9166666667,803.29166158,0.649988238483,51.6125001907,0.883238765172,88.3238773346,2.0,1.0,1.0,1236.53427124,1236.53427124,1574.79165649,0.594877939935,2.0,0.0,5471.99422201,0.0,28.1620868047,5.08624315262,13.5208333333,5471.99422201,0.0901117988829,238.544164022,238.544164022,100.0,2.0,56.5789031982,44.967976888,40.9930562973,1.0,3805.12754017,553.165352391,0.0,0.0,0.0,7.60788408915,1.0,0.0,52.5916659037,77.7621161143,1.0,100.0,0.0,1.0,1.0,0.0,49.186665535,1.0,99.1488075256,0.0,1.0,0.0384482371589,101.778332392,100.0,101.778332392,2.0,0.0,116.655953566,0.0566000007093,16.958704007,0.891739140685,901.412941481,1.0,0.0,7032.95239158,0.00703295239158,299.623741952,0.778557665296,0.113181784509,0.778557665296,0.0,0.0,2061.05922445,299.623741952,2061.05922445,0.0,0.0,0.00206105922445,0.778305659691,1.0,21.7403941919,2.0,2.0,2.0,0.0,52.4557409286,92.5766016642,77.7621161143,0.777621161143,1.0,11.0833333333,4358.29289256,133.614657573,2360.6829664,0.891739449805,2360.6829664,1.0,0.0,0.0,0.0,119.953334173,1.0,100.0,1.0,0.0,59.7999992371,118.590832392,1.0,99.6666641235,0.0,1.0,238.544164022,0.0,2100.02001953,0.0001219857577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.126922482272,139022.0,3095.99122826,94.9155593737,1676.95332481,0.633463051371,1676.95332481,0.126908469637,1.0,1.0,1.0,0.0,2647.27882894,2647.27882894,2647.27882894,0.0,0.0,2061.05922445,2647.27882894
2016-09-01T15:00:00.000Z,0.0,0.0385724652299,0.826890875888,0.635168371886,57.9729995728,0.0549142440207,145.822502136,0.0,72.4100004832,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3183339437,1.0,99.4722213745,0.0,0.0,145.822502136,100.0,2.0,0.0,,85.2500006358,41.703125,0.592859369848,1574.32498169,0.0,0.603109015161,0.0,1.0,19.0905928612,95.7964998881,,3515.83260091,95.5265000661,95.4873453776,85.2199999491,85.1313985189,,2726.99938965,56.1140006383,56.0975240072,44.5130001704,44.5945053101,41.0950393677,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,95.5355014801,100.0,12.8427502314,51.0134998957,1.51650079091,6.24784259001,42.9964993795,35.0,99.6583334605,794.633331299,0.603109015161,51.0134998957,0.941529112316,93.993411382,2.0,1.0,1.0,1318.14075724,1318.14075724,0.0,0.629289919602,0.0,1.0,19.2078318596,95.4619992574,,3920.509257,95.3930002848,95.0987828573,85.2800013224,84.776550293,,2493.24989827,55.9175004959,55.8116658529,43.9875001907,44.1776555379,41.0950393677,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,12.9130597115,51.4055000941,0.695499738057,6.29477214813,43.2920004527,224.0,98.0666675568,779.691665649,0.629289919602,51.4055000941,0.885238618397,88.523862203,2.0,1.0,1.0,1239.33406576,1239.33406576,1574.32498169,0.592910936213,2.0,0.0,5501.16585286,0.0,27.1631736755,4.27096319199,12.0208333333,5501.16585286,0.0897557867734,238.344996134,238.344996134,100.0,2.0,56.6109341708,45.044400533,41.0502764384,1.0,3804.86743,588.494054269,0.0,0.0,0.0,8.02446428935,1.0,0.0,52.5783325831,77.1955356598,1.0,100.0,0.0,1.0,1.0,0.0,49.8499991099,1.0,99.2380930583,0.0,1.0,0.0385732995676,102.428330739,100.0,102.428330739,2.0,0.0,116.647979221,0.0566000007093,18.0417960617,0.894974452933,889.479279467,1.0,0.0,7032.47163439,0.00703247163439,318.759643738,0.776100715916,0.120038520456,0.776100715916,0.0,0.0,2060.91833496,318.759643738,2060.91833496,0.0,0.0,0.00206091833496,0.776153549552,1.0,21.1807001871,2.0,2.0,2.0,0.0,54.3924473849,91.1480567239,77.1955356598,0.771955356598,1.0,10.5,4388.58964159,134.543482194,2377.09329519,0.895165896146,2377.09329519,1.0,0.0,0.0,0.0,119.790833155,1.0,100.0,1.0,0.0,59.7999992371,118.554165522,1.0,99.6666641235,0.0,1.0,238.344996134,0.0,2153.06005859,0.000129776553795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.134096395957,139022.0,3113.98742655,95.4672790335,1686.70102186,0.635177943926,1686.70102186,0.134026319489,1.0,1.0,1.0,0.0,2655.47794596,2655.47794596,2655.47794596,0.0,0.0,2060.91833496,2655.47794596
2016-09-01T16:00:00.000Z,0.0,0.0391026640144,0.823772104925,0.631144579001,56.9762503306,0.0553085154822,145.778331757,0.0,72.2775001526,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3716665904,1.0,99.4722213745,0.0,0.0,145.778331757,100.0,2.0,0.0,138.939001719,83.1717500687,41.4479166667,0.599237402923,1579.6083374,0.0,0.602064366563,0.0,1.0,18.3617781003,93.785001119,,3511.24928792,93.5015004476,93.5087203979,83.1319993337,83.0647557576,,2732.99932861,54.8104998271,54.8082173665,43.1360006332,43.2041625977,41.2208919525,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,93.2780005137,100.0,12.3252835274,50.3654998144,1.56450049082,6.03649449348,41.5715001424,35.0,99.0250008901,800.22501119,0.602064366563,50.3654998144,0.94970593407,94.9705931346,2.0,1.0,1.0,1329.5883077,1329.5883077,0.0,0.632854041078,0.0,1.0,18.47539107,93.4070002238,9.71100234985,3921.25919596,93.2929999034,93.025449117,83.2115008036,82.7080256144,,2461.49987793,54.6110006968,54.5047429403,42.6014995575,42.7683054606,41.2208919525,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,12.3971668084,50.6915003459,0.726998964945,6.07700804869,41.8745005925,224.0,97.6333332062,779.383326213,0.632854041078,50.6915003459,0.879849679129,87.9849688212,2.0,1.0,1.0,1231.78955078,1231.78955078,1579.6083374,0.599233651939,2.0,0.0,5439.90559896,0.0,28.2342650674,4.83750796318,13.5338541667,5439.90559896,0.0897699082878,236.642500559,236.642500559,99.6267878215,2.0,55.4080005993,43.675104777,41.4465735753,1.0,3812.53684875,642.905649667,0.0,0.0,0.0,9.15944099426,1.0,0.0,52.7349990209,73.9725583394,1.0,100.0,0.0,1.0,1.0,0.0,50.3408320745,1.0,99.2678546906,0.0,1.0,0.0391060427121,103.075832367,99.7406768799,103.075832367,2.0,0.0,116.883104942,0.0566000007093,19.7099232083,0.914846058105,819.377813324,1.0,0.0,7046.64689036,0.00704664689036,348.23185444,0.78340222206,0.132104615511,0.78340222206,0.0,0.0,2065.07249959,348.23185444,2065.07249959,0.0,0.0,0.00206507249959,0.78341863056,1.0,22.7056757373,2.0,2.0,2.0,0.0,69.740955006,81.9156369296,73.9725583394,0.739725583394,1.0,10.5,4465.36541195,136.897240539,2418.67913116,0.91754580344,2418.67913116,1.0,0.0,0.0,0.0,119.267499924,1.0,99.7222220103,1.0,0.0,59.6416660945,117.374999364,1.0,99.4027760824,0.0,1.0,236.642500559,0.0,2166.61987305,0.000141775569394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143976044591,139022.0,3071.91462223,94.1774292044,1663.9121559,0.631218749223,1663.9121559,0.143940687258,1.0,1.0,1.0,0.0,2636.03094482,2636.03094482,2636.03094482,0.0,0.0,2065.07249959,2636.03094482
2016-09-01T17:00:00.000Z,0.0,0.0426400508497,0.778378466868,0.556335401722,54.4742488861,0.0647992373555,139.835001628,0.0,69.6250006358,1.0,98.1805528005,0.0,0.0,0.0,58.7749999364,70.2258335749,1.0,97.958331426,0.0,0.0,139.835001628,98.6592648824,2.0,0.0,137.570249875,83.0960009893,40.5755208333,0.599772461005,1298.70833333,0.0,0.602505269957,0.0,1.0,17.7610805829,92.1470012665,8.66454453902,3458.74934896,91.8784999847,91.8187611898,83.0795008341,82.9714228312,,1958.66623942,54.8944997787,54.8540827433,41.1575005849,41.1571528117,41.3882869085,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,96.0200004578,100.0,11.978044192,50.7209993998,1.43700091044,5.78303647041,39.7204996745,35.0,84.3833332062,665.508341471,0.602505269957,50.7209993998,0.789467649914,78.9467639923,2.0,1.0,1.0,1105.25470988,1105.25470988,0.0,0.619907539663,0.0,1.0,17.7912963231,91.4389998118,8.27099863688,3854.51753743,91.3834997813,91.102259318,83.1125011444,82.6219177246,,1831.74993896,54.7265008291,54.5984547933,41.1885000865,41.4764099121,41.3882869085,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,11.9062809149,50.1949996948,0.734499613444,5.88501536846,40.454000473,224.0,82.2000001272,633.199996948,0.619907539663,50.1949996948,0.729633204142,72.9633204142,2.0,1.0,1.0,1021.4864858,1021.4864858,1298.70833333,0.600612233569,2.0,0.0,3917.15203857,0.0,26.0619967779,5.98796474934,16.5625,3917.15203857,0.0492990722793,109.454998652,109.454998652,76.0964953105,2.0,55.5616175334,42.1096369425,41.2904596329,1.0,3028.36339875,594.247973086,0.0,0.0,0.0,6.22380129496,1.0,0.0,47.2108322779,76.8556995392,1.0,99.2202364604,0.0,1.0,1.0,0.0,45.1191657384,1.0,95.6607119242,0.0,1.0,0.0427839380294,92.3299967448,95.2748247782,92.3299967448,2.0,0.0,92.8422546404,0.0566000007093,18.2181972149,0.905970236249,849.84402039,1.0,0.0,5597.27246536,0.00559727246536,321.876271848,0.757537498738,0.148649638068,0.757537498738,0.0,0.0,1640.32249959,321.876271848,1640.32249959,0.0,0.0,0.00164032249959,0.757473319769,1.0,24.3366265857,2.0,2.0,2.0,0.0,66.1510003408,86.1834634145,76.8556995392,0.768556995392,1.0,9.91666666667,3622.61137183,111.060451855,1962.19877144,0.906187136806,1962.19877144,1.0,0.0,0.0,0.0,55.2408336004,1.0,76.3472207387,1.0,0.0,45.650001208,54.2141666412,1.0,76.0833377838,0.0,1.0,109.454998652,0.0,1967.98999023,0.000131045426011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164038565579,139022.0,2234.54220724,68.5056280547,1210.34677025,0.558965121291,1210.34677025,0.163905435955,1.0,1.0,1.0,0.0,2165.33505249,2165.33505249,2165.33505249,0.0,0.0,1640.32249959,2165.33505249
2016-09-01T18:00:00.000Z,0.0,0.041194204273,0.770188722542,0.523074449597,53.7092494965,0.0560798250056,104.086667379,0.0,51.7833337784,1.0,89.0694446564,0.0,0.0,0.0,53.3166666031,52.332499822,1.0,88.8611106873,0.0,0.0,104.086667379,89.322880427,2.0,0.0,135.937499682,82.2282501856,40.8385416667,0.604823194589,1122.9833374,0.0,0.604045583555,0.0,1.0,17.3694785436,91.0444990794,8.57849947611,3092.08282471,90.7849998474,90.7499771118,82.2065003713,82.1098454793,,1546.33296712,55.8649994532,55.8274383545,41.0285002391,40.9548034668,41.0940589905,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,92.5460007985,100.0,11.6273959478,49.7564996084,1.61400095622,5.74208275477,39.4144992828,35.0,75.6749998728,577.383336385,0.604045583555,49.7564996084,0.68275587536,68.2755870819,2.0,1.0,1.0,955.858225505,955.858225505,0.0,0.6057517592,0.0,1.0,17.3803563118,90.300500234,8.05499966939,3434.57000732,90.3049996694,90.0429077148,82.25,81.7633768717,,1477.24996948,55.6685002645,55.5464528402,41.0369997025,41.5836435954,41.0940589905,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.5113576253,49.2679999669,0.686499913534,5.86899868647,40.3504997889,224.0,73.4333337148,545.600001017,0.6057517592,49.2679999669,0.643285711379,64.3285713196,2.0,1.0,1.0,900.599995931,900.599995931,1122.9833374,0.603830904675,2.0,0.0,3089.26428223,0.0,22.6886882782,5.49777070681,14.7447916667,3084.33165394,0.0355008782379,66.1300001144,66.1300001144,66.1793060303,2.0,56.6281960227,42.1860656738,41.3095944722,1.0,2528.7139825,583.07869764,0.0,0.0,0.0,6.53989092509,1.0,0.0,39.4116652807,75.6666094462,1.0,94.0535697937,0.0,1.0,1.0,0.0,37.07416598,1.0,89.2678553263,0.0,1.0,0.0411170567077,76.4858315786,88.7778097788,76.4858315786,2.0,0.0,77.5242190461,0.0566000007093,17.8757744015,0.906732012518,847.113306658,1.0,0.0,4673.77896353,0.00467377896353,315.826398895,0.73769372414,0.170099702421,0.73769372414,0.0,0.0,1369.68583171,315.826398895,1369.68583171,0.0,0.0,0.00136968583171,0.736486102144,1.0,22.402198497,2.0,2.0,2.0,0.0,63.8258101723,85.8405990601,75.6666094462,0.756666094462,1.0,11.0833333333,3107.96699309,95.2827071897,1683.44003526,0.906677370993,1683.44003526,1.0,0.0,0.0,0.0,33.3066665332,1.0,66.1111129125,1.0,0.0,39.5416673024,32.8233334223,1.0,65.9027783076,0.0,1.0,66.1300001144,0.0,1530.57995605,0.000128582342374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187607750962,139022.0,1794.16500311,55.0047342912,971.815081305,0.523406075984,971.815081305,0.187704264971,1.0,1.0,1.0,0.0,1859.46651204,1856.7134122,1856.7134122,0.0,0.0,1369.68583171,1856.7134122
