timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-01T19:00:00.000Z,0.0,0.0374750444379,0.775959108464,0.513711217057,52.755999883,0.0527337675118,89.9224999746,0.0,44.7716668447,1.0,84.8888893127,0.0,0.0,0.0,50.8333336512,45.1508334478,1.0,84.7222239176,0.0,0.0,89.9224999746,85.3321927389,2.0,0.0,133.8270003,81.0710004171,40.7526041667,0.597377961683,1018.58333842,0.0,0.594977520825,0.0,1.0,16.8884366353,89.6000003815,8.3520005544,2922.91617839,89.3960005442,89.3245061239,81.0439999898,80.9441477458,,1456.66635132,55.6099999746,55.5618006388,41.1275002162,40.9961624146,41.0940589905,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,89.7064990997,100.0,11.1508142153,48.2685003281,1.74599997203,5.73762245973,39.3815002441,35.0,70.2750002543,522.841669718,0.594977520825,48.2685003281,0.627641103835,62.7641105652,2.0,1.0,1.0,878.697545369,878.697545369,0.0,0.60390139718,0.0,1.0,16.8981059392,88.8485005697,7.7639986674,3237.34472656,88.8619995117,88.6116994222,81.0980008443,80.6273803711,,1382.74994914,55.4165000916,55.2882537842,41.1614996592,41.7138442993,41.0940589905,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,11.0291074117,47.7004998525,0.798999468486,5.86899872621,40.3625001907,224.0,68.0250002543,495.741668701,0.60390139718,47.7004998525,0.586513243176,58.6513239543,2.0,1.0,1.0,821.118540446,821.118540446,1018.58333842,0.597372087925,2.0,0.0,2900.23282878,0.0,22.2534166972,5.06959267457,15.0078125,2900.23282878,0.0346451067782,59.0066677729,59.0066677729,64.5776621501,2.0,56.3543167114,42.2408370972,41.4444494247,1.0,2273.40762629,599.051048283,0.0,0.0,0.0,6.65334955851,1.0,0.0,33.2358326912,74.3906504313,1.0,88.8511886597,0.0,1.0,1.0,0.0,30.6624992688,1.0,83.7916653951,0.0,1.0,0.0374686676636,63.8983329137,83.238518397,63.8983329137,2.0,0.0,69.697147254,0.0566000007093,18.3654478159,0.912518328602,827.118941443,1.0,0.0,4201.90057588,0.00420190057588,324.47787254,0.722189541273,0.190299529551,0.722189541273,0.0,0.0,1231.39834595,324.47787254,1231.39834595,0.0,0.0,0.00123139834595,0.722176541885,1.0,20.114591174,2.0,2.0,2.0,0.0,67.6566575368,83.0952269236,74.3906504313,0.743906504313,1.0,10.5,2872.45867457,88.06259507,1555.87621849,0.912489070824,1555.87621849,1.0,0.0,0.0,0.0,29.782500267,1.0,64.0833330154,1.0,0.0,38.2750015259,29.2241667112,1.0,63.7916688919,0.0,1.0,59.0066677729,0.0,1272.45996094,0.000132104615211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208549927484,139022.0,1617.30236551,49.58255608,876.016880895,0.513765696895,876.016880895,0.208539117585,1.0,1.0,1.0,0.0,1705.09025065,1705.09025065,1705.09025065,0.0,0.0,1231.39834595,1705.09025065
2016-09-01T20:00:00.000Z,0.0,0.0387714367651,0.817422781087,0.510155198297,50.0364996592,0.0581766406261,77.4550005595,0.0,38.5183334351,1.0,80.9166653951,0.0,0.0,0.0,48.4916664759,38.9366668065,1.0,80.8194440206,0.0,0.0,77.4550005595,80.3720328013,2.0,0.0,129.460499763,79.4240001043,40.5807291667,0.618030589745,829.416666667,0.0,0.615497173161,0.0,1.0,15.897345384,86.5474993388,7.0289999644,2743.33284505,86.4229996999,86.3565826416,79.3939997355,79.2959111532,,1169.33307393,55.2695000966,55.2127176921,41.3569997152,41.0795237223,41.4274889628,1.0,0.0,99.9981231689,1.0,0.0,0.124499638875,86.6690006256,100.0,10.2168957392,45.0659999847,2.36999988556,5.68044944604,38.9869998296,35.0,57.833334287,416.199999491,0.615497173161,45.0659999847,0.485427402315,48.5427395503,2.0,1.0,1.0,679.598363241,679.598363241,0.0,0.630198292753,0.0,1.0,15.957777818,85.9580008189,6.62099965413,3039.74448649,86.0750001272,85.8144505819,79.454000473,79.0047047933,,1118.24996948,55.0939998627,54.9554672241,40.9830004374,41.6819279989,41.4274889628,1.0,0.0,50.5499382019,1.0,0.0,-0.116999308268,100.0,10.1672399044,45.0919996897,1.18299992879,5.79053791364,39.8075005213,224.0,55.5916668574,413.216664632,0.630198292753,45.0919996897,0.469745941162,46.9745950699,2.0,1.0,1.0,657.644317627,657.644317627,829.416666667,0.62044209818,2.0,0.0,2344.80704753,0.0,22.995738463,5.95843911171,16.6875,2344.80704753,0.0358201370712,47.9550005595,47.9550005595,61.1634031932,2.0,56.1145477295,42.3956019084,41.556898435,1.0,1858.86336495,419.324501978,0.0,0.0,0.0,5.95370674133,1.0,0.0,27.434999307,73.4402929942,1.0,83.1488068899,0.0,1.0,1.0,0.0,24.5974995295,1.0,77.6845213572,0.0,1.0,0.03892777755,52.0324986776,77.5285263062,52.0324986776,2.0,0.0,56.9882286723,0.0566000007093,12.8554691308,0.916179186934,814.691332084,1.0,0.0,3435.70548165,0.00343570548165,227.128427027,0.750249880449,0.169242217265,0.750249880449,0.0,0.0,1006.8591512,227.128427027,1006.8591512,0.0,0.0,0.0010068591512,0.753383328517,1.0,18.2490027859,2.0,2.0,2.0,0.0,69.9118187644,81.3077718561,73.4402929942,0.734402929942,1.0,10.5,2293.30138943,70.3070416359,1242.17386493,0.925592018053,1242.17386493,1.0,0.0,0.0,0.0,24.5616668065,1.0,60.888891538,1.0,0.0,36.3750012716,23.3933332761,1.0,60.6250015895,0.0,1.0,47.9550005595,0.0,1150.22998047,9.24707537717e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182847533216,139022.0,1263.61056423,38.7392258864,684.438611325,0.510001806814,684.438611325,0.179463936196,1.0,1.0,1.0,0.0,1342.03173828,1342.03173828,1342.03173828,0.0,0.0,1006.8591512,1342.03173828
2016-09-01T21:00:00.000Z,0.0,0.040522276203,0.843157234704,0.512861275111,48.8462498983,0.0631899158623,74.0949999491,0.0,36.8516667684,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.2433334986,1.0,79.6666641235,0.0,0.0,74.0949999491,78.0187473297,2.0,0.0,127.838249842,78.9919999441,40.3984375,0.640067550654,751.35001119,0.0,0.642492764385,0.0,1.0,15.5794709524,85.4930000305,6.42299969991,2691.66617839,85.3969999949,85.3310343424,78.974000295,78.8609949748,,1022.6664327,55.5455004374,55.4770812988,41.5460001628,41.1075134277,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.0960000356038,85.6189994812,100.0,9.95558619499,43.8509998322,3.01350053151,5.62388467789,38.5324996312,35.0,54.0333331426,383.000005086,0.642492764385,43.8509998322,0.425890088763,42.5890086492,2.0,1.0,1.0,596.246124268,596.246124268,0.0,0.645966873859,0.0,1.0,15.5673845609,84.6875006358,5.87250010173,2980.12695312,84.8824996948,84.6132558187,79.0099995931,78.5773493449,,987.249954224,55.3685000738,55.2232335409,41.4900004069,42.277460734,41.594203949,1.0,0.0,22.70641915,1.0,0.0,-0.194999059041,100.0,9.75454505285,43.3924992879,1.54600016276,5.81283946832,39.9455003738,224.0,49.1166664759,368.350001017,0.645966873859,43.3924992879,0.407525925409,40.7525930405,2.0,1.0,1.0,570.536295573,570.536295573,751.35001119,0.64035292261,2.0,0.0,2057.17584229,0.0,23.8604323069,6.80829894543,17.96875,2053.67525228,0.0374260680082,43.8983332316,43.8983332316,60.0,2.0,56.4536387126,42.7407913208,41.5488942464,1.0,1692.80080754,297.317762729,0.0,0.0,0.0,5.31511624654,1.0,0.0,25.1699995995,73.6588840485,1.0,80.8095226288,0.0,1.0,1.0,0.0,22.3974994024,1.0,75.2083320618,0.0,1.0,0.0405535211066,47.5674991608,74.8987960815,47.5674991608,2.0,0.0,51.8971546461,0.0566000007093,9.11503931391,0.918319041233,807.523053518,1.0,0.0,3128.77488657,0.00312877488657,161.043095401,0.781107169622,0.137191000316,0.781107169622,0.0,0.0,916.910847982,161.043095401,916.910847982,0.0,0.0,0.000916910847982,0.781520391504,1.0,17.8260299769,2.0,2.0,2.0,0.0,74.3198261261,80.2363440196,73.6588840485,0.736588840485,1.0,9.91666666667,1990.11857027,61.01219396,1077.95394338,0.918298169938,1077.95394338,1.0,0.0,0.0,0.0,23.3391668002,1.0,59.8333358765,1.0,0.0,35.7000007629,20.5591665904,1.0,59.5,0.0,1.0,43.8983332316,0.0,939.08001709,6.55654451375e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149397009389,139022.0,1111.34469216,34.0711246692,601.963325835,0.51280652933,601.963325835,0.148971485029,1.0,1.0,1.0,0.0,1173.86049398,1173.86049398,1173.86049398,0.0,0.0,916.910847982,1173.86049398
2016-09-01T22:00:00.000Z,0.0,0.0409027294816,0.856455771193,0.516586440631,48.2424999873,0.0672258482278,74.1291681925,0.0,36.8599999746,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.2691669464,1.0,79.6666641235,0.0,0.0,74.1291681925,77.4517917633,2.0,0.0,126.687749545,78.4452495575,40.2708333333,0.658127176908,733.733332316,0.0,0.652103948587,0.0,1.0,15.3945479393,84.7610003153,6.25650024414,2690.83284505,84.6875,84.5439122518,78.4309997559,78.3124287923,,1010.66642761,55.3310000102,55.2662226359,41.3074995677,40.8803532918,41.594203949,1.0,0.0,59.8473337491,1.0,0.0,0.0735003153483,84.9664993286,100.0,9.8529762427,43.3800004323,3.39599990845,5.5415716966,37.9114996592,35.0,52.1416664124,383.783330282,0.652103948587,43.3800004323,0.421407775879,42.1407775879,2.0,1.0,1.0,589.97088623,589.97088623,0.0,0.648969406116,0.0,1.0,15.3051079114,83.8055000305,5.54099973043,2977.87721761,84.0004990896,83.7283299764,78.4594993591,78.0428390503,,965.499944051,55.1480000814,55.0109354655,41.6835002899,42.4166107178,41.594203949,1.0,0.0,21.0366770426,1.0,0.0,-0.194999059041,100.0,9.49409310023,42.3169987996,1.76650047302,5.81101473173,39.9169998169,224.0,46.9000002543,349.950002035,0.648969406116,42.3169987996,0.386818731399,38.6818739573,2.0,1.0,1.0,541.546223958,541.546223958,733.733332316,0.662378088521,2.0,0.0,2004.08361816,0.0,24.0100019773,7.46450829506,18.7083333333,2004.08361816,0.0392414156326,43.4399992625,43.4399992625,60.0,2.0,56.2891515096,42.9299468994,41.5604432424,1.0,1655.7814119,259.452134438,0.0,0.0,0.0,5.26282755534,1.0,0.0,24.231666406,73.1681722005,1.0,79.8154741923,0.0,1.0,1.0,0.0,21.3699997266,1.0,74.1607131958,0.0,1.0,0.0411849584648,45.6016664505,74.1153271993,45.6016664505,2.0,0.0,50.7622300337,0.0566000007093,7.95417126704,0.920179570079,801.338768618,1.0,0.0,3060.35256843,0.00306035256843,140.533059494,0.804444028923,0.126052097722,0.804444028923,0.0,0.0,896.859176636,140.533059494,896.859176636,0.0,0.0,0.000896859176636,0.810018663605,1.0,18.2029873587,2.0,2.0,2.0,0.0,75.4914911444,79.2891179865,73.1681722005,0.731681722005,1.0,9.91666666667,1913.31671196,58.6576358218,1036.3539768,0.92956485277,1036.3539768,1.0,0.0,0.0,0.0,23.1116663615,1.0,59.8333358765,1.0,0.0,35.7000007629,20.3283332189,1.0,59.5,0.0,1.0,43.4399992625,0.0,964.369995117,5.72151980768e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13560333886,139022.0,1062.0295596,32.559242675,575.251630158,0.515975920261,575.251630158,0.130270727451,1.0,1.0,1.0,0.0,1114.88076782,1114.88076782,1114.88076782,0.0,0.0,896.859176636,1114.88076782
2016-09-01T23:00:00.000Z,0.0,0.0355076578128,0.801876968231,0.53581389755,52.0014994939,0.0519522578908,89.5516681671,0.0,44.5841668447,1.0,84.3472207387,0.0,0.0,0.0,50.5166667302,44.9875008265,1.0,84.1944440206,0.0,0.0,89.5516681671,84.9728959401,2.0,0.0,131.471998851,79.4704993566,40.9973958333,0.581417993537,1016.22499084,0.0,0.586040573173,0.0,1.0,16.4400283496,88.0280005137,7.81379928589,2884.99947103,87.7609990438,87.6478983561,79.4675000509,79.3124160767,,1613.66629028,55.5455004374,55.4630610148,42.2435000738,42.0785293579,41.594203949,1.0,0.0,58.9702722232,1.0,0.0,0.26700146993,88.1630001068,100.0,10.5706241926,45.51749897,1.89599990845,5.86940423648,40.3475001653,35.0,67.3083333969,517.383336385,0.586040573173,45.51749897,0.634934496198,63.4934508006,2.0,1.0,1.0,888.908294678,888.908294678,0.0,0.595778354343,0.0,1.0,16.4460717042,87.3709996541,7.46460037231,3197.97454834,87.4219996134,87.1510950724,79.4734986623,79.0601959229,,1518.24998983,55.3640000025,55.2296015422,42.0675004323,42.5295842489,41.594203949,1.0,0.0,47.3019277255,1.0,0.0,-0.0509999593099,100.0,10.4689664046,45.3544991811,0.926500320435,5.97710533937,41.1410001119,224.0,65.2916669846,498.841667175,0.595778354343,45.3544991811,0.598185170492,59.8185164134,2.0,1.0,1.0,837.459238688,837.459238688,1016.22499084,0.584856786097,2.0,0.0,3226.37040202,0.0,19.3276944955,4.89019155502,11.1354166667,3226.37040202,0.0377206805859,69.7550004323,69.7550004323,65.5232076645,2.0,56.1600926717,43.0968119303,41.5776077906,1.0,2284.9063644,689.922186355,0.0,0.0,0.0,6.61074320475,1.0,0.0,32.2316656113,72.8567568461,1.0,87.2738056183,0.0,1.0,1.0,0.0,29.8299992879,1.0,82.458331426,0.0,1.0,0.0357265024022,62.0616658529,82.594572703,62.0616658529,2.0,0.0,70.0496705912,0.0566000007093,21.151335845,0.921696418595,796.330142176,1.0,0.0,4223.15349758,0.00422315349758,373.69850848,0.708089668792,0.213806036011,0.708089668792,0.0,0.0,1237.62667338,373.69850848,1237.62667338,0.0,0.0,0.00123762667338,0.710258632898,1.0,15.7746215833,2.0,2.0,2.0,0.0,76.8938674927,78.5049521128,72.8567568461,0.728567568461,1.0,10.5,2974.82855075,91.2010064362,1611.32518186,0.921895704803,1611.32518186,1.0,0.0,0.0,0.0,35.1608333588,1.0,64.9861122767,1.0,0.0,38.8166672389,34.5941665967,1.0,64.6944440206,0.0,1.0,69.7550004323,0.0,2029.89001465,0.000152143803463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231919982811,139022.0,1770.36385552,54.2750490078,958.92311533,0.548633578877,958.92311533,0.229367507097,1.0,1.0,1.0,0.0,1747.83890788,1747.83890788,1747.83890788,0.0,0.0,1237.62667338,1747.83890788
2016-09-02T00:00:00.000Z,0.0,0.0375695402458,0.835307371413,0.645682692139,56.7032502492,0.0538246302763,145.525000254,0.0,72.288333257,1.0,99.5,0.0,0.0,0.0,59.5999984741,73.2366669973,1.0,99.3333282471,0.0,0.0,145.525000254,99.999449412,2.0,0.0,138.83250014,82.1292498906,42.234375,0.587774177215,1589.24167887,0.0,0.584062093992,0.0,1.0,18.1345524788,92.9689998627,,3500.8326416,92.5489997864,92.5632883708,82.0939998627,81.9308039347,,2751.66599528,55.4195000331,55.3254699707,43.443499883,43.5197753906,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.420000076294,92.3254998525,100.0,12.0863304933,49.1054999034,1.79999955495,6.04883027077,41.6435003281,35.0,100.125,802.058334351,0.584062093992,49.1054999034,0.978981782988,98.1024951935,2.0,1.0,1.0,1373.43493652,1373.43493652,0.0,0.616550485787,0.0,1.0,18.2179493904,92.7080001831,,3904.76123047,92.567000707,92.3405100505,82.1644999186,81.720006307,,2599.74993896,55.2229998906,55.0829772949,43.4340000153,43.5770212809,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,12.0229269663,49.1330006917,0.755499839783,6.19502250353,42.6785001755,224.0,98.9333324432,787.183329264,0.616550485787,49.1330006917,0.911997440883,91.1997432709,2.0,1.0,1.0,1276.79641724,1276.79641724,1589.24167887,0.587797083024,2.0,0.0,5603.84956868,0.0,22.8270314535,2.56994262338,5.76822916667,5603.84956868,0.0897902565887,242.771664937,242.771664937,100.0,2.0,55.7419204712,44.1616821289,41.6091572444,1.0,3838.39138632,770.977521664,0.0,0.0,0.0,9.48862775167,1.0,0.0,51.9374990463,72.605372111,1.0,100.0,0.0,1.0,1.0,0.0,49.6441656748,1.0,99.1666653951,0.0,1.0,0.0375712292431,101.581664403,99.5718841553,101.581664403,2.0,0.0,117.675742167,0.0566000007093,23.6362952405,0.923386333368,790.780358636,1.0,0.0,7094.43339159,0.00709443339159,417.602384175,0.768937542649,0.154448439796,0.768937542649,0.0,0.0,2079.07669067,417.602384175,2079.07669067,0.0,0.0,0.00207907669067,0.768954182665,1.0,18.858229637,2.0,2.0,2.0,0.0,79.1617768606,77.6195176442,72.605372111,0.72605372111,1.0,10.5,4609.36890799,141.312037407,2496.67907485,0.923385982445,2496.67907485,1.0,0.0,0.0,0.0,122.244166692,1.0,100.0,1.0,0.0,59.9000015259,120.527499517,1.0,99.8333358765,0.0,1.0,242.771664937,0.0,2111.57006836,0.000170018380116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167263141019,139022.0,3223.26659623,98.8175125299,1745.89242564,0.645710779947,1745.89242564,0.167232296358,1.0,1.0,1.0,0.0,2703.8303833,2703.8303833,2703.8303833,0.0,0.0,2079.07669067,2703.8303833
2016-09-02T01:00:00.000Z,0.0,0.0387170917095,0.818311038463,0.617258383893,55.9405018489,0.0547793367389,138.271663666,0.0,68.741666158,1.0,97.5972220103,0.0,0.0,0.0,58.4666655858,69.5749994914,1.0,97.4444402059,0.0,0.0,138.271663666,98.0419934591,2.0,0.0,137.85675176,81.916249911,41.3046875,0.591184031903,1492.23335775,0.0,0.593563372609,0.0,1.0,17.8565637271,92.3599999746,9.12000274658,3431.24932861,91.9700018565,91.9961547852,81.8764998118,81.7358805339,,2548.66610718,54.3379993439,54.2635726929,42.3050003052,42.3171463013,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.389998118083,91.8994992574,100.0,11.943570296,49.6650015513,1.63200028737,5.91299359004,40.6730000178,35.0,93.7666664124,754.241666158,0.593563372609,49.6650015513,0.907827235631,90.7265625,2.0,1.0,1.0,1270.95812988,1270.95812988,0.0,0.618028620005,0.0,1.0,17.9206218719,91.8874988556,8.89649963379,3829.39567057,91.7734998067,91.5635732015,81.9560000102,81.5107955933,,2324.4998881,54.1504993439,54.0081075033,41.8319994609,42.0904413859,41.594203949,1.0,0.0,99.6645437876,1.0,0.0,0.113999048869,100.0,11.942953825,49.9415003459,0.674499511719,5.97766808669,41.1574999491,224.0,93.1833333969,737.991673787,0.618028620005,49.9415003459,0.849782743908,84.9782718023,2.0,1.0,1.0,1189.69584147,1189.69584147,1492.23335775,0.590742981616,2.0,0.0,5115.51822917,0.0,29.3309275309,4.90171058973,12.6848958333,5115.51822917,0.0819991317813,211.435829798,211.435829798,94.6215108236,2.0,54.7651240031,42.8738988241,41.6627016068,1.0,3581.01566122,728.218068286,0.0,0.0,0.0,9.53082593282,1.0,0.0,49.8799982071,72.345673879,1.0,99.0,0.0,1.0,1.0,0.0,47.8474990527,1.0,97.6071395874,0.0,1.0,0.0388275995459,97.7274971008,97.3928362528,97.7274971008,2.0,0.0,109.785228559,0.0566000007093,22.3253944218,0.924779024574,786.23947807,1.0,0.0,6618.73022468,0.00661873022468,394.441592615,0.768446124628,0.156267496543,0.768446124628,0.0,0.0,1939.66832479,394.441592615,1939.66832479,0.0,0.0,0.00193966832479,0.766306911906,1.0,20.8923895174,2.0,2.0,2.0,0.0,81.3376363118,76.8757457733,72.345673879,0.72345673879,1.0,10.5,4309.23372951,132.110622981,2334.1099174,0.924713621171,2334.1099174,1.0,0.0,0.0,0.0,106.219999313,1.0,95.0972232819,1.0,0.0,56.9500013987,105.215831757,1.0,94.9166692098,0.0,1.0,211.435829798,0.0,2112.61010742,0.000160588931405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168990153238,139022.0,2899.53988307,88.8928390415,1570.54483971,0.622209003573,1570.54483971,0.17130488923,1.0,1.0,1.0,0.0,2524.14354451,2524.14354451,2524.14354451,0.0,0.0,1939.66832479,2524.14354451
2016-09-02T02:00:00.000Z,0.0,0.0378084143757,0.922459947775,0.537254808525,45.7164999644,0.0485340059386,40.1158329646,0.0,39.4474995931,1.0,81.3611100515,0.0,0.0,0.0,3.34166669846,0.594999998808,0.166666666667,5.72222216924,0.0,0.0,40.1158329646,80.665948232,1.41666666667,0.0,124.265249888,78.5487499237,40.2473958333,0.514419404941,437.533337911,0.0,0.57224081452,0.0,1.0,15.405425628,84.9679991404,7.05750020345,2899.16617839,84.6800003052,84.7149429321,77.6225001017,77.5314915975,,1314.33302816,55.0205001831,54.9394429525,41.5009997686,41.2506866455,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,87.0770003001,100.0,9.66861430804,43.1790005366,2.13149929047,5.7368114392,39.3695004781,35.0,58.8416668574,418.800005595,0.57224081452,43.1790005366,0.530394178118,53.0394172668,2.0,1.0,1.0,742.551849365,742.551849365,0.0,0.0265402008064,0.0,1.0,9.33197013537,73.9594999949,-0.304500579834,538.807563464,79.1704991659,81.5099563599,79.4749997457,78.7100143433,0.352400588989,439.49995931,55.2500006358,55.0510965983,52.4085000356,52.7116088867,41.594203949,0.416666666667,0.0,0.0,0.0833333333333,0.0,-5.21099917094,100.0,1.46585849921,26.7619991302,-0.125000317891,7.86611159643,52.5335003535,224.0,2.47500006358,18.366666158,0.0265402008064,26.7619991302,0.041192376273,4.11923789978,0.75,0.0833333333333,0.416666666667,57.6693267822,57.6693267822,437.533337911,0.523439364582,1.33333333333,0.0833333333333,1771.29487101,0.751910549899,22.5370814006,7.05235119661,17.4114583333,1771.29487101,0.0508294624004,41.5625,41.5625,60.0,2.0,56.0696258545,44.1457595825,41.7005294164,1.0,1017.93775437,436.268144855,0.0,0.0,0.0,5.5005048116,1.0,0.0,17.4933329423,72.1219952901,1.0,70.6547590892,0.25,1.0,1.0,0.0,14.6641662121,1.0,64.3809512456,0.0,1.0,0.0374231812385,32.1574994723,64.1231333415,32.1574994723,2.0,0.0,31.2074951899,0.0566000007093,13.3749200023,0.926090327829,781.979078717,0.75,0.25,1881.43700533,0.00188143700533,236.306004146,0.648259169597,0.277831158232,0.639168623187,0.683368654127,0.0,551.369166056,236.306004146,431.828333537,119.54083252,0.0,0.000551369166056,0.660854570568,1.0,5.87958589345,1.16666666667,1.08333333333,2.0,0.25,82.7742900848,76.1684112549,72.1219952901,0.721219952901,1.0,10.5,1454.20589923,44.5824151922,787.675170203,0.926090327829,787.675170203,1.0,0.0,0.0,0.0,22.0391669273,1.0,60.0,1.0,0.0,35.9000015259,19.5233332316,1.0,59.8333358765,0.0,1.0,41.5625,0.0,749.809997559,9.62072190178e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.300004383895,139022.0,838.547678808,25.7078318792,454.201970972,0.534017153403,454.201970972,0.287082490671,1.0,0.416666666667,1.0,0.0,850.538167318,850.538167318,675.609405518,174.9287618,0.0,551.369166056,850.538167318
2016-09-02T03:00:00.000Z,0.0,0.0332833894005,0.888668945056,0.525095714328,46.0630000432,0.0463150594334,44.7483332952,0.0,44.7483332952,1.0,84.8472213745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.7483332952,85.3422629038,1.0,0.0,124.221000036,78.1579999924,40.5390625,0.526242875057,508.283335368,0.0,0.520000030231,0.0,1.0,15.6785801252,85.7510000865,8.53799947103,3055.41615804,85.4420000712,85.3787206014,76.9040006002,76.7873713175,,1696.33295695,55.4404999415,55.343943278,41.615000089,41.5122095744,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,88.7539997101,100.0,9.8580365181,43.8179998398,1.62450027466,5.82054360708,39.9904998144,35.0,69.4333333969,508.283335368,0.520000030231,43.8269999822,0.698465736026,69.8465725581,2.0,1.0,1.0,977.852030436,977.852030436,0.0,0.0,0.0,1.0,8.3432961305,76.1074994405,-1.85399945577,42.3696966171,77.5579999288,79.3382237752,79.4119993846,78.8637415568,0.345499674479,0.0,55.8545001348,55.826965332,55.5090004603,55.6879679362,41.594203949,0.0,0.0,0.0,0.0,0.0,-1.45050048828,100.0,-0.274655501048,22.0489994685,-1.26349957784,8.61795163155,56.7725000381,224.0,0.0,0.0,0.0,22.0489994685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.283335368,0.526032153491,1.0,0.0,1678.52944946,0.505229552587,19.9580783844,6.3697347641,15.765625,1678.52944946,0.0422380946519,40.7166671753,40.7166671753,60.0,2.0,56.4528975053,42.6425365101,41.7083018621,1.0,1155.5288875,495.869047909,0.0,0.0,0.0,4.77086130778,1.0,0.0,17.4908327262,72.1331392924,1.0,71.3452364604,0.0833333333333,1.0,1.0,0.0,14.6566661199,1.0,65.0654757818,0.0,1.0,0.0332606491944,32.1474987666,65.1624450684,32.1474987666,2.0,0.0,35.4257046106,0.0566000007093,15.2021386975,0.926090327829,781.979078717,0.916666666667,0.0833333333333,2135.74435208,0.00213574435208,268.589019559,0.648011059779,0.278079268051,0.647712929552,0.651323523475,0.0,625.895833333,268.589019559,573.950831095,51.945002238,0.0,0.000625895833333,0.647845953703,1.0,6.73003329263,1.0,1.0,2.0,0.0833333333333,82.4489243825,76.1684112549,72.1331392924,0.721331392924,1.0,9.33333333333,1651.39793541,50.6278433081,894.484852892,0.926090327829,894.484852892,1.0,0.0,0.0,0.0,22.3825001717,1.0,60.0,1.0,0.0,35.9000015259,18.3341668447,1.0,59.8333358765,0.0,1.0,40.7166671753,0.0,669.299987793,0.00010935059701,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.300272294931,139022.0,936.006143522,28.695671318,506.990652975,0.52490451739,506.990652975,0.300450575873,1.0,0.0,1.0,0.0,965.872146606,965.872146606,886.119150798,79.7529958089,0.0,625.895833333,965.872146606
2016-09-02T04:00:00.000Z,0.0,0.033485141276,0.870864617554,0.519810729576,47.863000234,0.0468003966755,48.6891667048,0.0,48.6891667048,1.0,87.3333307902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.6891667048,87.6579068502,1.0,0.0,125.475000381,77.6120001475,40.7239583333,0.532139268415,553.974990845,0.0,0.520823766534,0.0,1.0,15.8695464134,86.3764998118,8.94450060527,3165.83278402,86.0315004985,85.9878184001,77.0869998932,76.9651438395,,1817.33289591,55.6534999212,55.5554300944,41.6089995702,41.5535736084,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,87.9049994151,100.0,10.0415012836,44.4225009282,1.55699952443,5.8280450503,40.0520000458,35.0,74.2333329519,553.974990845,0.520823766534,44.4225009282,0.759686798822,76.0675544739,2.0,1.0,1.0,1063.56151835,1063.56151835,0.0,0.0,0.0,1.0,8.39164217313,78.2044989268,0.749999364217,41.9947433472,78.886999766,79.3573888143,78.1370004018,78.7144851685,0.337999979655,0.0,56.0225000381,56.1750564575,55.6845000585,56.0332819621,41.594203949,0.0,0.0,0.0,0.0,0.0,-0.682500839233,100.0,-0.251951376597,23.2024997075,-1.22300052643,8.64359354973,56.9075005849,224.0,0.0,0.0,0.0,23.2024997075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.974990845,0.532212681094,1.0,0.0,1793.465271,0.0,18.5972860654,5.68849964937,13.1510416667,1793.465271,0.0400292143981,41.6324996948,41.6324996948,60.0,2.0,56.5529632568,42.6236063639,41.709649086,1.0,1253.90978371,525.995719418,0.0,0.0,0.0,5.15060679118,1.0,0.0,18.9358329773,71.936393102,1.0,73.3273798625,0.166666666667,1.0,1.0,0.0,15.9233330886,1.0,66.9107131958,0.0,1.0,0.0335085967608,34.8591655095,67.278087616,34.8591655095,2.0,0.0,38.4418235551,0.0566000007093,16.1257491562,0.926090327829,781.979078717,0.833333333333,0.166666666667,2317.5800861,0.0023175800861,284.907225337,0.652413131272,0.273677196557,0.651439986981,0.65750209792,0.0,679.184153239,284.907225337,569.30498759,109.879165649,0.0,0.000679184153239,0.653065860271,1.0,7.81745412523,1.0,1.0,2.0,0.166666666667,82.6913433075,76.1684112549,71.936393102,0.71936393102,1.0,10.5,1779.90550313,54.5675727113,964.091378576,0.926090327829,964.091378576,1.0,0.0,0.0,0.0,22.6124998728,1.0,60.0,1.0,0.0,35.9000015259,19.0200001399,1.0,59.8333358765,0.0,1.0,41.6324996948,0.0,700.989990234,0.000115994225059,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.295518901702,139022.0,998.917140156,30.6243694298,541.06659092,0.519739671671,541.06659092,0.295339495317,1.0,0.0,1.0,0.0,1041.03384908,1041.03384908,873.917780558,167.116068522,0.0,679.184153239,1041.03384908
2016-09-02T05:00:00.000Z,0.0,0.0337888554565,0.858767099793,0.516640521848,48.484000206,0.0469572452559,51.5183334351,0.0,51.4625002543,1.0,88.9027792613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.5183334351,89.3675168355,1.0,0.0,125.969250043,77.4852498372,40.7760416667,0.539115030659,591.599990845,0.0,0.522293726662,0.0,1.0,15.9988718033,86.7275002797,9.27749951681,3228.74940999,86.3839995066,86.3298797607,77.1064999898,76.9778416951,,1962.99958293,55.5844999949,55.4764378866,41.7379999161,41.7031021118,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.343500773112,87.7189992269,100.0,10.1467005412,44.6459995906,1.51500002543,5.85217122237,40.2229998906,35.0,77.7249997457,591.599990845,0.522293726662,44.6459995906,0.808794286819,80.9038569132,2.0,1.0,1.0,1132.31200155,1132.31200155,0.0,0.0,0.0,1.0,8.43757081032,79.5110003153,1.30650138855,41.6197900772,79.1705010732,79.6953862508,77.8639996847,78.3611246745,0.316999753316,0.0,56.2369998296,56.4970016479,55.9200000763,56.3371073405,41.594203949,0.0,0.0,0.0,0.0,0.0,0.340499242147,100.0,-0.231379747391,23.2505009969,-1.12099997203,8.66895055771,57.0410000483,224.0,0.0,0.0,0.0,23.2505009969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.599990845,0.539094526089,1.0,0.0,1921.23655192,0.0,17.2734203339,4.99318798383,12.8125,1921.23655192,0.0404757029348,44.4158331553,44.4158331553,60.7185993195,2.0,56.4118881226,42.7013041178,41.7402334213,1.0,1337.8334281,540.014685002,0.0,0.0,0.0,5.30376243591,1.0,0.0,19.9449996948,71.8027375539,1.0,74.6607138316,0.0,1.0,1.0,0.0,17.1483329932,1.0,68.6428565979,0.0,1.0,0.0337776235015,37.078332901,68.7628192902,37.078332901,2.0,0.0,41.0147183291,0.0566000007093,16.5555365367,0.926876962144,779.437756334,1.0,0.0,2472.69472793,0.00247269472793,292.50064186,0.660353643428,0.266550870427,0.660353643428,0.0,0.0,724.641657511,292.50064186,724.641657511,0.0,0.0,0.000724641657511,0.660272806883,1.0,8.93432710591,1.0,1.0,2.0,0.0,83.6146710714,75.7368793488,71.8027375539,0.718027375539,1.0,11.6666666667,1877.8481131,57.5702548659,1017.14229937,0.926904513855,1017.14229937,1.0,0.0,0.0,0.0,23.8049999873,1.0,60.5000006358,1.0,0.0,36.2000013987,20.6108336449,1.0,60.3333352407,0.0,1.0,44.4158331553,0.0,781.16998291,0.0001190857313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287571013457,139022.0,1046.41020378,32.0803912232,566.791357265,0.516507343945,566.791357265,0.287574927464,1.0,0.0,1.0,0.0,1097.35391744,1097.35391744,1097.35391744,0.0,0.0,724.641657511,1097.35391744
2016-09-02T06:00:00.000Z,0.0,0.0351138941225,0.820024353383,0.509049167203,49.5032501221,0.0482625299763,63.1174999873,0.0,63.0650002162,1.0,94.9722226461,0.0,0.0,0.0,0.599999984105,0.0524999996026,0.0833333333333,1.0,0.0,0.0,63.1174999873,95.3877595266,1.08333333333,0.0,127.05674998,77.5534998576,41.0416666667,0.562303673772,735.949996948,0.0,0.540557959119,0.0,1.0,16.3868479729,87.9005006154,9.92399851481,3487.49943034,87.611000061,87.5022964478,77.3015003204,77.1695861816,,2389.66615804,55.5319999059,55.4235636393,41.8489996592,41.9315388997,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,94.3729998271,100.0,10.5634660721,45.7620004018,1.8734998703,5.82338190079,39.9754997889,35.0,91.808333079,735.949996948,0.540557959119,45.7620004018,0.948011049543,97.1693560282,2.0,1.0,1.0,1360.37097168,1360.37097168,0.0,0.0,0.0,1.0,8.48229090373,81.0199991862,1.0860004425,43.494556427,78.8914998372,80.086420695,77.8054993947,77.9886220296,0.302000045776,30.0,56.4530000687,56.7947260539,56.1510000229,56.627532959,41.594203949,0.0833333333333,0.0,0.0,0.0,0.0,2.12849934896,100.0,-0.228256702423,22.7404998144,-1.11049969991,8.71054760615,57.2614997228,224.0,0.0,0.0,0.0,22.7404998144,0.0,0.0,0.0,0.0,0.0833333333333,0.0,0.0,735.949996948,0.562341808791,1.08333333333,0.0,2336.05560303,0.0,16.9413515727,4.30151438713,11.1354166667,2336.05560303,0.0473941171133,62.471666654,62.471666654,67.3114973704,2.0,56.2145004272,42.7407938639,41.7602863312,1.0,1675.50495561,566.844176988,0.0,0.0,0.0,5.79583740234,1.0,0.0,24.3699997266,71.5056629181,1.0,80.0238075256,0.0,1.0,1.0,0.0,21.5874993006,1.0,74.3333320618,0.0,1.0,0.035117540359,45.9574985504,74.3529923757,45.9574985504,2.0,0.0,51.3669059019,0.0566000007093,17.3780634924,0.927984655262,775.866612106,1.0,0.0,3096.80725817,0.00309680725817,307.032920046,0.693409173949,0.234588952546,0.693409173949,0.0,0.0,907.542495728,307.032920046,907.542495728,0.0,0.0,0.000907542495728,0.69315204521,1.0,13.6633038482,1.08333333333,1.0,2.0,0.0,84.5591316223,75.1252555847,71.5056629181,0.715056629181,1.0,9.91666666667,2242.3491326,68.7449693943,1214.57541577,0.927998126496,1214.57541577,1.0,0.0,0.0,0.0,32.75,1.0,66.6111125946,1.0,0.0,39.8166675568,29.721666654,1.0,66.3611125946,0.0,1.0,62.471666654,0.0,995.859985352,0.000125002254984,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252790329903,139022.0,1229.83019857,37.7036020537,666.141370693,0.50896629057,666.141370693,0.253059119672,1.0,0.0833333333333,1.0,0.0,1308.81235758,1308.81235758,1308.81235758,0.0,0.0,907.542495728,1308.81235758
2016-09-02T07:00:00.000Z,0.0,0.0363377289594,0.786139804763,0.575859063582,55.1192506154,0.0499723580209,116.044999441,0.0,57.7350002925,1.0,92.3333358765,0.0,0.0,0.0,55.308333079,58.3941663106,1.0,92.1805559794,0.0,0.0,116.044999441,92.8313852946,2.0,0.0,135.358501116,80.239250501,41.015625,0.57825173565,1343.2250061,0.0,0.56883153868,0.0,1.0,17.2292753855,90.693499883,,3213.74938965,90.422000885,90.2591349284,80.2370007833,80.0559082031,,2081.99952189,55.4509992599,55.3407567342,41.5549993515,41.5605748494,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,91.3910007477,100.0,11.3939317067,48.8670015335,1.45049921672,5.835343798,40.1045001348,35.0,86.4000002543,685.441665649,0.56883153868,48.8670015335,0.860683898926,86.0781764984,2.0,1.0,1.0,1204.9574585,1204.9574585,0.0,0.59477008726,0.0,1.0,17.3066285451,89.9839992523,9.59563654119,3575.17749023,89.8730004628,89.6767985026,80.2415002187,79.8536783854,,1965.24989827,55.2574996948,55.1460901896,41.7779998779,41.9659729004,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.110998789469,100.0,11.3379448255,48.0950005849,0.752499898275,5.96868360043,41.0254999797,224.0,84.883333842,657.783337911,0.59477008726,48.0950005849,0.788717113677,78.8717110952,2.0,1.0,1.0,1104.20395915,1104.20395915,1343.2250061,0.57849841791,2.0,0.0,4169.19415283,0.0,23.1401065191,4.54208898544,12.1796875,4169.19415283,0.0457845637396,106.26333491,106.26333491,76.4269911448,2.0,55.8614883423,42.4968694051,41.7801243464,1.0,3046.55156002,932.43631705,0.0,0.0,0.0,8.63113657633,1.0,0.0,43.1916656494,71.6058642069,1.0,97.327381134,0.0,1.0,1.0,0.0,41.2174989382,1.0,92.7440446218,0.0,1.0,0.0362766419491,84.4091650645,92.7553513845,84.4091650645,2.0,0.0,93.3998594183,0.0566000007093,28.5862291227,0.927906204052,776.118844864,1.0,0.0,5630.88933391,0.00563088933391,505.057045309,0.71039183748,0.2174245653,0.71039183748,0.0,0.0,1650.17417399,505.057045309,1650.17417399,0.0,0.0,0.00165017417399,0.710666288932,1.0,17.5736358459,2.0,2.0,2.0,0.0,84.2268260609,75.1689515547,71.6058642069,0.716058642069,1.0,10.5,3971.19425935,121.747155181,2151.0097819,0.925999094816,2151.0097819,1.0,0.0,0.0,0.0,53.6416667302,1.0,75.7222226461,1.0,0.0,45.3000005086,52.6216672262,1.0,75.5,0.0,1.0,106.26333491,0.0,1743.86999512,0.000205623779853,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234799976066,139022.0,2473.32813083,75.8262235724,1339.68591205,0.576728173129,1339.68591205,0.23451858118,1.0,1.0,1.0,0.0,2322.90700277,2322.90700277,2322.90700277,0.0,0.0,1650.17417399,2322.90700277
2016-09-02T08:00:00.000Z,0.0,0.0375902210984,0.812133943122,0.615525624884,55.8519992828,0.0534320112913,136.683331172,0.0,67.9199991226,1.0,97.3888867696,0.0,0.0,0.0,58.3416671753,68.7974996567,1.0,97.2361138662,0.0,0.0,136.683331172,98.2825609843,2.0,0.0,136.968748411,81.1167491277,41.1536458333,0.586283057145,1498.72498576,0.0,0.585462455472,0.0,1.0,17.2341100375,91.6804993947,,3426.66601562,91.4254989624,91.2834142049,81.0874989827,80.9130401611,,2299.33284505,55.2785002391,55.1719436646,41.7469997406,41.7877349854,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,91.6984996796,100.0,11.3815333049,49.6784992218,1.51649920146,5.8525766929,40.2305005391,35.0,94.1500015259,758.975001017,0.585462455472,49.6784992218,0.925920010521,92.5920022329,2.0,1.0,1.0,1296.28801473,1296.28801473,0.0,0.617066791878,0.0,1.0,17.705482165,91.2259998322,9.85371398926,3821.52160645,91.0864988963,90.914410909,81.1459992727,80.7377243042,,2145.99989827,55.0939995448,54.9707717896,41.689499855,41.7757568359,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.139500935872,100.0,11.7701869806,49.3969990412,0.842500050863,5.93529518445,40.8469998042,224.0,92.991666158,739.749994914,0.617066791878,49.3969990412,0.856110534668,85.6110534668,2.0,1.0,1.0,1198.55474854,1198.55474854,1498.72498576,0.586234244537,2.0,0.0,4633.60469564,0.0,25.7053697904,4.4079823494,12.3333333333,4633.60469564,0.0537056307909,137.477498372,137.477498372,82.6843566895,2.0,55.6748606364,42.4331792196,41.787829717,1.0,3450.50775994,928.015778258,0.0,0.0,0.0,9.68463389079,1.0,0.0,48.6499989827,71.402865092,1.0,99.9583326976,0.0,1.0,1.0,0.0,47.442498525,1.0,97.2738075256,0.0,1.0,0.0375871358331,96.0924981435,97.1876481374,96.0924981435,2.0,0.0,105.784173795,0.0566000007093,28.4507061573,0.9277572103,776.597883922,1.0,0.0,6377.51469463,0.00637751469463,502.662646657,0.731121672763,0.196635537537,0.731121672763,0.0,0.0,1868.97831217,502.662646657,1868.97831217,0.0,0.0,0.00186897831217,0.731010754903,1.0,16.6582341923,2.0,2.0,2.0,0.0,83.3015721639,75.2519378662,71.402865092,0.71402865092,1.0,11.0833333333,4378.52353819,134.234879952,2371.64095883,0.9277572103,2371.64095883,1.0,0.0,0.0,0.0,69.5049994787,1.0,82.3888918559,1.0,0.0,49.2833347321,67.9725004832,1.0,82.1388905843,0.0,1.0,137.477498372,0.0,1964.90002441,0.00020464894878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211947194108,139022.0,2907.14324438,89.1259396024,1574.66322413,0.615989175991,1574.66322413,0.2121225102,1.0,1.0,1.0,0.0,2556.3163859,2556.3163859,2556.3163859,0.0,0.0,1868.97831217,2556.3163859
2016-09-02T09:00:00.000Z,0.0,0.0378906770747,0.80658701479,0.603344351585,55.486000061,0.0529257746376,130.749999364,0.0,64.9833339055,1.0,95.9305540721,0.0,0.0,0.0,57.4750006994,65.7816670736,1.0,95.7916704814,0.0,0.0,130.749999364,96.8536637624,2.0,0.0,136.419750214,80.9337501526,41.0390625,0.585249291555,1441.97499593,0.0,0.584276340089,0.0,1.0,17.1990588506,91.3535003662,9.09899902344,3379.16603597,91.0760002136,90.9858627319,80.8939997355,80.7473271688,,2228.33284505,55.2050002416,55.1025110881,41.6794999441,41.7215576172,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,92.1545009613,100.0,11.3598629634,49.3965002696,1.5434996287,5.83919588725,40.1360003153,35.0,91.6083335876,732.516662598,0.584276340089,49.3965002696,0.894087335496,89.4087333679,2.0,1.0,1.0,1251.72226969,1251.72226969,0.0,0.610032452146,0.0,1.0,17.5580274264,90.8000005086,9.40885598319,3758.1546224,90.6875,90.5259424845,80.9735005697,80.5578536987,,2069.49990845,55.0204998652,54.8891626994,41.5530001322,41.7355499268,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,11.6330721378,49.1344998678,0.784000078837,5.92495532831,40.7690000534,224.0,90.0499992371,709.458328247,0.610032452146,49.1344998678,0.828295059204,82.8295052846,2.0,1.0,1.0,1159.61308289,1159.61308289,1441.97499593,0.584384882066,2.0,0.0,4484.246521,0.0,27.7689927419,5.22712365786,14.6640625,4484.246521,0.0554454996578,138.457497915,138.457497915,82.2030054728,2.0,55.615389506,42.3943227132,41.822084109,1.0,3331.34939493,886.209312376,0.0,0.0,0.0,9.80869547526,1.0,0.0,47.5283320745,71.0853042603,1.0,98.3392848969,0.0,1.0,1.0,0.0,45.8291654587,1.0,95.9761886597,0.0,1.0,0.0378219624089,93.3574968974,95.4891662598,93.3574968974,2.0,0.0,102.131068203,0.0566000007093,27.1690216169,0.927160571582,778.520642567,1.0,0.0,6157.27631911,0.00615727631911,480.018043753,0.732359980746,0.194823225668,0.732359980746,0.0,0.0,1804.43581136,480.018043753,1804.43581136,0.0,0.0,0.00180443581136,0.730549106995,1.0,17.452226206,2.0,2.0,2.0,0.0,80.3012949626,75.5817712148,71.0853042603,0.710853042603,1.0,11.0833333333,4217.55870731,129.30008982,2284.45385511,0.927183206414,2284.45385511,1.0,0.0,0.0,0.0,69.5283330282,1.0,82.6111132304,1.0,0.0,49.4166669846,68.9291664759,1.0,82.3611100515,0.0,1.0,138.457497915,0.0,1972.32995605,0.000195429655859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210123764452,139022.0,2762.0861508,84.6788419968,1496.09259604,0.607213810505,1496.09259604,0.212071862146,1.0,1.0,1.0,0.0,2463.86457316,2463.86457316,2463.86457316,0.0,0.0,1804.43581136,2463.86457316
2016-09-02T10:00:00.000Z,0.0,0.035107597785,0.781380850204,0.512191444194,51.3947499593,0.0496442444853,81.5608310699,0.0,40.5749994914,1.0,82.3055553436,0.0,0.0,0.0,49.2916666667,41.0075000127,1.0,82.1527767181,0.0,0.0,81.5608310699,82.8283284505,2.0,0.0,129.915750186,78.5210002263,40.5572916667,0.562858129014,926.08333842,0.0,0.567492694191,0.0,1.0,16.0798509916,87.0215009054,8.26200040181,2811.66617839,86.7575003306,86.699277242,78.4954999288,78.3663965861,,1419.99965413,55.8515001933,55.7516352336,41.6134999593,41.4345779419,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,88.8169987996,100.0,10.2907323043,45.1440003713,1.88400014242,5.78911876678,39.7309999466,35.0,65.3333339691,477.366668701,0.567492694191,45.1440003713,0.601857361566,60.185737292,2.0,1.0,1.0,842.600306193,842.600306193,0.0,0.564189012848,0.0,1.0,16.0617213249,86.2834993998,7.7699991862,3104.61136882,86.3164997101,86.1332753499,78.5465005239,78.1538238525,,1355.24993896,55.6745001475,55.5445404053,41.5664997101,42.1408691406,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,10.1483221849,44.75,0.882999738057,5.91339906057,40.683499972,224.0,63.0916665395,448.716667175,0.564189012848,44.75,0.568981544858,56.8981548945,2.0,1.0,1.0,796.574162801,796.574162801,926.08333842,0.563550840787,2.0,0.0,2841.3063151,0.0,19.9664066633,5.01931258043,13.4609375,2841.3063151,0.0322040693952,52.9241666794,52.9241666794,61.3767124812,2.0,56.4365564982,42.5376230876,41.8473262787,1.0,2064.43932379,749.458412242,0.0,0.0,0.0,7.80216153463,1.0,0.0,30.1691660881,70.6933383942,1.0,85.9880930583,0.0,1.0,1.0,0.0,27.5941661199,1.0,80.6190452576,0.0,1.0,0.0351908529899,57.7633326848,80.5098438263,57.7633326848,2.0,0.0,63.290687461,0.0566000007093,22.9765716956,0.92637240261,781.066609948,1.0,0.0,3815.66802327,0.00381566802327,405.946491302,0.679629541938,0.24672756014,0.679629541938,0.0,0.0,1118.2100118,405.946491302,1118.2100118,0.0,0.0,0.0011182100118,0.6805151999,1.0,15.5664060597,2.0,2.0,2.0,0.0,77.1865584056,76.0142974854,70.6933383942,0.706933383942,1.0,9.91666666667,2813.89773603,86.2672591567,1524.1565031,0.926357102078,1524.1565031,1.0,0.0,0.0,0.0,26.8258333206,1.0,61.4166682561,1.0,0.0,36.7416664759,26.0983333588,1.0,61.2361119588,0.0,1.0,52.9241666794,0.0,1213.22998047,0.000165272918643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266341737529,139022.0,1556.68846677,47.7242814014,843.185173203,0.512473995927,843.185173203,0.265397902697,1.0,1.0,1.0,0.0,1645.32284546,1645.32284546,1645.32284546,0.0,0.0,1118.2100118,1645.32284546
2016-09-02T11:00:00.000Z,0.0,0.0357804379751,0.814081128403,0.614288587812,55.5827493668,0.05058661252,128.126667023,0.0,63.4183336894,1.0,95.1944433848,0.0,0.0,0.0,57.0416673024,64.7691672643,1.0,95.0694440206,0.0,0.0,128.126667023,96.0050875346,2.0,0.0,135.668249448,80.0855000814,41.3359375,0.57636821745,1455.3333842,0.0,0.570571565976,0.0,1.0,17.381564935,90.8344999949,9.45000076294,3290.83272298,90.5929997762,90.4110997518,80.0645001729,79.9016215007,,2357.33281453,55.5829995473,55.4872665405,42.3559999466,42.3737792969,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,91.5409997304,100.0,11.4661385218,48.2369998296,1.6364997228,5.91542649269,40.7195002238,35.0,91.4166666667,735.891677856,0.570571565976,48.2369998296,0.92038995652,92.038995107,2.0,1.0,1.0,1288.54593913,1288.54593913,0.0,0.605360453806,0.0,1.0,17.4021121661,90.2975012461,9.58679962158,3643.41892497,90.1504993439,89.9662399292,80.1064999898,79.705696106,,2122.49991862,55.3895003001,55.2672170003,41.9460004171,42.0751241048,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.147001902262,100.0,11.4311347008,48.2044989268,0.841000239054,5.97097758452,41.105000178,224.0,91.4500001272,719.441670736,0.605360453806,48.2044989268,0.846208536057,84.6208527883,2.0,1.0,1.0,1184.69195048,1184.69195048,1455.3333842,0.575514189369,2.0,0.0,4668.02722168,0.0,25.0158998171,4.09622397025,10.9947916667,4668.02722168,0.0561702360838,144.841665904,144.841665904,83.5952129364,2.0,55.9285481771,42.8547948201,41.8659203847,1.0,3357.58705507,956.431471061,0.0,0.0,0.0,9.3879292806,1.0,0.0,46.0824991862,70.6765708923,1.0,97.6666653951,0.0,1.0,1.0,0.0,44.263332208,1.0,94.8333320618,0.0,1.0,0.0356244495451,90.3458315531,94.7972119649,90.3458315531,2.0,0.0,102.935451034,0.0566000007093,29.3218621712,0.925681768172,783.303829088,1.0,0.0,6205.77093923,0.00620577093923,518.054095472,0.720254645288,0.205169426327,0.720254645288,0.0,0.0,1818.64752197,518.054095472,1818.64752197,0.0,0.0,0.00181864752197,0.717871472239,1.0,14.5820600307,2.0,2.0,2.0,0.0,75.4350674947,76.3900611184,70.6765708923,0.706765708923,1.0,9.91666666667,4284.5107852,131.352677652,2320.71865735,0.919094202239,2320.71865735,1.0,0.0,0.0,0.0,73.1599992116,1.0,82.9027792613,1.0,0.0,49.6333335241,71.6816666921,1.0,82.7222226461,0.0,1.0,144.841665904,0.0,2042.90002441,0.000210915266441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223230029987,139022.0,2881.94396511,88.3533910029,1561.01395575,0.618221804614,1561.01395575,0.225919206858,1.0,1.0,1.0,0.0,2525.00630697,2525.00630697,2525.00630697,0.0,0.0,1818.64752197,2525.00630697
2016-09-02T12:00:00.000Z,0.0,0.0379399063602,0.821322275599,0.609963924169,55.0067507426,0.0511398956805,125.903335253,0.0,63.8366664251,1.0,95.2777760824,0.0,0.0,0.0,54.9416680336,62.0866673787,1.0,91.5694452922,0.0,0.0,125.903335253,95.3793652852,2.0,0.0,135.577500343,80.5707496007,40.9192708333,0.576476467266,1394.72498576,0.0,0.599310952169,0.0,1.0,17.3912341595,90.9290002187,7.61399841309,3316.24940999,90.6905002594,90.577041626,80.5294996897,80.3968480428,,2301.33279928,55.0115006765,54.9209645589,41.9930003484,42.0632603963,41.594203949,1.0,0.0,96.2164793015,1.0,0.0,0.23849995931,90.4264996847,100.0,11.5514301459,48.697499911,1.86450004578,5.83980405331,40.1285003026,35.0,90.6000010173,729.699996948,0.599310952169,48.697499911,0.876630358015,87.663034757,2.0,1.0,1.0,1227.28250122,1227.28250122,0.0,0.563467341955,0.0,1.0,16.8159181277,88.835000356,7.71480255127,3374.20265579,89.7740001678,89.7981999715,80.6119995117,80.1949208577,0.104000091553,2059.24988302,54.8285004298,54.6953557332,42.7785002391,42.4849090576,41.594203949,1.0,0.0,91.6649392446,0.916666666667,0.0,-0.938999811808,100.0,10.8197200696,46.9954999288,1.55199972788,5.99619805813,41.2265005112,224.0,84.0499992371,665.024998983,0.563467341955,46.9954999288,0.771333610898,77.1333595912,1.91666666667,0.916666666667,1.0,1079.86705526,1079.86705526,1394.72498576,0.568264981795,2.0,0.0,4589.84739176,0.0,30.4241822561,5.60447001457,16.625,4591.01422119,0.0645977735074,162.282499949,162.282499949,86.109881719,2.0,55.4078826904,42.6134109497,41.850982666,1.0,3276.46340743,852.936357542,0.0,0.0,0.0,9.89094225566,1.0,0.0,46.7683324814,70.6385574341,1.0,97.5,0.0,1.0,1.0,0.0,45.0233322779,1.0,95.2678559621,0.0,1.0,0.0382692269805,91.7916660309,94.429828008,91.7916660309,2.0,0.0,100.448397348,0.0566000007093,26.1489537655,0.924529229598,787.049459337,1.0,0.0,6055.83148369,0.00605583148369,461.995643778,0.733532866632,0.190954933293,0.733532866632,0.0,0.0,1774.70664469,461.995643778,1774.70664469,0.0,0.0,0.00177470664469,0.72221819063,1.0,15.6739576929,2.0,1.91666666667,2.0,0.0,74.0084940592,77.0112133026,70.6385574341,0.706385574341,1.0,9.91666666667,4129.39976498,126.597351114,2236.70228847,0.924487799925,2236.70228847,1.0,0.0,0.0,0.0,82.0641673406,1.0,86.5555566152,1.0,0.0,51.8000008265,80.2183329264,1.0,86.3333346049,0.0,1.0,162.282499949,0.0,2048.77001953,0.000188092199548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206552139799,139022.0,2766.8468697,84.8247940567,1498.67125431,0.619440190071,1498.67125431,0.218754177797,1.0,1.0,1.0,0.0,2419.39621989,2419.39621989,2419.39621989,0.0,0.0,1774.70664469,2419.39621989
