timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-02T13:00:00.000Z,0.0,0.0358189987791,0.8430643899,0.522706505894,48.4914986293,0.0508705648537,64.470831871,0.0,37.929166158,1.0,80.5833307902,0.0,0.0,0.0,34.7166659037,26.5116665363,0.75,57.861111323,0.0,0.0,64.470831871,79.6283105214,2.0,0.0,125.232749621,76.7412509918,40.5963541667,0.545395227105,705.54166921,0.0,0.566621008589,0.0,1.0,15.1709479491,84.0844993591,7.44599850972,2769.99951172,83.9044996897,83.7516962687,76.45850118,76.363243103,,1279.99969991,55.6745001475,55.5866444906,41.8040002187,41.5249354045,41.594203949,1.0,0.0,36.8507966995,1.0,0.0,0.179999669393,84.2360006968,100.0,9.42845980326,42.100499471,2.41350015004,5.7424882253,39.3905000687,35.0,55.2750002543,413.325004578,0.566621008589,42.100499471,0.525719862438,52.5719871521,2.0,1.0,1.0,736.007807414,736.007807414,0.0,0.367417098966,0.0,1.0,13.1271244685,79.0234998067,5.63249905904,2042.36931864,82.6564998627,83.2318852743,77.0240008036,76.6159795125,0.140001296997,1228.99993896,55.4929993947,55.3787816366,46.0169992447,46.3516743978,41.594203949,1.0,0.0,25.5304826101,0.666666666667,0.0,-3.63300005595,100.0,6.64112210274,36.639500618,1.83399963379,6.48600244522,44.1829996109,224.0,39.066666921,292.216669718,0.367417098966,36.639500618,0.378814944313,37.8814945221,1.66666666667,0.666666666667,1.0,530.340922038,530.340922038,705.54166921,0.543633597198,2.0,0.25,2556.59232585,0.0,21.0211361249,5.62117997805,14.9505208333,2556.59232585,0.0426875692425,49.0149997075,49.0149997075,60.6074466705,2.0,56.2663777669,44.4342727661,41.9427607854,1.0,1597.68612505,613.614019081,0.0,0.0,0.0,6.78103129069,1.0,0.0,24.520832936,69.6774698893,1.0,79.1369024913,0.166666666667,1.0,1.0,0.0,21.8158328533,1.0,73.3869028091,0.0,1.0,0.0365134019534,46.3366654714,73.0612306595,46.3366654714,2.0,0.0,48.9811698684,0.0566000007093,18.8119130729,0.925739946711,783.116486923,0.833333333333,0.166666666667,2952.97603971,0.00295297603971,332.365951187,0.668961897008,0.256924305594,0.663977902628,0.723008136907,0.0,865.391682943,332.365951187,786.422515869,78.9691670736,0.0,0.000865391682943,0.673678298791,1.0,11.1543979223,1.75,1.66666666667,2.0,0.166666666667,72.7440547943,76.3578542074,69.6774698893,0.696774698893,1.0,11.0833333333,2211.30014413,67.7930829413,1197.75763413,0.925886202602,1197.75763413,1.0,0.0,0.0,0.0,25.294166406,1.0,60.4861160914,1.0,0.0,36.1833333969,23.7208333015,1.0,60.3055556615,0.0,1.0,49.0149997075,0.0,1083.20996094,0.000135316087187,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.277490154699,139022.0,1233.84780021,37.8267719461,668.317517174,0.516620349958,668.317517174,0.272228782809,1.0,1.0,1.0,0.0,1293.63374329,1293.63374329,1184.41067505,109.223068237,0.0,865.391682943,1293.63374329
2016-09-02T14:00:00.000Z,0.0,0.0340115061935,0.83264110384,0.518462914376,48.034749349,0.0467462818328,62.4941666921,0.0,22.7749999364,0.583333333333,47.4722220103,0.0,0.0,0.0,48.7166659037,39.7191664378,1.0,81.2083326976,0.0,0.0,62.4941666921,82.127251943,1.58333333333,0.0,124.775999387,76.7412500381,41.5963541667,0.529308021514,700.058336894,0.0,0.310126613602,0.0,0.5,12.6726729075,77.8805007935,5.4704990387,1621.66637882,82.525999705,82.5201543172,77.0555006663,76.9257787069,2.46599960327,872.333150228,55.1794993083,55.1572977702,46.3774989446,45.671140035,41.594203949,0.583333333333,0.0,47.7248570124,0.583333333333,0.0,-4.64549891154,82.2349993388,100.0,5.86646664143,36.1485007604,0.377998669942,6.80620618661,45.9995002747,35.0,35.691666921,257.550003052,0.310126613602,36.1485007604,0.346046738398,34.6046737035,1.16666666667,0.583333333333,0.583333333333,484.465433757,484.465433757,0.0,0.528488914351,0.0,1.0,15.4972829819,84.4640000661,8.07299995422,3141.35679118,84.4999993642,84.318069458,76.42699941,76.0585047404,,1502.24993896,55.2110001246,55.1001866659,41.7644993464,42.2761815389,41.594203949,1.0,0.0,64.6708834966,1.0,0.0,-0.0359992980957,100.0,9.55010890961,42.7355000178,0.848499615987,5.94717403253,40.9159997304,224.0,60.9833339055,442.508336385,0.528488914351,42.7355000178,0.599471747989,59.9403845469,2.0,1.0,1.0,839.260447184,839.260447184,700.058336894,0.52281926791,1.5,0.0,2438.15596517,0.050432741642,20.5164179368,5.16348965963,14.1041666667,2438.15596517,0.0400459156023,51.1183331807,51.1183331807,62.3227529526,2.0,56.0194757635,42.9770787557,41.9877341588,1.0,1585.24734691,677.846716376,0.0,0.0,0.0,7.81067784627,1.0,0.0,23.8199993769,69.24482282,1.0,78.6666653951,0.0,1.0,1.0,0.0,21.1633327802,1.0,72.6547606786,0.0,1.0,0.0339420449388,44.9833319982,72.5791126887,44.9833319982,2.0,0.0,48.5998271909,0.0566000007093,20.7811313117,0.926846207164,779.535196515,1.0,0.0,2929.98565804,0.00292998565804,367.157792426,0.649220959412,0.277604814414,0.649220959412,0.0,0.0,858.654179891,367.157792426,858.654179891,0.0,0.0,0.000858654179891,0.643458848198,1.0,9.98166565028,1.58333333333,1.58333333333,2.0,0.0,72.8686250051,75.7547671,69.24482282,0.6924482282,1.0,9.91666666667,2263.09406329,69.3809585026,1225.81197232,0.926825773826,1225.81197232,1.0,0.0,0.0,0.0,26.3566667239,1.0,62.0833374659,1.0,0.0,37.0833339691,24.7616666158,1.0,61.8055562973,0.0,1.0,51.1183331807,0.0,1093.45007324,0.000149480882966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299522113275,139022.0,1259.6616421,38.6181615406,682.299665312,0.515880844342,682.299665312,0.305649428399,0.583333333333,1.0,1.0,0.0,1322.59158834,1322.59158834,1322.59158834,0.0,0.0,858.654179891,1322.59158834
2016-09-02T15:00:00.000Z,0.0,0.0342937530171,0.963242191795,0.551684373319,43.4619983037,0.0580953374236,38.5758333206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.1583328247,38.620833079,1.0,80.2638874054,0.25,0.0,38.5758333206,78.1070219676,1.0,0.0,119.165997505,75.7039992015,40.359375,0.515322756638,365.500005086,0.0,0.0,0.0,0.0,8.57173061371,67.2440032959,1.4759979248,6.24999872843,78.6019973755,79.7048187256,77.1259994507,77.0737202962,2.46599960327,0.0,55.1839981079,55.8299840291,52.7179985046,51.8529027303,41.594203949,0.0,0.0,0.0,0.0,0.0,-11.3579940796,77.9899978638,100.0,0.351230621338,25.8839988708,-1.80000305176,8.22049999237,54.5180015564,35.0,0.0,0.0,0.0,25.8839988708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.508114626748,0.0,1.0,14.4602630933,81.0125001272,6.84600130717,3167.60349528,81.1280002594,80.9445037842,74.2819989522,73.9223709106,8.04200077057,1494.24995931,53.2325000763,53.2379862467,41.5694999695,42.1223576864,41.594203949,1.0,0.0,69.2247818311,1.0,0.0,-0.115500132243,100.0,8.54486779372,39.5585002899,0.917499860128,5.91056080659,40.6520001094,224.0,53.2750002543,365.500005086,0.508114626748,39.5585002899,0.517869747707,51.7869736354,2.0,1.0,1.0,725.01764679,725.01764679,365.500005086,0.514883655063,1.0,0.0,1301.6333669,31.0338162401,22.0005243475,6.2873827219,17.0234375,1261.48273815,0.0598802659004,39.6408322652,39.6408322652,60.0,2.0,56.8200517134,43.2907742587,41.9874928792,1.0,864.095454385,359.749709925,0.0,0.0,0.0,7.90633773804,1.0,0.0,13.5483330091,69.2196617126,1.0,65.1488068899,0.166666666667,1.0,1.0,0.0,10.7749996583,1.0,58.3749996821,0.0,1.0,0.0348988639065,24.3233327866,58.3196274439,24.3233327866,2.0,0.0,26.4910645277,0.0566000007093,11.0290509354,0.926610052792,780.297690161,0.583333333333,0.416666666667,1597.0929038,0.0015970929038,194.859554721,0.659895106546,0.274734778381,0.687725733711,0.674625238928,0.0,468.040003459,194.859554721,291.943336487,176.096666972,0.0,0.000468040003459,0.66230490307,1.0,4.23259544609,1.0,1.0,2.0,0.416666666667,72.3136444092,75.8845367432,69.2196617126,0.692196617126,1.0,11.0833333333,1213.34364608,37.1981644614,657.211378007,0.926610052792,657.211378007,1.0,0.0,0.0,0.0,21.3391666412,1.0,60.1666717529,1.0,0.0,36.0,18.3016662598,1.0,60.0,0.0,1.0,39.6408322652,0.0,565.210021973,7.93331338593e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.296494493615,139022.0,715.533554268,21.9365180799,387.570985954,0.546440892189,387.570985954,0.279353678784,0.0,1.0,1.0,0.0,723.570907593,709.264243386,424.505470969,261.028874715,0.0,468.040003459,709.264243386
2016-09-02T16:00:00.000Z,0.0,0.0333211933052,0.835306375266,0.513026379088,45.0204979579,0.0460559086417,57.1508331299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.6583334605,57.1508331299,1.0,91.0972220103,0.0,0.0,57.1508331299,91.9678707123,1.0,0.0,120.986997286,75.9664993286,40.7057291667,0.533765512417,660.375002543,0.0,0.0,0.0,0.0,8.57173061371,67.2440032959,1.4759979248,5.41666555405,78.6019973755,80.0322596232,77.1259994507,76.9962615967,2.46599960327,0.0,55.1839981079,56.3580678304,52.7179985046,51.8274510701,41.594203949,0.0,0.0,0.0,0.0,0.0,-11.3579940796,77.9899978638,100.0,0.351230621338,25.8839988708,-1.80000305176,8.22049999237,54.5180015564,35.0,0.0,0.0,0.0,25.8839988708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.549787007721,0.0,1.0,15.6483640671,84.8675003052,9.3240007673,3698.53700765,84.769999822,84.5998357137,74.8069992065,74.4556070964,,2094.99992879,56.0179999669,55.9359817505,42.2909997304,42.4012908936,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,9.65435687701,42.4790000916,1.02399953206,5.99400726954,41.2670001984,224.0,85.6333351135,660.375002543,0.549787007721,42.4790000916,0.851747501918,85.1747512817,2.0,1.0,1.0,1192.44650269,1192.44650269,660.375002543,0.530775344995,1.0,0.0,2196.61571248,0.0,17.4250617027,4.34525658687,11.7890625,2196.61571248,0.0522416457906,66.9825007121,66.9825007121,68.3729858398,2.0,56.783879598,43.2178166707,41.9839544296,1.0,1524.46887812,594.146812016,0.0,0.0,0.0,7.52263641357,1.0,0.0,22.0291662216,69.6033630371,1.0,76.8749980927,0.0,1.0,1.0,0.0,19.1958326499,1.0,71.0714267095,0.0,1.0,0.033165713732,41.2249997457,71.0595213572,41.2249997457,2.0,0.0,46.7365071948,0.0566000007093,18.2150958626,0.927435694339,777.637063411,1.0,0.0,2817.64984986,0.00281764984986,321.821477638,0.667420743586,0.260120696963,0.667420743586,0.0,0.0,825.733332316,321.821477638,825.733332316,0.0,0.0,0.000825733332316,0.662238602837,1.0,10.8709518746,1.0,1.0,2.0,0.0,75.4164625804,75.4279982249,69.6033630371,0.696033630371,1.0,10.5,2118.61569014,64.9516030574,1147.55480995,0.927541440549,1147.55480995,1.0,0.0,0.0,0.0,35.4441668193,1.0,68.2083349228,1.0,0.0,40.8166672389,31.538333416,1.0,68.0277789434,0.0,1.0,66.9825007121,0.0,1048.72998047,0.000131023117655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28044105157,139022.0,1169.87610251,35.8655553201,633.667047185,0.512178103108,633.667047185,0.285974157718,0.0,1.0,1.0,0.0,1237.20058187,1237.20058187,1237.20058187,0.0,0.0,825.733332316,1237.20058187
2016-09-02T17:00:00.000Z,0.0,0.0351551230795,0.885627437876,0.529072214227,44.3484977086,0.0523708416499,52.7841669718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.9499998093,52.7758337657,1.0,88.2499987284,0.166666666667,0.0,52.7841669718,87.1256395976,1.0,0.0,120.515247345,76.1667496363,41.2369791667,0.545114801228,566.808336894,0.0,0.0,0.0,0.0,8.57173061371,67.2440032959,1.4759979248,0.0,78.6019973755,84.4529851278,77.1259994507,76.443880717,2.46599960327,0.0,55.1839981079,56.7740351359,52.7179985046,51.8999938965,41.594203949,0.0,0.0,0.0,0.0,0.0,-11.3579940796,77.9899978638,100.0,0.351230621338,25.8839988708,-1.80000305176,8.22049999237,54.5180015564,35.0,0.0,0.0,0.0,25.8839988708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.542304110179,0.0,1.0,15.3268635273,83.8520005544,7.01742880685,3560.92926025,83.826499939,83.6586837769,75.207499822,74.8510665894,8.86100006104,2005.49995931,54.0005000432,53.9551976522,41.8950001399,42.1689580282,41.594203949,1.0,0.0,77.85622708,1.0,0.0,0.0255006154378,100.0,9.38034542402,41.9314997991,0.979000091553,5.94651802381,40.9160000483,224.0,74.1250003179,566.808336894,0.542304110179,41.9314997991,0.728646301996,72.6818199158,2.0,1.0,1.0,1020.10482279,1020.10482279,566.808336894,0.535928205952,1.0,0.0,1952.15833537,19.0820177893,21.4988818169,5.98625604312,15.7942708333,1952.15833537,0.0717138839771,79.3516664505,79.3516664505,71.6528161367,2.0,56.1702168783,43.1866048177,41.9738429387,1.0,1357.67085686,419.786284833,0.0,0.0,0.0,7.68042310079,1.0,0.0,19.6324996154,69.4455763499,1.0,73.232140859,0.0833333333333,1.0,1.0,0.0,16.9216662248,1.0,67.0714267095,0.0,1.0,0.0349057346499,36.5541658401,66.7589238485,36.5541658401,2.0,0.0,41.6228856361,0.0566000007093,12.8696262698,0.925627251697,783.485161993,0.75,0.25,2509.35990948,0.00250935990948,227.378553154,0.707241105018,0.218676061621,0.719369687476,0.644595850721,0.0,735.386662801,227.378553154,626.669993083,108.716669718,0.0,0.000735386662801,0.694801385204,1.0,10.925677731,1.0,1.0,2.0,0.25,70.9085623423,76.4173876444,69.4455763499,0.694455763499,1.0,11.0833333333,1777.4571417,54.4925119059,962.765215955,0.925917166639,962.765215955,1.0,0.0,0.0,0.0,41.6833333969,1.0,71.9583365122,1.0,0.0,43.016667366,37.6683328946,1.0,71.6944459279,0.0,1.0,79.3516664505,0.0,1074.20996094,9.25725875746e-05,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.236172380749,139022.0,1001.2930128,30.6972079052,542.353489761,0.521595917919,542.353489761,0.249410714829,0.0,1.0,1.0,0.0,1039.79626973,1039.79626973,871.137613932,168.658655802,0.0,735.386662801,1039.79626973
2016-09-02T18:00:00.000Z,0.0,0.032405387401,0.872400485374,0.520460283749,46.5369987488,0.0454450941161,47.1858332952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.5333334605,47.2558333079,1.0,85.888888677,0.0,0.0,47.1858332952,86.4313837687,1.0,0.0,122.715748151,76.1787494024,40.6692708333,0.512463844585,531.408330282,0.0,0.0,0.0,0.5,8.54514042536,71.0285015106,3.20099894206,0.0,80.8504981995,84.6558125814,77.6494992574,76.5791168213,1.5495001475,0.0,55.7674992879,57.15305837,54.2179991404,52.1837895711,41.594203949,0.0,0.0,0.0,0.0,0.0,-9.82199668884,79.8349984487,100.0,0.00383011500041,26.632499059,-2.07150173187,8.54131031036,56.2895008723,35.0,0.0,0.0,0.0,26.632499059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.517448667414,0.0,1.0,15.2966473103,83.7470003764,9.02250035604,3440.19431559,83.7304999034,83.5564575195,74.7079995473,74.3497238159,,1809.24993896,55.3504997889,55.2621154785,41.7629995346,42.0432078044,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,9.35931698481,41.9675003688,0.890499750773,5.93853902817,40.8724997838,224.0,73.0583340327,531.408330282,0.517448667414,41.9675003688,0.732203260149,73.2203264236,2.0,1.0,1.0,1025.08456421,1025.08456421,531.408330282,0.511787025339,1.0,0.0,1875.72898356,0.0,17.8985056877,4.84840548038,13.1223958333,1875.72898356,0.0418787421037,43.2691656748,43.2691656748,60.5062932968,2.0,56.241704305,42.9891764323,41.9495983124,1.0,1210.12254685,560.266067722,0.0,0.0,0.0,8.05840237935,1.0,0.0,18.2624994914,69.5910968781,1.0,72.309521993,0.0,1.0,1.0,0.0,15.3408330282,1.0,65.8571411769,0.0,1.0,0.0323461823544,33.6033322016,66.0966091156,33.6033322016,2.0,0.0,37.0994133952,0.0566000007093,17.176394665,0.924726413673,786.408167408,1.0,0.0,2236.64888237,0.00223664888237,303.469866603,0.632099546068,0.292651292223,0.632099546068,0.0,0.0,655.466659546,303.469866603,655.466659546,0.0,0.0,0.000655466659546,0.631519764662,1.0,6.57455493129,1.0,1.0,2.0,0.0,70.7799695333,76.9051640828,69.5910968781,0.695910968781,1.0,10.5,1770.38861458,54.2758080602,958.936526149,0.924750838291,958.936526149,1.0,0.0,0.0,0.0,23.3083335559,1.0,60.4166707993,1.0,0.0,36.0916678111,19.9608329137,1.0,60.1527795792,0.0,1.0,43.2691656748,0.0,751.319946289,0.000123551629706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316465019663,139022.0,995.671254238,30.5248584639,539.308446668,0.520082325111,539.308446668,0.31714480262,0.0,1.0,1.0,0.0,1036.96745809,1036.96745809,1036.96745809,0.0,0.0,655.466659546,1036.96745809
2016-09-02T19:00:00.000Z,0.0,0.0357682006068,0.839771413468,0.514240796325,49.1784998576,0.0483810195669,58.3350000381,0.0,44.221666654,0.75,69.7222201029,0.0,0.0,0.0,13.625,14.1133333842,0.25,22.7083326976,0.0,0.0,58.3350000381,92.6874637604,1.08333333333,0.0,123.543749491,74.3652496338,40.7265625,0.545895731248,664.700002035,0.0,0.406671786422,0.0,1.0,13.7556214333,82.7150007884,5.86799875895,2537.91621908,84.2629998525,84.444732666,76.1090005239,75.7511901855,1.93050003052,1748.99963379,55.8215001424,55.9714024862,46.1239999135,45.0679168701,41.594203949,0.75,0.0,74.9985923767,0.75,0.0,-1.54799906413,86.5099995931,100.0,7.11002274354,38.138999939,1.25850073497,6.64559872945,44.8654991786,35.0,63.5583337148,506.125,0.406671786422,38.138999939,0.597679840088,66.6553808848,1.5,0.75,0.75,933.175338745,933.175338745,0.0,0.136664112458,0.0,1.0,10.5055669943,73.266500473,5.94000053406,949.381183306,78.5614992778,81.2978286743,72.6214987437,74.6093241374,2.19000074599,506.99995931,55.65950044,55.6210454305,50.584499677,49.4199447632,41.594203949,0.25,0.0,24.9995288849,0.25,0.0,-5.29349899292,100.0,2.61103566488,27.9754997889,-1.90250015259,7.89453132947,52.4869998296,224.0,20.6666666667,158.575002035,0.136664112458,27.9769996007,0.207170802525,20.7170797984,0.75,0.25,0.333333333333,290.039123535,290.039123535,664.700002035,0.541905520854,1.0,0.0,2242.70670573,0.0,17.2888846397,4.36746376753,11.2421875,2242.70670573,0.0479551672951,56.6325000127,56.6325000127,65.6941887538,2.0,56.1569290161,43.1700541178,41.9936558406,1.0,1519.82877095,565.013526834,0.0,0.0,0.0,7.03404362996,1.0,0.0,23.1874992053,69.0749568939,1.0,78.5178559621,0.0,1.0,1.0,0.0,20.3649994532,1.0,72.6904735565,0.0,1.0,0.0367099489005,43.5524984996,72.3125114441,43.5524984996,2.0,0.0,46.5942527969,0.0566000007093,17.3219402121,0.927392500227,777.774317407,0.5,0.5,2809.07361884,0.00280907361884,306.041342668,0.676082871307,0.251341450334,0.658053676219,0.690665972025,0.0,823.220003764,306.041342668,358.299171448,464.920832316,0.0,0.000823220003764,0.674965734283,1.0,11.307625519,1.0,1.0,2.0,0.5,73.6699943542,75.4529666901,69.0749568939,0.690749568939,1.0,10.5,2084.84229778,63.916193009,1129.26134643,0.92742432164,1129.26134643,1.0,0.0,0.0,0.0,30.5075000127,1.0,65.1527783076,1.0,0.0,38.941666921,26.1250001589,1.0,64.9027792613,0.0,1.0,56.6325000127,0.0,989.179992676,0.000124598554273,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.271010199397,139022.0,1150.99241103,35.2866272779,623.438636673,0.512009161146,623.438636673,0.272214875613,0.0,1.0,1.0,0.0,1217.63180033,1217.63180033,544.483200073,673.14860026,0.0,823.220003764,1217.63180033
2016-09-02T20:00:00.000Z,0.0,0.034463629802,0.853173785708,0.516114330488,51.0985005697,0.0461765335656,52.5533332825,0.0,52.5533332825,1.0,89.444442749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.5533332825,89.7239189148,1.0,0.0,124.072500229,72.9739996592,40.6822916667,0.531727945707,603.466669718,0.0,0.518944377583,0.0,1.0,15.2096248468,84.1999994914,9.09000110626,3239.99943034,83.6840000153,83.8101959229,74.2070000966,74.1181945801,,2017.6662089,55.1660003662,55.0585581462,41.4035002391,41.1985092163,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.512999216715,88.7990010579,100.0,9.46632575989,42.2835000356,1.98300011953,5.74329924583,39.4205001195,35.0,78.383333842,603.466669718,0.518944377583,42.2804997762,0.82669393267,82.6693922679,2.0,1.0,1.0,1157.37150574,1157.37150574,0.0,0.0,0.0,1.0,8.6877609094,74.4575010935,9.03600120544,37.4953066508,80.7770004272,82.8958053589,71.7409992218,74.7783559163,1.63249937693,0.0,55.6864992778,56.0220489502,54.0539999008,52.635655721,41.594203949,0.0,0.0,0.0,0.0,0.0,-6.3194993337,100.0,-0.308268467585,26.7230005264,-4.70750013987,8.99602937698,58.7615000407,224.0,0.0,0.0,0.0,26.7230005264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.466669718,0.529034948031,1.0,0.0,1980.74644979,0.0,19.5748275121,5.33280249437,14.4401041667,1980.74644979,0.0451384561688,51.6166667938,51.6166667938,63.8223718007,2.0,55.8254267375,42.0739695231,42.0,1.0,1378.64985939,564.864522141,0.0,0.0,0.0,6.29110209147,1.0,0.0,21.0074993769,67.9158980052,1.0,75.5773792267,0.166666666667,1.0,1.0,0.0,18.1058328946,1.0,69.5357122421,0.0,1.0,0.0342927116231,39.1133324305,69.2991876602,39.1133324305,2.0,0.0,42.2660508175,0.0566000007093,17.3173720907,0.927535900905,777.310865164,0.0,1.0,2548.13504236,0.00254813504236,305.96063381,0.657978089074,0.269588740268,0.0,0.657978089074,0.0,746.750005086,305.96063381,0.0,746.750005086,0.0,0.000746750005086,0.654523725311,1.0,9.17041619305,1.0,1.0,2.0,1.0,68.762942632,75.3744010925,67.9158980052,0.679158980052,1.0,11.0833333333,1943.51438153,59.5834229082,1052.7106389,0.927566829342,1052.7106389,1.0,0.0,0.0,0.0,27.7658333778,1.0,63.930557251,1.0,0.0,38.2333335876,23.850833416,1.0,63.7222216924,0.0,1.0,51.6166667938,0.0,907.940002441,0.000124565695291,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.290640772977,139022.0,1079.5257929,33.0956346245,584.728519607,0.515217343606,584.728519607,0.294220898604,0.0,1.0,1.0,0.0,1134.91621908,1134.91621908,0.0,1134.91621908,0.0,746.750005086,1134.91621908
2016-09-02T21:00:00.000Z,0.0,0.0317817058324,0.893555481887,0.526539457947,49.0127506256,0.0435100714713,41.1133333842,0.0,41.1133333842,1.0,82.8055553436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.1133333842,83.061601003,1.0,0.0,122.710501035,73.6977504094,43.4348958333,0.49083276467,463.908325195,0.0,0.479007472611,0.0,1.0,14.5219042301,81.9199994405,8.5754998525,2948.74951172,81.4130001068,81.5537287394,72.8375002543,72.7524922689,,1671.33291626,55.4689998627,55.3528544108,41.5580002467,41.3569513957,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.5069993337,85.8424994151,100.0,8.73643461863,39.8549998601,1.82550017039,5.78546945254,39.7325000763,35.0,64.6833333969,463.908325195,0.479007472611,39.8549998601,0.691781234741,69.1781241099,2.0,1.0,1.0,968.493728638,968.493728638,0.0,0.0,0.0,1.0,8.66963100433,76.5005003611,8.03700129191,36.3704477946,82.5950018565,82.8383000692,74.5580005646,74.5984802246,1.09550031026,0.0,55.8245004018,56.3306045532,54.7290000916,52.3899154663,41.594203949,0.0,0.0,0.0,0.0,0.0,-6.09450149536,100.0,-0.287080764771,27.8660017649,-3.8269999822,8.9567117691,58.5560000738,224.0,0.0,0.0,0.0,27.8660017649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.908325195,0.490869007345,1.0,0.0,1635.93901571,0.0,20.2291320165,5.83027033011,14.5807291667,1635.93901571,0.0419514600051,39.6408332189,39.6408332189,60.0,2.0,56.1986872355,42.3306427002,42.0,1.0,1060.98804372,557.644120745,0.0,0.0,0.0,6.13326581319,1.0,0.0,16.394999663,66.7042344411,1.0,69.7023785909,0.416666666667,1.0,1.0,0.0,13.6433331172,1.0,63.1547590892,0.0,1.0,0.0317831506554,30.0383327802,63.2338902156,30.0383327802,2.0,0.0,32.5273123319,0.0566000007093,17.0960121491,0.927625933994,777.021439423,0.0,1.0,1961.00612154,0.00196100612154,302.049680828,0.608041361048,0.319580123608,0.0,0.608041361048,0.0,574.687489827,302.049680828,0.0,574.687489827,0.0,0.000574687489827,0.608099813263,1.0,4.36217686567,1.0,1.0,2.0,1.0,65.0919488271,75.3242289225,66.7042344411,0.667042344411,1.0,9.33333333333,1618.63216446,49.623324481,876.737170656,0.927621484656,876.737170656,1.0,0.0,0.0,0.0,21.7608331045,1.0,59.8333358765,1.0,0.0,35.7250003815,17.8800001144,1.0,59.5416660309,0.0,1.0,39.6408332189,0.0,598.369995117,0.000122973429739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.344515655247,139022.0,918.700926609,28.1651354662,497.617228149,0.526498074241,497.617228149,0.344452933458,0.0,1.0,1.0,0.0,945.145390828,945.145390828,0.0,945.145390828,0.0,574.687489827,945.145390828
2016-09-02T22:00:00.000Z,0.0,0.03198881619,0.864853772709,0.518335835465,47.9972483317,0.0433925267478,46.5116669337,0.0,46.4891668955,1.0,86.0277779897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.5116669337,86.5282084147,1.0,0.0,122.569498698,74.5722503662,51.5703125,0.498114246843,533.116666158,0.0,0.484268586027,0.0,1.0,14.5799192588,82.0625006358,9.3524983724,3076.24943034,81.5764986674,81.6662648519,72.224000295,72.1378936768,,1910.33290609,55.6039997737,55.4885431925,41.779999733,41.5643870036,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.486001968384,90.1400000254,100.0,8.76345396042,39.7964989344,1.84500026703,5.81283946832,39.9349994659,35.0,71.9750010173,533.116666158,0.484268586027,39.7964989344,0.785639118013,78.5639101664,2.0,1.0,1.0,1099.89476522,1099.89476522,0.0,0.0,0.0,1.0,8.67325687408,77.3014996847,5.06549962362,2.99962457021,81.986000061,82.6216964722,76.9205004374,74.712020874,0.786499977112,0.0,56.0734999975,56.6206766764,55.2870000203,52.3158823649,41.594203949,0.0,0.0,0.0,0.0,0.0,-4.68450037638,100.0,-0.272628307343,26.6990000407,-3.21199862162,8.94588518143,58.498998642,224.0,0.0,0.0,0.0,26.6990000407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.116666158,0.497538101765,1.0,0.0,1863.47688802,0.0,17.4295384089,5.04233376185,12.6666666667,1863.47688802,0.0395830450005,42.2408323288,42.2408323288,60.1796779633,2.0,56.2258885701,42.4363606771,42.0,1.0,1211.30258311,626.569168873,0.0,0.0,0.0,6.32003084819,1.0,0.0,18.558333238,65.9039694468,1.0,72.5416647593,0.166666666667,1.0,1.0,0.0,15.6783328851,1.0,66.3333323797,0.0,1.0,0.0319541067516,34.2366658847,66.1866607666,34.2366658847,2.0,0.0,37.1355904363,0.0566000007093,19.2090864493,0.92925625573,771.787787573,0.0,1.0,2238.82992328,0.00223882992328,339.383148561,0.613028408308,0.31710053759,0.0,0.613028408308,0.0,656.105829875,339.383148561,0.0,656.105829875,0.0,0.000656105829875,0.612422004342,1.0,5.75322066462,1.0,1.0,2.0,1.0,64.9757575989,74.4113956798,65.9039694468,0.659039694468,1.0,11.6666666667,1833.8077325,56.2200839346,993.287689576,0.92807218532,993.287689576,1.0,0.0,0.0,0.0,22.8958330154,1.0,59.8333358765,1.0,0.0,35.7333335876,19.3449997902,1.0,59.5555547078,0.0,1.0,42.2408323288,0.0,728.219970703,0.000138172997434,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.341676587883,139022.0,1023.64187891,31.3823697717,554.45882294,0.518055158516,554.45882294,0.342297156315,0.0,1.0,1.0,0.0,1070.26986186,1070.26986186,0.0,1070.26986186,0.0,656.105829875,1070.26986186
2016-09-02T23:00:00.000Z,0.0,0.03154488636,0.779565592508,0.520878078259,50.164750735,0.0469611074873,80.855000178,0.0,40.034166654,1.0,82.0555547078,0.0,0.0,0.0,49.1166664759,40.7683334351,1.0,81.8611100515,0.0,0.0,80.855000178,82.6019382477,2.0,0.0,124.348500252,74.1837495168,51.8463541667,0.515710637691,907.258331299,0.0,0.502545981353,0.0,1.0,15.0367881457,83.5685011546,8.95050048828,2779.16617839,83.1274998983,83.1597671509,74.17699941,74.0458145142,,1643.33294678,55.3295001984,55.2178115845,41.620999972,41.4753087362,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.441001256307,84.5284996033,100.0,9.22942280769,41.5064999262,1.72650051117,5.80736541748,39.8944994609,35.0,65.4083340963,471.066665649,0.502545981353,41.5064999262,0.669293605259,66.9293603897,2.0,1.0,1.0,937.011047363,937.011047363,0.0,0.510581703858,0.0,1.0,14.9521828492,82.5064996084,8.25150108337,3089.61324056,82.442000707,82.2428131104,74.1904996236,73.8496576945,9.15800094604,1582.74993896,55.1585003535,55.0670344035,42.0975001653,42.8793690999,41.594203949,1.0,0.0,79.9088083903,1.0,0.0,0.0644989013672,100.0,8.91922144095,40.3475008011,0.58749961853,6.03296136856,41.5070002874,224.0,61.5249993006,436.191663106,0.510581703858,40.3445005417,0.616785714286,61.6785710653,2.0,1.0,1.0,863.5,863.5,907.258331299,0.524213671315,2.0,0.0,3300.46610514,0.0,19.8580698967,3.85593295097,10.3098958333,3297.5489502,0.037160289765,64.9100004832,64.9100004832,65.4179302851,2.0,55.6716969808,42.9114786784,42.0,1.0,2046.5542519,980.669968417,0.0,0.0,0.0,8.77409807841,1.0,0.0,29.0291662216,65.4029013316,1.0,84.5892842611,0.0,1.0,1.0,0.0,26.4658323924,1.0,79.0297609965,0.0,1.0,0.0316670278147,55.4949982961,79.2138830821,55.4949982961,2.0,0.0,62.7423746663,0.0566000007093,30.0649555346,0.931934290543,763.264342975,1.0,0.0,3782.61134966,0.00378261134966,531.182953319,0.630114741425,0.30193902898,0.630114741425,0.0,0.0,1108.52250671,531.182953319,1108.52250671,0.0,0.0,0.00110852250671,0.639980832736,1.0,10.8500841238,2.0,2.0,2.0,0.0,68.4379825592,72.8651218414,65.4029013316,0.654029013316,1.0,10.5,3027.22422031,92.8073302009,1639.70546003,0.932053770406,1639.70546003,1.0,0.0,0.0,0.0,32.6858336131,1.0,64.6666679382,1.0,0.0,38.6833340327,32.2241670291,1.0,64.4722232819,0.0,1.0,64.9100004832,0.0,1242.56005859,0.000216260415867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32395022537,139022.0,1692.64214839,51.8922905424,916.824909755,0.521148544521,916.824909755,0.313202996665,1.0,1.0,1.0,0.0,1759.23912557,1759.23912557,1759.23912557,0.0,0.0,1108.52250671,1759.23912557
2016-09-03T00:00:00.000Z,0.0,0.0324796505056,0.771289865672,0.524629383829,50.7610003153,0.0462176782845,86.1641661326,0.0,42.7750002543,1.0,83.7638880412,0.0,0.0,0.0,50.1500002543,43.3891661962,1.0,83.5833339691,0.0,0.0,86.1641661326,83.9024594625,2.0,0.0,125.515500704,74.7545003891,51.7734375,0.513652886161,958.233347575,0.0,0.508281922538,0.0,1.0,15.2205025355,84.2509994507,9.06449953715,2853.74951172,83.7935002645,83.8547007243,74.7290007273,74.6166025798,,1765.33295695,54.7234999339,54.6120173136,41.5265007019,41.4237594604,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.457499186198,86.7709992727,100.0,9.41354266802,42.2654994329,1.63500150045,5.80695994695,39.8929993312,35.0,67.7916666667,494.091672262,0.508281922538,42.2669995626,0.693854620797,69.3854630788,2.0,1.0,1.0,971.396469116,971.396469116,0.0,0.506844913055,0.0,1.0,15.183034579,83.4305000305,8.66400082906,3173.22782389,83.4440008799,83.2874679565,74.7800000509,74.4288152059,,1692.49996948,54.540500323,54.4428990682,41.5754998525,42.0425745646,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,9.25483528773,41.8595012029,0.788499832153,5.92819921176,40.7959998449,224.0,65.625,464.141670227,0.506844913055,41.8685010274,0.65319069272,65.3190698624,2.0,1.0,1.0,914.466969808,914.466969808,958.233347575,0.513397085935,2.0,0.0,3511.08457438,0.0,22.9794079463,4.76931796471,11.5026041667,3511.08457438,0.0425579328602,79.4066664378,79.4066664378,69.228047053,2.0,55.0396881104,42.3026148478,42.0,1.0,2186.67929001,1028.95851023,0.0,0.0,0.0,9.79564285278,1.0,0.0,31.5583327611,64.9333578746,1.0,87.1726182302,0.0,1.0,1.0,0.0,29.0416660309,1.0,81.8809490204,0.0,1.0,0.0324912616159,60.5916662216,81.5123653412,60.5916662216,2.0,0.0,67.0382674498,0.0566000007093,31.545364754,0.933667678269,757.778118265,1.0,0.0,4041.60206983,0.00404160206983,557.338592909,0.634899225291,0.298756641627,0.634899225291,0.0,0.0,1184.42167155,557.338592909,1184.42167155,0.0,0.0,0.00118442167155,0.634649381042,1.0,11.5608713672,2.0,2.0,2.0,0.0,70.5156745911,71.8425388336,64.9333578746,0.649333578746,1.0,9.91666666667,3215.63780024,98.5836322038,1741.76026446,0.933655866918,1741.76026446,1.0,0.0,0.0,0.0,40.159166654,1.0,69.5277786255,1.0,0.0,41.6000010173,39.2475001017,1.0,69.3333352407,0.0,1.0,79.4066664378,0.0,1321.51000977,0.000226909156493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319985823699,139022.0,1809.58246227,55.4773960826,980.165996244,0.525409697086,980.165996244,0.320229434013,1.0,1.0,1.0,0.0,1865.52703857,1865.52703857,1865.52703857,0.0,0.0,1184.42167155,1865.52703857
2016-09-03T01:00:00.000Z,0.0,0.0315107738026,0.783222392266,0.510018387431,48.901002566,0.0464303161739,74.5191675822,0.0,36.9375003179,1.0,79.8055534363,0.0,0.0,0.0,47.866666158,37.63083299,1.0,79.7777760824,0.0,0.0,74.5191675822,79.3132680257,2.0,0.0,122.343001366,73.4419987996,51.3255208333,0.493989289278,793.391682943,0.0,0.491294230946,0.0,1.0,14.5799191793,82.0775000254,8.2725016276,2682.49951172,81.692000707,81.7387542725,73.4194990794,73.3099517822,,1544.33296712,54.5314998627,54.4119949341,41.574499766,41.3830413818,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.386999766032,90.6365006765,100.0,8.7818801403,40.1160004934,1.74149958293,5.79803931713,39.8330001831,35.0,58.7000001272,409.583335876,0.491294230946,40.117500941,0.595470573789,59.5470577876,2.0,1.0,1.0,833.658803304,833.658803304,0.0,0.486704857395,0.0,1.0,14.5255301793,81.2554995219,7.83750279744,2994.75008138,81.3020013173,81.1444905599,73.4644985199,73.1186904907,,1471.99992879,54.3680000305,54.2631200155,41.5095005035,42.1064020793,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0465017954508,100.0,8.60767054558,39.7925008138,0.799000104268,5.91785943508,40.7105003993,224.0,56.875,383.808334351,0.486704857395,39.7925008138,0.563276552473,56.3276542028,2.0,1.0,1.0,788.587173462,788.587173462,793.391682943,0.493970469816,2.0,0.0,3068.84423828,0.0,20.4582103093,4.72695791721,11.7395833333,3068.84423828,0.0367424187757,59.0249999364,59.0249999364,63.2043968836,2.0,54.8929214478,42.3306376139,42.0,1.0,1804.74357562,969.769238031,0.0,0.0,0.0,9.07992871602,1.0,0.0,26.6724993388,64.3395703634,1.0,82.1904760997,0.0,1.0,1.0,0.0,23.9366661708,1.0,76.7321421305,0.0,1.0,0.031516707014,50.6091658274,76.2785930634,50.6091658274,2.0,0.0,55.3290475897,0.0566000007093,29.7307656594,0.935716393546,751.351801102,1.0,0.0,3335.67679725,0.00333567679725,525.278538637,0.608648627487,0.327054061131,0.608648627487,0.0,0.0,977.544998169,525.278538637,977.544998169,0.0,0.0,0.000977544998169,0.608676960071,1.0,8.96278813747,2.0,2.0,2.0,0.0,72.4961140951,70.5865383148,64.3395703634,0.643395703634,1.0,10.5,2774.51281365,85.0598132491,1502.82353681,0.935702688618,1502.82353681,1.0,0.0,0.0,0.0,29.7425003052,1.0,63.2500009537,1.0,0.0,37.8166678747,29.2824997902,1.0,63.0277808507,0.0,1.0,59.0249999364,0.0,1024.44995117,0.000213856552628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349527756102,139022.0,1512.39199873,46.3662594523,819.191852848,0.510053243399,819.191852848,0.349518239462,1.0,1.0,1.0,0.0,1606.090861,1606.090861,1606.090861,0.0,0.0,977.544998169,1606.090861
2016-09-03T02:00:00.000Z,0.0,0.0335247793459,0.847789024378,0.655494805994,54.3377510707,0.0468858302941,127.595835368,0.0,63.2891667684,1.0,95.0416653951,0.0,0.0,0.0,56.8916676839,64.3300005595,1.0,94.8194465637,0.0,0.0,127.595835368,95.5129680634,2.0,0.0,130.142251333,75.8045002619,52.5598958333,0.549332796407,1487.74169413,0.0,0.537979598331,0.0,1.0,16.0206274192,87.2555001577,8.81999969482,3295.41605632,86.8055006663,86.7978261312,75.797000885,75.6369043986,,2608.33272298,56.1724996567,56.0255406698,43.3489999771,43.5070470174,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.449999491374,87.8044993083,100.0,10.102159977,43.4565006892,2.62950007121,5.9184675614,40.7194999059,35.0,93.8333323797,753.141670227,0.537979598331,43.4565006892,0.753386492048,99.5454559326,2.0,1.0,1.0,1393.63638306,1393.63638306,0.0,0.56335796495,0.0,1.0,16.257522583,86.8265012105,9.19800186157,3696.28727214,86.6735013326,86.5032196045,75.8119996389,75.464032491,,2393.49990845,55.9895000458,55.8919906616,42.9945001602,43.2846883138,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,10.1326931318,43.6790011724,0.787000338236,6.12482933203,42.207499822,224.0,93.2666680018,734.60000356,0.56335796495,43.6790011724,0.926427485148,92.6427469254,2.0,1.0,1.0,1296.99847921,1296.99847921,1487.74169413,0.546667287191,2.0,0.0,5260.79241943,0.0,25.0570575396,2.19439766804,4.8828125,5260.79241943,0.075909382266,210.509997686,210.509997686,94.419816335,2.0,56.232846578,43.8706283569,42.0,1.0,3538.63312257,1159.74663676,0.0,0.0,0.0,12.0055303574,1.0,0.0,46.3291656176,63.7914705276,1.0,97.571428299,0.0,1.0,1.0,0.0,44.46499904,1.0,94.5952370962,0.0,1.0,0.0333284424761,90.7941640218,94.6561698914,90.7941640218,2.0,0.0,108.485883029,0.0566000007093,35.5550105422,0.939567500952,739.389492694,1.0,0.0,6540.3953007,0.0065403953007,628.180390401,0.707725404801,0.231948927605,0.707725404801,0.0,0.0,1916.71169027,628.180390401,1916.71169027,0.0,0.0,0.00191671169027,0.702815542618,1.0,7.10133755591,2.0,2.0,2.0,0.0,80.119773229,68.1050631205,63.7914705276,0.637914705276,1.0,11.0833333333,4698.37975933,144.040893571,2544.89208067,0.939674332406,2544.89208067,1.0,0.0,0.0,0.0,105.454166412,1.0,94.2083336512,1.0,0.0,56.4333343506,105.05583334,1.0,94.0555569331,0.0,1.0,210.509997686,0.0,2082.76000977,0.00025575096418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246839697122,139022.0,3306.99903721,101.384545473,1791.246364,0.66139866757,1791.246364,0.252034856018,1.0,1.0,1.0,0.0,2708.27029419,2708.27029419,2708.27029419,0.0,0.0,1916.71169027,2708.27029419
2016-09-03T03:00:00.000Z,0.0,0.0345319858536,0.832498605709,0.640463071345,54.4787492752,0.0484292312586,129.316664378,0.0,64.2058331172,1.0,95.6388880412,0.0,0.0,0.0,57.2750008901,65.1400003433,1.0,95.4583346049,0.0,0.0,129.316664378,95.6318085988,2.0,0.0,130.641749064,76.1629997889,53.4244791667,0.555858508269,1482.63335164,0.0,0.553064725085,0.0,1.0,15.8997627894,87.688999176,,3328.3326416,87.3049990336,87.2784957886,76.1404997508,76.0102310181,,2720.33270264,54.3905000687,54.2884114583,42.1565001806,42.3445078532,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.384000142415,92.2820002238,100.0,10.0848960082,45.148498853,2.19900004069,5.81486682097,39.9575001399,35.0,94.7499987284,767.450002035,0.553064725085,45.148498853,0.91514125279,99.0709756215,2.0,1.0,1.0,1386.99367269,1386.99367269,0.0,0.566557656306,0.0,1.0,16.2260972659,86.7680009206,9.60300064087,3732.65777588,86.673500061,86.5306930542,76.1854998271,75.8295186361,,2443.49989827,54.1850001017,54.1062876383,41.8440001806,42.1963984172,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,10.2417387168,44.8294998805,0.635500272115,5.98435846965,41.2084999084,224.0,90.8416659037,715.183339437,0.566557656306,44.8294998805,0.898347138904,89.8347155253,2.0,1.0,1.0,1257.68599447,1257.68599447,1482.63335164,0.554747113085,2.0,0.0,5447.49027507,0.0,31.213997523,3.28157718976,8.4453125,5447.49027507,0.0904444140046,240.228333791,240.228333791,99.9675693512,2.0,54.5354792277,42.7891947428,42.0,1.0,3589.45898754,1046.98407259,0.0,0.0,0.0,12.9615081151,1.0,0.0,47.0333325068,63.1789916356,1.0,98.7261899312,0.0,1.0,1.0,0.0,45.1258322398,1.0,95.4821421305,0.0,1.0,0.0345088532008,92.1066659292,95.0248934428,92.1066659292,2.0,0.0,110.044080403,0.0566000007093,32.0979846448,0.941546727294,733.290002518,1.0,0.0,6634.33588082,0.00663433588082,567.102195098,0.7289214681,0.212613981639,0.7289214681,0.0,0.0,1944.24167887,567.102195098,1944.24167887,0.0,0.0,0.00194424167887,0.728087186813,1.0,13.0029491969,2.0,2.0,2.0,0.0,82.7240835826,66.7721004486,63.1789916356,0.631789916356,1.0,11.0833333333,4636.44306013,142.142065048,2511.34387397,0.941535449739,2511.34387397,1.0,0.0,0.0,0.0,121.009166718,1.0,100.0,1.0,0.0,59.9166679382,119.219167074,1.0,99.8611132304,0.0,1.0,240.228333791,0.0,2078.04003906,0.000230884210016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225816225717,139022.0,3165.32392559,97.0411312064,1714.507597,0.642791175734,1714.507597,0.226680926479,1.0,1.0,1.0,0.0,2667.28552246,2667.28552246,2667.28552246,0.0,0.0,1944.24167887,2667.28552246
2016-09-03T04:00:00.000Z,0.0,0.0326767705024,0.817647311976,0.525817434134,47.470000267,0.056176969843,82.2450002035,0.0,40.6058333715,1.0,82.1666653951,0.5,0.0,0.0,49.299999555,41.5958334605,1.0,82.1666653951,0.5,0.0,82.2450002035,78.2014923096,2.0,0.0,120.371249835,72.9012495677,51.7161458333,0.506797930816,768.60832723,0.0,0.509064188974,0.0,1.0,14.1556839148,80.8129997253,6.93360214233,2784.99951172,80.4469998678,80.5682347616,72.8584982554,72.7772547404,,1632.3329366,52.923500061,52.8060862223,41.2144997915,40.9528961182,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,82.4720001221,100.0,8.43772737185,39.2325000763,1.99050045013,5.71795650323,39.2239993413,35.0,57.7749999364,406.266665141,0.509064188974,39.2325000763,0.565233096168,56.5233090719,2.0,1.0,1.0,791.326334635,791.326334635,0.0,0.497493993182,0.0,1.0,14.0988773505,79.731499354,6.90449905396,3105.73618571,79.8484999339,79.6915562948,72.9440008799,72.5899149577,,1515.74996948,52.7614997228,52.6731338501,41.1915003459,41.8453394572,41.594203949,1.0,0.0,63.551864624,1.0,0.0,-0.117000579834,100.0,8.2428539594,38.656999588,0.94749991099,5.85602343082,40.2440004349,224.0,52.8499997457,362.124997457,0.497493993182,38.656999588,0.517292607625,51.7292607625,2.0,1.0,1.0,724.209650675,724.209650675,768.60832723,0.505499728941,2.0,0.0,3243.87333171,0.0,26.2665147781,5.80574945609,14.8932291667,3245.62363688,0.0551934706605,93.4716660182,93.4716660182,70.3753929138,2.0,53.3265024821,42.0000991821,42.0,1.0,1834.90586624,803.471390377,0.0,0.0,0.0,10.2309014002,1.0,0.0,26.126666069,62.6275968552,1.0,80.7678540548,0.0,1.0,1.0,0.0,23.430832545,1.0,75.0297603607,0.0,1.0,0.0326353367124,49.5574989319,74.9512532552,49.5574989319,2.0,0.0,56.2537500437,0.0566000007093,24.6324782067,0.942361514019,730.793387282,0.5,0.5,3391.42524503,0.00339142524503,435.202789718,0.65533715312,0.286960036081,0.681332727167,0.617934696684,0.0,993.882497152,435.202789718,609.612497965,384.269999186,0.0,0.000993882497152,0.65138819317,1.0,10.4386721025,2.0,2.0,2.0,0.5,82.2702789307,66.2034142812,62.6275968552,0.626275968552,1.0,10.5,2638.37725662,80.8862282505,1429.08528687,0.942297189201,1429.08528687,1.0,0.0,0.0,0.0,46.8966670036,1.0,70.6527792613,1.0,0.0,42.2083330154,46.575000445,1.0,70.3472207387,0.0,1.0,93.4716660182,0.0,1673.39990234,0.000177184029914,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.304532412248,139022.0,1494.41335398,45.8150779412,809.453663729,0.533730155316,809.453663729,0.310767813054,1.0,1.0,1.0,0.0,1516.59720866,1516.59720866,894.73538208,621.861826579,0.0,993.882497152,1516.59720866
2016-09-03T05:00:00.000Z,0.0,0.0294368403162,0.792402771868,0.518313200535,47.9372514089,0.0486162854937,77.9249979655,0.0,38.5174999237,1.0,80.9027767181,0.333333333333,0.0,0.0,48.4916658401,39.4074993134,1.0,80.8194421132,0.333333333333,0.0,77.9249979655,78.4115479787,2.0,0.0,119.754751205,71.8174997965,50.6484375,0.475691448186,774.441665649,0.0,0.469963414746,0.0,1.0,14.1230502129,80.358499527,8.00345542214,2725.83284505,80.0270004272,79.9953842163,71.8144995372,71.6998062134,,1659.66629028,54.3020000458,54.1788457235,41.8625001907,41.6649271647,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,84.3799997965,100.0,8.29338328044,38.1645002365,1.80150032043,5.82966697216,40.0609998703,35.0,58.6750001907,403.975001017,0.469963414746,38.1645002365,0.611283420381,61.1283419927,2.0,1.0,1.0,855.796788534,855.796788534,0.0,0.466849698441,0.0,1.0,14.0166892211,79.4179999034,7.63500150045,3033.74519857,79.4555015564,79.271135966,71.8205000559,71.4832560221,,1561.24991862,54.1309995651,54.0342508952,42.0045003891,42.5570322673,41.594203949,1.0,0.0,95.9900760651,1.0,0.0,-0.0375016530355,100.0,8.04226505756,37.4510011673,0.8680006663,5.97442420324,41.1364997228,224.0,55.6749998728,370.466667175,0.466849698441,37.4510011673,0.563100084577,56.3100086848,2.0,1.0,1.0,788.340118408,788.340118408,774.441665649,0.473558757028,2.0,0.0,3282.9631958,0.0,18.9720222155,3.96931787332,9.26302083333,3282.9631958,0.0387462113663,65.2216663361,65.2216663361,64.5034796397,2.0,54.6120325724,42.6700998942,42.0,1.0,1782.52916248,1051.80867705,0.0,0.0,0.0,9.38212203979,1.0,0.0,25.358332475,62.4323774974,1.0,80.4464270274,0.0,1.0,1.0,0.0,22.5658326149,1.0,74.8511886597,0.0,1.0,0.0294672085887,47.9241654078,75.039381663,47.9241654078,2.0,0.0,54.6480077242,0.0566000007093,32.2458952805,0.942957657702,728.971821806,0.666666666667,0.333333333333,3294.61827598,0.00329461827598,569.715457181,0.593054397597,0.349940845,0.59647328652,0.584156398383,0.0,965.512491862,569.715457181,701.529164632,263.98332723,0.0,0.000965512491862,0.590359484156,1.0,6.56017626602,2.0,2.0,2.0,0.333333333333,84.0788650513,65.7792358398,62.4323774974,0.624323774974,1.0,11.0833333333,2834.33783952,86.8939030047,1535.22794904,0.942995242597,1535.22794904,1.0,0.0,0.0,0.0,32.850833257,1.0,63.9722235998,1.0,0.0,38.2666664124,32.3708329201,1.0,63.7777764002,0.0,1.0,65.2216663361,0.0,1501.94006348,0.000231948146916,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.371095026987,139022.0,1568.54687854,48.0878314582,849.608319003,0.521861657997,849.608319003,0.373899307753,1.0,1.0,1.0,0.0,1628.03361003,1628.03361003,1176.12838745,451.905222575,0.0,965.512491862,1628.03361003
2016-09-03T06:00:00.000Z,0.0,0.0341285886937,0.863860960872,0.679811016246,54.9475002289,0.0474433249012,135.161665599,0.0,67.0083332062,1.0,97.083331426,0.0,0.0,0.0,58.2416658401,68.0899995168,1.0,97.0694421132,0.0,0.0,135.161665599,97.7299175262,2.0,0.0,130.775250117,75.8277498881,53.1953125,0.560397751574,1596.61667887,0.0,0.553041216616,0.0,1.0,16.0218362808,87.6005001068,,3395.83270264,87.2150001526,87.1418024699,75.8180001577,75.6546808879,,2727.99934896,56.0120004018,55.8580118815,43.2065000534,43.3995132446,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.385499954224,87.2030003866,100.0,10.1629745166,44.0085000992,2.93399969737,5.8588616848,40.272500356,35.0,98.683333079,804.899998983,0.553041216616,44.0085000992,,103.966192245,2.0,1.0,1.0,1455.52669271,1455.52669271,0.0,0.5770162642,0.0,1.0,16.396516641,87.2855008443,,3796.02490234,87.1204999288,86.9581375122,75.8374996185,75.5003941854,,2505.24995931,55.8275000254,55.7370707194,42.6809997559,42.9763895671,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.165000915527,100.0,10.3158531984,44.4395001729,0.767499605815,6.08066324393,41.91350015,224.0,99.0083332062,791.716669718,0.5770162642,44.4395001729,0.980142611549,98.0142606099,2.0,1.0,1.0,1372.19965617,1372.19965617,1596.61667887,0.560431950808,2.0,0.0,5519.25219727,0.0,27.0772515933,2.52216947079,5.83072916667,5519.25219727,0.0835746964667,238.096668243,238.096668243,99.6267337799,2.0,56.0297673543,43.6407114665,42.0,1.0,3816.2615888,1146.54822029,0.0,0.0,0.0,13.2040173213,1.0,0.0,49.166665713,62.6139828364,1.0,99.9702377319,0.0,1.0,1.0,0.0,48.0683320363,1.0,97.2797590892,0.0,1.0,0.0341308174669,97.2349974314,97.409362793,97.2349974314,2.0,0.0,116.99729641,0.0566000007093,35.1503792015,0.943509618313,727.289821414,1.0,0.0,7053.53126393,0.00705353126393,621.031426874,0.725529560713,0.217976311961,0.725529560713,0.0,0.0,2067.09001668,621.031426874,2067.09001668,0.0,0.0,0.00206709001668,0.725630030036,1.0,7.36491656091,2.0,2.0,2.0,0.0,86.3504969279,65.3785991669,62.6139828364,0.626139828364,1.0,10.5,4962.80980909,152.147675612,2688.12144356,0.943505872674,2688.12144356,1.0,0.0,0.0,0.0,119.615000407,1.0,99.6388893127,1.0,0.0,59.708334287,118.481667837,1.0,99.5138905843,0.0,1.0,238.096668243,0.0,2079.36987305,0.000252840408004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231028039437,139022.0,3576.02998484,109.63237985,1936.96781759,0.679857867083,1936.96781759,0.230988051333,1.0,1.0,1.0,0.0,2849.07759603,2849.07759603,2849.07759603,0.0,0.0,2067.09001668,2849.07759603
