timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-03T07:00:00.000Z,0.0,0.0345971650017,0.827358870251,0.634657394987,54.2365013758,0.0480187228599,127.094165802,0.0,63.0116656621,1.0,95.069442749,0.0,0.0,0.0,56.991666158,64.0825001399,1.0,94.9861106873,0.0,0.0,127.094165802,95.2152589162,2.0,0.0,130.186500867,75.9499994914,53.0234375,0.551217565969,1457.9916687,0.0,0.559632940473,0.0,1.0,15.7825239499,87.5,,3316.24938965,87.0560010274,87.0871225993,75.9335002899,75.7988077799,,2697.33272298,54.095000267,53.9826482137,41.8880001704,42.0002644857,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.443998972575,93.3739999135,100.0,10.0041504701,45.168000857,2.20500055949,5.77837344011,39.6829996109,35.0,94.6333332062,768.058334351,0.559632940473,45.168000857,0.946312791474,98.0252634684,2.0,1.0,1.0,1372.35369873,1372.35369873,0.0,0.559293635572,0.0,1.0,16.0919377804,86.3434995015,9.78600056966,3708.66082764,86.2609996796,86.1077194214,75.9664986928,75.6088256836,,2417.99985758,53.9060001373,53.8257776896,41.7030003866,42.0521418254,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,10.1264342467,44.557999293,0.638500213623,5.96550365289,41.0645001729,224.0,88.133333842,689.933329264,0.559293635572,44.557999293,0.878800848098,87.8800868988,2.0,1.0,1.0,1230.32118734,1230.32118734,1457.9916687,0.550550237842,2.0,0.0,5410.7339681,0.0,31.8125721325,3.37517130375,9.62239583333,5410.7339681,0.0897534386862,237.117501577,237.117501577,99.3495438894,2.0,54.320320823,42.5204289754,42.0,1.0,3533.05752495,1072.88968493,0.0,0.0,0.0,13.1906102498,1.0,0.0,46.5374991099,62.7428900401,1.0,98.7380943298,0.0,1.0,1.0,0.0,44.973332723,1.0,94.9464270274,0.0,1.0,0.0345801880436,91.5108324687,94.5055154165,91.5108324687,2.0,0.0,108.314948769,0.0566000007093,32.8921876981,0.944180448139,725.247898196,1.0,0.0,6530.09001863,0.00653009001863,581.134050988,0.723502387694,0.21970722053,0.723502387694,0.0,0.0,1913.69165039,581.134050988,1913.69165039,0.0,0.0,0.00191369165039,0.722902665536,1.0,13.0768173578,2.0,2.0,2.0,0.0,88.6967468262,64.8873457475,62.7428900401,0.627428900401,1.0,9.91666666667,4645.62233717,142.423479352,2516.31585807,0.951334312994,2516.31585807,1.0,0.0,0.0,0.0,118.484999975,1.0,99.4583333333,1.0,0.0,59.5750013987,118.632500966,1.0,99.2916692098,0.0,1.0,237.117501577,0.0,2079.23999023,0.000236596996865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230946385019,139022.0,3106.51300369,95.2381314117,1682.65247735,0.636154254409,1682.65247735,0.231381695518,1.0,1.0,1.0,0.0,2645.03847249,2645.03847249,2645.03847249,0.0,0.0,1913.69165039,2645.03847249
2016-09-03T08:00:00.000Z,0.0,0.0320398757304,0.791726384501,0.511271458277,48.5304997762,0.0494143434601,76.2383333842,0.0,37.7966667811,1.0,80.319442749,0.0,0.0,0.0,48.1583325068,38.5016667048,1.0,80.2638861338,0.0,0.0,76.2383333842,78.8157361348,2.0,0.0,122.255250613,73.7247508367,51.75,0.503038709068,781.775004069,0.0,0.505565241923,0.0,1.0,14.5545376142,82.0145003001,7.9800008138,2726.66615804,81.692000707,81.698697408,73.7119998932,73.5988337199,,1559.33298747,53.7800000509,53.6577657064,41.3479995728,41.132329305,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,85.7689997355,100.0,8.79096436501,40.3440011342,1.7804997762,5.76357332865,39.5674997965,35.0,58.3583335876,406.774998983,0.505565241923,40.3440011342,0.574959891183,57.4959894816,2.0,1.0,1.0,804.943847656,804.943847656,0.0,0.498092256159,0.0,1.0,14.4856448174,81.047000885,7.38899803162,3030.37064616,81.1264998118,80.9528121948,73.7375017802,73.3853047689,,1485.24996948,53.6480000814,53.5554682414,41.3954992294,42.0125681559,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,8.58704590797,39.7310005824,0.813998858134,5.89859898885,40.5815003713,224.0,56.0249996185,375.250005086,0.498092256159,39.7310005824,0.538859997704,53.8859996796,2.0,1.0,1.0,754.403996785,754.403996785,781.775004069,0.503146965765,2.0,0.0,3126.02040609,0.0,21.6254107157,5.03852919737,12.4583333333,3126.02040609,0.0412937102591,65.4091669718,65.4091669718,64.3900769552,2.0,54.1856257121,42.1618626912,42.0,1.0,1796.75107563,904.473335796,0.0,0.0,0.0,9.83219814301,1.0,0.0,26.269999822,63.8798017502,1.0,81.4464270274,0.0,1.0,1.0,0.0,23.5233332316,1.0,75.8511899312,0.0,1.0,0.0319565458769,49.7933330536,75.5785153707,49.7933330536,2.0,0.0,55.0840169836,0.0566000007093,27.7289521436,0.941467303455,733.538173307,1.0,0.0,3320.90439572,0.00332090439572,489.910809119,0.626222679188,0.315236608609,0.626222679188,0.0,0.0,973.215835571,489.910809119,973.215835571,0.0,0.0,0.000973215835571,0.625790263216,1.0,10.0557884315,2.0,2.0,2.0,0.0,85.2357298533,66.8204313914,63.8798017502,0.638798017502,1.0,10.5,2701.22441143,82.8129691273,1463.12664469,0.941459287797,1463.12664469,1.0,0.0,0.0,0.0,32.929166317,1.0,64.5000009537,1.0,0.0,38.5833339691,32.4799997012,1.0,64.3055559794,0.0,1.0,65.4091669718,0.0,1348.39001465,0.000199457295562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334838279992,139022.0,1468.74760621,45.0282285522,795.551731235,0.511903442543,795.551731235,0.335310168109,1.0,1.0,1.0,0.0,1554.10506185,1554.10506185,1554.10506185,0.0,0.0,973.215835571,1554.10506185
2016-09-03T09:00:00.000Z,0.0,0.0332575843222,0.814515306685,0.610588138915,53.6949996948,0.0464388592673,115.606668472,0.0,57.4341669083,1.0,91.9999974569,0.0,0.0,0.0,55.1000000636,58.1350002289,1.0,91.8333333333,0.0,0.0,115.606668472,92.6255423228,2.0,0.0,129.451499621,75.7564999262,51.6875,0.54460215958,1350.29167684,0.0,0.544390514047,0.0,1.0,15.9420653184,86.8505001068,9.33599599202,3185.83274333,86.5309995015,86.4036305745,75.7640005747,75.6070658366,,2473.99940999,54.47600015,54.3489278158,42.0410000483,42.0848922729,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,93.3665002187,100.0,10.1184806029,44.4899994532,2.02800019582,5.82358471553,40.0129998525,35.0,88.3749996821,700.866671244,0.544390514047,44.4899994532,0.86421459743,91.2861223221,2.0,1.0,1.0,1278.00569661,1278.00569661,0.0,0.550396991813,0.0,1.0,15.9855767886,85.9295005798,9.18900108337,3550.8055013,85.8410002391,85.6649373372,75.7489992778,75.3970591227,,2259.49991862,54.3064994812,54.2082901001,41.8350000381,42.2059707642,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,10.0068949858,44.0060002009,0.666999816895,5.97868176301,41.1680002213,224.0,84.2416664759,649.425003052,0.550396991813,44.0060002009,0.836757736206,83.675772349,2.0,1.0,1.0,1171.46083069,1171.46083069,1350.29167684,0.541026410079,2.0,0.0,4973.74464925,0.0,26.1380901337,3.22768847148,8.94010416667,4973.74464925,0.0724407616635,186.180001895,186.180001895,89.9263833364,2.0,54.6632715861,42.6599095662,42.0,1.0,3202.464675,1082.6583001,0.0,0.0,0.0,11.2896633148,1.0,0.0,42.1291659673,64.4743372599,1.0,95.4940465291,0.0,1.0,1.0,0.0,40.32999897,1.0,91.1190471649,0.0,1.0,0.0330700675323,82.4591649373,91.3473593394,82.4591649373,2.0,0.0,98.1797762304,0.0566000007093,33.1916696748,0.936323721509,749.46067906,1.0,0.0,5919.0608875,0.0059190608875,586.425251923,0.69961219288,0.236518127237,0.69961219288,0.0,0.0,1734.625,586.425251923,1734.625,0.0,0.0,0.001734625,0.693024247885,1.0,11.5500000165,2.0,2.0,2.0,0.0,73.6895593007,70.200592041,64.4743372599,0.644743372599,1.0,9.91666666667,4285.1229751,131.371445905,2321.05025192,0.936130320116,2321.05025192,1.0,0.0,0.0,0.0,93.8750001589,1.0,89.5277786255,1.0,0.0,53.5916665395,92.3049995104,1.0,89.3194437027,0.0,1.0,186.180001895,0.0,2047.73999023,0.000238751202506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252655129477,139022.0,2825.72245303,86.6297762138,1530.56139803,0.617308880023,1530.56139803,0.259776282092,1.0,1.0,1.0,0.0,2479.40933228,2479.40933228,2479.40933228,0.0,0.0,1734.625,2479.40933228
2016-09-03T10:00:00.000Z,0.0,0.0347880757163,0.823724000215,0.629427752433,54.6159998576,0.0485789260557,127.090833664,0.0,63.1741669973,1.0,95.1527779897,0.0,0.0,0.0,57.0083328883,63.8841663996,1.0,95.0138880412,0.0,0.0,127.090833664,95.1353778839,2.0,0.0,131.41724968,76.801249822,52.7317708333,0.557297862399,1458.04166667,0.0,0.566562113392,0.0,1.0,16.1233623823,88.254500707,,3318.74940999,87.9350001017,87.8341801961,76.789999644,76.6610183716,,2678.33274333,53.8999999364,53.7915420532,41.7410001755,41.8265482585,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,95.367500941,100.0,10.3447861671,46.1939999262,2.0609998703,5.77857621511,39.6800003052,35.0,95.0083332062,769.408335368,0.566562113392,46.1939999262,0.948967012678,96.9995657603,2.0,1.0,1.0,1357.993927,1357.993927,0.0,0.565152766277,0.0,1.0,16.3215808868,87.0515009562,9.18899917603,3707.16097005,86.9644991557,86.8073501587,76.8125,76.4590708415,,2391.74993896,53.7139997482,53.6262334188,41.5215005875,41.8683141073,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0870018005371,100.0,10.3795954386,45.4429985682,0.617500940959,5.94198556741,40.9039996465,224.0,87.9166673024,688.633326213,0.565152766277,45.4429985682,0.868893803188,86.8893801371,2.0,1.0,1.0,1216.45132446,1216.45132446,1458.04166667,0.556796779404,2.0,0.0,5345.38977051,0.0,33.2218724887,4.38784603278,11.6197916667,5345.38977051,0.0875981674054,229.436668396,229.436668396,98.2804285685,2.0,54.0976842244,42.3618418376,42.0,1.0,3518.08947122,970.962958232,0.0,0.0,0.0,11.7562071482,1.0,0.0,46.2391659419,65.0337924957,1.0,98.8273804983,0.0,1.0,1.0,0.0,44.7758321762,1.0,94.7380924225,0.0,1.0,0.0347968856913,91.0149981181,94.3983605703,91.0149981181,2.0,0.0,107.856064655,0.0566000007093,29.7673622168,0.929900654919,769.760844484,1.0,0.0,6502.42481998,0.00650242481998,525.925120914,0.728359142107,0.201020966937,0.728359142107,0.0,0.0,1905.58415731,525.925120914,1905.58415731,0.0,0.0,0.00190558415731,0.72776889801,1.0,14.3651146694,2.0,2.0,2.0,0.0,62.2078340704,74.0242351185,65.0337924957,0.650337924957,1.0,10.5,4491.10745003,137.686428804,2432.62238654,0.929805565256,2432.62238654,1.0,0.0,0.0,0.0,115.620833079,1.0,98.4722245534,1.0,0.0,58.9749997457,113.815834045,1.0,98.2916653951,0.0,1.0,229.436668396,0.0,2048.44995117,0.000214119795549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216196777529,139022.0,3049.52278623,93.4909499858,1651.78354795,0.631350572117,1651.78354795,0.216798848026,1.0,1.0,1.0,0.0,2616.26997884,2616.26997884,2616.26997884,0.0,0.0,1905.58415731,2616.26997884
2016-09-03T11:00:00.000Z,0.0,0.0328043144881,0.772391153547,0.518486891677,50.6927506129,0.0461332509109,82.4900004069,0.0,40.9991671244,1.0,82.6388867696,0.0,0.0,0.0,49.4750010173,41.4908329646,1.0,82.4583333333,0.0,0.0,82.4900004069,82.7113335927,2.0,0.0,125.929500898,75.2367502848,48.2265625,0.511467382653,914.166671753,0.0,0.514762995476,0.0,1.0,15.3075251579,84.5869998932,8.95500055949,2812.49951172,84.1745007833,84.2247339884,75.2195002238,75.1264368693,,1884.66624959,53.2430000305,53.1475194295,41.3839995066,41.2462361654,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.412499109904,88.4944992065,100.0,9.50928290685,42.7905012767,1.55699952443,5.79824213187,39.8269999822,35.0,66.2666676839,479.583328247,0.514762995476,42.7905012767,0.665297553653,66.5297562281,2.0,1.0,1.0,931.416575114,931.416575114,0.0,0.501977413903,0.0,1.0,15.1914949417,83.4484996796,8.25599988302,3124.85872396,83.5100002289,83.3558375041,75.2540003459,74.9052810669,,1794.74994914,53.0569998423,52.9619344076,41.4870001475,42.0444920858,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,9.24606275558,42.0230000814,0.57550017039,5.94543214639,40.9114999771,224.0,62.2166665395,434.583335876,0.501977413903,42.0230000814,0.617981164115,61.7981170019,2.0,1.0,1.0,865.173629761,865.173629761,914.166671753,0.511276941805,2.0,0.0,3760.79272461,0.0,25.3706881205,5.10711892446,13.1276041667,3762.54305013,0.0533598025133,95.6341648102,95.6341648102,73.809943517,2.0,53.6289037069,42.223004659,42.0,1.0,2124.83465124,920.903823597,0.0,0.0,0.0,9.04003079732,1.0,0.0,30.6249993642,66.1794694265,1.0,85.94642512,0.0,1.0,1.0,0.0,28.0074995359,1.0,80.5535697937,0.0,1.0,0.0327967495703,58.6324993769,80.2444152832,58.6324993769,2.0,0.0,65.1422612757,0.0566000007093,28.2326709288,0.922964139766,792.177295988,1.0,0.0,3927.29567784,0.00392729567784,498.810434188,0.6439304355,0.279079597952,0.6439304355,0.0,0.0,1150.92332967,498.810434188,1150.92332967,0.0,0.0,0.00115092332967,0.643577317397,1.0,12.6596277587,2.0,2.0,2.0,0.0,54.5784540176,77.8362299601,66.1794694265,0.661794694265,1.0,11.0833333333,3045.73847484,93.3749322046,1649.73376386,0.923010033452,1649.73376386,1.0,0.0,0.0,0.0,48.240000089,1.0,73.8888905843,1.0,0.0,44.2000013987,47.3941669464,1.0,73.6666704814,0.0,1.0,95.6341648102,0.0,1380.23999023,0.000203080598242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302358141123,139022.0,1711.89817641,52.482633517,927.254997515,0.51879017392,927.254997515,0.302731267389,1.0,1.0,1.0,0.0,1787.34109497,1787.34109497,1787.34109497,0.0,0.0,1150.92332967,1787.34109497
2016-09-03T12:00:00.000Z,0.0,0.0324953973277,0.777103233668,0.545543857494,52.1252498627,0.0456042642776,93.6666673024,0.0,46.5233335495,1.0,85.9999993642,0.0,0.0,0.0,51.5250002543,47.1175006231,1.0,85.8750012716,0.0,0.0,93.6666673024,86.8138097127,2.0,0.0,128.037749608,75.9124997457,52.09375,0.526344554516,1081.00836182,0.0,0.52387036221,0.0,1.0,15.7583510876,85.9204998016,9.29400041368,2945.4161377,85.5124994914,85.5039698283,75.9079996745,75.7969080607,,1946.99956258,54.7580000559,54.6495997111,41.6810000738,41.6172002157,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.408000310262,88.0324999491,100.0,9.92321006457,43.8314994176,1.57650025686,5.835141023,40.1044998169,35.0,74.2666670481,557.441668193,0.52387036221,43.8314994176,0.758193217686,75.8193225861,2.0,1.0,1.0,1061.47050476,1061.47050476,0.0,0.524189122574,0.0,1.0,15.705170393,85.0729986827,9.01472750577,3269.21571859,85.050500234,84.8752187093,75.9169998169,75.5622634888,,1843.74993896,54.5869998932,54.4728622437,41.6640001933,42.1064046224,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,9.74615462621,43.3865000407,0.645999908447,5.95901588599,41.0180002848,224.0,71.9833342234,523.566663106,0.524189122574,43.3865000407,0.709904970442,71.0005264282,2.0,1.0,1.0,993.866958618,993.866958618,1081.00836182,0.525169175979,2.0,0.0,3901.39955648,0.0,22.8016549891,4.23133500417,11.3515625,3901.39955648,0.0461635345042,95.7616666158,95.7616666158,73.5574239095,2.0,55.0751164754,42.4573771159,42.0,1.0,2468.69402125,1001.14055351,0.0,0.0,0.0,8.78469085693,1.0,0.0,34.6241660118,67.1233088175,1.0,89.5892836253,0.0,1.0,1.0,0.0,32.1149992943,1.0,84.7083307902,0.0,1.0,0.0324639050398,66.7391653061,84.7861893972,66.7391653061,2.0,0.0,75.684153046,0.0566000007093,30.6925338743,0.917640011224,809.807255184,1.0,0.0,4562.84509192,0.00456284509192,542.270909712,0.651072870963,0.2640325001,0.651072870963,0.0,0.0,1337.17583211,542.270909712,1337.17583211,0.0,0.0,0.00133717583211,0.649411593874,1.0,11.8042214726,2.0,2.0,2.0,0.0,50.143053575,80.5733594027,67.1233088175,0.671233088175,1.0,10.5,3389.64838398,103.918373382,1836.01364098,0.893957730653,1836.01364098,1.0,0.0,0.0,0.0,48.2974999746,1.0,73.25,1.0,0.0,43.7750002543,47.4641669591,1.0,72.9583333333,0.0,1.0,95.7616666158,0.0,1814.93994141,0.000220774653467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295352331599,139022.0,2083.65950871,63.8799315734,1128.62068503,0.549527064419,1128.62068503,0.296248519097,1.0,1.0,1.0,0.0,2053.80363973,2053.80363973,2053.80363973,0.0,0.0,1337.17583211,2053.80363973
2016-09-03T13:00:00.000Z,0.0,0.0353078271801,0.826181808419,0.633269887589,55.2107499441,0.0489431499258,129.144997279,0.0,64.126666069,1.0,95.7222226461,0.0,0.0,0.0,57.3416671753,65.0183327993,1.0,95.5555578868,0.0,0.0,129.144997279,95.8586616516,2.0,0.0,133.612499873,78.4017499288,51.7135416667,0.565813728693,1493.3583374,0.0,0.573427743987,0.0,1.0,17.0286396345,89.8279997508,,3341.24938965,89.3149998983,89.4224243164,78.3979994456,78.275604248,,2713.66603597,54.212000529,54.1489054362,42.1594998042,42.2598775228,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.512999852498,94.227499644,100.0,11.1746436755,47.1555000941,1.92449887594,5.85399595896,40.2350009282,35.0,96.3500003815,781.299997965,0.573427743987,47.1555000941,0.95356590271,97.3525911967,2.0,1.0,1.0,1362.93626912,1362.93626912,0.0,0.581900439254,0.0,1.0,16.8558031718,88.7255013784,9.62999979655,3728.53324382,88.5949999491,88.4379043579,78.405500412,78.0249760946,,2397.24985758,54.013999939,53.9067433675,41.7854998906,42.0642751058,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.13050142924,100.0,10.87611564,46.8095000585,0.6265001297,5.97847898801,41.1589997609,224.0,90.2749996185,712.058334351,0.581900439254,46.8095000585,0.872718716576,87.2718715668,2.0,1.0,1.0,1221.80620321,1221.80620321,1493.3583374,0.565616375393,2.0,0.0,5387.39676921,0.0,33.3417744637,4.18950355053,12.8255208333,5387.39676921,0.0884443751051,232.905000051,232.905000051,99.0954475403,2.0,54.4741109212,42.719136556,41.9897178014,1.0,3597.62686,843.339121902,0.0,0.0,0.0,10.0591964722,1.0,0.0,47.3474988937,68.3388029734,1.0,99.2559521993,0.0,1.0,1.0,0.0,45.8408327103,1.0,95.6547603607,0.0,1.0,0.0353174316957,93.1883328756,95.2996629079,93.1883328756,2.0,0.0,110.294487503,0.0566000007093,25.8547258682,0.911345635393,831.126399659,1.0,0.0,6649.43242031,0.00664943242031,456.797271099,0.738323718467,0.173074446195,0.738323718467,0.0,0.0,1948.66583252,456.797271099,1948.66583252,0.0,0.0,0.00194866583252,0.738367045919,1.0,15.4978374968,2.0,2.0,2.0,0.0,46.3356091181,83.6611849467,68.3388029734,0.683388029734,1.0,11.0833333333,4440.9659819,136.149213371,2405.46310362,0.911398164663,2405.46310362,1.0,0.0,0.0,0.0,116.644999822,1.0,99.0972220103,1.0,0.0,59.3583345413,116.259998957,1.0,98.9305578868,0.0,1.0,232.905000051,0.0,2076.0300293,0.000185975787057,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18989992838,139022.0,3092.11259802,94.796650006,1674.85245262,0.634579449212,1674.85245262,0.189815030933,1.0,1.0,1.0,0.0,2639.31089274,2639.31089274,2639.31089274,0.0,0.0,1948.66583252,2639.31089274
2016-09-03T14:00:00.000Z,0.0,0.0338201339661,0.772787123788,0.546907176937,53.1160008113,0.0476509202084,100.267501195,0.0,49.8875001272,1.0,88.1666653951,0.0,0.0,0.0,52.799999555,50.4258333842,1.0,87.9999980927,0.0,0.0,100.267501195,88.3138186137,2.0,0.0,131.221500715,78.1054999034,41.234375,0.541314580439,1139.32500203,0.0,0.555636271466,0.0,1.0,16.4496973356,88.1930001577,9.28028760638,3034.1661377,87.7475007375,87.8259226481,78.0964997609,78.0089441935,,2175.66615804,53.375,53.3252487183,41.4005009333,41.354405721,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.440999348958,89.4124997457,100.0,10.6378716628,46.3514998754,1.4610007604,5.81182579199,39.9395001729,35.0,78.4333324432,600.183334351,0.555636271466,46.3469998042,0.770907640003,77.0907637278,2.0,1.0,1.0,1079.270696,1079.270696,0.0,0.544542840128,0.0,1.0,16.2998253504,86.9675006866,8.83349990845,3374.57755534,86.9479999542,86.763264974,78.1145000458,77.7207260132,,2022.99993896,53.2325003942,53.1117477417,41.4329999288,41.91746521,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,10.3511491617,45.5150000254,0.498999913534,5.94867614905,40.9340000153,224.0,73.6916662852,539.141670227,0.544542840128,45.5150000254,0.70690511431,70.7335688273,2.0,1.0,1.0,989.667160034,989.667160034,1139.32500203,0.541079766509,2.0,0.0,4372.22794596,0.0,29.98725579,5.33964188894,15.0338541667,4372.22794596,0.0650625928523,138.541666031,138.541666031,82.5122807821,2.0,53.7875227495,42.236089533,41.9305998484,1.0,2675.72843751,854.763578601,0.0,0.0,0.0,9.0072256724,1.0,0.0,36.7533327738,69.0892740885,1.0,91.78571256,0.0,1.0,1.0,0.0,34.4291658401,1.0,86.7261886597,0.0,1.0,0.0338373407678,71.1824982961,86.4723866781,71.1824982961,2.0,0.0,82.0313245916,0.0566000007093,26.204971918,0.909984248917,835.801576762,1.0,0.0,4945.50327555,0.00494550327555,462.985363775,0.688597409994,0.219972990581,0.688597409994,0.0,0.0,1449.31667074,462.985363775,1449.31667074,0.0,0.0,0.00144931667074,0.687665979067,1.0,16.762923415,2.0,2.0,2.0,0.0,46.9283377907,84.3129314076,69.0892740885,0.690892740885,1.0,11.0833333333,3547.75845178,108.765643423,1921.65445335,0.913013909383,1921.65445335,1.0,0.0,0.0,0.0,69.9166666667,1.0,82.9305547078,1.0,0.0,49.6000010173,68.625,1.0,82.6666673024,0.0,1.0,138.541666031,0.0,1642.63000488,0.000188495144064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240930601736,139022.0,2128.94912972,65.2684011766,1153.1519498,0.547884021481,1153.1519498,0.241980983253,1.0,1.0,1.0,0.0,2104.73732503,2104.73732503,2104.73732503,0.0,0.0,1449.31667074,2104.73732503
2016-09-03T15:00:00.000Z,0.0,0.0335146234562,0.769651386633,0.538149251066,52.7912495931,0.0473844142465,96.2283350627,0.0,47.7308336894,1.0,86.9027767181,0.0,0.0,0.0,52.0416673024,48.4975001017,1.0,86.7361119588,0.0,0.0,96.2283350627,87.2370198568,2.0,0.0,130.841249148,78.049999555,50.3802083333,0.536598272708,1089.96664429,0.0,0.546853260813,0.0,1.0,16.3288326263,87.8510011037,9.36899884542,2983.74949137,87.4114990234,87.4806849162,78.042500178,77.9530715942,,1945.66622925,54.3500006994,54.303062439,41.5834995906,41.5223871867,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.439502080282,90.7024987539,100.0,10.4942998886,45.8279994329,1.49099985758,5.83453277747,40.092499733,35.0,75.3583335876,565.983332316,0.546853260813,45.8279994329,0.739203825451,73.9203828176,2.0,1.0,1.0,1034.88535563,1034.88535563,0.0,0.540621435027,0.0,1.0,16.2623569171,86.8685010274,8.80200131734,3320.20933024,86.8595002492,86.6693445841,78.0574989319,77.6607666016,,1851.49994914,54.1760002772,54.0457229614,41.6145003637,42.0917231242,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,10.2972588539,45.2449998856,0.545500437419,5.96509810289,41.0689999262,224.0,72.2166659037,524.016665141,0.540621435027,45.2449998856,0.692051122756,69.2051111857,2.0,1.0,1.0,968.871571859,968.871571859,1089.96664429,0.53666244903,2.0,0.0,3928.23730469,0.0,24.7864967982,4.70265352726,12.7604166667,3928.23730469,0.0488180272791,99.1574999491,99.1574999491,74.9460589091,2.0,54.8511657715,42.4401855469,41.8847020467,1.0,2498.63782872,896.511992487,0.0,0.0,0.0,8.3196144104,1.0,0.0,35.2766656876,69.7228857676,1.0,90.5535678864,0.0,1.0,1.0,0.0,32.7999997139,1.0,85.5654735565,0.0,1.0,0.0335191646408,68.0766665141,85.2689711253,68.0766665141,2.0,0.0,76.6021573381,0.0566000007093,27.4848767255,0.906688920618,847.255393911,1.0,0.0,4618.18972101,0.00461818972101,485.598522634,0.666285906273,0.239063580377,0.666285906273,0.0,0.0,1353.39498901,485.598522634,1353.39498901,0.0,0.0,0.00135339498901,0.666304255525,1.0,14.6844172386,2.0,2.0,2.0,0.0,45.0492909749,85.8621867787,69.7228857676,0.697228857676,1.0,9.91666666667,3371.42027017,103.359543756,1826.14032617,0.899021772711,1826.14032617,1.0,0.0,0.0,0.0,50.1074994405,1.0,74.6249974569,1.0,0.0,44.641667366,49.0500001907,1.0,74.4027811686,0.0,1.0,99.1574999491,0.0,1494.7800293,0.000197701635177,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265915228789,139022.0,2019.65601306,61.9177400995,1093.95299158,0.538560779619,1093.95299158,0.265759499428,1.0,1.0,1.0,0.0,2031.25261434,2031.25261434,2031.25261434,0.0,0.0,1353.39498901,2031.25261434
2016-09-03T16:00:00.000Z,0.0,0.0357332042324,0.823161710655,0.629622504545,55.7620007197,0.0490166067997,128.681668599,0.0,63.7408332825,1.0,95.5972226461,0.0,0.0,0.0,57.2499996821,64.8191665014,1.0,95.4166673024,0.0,0.0,128.681668599,96.0420977275,2.0,0.0,135.440250397,79.678249677,52.46875,0.57416181249,1506.34999593,0.0,0.577307316442,0.0,1.0,17.3731044134,90.8900006612,9.93600463867,3334.58272298,90.4775009155,90.4880218506,79.6654993693,79.567024231,,2423.99951172,55.3234999975,55.2757797241,42.0214996338,42.091255188,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.400499979655,90.4054997762,100.0,11.5045112769,48.4680010478,1.67099952698,5.86859325568,40.3505001068,35.0,96.1833343506,774.983332316,0.577307316442,48.4560012817,0.958367331369,95.8367341359,2.0,1.0,1.0,1341.71426392,1341.71426392,0.0,0.596239751007,0.0,1.0,17.3211326599,90.0619996389,9.62999725342,3717.28464762,89.9254989624,89.7253621419,79.6909999847,79.2706832886,,2196.49991862,55.1479997635,55.0109354655,41.7554998398,42.0432103475,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.136500676473,100.0,11.3416399161,48.1699991226,0.585999806722,5.97949270407,41.1695000331,224.0,92.2666664124,731.39998881,0.596239751007,48.1699991226,0.875336289179,87.4553076426,2.0,1.0,1.0,1225.47080485,1225.47080485,1506.34999593,0.573698666164,2.0,0.0,4826.72013346,0.0,26.3394761086,3.9798579216,10.3932291667,4826.72013346,0.0570613809358,149.903333664,149.903333664,85.1665871938,2.0,55.7248408,42.67137146,41.8581854502,1.0,3468.59899496,902.584468054,0.0,0.0,0.0,9.23556582133,1.0,0.0,47.6133321126,70.429933548,1.0,99.1904754639,0.0,1.0,1.0,0.0,46.1558322906,1.0,96.1488062541,0.0,1.0,0.035692642705,93.7483317057,95.8537960052,93.7483317057,2.0,0.0,106.33880705,0.0566000007093,27.6710440538,0.902466519025,862.218448837,1.0,0.0,6410.95241604,0.00641095241604,488.887698004,0.71611663268,0.186344904935,0.71611663268,0.0,0.0,1878.77748617,488.887698004,1878.77748617,0.0,0.0,0.00187877748617,0.715558653076,1.0,12.70737136,2.0,2.0,2.0,0.0,42.9734074275,87.7995370229,70.429933548,0.70429933548,1.0,10.5,4371.18346301,134.009851103,2367.66518417,0.902461537614,2367.66518417,1.0,0.0,0.0,0.0,75.4108333588,1.0,84.6805566152,1.0,0.0,50.6583344142,74.4924996694,1.0,84.430557251,0.0,1.0,149.903333664,0.0,1988.41003418,0.000199040756526,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20648514886,139022.0,3054.10520148,93.6314356895,1654.26562749,0.630541476807,1654.26562749,0.20713604289,1.0,1.0,1.0,0.0,2623.5635376,2623.5635376,2623.5635376,0.0,0.0,1878.77748617,2623.5635376
2016-09-03T17:00:00.000Z,0.0,0.0358019095064,0.818183317496,0.623744155221,55.8294998805,0.0496386346014,128.733335495,0.0,63.8233334223,1.0,95.6388874054,0.0,0.0,0.0,57.2583332062,64.9100004832,1.0,95.4305553436,0.0,0.0,128.733335495,95.8605556488,2.0,0.0,135.618749936,79.7892500559,43.6979166667,0.572597775442,1488.1416626,0.0,0.589004688663,0.0,1.0,17.4395801226,91.1389980316,,3334.58270264,90.7520001729,90.7703196208,79.7795009613,79.6990814209,,2676.33268229,53.8489999771,53.8240280151,41.8640003204,41.937268575,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.386997858683,90.3965009054,100.0,11.5940992037,48.8879998525,1.68149979909,5.84548075994,40.1825005213,35.0,97.0749994914,786.591659546,0.589004688663,48.8879998525,0.954050460089,95.4050458272,2.0,1.0,1.0,1335.67064412,1335.67064412,0.0,0.590876901776,0.0,1.0,17.2401529948,89.8460000356,9.74700164795,3714.66005452,89.733499527,89.5247344971,79.7989991506,79.3682734172,,2369.99989827,53.6674998601,53.541440328,41.6400003433,41.9321492513,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,11.2716083527,48.0934991837,0.551500002543,5.9687473774,41.0885003408,224.0,89.1916662852,701.549997965,0.590876901776,48.0934991837,0.847864786784,84.7968063354,2.0,1.0,1.0,1187.0107015,1187.0107015,1488.1416626,0.572467506468,2.0,0.0,5319.71895345,0.0,32.0995486866,4.30745518208,11.9348958333,5306.24702592,0.0847021816973,221.46083196,221.46083196,97.4115422567,2.0,54.3168695623,42.5556918058,41.8500165939,1.0,3565.71836624,726.910367521,0.0,0.0,0.0,8.48973083496,1.0,0.0,47.3549985886,71.2897701263,1.0,99.8571434021,0.0,1.0,1.0,0.0,45.6916653315,1.0,95.8988087972,0.0,1.0,0.0358349589178,93.0466645559,95.4902006785,93.0466645559,2.0,0.0,109.316250709,0.0566000007093,22.2853034976,0.8941952404,892.28542911,1.0,0.0,6590.45649503,0.00659045649503,393.733272409,0.74314519188,0.151498208514,0.74314519188,0.0,0.0,1931.38249715,393.733272409,1931.38249715,0.0,0.0,0.00193138249715,0.742531026403,1.0,17.4592777487,2.0,2.0,2.0,0.0,38.0238349221,91.4986357255,71.2897701263,0.712897701263,1.0,10.5,4290.49595843,131.536168503,2323.96054514,0.894198900417,2323.96054514,1.0,0.0,0.0,0.0,111.750832876,1.0,97.4166692098,1.0,0.0,58.3000001907,109.710000356,1.0,97.1666660309,0.0,1.0,221.46083196,0.0,2008.27001953,0.000160300553133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169423389409,139022.0,2994.09233692,91.7915872568,1621.75947185,0.624010394454,1621.75947185,0.169467701729,1.0,1.0,1.0,0.0,2600.87886556,2598.93022017,2598.93022017,0.0,0.0,1931.38249715,2598.93022017
2016-09-03T18:00:00.000Z,0.0,0.0363371677351,0.804633365976,0.513888555816,49.8594992956,0.0538479634259,78.8333326976,0.0,39.0324999491,1.0,81.1249980927,0.0,0.0,0.0,48.6583325068,39.8008337021,1.0,81.0972194672,0.0,0.0,78.8333326976,80.470794042,2.0,0.0,127.206749598,77.3472503026,40.9192708333,0.563055905933,835.274998983,0.0,0.569476132113,0.0,1.0,15.485196511,85.3114999135,7.65150006612,2748.74951172,84.9695002238,85.0608189901,77.3180001577,77.2762552897,,1325.99971517,55.1134999593,55.081489563,41.2730000814,41.0954233805,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,85.9265003204,100.0,9.78325661023,43.6965001424,2.15400028229,5.70194001993,39.1189997991,35.0,59.9999996821,431.800000509,0.569476132113,43.6965001424,0.544539162772,54.4539168676,2.0,1.0,1.0,762.354827881,762.354827881,0.0,0.569521704995,0.0,1.0,15.4682753086,84.3604990641,7.09799830119,3055.49251302,84.4744987488,84.2516174316,77.3765004476,76.9559504191,,1266.99997457,54.9620002111,54.8215866089,41.4539995193,42.01512146,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,9.59664098422,43.0204992294,1.07799911499,5.87163448334,40.3715003332,224.0,58.0333337784,403.474998474,0.569521704995,43.0204992294,0.507437936692,50.7437925339,2.0,1.0,1.0,710.413111369,710.413111369,835.274998983,0.565439064686,2.0,0.0,2658.10918172,0.0,23.6730477015,5.85685098171,15.640625,2658.10918172,0.0378340941607,57.6608330409,57.6608330409,63.0542357763,2.0,55.8551635742,42.4102503459,41.8686736425,1.0,1893.59964124,579.530072016,0.0,0.0,0.0,6.79945500692,1.0,0.0,28.3416659037,70.5185451508,1.0,83.6904741923,0.0,1.0,1.0,0.0,25.5633325577,1.0,78.2857131958,0.0,1.0,0.0364742231635,53.9049984614,77.7968190511,53.9049984614,2.0,0.0,58.0531583996,0.0566000007093,17.7669821727,0.903230628225,859.572631004,1.0,0.0,3499.9079492,0.0034999079492,313.904274735,0.691403305743,0.211601755114,0.691403305743,0.0,0.0,1025.67416382,313.904274735,1025.67416382,0.0,0.0,0.00102567416382,0.693682665626,1.0,14.7486583055,2.0,2.0,2.0,0.0,44.3592805862,87.4398174286,70.5185451508,0.705185451508,1.0,10.5,2473.12971326,75.8201405723,1339.57843855,0.903005060857,1339.57843855,1.0,0.0,0.0,0.0,29.5316667557,1.0,63.2361119588,1.0,0.0,37.7833328247,28.1291666031,1.0,62.9722201029,0.0,1.0,57.6608330409,0.0,1559.70996094,0.000127799788326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234330641418,139022.0,1412.52238643,43.3045000941,765.09716522,0.5157492778,765.09716522,0.23195823491,1.0,1.0,1.0,0.0,1483.46725464,1483.46725464,1483.46725464,0.0,0.0,1025.67416382,1483.46725464
2016-09-03T19:00:00.000Z,0.0,0.0334223398687,0.782604794055,0.515215076669,50.8892494837,0.0481971774196,80.1433340708,0.0,39.8675003052,1.0,81.7777760824,0.0,0.0,0.0,48.9916664759,40.2758337657,1.0,81.6527767181,0.0,0.0,80.1433340708,82.2301457723,2.0,0.0,128.080499331,77.1912498474,52.109375,0.538361523876,898.991668701,0.0,0.545238276226,0.0,1.0,15.7063790162,85.845500946,8.33250045776,2759.58284505,85.5124994914,85.5058797201,77.1799990336,77.0965779622,,1516.6663208,55.2590001424,55.2165400187,41.8039999008,41.6299285889,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.333001454671,88.5889994303,100.0,9.87610371908,43.7084995906,1.74150021871,5.83027521769,40.0624996821,35.0,64.058333079,462.849995931,0.545238276226,43.7084995906,0.606514522008,60.6649697622,2.0,1.0,1.0,849.120330811,849.120330811,0.0,0.536098034864,0.0,1.0,15.712422212,85.0984999339,7.93349901835,3067.49100749,85.1359996796,84.9039738973,77.2025006612,76.801592509,,1458.49993896,55.0790001551,54.942721049,41.6789999008,42.2589492798,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,9.76212414106,43.4569997787,0.775000254313,5.95029803117,40.9039996465,224.0,62.4333333969,436.141662598,0.536098034864,43.4569997787,0.580773144677,58.0773143768,2.0,1.0,1.0,813.082402547,813.082402547,898.991668701,0.538623547307,2.0,0.0,3049.0075887,0.0,19.3789420128,4.52258686225,11.1171875,3049.0075887,0.033541638216,56.5216665268,56.5216665268,62.7301534017,2.0,55.8519999186,42.6949361165,41.8612804413,1.0,2015.14881308,808.663522852,0.0,0.0,0.0,7.46378135681,1.0,0.0,29.2383327484,69.7162176768,1.0,84.7738081614,0.0,1.0,1.0,0.0,26.572499752,1.0,79.41071256,0.0,1.0,0.0335372212304,55.8108329773,79.5734119415,55.8108329773,2.0,0.0,61.779560313,0.0566000007093,24.7916563574,0.914536161623,820.270353446,1.0,0.0,3724.56521226,0.00372456521226,438.0151245,0.653652194004,0.262305534207,0.653652194004,0.0,0.0,1091.51165263,438.0151245,1091.51165263,0.0,0.0,0.00109151165263,0.653889884551,1.0,12.9565626413,2.0,2.0,2.0,0.0,54.8981870015,82.1094811179,69.7162176768,0.697162176768,1.0,10.5,2830.11319531,86.7643856907,1532.9396573,0.918001532882,1532.9396573,1.0,0.0,0.0,0.0,28.5691666603,1.0,62.1250006358,1.0,0.0,37.1083332698,27.9524998665,1.0,61.8472216924,0.0,1.0,56.5216665268,0.0,1416.70996094,0.000178329015245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28573539892,139022.0,1592.52680516,48.8229976717,862.597121199,0.516566634406,862.597121199,0.285238464142,1.0,1.0,1.0,0.0,1669.86611938,1669.86611938,1669.86611938,0.0,0.0,1091.51165263,1669.86611938
2016-09-03T20:00:00.000Z,0.0,0.0356737797611,0.833618832095,0.642900457625,55.9772504171,0.048979961526,131.608331045,0.0,65.2199993134,1.0,96.2777767181,0.0,0.0,0.0,57.6333322525,66.3816665014,1.0,96.0555521647,0.0,0.0,131.608331045,96.826520284,2.0,0.0,135.339000066,79.361749649,52.2760416667,0.57646898292,1548.46664429,0.0,0.581467953222,0.0,1.0,17.3416794141,90.7205003103,,3353.33270264,90.3425000509,90.3042780558,79.3414999644,79.2133712769,,2640.66605632,55.1015005112,55.0439097087,42.7774995168,42.8815536499,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,92.4004999797,100.0,11.3938144843,47.5650005341,1.8689994812,5.94786508878,40.9085000356,35.0,98.4666665395,787.66666158,0.581467953222,47.5650005341,0.962723999023,96.7138074239,2.0,1.0,1.0,1353.99328613,1353.99328613,0.0,0.600176040501,0.0,1.0,17.3489317894,90.1415011088,9.93600463867,3739.03204346,89.9930000305,89.7988357544,79.3819993337,78.968343099,,2383.74985758,54.9079999924,54.7795130412,42.146999677,42.3674621582,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.147000630697,100.0,11.3278771242,47.8460003535,0.67299969991,6.02085189025,41.4739999771,224.0,95.683333079,760.800003052,0.600176040501,47.8460003535,0.904748142787,90.4857584635,2.0,1.0,1.0,1266.6473999,1266.6473999,1548.46664429,0.576125331777,2.0,0.0,5306.88338216,0.0,29.3713075464,3.85975543658,10.7630208333,5306.88338216,0.0796377870005,214.853338242,214.853338242,96.347173055,2.0,55.3958689372,43.2299168905,41.8877461751,1.0,3675.42883505,879.933802508,0.0,0.0,0.0,10.3467451731,1.0,0.0,48.7174990972,68.9947547913,1.0,99.3809528351,0.0,1.0,1.0,0.0,47.1066652934,1.0,96.9047590892,0.0,1.0,0.0356412581216,95.8241634369,96.5841560364,95.8241634369,2.0,0.0,112.679706787,0.0566000007093,26.9766297509,0.918567242182,806.696086052,1.0,0.0,6793.23248501,0.00679323248501,476.61889422,0.741145305172,0.177437473519,0.741145305172,0.0,0.0,1990.80751546,476.61889422,1990.80751546,0.0,0.0,0.00199080751546,0.740418483814,1.0,14.7953694708,2.0,2.0,2.0,0.0,58.0796235402,80.1106452942,68.9947547913,0.689947547913,1.0,10.5,4555.36263755,139.656336538,2467.42640968,0.918582778691,2467.42640968,1.0,0.0,0.0,0.0,108.516667684,1.0,95.9027754466,1.0,0.0,57.3500019709,106.336667379,1.0,95.5833358765,0.0,1.0,214.853338242,0.0,2077.56005859,0.000194045760749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193164380648,139022.0,3192.82793797,97.8843373164,1729.40523127,0.643829480218,1729.40523127,0.193970716658,1.0,1.0,1.0,0.0,2686.12308757,2686.12308757,2686.12308757,0.0,0.0,1990.80751546,2686.12308757
2016-09-03T21:00:00.000Z,0.0,0.0354281306492,0.79292882648,0.558412544755,52.9007501602,0.0494460109263,102.102499008,0.0,50.6475000381,1.0,88.2083326976,0.0,0.0,0.0,52.8416671753,51.4358329773,1.0,88.0694459279,0.0,0.0,102.102499008,88.0357685089,2.0,0.0,131.107499441,78.2067492803,44.7421875,0.550185936727,1139.99166361,0.0,0.562890457617,0.0,1.0,16.4315677484,88.1570002238,8.34000142415,3049.58276367,87.7189998627,87.8469085693,78.1834996541,78.0933888753,,2194.66612752,53.1634998322,53.1067530314,41.3525002797,41.2882283529,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.438000361125,89.0765005747,100.0,10.6404217084,46.3664995829,1.57200113932,5.7911460797,39.7804991404,35.0,78.6500005722,608.10832723,0.562890457617,46.3664995829,0.766091217768,76.6307652791,2.0,1.0,1.0,1072.52770487,1072.52770487,0.0,0.553733109905,0.0,1.0,16.2309322357,86.7800006866,8.54700024923,3383.20151774,86.7769991557,86.6080042521,78.2299989065,77.8195877075,,1991.49992879,52.9790000916,52.8522822062,41.3895003001,41.8689524333,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.00300153096517,100.0,10.2994892597,45.3874988556,0.589000066121,5.93144309521,40.800500234,224.0,72.0333334605,531.883333842,0.553733109905,45.3874988556,0.682955845424,68.2955843608,2.0,1.0,1.0,956.138183594,956.138183594,1139.99166361,0.548296417968,2.0,0.0,4389.14737956,0.0,31.1330417286,5.59365701675,14.8385416667,4389.14737956,0.0704409237707,154.897499402,154.897499402,83.9501482646,2.0,53.5666809082,42.2298362038,41.9859339396,1.0,2714.54478124,807.990894526,0.0,0.0,0.0,9.86673100789,1.0,0.0,37.864165624,68.3167686462,1.0,92.2023792267,0.0,1.0,1.0,0.0,35.5433327357,1.0,87.3214276632,0.0,1.0,0.0354278484068,73.4074989955,86.5518264771,73.4074989955,2.0,0.0,83.2213392611,0.0566000007093,24.7710352092,0.920905798265,798.933839082,1.0,0.0,5017.24686222,0.00501724686222,437.650793265,0.709620369941,0.211220239004,0.709620369941,0.0,0.0,1470.34166463,437.650793265,1470.34166463,0.0,0.0,0.00147034166463,0.703598524133,1.0,16.6838211853,2.0,2.0,2.0,0.0,59.3857828776,78.9162826538,68.3167686462,0.683167686462,1.0,11.6666666667,3522.53567577,107.99237447,1907.9924579,0.920840608945,1907.9924579,1.0,0.0,0.0,0.0,78.1366664569,1.0,84.4722223282,1.0,0.0,50.5250008901,76.7608337402,1.0,84.208334287,0.0,1.0,154.897499402,0.0,1946.7199707,0.000178180685138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229377632733,139022.0,2170.34565958,66.5375180758,1175.57450958,0.567359028479,1175.57450958,0.235976856008,1.0,1.0,1.0,0.0,2072.01163737,2072.01163737,2072.01163737,0.0,0.0,1470.34166463,2072.01163737
2016-09-03T22:00:00.000Z,0.0,0.03402713236,0.807770602305,0.50767708269,48.2484989166,0.05343626803,74.0758336385,0.0,36.677500089,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3533331553,1.0,79.6666641235,0.0,0.0,74.0758336385,77.4713802338,2.0,0.0,123.530999502,75.2825005849,50.2135416667,0.529126855187,734.433344523,0.0,0.537889833872,0.0,1.0,14.7684681416,82.8229993184,7.2569993337,2680.83284505,82.5169995626,82.5462214152,75.2600002289,75.1797663371,,1310.66641235,54.5375003815,54.4648691813,41.5055001577,41.2850519816,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,82.8980007172,100.0,9.0160454909,41.0114994049,2.02200031281,5.75242257118,39.4834998449,35.0,55.2583332062,382.316665649,0.537889833872,41.0114994049,0.508370797294,50.8370800018,2.0,1.0,1.0,711.719116211,711.719116211,0.0,0.529409452469,0.0,1.0,14.7104531924,81.9064992269,6.72299893697,2984.62638346,82.0279998779,81.8230336507,75.305000941,74.9263356527,,1249.49994914,54.3725001017,54.2344284058,41.5889997482,42.1919301351,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.121500651042,100.0,8.80719121297,40.4390001297,0.987999280294,5.90326201916,40.6010004679,224.0,52.9416666031,352.116671244,0.529409452469,40.4390001297,0.475220794678,47.5220797857,2.0,1.0,1.0,665.309112549,665.309112549,734.433344523,0.529258201232,2.0,0.0,2626.02048747,0.0,21.3987379074,5.56409752369,14.0546875,2623.10333252,0.0353921850606,49.0833330154,49.0833330154,60.0687446594,2.0,55.1681187948,42.4790293376,42.0,1.0,1670.48330814,692.839183066,0.0,0.0,0.0,7.52318700155,1.0,0.0,25.0241659482,67.7368132273,1.0,80.3988068899,0.0,1.0,1.0,0.0,22.2058326403,1.0,74.6369037628,0.0,1.0,0.0340452379939,47.2299985886,74.2984434764,47.2299985886,2.0,0.0,51.2129544066,0.0566000007093,21.2407638679,0.922250944426,794.502611671,1.0,0.0,3087.52583272,0.00308752583272,375.278508865,0.651884735319,0.270371625548,0.651884735319,0.0,0.0,904.822504679,375.278508865,904.822504679,0.0,0.0,0.000904822504679,0.65236303707,1.0,11.3299285116,2.0,2.0,2.0,0.0,59.3361431758,78.2169939677,67.7368132273,0.677368132273,1.0,10.5,2363.32249121,72.4537182746,1280.10101354,0.922256360866,1280.10101354,1.0,0.0,0.0,0.0,24.8158334096,1.0,60.5,1.0,0.0,36.1000022888,24.2674997648,1.0,60.1666717529,0.0,1.0,49.0833330154,0.0,949.350036621,0.000152787068722,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29316319954,139022.0,1300.91946086,39.883025895,704.647091788,0.507667172896,704.647091788,0.292888992189,1.0,1.0,1.0,0.0,1388.0099589,1388.0099589,1388.0099589,0.0,0.0,904.822504679,1388.0099589
2016-09-03T23:00:00.000Z,0.0,0.0332245206458,0.80291778484,0.574188272342,52.5707486471,0.0467074870948,101.458332062,0.0,50.2216660182,1.0,87.7916653951,0.0,0.0,0.0,52.6083332698,51.2366663615,1.0,87.6805553436,0.0,0.0,101.458332062,88.4003829956,2.0,0.0,128.843999227,76.2732505798,51.2942708333,0.541783717338,1173.17500814,0.0,0.535523632438,0.0,1.0,15.9263530572,86.3900000254,8.55899810791,3004.99943034,86.0314992269,85.9833653768,76.2680009206,76.1422932943,,2025.3328654,55.373000145,55.2732315063,42.0979998906,42.0613479614,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,92.1604995728,100.0,10.0709381104,43.9334993362,1.85400009155,5.85541502635,40.2439997991,35.0,78.1833340327,599.491671244,0.535523632438,43.9334993362,0.72082438151,79.3161268234,2.0,1.0,1.0,1110.42577108,1110.42577108,0.0,0.547442519033,0.0,1.0,15.9058059057,85.6639995575,8.41628483364,3345.7061971,85.625,85.42405955,76.2785002391,75.9098866781,,1871.7498881,55.1780001322,55.0549240112,41.865000089,42.2315012614,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,9.93604485194,43.759999911,0.758500099182,5.96976113319,41.1064999898,224.0,76.5416666667,573.683336894,0.547442519033,43.759999911,0.738476631528,73.8476641973,2.0,1.0,1.0,1033.86728414,1033.86728414,1173.17500814,0.537028288877,2.0,0.0,4044.92338053,0.0,22.8156433105,3.92722002665,9.41145833333,4044.92338053,0.0494668172385,116.196667353,116.196667353,75.8315970103,2.0,55.695737203,42.7573521932,42.0,1.0,2700.6152244,995.428615073,0.0,0.0,0.0,8.94442176819,1.0,0.0,37.0724989573,67.3235791524,1.0,91.0178559621,0.0,1.0,1.0,0.0,34.8716659546,1.0,86.3035672506,0.0,1.0,0.0330228254599,71.9441652298,86.6239382426,71.9441652298,2.0,0.0,82.7942929351,0.0566000007093,30.5174197374,0.924388783185,787.510217364,1.0,0.0,4991.50109968,0.00499150109968,539.177020406,0.675533842505,0.248997232631,0.675533842505,0.0,0.0,1462.79667664,539.177020406,1462.79667664,0.0,0.0,0.00146279667664,0.666244973739,1.0,10.6716906275,2.0,2.0,2.0,0.0,61.4434270859,77.0849342346,67.3235791524,0.673235791524,1.0,10.5,3696.04383948,113.311712673,2001.97369704,0.924531075136,2001.97369704,1.0,0.0,0.0,0.0,58.4133329391,1.0,75.31944561,1.0,0.0,45.0166680018,57.7833333015,1.0,75.0277802149,0.0,1.0,116.196667353,0.0,2064.7800293,0.000219515038896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269322729466,139022.0,2352.52202671,72.1226023076,1274.25090819,0.588461558654,1274.25090819,0.279289054911,1.0,1.0,1.0,0.0,2165.3936259,2165.3936259,2165.3936259,0.0,0.0,1462.79667664,2165.3936259
2016-09-04T00:00:00.000Z,0.0,0.0354184682715,0.827476699888,0.634516579865,55.0397510529,0.0488378272107,129.077501933,0.0,64.1941665014,1.0,95.7361106873,0.0,0.0,0.0,57.3500003815,64.8991680145,1.0,95.5833333333,0.0,0.0,129.077501933,95.8425540924,2.0,0.0,132.540750821,77.5009997686,52.6901041667,0.565795483587,1495.1416626,0.0,0.571675830888,0.0,1.0,16.7433989843,88.9715003967,,3328.74934896,88.6130008698,88.585067749,77.4860006968,77.3638687134,,2646.33272298,54.335000356,54.2501907349,41.9644997915,42.0925267537,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,97.8334992727,100.0,10.9258966446,46.6485010783,2.0144999822,5.81750249863,39.9499998093,35.0,96.4583333333,779.650009155,0.571675830888,46.6485010783,0.965879176549,97.3825887044,2.0,1.0,1.0,1363.35626221,1363.35626221,0.0,0.578538102633,0.0,1.0,16.6128648122,87.9724998474,9.72600301107,3718.78448486,87.8554999034,87.7005767822,77.5159988403,77.1339085897,,2365.74987793,54.1535002391,54.0285085042,41.6339995066,41.8951263428,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,10.6591204802,46.2215003967,0.654999097188,5.95374449094,40.9790004094,224.0,90.566666921,715.491663615,0.578538102633,46.2215003967,0.881945655459,88.1945648193,2.0,1.0,1.0,1234.72391764,1234.72391764,1495.1416626,0.565372809697,2.0,0.0,5284.71297201,0.0,33.2954943975,4.29732702176,11.6510416667,5284.71297201,0.0838790058155,222.344997406,222.344997406,97.7063617706,2.0,54.596844991,42.5955835978,42.0,1.0,3581.88647626,941.435385765,0.0,0.0,0.0,11.5258858999,1.0,0.0,47.7074988683,65.960114797,1.0,99.2797616323,0.0,1.0,1.0,0.0,45.8874991735,1.0,95.78571256,0.0,1.0,0.0354208730091,93.5949986776,95.2173144023,93.5949986776,2.0,0.0,109.811925629,0.0566000007093,28.8621186773,0.927199770037,778.398459283,1.0,0.0,6620.33973727,0.00662033973727,509.931419004,0.734192939384,0.192969603502,0.734192939384,0.0,0.0,1940.14000448,509.931419004,1940.14000448,0.0,0.0,0.00194014000448,0.733542993665,1.0,14.6663192444,2.0,2.0,2.0,0.0,61.2977145513,75.5578848521,65.960114797,0.65960114797,1.0,10.5,4523.32186203,138.674044307,2450.07142348,0.927162542886,2450.07142348,1.0,0.0,0.0,0.0,111.875,1.0,97.4166679382,1.0,0.0,58.2750015259,110.469999313,1.0,97.1250006358,0.0,1.0,222.344997406,0.0,2067.85009766,0.000207608282699,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208129205589,139022.0,3103.49498775,95.1456063851,1681.01775959,0.63613521046,1681.01775959,0.208893882337,1.0,1.0,1.0,0.0,2642.54789225,2642.54789225,2642.54789225,0.0,0.0,1940.14000448,2642.54789225
