timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-04T01:00:00.000Z,0.0,0.0329385210494,0.803696883624,0.509461005707,48.0122502645,0.052607044035,74.9766674042,0.0,37.1950000127,1.0,79.958331426,0.0833333333333,0.0,0.0,47.9583326976,37.7816667557,1.0,79.9305534363,0.0833333333333,0.0,74.9766674042,77.5657984416,2.0,0.0,122.231250445,74.2190001806,51.5572916667,0.511366542242,736.616663615,0.0,0.515009228064,0.0,1.0,14.5158608754,81.9455000559,7.4535001119,2702.49951172,81.6274998983,81.6834360758,74.1739997864,74.0997823079,,1388.99965413,54.1865002314,54.0864842733,41.322499911,41.0865198771,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,84.0709991455,100.0,8.78107659022,40.3049999873,1.963499705,5.73458139102,39.359000206,35.0,55.6666663488,382.199999491,0.515009228064,40.3049999873,0.531345774333,53.1345777512,2.0,1.0,1.0,743.884084066,743.884084066,0.0,0.514248290425,0.0,1.0,14.4783928394,81.0844993591,6.9435005188,2999.62449137,81.2075010935,81.037147522,74.2640005747,73.8904724121,,1313.74997965,54.0289999644,53.9010035197,41.384999911,41.932144165,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.123001734416,100.0,8.60392022133,39.8225011826,0.99399916331,5.87447277705,40.3910007477,224.0,53.3666667938,354.416664124,0.514248290425,39.8225011826,0.493901269095,49.3901274999,2.0,1.0,1.0,691.461776733,691.461776733,736.616663615,0.512682463191,2.0,0.0,2765.46038818,0.0,21.7323095004,5.35564613342,12.9375,2765.46038818,0.0367187822422,53.0299994151,53.0299994151,61.5965134303,2.0,54.7202123006,42.2115427653,42.0,1.0,1683.86515935,786.402460722,0.0,0.0,0.0,8.48809496562,1.0,0.0,25.1241661708,65.6859048208,1.0,80.255950292,0.0,1.0,1.0,0.0,22.3233326276,1.0,74.53571256,0.0,1.0,0.0330414249483,47.4474989573,74.3556480408,47.4474989573,2.0,0.0,51.6232094106,0.0566000007093,24.1091863474,0.928848424256,773.094055961,0.916666666667,0.0833333333333,3112.25928029,0.00311225928029,425.957350624,0.633168549828,0.295703787723,0.631567029639,0.653651890335,0.0,912.070826213,425.957350624,843.790827433,68.2799987793,0.0,0.000912070826213,0.635062336922,1.0,10.0835038151,2.0,2.0,2.0,0.0833333333333,63.478752772,74.6414769491,65.6859048208,0.656859048208,1.0,10.5,2470.26762008,75.732395758,1338.02817684,0.928872337551,1338.02817684,1.0,0.0,0.0,0.0,26.8391668002,1.0,61.4722248713,1.0,0.0,36.7250003815,26.1908334096,1.0,61.2083330154,0.0,1.0,53.0299994151,0.0,1168.63000488,0.000173419936035,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.31834707071,139022.0,1354.95765917,41.5397055955,733.917050793,0.509492444435,733.917050793,0.316290916994,1.0,1.0,1.0,0.0,1440.48662313,1440.48662313,1336.02735392,104.459269206,0.0,912.070826213,1440.48662313
2016-09-04T02:00:00.000Z,0.0,0.032304743618,0.790616678255,0.562324015258,52.0622495015,0.0454585060591,97.0758317312,0.0,48.1199998856,1.0,86.7916679382,0.0,0.0,0.0,51.9750000636,49.019999822,1.0,86.6250006358,0.0,0.0,97.0758317312,87.445994695,2.0,0.0,127.468499184,75.4062496821,51.5052083333,0.52445669841,1118.21665446,0.0,0.519139892298,0.0,1.0,15.6411119302,85.4915002187,9.17099952698,2974.58280436,85.1030000051,85.0786209106,75.400999705,75.2654800415,,1993.33288574,55.2724997203,55.169400533,42.0380001068,41.9875335693,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.388500213623,89.7755006154,100.0,9.7783981959,43.0649998983,1.72499974569,5.86271381378,40.3130003611,35.0,75.4999996821,572.899998983,0.519139892298,43.0649998983,0.735015433175,78.2445716858,2.0,1.0,1.0,1095.42399089,1095.42399089,0.0,0.523902958046,0.0,1.0,15.6169389089,84.7669995626,8.87799835205,3313.08522542,84.7309983571,84.5474446615,75.4114996592,75.0526224772,,1867.49993896,55.0970001221,54.9816055298,41.8484999339,42.2972488403,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,9.63643240929,42.8824984233,0.675999641418,5.9805063804,41.1725002925,224.0,73.9833329519,545.316663106,0.523902958046,42.8824984233,0.736307652791,73.630765597,2.0,1.0,1.0,1030.83071391,1030.83071391,1118.21665446,0.520594416359,2.0,0.0,3988.91404215,0.0,21.4083674749,3.55610899131,8.49479166667,3988.91404215,0.0450113840859,101.570000331,101.570000331,73.4138526917,2.0,55.5862884521,42.7140375773,42.0,1.0,2558.43930681,1104.43041219,0.0,0.0,0.0,9.1816851298,1.0,0.0,35.6724990209,66.2193145752,1.0,90.1190446218,0.0,1.0,1.0,0.0,33.2058329582,1.0,85.1785685221,0.0,1.0,0.0322094234376,68.8783315023,85.3744551341,68.8783315023,2.0,0.0,78.4355251763,0.0566000007093,33.8591496659,0.930447260333,767.983657089,1.0,0.0,4728.71977394,0.00472871977394,598.21818448,0.649950156295,0.280571329992,0.649950156295,0.0,0.0,1385.78664653,598.21818448,1385.78664653,0.0,0.0,0.00138578664653,0.64334285756,1.0,9.41037410903,2.0,2.0,2.0,0.0,68.6625156403,73.7328586578,66.2193145752,0.662193145752,1.0,10.5,3662.869719,112.294674842,1984.00483101,0.930521486287,1984.00483101,1.0,0.0,0.0,0.0,51.2033336957,1.0,72.652777036,1.0,0.0,43.458334287,50.3666671117,1.0,72.4305566152,0.0,1.0,101.570000331,0.0,2065.56005859,0.00024355245692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301520528142,139022.0,2251.48820324,69.0251510672,1219.52562195,0.571971789869,1219.52562195,0.308639226934,1.0,1.0,1.0,0.0,2132.14295451,2132.14295451,2132.14295451,0.0,0.0,1385.78664653,2132.14295451
2016-09-04T03:00:00.000Z,0.0,0.0355700133617,0.844585783211,0.656925176357,55.4402497609,0.0489264529425,134.667499542,0.0,66.8566665649,1.0,97.083331426,0.0,0.0,0.0,58.141667366,67.8958333333,1.0,96.9027779897,0.0,0.0,134.667499542,97.281695048,2.0,0.0,133.33649985,77.896250089,53.1770833333,0.568756975795,1565.7333374,0.0,0.569575067365,0.0,1.0,16.896897316,89.4155006409,,3399.16607666,89.0359999339,89.0065968831,77.8789990743,77.7295811971,,2718.99938965,54.7819999059,54.681447347,42.3784999847,42.5430374146,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.379500706991,99.3739999135,100.0,11.0479699771,46.6574999491,2.16600004832,5.84892741839,40.2124999364,35.0,98.75,800.308329264,0.569575067365,46.6574999491,0.991449432373,100.372120539,2.0,1.0,1.0,1405.20968628,1405.20968628,0.0,0.588693336679,0.0,1.0,16.86668094,88.7405001322,,3791.90034993,88.6009998322,88.4462153117,77.9135011037,77.5414886475,,2445.24991862,54.6005004247,54.4837010701,41.8454996745,42.1536331177,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,10.8823223114,46.7555001577,0.636999766032,5.98435854912,41.2084999084,224.0,95.7500006358,765.425003052,0.588693336679,46.7555001577,0.928380352202,92.8380343119,2.0,1.0,1.0,1299.73249308,1299.73249308,1565.7333374,0.568736352834,2.0,0.0,5460.90905762,0.0,31.4837916692,3.52336684863,9.265625,5460.90905762,0.0865552436079,238.220834096,238.220834096,99.9533990224,2.0,54.9890772502,42.896194458,42.0,1.0,3759.86474622,979.620191598,0.0,0.0,0.0,11.3681557973,1.0,0.0,49.6791655223,66.510843277,1.0,100.0,0.0,1.0,1.0,0.0,48.2416655223,1.0,97.3571389516,0.0,1.0,0.0355742709981,97.9208310445,96.9960861206,97.9208310445,2.0,0.0,115.268306415,0.0566000007093,30.0327719311,0.932537051513,761.350130114,1.0,0.0,6949.29394082,0.00694929394082,530.614338424,0.739779706024,0.192747129557,0.739779706024,0.0,0.0,2036.54249064,530.614338424,2036.54249064,0.0,0.0,0.00203654249064,0.739986007412,1.0,12.8838544667,2.0,2.0,2.0,0.0,74.1392599742,72.5142555237,66.510843277,0.66510843277,1.0,9.91666666667,4739.48493782,145.301078346,2567.15682906,0.932526835581,2567.15682906,1.0,0.0,0.0,0.0,119.904165904,1.0,99.7222213745,1.0,0.0,59.7000007629,118.316666285,1.0,99.5,0.0,1.0,238.220834096,0.0,2071.89990234,0.000216028915791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206693386402,139022.0,3339.61436074,102.384451948,1808.91255592,0.657092501134,1808.91255592,0.206687876985,1.0,1.0,1.0,0.0,2752.90397135,2752.90397135,2752.90397135,0.0,0.0,2036.54249064,2752.90397135
2016-09-04T04:00:00.000Z,0.0,0.0349321844114,0.80526452934,0.532683847348,49.9284992218,0.0531858147543,88.0533332825,0.0,43.7191664378,1.0,83.9444433848,0.166666666667,0.0,0.0,50.3083327611,44.3999993006,1.0,83.8472207387,0.166666666667,0.0,88.0533332825,81.8290100098,2.0,0.0,125.843249003,75.9147497813,47.5651041667,0.537137641022,906.808339437,0.0,0.546106900127,0.0,1.0,15.2918128173,84.4789981842,7.40799967448,2872.91615804,84.1504993439,84.2005742391,75.8824996948,75.7861124674,,1786.66624959,53.064499855,52.9742533366,41.2984994253,41.1215133667,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.328498840332,85.9415009816,100.0,9.54222846031,42.8519999186,1.83299954732,5.74958415826,39.4654998779,35.0,65.7583328883,481.116668701,0.546106900127,42.8519999186,0.626387565249,62.6528994242,2.0,1.0,1.0,876.942591349,876.942591349,0.0,0.531901216622,0.0,1.0,15.14798371,83.303000768,7.20327203924,3190.8505249,83.3854993184,83.2306060791,75.9469998678,75.5794855754,,1657.74993896,52.8860006332,52.7808761597,41.3669999441,41.9327850342,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.082498550415,100.0,9.24492438634,42.0184993744,0.755499521891,5.90305932363,40.6115004222,224.0,60.6916662852,425.691668193,0.531901216622,42.0184993744,0.568492834909,56.8492838542,2.0,1.0,1.0,795.889968872,795.889968872,906.808339437,0.534098025942,2.0,0.0,3562.4263916,0.0,27.2532993952,5.82501296202,14.8255208333,3562.4263916,0.0560497409964,103.75750192,103.75750192,73.0462671916,2.0,53.5580546061,42.1669540405,42.0,1.0,2137.19343376,772.753382779,0.0,0.0,0.0,9.38923199972,1.0,0.0,30.8166658084,66.4932676951,1.0,85.3392836253,0.0,1.0,1.0,0.0,28.1566656431,1.0,79.9999987284,0.0,1.0,0.0347941239868,58.9733314514,79.5162703196,58.9733314514,2.0,0.0,65.5211514823,0.0566000007093,23.6907388221,0.933633415653,757.885813241,0.833333333333,0.166666666667,3950.13820497,0.00395013820497,418.564284898,0.685701605999,0.247931809654,0.687816959207,0.67040213096,0.0,1157.61750285,418.564284898,1020.14083354,137.476669312,0.0,0.00115761750285,0.678133140008,1.0,13.6214598966,2.0,2.0,2.0,0.166666666667,76.5890954336,71.8633346558,66.4932676951,0.664932676951,1.0,11.6666666667,2909.94681654,89.2118903044,1576.18178775,0.933633415653,1576.18178775,1.0,0.0,0.0,0.0,52.230000178,1.0,73.4166673024,1.0,0.0,43.9166666667,51.5275004705,1.0,73.1944443385,0.0,1.0,103.75750192,0.0,1943.75,0.000170409998577,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.265555843972,139022.0,1692.88355839,51.8996915857,916.955670235,0.543148297398,916.955670235,0.273655893923,1.0,1.0,1.0,0.0,1688.22340902,1688.22340902,1483.15743001,205.065979004,0.0,1157.61750285,1688.22340902
2016-09-04T05:00:00.000Z,0.0,0.0323072619262,0.794414957038,0.508212676125,48.5237487157,0.0496127038598,74.1108347575,0.0,36.8383337657,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.2625001272,1.0,79.6666641235,0.0,0.0,74.1108347575,78.2910544078,2.0,0.0,123.011998812,74.4882500966,51.1458333333,0.508867200848,762.341674805,0.0,0.51424922552,0.0,1.0,14.7068273226,82.4570013682,7.68000030518,2692.49951172,82.1509990692,82.1323140462,74.470998764,74.3613637288,,1401.99969482,54.7430000305,54.6285756429,41.5970001221,41.3785858154,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.306002298991,84.2450002035,100.0,8.92845392227,40.5539989471,1.90050061544,5.77837347984,39.6964995066,35.0,56.9583333333,394.700002035,0.51424922552,40.5539989471,0.548695765904,54.8695764542,2.0,1.0,1.0,768.174072266,768.174072266,0.0,0.507702863553,0.0,1.0,14.6596899827,81.6544996897,7.21649805705,2987.2510376,81.7219994863,81.5316797892,74.5055014292,74.1468938192,,1335.99992879,54.5734999975,54.4652175903,41.5679998398,42.203414917,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,8.74953468641,40.1539996465,0.906999905904,5.91015525659,40.6609999339,224.0,55.1583328247,367.641665141,0.507702863553,40.1539996465,0.517404810588,51.7404820124,2.0,1.0,1.0,724.366734823,724.366734823,762.341674805,0.508979611029,2.0,0.0,2816.21881104,0.0,19.8116545677,5.01683151722,12.4453125,2816.21881104,0.0329959203671,49.3316666285,49.3316666285,60.0632626216,2.0,55.2187296549,42.456741333,42.0,1.0,1724.69081188,857.698244168,0.0,0.0,0.0,7.85802841187,1.0,0.0,25.6033328374,66.6129703522,1.0,80.8809509277,0.0,1.0,1.0,0.0,22.7966663043,1.0,75.2380930583,0.0,1.0,0.0323321773348,48.3999993006,75.0553913116,48.3999993006,2.0,0.0,52.8748245996,0.0566000007093,26.2949416251,0.933676265118,757.750912907,1.0,0.0,3187.71663816,0.00318771663816,464.574934551,0.623572997005,0.310106287433,0.623572997005,0.0,0.0,934.184168498,464.574934551,934.184168498,0.0,0.0,0.000934184168498,0.623920410872,1.0,9.77836686853,2.0,2.0,2.0,0.0,77.0328470866,71.8375002543,66.6129703522,0.666129703522,1.0,9.33333333333,2582.38905605,79.1697662247,1398.75910305,0.933679284437,1398.75910305,1.0,0.0,0.0,0.0,25.0766665141,1.0,59.9166679382,1.0,0.0,35.7999992371,24.2550001144,1.0,59.6666641235,0.0,1.0,49.3316666285,0.0,997.590026855,0.000189142305715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332133627255,139022.0,1405.73638279,43.0964577311,761.421505141,0.508252982609,761.421505141,0.331759271506,1.0,1.0,1.0,0.0,1498.11517334,1498.11517334,1498.11517334,0.0,0.0,934.184168498,1498.11517334
2016-09-04T06:00:00.000Z,0.0,0.0330722563125,0.811799702168,0.595008646898,53.17374897,0.0470921794371,110.228333155,0.0,54.8183339437,1.0,90.2083346049,0.0,0.0,0.0,54.0583337148,55.410001119,1.0,90.0972239176,0.0,0.0,110.228333155,90.5475838979,2.0,0.0,129.400499662,76.2267506917,51.6770833333,0.543473813232,1263.69168599,0.0,0.536386662875,0.0,1.0,15.9553602537,86.7035007477,8.87039794922,3106.24945068,86.3959992727,86.2637583415,76.2230002085,76.069287618,,2187.6661377,55.3804998398,55.2560348511,42.2480004628,42.2751515706,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.307501475016,92.6734994253,100.0,10.0940655073,44.1479988098,1.95000044505,5.86129462719,40.2980000178,35.0,82.4499994914,641.624997457,0.536386662875,44.1479988098,0.728978969029,84.7478326162,2.0,1.0,1.0,1186.46966553,1186.46966553,0.0,0.54941465146,0.0,1.0,16.0375484625,86.081000646,8.70300165812,3476.93979899,86.0090007782,85.8246714274,76.2305011749,75.8824615479,,2034.99989827,55.2109994888,55.0989100138,41.970000267,42.3680953979,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.0473105113,44.0390005112,0.721000035604,5.99023799102,41.2490002314,224.0,81.491666158,622.066665649,0.54941465146,44.0390005112,0.797974337623,79.797434171,2.0,1.0,1.0,1117.16407267,1117.16407267,1263.69168599,0.538636581884,2.0,0.0,4415.40171305,0.0,22.824693203,3.36050643524,7.83333333333,4415.40171305,0.0562531552107,141.494998932,141.494998932,80.7338037491,2.0,55.6179250081,42.8700815837,42.0,1.0,2939.73195751,1072.48342788,0.0,0.0,0.0,9.95117759705,1.0,0.0,39.6216651599,66.2718226115,1.0,92.7380936941,0.0,1.0,1.0,0.0,37.2783330282,1.0,88.5773792267,0.0,1.0,0.0328278455021,76.899998347,88.8983866374,76.899998347,2.0,0.0,90.1250302676,0.0566000007093,32.879732845,0.934556507349,754.98306633,1.0,0.0,5433.45648283,0.00543345648283,580.914000583,0.68480430459,0.249832732585,0.68480430459,0.0,0.0,1592.31500244,580.914000583,1592.31500244,0.0,0.0,0.00159231500244,0.674774905046,1.0,9.97555550101,2.0,2.0,2.0,0.0,77.9465084076,71.3039099375,66.2718226115,0.662718226115,1.0,11.0833333333,4012.21538538,123.004763113,2173.22900302,0.934637037174,2173.22900302,1.0,0.0,0.0,0.0,71.3900001844,1.0,80.0000009537,1.0,0.0,47.8500006994,70.1049997012,1.0,79.7499993642,0.0,1.0,141.494998932,0.0,2099.23999023,0.000236507407785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267304549946,139022.0,2614.34555583,80.1494747666,1416.06844103,0.609006234647,1416.06844103,0.277960014225,1.0,1.0,1.0,0.0,2325.21173096,2325.21173096,2325.21173096,0.0,0.0,1592.31500244,2325.21173096
2016-09-04T07:00:00.000Z,0.0,0.0352144895181,0.834197263446,0.643674687728,55.2099997203,0.0489530417823,131.731666565,0.0,65.4000002543,1.0,96.3611100515,0.0,0.0,0.0,57.7250006994,66.3716665904,1.0,96.2083333333,0.0,0.0,131.731666565,96.3233400981,2.0,0.0,132.929250081,77.7192503611,53.2734375,0.564191435963,1517.68331909,0.0,0.566911410675,0.0,1.0,16.3663007418,89.1394996643,,3377.08270264,88.8485005697,88.7344792684,77.7035007477,77.5530751546,,2717.66607666,54.3799997965,54.2750371297,42.1490004857,42.2821502686,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,97.5724989573,100.0,10.5307542483,46.6995000839,2.04150040944,5.83554641406,40.1075000763,35.0,96.8250001272,785.224990845,0.566911410675,46.6995000839,0.964484427316,98.9508113861,2.0,1.0,1.0,1385.31138102,1385.31138102,0.0,0.582404799008,0.0,1.0,16.7156000137,88.2754999797,9.70199839274,3769.40313721,88.1614990234,88.0155792236,77.7349999746,77.369275411,,2413.49983724,54.1909999847,54.0928980509,41.7104994456,42.019589742,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,10.7498937448,46.4509995778,0.645999908447,5.96570630868,41.0644995372,224.0,92.4416675568,732.458328247,0.582404799008,46.4509995778,0.897035289946,89.7035293579,2.0,1.0,1.0,1255.84940592,1255.84940592,1517.68331909,0.563876065289,2.0,0.0,5422.40270996,0.0,32.3321498235,3.68720432123,10.6432291667,5422.40270996,0.0874966540654,235.085833232,235.085833232,99.6675573985,2.0,54.590520223,42.6879297892,42.0,1.0,3654.15589864,994.019598153,0.0,0.0,0.0,11.7912597656,1.0,0.0,48.1791655223,65.9122409821,1.0,99.5476182302,0.0,1.0,1.0,0.0,46.5483325322,1.0,96.2202351888,0.0,1.0,0.0352068834437,94.7274983724,95.8834082286,94.7274983724,2.0,0.0,112.027530308,0.0566000007093,30.4742227064,0.935947614156,750.623339361,1.0,0.0,6753.91407915,0.00675391407915,538.413821988,0.735789615259,0.200152735125,0.735789615259,0.0,0.0,1979.28496297,538.413821988,1979.28496297,0.0,0.0,0.00197928496297,0.735581984123,1.0,13.8880342145,2.0,2.0,2.0,0.0,79.8183498383,70.4478607178,65.9122409821,0.659122409821,1.0,10.5,4648.17549679,142.501753015,2517.69878496,0.935942350384,2517.69878496,1.0,0.0,0.0,0.0,118.138332367,1.0,99.2361138662,1.0,0.0,59.3500013351,116.751667658,1.0,98.9166666667,0.0,1.0,235.085833232,0.0,2099.91992188,0.000219204318068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21385156366,139022.0,3201.15080243,98.1394960936,1733.91333681,0.644573899592,1733.91333681,0.214105460611,1.0,1.0,1.0,0.0,2690.0148112,2690.0148112,2690.0148112,0.0,0.0,1979.28496297,2690.0148112
2016-09-04T08:00:00.000Z,0.0,0.0342721794255,0.795861077516,0.520504669846,49.720000267,0.0511150097173,82.0633341471,0.0,40.7541666031,1.0,82.2222213745,0.0,0.0,0.0,49.2999992371,41.2366666794,1.0,82.1666647593,0.0,0.0,82.0633341471,80.6988162994,2.0,0.0,125.26124986,75.5412495931,47.296875,0.530878170974,863.041671753,0.0,0.537062275249,0.0,1.0,15.1189761162,84.0544993083,7.78859939575,2797.49949137,83.7874997457,83.7466125488,75.517999649,75.4108784993,,1743.33292643,53.0329999924,52.9226582845,41.2579997381,41.0852533976,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,84.5720011393,100.0,9.36209328969,42.5295000076,1.76249949137,5.75688286622,39.4955002467,35.0,63.0499998728,455.97500356,0.537062275249,42.5295000076,0.605007905506,60.5007899602,2.0,1.0,1.0,847.011067708,847.011067708,0.0,0.530422916867,0.0,1.0,15.033162117,82.8560002645,7.38300069173,3097.11232503,82.9475002289,82.7833480835,75.5644995372,75.2076212565,,1628.24990845,52.8665002187,52.7700424194,41.414999644,41.9870376587,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,9.12381792068,41.5325005849,0.782499313354,5.90934423606,40.6325003306,224.0,58.9916667938,407.066663106,0.530422916867,41.5325005849,0.548930573236,54.8930581411,2.0,1.0,1.0,768.502802531,768.502802531,863.041671753,0.531026600337,2.0,0.0,3471.99462891,0.0,26.0733443896,5.41928188006,14.8802083333,3471.99462891,0.0538493410477,94.1133343379,94.1133343379,71.1191037496,2.0,53.5023752848,42.1262029012,42.0,1.0,2021.72437936,785.313530884,0.0,0.0,0.0,9.2173315684,1.0,0.0,29.2649993896,66.3006680806,1.0,84.1964263916,0.0,1.0,1.0,0.0,26.4508325259,1.0,78.6904735565,0.0,1.0,0.0342022008491,55.7158320745,78.3586203257,55.7158320745,2.0,0.0,61.9811511785,0.0566000007093,24.0758024077,0.935132950319,753.177040062,1.0,0.0,3736.71871937,0.00373671871937,425.367528374,0.673606553225,0.261654034615,0.673606553225,0.0,0.0,1095.07332865,425.367528374,1095.07332865,0.0,0.0,0.00109507332865,0.670324767629,1.0,13.6589566405,2.0,2.0,2.0,0.0,78.5271720886,70.9487018585,66.3006680806,0.663006680806,1.0,11.0833333333,2807.03791025,86.0569535862,1520.44085703,0.93526058784,1520.44085703,1.0,0.0,0.0,0.0,47.3891663551,1.0,71.3888889949,1.0,0.0,42.7000007629,46.724167188,1.0,71.1666682561,0.0,1.0,94.1133343379,0.0,1677.56994629,0.000173179801813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279765915529,139022.0,1576.19142117,48.322194538,853.749009407,0.525162025682,853.749009407,0.283283384761,1.0,1.0,1.0,0.0,1625.6868693,1625.6868693,1625.6868693,0.0,0.0,1095.07332865,1625.6868693
2016-09-04T09:00:00.000Z,0.0,0.032277851883,0.78085406404,0.519418322701,50.4250008265,0.0470667168714,81.1875006358,0.0,40.2908334732,1.0,82.013888677,0.0,0.0,0.0,49.1333332062,40.8966665268,1.0,81.888888677,0.0,0.0,81.1875006358,82.0912863413,2.0,0.0,125.840250651,75.4152498245,51.8359375,0.519163860292,898.624989827,0.0,0.515375571913,0.0,1.0,15.2761003176,84.3469994863,8.49109302868,2777.08284505,84.0440012614,83.9697825114,75.4099992116,75.2788162231,,1615.99964396,55.0490004222,54.9337031047,41.7425003052,41.5605748494,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.302998224894,88.2349993388,100.0,9.45251560211,42.3015009562,1.71600087484,5.82358467579,40.0264994303,35.0,64.3416665395,462.191665649,0.515375571913,42.3015009562,0.640360932123,64.0360937119,2.0,1.0,1.0,896.505304972,896.505304972,0.0,0.515814533795,0.0,1.0,15.2362149556,83.5535004934,8.17199834188,3076.11490885,83.5924987793,83.3999201457,75.4205004374,75.0781402588,,1536.49997965,54.8884998957,54.7782363892,41.7150004705,42.2595850627,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0389982859294,100.0,9.28855268161,41.8774983088,0.790000279744,5.94766227404,40.9250001907,224.0,62.4583339691,436.433329264,0.515814533795,41.8774983088,0.603367215111,60.3367220561,2.0,1.0,1.0,844.714101156,844.714101156,898.624989827,0.518576381308,2.0,0.0,3212.95153809,0.0,19.6109113693,4.04796888431,10.4739583333,3212.95153809,0.035413929804,62.0741662979,62.0741662979,63.8578879038,2.0,55.4439468384,42.5236180623,42.0,1.0,2026.71835374,948.579990395,0.0,0.0,0.0,8.18992996216,1.0,0.0,29.2941657702,67.2200692495,1.0,84.5297597249,0.0,1.0,1.0,0.0,26.5758330027,1.0,79.1785685221,0.0,1.0,0.0323170630073,55.8699989319,79.224521637,55.8699989319,2.0,0.0,62.1342542841,0.0566000007093,29.0811548744,0.931185479247,765.638900187,1.0,0.0,3745.94899711,0.00374594899711,513.801316431,0.63422099569,0.296839146342,0.63422099569,0.0,0.0,1097.77833049,513.801316431,1097.77833049,0.0,0.0,0.00109777833049,0.633737872044,1.0,11.0175072589,2.0,2.0,2.0,0.0,73.1519877116,73.3034865061,67.2200692495,0.672200692495,1.0,9.33333333333,2975.29834414,91.2154091585,1611.57964692,0.931060142031,1611.57964692,1.0,0.0,0.0,0.0,31.3525001208,1.0,63.5416682561,1.0,0.0,38.016667366,30.721666654,1.0,63.3611129125,0.0,1.0,62.0741662979,0.0,1519.25,0.00020918383331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318818444632,139022.0,1667.34517977,51.1167470252,903.122727643,0.521762344592,903.122727643,0.319798607636,1.0,1.0,1.0,0.0,1730.9082133,1730.9082133,1730.9082133,0.0,0.0,1097.77833049,1730.9082133
2016-09-04T10:00:00.000Z,0.0,0.0353257538497,0.834202275806,0.643980092032,55.5407508214,0.0484664656595,130.565832774,0.0,64.9400002162,1.0,96.0972207387,0.0,0.0,0.0,57.5666662852,65.6258335114,1.0,95.9444421132,0.0,0.0,130.565832774,96.7129370372,2.0,0.0,133.933500608,78.3927497864,52.6223958333,0.570887882043,1537.7416687,0.0,0.576923519613,0.0,1.0,17.0443520546,89.7845001221,,3354.58270264,89.4470005035,89.3594767253,78.3814996084,78.215288798,,2635.33270264,54.9274997711,54.8247731527,42.4399998983,42.5366719564,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,95.9434992472,100.0,11.1540653706,47.0070006053,1.92749977112,5.89028656483,40.5125001272,35.0,97.3583335876,789.450002035,0.576923519613,47.0070006053,0.967776431129,97.7291183472,2.0,1.0,1.0,1368.20765177,1368.20765177,0.0,0.592334004354,0.0,1.0,17.0008409818,89.1169999441,9.93599700928,3782.90148926,88.9730002085,88.802096049,78.4039999644,78.0294392904,,2364.24989827,54.734000206,54.6360727946,41.9039999644,42.1306533813,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,11.0174959501,47.0690002441,0.716499328613,5.98334479332,41.1875006358,224.0,94.2666670481,748.291666667,0.592334004354,47.0690002441,0.901753699893,90.1753698985,2.0,1.0,1.0,1262.45517985,1262.45517985,1537.7416687,0.570706938424,2.0,0.0,5280.6291097,0.0,30.0866669019,3.98256160816,10.8880208333,5280.6291097,0.0788124851143,212.440002441,212.440002441,95.7224324544,2.0,55.1409123739,42.8764470418,42.0,1.0,3647.9081463,964.0863418,0.0,0.0,0.0,10.538014094,1.0,0.0,48.3083324432,67.8434855143,1.0,99.5952370962,0.0,1.0,1.0,0.0,46.8449986776,1.0,96.4404729207,0.0,1.0,0.0353204366742,95.1533311208,96.0274893443,95.1533311208,2.0,0.0,111.83598942,0.0566000007093,29.5565418859,0.927410865772,777.721911806,1.0,0.0,6742.36646496,0.00674236646496,522.200380132,0.733554844369,0.193867328358,0.733554844369,0.0,0.0,1975.90084839,522.200380132,1975.90084839,0.0,0.0,0.00197590084839,0.733330215017,1.0,13.5776837633,2.0,2.0,2.0,0.0,68.0030155182,75.4391199748,67.8434855143,0.678434855143,1.0,11.6666666667,4611.9944881,141.392531306,2498.10122852,0.927422172727,2498.10122852,1.0,0.0,0.0,0.0,106.905000687,1.0,95.2500019073,1.0,0.0,57.0500001907,105.534999212,1.0,95.0833320618,0.0,1.0,212.440002441,0.0,2095.80004883,0.000212603342535,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209038918908,139022.0,3205.02617722,98.258305657,1736.01244568,0.644496074008,1736.01244568,0.209273504398,1.0,1.0,1.0,0.0,2693.59661865,2693.59661865,2693.59661865,0.0,0.0,1975.90084839,2693.59661865
2016-09-04T11:00:00.000Z,0.0,0.0345452663571,0.780839574069,0.56432752727,53.7587502797,0.0480505299194,107.503334681,0.0,53.3325001399,1.0,90.0972220103,0.0,0.0,0.0,53.9750003815,54.1708335876,1.0,89.9583346049,0.0,0.0,107.503334681,90.1952985128,2.0,0.0,131.977499962,78.2187496821,44.8541666667,0.545981093442,1220.59166463,0.0,0.557327422155,0.0,1.0,16.6164908409,88.6745001475,9.68657139369,3112.49945068,88.2994995117,88.2887878418,78.2089996338,78.0876719157,,2358.33280436,53.2355003357,53.1456120809,41.4544998805,41.4275843302,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,89.0209999084,100.0,10.8006103834,46.8464994431,1.49399979909,5.81588053703,39.9590002696,35.0,82.8333339691,646.025004069,0.557327422155,46.8449996312,0.826193048386,82.6193052928,2.0,1.0,1.0,1156.67026774,1156.67026774,0.0,0.553997262865,0.0,1.0,16.4279416402,87.3874994914,9.12750116984,3511.81044515,87.3560009003,87.1875152588,78.2284997304,77.850209554,,2148.49989827,53.0569998423,52.9536437988,41.4855000178,41.8868255615,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,10.484334151,45.8750009537,0.568000157674,5.943607529,40.9129997889,224.0,77.0666662852,574.566660563,0.553997262865,45.8705008825,0.739931364514,73.9931379954,2.0,1.0,1.0,1035.90391032,1035.90391032,1220.59166463,0.545129256967,2.0,0.0,4721.7027181,0.0,31.5230859121,5.21315880617,15.5833333333,4721.7027181,0.0736191514321,166.459999084,166.459999084,87.8111394246,2.0,53.6105575562,42.2351074219,41.9853912989,1.0,2901.91714122,908.692072021,0.0,0.0,0.0,9.35067431132,1.0,0.0,39.7308320999,68.8583253225,1.0,93.8690458934,0.0,1.0,1.0,0.0,37.4983323415,1.0,89.2202358246,0.0,1.0,0.0344910531365,77.2291653951,88.6588598887,77.2291653951,2.0,0.0,88.9657199931,0.0566000007093,27.8582883333,0.923217486642,791.335073509,1.0,0.0,5363.56400226,0.00536356400226,492.195900781,0.703094118964,0.22016343703,0.703094118964,0.0,0.0,1571.83248901,492.195900781,1571.83248901,0.0,0.0,0.00157183248901,0.701298470298,1.0,17.3206189841,2.0,2.0,2.0,0.0,64.4301093419,77.7078577677,68.8583253225,0.688583253225,1.0,10.5,3810.60921324,116.824008326,2064.02838979,0.923257555994,2064.02838979,1.0,0.0,0.0,0.0,83.8766657511,1.0,88.0138899485,1.0,0.0,52.6666676203,82.5833333333,1.0,87.7777786255,0.0,1.0,166.459999084,0.0,1890.45996094,0.0002003876245,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238463726184,139022.0,2336.94671069,71.645101009,1265.8144896,0.566209649918,1265.8144896,0.240377916178,1.0,1.0,1.0,0.0,2235.59328206,2235.59328206,2235.59328206,0.0,0.0,1571.83248901,2235.59328206
2016-09-04T12:00:00.000Z,0.0,0.0347177781779,0.769749452879,0.522118266201,52.1117483775,0.0487221223609,90.0933322906,0.0,44.7308327357,1.0,85.0277760824,0.0,0.0,0.0,50.9166673024,45.3916670481,1.0,84.875,0.0,0.0,90.0933322906,85.3265355428,2.0,0.0,129.981749217,77.8700008392,46.5208333333,0.548604708552,1014.58333333,0.0,0.543070831444,0.0,1.0,16.1330316861,87.1849994659,8.95949872335,2912.08284505,86.8189996084,86.8340682983,77.859500885,77.7397410075,,1805.66625977,54.2990001043,54.2189737956,41.4455003738,41.3365859985,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,96.0695006053,100.0,10.3214087486,45.3734992345,1.52700074514,5.81162297726,39.9184996287,35.0,71.25,524.908330282,0.543070831444,45.3734992345,0.690339115688,69.017554601,2.0,1.0,1.0,966.474761963,966.474761963,0.0,0.537522517321,0.0,1.0,16.0834771792,86.3014996847,8.44499842326,3240.34431966,86.3254992167,86.1371129354,77.8805007935,77.5064112345,,1717.99991862,54.1400000254,54.0221354167,41.4060001373,41.9346974691,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.1489930153,44.9164991379,0.570999781291,5.93448424339,40.8380002975,224.0,68.4749997457,489.675000509,0.537522517321,44.9194990794,0.650592622303,65.0592619578,2.0,1.0,1.0,910.829671224,910.829671224,1014.58333333,0.548598958126,2.0,0.0,3554.25840251,0.0,24.9097087167,5.29014436404,14.0286458333,3554.25840251,0.0468902810429,86.7624994914,86.7624994914,71.4981066386,2.0,54.7330322266,42.2720413208,41.8828385671,1.0,2318.17331872,816.783026275,0.0,0.0,0.0,8.05904388428,1.0,0.0,33.3774998983,69.8004570007,1.0,88.7083326976,0.0,1.0,1.0,0.0,30.8291656176,1.0,83.4821402232,0.0,1.0,0.0347190979463,64.2066656748,83.2144680023,64.2066656748,2.0,0.0,71.0695544815,0.0566000007093,25.0405805798,0.918160225711,808.090127326,1.0,0.0,4284.64024237,0.00428464024237,442.413078905,0.678951830005,0.239221254912,0.678951830005,0.0,0.0,1255.64582316,442.413078905,1255.64582316,0.0,0.0,0.00125564582316,0.678935120503,1.0,16.403447849,2.0,2.0,2.0,0.0,59.7545140584,80.3042182922,69.8004570007,0.698004570007,1.0,11.0833333333,3134.95634499,96.1101350614,1698.05890207,0.918173084917,1698.05890207,1.0,0.0,0.0,0.0,43.8091662725,1.0,71.7361119588,1.0,0.0,42.9333337148,42.9533332189,1.0,71.5555559794,0.0,1.0,86.7624994914,0.0,1395.34997559,0.000180119553595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260540478523,139022.0,1783.11951944,54.6661066325,965.832260556,0.522244066509,965.832260556,0.260574055615,1.0,1.0,1.0,0.0,1849.38867188,1849.38867188,1849.38867188,0.0,0.0,1255.64582316,1849.38867188
2016-09-04T13:00:00.000Z,0.0,0.0352756469516,0.815788887872,0.612191615502,55.0794989268,0.0493229860961,122.934167226,0.0,61.0775000254,1.0,93.8055547078,0.0,0.0,0.0,56.1999998093,61.8566665649,1.0,93.6666666667,0.0,0.0,122.934167226,94.1372013092,2.0,0.0,134.392499288,79.3130003611,52.4661458333,0.568786277552,1414.20001729,0.0,0.564417972957,0.0,1.0,17.1192882856,90.0695006053,9.32399749756,3262.08278402,89.7124996185,89.6691131592,79.3010005951,79.1676559448,,2446.33281453,55.0745007197,55.0037740072,42.6514997482,42.6957473755,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.357000986735,92.5565007528,100.0,11.1744641463,47.0609998703,1.75049972534,5.94482398033,40.9010000229,35.0,90.9749997457,714.125005086,0.564417972957,47.0609998703,0.890128146085,90.107219696,2.0,1.0,1.0,1261.50108337,1261.50108337,0.0,0.588771917634,0.0,1.0,17.1313749949,89.4784990946,8.86050224304,3614.54754639,89.3599993388,89.176516215,79.3250001272,78.9319941203,,2228.49996948,54.9020001094,54.7769622803,42.1724996567,42.4453303019,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,11.1095093091,47.1874996821,0.683499654134,6.02186564604,41.4890000025,224.0,89.616666158,700.074996948,0.588771917634,47.1874996821,0.844136407035,84.4136422475,2.0,1.0,1.0,1181.79096985,1181.79096985,1414.20001729,0.566630995455,2.0,0.0,4880.39581299,0.0,26.4107158979,3.84860686461,10.6041666667,4880.39581299,0.0695346002824,179.094165166,179.094165166,89.329603831,2.0,55.4116795858,43.1483942668,41.8076159159,1.0,3330.32634502,866.072349794,0.0,0.0,0.0,8.80286534627,1.0,0.0,44.8408320745,70.4981352488,1.0,96.6488087972,0.0,1.0,1.0,0.0,42.8666653633,1.0,93.4226169586,0.0,1.0,0.0351558801173,87.7074966431,93.3513914744,87.7074966431,2.0,0.0,102.099703981,0.0566000007093,26.5516713317,0.914029323291,821.967282299,1.0,0.0,6155.38543338,0.00615538543338,469.110795035,0.725514870234,0.18867471334,0.725514870234,0.0,0.0,1803.88167318,469.110795035,1803.88167318,0.0,0.0,0.00180388167318,0.720685298244,1.0,14.904346661,2.0,2.0,2.0,0.0,56.5505752563,82.3630682627,70.4981352488,0.704981352488,1.0,9.91666666667,4196.39869481,128.651375313,2272.99246821,0.914189583573,2272.99246821,1.0,0.0,0.0,0.0,90.3749993642,1.0,88.7500006358,1.0,0.0,53.0833336512,88.7191677094,1.0,88.4722213745,0.0,1.0,179.094165166,0.0,2086.0,0.000190988989741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206384667611,139022.0,2844.17078918,87.1953573203,1540.55399695,0.619605404172,1540.55399695,0.211645557709,1.0,1.0,1.0,0.0,2486.346934,2486.346934,2486.346934,0.0,0.0,1803.88167318,2486.346934
2016-09-04T14:00:00.000Z,0.0,0.0368158679511,0.829900855812,0.638763731525,56.2652486165,0.0501143491922,133.850002289,0.0,66.5016663869,1.0,96.8472213745,0.0,0.0,0.0,58.0250002543,67.4083328247,1.0,96.7083333333,0.0,0.0,133.850002289,97.1899426778,2.0,0.0,136.532999039,80.2677504222,48.234375,0.579825054677,1548.59166463,0.0,0.582876450052,0.0,1.0,17.5785746574,91.5170001984,,3390.41601562,91.1884988149,91.1327285767,80.2490011851,80.1365356445,,2716.66601562,54.4519999822,54.3967030843,42.5345001221,42.6263910929,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.328501383464,91.0159994761,100.0,11.6489562194,48.6539986928,1.74750041962,5.92961839835,40.7869997025,35.0,97.8999989827,786.058329264,0.582876450052,48.6539986928,0.963590109689,96.3590113322,2.0,1.0,1.0,1349.02615356,1349.02615356,0.0,0.608586295973,0.0,1.0,17.5797831217,90.8344999949,9.90000534058,3804.2738444,90.6890004476,90.4939956665,80.2864996592,79.8734486898,,2434.24989827,54.2600005468,54.1362508138,41.9054997762,42.168317159,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.145499547323,100.0,11.5844766299,48.7835006714,0.615999857585,5.99530653159,41.2894999186,224.0,95.6750005086,762.533335368,0.608586295973,48.7835006714,0.894683997745,89.4684009552,2.0,1.0,1.0,1252.55759684,1252.55759684,1548.59166463,0.57985410889,2.0,0.0,5435.23815918,0.0,30.4884256883,3.55538320541,10.0625,5435.23815918,0.0879814936572,234.870834351,234.870834351,100.0,2.0,54.7730629661,42.9955444336,41.7511876424,1.0,3721.2745387,768.515946063,0.0,0.0,0.0,9.61835797628,1.0,0.0,49.9408321381,70.6306432088,1.0,100.0,0.0,1.0,1.0,0.0,48.38666598,1.0,97.8869012197,0.0,1.0,0.036813127098,98.3274968465,97.6807842255,98.3274968465,2.0,0.0,114.085224531,0.0566000007093,23.5608293209,0.910520291501,833.977811033,1.0,0.0,6877.96831785,0.00687796831785,416.269064058,0.754697697721,0.155859829508,0.754697697721,0.0,0.0,2015.63998413,416.269064058,2015.63998413,0.0,0.0,0.00201563998413,0.754766280452,1.0,17.4819481039,2.0,2.0,2.0,0.0,52.1920315425,84.0527032216,70.6306432088,0.706306432088,1.0,9.91666666667,4489.79048477,137.646053852,2431.90904819,0.91055752723,2431.90904819,1.0,0.0,0.0,0.0,118.685833613,1.0,99.4583339691,1.0,0.0,59.5,116.184999466,1.0,99.1666641235,0.0,1.0,234.870834351,0.0,2090.14990234,0.000169475545748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171169667866,139022.0,3151.04181459,96.6032764276,1706.77164694,0.639050942939,1706.77164694,0.171051506442,1.0,1.0,1.0,0.0,2670.79121908,2670.79121908,2670.79121908,0.0,0.0,2015.63998413,2670.79121908
2016-09-04T15:00:00.000Z,0.0,0.0373584127196,0.808759731824,0.584100720572,54.1982501348,0.051238526299,113.696666718,0.0,56.2716662089,1.0,91.2361094157,0.0,0.0,0.0,54.6666663488,57.4250005086,1.0,91.1805534363,0.0,0.0,113.696666718,91.3120365143,2.0,0.0,134.01824983,79.8199996948,41.6770833333,0.57496982311,1282.59165446,0.0,0.579321442324,0.0,1.0,16.9827113152,89.8385003408,8.24039764404,3162.49940999,89.5370000203,89.5298716227,79.7885004679,79.7092386882,,2127.99954224,54.6005001068,54.5578689575,41.5955003103,41.5923868815,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,89.678000768,100.0,11.1745348771,47.9384997686,1.69349988302,5.80817643801,39.9050003688,35.0,83.7833334605,657.29166158,0.579321442324,47.9414997101,0.809521596999,80.9521595637,2.0,1.0,1.0,1133.3302358,1133.3302358,0.0,0.593921079257,0.0,1.0,16.9645814896,89.0164992015,8.23885781424,3541.80666097,88.9624996185,88.7835667928,79.8514989217,79.4244054159,,1936.49993896,54.4399998983,54.3039220174,41.3610003789,41.7610855103,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,11.0554322402,47.6119995117,0.686499595642,5.91035799185,40.6640005112,224.0,81.2583322525,625.299997965,0.593921079257,47.6014992396,0.748152592977,74.8152602514,2.0,1.0,1.0,1047.41363017,1047.41363017,1282.59165446,0.574376173465,2.0,0.0,4256.70861816,0.0,30.1804518266,5.22032380104,14.8072916667,4256.70861816,0.0630626791078,151.139167468,151.139167468,83.5074240367,2.0,55.1257298787,42.3554763794,41.7408329646,1.0,3010.71524309,722.872886326,0.0,0.0,0.0,8.96365420024,1.0,0.0,42.7166657448,70.8248462677,1.0,94.7083320618,0.0,1.0,1.0,0.0,40.6191660563,1.0,91.3571414948,0.0,1.0,0.0373276940539,83.3358316422,90.5581798553,83.3358316422,2.0,0.0,92.3012051209,0.0566000007093,22.1615241462,0.906419411439,848.207190296,1.0,0.0,5564.65367999,0.00556465367999,391.546358101,0.731050833603,0.175525343139,0.731050833603,0.0,0.0,1630.76332092,391.546358101,1630.76332092,0.0,0.0,0.00163076332092,0.726125200589,1.0,16.8977215321,2.0,2.0,2.0,0.0,48.2309621175,85.9862054189,70.8248462677,0.708248462677,1.0,11.0833333333,3733.58812941,114.462729267,2022.30967902,0.906576176742,2022.30967902,1.0,0.0,0.0,0.0,76.3899995486,1.0,83.6666679382,1.0,0.0,50.0416676203,74.7491671244,1.0,83.4027786255,0.0,1.0,151.139167468,0.0,2031.79992676,0.000159410195122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193613452065,139022.0,2459.53903988,75.4034835888,1332.21700784,0.597216249365,1332.21700784,0.199059118268,1.0,1.0,1.0,0.0,2230.71125285,2230.71125285,2230.71125285,0.0,0.0,1630.76332092,2230.71125285
2016-09-04T16:00:00.000Z,0.0,0.0342172398561,0.777705585699,0.540390985592,52.8879998525,0.0482010014045,96.0799980164,0.0,47.7908331553,1.0,86.6250025431,0.0,0.0,0.0,51.8583335876,48.2525002162,1.0,86.430557251,0.0,0.0,96.0799980164,87.0710894267,2.0,0.0,131.463750203,78.575750351,40.8828125,0.545985788132,1087.6583252,0.0,0.552306961672,0.0,1.0,16.4327763716,88.1225001017,9.15218214555,2969.58280436,87.798500061,87.7629801432,78.5689996084,78.4832229614,,1863.99956258,54.8870000839,54.8508911133,41.8009999593,41.7260080973,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,89.8850015004,100.0,10.580199639,45.9975001017,1.57649993896,5.85318497817,40.2245000203,35.0,74.0666662852,559.058331807,0.552306961672,45.9975001017,0.721700010754,72.1700026194,2.0,1.0,1.0,1010.38001506,1010.38001506,0.0,0.555288441358,0.0,1.0,16.4206899802,87.3530006409,8.74799919128,3310.8355306,87.3305002848,87.1095631917,78.5825010935,78.1672185262,,1770.49994914,54.6874993642,54.5640309652,41.7390000025,42.1638437907,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,10.4580248197,45.5915002823,0.692500432332,5.9626651605,41.0464995702,224.0,71.9083325068,528.60000356,0.555288441358,45.5915002823,0.678213054112,67.8213055929,2.0,1.0,1.0,949.498275757,949.498275757,1087.6583252,0.545257680724,2.0,0.0,3751.4578654,0.0,23.9608084361,4.45236305396,12.6796875,3751.4578654,0.0459328997274,94.1333347956,94.1333347956,72.8394346237,2.0,55.4730504354,42.6503550212,41.7340854009,1.0,2484.81748998,839.055421417,0.0,0.0,0.0,7.56393623352,1.0,0.0,35.2666660945,71.0050633748,1.0,90.1964270274,0.0,1.0,1.0,0.0,32.8974990845,1.0,85.2023792267,0.0,1.0,0.0341662951639,68.1641658147,85.1775550842,68.1641658147,2.0,0.0,76.1784593734,0.0566000007093,25.7233980324,0.903914263427,857.045142246,1.0,0.0,4592.64582442,0.00459264582442,454.476991343,0.675623268903,0.228139639589,0.675623268903,0.0,0.0,1345.90915934,454.476991343,1345.90915934,0.0,0.0,0.00134590915934,0.673508917292,1.0,14.8762747641,2.0,2.0,2.0,0.0,45.9836893082,87.141494751,71.0050633748,0.710050633748,1.0,10.5,3323.8729114,101.901857406,1800.38615069,0.903762908493,1800.38615069,1.0,0.0,0.0,0.0,47.5800000827,1.0,72.5416682561,1.0,0.0,43.3500006994,46.5533332825,1.0,72.2500003179,0.0,1.0,94.1333347956,0.0,1585.57995605,0.000185031131996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252433063412,139022.0,1999.57759377,61.3021846093,1083.07745302,0.543686269023,1083.07745302,0.25487711263,1.0,1.0,1.0,0.0,1992.10006714,1992.10006714,1992.10006714,0.0,0.0,1345.90915934,1992.10006714
2016-09-04T17:00:00.000Z,0.0,0.0345721479052,0.774579592589,0.555397011943,54.109749794,0.0487742905609,106.562500636,0.0,53.0183331172,1.0,89.8611094157,0.0,0.0,0.0,53.8333339691,53.5799999237,1.0,89.7222226461,0.0,0.0,106.562500636,90.0131314596,2.0,0.0,133.668000539,79.5582507451,40.8411458333,0.552969124959,1208.94166056,0.0,0.563638525025,0.0,1.0,16.9138182004,89.6239992778,9.73309187456,3095.83272298,89.3015009562,89.267288208,79.5410003662,79.4609883626,,2107.33284505,54.1519997915,54.1208750407,41.5640001297,41.5363896688,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.322498321533,89.8250001272,100.0,11.0750277837,47.7375008265,1.43099975586,5.83879037698,40.1300004323,35.0,80.4666665395,622.958328247,0.563638525025,47.7375008265,0.789444085984,78.9444084167,2.0,1.0,1.0,1105.22172038,1105.22172038,0.0,0.572000220087,0.0,1.0,16.8811847369,88.7614987691,9.15749804179,3466.81606038,88.7329991659,88.5241673787,79.5755011241,79.1463038127,,1983.99994914,53.9765005112,53.8436304728,41.5844999949,41.8938471476,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,10.9288593133,47.1484991709,0.61150042216,5.95232534409,40.9729995728,224.0,78.0916665395,585.983342489,0.572000220087,47.1484991709,0.731740119571,73.1740112305,2.0,1.0,1.0,1024.4361674,1024.4361674,1208.94166056,0.554294939707,2.0,0.0,4249.7076416,0.0,27.212691914,4.92753601074,13.4973958333,4255.4358576,0.0549743715732,120.191666921,120.191666921,79.8820444743,2.0,54.7157786976,42.3861666593,41.7624270121,1.0,2790.12515253,828.39233399,0.0,0.0,0.0,7.63712755839,1.0,0.0,38.9341659546,71.9038728078,1.0,93.6845207214,0.0,1.0,1.0,0.0,36.6499993006,1.0,88.8869037628,0.0,1.0,0.0346749754608,75.5841655731,88.4629319509,75.5841655731,2.0,0.0,85.5384495786,0.0566000007093,25.3964937122,0.898041217718,878.134921605,1.0,0.0,5156.94077455,0.00515694077455,448.701296712,0.691258487799,0.20523567969,0.691258487799,0.0,0.0,1511.28000895,448.701296712,1511.28000895,0.0,0.0,0.00151128000895,0.693223973115,1.0,16.9757386267,2.0,2.0,2.0,0.0,42.7396510442,89.7974274953,71.9038728078,0.719038728078,1.0,11.0833333333,3624.20713993,111.109374223,1963.06312422,0.897903789278,1963.06312422,1.0,0.0,0.0,0.0,60.8733336131,1.0,79.5,1.0,0.0,47.5,59.3183336258,1.0,79.1666641235,0.0,1.0,120.191666921,0.0,1549.73999023,0.000182679674528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228572016446,139022.0,2242.09381195,68.7371418841,1214.43712054,0.55548274476,1214.43712054,0.228525568337,1.0,1.0,1.0,0.0,2180.36051432,2186.27334872,2186.27334872,0.0,0.0,1511.28000895,2186.27334872
2016-09-04T18:00:00.000Z,0.0,0.034865808194,0.77147643596,0.540547669592,53.5982487996,0.0488078252418,99.5783316294,0.0,49.4658327103,1.0,87.8611132304,0.0,0.0,0.0,52.6166674296,50.0983333588,1.0,87.6944471995,0.0,0.0,99.5783316294,88.2836704254,2.0,0.0,133.018499056,79.4202502569,40.5911458333,0.556497589386,1137.34997559,0.0,0.56463292657,0.0,1.0,16.7675719261,89.2055009206,9.48449834188,3018.74943034,88.8859990438,88.8654581706,79.4015007019,79.3263905843,,1979.99951172,54.1385002136,54.0992177327,41.4935003916,41.4377593994,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.319501876831,90.2944990794,100.0,10.941959699,47.3924986521,1.46250025431,5.82561218739,40.0310001373,35.0,77.0416653951,588.41666921,0.56463292657,47.3924986521,0.744477121262,74.4477119446,2.0,1.0,1.0,1042.26796977,1042.26796977,0.0,0.563673706209,0.0,1.0,16.7192258835,88.2815004985,8.82600021362,3371.20298258,88.2650000254,88.0513559977,79.4389998118,79.0015131632,,1876.49993896,53.9660002391,53.8283284505,41.5034999847,41.9519348145,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.7695361773,46.7615000407,0.550000190735,5.94968970617,40.953499794,224.0,74.4083334605,548.933331807,0.563673706209,46.7615000407,0.695545301892,69.5545301437,2.0,1.0,1.0,973.763422648,973.763422648,1137.34997559,0.55667929864,2.0,0.0,3980.16274007,0.0,27.7159335397,5.39208424091,14.90625,3980.16274007,0.0534628951793,109.92583402,109.92583402,77.3934694926,2.0,54.6736810858,42.3573913574,41.7367734909,1.0,2618.11773496,791.307974778,0.0,0.0,0.0,7.9888420105,1.0,0.0,36.8341650963,71.4126586914,1.0,91.744043986,0.0,1.0,1.0,0.0,34.4233325322,1.0,86.9940471649,0.0,1.0,0.0349105473194,71.2574984233,86.5529785156,71.2574984233,2.0,0.0,80.2651206022,0.0566000007093,24.2595774747,0.903760471979,857.68514296,1.0,0.0,4839.02239574,0.00483902239574,428.614437644,0.693872364421,0.209718122341,0.693872364421,0.0,0.0,1418.11165365,428.614437644,1418.11165365,0.0,0.0,0.00141811165365,0.693855921427,1.0,17.6371959538,2.0,2.0,2.0,0.0,47.2423286438,87.1977240245,71.4126586914,0.714126586914,1.0,9.33333333333,3409.42570974,104.524698077,1846.72609129,0.903590486762,1846.72609129,1.0,0.0,0.0,0.0,55.4741665522,1.0,77.3055566152,1.0,0.0,46.2333342234,54.4516665141,1.0,77.0555553436,0.0,1.0,109.92583402,0.0,1506.83996582,0.000174501715374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232094212382,139022.0,2042.82107839,62.6279246484,1106.50042162,0.54140311294,1106.50042162,0.232231045546,1.0,1.0,1.0,0.0,2043.76442464,2043.76442464,2043.76442464,0.0,0.0,1418.11165365,2043.76442464
