timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-04T19:00:00.000Z,0.0,0.035396473196,0.78318371035,0.512168300348,51.4172474543,0.0502041335549,81.730000178,0.0,40.6825002035,1.0,82.3611106873,0.0,0.0,0.0,49.3250001272,41.0474996567,1.0,82.2083339691,0.0,0.0,81.730000178,82.8871924082,2.0,0.0,130.062748273,78.6455008189,48.3046875,0.562713707437,917.733342489,0.0,0.558892182742,0.0,1.0,16.1076499621,87.1924997965,8.24999745687,2798.33284505,86.8864987691,86.8728485107,78.6365013123,78.5435409546,,1476.33299764,55.2155001958,55.1617558797,41.5175005595,41.3715820312,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,88.6729996999,100.0,10.3122462432,45.3689982096,1.70250097911,5.79540371895,39.8149995804,35.0,64.6750001907,470.549997965,0.558892182742,45.3689982096,0.601432168143,60.1432174047,2.0,1.0,1.0,842.0050354,842.0050354,0.0,0.568602426635,0.0,1.0,16.1028155486,86.3270003001,7.69799868266,3124.85880534,86.3524990082,86.1319986979,78.6545003255,78.2329152425,,1410.99992879,55.0354998906,54.901919047,41.6384998957,42.1581013997,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0254987080892,100.0,10.1727917194,44.7139991124,0.807999928792,5.93002382914,40.8304999669,224.0,63.4499994914,447.183339437,0.568602426635,44.7139991124,0.562750531151,56.2750533422,2.0,1.0,1.0,787.850743612,787.850743612,917.733342489,0.56306496723,2.0,0.0,2950.99125163,0.0,20.325132211,4.82656391462,12.2682291667,2950.99125163,0.0338624590579,55.3033336004,55.3033336004,62.3182474772,2.0,55.8633855184,42.5949427287,41.7188644409,1.0,2053.88827877,692.908770987,0.0,0.0,0.0,7.04696909587,1.0,0.0,30.1583328247,71.5895322164,1.0,85.69642512,0.0,1.0,1.0,0.0,27.569999218,1.0,80.4166641235,0.0,1.0,0.0354627843409,57.7283318837,80.440217336,57.7283318837,2.0,0.0,62.9672180885,0.0566000007093,21.2428972643,0.912124557971,828.469853031,1.0,0.0,3796.16670655,0.00379616670655,375.31620138,0.682132989997,0.230127381628,0.682132989997,0.0,0.0,1112.49500529,375.31620138,1112.49500529,0.0,0.0,0.00111249500529,0.68260619541,1.0,15.644358437,2.0,2.0,2.0,0.0,57.6623856227,83.2839679718,71.5895322164,0.715895322164,1.0,9.91666666667,2746.79704975,84.2101153528,1487.81120667,0.912260371624,1487.81120667,1.0,0.0,0.0,0.0,28.1000000636,1.0,62.1527779897,1.0,0.0,37.1583337784,27.2033333778,1.0,61.930557251,0.0,1.0,55.3033336004,0.0,1291.4699707,0.000152802414469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252260636092,139022.0,1543.59474194,47.3228596515,836.092916227,0.512655390046,836.092916227,0.251636633305,1.0,1.0,1.0,0.0,1630.90632121,1630.90632121,1630.90632121,0.0,0.0,1112.49500529,1630.90632121
2016-09-04T20:00:00.000Z,0.0,0.0356891793904,0.813050350274,0.60908267211,55.4380003611,0.0500125269825,124.736667633,0.0,61.7974993388,1.0,94.4305559794,0.0,0.0,0.0,56.5749998093,62.9216677348,1.0,94.2916666667,0.0,0.0,124.736667633,95.2278696696,2.0,0.0,135.428999901,79.9909995397,52.5963541667,0.577988288803,1429.87503052,0.0,0.571311869211,0.0,1.0,17.3344279925,90.7234992981,9.44100189209,3276.66607666,90.3875001272,90.3290786743,79.9714991252,79.8508249919,,2405.66607666,55.4059995015,55.3407567342,42.71149985,42.7428385417,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.335999170939,92.4424991608,100.0,11.3727765083,47.6760002772,1.69199943542,5.9616514047,41.0195004145,35.0,91.5416673024,722.933339437,0.571311869211,47.6760002772,0.868238820878,90.2551377614,2.0,1.0,1.0,1263.57193502,1263.57193502,0.0,0.590223340483,0.0,1.0,17.3743128777,90.213499705,9.0090007782,3665.16630046,90.0829995473,89.8735860189,80.0104999542,79.5889663696,,2216.74992879,55.2274993261,55.0912628174,42.2715002696,42.536605835,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,11.3354168733,47.8114992778,0.663999875387,6.03889596462,41.6075003942,224.0,90.6583340963,706.941670736,0.590223340483,47.8114992778,0.852182391939,85.2182394663,2.0,1.0,1.0,1193.05534871,1193.05534871,1429.87503052,0.571000582311,2.0,0.0,4820.88590495,0.0,24.3793093941,3.61701911688,8.8515625,4791.97958097,0.0649894560821,167.683335622,167.683335622,87.0493132273,2.0,55.7240933505,43.2539450906,41.773440361,1.0,3342.62206256,876.761721253,0.0,0.0,0.0,9.23273976644,1.0,0.0,44.9983326594,70.7387593587,1.0,96.8154748281,0.0,1.0,1.0,0.0,43.2924995422,1.0,93.7499987284,0.0,1.0,0.0352066013533,88.290831248,93.9121271769,88.290831248,2.0,0.0,102.476660769,0.0566000007093,26.8793814564,0.917236571638,811.140439024,1.0,0.0,6178.11139859,0.00617811139859,474.900726494,0.731862483887,0.191965767916,0.731862483887,0.0,0.0,1810.54168701,474.900726494,1810.54168701,0.0,0.0,0.00181054168701,0.72068050007,1.0,15.2877986754,2.0,2.0,2.0,0.0,62.2458804448,80.7810401917,70.7387593587,0.707387593587,1.0,11.0833333333,4189.50246766,128.439953765,2269.25710522,0.917285778903,2269.25710522,1.0,0.0,0.0,0.0,84.5066680908,1.0,86.3333326976,1.0,0.0,51.650001208,83.1766668955,1.0,86.0833346049,0.0,1.0,167.683335622,0.0,2095.62988281,0.000193346243446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209275857461,139022.0,2814.07760929,86.2727736334,1524.25393202,0.616138405851,1524.25393202,0.213748857391,1.0,1.0,1.0,0.0,2499.29293823,2473.88235751,2473.88235751,0.0,0.0,1810.54168701,2473.88235751
2016-09-04T21:00:00.000Z,0.0,0.0365209209182,0.823040975523,0.62970241431,56.0844987233,0.0505044689631,132.679165522,0.0,65.7341664632,1.0,96.4444421132,0.0,0.0,0.0,57.7916669846,66.9641653697,1.0,96.3194459279,0.0,0.0,132.679165522,96.8727124532,2.0,0.0,136.154248556,80.0697498322,48.2890625,0.577360273919,1515.87501017,0.0,0.589525267183,0.0,1.0,17.5229767164,91.326499939,,3363.33274333,91.0249989827,90.9464365641,80.0479996999,79.9333724976,,2710.33270264,54.1175003052,54.0648244222,42.271999677,42.3406880697,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,90.6290009816,100.0,11.6262024244,48.7529993057,1.71599960327,5.89677433173,40.5560000738,35.0,97.2083339691,788.533335368,0.589525267183,48.7529993057,0.955548219227,95.5548210144,2.0,1.0,1.0,1337.76750692,1337.76750692,0.0,0.594345016332,0.0,1.0,17.4057378769,90.3725007375,9.75149917603,3758.90447998,90.2584991455,90.0691019694,80.0914999644,79.6674296061,,2428.49995931,53.925500234,53.7970860799,41.8410005569,42.1287434896,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.114001592,100.0,11.4102286498,48.4174985886,0.58000087738,5.99550922712,41.2609996796,224.0,91.7916666667,727.341669718,0.594345016332,48.4174985886,0.873611922491,87.3611920675,2.0,1.0,1.0,1223.05669149,1223.05669149,1515.87501017,0.5773001915,2.0,0.0,5422.98612467,0.0,31.5977277756,3.97909760475,10.875,5422.98612467,0.0901127738311,236.288335164,236.288335164,100.0,2.0,54.485496521,42.8681666056,41.8262723287,1.0,3656.82216872,804.530341382,0.0,0.0,0.0,10.2019208272,1.0,0.0,48.82416598,69.8460788727,1.0,99.5773798625,0.0,1.0,1.0,0.0,47.0624990463,1.0,96.7738068899,0.0,1.0,0.036506736121,95.8866653442,96.6165936788,95.8866653442,2.0,0.0,112.109271662,0.0566000007093,24.6649430684,0.920408079895,800.581002288,1.0,0.0,6758.8421007,0.0067588421007,435.776373839,0.754412019908,0.165976722935,0.754412019908,0.0,0.0,1980.72915649,435.776373839,1980.72915649,0.0,0.0,0.00198072915649,0.75452516973,1.0,18.4269151693,2.0,2.0,2.0,0.0,63.9093468984,79.1721865336,69.8460788727,0.698460788727,1.0,9.91666666667,4461.3525101,136.774214731,2416.50553033,0.920388742843,2416.50553033,1.0,0.0,0.0,0.0,119.584166209,1.0,99.6666641235,1.0,0.0,59.6000022888,116.704167048,1.0,99.3333358765,0.0,1.0,236.288335164,0.0,2093.79003906,0.000177417553109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180333282241,139022.0,3055.7661553,93.6823564932,1655.16528832,0.630412585362,1655.16528832,0.180337898632,1.0,1.0,1.0,0.0,2625.52703857,2625.52703857,2625.52703857,0.0,0.0,1980.72915649,2625.52703857
2016-09-04T22:00:00.000Z,0.0,0.0384562376023,0.8380477465,0.545025801968,50.1804990768,0.0621656569666,91.0233325958,0.0,45.2091665268,1.0,84.8055547078,0.25,0.0,0.0,50.8333330154,45.8525002797,1.0,84.7222213745,0.25,0.0,91.0233325958,82.5231990814,2.0,0.0,127.941749255,77.761250178,41.46875,0.598241680732,942.291692098,0.0,0.625202404063,0.0,1.0,15.7317606608,85.8274993896,6.38774871826,2898.33278402,85.5859991709,85.5592880249,77.7275002797,77.6508483887,,1551.99963888,54.3425000509,54.2712122599,40.9265003204,40.6964594523,41.594203949,1.0,0.0,58.7821741104,1.0,0.0,0.241500218709,85.6940015157,100.0,10.186292092,44.6594988505,2.98350048065,5.54546864827,37.9429998398,35.0,65.3166666031,507.941673279,0.625202404063,44.6594988505,0.593651827858,59.3651819229,2.0,1.0,1.0,831.112559001,831.112559001,0.0,0.590393400039,0.0,1.0,15.5637585322,84.6035003662,6.91650009155,3233.59523519,84.7115001678,84.5167744954,77.7950000763,77.3909606934,,1425.49996948,54.1850001017,54.0444488525,41.3654998144,41.8932113647,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,9.74706681569,43.3460003535,1.41849931081,5.81669155757,39.9470005035,224.0,60.7416658401,434.350006104,0.590393400039,43.3460003535,0.530657795497,53.0657806396,2.0,1.0,1.0,742.920913696,742.920913696,942.291692098,0.617761512377,2.0,0.0,3075.26194255,0.0,28.8988949169,7.06879003843,17.7213541667,3075.26194255,0.0560561027247,101.05999883,101.05999883,72.420381546,2.0,55.0498123169,42.3599319458,41.914522171,1.0,2206.11210192,473.541849889,0.0,0.0,0.0,7.84804534912,1.0,0.0,31.5949991544,69.8794549306,1.0,85.7976182302,0.0,1.0,1.0,0.0,28.977499485,1.0,80.482140859,0.0,1.0,0.0396957207422,60.5724983215,80.1404749552,60.5724983215,2.0,0.0,67.6340301882,0.0566000007093,14.5176411221,0.921636648019,796.524024673,0.75,0.25,4077.51940493,0.00407751940493,256.495422971,0.758647683797,0.162843686541,0.757342020008,0.765149921159,0.0,1194.94751485,256.495422971,993.411677043,201.535837809,0.0,0.00119494751485,0.775678987304,1.0,17.7185573094,2.0,2.0,2.0,0.25,65.9609731038,78.5372047424,69.8794549306,0.698794549306,1.0,11.0833333333,2679.65395181,82.1516713103,1451.44293782,0.921491370338,1451.44293782,1.0,0.0,0.0,0.0,51.4624999364,1.0,72.6250025431,1.0,0.0,43.3916680018,49.5974998474,1.0,72.3194465637,0.0,1.0,101.05999883,0.0,1923.2800293,0.000104426933306,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.176717538311,139022.0,1628.16157021,49.9154728788,881.898803061,0.559899473383,881.898803061,0.158367547821,1.0,1.0,1.0,0.0,1575.10204061,1575.10204061,1311.70811971,263.393920898,0.0,1194.94751485,1575.10204061
2016-09-04T23:00:00.000Z,0.0,0.0344627150614,0.806027130805,0.507808359131,48.8327506383,0.0530028694532,74.1791674296,0.0,36.7024997075,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4141667684,1.0,79.6666641235,0.0,0.0,74.1791674296,78.532942454,2.0,0.0,125.27399985,76.4412492116,47.1067708333,0.54778886101,768.60832723,0.0,0.558468303573,0.0,1.0,15.1189761162,83.9194997152,7.12650044759,2693.74951172,83.5549996694,83.5927505493,76.4284992218,76.3238830566,,1274.3330485,55.255999883,55.1732203166,41.9945004781,41.7686436971,41.594203949,1.0,0.0,48.3967922529,1.0,0.0,0.364500045776,84.0860004425,100.0,9.31302984556,41.5604991913,2.12550067902,5.80594627062,39.8689997991,35.0,54.2083336512,392.641665141,0.558468303573,41.5604991913,0.502544334048,50.2544326782,2.0,1.0,1.0,703.562067668,703.562067668,0.0,0.547000272581,0.0,1.0,15.1479837894,83.3329995473,6.98400115967,2979.75195312,83.4380003611,83.1941833496,76.4539992015,76.0744527181,,1227.49992879,55.0670000712,54.9395294189,41.6174993515,42.2302246094,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,9.24938495954,41.8205010096,1.0434996287,5.89859890938,40.5739997228,224.0,55.2583332062,375.966662089,0.547000272581,41.8205010096,0.491412037441,49.1412035624,2.0,1.0,1.0,687.976852417,687.976852417,768.60832723,0.548269934482,2.0,0.0,2574.67862956,0.0,21.5061383247,5.63979570071,13.8828125,2574.67862956,0.0341599357317,47.8525002797,47.8525002797,60.0139344533,2.0,55.8804677327,42.7917429606,41.9092350006,1.0,1733.58946245,655.749091655,0.0,0.0,0.0,6.5545686086,1.0,0.0,25.6091661453,69.8739306132,1.0,80.9226169586,0.0,1.0,1.0,0.0,22.7458327611,1.0,75.261903127,0.0,1.0,0.0344957722451,48.3549989065,75.44800059,48.3549989065,2.0,0.0,53.1476355781,0.0566000007093,20.1036718951,0.92234861855,794.183603374,1.0,0.0,3204.16386238,0.00320416386238,355.188544933,0.66923034243,0.253143664438,0.66923034243,0.0,0.0,939.004150391,355.188544933,939.004150391,0.0,0.0,0.000939004150391,0.669936751326,1.0,12.8205863551,2.0,2.0,2.0,0.0,67.207631429,78.1650981903,69.8739306132,0.698739306132,1.0,9.91666666667,2389.33855411,73.2513074733,1294.19269532,0.922374006868,1294.19269532,1.0,0.0,0.0,0.0,24.2249999046,1.0,60.1666717529,1.0,0.0,35.9000015259,23.6275003751,1.0,59.8333358765,0.0,1.0,47.8525002797,0.0,1019.41998291,0.000144607845486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274447959888,139022.0,1315.4027799,40.327049223,712.492026813,0.507794649134,712.492026813,0.273658091464,1.0,1.0,1.0,0.0,1403.11054484,1403.11054484,1403.11054484,0.0,0.0,939.004150391,1403.11054484
2016-09-05T00:00:00.000Z,0.0,0.0336848596835,0.788645755084,0.559485271521,53.0777508418,0.0476242491867,101.110834122,0.0,50.2124999364,1.0,87.9583326976,0.0,0.0,0.0,52.6416667302,50.8783340454,1.0,87.736111323,0.0,0.0,101.110834122,88.5152117411,2.0,0.0,131.103001277,78.0252504349,51.96875,0.550990619085,1166.13334656,0.0,0.548938109962,0.0,1.0,16.4110207558,87.8750006358,8.71199907575,3025.83278402,87.5015010834,87.4476191203,78.024500529,77.8743387858,,1898.66625977,55.6430002848,55.548421224,41.9899997711,41.9372634888,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,92.0929991404,100.0,10.541413784,45.5115013123,1.63949934642,5.87041787306,40.3505004247,35.0,78.016667366,595.700007121,0.548938109962,45.5115013123,0.770915585472,77.0915578206,2.0,1.0,1.0,1079.28181966,1079.28181966,0.0,0.557531515334,0.0,1.0,16.4061859449,87.240500768,8.75399949816,3355.08003743,87.2030003866,86.9773076375,78.0260003408,77.6448237101,,1785.49995931,55.4584999084,55.3296991984,41.8259995778,42.2315012614,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,10.4315590064,45.3755009969,0.698499361674,5.97462697824,41.1275002162,224.0,76.1833333969,570.433339437,0.557531515334,45.3770008087,0.724734755017,72.4734767278,2.0,1.0,1.0,1014.62865702,1014.62865702,1166.13334656,0.547968148478,2.0,0.0,3802.799764,0.0,21.11967055,3.94250484308,10.0442708333,3802.799764,0.040288740704,88.7774998347,88.7774998347,70.6586577098,2.0,56.0335667928,42.6726430257,41.9087136587,1.0,2635.1058775,975.768053513,0.0,0.0,0.0,8.15649795532,1.0,0.0,36.8024991353,69.8680025736,1.0,91.1130930583,0.0,1.0,1.0,0.0,34.489165624,1.0,86.3809490204,0.0,1.0,0.0335336487439,71.2916641235,86.4982051849,71.2916641235,2.0,0.0,80.7859357251,0.0566000007093,29.9146747487,0.924111029274,788.412511109,1.0,0.0,4870.42129011,0.00487042129011,528.527815791,0.674396508711,0.249726044869,0.674396508711,0.0,0.0,1427.31333415,528.527815791,1427.31333415,0.0,0.0,0.00142731333415,0.669446314375,1.0,12.7027561653,2.0,2.0,2.0,0.0,69.8660964966,77.234752655,69.8680025736,0.698680025736,1.0,11.6666666667,3610.87393102,110.700610474,1955.84114994,0.92412255358,1955.84114994,1.0,0.0,0.0,0.0,44.7391667366,1.0,70.1944452922,1.0,0.0,41.9666674932,44.0383330981,1.0,69.94444561,0.0,1.0,88.7774998347,0.0,1997.81005859,0.000215179430224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270230440651,139022.0,2220.76262417,68.0831795598,1202.88301602,0.568354605105,1202.88301602,0.275613240366,1.0,1.0,1.0,0.0,2116.43049113,2116.43049113,2116.43049113,0.0,0.0,1427.31333415,2116.43049113
2016-09-05T01:00:00.000Z,0.0,0.0363731597004,0.825063769982,0.631785635282,56.031999588,0.0501299352851,131.965836207,0.0,65.5666666031,1.0,96.3055528005,0.0,0.0,0.0,57.6250003179,66.3825009664,1.0,96.0416673024,0.0,0.0,131.965836207,96.3355719248,2.0,0.0,135.916499774,79.8845001856,51.9427083333,0.574702839796,1512.59169515,0.0,0.578511012764,0.0,1.0,17.475839297,91.1810010274,,3369.58270264,90.8779996236,90.742342631,79.8649997711,79.7232081095,,2690.33266195,54.4535001119,54.378868103,42.4054997762,42.478129069,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.303001403809,90.8209985097,100.0,11.5660896301,48.4724998474,1.74749914805,5.90974970659,40.6580006282,35.0,96.9833329519,781.091674805,0.578511012764,48.4724998474,0.960351784446,96.4848187764,2.0,1.0,1.0,1350.78745524,1350.78745524,0.0,0.597415937007,0.0,1.0,17.3549745878,90.1924991608,9.42749977112,3761.1541748,90.0770003001,89.9004313151,79.9040006002,79.5015869141,,2369.49993896,54.2554998398,54.1349741618,41.8904997508,42.1689503988,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.115498860677,100.0,11.3612898191,48.1865005493,0.617499987284,5.99368464947,41.2744995753,224.0,92.5499998728,731.500005086,0.597415937007,48.1865005493,0.872627360026,87.2627360026,2.0,1.0,1.0,1221.67830404,1221.67830404,1512.59169515,0.574361401161,2.0,0.0,5333.13781738,0.0,32.8706727028,4.6505527099,12.7369791667,5333.13781738,0.0854777296738,224.669999441,224.669999441,97.729391098,2.0,54.7657546997,42.9261271159,41.9394788742,1.0,3627.63529123,868.953268614,0.0,0.0,0.0,10.1616719564,1.0,0.0,48.5599991481,69.7033278147,1.0,99.446428299,0.0,1.0,1.0,0.0,47.1724993388,1.0,96.6845200857,0.0,1.0,0.0363627479259,95.7324994405,96.3579692841,95.7324994405,2.0,0.0,111.214473002,0.0566000007093,26.6399932943,0.925404298647,784.203963871,1.0,0.0,6704.8964924,0.0067048964924,470.671253718,0.74656307027,0.178829559219,0.74656307027,0.0,0.0,1964.91999308,470.671253718,1964.91999308,0.0,0.0,0.00196491999308,0.746316512426,1.0,16.9084124306,2.0,2.0,2.0,0.0,72.1801643372,76.5403760274,69.7033278147,0.697033278147,1.0,10.5,4496.58855984,137.854466296,2435.5912468,0.925392629489,2435.5912468,1.0,0.0,0.0,0.0,112.987500509,1.0,97.7083339691,1.0,0.0,58.5166680018,111.682498932,1.0,97.5277798971,0.0,1.0,224.669999441,0.0,2057.01000977,0.000191624298991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193247226658,139022.0,3076.11036829,94.3060605716,1666.18479487,0.633059890721,1666.18479487,0.193523691739,1.0,1.0,1.0,0.0,2631.95444743,2631.95444743,2631.95444743,0.0,0.0,1964.91999308,2631.95444743
2016-09-05T02:00:00.000Z,0.0,0.0353245305184,0.795453330493,0.51666887523,50.3117510478,0.0519010407855,81.6641654968,0.0,40.5433324178,1.0,82.0694421132,0.0,0.0,0.0,49.2249994278,41.120833079,1.0,82.0416647593,0.0,0.0,81.6641654968,81.2484734853,2.0,0.0,127.549500465,77.2377494176,44.390625,0.549497966342,871.508341471,0.0,0.561994996764,0.0,1.0,15.6157303651,85.5559997559,7.8643653176,2799.99951172,85.2845007579,85.2610956828,77.2159989675,77.1137135824,,1620.6663208,53.5639998118,53.4768600464,41.263999939,41.0820592244,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,86.0810000102,100.0,9.86736273766,44.0205008189,1.81949996948,5.74836774667,39.4444999695,35.0,63.183333079,459.70833079,0.561994996764,44.0205008189,0.583970602126,58.3970603943,2.0,1.0,1.0,817.558842977,817.558842977,0.0,0.552954896054,0.0,1.0,15.4755272865,84.4249992371,7.27049954732,3109.48573812,84.5299994151,84.3442586263,77.2594998678,76.8774973551,,1518.99993896,53.39899985,53.2743199666,41.414999644,41.9474690755,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.105000178019,100.0,9.57206273079,43.1149997711,0.797499338786,5.90346471469,40.6175003052,224.0,59.1916659673,411.800000509,0.552954896054,43.1149997711,0.532879780361,53.2879784902,2.0,1.0,1.0,746.031692505,746.031692505,871.508341471,0.550150005042,2.0,0.0,3245.0402832,0.0,24.5911574364,5.71545016766,14.6901041667,3245.0402832,0.0478858505028,81.223332723,81.223332723,67.903954188,2.0,54.1704457601,42.2255503337,41.9915335973,1.0,2013.1349594,703.199658102,0.0,0.0,0.0,8.18532816569,1.0,0.0,29.3541660309,69.0306708018,1.0,84.6190452576,0.0,1.0,1.0,0.0,26.6599990527,1.0,79.0595239003,0.0,1.0,0.0353520552493,56.0249989827,78.8221893311,56.0249989827,2.0,0.0,61.7178204583,0.0566000007093,21.5583908284,0.927804256052,776.44970153,1.0,0.0,3720.84304082,0.00372084304082,380.890292548,0.687525301701,0.240156555244,0.687525301701,0.0,0.0,1090.42084249,380.890292548,1090.42084249,0.0,0.0,0.00109042084249,0.68532012403,1.0,15.081468098,2.0,2.0,2.0,0.0,74.4474716187,75.2240308126,69.0306708018,0.690306708018,1.0,11.0833333333,2716.3346175,83.2762112866,1471.31113504,0.927681856945,1471.31113504,1.0,0.0,0.0,0.0,41.1116662025,1.0,68.5277783076,1.0,0.0,41.0,40.1116662025,1.0,68.3333339691,0.0,1.0,81.223332723,0.0,1568.79003906,0.000155071793158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258878141732,139022.0,1521.20199026,46.6363523603,823.963812294,0.519520488388,823.963812294,0.261371940867,1.0,1.0,1.0,0.0,1586.00831095,1586.00831095,1586.00831095,0.0,0.0,1090.42084249,1586.00831095
2016-09-05T03:00:00.000Z,0.0,0.0333211017294,0.783507267153,0.51247715744,50.611749649,0.0478501984238,77.9708334605,0.0,38.759999911,1.0,81.0833326976,0.0,0.0,0.0,48.5583333969,39.2108338674,1.0,80.9305553436,0.0,0.0,77.9708334605,81.5480810801,2.0,0.0,127.20449988,76.5927502314,51.8125,0.53558884143,873.999994914,0.0,0.535205166365,0.0,1.0,15.5142039458,85.1749992371,8.39549954732,2750.41617839,84.9829998016,84.8001378377,76.5875002543,76.462928772,,1502.33298747,55.0909996033,54.9916712443,41.6435000102,41.4753087362,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,86.8759994507,100.0,9.70805486043,43.3394997915,1.76249949137,5.80614900589,39.8795003891,35.0,62.741666158,450.483329773,0.535205166365,43.3394997915,0.601874840146,60.1874844233,2.0,1.0,1.0,842.624776204,842.624776204,0.0,0.528418857157,0.0,1.0,15.4876137575,84.3994998932,7.84499994914,3048.74334717,84.4430001577,84.2273381551,76.5980002085,76.2409286499,,1434.24990845,54.9319998423,54.8113911947,41.5275004705,42.197672526,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,9.55698164304,42.9154996872,0.728500684102,5.93063215415,40.7974999746,224.0,60.7750005722,423.516665141,0.528418857157,42.9154996872,0.572892408825,57.2892395655,2.0,1.0,1.0,802.049372355,802.049372355,873.999994914,0.535665770015,2.0,0.0,2991.24796549,0.0,19.3486391703,4.65165744225,11.3802083333,2991.24796549,0.0333269095809,54.384999911,54.384999911,61.4191538493,2.0,55.6008402507,42.5204340617,41.9991318385,1.0,1958.3212769,843.369640791,0.0,0.0,0.0,7.62044843038,1.0,0.0,28.5349992116,68.9670518239,1.0,84.0357112885,0.0,1.0,1.0,0.0,25.8399995168,1.0,78.6845226288,0.0,1.0,0.0333568335533,54.3749990463,78.6232210795,54.3749990463,2.0,0.0,60.037366299,0.0566000007093,25.8556615031,0.929922422315,769.658294578,1.0,0.0,3619.53184549,0.00361953184549,456.81380175,0.650017854687,0.279936357268,0.650017854687,0.0,0.0,1060.73084005,456.81380175,1060.73084005,0.0,0.0,0.00106073084005,0.65019543469,1.0,12.6448381171,2.0,2.0,2.0,0.0,78.2800585429,74.0329717,68.9670518239,0.689670518239,1.0,9.91666666667,2801.69091769,85.8930278021,1517.5446418,0.929954211955,1517.5446418,1.0,0.0,0.0,0.0,27.5033334096,1.0,61.4722232819,1.0,0.0,36.7666660945,26.8816663424,1.0,61.2777776718,0.0,1.0,54.384999911,0.0,1277.38000488,0.000185982517178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30102165641,139022.0,1545.86721613,47.3925281819,837.323808975,0.513113605676,837.323808975,0.300799974654,1.0,1.0,1.0,0.0,1631.84877523,1631.84877523,1631.84877523,0.0,0.0,1060.73084005,1631.84877523
2016-09-05T04:00:00.000Z,0.0,0.0351196772039,0.821321204797,0.626254331819,55.500998497,0.0490084998793,127.573331197,0.0,63.2124996185,1.0,95.3194440206,0.0,0.0,0.0,57.0750001272,64.5091667175,1.0,95.1249987284,0.0,0.0,127.573331197,95.454758384,2.0,0.0,134.25074927,78.7497507731,52.6796875,0.571368925266,1485.82501221,0.0,0.575272518064,0.0,1.0,16.9126095772,89.9479993184,9.97199249268,3328.33270264,89.7349993388,89.5076115926,78.7400004069,78.5797348022,,2568.33270264,54.8150002162,54.72412618,42.3410002391,42.3877716064,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,92.4275004069,100.0,11.0186736584,47.3939990997,1.80450026194,5.89393591881,40.5364999771,35.0,94.9083334605,766.224995931,0.575272518064,47.3939990997,0.945385861087,95.0026187897,2.0,1.0,1.0,1330.03666178,1330.03666178,0.0,0.5858963076,0.0,1.0,17.0044666926,89.1394996643,9.55199686686,3711.28550212,89.0314998627,88.8666330973,78.7595011393,78.3853581746,,2307.49995931,54.6155004501,54.5130284627,41.8485005697,42.1466089884,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,11.0178779761,47.182999293,0.63400109609,5.9865885973,41.2144994736,224.0,91.383333842,719.600006104,0.5858963076,47.182999293,0.875581301735,87.5581296285,2.0,1.0,1.0,1225.81382243,1225.81382243,1485.82501221,0.570389876326,2.0,0.0,5131.27091471,0.0,29.8974402746,4.20894255241,11.6328125,5131.27091471,0.0763092011069,200.474170049,200.474170049,93.3884042104,2.0,55.0770136515,42.8751780192,42.0,1.0,3517.70334378,956.825584581,0.0,0.0,0.0,10.5152524312,1.0,0.0,46.4966656367,68.2247479757,1.0,98.4226182302,0.0,1.0,1.0,0.0,44.8308321635,1.0,94.94642512,0.0,1.0,0.0350529500154,91.3274987539,94.7896429698,91.3274987539,2.0,0.0,107.844226927,0.0566000007093,29.333944733,0.931996969994,763.066143565,1.0,0.0,6501.71114721,0.00650171114721,518.267568292,0.732705441655,0.199298020334,0.732705441655,0.0,0.0,1905.37501017,518.267568292,1905.37501017,0.0,0.0,0.00190537501017,0.73084380726,1.0,15.3808878379,2.0,2.0,2.0,0.0,80.2702681224,72.8278738658,68.2247479757,0.682247479757,1.0,9.33333333333,4474.52892836,137.17817166,2423.64257846,0.932003461989,2423.64257846,1.0,0.0,0.0,0.0,101.147499084,1.0,93.0000012716,1.0,0.0,55.6666669846,99.3266681035,1.0,92.7777773539,0.0,1.0,200.474170049,0.0,2076.80004883,0.00021100217759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213838283292,139022.0,3016.00378953,92.4633390894,1633.62787863,0.6282060119,1633.62787863,0.215866838398,1.0,1.0,1.0,0.0,2600.46520996,2600.46520996,2600.46520996,0.0,0.0,1905.37501017,2600.46520996
2016-09-05T05:00:00.000Z,0.0,0.0342535424891,0.777026279769,0.516872412983,51.1847499212,0.0481331760697,83.3750006358,0.0,41.2675002416,1.0,82.8611087799,0.0,0.0,0.0,49.6166674296,42.1358331045,1.0,82.6944440206,0.0,0.0,83.3750006358,82.9479611715,2.0,0.0,128.111250242,76.9265003204,43.984375,0.532855343732,923.066660563,0.0,0.533986122018,0.0,1.0,15.705170234,85.8755003611,8.61545493386,2827.91617839,85.6385002136,85.5243123372,76.8994998932,76.7867355347,,1784.66628011,53.5280005137,53.4220708211,41.4409999847,41.2685012817,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,91.1794999441,100.0,9.90165686607,44.1975002289,1.59000015259,5.80351344744,39.8509998322,35.0,65.8749993642,480.341669718,0.533986122018,44.1975002289,0.642058991932,64.2058989207,2.0,1.0,1.0,898.882588704,898.882588704,0.0,0.527135999585,0.0,1.0,15.6217735608,84.8720003764,7.99199930827,3140.60681152,84.9455000559,84.7691548665,76.9535007477,76.5828170776,,1691.49998983,53.3419996897,53.2322438558,41.4329996109,42.0189539591,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,9.68749213219,43.512500445,0.581499417623,5.93428142865,40.8515001933,224.0,62.5999997457,442.725001017,0.527135999585,43.512500445,0.599280729748,59.9280729294,2.0,1.0,1.0,838.993021647,838.993021647,923.066660563,0.532508673806,2.0,0.0,3543.17317708,0.0,23.9794901212,5.06529708703,13.7942708333,3543.17317708,0.0476532672082,83.4033336639,83.4033336639,70.811258316,2.0,53.9895121257,42.2573979696,42.0,1.0,2121.6207037,865.276839594,0.0,0.0,0.0,9.02575556437,1.0,0.0,31.0274995168,67.8737443288,1.0,86.3452364604,0.0,1.0,1.0,0.0,28.309999307,1.0,80.8571402232,0.0,1.0,0.0342108092704,59.337498347,80.4388408661,59.337498347,2.0,0.0,65.043729463,0.0566000007093,26.5272829243,0.933927237636,756.961432966,1.0,0.0,3921.35539338,0.00392135539338,468.679904449,0.663384405685,0.270553148819,0.663384405685,0.0,0.0,1149.18248494,468.679904449,1149.18248494,0.0,0.0,0.00114918248494,0.662479773164,1.0,14.2552955606,2.0,2.0,2.0,0.0,82.6143334707,71.6856575012,67.8737443288,0.678737443288,1.0,9.91666666667,2986.8975433,91.5710123872,1617.86238939,0.933937554505,1617.86238939,1.0,0.0,0.0,0.0,41.9241673152,1.0,70.4722251892,1.0,0.0,42.1083339055,41.4791660309,1.0,70.1805566152,0.0,1.0,83.4033336639,0.0,1539.08007812,0.000190813561337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289690833733,139022.0,1656.6361395,50.7884339024,897.322142508,0.517993899154,897.322142508,0.290627979412,1.0,1.0,1.0,0.0,1732.30253092,1732.30253092,1732.30253092,0.0,0.0,1149.18248494,1732.30253092
2016-09-05T06:00:00.000Z,0.0,0.0334842251704,0.773053779176,0.516119236062,51.1524982452,0.0467696251112,82.0783348083,0.0,40.8891665141,1.0,82.5833307902,0.0,0.0,0.0,49.4416666031,41.1875,1.0,82.4027773539,0.0,0.0,82.0783348083,83.078994751,2.0,0.0,127.456498782,76.3040005366,49.5026041667,0.526537428697,924.233322144,0.0,0.522871250398,0.0,1.0,15.5843056043,85.4299990336,8.8799978892,2816.24951172,85.1719989777,85.0480982463,76.2920010885,76.1600748698,,1737.33292643,54.2314999898,54.1157836914,41.5474999746,41.3957672119,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,94.977499644,100.0,9.76801951726,43.6244990031,1.58550039927,5.8162860473,39.9619995753,35.0,66.116666158,479.975001017,0.522871250398,43.6244990031,0.65573180789,65.5731808345,2.0,1.0,1.0,918.024531047,918.024531047,0.0,0.517725569832,0.0,1.0,15.5129952431,84.4954999288,8.25299962362,3116.60984294,84.5689996084,84.3902664185,76.3159999847,75.9641062419,,1649.24995931,54.0425004959,53.93287913,41.5545002619,42.1178970337,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,9.5645219485,43.0144993464,0.617499987284,5.94847333431,40.9370002747,224.0,63.1583331426,444.258331299,0.517725569832,43.0144993464,0.612868921189,61.2868928909,2.0,1.0,1.0,858.016489665,858.016489665,924.233322144,0.526520022184,2.0,0.0,3443.40655518,0.0,22.7016665141,4.79399013519,12.5442708333,3443.40655518,0.0431396595267,75.725833257,75.725833257,68.6899941762,2.0,54.6246795654,42.3885955811,42.0,1.0,2106.1680375,921.569320318,0.0,0.0,0.0,8.67770767212,1.0,0.0,30.7449990908,67.6142934163,1.0,86.0297609965,0.0,1.0,1.0,0.0,28.029999574,1.0,80.8928553263,0.0,1.0,0.0334922231236,58.7749986649,80.546386083,58.7749986649,2.0,0.0,64.5699883092,0.0566000007093,28.2530734393,0.934306528732,755.768754684,1.0,0.0,3892.79449375,0.00389279449375,499.170902567,0.649922985877,0.284378584087,0.649922985877,0.0,0.0,1140.8125,499.170902567,1140.8125,0.0,0.0,0.0011408125,0.649867435296,1.0,13.2904449619,2.0,2.0,2.0,0.0,83.0036493937,71.4557577769,67.6142934163,0.676142934163,1.0,9.91666666667,3027.73735782,92.8230617485,1639.98340257,0.934301569965,1639.98340257,1.0,0.0,0.0,0.0,38.2075004578,1.0,68.5416653951,1.0,0.0,40.9500001272,37.5183331172,1.0,68.2499974569,0.0,1.0,75.725833257,0.0,1171.81005859,0.000203227355665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304375581963,139022.0,1672.65533112,51.2795433473,905.998987715,0.516149294733,905.998987715,0.304379495662,1.0,1.0,1.0,0.0,1755.30412801,1755.30412801,1755.30412801,0.0,0.0,1140.8125,1755.30412801
2016-09-05T07:00:00.000Z,0.0,0.0329535672226,0.77731532789,0.555231667632,52.9780000051,0.0466607110222,101.006667455,0.0,50.1866668065,1.0,88.1944414775,0.0,0.0,0.0,52.8250001272,50.7924998601,1.0,88.0416673024,0.0,0.0,101.006667455,88.5817731222,2.0,0.0,129.682500521,76.7045005163,51.8723958333,0.533129227715,1152.57499186,0.0,0.532100053421,0.0,1.0,16.032714049,86.8549995422,9.5969988505,3036.24947103,86.6390005747,86.4163513184,76.6955013275,76.5460993449,,1995.66623942,55.05199941,54.9266967773,41.73949941,41.675743103,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,88.0369987488,100.0,10.1831783454,44.8995011648,1.53449948629,5.84953566392,40.2049999237,35.0,77.5500005086,590.75,0.532100053421,44.8995011648,0.791710368565,79.1710357666,2.0,1.0,1.0,1108.39451599,1108.39451599,0.0,0.536971015299,0.0,1.0,16.0254620711,86.106499354,9.31254508279,3383.20155843,86.0869998932,85.9096552531,76.713499705,76.362759908,,1892.24995931,54.8764998118,54.7724990845,41.6624994278,42.078956604,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,10.0656352838,44.4245004654,0.644499142965,5.95982678731,41.0180002848,224.0,75.6916675568,561.824999491,0.536971015299,44.4245004654,0.745148573376,74.5148576101,2.0,1.0,1.0,1043.20800273,1043.20800273,1152.57499186,0.532387392002,2.0,0.0,4028.00394694,0.0,22.9646401405,3.8736243248,11.1901041667,4028.00394694,0.0452294380576,98.2150007884,98.2150007884,74.2570972443,2.0,55.3275426229,42.4656575521,42.0,1.0,2627.36105498,1109.71356918,0.0,0.0,0.0,9.87361081441,1.0,0.0,36.8674988747,66.8218905131,1.0,91.5178546906,0.0,1.0,1.0,0.0,34.3749992053,1.0,86.5535704295,0.0,1.0,0.0329280933396,71.2424971263,86.751595815,71.2424971263,2.0,0.0,80.5484983076,0.0566000007093,34.0211184069,0.936277934596,749.592126633,1.0,0.0,4856.10666662,0.00485610666662,601.079822979,0.658270377097,0.278032426594,0.658270377097,0.0,0.0,1423.11832682,601.079822979,1423.11832682,0.0,0.0,0.00142311832682,0.657157853246,1.0,12.3790026814,2.0,2.0,2.0,0.0,84.2144069672,70.2408205668,66.8218905131,0.668218905131,1.0,9.91666666667,3737.07462416,114.569616715,2024.1981498,0.936302803691,2024.1981498,1.0,0.0,0.0,0.0,49.6833340327,1.0,73.6805578868,1.0,0.0,44.0666675568,48.5316667557,1.0,73.4444459279,0.0,1.0,98.2150007884,0.0,1615.15002441,0.000244717515263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296947125971,139022.0,2223.57811392,68.1694956261,1204.40803484,0.557104856517,1204.40803484,0.298030575189,1.0,1.0,1.0,0.0,2161.90546672,2161.90546672,2161.90546672,0.0,0.0,1423.11832682,2161.90546672
2016-09-05T08:00:00.000Z,0.0,0.0339205704116,0.771516150716,0.546035000357,52.9142513275,0.0474902431087,100.015001297,0.0,49.7033338547,1.0,87.9861132304,0.0,0.0,0.0,52.6250006358,50.3375005722,1.0,87.7083339691,0.0,0.0,100.015001297,87.958152771,2.0,0.0,130.151250203,77.2369988759,47.6901041667,0.532230034585,1120.48331706,0.0,0.537816070768,0.0,1.0,15.8816331228,87.2150007884,9.6822013855,3035.83282471,86.9870001475,86.8016459147,77.2249991099,77.0826009115,,2111.66617839,53.9044996897,53.7998224894,41.6719999313,41.5879338582,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,88.0924994151,100.0,10.0363550981,45.3150002162,1.4924993515,5.84527798494,40.1795005798,35.0,76.5500005086,578.791666667,0.537816070768,45.3150002162,0.768583737328,76.858373642,2.0,1.0,1.0,1076.01723226,1076.01723226,0.0,0.53991798355,0.0,1.0,16.0907291571,86.3314990997,9.07950146993,3369.32824707,86.3285001119,86.1524429321,77.248998642,76.8908945719,,1994.49991862,53.7259998322,53.6262283325,41.6579996745,42.057258606,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.1329295635,44.6705004374,0.652000109355,5.95779943466,41.0059995651,224.0,74.0916665395,541.691668193,0.53991798355,44.6705004374,0.716204060146,71.6204051971,2.0,1.0,1.0,1002.6856842,1002.6856842,1120.48331706,0.532021917945,2.0,0.0,4270.12768555,0.0,26.729546388,4.56846992175,12.6145833333,4270.12768555,0.0573503318032,120.503332774,120.503332774,79.5883522034,2.0,54.2311782837,42.3943252563,42.0,1.0,2607.59754633,1026.2148001,0.0,0.0,0.0,9.99361165365,1.0,0.0,36.926665624,67.2313874563,1.0,91.5476169586,0.0,1.0,1.0,0.0,34.4849993388,1.0,86.744043986,0.0,1.0,0.0339091319386,71.4116655986,86.0511525472,71.4116655986,2.0,0.0,79.9425972115,0.0566000007093,31.461249276,0.93490630543,753.886419343,1.0,0.0,4819.57811036,0.00481957811036,555.852453742,0.670896924848,0.264030143221,0.670896924848,0.0,0.0,1412.4133606,555.852453742,1412.4133606,0.0,0.0,0.0014124133606,0.670759628216,1.0,14.8307352164,2.0,2.0,2.0,0.0,81.9474690755,71.0890305837,67.2313874563,0.672313874563,1.0,9.91666666667,3633.81234643,111.403846488,1968.26581434,0.934927068069,1968.26581434,1.0,0.0,0.0,0.0,60.8825000127,1.0,79.1666692098,1.0,0.0,47.4500001272,59.6208333969,1.0,78.9999987284,0.0,1.0,120.503332774,0.0,1553.2800293,0.000226304104933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282407208261,139022.0,2123.84307613,65.1118619951,1150.38623991,0.546433935191,1150.38623991,0.282526952408,1.0,1.0,1.0,0.0,2105.26134237,2105.26134237,2105.26134237,0.0,0.0,1412.4133606,2105.26134237
2016-09-05T09:00:00.000Z,0.0,0.0337901275601,0.772144900256,0.537274333881,52.667500178,0.0474387965009,94.7608362834,0.0,47.1024999619,1.0,86.4444471995,0.0,0.0,0.0,51.75,47.6958341599,1.0,86.2500012716,0.0,0.0,94.7608362834,86.8452682495,2.0,0.0,130.190999349,77.5234991709,40.6640625,0.535861454314,1072.52498372,0.0,0.539163293173,0.0,1.0,15.8489995003,87.2584997813,9.46799954501,2968.33284505,87.0289993286,86.8556900024,77.5129998525,77.3632354736,,2008.33289591,53.8385003408,53.7278416951,41.4814999898,41.3830413818,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,89.9495010376,100.0,10.0300776958,45.5474993388,1.50449975332,5.81892176469,39.9770002365,35.0,74.1083339055,556.283332825,0.539163293173,45.5474993388,0.737171827044,73.7171812057,2.0,1.0,1.0,1032.04055786,1032.04055786,0.0,0.536577721254,0.0,1.0,16.075016737,86.303000768,8.79000155131,3309.33573405,86.3240000407,86.1505279541,77.5339984894,77.1728185018,,1893.74996948,53.6750001907,53.5694885254,41.4750000636,41.9678929647,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0209992726644,100.0,10.1352612178,44.8489999771,0.592000007629,5.93975547949,40.8830000559,224.0,71.0333331426,516.241668701,0.536577721254,44.8489999771,0.686340887887,68.6340881983,2.0,1.0,1.0,960.877243042,960.877243042,1072.52498372,0.535921291243,2.0,0.0,4022.7530721,0.0,26.8534264565,4.93176571528,14.3333333333,4022.7530721,0.0549855832854,111.047501882,111.047501882,77.2373358409,2.0,54.2495244344,42.2860565186,41.9954509735,1.0,2484.9190738,956.108390856,0.0,0.0,0.0,9.30629348755,1.0,0.0,35.0333328247,68.2067063649,1.0,90.0476156871,0.0,1.0,1.0,0.0,32.5974990527,1.0,85.0833307902,0.0,1.0,0.0338675639614,67.6308320363,84.9036814372,67.6308320363,2.0,0.0,76.1815736862,0.0566000007093,29.3119573181,0.931109086659,765.893312179,1.0,0.0,4592.83358007,0.00459283358007,517.87909807,0.672478809588,0.258745904162,0.672478809588,0.0,0.0,1345.96418254,517.87909807,1345.96418254,0.0,0.0,0.00134596418254,0.672227745255,1.0,15.1708652612,2.0,2.0,2.0,0.0,76.9710655212,73.3398755391,68.2067063649,0.682067063649,1.0,9.91666666667,3441.02746465,105.493531004,1863.84328061,0.93122471375,1863.84328061,1.0,0.0,0.0,0.0,55.7966667811,1.0,77.1250019073,1.0,0.0,46.1666682561,55.2508331935,1.0,76.9444478353,0.0,1.0,111.047501882,0.0,1472.05004883,0.000210844019782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277855495394,139022.0,1990.07011454,61.010708425,1077.92769718,0.538560790865,1077.92769718,0.278050127474,1.0,1.0,1.0,0.0,2001.49679565,2001.49679565,2001.49679565,0.0,0.0,1345.96418254,2001.49679565
2016-09-05T10:00:00.000Z,0.0,0.0335046123657,0.774183800541,0.529355013964,52.2632487615,0.0471246305247,89.3000005086,0.0,44.2950000763,1.0,84.7638912201,0.0,0.0,0.0,50.7499993642,45.0050004323,1.0,84.5833333333,0.0,0.0,89.3000005086,85.4754219055,2.0,0.0,129.710998853,77.4477500916,51.7473958333,0.541722003528,1027.04166158,0.0,0.537685775339,0.0,1.0,16.0508438746,86.8819999695,9.23849995931,2888.74951172,86.6734994253,86.4684855143,77.4349994659,77.2927602132,,1775.66625977,54.8930002848,54.7827326457,41.6555000941,41.5446599325,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,89.1980012258,100.0,10.218338569,45.0179993312,1.57650025686,5.83250534534,40.0789998372,35.0,70.9250001907,526.999997457,0.537685775339,45.0179993312,0.69970913115,69.9709135691,2.0,1.0,1.0,979.59278361,979.59278361,0.0,0.541611260912,0.0,1.0,16.0157930056,86.0689983368,8.61449813843,3218.9720459,86.0749988556,85.8911234538,77.4605007172,77.0956370036,,1687.49995931,54.7249997457,54.6131184896,41.6160001755,42.1293792725,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,10.0681306521,44.4589986801,0.67750008901,5.94766231378,40.9385000865,224.0,69.1583328247,500.041666667,0.541611260912,44.4589986801,0.658299473354,65.8299465179,2.0,1.0,1.0,921.619262695,921.619262695,1027.04166158,0.541536215394,2.0,0.0,3529.75427246,0.0,22.2861002286,4.51097869873,12.2005208333,3529.75427246,0.0415285873267,79.4850006104,79.4850006104,69.7605514526,2.0,55.3262786865,42.4535547892,41.8609450658,1.0,2325.0073237,909.246392939,0.0,0.0,0.0,8.48725763957,1.0,0.0,33.0766660372,68.9477418264,1.0,88.1130930583,0.0,1.0,1.0,0.0,30.4441657066,1.0,82.9999987284,0.0,1.0,0.0334976774465,63.5208326976,83.1783154806,63.5208326976,2.0,0.0,71.279068449,0.0566000007093,27.8752824641,0.924250696475,787.983088263,1.0,0.0,4297.27141732,0.00429727141732,492.496150438,0.664253717567,0.259771352347,0.664253717567,0.0,0.0,1259.34748332,492.496150438,1259.34748332,0.0,0.0,0.00125934748332,0.66368710498,1.0,14.2685492549,2.0,2.0,2.0,0.0,66.3622477849,77.1483434041,68.9477418264,0.689477418264,1.0,10.5,3234.25371664,99.1543509131,1751.84363375,0.924025069914,1751.84363375,1.0,0.0,0.0,0.0,40.1558332443,1.0,69.1527792613,1.0,0.0,41.3666671117,39.3291668892,1.0,68.9444440206,0.0,1.0,79.4850006104,0.0,1472.23999023,0.000200509865087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281130199607,139022.0,1859.59044553,57.0105191941,1007.25297667,0.531284290594,1007.25297667,0.281906429644,1.0,1.0,1.0,0.0,1895.88322957,1895.88322957,1895.88322957,0.0,0.0,1259.34748332,1895.88322957
2016-09-05T11:00:00.000Z,0.0,0.0344406952333,0.788936317938,0.581327526569,54.8574994405,0.0480192118826,113.414166133,0.0,56.1883331935,1.0,91.7361119588,0.0,0.0,0.0,54.9333327611,57.2258335749,1.0,91.5555528005,0.0,0.0,113.414166133,92.2420050303,2.0,0.0,133.925999006,79.0684995651,47.0729166667,0.557062467801,1315.58329264,0.0,0.563962652507,0.0,1.0,16.9851285617,89.7695007324,,3172.08276367,89.55199941,89.3391342163,79.057999293,78.9098815918,,2314.99947103,54.3905000687,54.2992375692,41.8295001984,41.8182754517,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,91.1330006917,100.0,11.118360122,47.7224992116,1.49550024668,5.86676863829,40.3339999517,35.0,86.3583335876,682.183334351,0.563962652507,47.7224992116,0.86323978969,86.3239796956,2.0,1.0,1.0,1208.53570557,1208.53570557,0.0,0.571352363349,0.0,1.0,16.8956885338,88.8154996236,9.66899935404,3527.93343099,88.7479991913,88.5720850627,79.0789998372,78.694073995,,2136.24993896,54.207499822,54.0916239421,41.7359997431,42.0432154338,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,10.9230890274,47.0119994481,0.620499293009,5.97259950638,41.1155004501,224.0,82.4916667938,633.39998881,0.571352363349,47.0119994481,0.791661703927,79.1661694845,2.0,1.0,1.0,1108.3263855,1108.3263855,1315.58329264,0.55681246137,2.0,0.0,4644.68981934,0.0,25.5650839372,3.8728787899,11.0494791667,4644.68981934,0.0588337011148,139.590833028,139.590833028,83.124806722,2.0,54.7379175822,42.5057805379,41.8536850611,1.0,3045.95614249,958.812033834,0.0,0.0,0.0,9.36152076721,1.0,0.0,41.7316659292,69.6964785258,1.0,95.6547590892,0.0,1.0,1.0,0.0,39.6049985886,1.0,90.9880930583,0.0,1.0,0.0344412956852,81.3366648356,91.0284837087,81.3366648356,2.0,0.0,93.3816053654,0.0566000007093,29.3948444346,0.918561163268,806.725740458,1.0,0.0,5629.78883384,0.00562978883384,519.343534738,0.698603003487,0.219907620229,0.698603003487,0.0,0.0,1649.85166423,519.343534738,1649.85166423,0.0,0.0,0.00164985166423,0.698238402605,1.0,15.5887442444,2.0,2.0,2.0,0.0,60.3063322703,80.1106173197,69.6964785258,0.696964785258,1.0,10.5,4004.76817633,122.7764498,2169.19519896,0.918510623716,2169.19519896,1.0,0.0,0.0,0.0,70.4666668574,1.0,82.6527798971,1.0,0.0,49.4666674932,69.1241664886,1.0,82.4444465637,0.0,1.0,139.590833028,0.0,1895.94006348,0.000211440235607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239417612111,139022.0,2537.47665021,77.792861121,1374.43215806,0.581981068074,1374.43215806,0.240007978925,1.0,1.0,1.0,0.0,2361.644104,2361.644104,2361.644104,0.0,0.0,1649.85166423,2361.644104
2016-09-05T12:00:00.000Z,0.0,0.0376416046891,0.809261920149,0.591290064631,54.7112496694,0.051350554253,118.049999873,0.0,58.5500008265,1.0,92.5000006358,0.0,0.0,0.0,55.3916664124,59.5866664251,1.0,92.3194433848,0.0,0.0,118.049999873,92.8496468862,2.0,0.0,134.82224973,80.111000061,41.6432291667,0.582113906836,1342.69166565,0.0,0.591403099394,0.0,1.0,17.1229143143,90.3875007629,8.63280029297,3211.66603597,90.0470002492,90.0264307658,80.0855000814,79.9657440186,,2189.99949137,54.8494997025,54.7668075562,41.8880001704,41.8666381836,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,90.8270003001,100.0,11.2788527012,48.1515000661,1.75200017293,5.84406157335,40.1435000102,35.0,86.5999984741,686.016665141,0.591403099394,48.1590000788,0.829873355684,82.9873345693,2.0,1.0,1.0,1161.82269796,1161.82269796,0.0,0.600122667595,0.0,1.0,17.1627997557,89.6330000559,8.1179977417,3581.17673747,89.5504989624,89.385442098,80.1365000407,79.7261072795,,1997.24989827,54.6724999746,54.5525487264,41.4464998245,41.8166147868,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0825010935465,100.0,11.2368307114,48.1039991379,0.673000017802,5.9259690841,40.7734998067,224.0,84.4583336512,656.674997965,0.600122667595,48.1039991379,0.779134274437,77.9042975108,2.0,1.0,1.0,1090.78798421,1090.78798421,1342.69166565,0.582161992808,2.0,0.0,4401.39933268,0.0,29.4975214005,5.56949774424,15.0,4401.39933268,0.0649352600635,159.391665141,159.391665141,84.8000040054,2.0,55.2516225179,42.4930445353,41.7655407588,1.0,3151.38341378,737.761277292,0.0,0.0,0.0,9.14543215434,1.0,0.0,44.2924998601,70.940067927,1.0,95.9523798625,0.0,1.0,1.0,0.0,42.5308324496,1.0,92.8035685221,0.0,1.0,0.0376977679375,86.8233318329,92.1686649323,86.8233318329,2.0,0.0,96.6137490277,0.0566000007093,22.6179659939,0.912950491322,825.644999673,1.0,0.0,5824.64826282,0.00582464826282,399.610701599,0.740038271204,0.1732482242,0.740038271204,0.0,0.0,1706.95667521,399.610701599,1706.95667521,0.0,0.0,0.00170695667521,0.736139769355,1.0,17.9380969063,2.0,2.0,2.0,0.0,56.3593244553,82.8860441844,70.940067927,0.70940067927,1.0,10.5,3889.14469107,119.231715022,2106.56737681,0.913286495404,2106.56737681,1.0,0.0,0.0,0.0,79.8566667239,1.0,85.0694452922,1.0,0.0,50.9083340963,79.5350000064,1.0,84.8472245534,0.0,1.0,159.391665141,0.0,2065.84008789,0.000162693429773,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189697564862,139022.0,2566.27185735,78.6756521214,1390.029172,0.602636727875,1390.029172,0.193697744451,1.0,1.0,1.0,0.0,2306.57891846,2306.57891846,2306.57891846,0.0,0.0,1706.95667521,2306.57891846
