timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-05T13:00:00.000Z,0.0,0.0350062284831,0.790633959957,0.565674580141,54.0910002391,0.049029004646,106.28666687,0.0,52.8291667302,1.0,89.4583346049,0.0,0.0,0.0,53.5916665395,53.3558327357,1.0,89.3194452922,0.0,0.0,106.28666687,89.9236742655,2.0,0.0,133.493250211,79.402249972,40.6458333333,0.561801066797,1219.53334045,0.0,0.569118631993,0.0,1.0,16.8981057803,89.4470005035,8.86800003052,3078.33282471,89.2354996999,89.0670089722,79.3970006307,79.2800394694,,2039.66624959,55.0790001551,55.0311737061,41.919500351,41.8723653158,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,91.8755003611,100.0,11.0368112723,47.315999349,1.62450027466,5.86129458745,40.2950000763,35.0,81.8083324432,632.616671244,0.569118631993,47.315999349,0.790760014852,79.0760018031,2.0,1.0,1.0,1107.06402079,1107.06402079,0.0,0.573277444561,0.0,1.0,16.8255869548,88.5469996134,8.91360168457,3422.9465332,88.5155010223,88.2858428955,79.4074993134,79.0066197713,,1888.49993896,54.8795003891,54.761021932,41.7990001043,42.2034200033,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,10.8424916267,46.7165009181,0.652000745138,5.97584338983,41.1469993591,224.0,77.9666668574,586.916666667,0.573277444561,46.7165009181,0.728659072149,72.8659057617,2.0,1.0,1.0,1020.12270101,1020.12270101,1219.53334045,0.560797177858,2.0,0.0,4092.18125407,0.0,25.1059751511,4.26557920376,12.8645833333,4092.18125407,0.0511916575224,116.389164925,116.389164925,77.3788941701,2.0,55.560353597,42.6962051392,41.7327810923,1.0,2802.80699751,833.313976633,0.0,0.0,0.0,7.8315633138,1.0,0.0,38.9924993515,71.5654373169,1.0,93.0059509277,0.0,1.0,1.0,0.0,36.9974997838,1.0,88.5654748281,0.0,1.0,0.0349334859636,75.9899994532,88.5671272278,75.9899994532,2.0,0.0,85.9272440944,0.0566000007093,25.5473793026,0.907415260818,844.720960492,1.0,0.0,5180.38041252,0.00518038041252,451.367119832,0.699364088646,0.207930788792,0.699364088646,0.0,0.0,1518.14916992,451.367119832,1518.14916992,0.0,0.0,0.00151814916992,0.695881436268,1.0,15.4870306967,2.0,2.0,2.0,0.0,51.4354597727,85.5225626628,71.5654373169,0.715654373169,1.0,9.33333333333,3636.12097414,111.474623397,1969.51628975,0.907294877438,1969.51628975,1.0,0.0,0.0,0.0,58.6341673533,1.0,76.8472220103,1.0,0.0,45.9666671753,57.7549996376,1.0,76.6111122767,0.0,1.0,116.389164925,0.0,1923.25,0.000183765010593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229176637015,139022.0,2297.64523578,70.4402133977,1244.52672288,0.573314740465,1244.52672288,0.233066365966,1.0,1.0,1.0,0.0,2170.75654093,2170.75654093,2170.75654093,0.0,0.0,1518.14916992,2170.75654093
2016-09-05T14:00:00.000Z,0.0,0.0375550516303,0.810249737441,0.613372422051,56.1265001297,0.0511084238095,130.217500051,0.0,64.5825004578,1.0,95.8749987284,0.0,0.0,0.0,57.433333079,65.6224997838,1.0,95.7222220103,0.0,0.0,130.217500051,96.182636261,2.0,0.0,136.754249573,80.6277494431,40.7890625,0.5789386847,1475.04164632,0.0,0.60007332721,0.0,1.0,17.6837269465,91.794500351,,3334.58268229,91.5994993846,91.4258371989,80.6269995372,80.5193862915,,2551.33280436,54.0065002441,53.9597117106,41.6824998856,41.7158330282,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,91.1434993744,100.0,11.8530461788,49.916999499,1.61400000254,5.83068068822,40.068499883,35.0,96.9750003815,786.116658529,0.60007332721,49.916999499,0.935775386265,93.5775356293,2.0,1.0,1.0,1310.08554077,1310.08554077,0.0,0.594060715651,0.0,1.0,17.431119442,90.4085000356,9.68100102743,3722.53399658,90.3095003764,90.1068013509,80.628499349,80.2051264445,,2275.49989827,53.8220001856,53.6944478353,41.5905001958,41.8836339315,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,11.4696707726,48.7190001806,0.55299949646,5.96144866943,41.0375006994,224.0,87.9083334605,688.924997965,0.594060715651,48.7190001806,0.828356788272,82.8356800079,2.0,1.0,1.0,1159.69950358,1159.69950358,1475.04164632,0.57894270485,2.0,0.0,5096.26501465,0.0,31.8364275152,4.92664102713,14.4947916667,5096.26501465,0.0737478372841,187.902502696,187.902502696,91.6151860555,2.0,54.4266024503,42.4293568929,41.6831588745,1.0,3487.01947123,765.347139574,0.0,0.0,0.0,8.72973696391,1.0,0.0,48.5974992116,71.8972625732,1.0,99.9821421305,0.0,1.0,1.0,0.0,47.0866657893,1.0,96.6845194499,0.0,1.0,0.0375553911635,95.6841659546,96.412229538,95.6841659546,2.0,0.0,106.90353404,0.0566000007093,23.4636814228,0.904033167067,856.616770817,1.0,0.0,6444.99866845,0.00644499866845,414.552670119,0.741316921516,0.162707661968,0.741316921516,0.0,0.0,1888.75499471,414.552670119,1888.75499471,0.0,0.0,0.00188875499471,0.741338377198,1.0,18.4452621087,2.0,2.0,2.0,0.0,48.576327006,87.087876002,71.8972625732,0.718972625732,1.0,11.0833333333,4252.36661081,130.367215463,2303.30766483,0.904024583483,2303.30766483,1.0,0.0,0.0,0.0,94.703332901,1.0,91.9027798971,1.0,0.0,54.9583339691,93.1991672516,1.0,91.5972220103,0.0,1.0,187.902502696,0.0,1909.64001465,0.000168776750606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179981457297,139022.0,2885.36501049,88.4582719316,1562.86697567,0.613409223742,1562.86697567,0.17998338392,1.0,1.0,1.0,0.0,2547.83742269,2547.83742269,2547.83742269,0.0,0.0,1888.75499471,2547.83742269
2016-09-05T15:00:00.000Z,0.0,0.0374220526797,0.804211658933,0.605014516599,55.912000974,0.0498839780249,124.880832036,0.0,61.9833332698,1.0,94.5833307902,0.0,0.0,0.0,56.6500008901,62.9575001399,1.0,94.4166666667,0.0,0.0,124.880832036,94.8643557231,2.0,0.0,136.350000064,80.4379990896,40.71875,0.574539136242,1438.34168498,0.0,0.593569876045,0.0,1.0,17.5544015567,91.449499766,,3287.0826416,91.23949941,91.0894927979,80.4259993235,80.3416086833,,2418.99951172,54.1579996745,54.1183242798,41.5220006307,41.5561141968,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,90.8299992879,100.0,11.7277756532,49.7174987793,1.48500092824,5.82662590345,40.0369997025,35.0,93.7583332062,755.883331299,0.593569876045,49.7174987793,0.909586181641,90.9362220764,2.0,1.0,1.0,1273.4206543,1273.4206543,0.0,0.592989603332,0.0,1.0,17.3984859784,90.3109995524,9.77100245158,3650.54302979,90.2210013072,90.0052108765,80.4499988556,80.0093104045,,2218.99989827,53.9764998754,53.8461786906,41.5275001526,41.8198013306,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0899982452393,100.0,11.4441332022,48.6935011546,0.544000307719,5.95435281595,40.9834998449,224.0,87.2333342234,682.45833842,0.592989603332,48.6935011546,0.822051725842,82.2656790415,2.0,1.0,1.0,1150.87241618,1150.87241618,1438.34168498,0.57453663896,2.0,0.0,4882.7294515,0.0,31.9002563159,5.12963811556,15.2291666667,4882.7294515,0.0685246246049,171.570000966,171.570000966,89.1316426595,2.0,54.6360600789,42.3287226359,41.6867402395,1.0,3375.7351575,794.150911096,0.0,0.0,0.0,8.95622698466,1.0,0.0,47.6099993388,71.4697723389,1.0,99.8392855326,0.0,1.0,1.0,0.0,46.0749988556,1.0,95.9821402232,0.0,1.0,0.0374213642544,93.6849988302,95.3753954569,93.6849988302,2.0,0.0,103.491827705,0.0566000007093,24.3467349861,0.902199266915,863.131181745,1.0,0.0,6239.3137677,0.0062393137677,430.154322986,0.730377137452,0.171823215415,0.730377137452,0.0,0.0,1828.47749837,430.154322986,1828.47749837,0.0,0.0,0.00182847749837,0.730389013886,1.0,17.7551707673,2.0,2.0,2.0,0.0,45.6020323435,87.9266249339,71.4697723389,0.714697723389,1.0,10.5,4169.88606859,127.838562691,2258.63182136,0.902200352868,2258.63182136,1.0,0.0,0.0,0.0,86.3108323415,1.0,89.2500031789,1.0,0.0,53.4333333969,85.2591667175,1.0,89.0555559794,0.0,1.0,171.570000966,0.0,1875.75,0.000175128648603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190449066961,139022.0,2796.59035432,85.7366569375,1514.78190571,0.605072839639,1514.78190571,0.190462731569,1.0,1.0,1.0,0.0,2503.47033691,2503.47033691,2503.47033691,0.0,0.0,1828.47749837,2503.47033691
2016-09-05T16:00:00.000Z,0.0,0.0365685396594,0.800809635218,0.600171396405,55.712498347,0.0489976388577,121.354166667,0.0,60.2808329264,1.0,93.7777760824,0.0,0.0,0.0,56.1666679382,61.0566663742,1.0,93.6111119588,0.0,0.0,121.354166667,94.1974913279,2.0,0.0,135.952498754,80.2400004069,40.7578125,0.568361353783,1407.77501424,0.0,0.584645811324,0.0,1.0,17.4407889048,91.1435000102,,3252.49934896,90.9154987335,90.7773132324,80.2249997457,80.1460571289,,2368.99951172,54.2495002747,54.2266260783,41.568499883,41.5955734253,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,90.9409987132,100.0,11.6017958323,49.3484989802,1.43850008647,5.83899303277,40.1284996668,35.0,91.2666664124,731.875,0.584645811324,49.3469988505,0.894208061582,89.420806249,2.0,1.0,1.0,1251.89128621,1251.89128621,0.0,0.593195470183,0.0,1.0,17.3501404126,90.1549987793,9.80181746049,3612.29785156,90.0740000407,89.8435618083,80.2550010681,79.8109410604,,2190.74987793,54.0769999822,53.9475428263,41.5845006307,41.8274612427,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0809987386068,100.0,11.3949766159,48.4849996567,0.599500338236,5.95516379674,40.9895000458,224.0,86.683333079,675.900009155,0.593195470183,48.48949941,0.813862624395,81.3862622579,2.0,1.0,1.0,1139.40767415,1139.40767415,1407.77501424,0.568334246118,2.0,0.0,4787.63024902,0.0,30.9565809568,5.01792915662,14.5286458333,4787.63024902,0.0651693949357,161.401666005,161.401666005,87.1011861165,2.0,54.7803039551,42.3637542725,41.7109073003,1.0,3288.30833621,823.080567759,0.0,0.0,0.0,8.58626937866,1.0,0.0,46.1591660182,71.638730367,1.0,99.0595226288,0.0,1.0,1.0,0.0,44.4174992243,1.0,94.8095213572,0.0,1.0,0.0365635126159,90.5766658783,94.3416639964,90.5766658783,2.0,0.0,100.811534049,0.0566000007093,25.2336478816,0.89908065559,874.351839964,1.0,0.0,6077.72426371,0.00607772426371,445.824161932,0.719093021216,0.179992698877,0.719093021216,0.0,0.0,1781.12248739,445.824161932,1781.12248739,0.0,0.0,0.00178112248739,0.719082767765,1.0,16.6628676998,2.0,2.0,2.0,0.0,42.8641748428,89.3335940043,71.638730367,0.71638730367,1.0,9.91666666667,4111.38890397,126.045181931,2226.94664932,0.899085720093,2226.94664932,1.0,0.0,0.0,0.0,81.4133345286,1.0,87.4027779897,1.0,0.0,52.3083349864,79.9883321126,1.0,87.1805578868,0.0,1.0,161.401666005,0.0,1836.73999023,0.000181508307186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200195259311,139022.0,2744.79268318,84.1486663496,1486.72553525,0.600236067106,1486.72553525,0.200216558365,1.0,1.0,1.0,0.0,2476.90136719,2476.90136719,2476.90136719,0.0,0.0,1781.12248739,2476.90136719
2016-09-05T17:00:00.000Z,0.0,0.0352044182804,0.78703771859,0.578816718423,54.948249499,0.0486702039761,114.309999466,0.0,56.6683336894,1.0,91.9583339691,0.0,0.0,0.0,55.0999994278,57.6533323924,1.0,91.8333320618,0.0,0.0,114.309999466,92.2536869049,2.0,0.0,134.499000549,79.5507510503,40.7369791667,0.558858970219,1312.7833252,0.0,0.571279624705,0.0,1.0,17.0902806918,90.1535002391,,3178.33274333,89.9225006104,89.8051783244,79.5290006002,79.4724146525,,2256.66617839,54.1880000432,54.1648305257,41.5145003001,41.5300267537,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,91.8514995575,100.0,11.2569643656,48.4080003103,1.42950026194,5.8333162864,40.0850000381,35.0,86.1000003815,680.849995931,0.571279624705,48.4080003103,0.851198018392,85.1198012034,2.0,1.0,1.0,1191.67722575,1191.67722575,0.0,0.575565105237,0.0,1.0,17.0250136058,89.1979999542,9.54163499312,3532.43286133,89.1529998779,88.924138387,79.5725015004,79.1239827474,,2110.99983724,54.0095001856,53.8786951701,41.530500412,41.8683141073,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,11.0676197211,47.6224994659,0.525999704997,5.9573939244,41.004500707,224.0,82.375,631.933324178,0.575565105237,47.6224994659,0.784066060384,78.3593540192,2.0,1.0,1.0,1097.69248454,1097.69248454,1312.7833252,0.558751983601,2.0,0.0,4558.34216309,0.0,30.2955292066,5.14741845926,14.7265625,4556.59187826,0.0621637027562,146.039998372,146.039998372,84.318760554,2.0,54.7309672038,42.3643900553,41.7975527445,1.0,3057.2671975,822.676373511,0.0,0.0,0.0,8.325770696,1.0,0.0,42.3391656876,71.2032299042,1.0,96.1607119242,0.0,1.0,1.0,0.0,40.3574988047,1.0,91.7202370962,0.0,1.0,0.0351898445367,82.696665446,91.199083964,82.696665446,2.0,0.0,93.7283747952,0.0566000007093,25.2212562692,0.894654153405,890.557164116,1.0,0.0,5650.69486406,0.00565069486406,445.605228854,0.704958943228,0.189696558863,0.704958943228,0.0,0.0,1655.97833252,445.605228854,1655.97833252,0.0,0.0,0.00165597833252,0.704722811778,1.0,16.7409134857,2.0,2.0,2.0,0.0,38.0458691915,91.2992464701,71.2032299042,0.712032299042,1.0,11.0833333333,3879.94357101,118.949631064,2101.58356137,0.89465550209,2101.58356137,1.0,0.0,0.0,0.0,73.7049992879,1.0,84.7083333333,1.0,0.0,50.7166678111,72.3349997203,1.0,84.5277779897,0.0,1.0,146.039998372,0.0,1776.26000977,0.000181419173003,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212033076887,139022.0,2511.20581782,76.9874613095,1360.20247959,0.579045561017,1360.20247959,0.212165762509,1.0,1.0,1.0,0.0,2349.04223633,2349.04223633,2349.04223633,0.0,0.0,1655.97833252,2349.04223633
2016-09-05T18:00:00.000Z,0.0,0.0347893054537,0.770430586804,0.535952274934,53.0515006383,0.0484619984571,96.8758341471,0.0,48.0350001653,1.0,87.0972239176,0.0,0.0,0.0,52.1333332062,48.8241666158,1.0,86.888888677,0.0,0.0,96.8758341471,87.2737019857,2.0,0.0,131.429999987,78.378499349,40.6015625,0.545785585739,1091.65830485,0.0,0.550977343376,0.0,1.0,16.3904738426,88.0880012512,9.49949963888,2986.24949137,87.8554992676,87.7655207316,78.3559996287,78.2997360229,,1948.99955241,54.1355002721,54.1151479085,41.4455006917,41.38940684,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.232501983643,92.4769999186,100.0,10.5747959614,46.4099985758,1.48500092824,5.81567788124,39.9619998932,35.0,75.2583332062,567.291666667,0.550977343376,46.4099985758,0.735342846825,73.5342852275,2.0,1.0,1.0,1029.47998556,1029.47998556,0.0,0.54671593437,0.0,1.0,16.3433364232,87.13550059,8.7480023702,3314.21018473,87.1490014394,86.9178848267,78.4009990692,77.9580027262,,1845.74996948,53.9585002263,53.8327891032,41.4870001475,41.9493815104,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,10.3934438229,45.6620012919,0.533500035604,5.9498925209,40.9535001119,224.0,72.0250002543,524.366668701,0.54671593437,45.6620012919,0.684472943261,68.447294871,2.0,1.0,1.0,958.262120565,958.262120565,1091.65830485,0.545840125143,2.0,0.0,3883.89664714,0.0,28.0618955294,5.23037072023,15.03125,3883.89664714,0.0537598468802,108.092499415,108.092499415,76.9024155935,2.0,54.7176742554,42.3440093994,41.8432871501,1.0,2522.29842623,779.244428175,0.0,0.0,0.0,7.67496681213,1.0,0.0,36.0658321381,70.6810328166,1.0,91.0833320618,0.0,1.0,1.0,0.0,33.5183324814,1.0,86.0476169586,0.0,1.0,0.0347915417061,69.5841649373,85.3866780599,69.5841649373,2.0,0.0,77.3275336981,0.0566000007093,23.889738483,0.894098694961,892.671028732,1.0,0.0,4661.9212002,0.0046619212002,422.080179923,0.683050889075,0.211023245282,0.683050889075,0.0,0.0,1366.2108256,422.080179923,1366.2108256,0.0,0.0,0.0013662108256,0.682853534818,1.0,16.5544990709,2.0,2.0,2.0,0.0,36.3290624619,91.5386549632,70.6810328166,0.706810328166,1.0,10.5,3301.5428544,101.217272181,1788.29100553,0.894074134357,1788.29100553,1.0,0.0,0.0,0.0,54.3883333206,1.0,77.0416698456,1.0,0.0,46.1000000636,53.7041670481,1.0,76.8333346049,0.0,1.0,108.092499415,0.0,1530.15002441,0.000171841424257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236024326365,139022.0,1982.31758168,60.7730346273,1073.72851353,0.536821405633,1073.72851353,0.23623714477,1.0,1.0,1.0,0.0,2000.15964762,2000.15964762,2000.15964762,0.0,0.0,1366.2108256,2000.15964762
2016-09-05T19:00:00.000Z,0.0,0.0344302458369,0.770761533312,0.519251746255,52.1432501475,0.0487914863097,88.2341645559,0.0,43.8799997965,1.0,84.5,0.0,0.0,0.0,50.5999984741,44.3374993006,1.0,84.3333282471,0.0,0.0,88.2341645559,84.6644941966,2.0,0.0,130.304250399,78.1610002518,40.4869791667,0.545513347855,986.791671753,0.0,0.54619436646,0.0,1.0,16.1475354036,87.3125,8.95199966431,2885.41617839,87.113000234,86.9803034465,78.1610005697,78.0806884766,,1725.66628011,54.576499939,54.5464019775,41.5265000661,41.4167683919,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,97.1105009715,100.0,10.3274050554,45.5865001678,1.54949951172,5.81892172496,39.9770005544,35.0,69.8583329519,512.475001017,0.54619436646,45.5865001678,0.670192347935,67.0115553538,2.0,1.0,1.0,938.269287109,938.269287109,0.0,0.539942468378,0.0,1.0,16.100398461,86.3390000661,8.22150039673,3197.97469076,86.3825003306,86.1332753499,78.1609999339,77.729019165,,1641.49994914,54.4069999059,54.270769755,41.5575005213,42.1287485758,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.1419907411,44.8249998093,0.539499600728,5.95840768019,41.0180009206,224.0,66.5416666667,474.316665649,0.539942468378,44.8249998093,0.627455575126,62.7749131521,2.0,1.0,1.0,878.437805176,878.437805176,986.791671753,0.545543970115,2.0,0.0,3420.06939697,0.0,25.0022803942,5.14911643664,14.28125,3420.06939697,0.0444976449147,80.4941666921,80.4941666921,70.1701450348,2.0,55.1908874512,42.496866862,41.8932345708,1.0,2248.21309244,780.938500312,0.0,0.0,0.0,7.64337221781,1.0,0.0,32.4424996376,70.5176283518,1.0,87.8809515635,0.0,1.0,1.0,0.0,29.8391658465,1.0,82.6547616323,0.0,1.0,0.0344371239718,62.2816654841,82.3514849345,62.2816654841,2.0,0.0,68.9247441377,0.0566000007093,23.9416746136,0.90702547706,846.305861541,1.0,0.0,4155.3339483,0.0041553339483,422.997779391,0.673191512803,0.233839564496,0.673191512803,0.0,0.0,1217.75164795,422.997779391,1217.75164795,0.0,0.0,0.00121775164795,0.673227235675,1.0,15.7577612792,2.0,2.0,2.0,0.0,48.6919717789,85.664903005,70.5176283518,0.705176283518,1.0,11.6666666667,3029.15159276,92.8664187512,1640.74942734,0.907031077299,1640.74942734,1.0,0.0,0.0,0.0,40.580833753,1.0,70.3333346049,1.0,0.0,42.0333337784,39.9133335749,1.0,70.0555566152,0.0,1.0,80.4941666921,0.0,1267.16003418,0.000172215006356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257807665413,139022.0,1734.22053928,53.1669828585,939.345975127,0.519284649794,939.345975127,0.257750395266,1.0,1.0,1.0,0.0,1808.92305501,1808.92305501,1808.92305501,0.0,0.0,1217.75164795,1808.92305501
2016-09-05T20:00:00.000Z,0.0,0.0347888309339,0.771546369178,0.518052584274,52.2024997075,0.0486223582591,87.0791657766,0.0,43.2266664505,1.0,84.0833333333,0.0,0.0,0.0,50.3499991099,43.8308334351,1.0,83.9166647593,0.0,0.0,87.0791657766,84.638575236,2.0,0.0,130.427999814,78.2255001068,40.578125,0.551004048131,985.816670736,0.0,0.542216304319,0.0,1.0,16.1729172071,87.3665002187,8.95799954732,2870.41617839,87.1684996287,87.0286178589,78.2105000814,78.1175104777,,1735.3329366,54.6709998449,54.6215667725,41.6434996923,41.5217564901,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,96.7910003662,100.0,10.3385872046,45.5249999364,1.55249881744,5.8343300422,40.0940008163,35.0,69.5916665395,510.64999644,0.542216304319,45.5249999364,0.672746462141,67.2746461233,2.0,1.0,1.0,941.845046997,941.845046997,0.0,0.540905793383,0.0,1.0,16.1354490916,86.4724998474,8.27850023905,3181.85166423,86.5190003713,86.2770385742,78.2405001322,77.8170420329,,1637.24996948,54.4924999873,54.3555628459,41.6144997279,42.1829986572,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,10.1697428226,44.9045006434,0.549999872843,5.96570618947,41.064499855,224.0,66.5999997457,475.166666667,0.540905793383,44.9045006434,0.627477544149,62.747754097,2.0,1.0,1.0,878.468561808,878.468561808,985.816670736,0.550160714895,2.0,0.0,3399.64931234,0.0,23.4327109944,4.73757036527,13.1666666667,3390.47352184,0.0424997476198,76.4525006612,76.4525006612,69.096104304,2.0,55.2541004528,42.58904197,41.8156363169,1.0,2236.75746501,788.685701713,0.0,0.0,0.0,7.61575508118,1.0,0.0,32.4199997584,70.5947450002,1.0,87.761903127,0.0,1.0,1.0,0.0,29.8091659546,1.0,82.6607106527,0.0,1.0,0.0346970756498,62.2416652044,82.2800642649,62.2416652044,2.0,0.0,68.573542469,0.0566000007093,24.1791849618,0.915101078373,818.350507608,1.0,0.0,4134.16070733,0.00413416070733,427.194075243,0.677171669277,0.238772250241,0.677171669277,0.0,0.0,1211.54667155,427.194075243,1211.54667155,0.0,0.0,0.00121154667155,0.675596321623,1.0,15.982394093,2.0,2.0,2.0,0.0,58.6345275243,81.833694458,70.5947450002,0.705947450002,1.0,9.91666666667,3021.30376992,92.6258235947,1636.49862958,0.914690729448,1636.49862958,1.0,0.0,0.0,0.0,38.3675003052,1.0,68.9166692098,1.0,0.0,41.2083339691,38.0849997203,1.0,68.680557251,0.0,1.0,76.4525006612,0.0,1260.88000488,0.000173923443496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26104151114,139022.0,1711.29835788,52.4642445399,926.93010393,0.518090487574,926.93010393,0.260987218976,1.0,1.0,1.0,0.0,1793.41068522,1789.12781871,1789.12781871,0.0,0.0,1211.54667155,1789.12781871
2016-09-05T21:00:00.000Z,0.0,0.0347735343187,0.778539638471,0.517920427747,51.6092494329,0.0490015542272,84.55083402,0.0,41.970000267,1.0,83.2499993642,0.0,0.0,0.0,49.8749990463,42.592499733,1.0,83.1249968211,0.0,0.0,84.55083402,83.4653714498,2.0,0.0,129.418499311,77.8092498779,40.6614583333,0.544897587893,944.241663615,0.0,0.545949319788,0.0,1.0,15.939647913,86.6990006765,8.70899963379,2844.16617839,86.4919993083,86.3801040649,77.7829996745,77.6857732137,,1677.33295695,54.3559996287,54.2903264364,41.5340000788,41.3900426229,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,93.3380006154,100.0,10.1259974639,44.9579992294,1.57949956258,5.81365036964,39.9545005163,35.0,66.8583335876,488.000002543,0.545949319788,44.9579992294,0.638573582967,63.8573589325,2.0,1.0,1.0,894.003016154,894.003016154,0.0,0.545118525375,0.0,1.0,15.9118494193,85.794500351,8.01749992371,3155.97989909,85.8530000051,85.6502431234,77.8355000814,77.4209416707,,1599.99994914,54.1835002899,54.0412597656,41.5785007477,42.1172536214,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.9664170742,44.2744992574,0.656500816345,5.94543222586,40.9219999313,224.0,64.4583333333,456.241661072,0.545118525375,44.2744992574,0.599181765602,59.9181763331,2.0,1.0,1.0,838.854471842,838.854471842,944.241663615,0.545518155232,2.0,0.0,3359.39255778,0.0,24.4048498472,5.03201969465,13.9765625,3359.39255778,0.0442774213747,77.4849990209,77.4849990209,69.1726687749,2.0,54.88722229,42.4834950765,41.8663101196,1.0,2153.70772506,790.441252036,0.0,0.0,0.0,7.9041296641,1.0,0.0,31.4416658084,69.8788700104,1.0,86.7976175944,0.0,1.0,1.0,0.0,28.8166659673,1.0,81.7380924225,0.0,1.0,0.0348700572289,60.2583322525,81.2573312124,60.2583322525,2.0,0.0,66.027439479,0.0566000007093,24.2330058639,0.920435005206,800.507194631,1.0,0.0,3980.66128817,0.00398066128817,428.144974562,0.673193238507,0.247071457337,0.673193238507,0.0,0.0,1166.56252035,428.144974562,1166.56252035,0.0,0.0,0.00116656252035,0.673715074857,1.0,15.1536922716,2.0,2.0,2.0,0.0,63.7579123179,79.1526546478,69.8788700104,0.698788700104,1.0,10.5,2944.1489771,90.2604453429,1594.70749491,0.920264695844,1594.70749491,1.0,0.0,0.0,0.0,39.1183336576,1.0,69.1111110051,1.0,0.0,41.3416671753,38.3666666349,1.0,68.9027795792,0.0,1.0,77.4849990209,0.0,1274.22009277,0.000174310582957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268478687113,139022.0,1659.4189208,50.8737472073,898.829444696,0.51869136389,898.829444696,0.268088571547,1.0,1.0,1.0,0.0,1732.87914022,1732.87914022,1732.87914022,0.0,0.0,1166.56252035,1732.87914022
2016-09-05T22:00:00.000Z,0.0,0.0338908717293,0.794663739701,0.508875984111,49.7552506129,0.0501770636465,75.1066672007,0.0,37.2616666158,1.0,80.0555534363,0.0,0.0,0.0,47.9999993642,37.8583332698,1.0,79.9999987284,0.0,0.0,75.1066672007,79.7722848256,2.0,0.0,126.186750094,76.4314994812,51.40625,0.539109737098,810.724995931,0.0,0.544642682043,0.0,1.0,15.2821435928,84.4864997864,7.89450009664,2702.91617839,84.3154996236,84.1745096842,76.420999527,76.3130874634,,1399.99967448,54.8404998779,54.7693532308,41.6450004578,41.4326705933,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,85.7524998983,100.0,9.48937551181,42.6704991659,1.85400072734,5.79276800156,39.7909997304,35.0,59.0833333333,418.491668701,0.544642682043,42.6704991659,0.549807172503,54.9807167053,2.0,1.0,1.0,769.730041504,769.730041504,0.0,0.538854053669,0.0,1.0,15.253136158,83.6570002238,7.30050150553,2998.87461344,83.742500941,83.5072682699,76.4419994354,76.0585047404,,1338.99995931,54.6830002467,54.5449040731,41.6175003052,42.2129898071,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,9.33041087786,42.1250006358,0.871000607808,5.92272516092,40.7464996974,224.0,57.1999998093,392.233332316,0.538854053669,42.1250006358,0.520842543102,52.0842539469,2.0,1.0,1.0,729.179560343,729.179560343,810.724995931,0.539726615537,2.0,0.0,2800.46620687,0.0,20.6272648898,4.96259287993,12.5494791667,2800.46620687,0.0344657518223,51.7508331935,51.7508331935,60.8418111801,2.0,55.4576943137,42.554822286,41.9477230708,1.0,1825.08253811,740.759898712,0.0,0.0,0.0,7.10587056478,1.0,0.0,26.8616660436,69.3151289622,1.0,82.392853419,0.0,1.0,1.0,0.0,24.1041661898,1.0,76.8452364604,0.0,1.0,0.0339794437807,50.9658330282,76.7506224314,50.9658330282,2.0,0.0,55.9525907006,0.0566000007093,22.7098964319,0.924055763393,788.609084799,1.0,0.0,3373.26895503,0.00337326895503,401.234914263,0.657366208907,0.266810139355,0.657366208907,0.0,0.0,988.561660767,401.234914263,988.561660767,0.0,0.0,0.000988561660767,0.658393437664,1.0,12.6266283965,2.0,2.0,2.0,0.0,68.1009667714,77.2567704519,69.3151289622,0.693151289622,1.0,11.0833333333,2565.84243682,78.6624871324,1389.79657503,0.924176348262,1389.79657503,1.0,0.0,0.0,0.0,26.3450001081,1.0,60.972222964,1.0,0.0,36.450000445,25.4058332443,1.0,60.7500015895,0.0,1.0,51.7508331935,0.0,1094.57995605,0.00016335469517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288700462695,139022.0,1413.22244882,43.3259623041,765.476356204,0.509020641055,765.476356204,0.287513114994,1.0,1.0,1.0,0.0,1503.82183838,1503.82183838,1503.82183838,0.0,0.0,988.561660767,1503.82183838
2016-09-05T23:00:00.000Z,0.0,0.0346629272751,0.822299060724,0.619414091058,54.9977515539,0.0481627010134,121.479999542,0.0,60.3333333333,1.0,93.4444440206,0.0,0.0,0.0,55.9833335876,61.1199998856,1.0,93.3055553436,0.0,0.0,121.479999542,94.2202790578,2.0,0.0,133.545751572,78.5480000178,52.1953125,0.566149338538,1423.32500203,0.0,0.563508565767,0.0,1.0,16.901731809,89.3570022583,9.14999898275,3246.24947103,89.1605008443,88.9392166138,78.5330003103,78.3841756185,,2390.33282471,55.4689998627,55.3700561523,42.6199998856,42.6480280558,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,94.6625003815,100.0,10.9743436178,46.5405009588,1.82550017039,5.92738815149,40.7944997152,35.0,89.9749991099,718.983324687,0.563508565767,46.5405009588,0.888087005615,90.7408205668,2.0,1.0,1.0,1270.37147522,1270.37147522,0.0,0.582336354033,0.0,1.0,16.9428254763,88.8965002696,8.62200164795,3613.79764811,88.7705014547,88.5663324992,78.5629997253,78.1729558309,,2181.24994914,55.290500323,55.1607513428,42.0449997584,42.3406499227,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.125998814901,100.0,10.9379899502,46.7255016963,0.678999582926,6.00483532747,41.3660001755,224.0,89.941666921,704.341672262,0.582336354033,46.7255016963,0.857875206357,85.7875204086,2.0,1.0,1.0,1201.0252889,1201.0252889,1423.32500203,0.563530761362,2.0,0.0,4785.2966512,0.0,26.4099171956,3.52943106492,9.5234375,4785.2966512,0.0653080097901,171.111666361,171.111666361,87.527706782,2.0,55.7659556071,43.0840759277,41.9680449168,1.0,3329.07552499,979.263281312,0.0,0.0,0.0,9.69684727987,1.0,0.0,44.3599990209,68.8361530304,1.0,96.4226182302,0.0,1.0,1.0,0.0,42.7841657003,1.0,93.0357112885,0.0,1.0,0.0344595446325,87.1441644033,93.0531145732,87.1441644033,2.0,0.0,102.061356882,0.0566000007093,30.0218299301,0.928214342234,775.134833013,1.0,0.0,6153.07356403,0.00615307356403,530.421016852,0.717252098041,0.210983090586,0.717252098041,0.0,0.0,1803.2041626,530.421016852,1803.2041626,0.0,0.0,0.0018032041626,0.711513434847,1.0,12.7447755535,2.0,2.0,2.0,0.0,73.9906895955,74.9933789571,68.8361530304,0.688361530304,1.0,9.91666666667,4308.3388063,132.083186812,2333.62517945,0.928235188627,2333.62517945,1.0,0.0,0.0,0.0,86.3649999301,1.0,86.8750019073,1.0,0.0,51.9500010808,84.7466661135,1.0,86.5833339691,0.0,1.0,171.111666361,0.0,2081.63989258,0.000215950208816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227294863598,139022.0,2913.36166753,89.3165813285,1578.03145246,0.62768620078,1578.03145246,0.233477290113,1.0,1.0,1.0,0.0,2514.04515584,2514.04515584,2514.04515584,0.0,0.0,1803.2041626,2514.04515584
2016-09-06T00:00:00.000Z,0.0,0.0356622713562,0.801066414418,0.59434880427,54.8177496592,0.0494444129313,119.090833664,0.0,59.1441669464,1.0,92.9722226461,0.0,0.0,0.0,55.6916666031,59.9466663996,1.0,92.8055566152,0.0,0.0,119.090833664,92.960284551,2.0,0.0,133.640999794,78.8232501348,47.90625,0.561005877025,1350.77496338,0.0,0.572991981064,0.0,1.0,16.976667881,89.7574996948,9.3869972229,3243.33270264,89.5069999695,89.3804601034,78.8075002035,78.6794128418,,2563.66603597,53.4230003357,53.348815918,41.6989997228,41.7241032918,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,90.2435003916,100.0,11.1478118102,47.8080002467,1.63800017039,5.8288560311,40.0609995524,35.0,90.3833332062,719.766652425,0.572991981064,47.8080002467,0.894905900501,89.4905910492,2.0,1.0,1.0,1252.8682607,1252.8682607,0.0,0.567549259429,0.0,1.0,16.7276860078,88.3204987844,9.20699996948,3614.92246501,88.267999649,88.1011886597,78.8390000661,78.445950826,,2286.99989827,53.2279996872,53.1130269368,41.6264994939,41.9921518962,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0524991353353,100.0,10.7617770036,46.6415001551,0.569499015808,5.96530083815,41.0570004781,224.0,82.3916664124,631.008323669,0.567549259429,46.6415001551,0.790722449166,79.0722446442,2.0,1.0,1.0,1107.01142883,1107.01142883,1350.77496338,0.55965994238,2.0,0.0,5100.93249512,0.0,33.8289116224,5.28593389193,13.9375,5100.93249512,0.0855671495255,208.103334427,208.103334427,94.5437844594,2.0,53.7877019246,42.4707514445,42.0,1.0,3256.43368495,882.394674755,0.0,0.0,0.0,10.5954475403,1.0,0.0,44.0191656748,68.2120526632,1.0,96.934521993,0.0,1.0,1.0,0.0,41.8474995295,1.0,92.6428553263,0.0,1.0,0.0356499200359,85.8666642507,92.080145518,85.8666642507,2.0,0.0,99.8343347838,0.0566000007093,27.0520741074,0.931178539554,765.661223187,1.0,0.0,6018.81088893,0.00601881088893,477.951833363,0.732567926542,0.198503669909,0.732567926542,0.0,0.0,1763.85748291,477.951833363,1763.85748291,0.0,0.0,0.00176385748291,0.730329960585,1.0,18.2306534199,2.0,2.0,2.0,0.0,77.9022452037,73.3073196411,68.2120526632,0.682120526632,1.0,10.5,4138.8283597,126.886408891,2241.80931627,0.93107159645,2241.80931627,1.0,0.0,0.0,0.0,105.021667163,1.0,94.916668574,1.0,0.0,56.766667366,103.081666629,1.0,94.611111323,0.0,1.0,208.103334427,0.0,2035.88000488,0.000194588440012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213199146731,139022.0,2661.77941071,81.603681364,1441.76113677,0.598794390571,1441.76113677,0.215669342727,1.0,1.0,1.0,0.0,2407.77328491,2407.77328491,2407.77328491,0.0,0.0,1763.85748291,2407.77328491
2016-09-06T01:00:00.000Z,0.0,0.0344755593279,0.804715717987,0.507794573749,48.9039993286,0.0530257578353,74.8408336639,0.0,37.2466665904,1.0,79.9444421132,0.0,0.0,0.0,47.9583326976,37.6524998347,1.0,79.9305534363,0.0,0.0,74.8408336639,78.3126907349,2.0,0.0,124.922249794,76.0182504654,46.3697916667,0.540521245486,763.824986776,0.0,0.546758493176,0.0,1.0,15.0150323709,83.6600004832,7.4879989624,2699.58284505,83.4784997304,83.3708470662,75.990500768,75.8915049235,,1367.99969482,54.1100002925,54.0170466105,41.3945000966,41.1514205933,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,83.7275015513,100.0,9.25936595599,42.0839996338,1.87200037638,5.75566645463,39.5224997203,35.0,56.4583336512,395.866661072,0.546758493176,42.0839996338,0.517403818766,51.7403815587,2.0,1.0,1.0,724.365346273,724.365346273,0.0,0.541213373885,0.0,1.0,14.9763556321,82.7720006307,6.8414999644,3001.12430827,82.8875001272,82.6894302368,76.0460001628,75.6802647909,,1306.99997965,53.9524993896,53.8213170369,41.4510005315,42.0655543009,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,9.08282526334,41.4364995956,0.920500437419,5.89353048801,40.5305000941,224.0,54.4750000636,367.958333333,0.541213373885,41.4364995956,0.485846768334,48.5846757889,2.0,1.0,1.0,680.185475667,680.185475667,763.824986776,0.540549445399,2.0,0.0,2745.62373861,0.0,21.9330612818,5.45706709226,14.1510416667,2745.62373861,0.0376832901086,53.4058335622,53.4058335622,61.1101385752,2.0,54.7062937419,42.3427403768,42.0,1.0,1736.88647621,695.914619398,0.0,0.0,0.0,7.9009513855,1.0,0.0,25.7649992307,68.0895493825,1.0,81.0476163228,0.0,1.0,1.0,0.0,22.9533327421,1.0,75.4761880239,0.0,1.0,0.0344717871487,48.7183322906,75.3299058278,48.7183322906,2.0,0.0,53.2487139994,0.0566000007093,21.3350492642,0.932498781235,761.469670633,1.0,0.0,3210.25767673,0.00321025767673,376.944328566,0.665750643101,0.266744897696,0.665750643101,0.0,0.0,940.7899882,376.944328566,940.7899882,0.0,0.0,0.0009407899882,0.665756920973,1.0,12.6318898756,2.0,2.0,2.0,0.0,80.0992164612,72.5380249023,68.0895493825,0.680895493825,1.0,10.5,2432.80109561,74.5837632636,1317.73431677,0.932495540797,1317.73431677,1.0,0.0,0.0,0.0,27.0041666031,1.0,61.6666673024,1.0,0.0,36.891667366,26.4016668002,1.0,61.4861132304,0.0,1.0,53.4058335622,0.0,1120.69995117,0.000153465273584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286054877505,139022.0,1324.85476603,40.6168241238,717.611724643,0.507818400674,717.611724643,0.286075755935,1.0,1.0,1.0,0.0,1413.12666829,1413.12666829,1413.12666829,0.0,0.0,940.7899882,1413.12666829
2016-09-06T02:00:00.000Z,0.0,0.0326196847607,0.785500427215,0.536581953207,51.6302518845,0.0471486625362,88.3341674805,0.0,44.0908336639,1.0,84.2083320618,0.0,0.0,0.0,50.3999993006,44.2441663742,1.0,83.9999980927,0.0,0.0,88.3341674805,84.6932786306,2.0,0.0,127.961250941,76.3309990565,51.7421875,0.533651728699,1006.29167684,0.0,0.533156588521,0.0,1.0,15.6918752988,85.6714998881,8.66400231255,2869.99949137,85.5005009969,85.2699940999,76.3309987386,76.1880086263,,1708.99961344,55.3325001399,55.224184672,41.7664998372,41.648379008,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,89.660001119,100.0,9.85936991374,43.7340011597,1.68599955241,5.83250534534,40.0805002848,35.0,69.7166674932,516.974995931,0.533156588521,43.7340011597,0.690385219029,69.0385211309,2.0,1.0,1.0,966.539306641,966.539306641,0.0,0.532513260499,0.0,1.0,15.6628677845,84.9005012512,8.21880111694,3185.22627767,84.9214998881,84.7250671387,76.3309993744,75.9806900024,,1628.24989827,55.1585003535,55.0377146403,41.7255001068,42.2461802165,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,9.70729851723,43.1959997813,0.739000320435,5.95556926727,40.9864997864,224.0,67.5999991099,489.316668193,0.532513260499,43.1959997813,0.651844744001,65.1844746272,2.0,1.0,1.0,912.582641602,912.582641602,1006.29167684,0.5363594276,2.0,0.0,3421.81964111,0.0,20.3365348469,4.19694991906,9.87239583333,3454.1204723,0.0380339357929,73.2008330027,73.2008330027,66.0495459239,2.0,55.7068370472,42.6133533825,42.0,1.0,2269.62594371,958.07427158,0.0,0.0,0.0,8.73148473104,1.0,0.0,32.0949991544,67.5995140076,1.0,87.0714270274,0.0,1.0,1.0,0.0,29.4274991353,1.0,82.0595226288,0.0,1.0,0.0328328010359,61.5099989573,82.2705663045,61.5099989573,2.0,0.0,69.5812100659,0.0566000007093,29.3722264386,0.933933049287,756.945225099,1.0,0.0,4194.9109564,0.0041949109564,518.943923508,0.651942930838,0.275203828325,0.651942930838,0.0,0.0,1229.34998576,518.943923508,1229.34998576,0.0,0.0,0.00122934998576,0.652189612389,1.0,12.2085480483,2.0,2.0,2.0,0.0,82.1137256622,71.6804065704,67.5995140076,0.675995140076,1.0,10.5,3251.77969517,99.691654779,1761.3366348,0.934063514204,1761.3366348,1.0,0.0,0.0,0.0,36.9050002098,1.0,65.9583339691,1.0,0.0,39.4750003815,36.2958329519,1.0,65.7916679382,0.0,1.0,73.2008330027,0.0,1893.19995117,0.000211277541962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294630744206,139022.0,1895.48243553,58.1108802921,1026.69398523,0.544471382077,1026.69398523,0.299343345341,1.0,1.0,1.0,0.0,1870.98164876,1885.67116477,1885.67116477,0.0,0.0,1229.34998576,1885.67116477
2016-09-06T03:00:00.000Z,0.0,0.035366028332,0.819965223973,0.624056807061,55.4305000305,0.0492017450025,127.261667252,0.0,63.082499822,1.0,95.0416660309,0.0,0.0,0.0,56.9416672389,64.0833333333,1.0,94.9027773539,0.0,0.0,127.261667252,95.5151519775,2.0,0.0,134.078999837,78.6484998067,52.9348958333,0.570987127453,1476.99165853,0.0,0.578249438065,0.0,1.0,17.0600647926,89.8909994761,,3325.41605632,89.6885000865,89.4815495809,78.6334997813,78.4692560832,,2633.33274333,54.2449995677,54.1489003499,42.1235005061,42.1784337362,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,93.4699999491,100.0,11.1979591846,47.5649995804,1.8360004425,5.86210560799,40.2875000636,35.0,95.566666921,769.54166158,0.578249438065,47.5649995804,0.938927525112,95.009774526,2.0,1.0,1.0,1330.13685099,1330.13685099,0.0,0.584276012628,0.0,1.0,16.9198617935,88.8905010223,9.41399841309,3704.91129557,88.7809995015,88.608505249,78.6634998322,78.2782007853,,2332.24995931,54.0544996262,53.9475453695,41.6415001551,41.9564005534,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.109501520793,100.0,10.961048762,47.1394993464,0.6265001297,5.95881303151,41.0150000254,224.0,89.9416656494,707.450002035,0.584276012628,47.1394993464,0.862609768822,86.260974884,2.0,1.0,1.0,1207.65367635,1207.65367635,1476.99165853,0.570334917543,2.0,0.0,5231.62101237,0.0,33.4481991132,4.9174383084,14.46875,5231.62101237,0.0828724619205,214.560003916,214.560003916,95.8952465057,2.0,54.4918263753,42.6337916056,42.0,1.0,3526.78811867,944.974653125,0.0,0.0,0.0,11.5021800995,1.0,0.0,46.5774997075,67.1313196818,1.0,98.8809515635,0.0,1.0,1.0,0.0,44.9049987793,1.0,95.0654741923,0.0,1.0,0.035386812191,91.4824981689,94.772626241,91.4824981689,2.0,0.0,108.122744025,0.0566000007093,28.9706240045,0.93639836747,749.21677355,1.0,0.0,6518.50238183,0.00651850238183,511.848474231,0.738497275228,0.197874435041,0.738497275228,0.0,0.0,1910.29580688,511.848474231,1910.29580688,0.0,0.0,0.00191029580688,0.737855225801,1.0,16.3999372104,2.0,2.0,2.0,0.0,85.8264745076,70.1646817525,67.1313196818,0.671313196818,1.0,9.91666666667,4471.7627718,137.093368029,2422.14428112,0.93637171027,2422.14428112,1.0,0.0,0.0,0.0,108.040833155,1.0,95.9722226461,1.0,0.0,57.4750010173,106.519168218,1.0,95.791668574,0.0,1.0,214.560003916,0.0,2070.17993164,0.000208388773032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211320390045,139022.0,2991.84883071,91.7228068142,1620.5442697,0.626482832263,1620.5442697,0.212087838175,1.0,1.0,1.0,0.0,2586.73372396,2586.73372396,2586.73372396,0.0,0.0,1910.29580688,2586.73372396
2016-09-06T04:00:00.000Z,0.0,0.0341879560614,0.8009740426,0.510055229648,49.1634998322,0.0523755704312,76.359998703,0.0,37.8899997075,1.0,80.4305540721,0.0,0.0,0.0,48.2416658401,38.4699996312,1.0,80.4027754466,0.0,0.0,76.359998703,78.9434115092,2.0,0.0,125.163749377,76.0002495448,47.5677083333,0.53803067509,789.966674805,0.0,0.542519336742,0.0,1.0,15.0863426526,83.838499705,7.68150011698,2728.74951172,83.6464996338,83.5444259644,75.9649995168,75.8572260539,,1445.6663208,53.9479999542,53.8405914307,41.3375005722,41.1202443441,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,84.5599994659,100.0,9.33675845464,42.3089990616,1.90350055695,5.749584198,39.4340000153,35.0,58.5250002543,409.658335368,0.542519336742,42.3089990616,0.540300561814,54.0300563176,2.0,1.0,1.0,756.42078654,756.42078654,0.0,0.542819166525,0.0,1.0,15.0307450294,82.9279994965,6.99899991353,3019.49702962,83.0344994863,82.867052714,76.0354995728,75.675163269,,1370.74996948,53.7964998881,53.6848907471,41.4404993057,42.0004425049,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,9.1396475633,41.5940001806,0.923499107361,5.89109750589,40.5170001984,224.0,55.9083337784,380.308329264,0.542819166525,41.5940001806,0.501296728225,50.129673322,2.0,1.0,1.0,701.815419515,701.815419515,789.966674805,0.538939391962,2.0,0.0,2899.06593831,0.0,21.9709339142,5.28970460097,13.234375,2899.06593831,0.0387361147106,57.9908329646,57.9908329646,62.7689994176,2.0,54.4785410563,42.2548522949,42.0,1.0,1799.05266562,740.073951255,0.0,0.0,0.0,8.88044675191,1.0,0.0,26.5191661517,67.0845527649,1.0,81.8392836253,0.0,1.0,1.0,0.0,23.6816660563,1.0,76.1726163228,0.0,1.0,0.0342586559435,50.1966657639,75.9903214773,50.1966657639,2.0,0.0,55.1545781336,0.0566000007093,22.6888669515,0.936694103021,748.294877789,1.0,0.0,3325.15838528,0.00332515838528,400.863368679,0.663687131241,0.273020110528,0.663687131241,0.0,0.0,974.462498983,400.863368679,974.462498983,0.0,0.0,0.000974462498983,0.663954575857,1.0,12.7267754838,2.0,2.0,2.0,0.0,86.5398216248,69.9779313405,67.0845527649,0.670845527649,1.0,10.5,2539.12661688,77.8434450851,1375.32586766,0.93670724177,1375.32586766,1.0,0.0,0.0,0.0,29.2574998538,1.0,62.6666673024,1.0,0.0,37.5250015259,28.7333331108,1.0,62.5416692098,0.0,1.0,57.9908329646,0.0,1286.56005859,0.000163203427886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291467919061,139022.0,1383.92594118,42.4278026498,749.607811275,0.510543051519,749.607811275,0.290813977036,1.0,1.0,1.0,0.0,1468.25582886,1468.25582886,1468.25582886,0.0,0.0,974.462498983,1468.25582886
2016-09-06T05:00:00.000Z,0.0,0.0332222171592,0.791587998677,0.550296254609,52.1515000661,0.0472863419855,93.9941666921,0.0,46.6808334986,1.0,85.7222213745,0.0,0.0,0.0,51.3749996821,47.3133331935,1.0,85.6249993642,0.0,0.0,93.9941666921,86.3289934794,2.0,0.0,128.74200058,76.5905005137,51.5078125,0.54186601384,1078.50832113,0.0,0.532852723237,0.0,1.0,15.8175747395,86.194999059,8.68049907684,2943.33280436,86.0135002136,85.7767283122,76.5890007019,76.4280090332,,1882.99958293,55.0894997915,54.9712931315,41.9330005646,41.8380025228,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,88.3505001068,100.0,9.96641731262,44.080499649,1.71300061544,5.85115746657,40.2199999491,35.0,73.4666671753,552.474993388,0.532852723237,44.080499649,0.711850518561,73.6057465871,2.0,1.0,1.0,1030.48047384,1030.48047384,0.0,0.541654100541,0.0,1.0,15.8405388991,85.4570007324,8.32200113932,3265.4662679,85.4570007324,85.2483545939,76.5920003255,76.2434794108,,1755.49991862,54.9259999593,54.8113911947,41.7884998322,42.2372487386,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,9.87868452072,43.6685009003,0.763000488281,5.96185429891,41.0254993439,224.0,71.6166658401,526.033335368,0.541654100541,43.6685009003,0.686647680373,68.664768219,2.0,1.0,1.0,961.306752523,961.306752523,1078.50832113,0.538353099215,2.0,0.0,3745.62347412,0.0,21.4043126106,3.96254704396,10.8307291667,3745.62347412,0.0430044694607,90.8416655858,90.8416655858,71.0418663025,2.0,55.4167404175,42.6516240438,42.0,1.0,2453.20284559,988.720438074,0.0,0.0,0.0,9.15393066406,1.0,0.0,34.3174993197,67.4350700378,1.0,88.9404760997,0.0,1.0,1.0,0.0,31.8066662153,1.0,83.8988075256,0.0,1.0,0.0331081198069,66.1241648992,84.0616137187,66.1241648992,2.0,0.0,75.2092312861,0.0566000007093,30.3117633498,0.936770482373,748.057474613,1.0,0.0,4534.21301593,0.00453421301593,535.543515369,0.66761044937,0.269068698151,0.66761044937,0.0,0.0,1328.7849884,535.543515369,1328.7849884,0.0,0.0,0.0013287849884,0.661493559678,1.0,11.9912192195,2.0,2.0,2.0,0.0,88.4401321411,69.9289798737,67.4350700378,0.674350700378,1.0,11.6666666667,3441.92328366,105.520994636,1864.32850377,0.936679147522,1864.32850377,1.0,0.0,0.0,0.0,45.5424998601,1.0,70.2638912201,1.0,0.0,42.0583340327,45.2991671562,1.0,70.0972232819,0.0,1.0,90.8416655858,0.0,1975.11999512,0.000218035730674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287258127677,139022.0,2062.06877058,63.2180120666,1116.92599425,0.561167887537,1116.92599425,0.29386169776,1.0,1.0,1.0,0.0,1990.3597819,1990.3597819,1990.3597819,0.0,0.0,1328.7849884,1990.3597819
2016-09-06T06:00:00.000Z,0.0,0.035540458458,0.816760293948,0.620288785448,55.2684981028,0.0495571643653,127.440001806,0.0,63.3783337275,1.0,95.1249980927,0.0,0.0,0.0,56.9833332698,64.0616668065,1.0,94.9722207387,0.0,0.0,127.440001806,95.0529747009,2.0,0.0,133.774498304,78.5060002009,53.0286458333,0.566077023304,1455.3916626,0.0,0.574668436835,0.0,1.0,16.6080301603,89.7454999288,,3325.41603597,89.5144983927,89.334042867,78.4910011292,78.3302078247,,2667.99932861,53.9315004349,53.8272171021,42.0019995372,42.0632578532,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,93.0454998016,100.0,10.7582919598,47.5124988556,1.79399967194,5.84973831971,40.2079998652,35.0,94.3999996185,762.624994914,0.574668436835,47.5124988556,0.942340936041,94.7722880046,2.0,1.0,1.0,1326.81201172,1326.81201172,0.0,0.580042046416,0.0,1.0,16.8280043602,88.6174990336,9.5348576137,3708.28580729,88.519999822,88.3663457235,78.5209992727,78.1455307007,,2377.74989827,53.744000117,53.6485493978,41.7330001195,42.0495936076,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,10.8604656061,46.7869997025,0.635499318441,5.96874741713,41.0975008011,224.0,88.6000003815,692.76667277,0.580042046416,46.7869997025,0.850890284947,85.0890286764,2.0,1.0,1.0,1191.24639893,1191.24639893,1455.3916626,0.565436039389,2.0,0.0,5339.55558268,0.0,33.2564565341,4.61048519611,13.1822916667,5339.55558268,0.0889214795482,228.634165446,228.634165446,98.2366040548,2.0,54.1742401123,42.6318817139,42.0,1.0,3513.76480632,937.013226728,0.0,0.0,0.0,11.6079114278,1.0,0.0,46.612499555,66.8830897013,1.0,98.5833326976,0.0,1.0,1.0,0.0,44.7624991735,1.0,95.0714276632,0.0,1.0,0.0355182070759,91.3749980927,94.3300660451,91.3749980927,2.0,0.0,107.72348095,0.0566000007093,28.7265460391,0.937646663528,745.330191742,1.0,0.0,6494.43161553,0.00649443161553,507.536142741,0.740269040734,0.197407032269,0.740269040734,0.0,0.0,1903.24168905,507.536142741,1903.24168905,0.0,0.0,0.00190324168905,0.739578093092,1.0,17.1729669063,2.0,2.0,2.0,0.0,88.3408266703,69.3714224497,66.8830897013,0.668830897013,1.0,10.5,4450.77803304,136.450026989,2410.77783179,0.937676073003,2410.77783179,1.0,0.0,0.0,0.0,114.791667302,1.0,98.2500006358,1.0,0.0,58.8500019709,113.842498779,1.0,98.0833358765,0.0,1.0,228.634165446,0.0,2086.10009766,0.000206633094324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210527961577,139022.0,2953.61054651,90.5505140437,1599.83238355,0.622257483494,1599.83238355,0.211231586403,1.0,1.0,1.0,0.0,2571.01348877,2571.01348877,2571.01348877,0.0,0.0,1903.24168905,2571.01348877
