timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-06T07:00:00.000Z,0.0,0.0333860584245,0.781763143247,0.516026876463,50.5547504425,0.0481319034635,80.9533348083,0.0,40.2741670609,1.0,81.9166660309,0.0,0.0,0.0,49.0666666031,40.6875,1.0,81.7777779897,0.0,0.0,80.9533348083,81.7867101034,2.0,0.0,126.747750282,76.1929998398,52.5625,0.523891618462,883.141667684,0.0,0.526887688896,0.0,1.0,15.405425787,84.958998998,8.55449994405,2790.83282471,84.7265001933,84.6297454834,76.1720002492,76.0527699788,,1750.66626994,53.439499855,53.3265228271,41.4259996414,41.2506866455,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,87.6814994812,100.0,9.61103574435,43.3005005519,1.61549981435,5.79439000289,39.8104998271,35.0,64.0000003179,460.599998474,0.526887688896,43.3005005519,0.623491290864,62.3491296768,2.0,1.0,1.0,872.88780721,872.88780721,0.0,0.522338495102,0.0,1.0,15.3558711211,83.9570007324,7.82850074768,3094.11269124,84.042500178,83.8561172485,76.2139994303,75.8601379395,,1653.74997965,53.2760003408,53.1844304403,41.4750000636,42.1000137329,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,9.42463056246,42.5675001144,0.65950012207,5.93124028047,40.8154999415,224.0,60.6750008265,422.541666667,0.522338495102,42.5675001144,0.577915173485,57.7915188471,2.0,1.0,1.0,809.081242879,809.081242879,883.141667684,0.523843345083,2.0,0.0,3492.4146932,0.0,24.2707764308,5.10757160187,13.3984375,3492.4146932,0.0484156624156,83.7500015895,83.7500015895,70.1044778824,2.0,53.9066289266,42.2605819702,42.0,1.0,2038.46787749,880.399381792,0.0,0.0,0.0,9.45202445984,1.0,0.0,29.4874990781,66.7199757894,1.0,84.8273792267,0.0,1.0,1.0,0.0,26.7924997012,1.0,79.4285685221,0.0,1.0,0.033391504387,56.2799981435,79.1603597005,56.2799981435,2.0,0.0,62.4944660989,0.0566000007093,26.9909032791,0.937905263031,744.5257946,1.0,0.0,3767.66544164,0.00376766544164,476.871076694,0.654992308481,0.282886392193,0.654992308481,0.0,0.0,1104.14249674,476.871076694,1104.14249674,0.0,0.0,0.00110414249674,0.653760075569,1.0,13.1313005472,2.0,2.0,2.0,0.0,88.1577663422,69.2063598633,66.7199757894,0.667199757894,1.0,10.5,2918.86725928,89.485369378,1581.01357344,0.937878700675,1581.01357344,1.0,0.0,0.0,0.0,42.2741670609,1.0,70.1388889949,1.0,0.0,41.9333340327,41.5691671371,1.0,69.8888889949,0.0,1.0,83.7500015895,0.0,1465.19995117,0.000194148431753,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301623644923,139022.0,1610.14620317,49.3631655517,872.1407232,0.517365708949,872.1407232,0.302920419429,1.0,1.0,1.0,0.0,1685.73353068,1685.73353068,1685.73353068,0.0,0.0,1104.14249674,1685.73353068
2016-09-06T08:00:00.000Z,0.0,0.035032756954,0.815200735599,0.615010679084,55.0277512868,0.048392343894,122.715833664,0.0,60.9650004705,1.0,93.9305559794,0.0,0.0,0.0,56.2583328883,61.7674996058,1.0,93.7638880412,0.0,0.0,122.715833664,94.3032582601,2.0,0.0,133.486501058,78.4587497711,52.3854166667,0.566691716968,1430.29999797,0.0,0.560555341994,0.0,1.0,16.7143912315,89.3899993896,9.52199935913,3272.08274333,89.1830005646,88.9481124878,78.4564990997,78.2787806193,,2366.33280436,55.3159999847,55.1865971883,42.1730000178,42.1771596273,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,89.6180013021,100.0,10.8312008381,47.0100005468,1.71300061544,5.88319055239,40.4629996618,35.0,91.5749994914,729.641667684,0.560555341994,47.0100005468,0.918655129965,92.6354618073,2.0,1.0,1.0,1296.89644877,1296.89644877,0.0,0.581691857025,0.0,1.0,16.8920625051,88.7405001322,9.2520014445,3645.29370117,88.6070009867,88.4232126872,78.4610004425,78.0925852458,,2158.49985758,55.1449995041,55.0440851847,41.8394997915,42.1389567057,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,10.9152053197,46.7675011953,0.69099966685,5.97685714563,41.1485001246,224.0,89.4500007629,700.658332825,0.581691857025,46.7675011953,0.856300284976,85.6300284068,2.0,1.0,1.0,1198.82039897,1198.82039897,1430.29999797,0.564387351655,2.0,0.0,4716.45180257,0.0,25.6630822817,3.7606553634,11.0859375,4716.45180257,0.0562253991908,143.625000636,143.625000636,83.4921296438,2.0,55.5616200765,42.7369689941,42.0,1.0,3295.45159998,1063.23751189,0.0,0.0,0.0,10.2545509338,1.0,0.0,45.0866656303,68.2019481659,1.0,97.2142855326,0.0,1.0,1.0,0.0,43.334165891,1.0,93.7857131958,0.0,1.0,0.0348487106321,88.4208304087,93.5244833628,88.4208304087,2.0,0.0,101.030529139,0.0566000007093,32.5962755536,0.935488868622,752.064928993,1.0,0.0,6090.9270364,0.0060909270364,575.905921292,0.707222253503,0.228176687278,0.707222253503,0.0,0.0,1784.99165853,575.905921292,1784.99165853,0.0,0.0,0.00178499165853,0.703867892424,1.0,12.5525579782,2.0,2.0,2.0,0.0,87.6097558339,70.7265427907,68.2019481659,0.682019481659,1.0,11.0833333333,4358.68911187,133.626804692,2360.89757982,0.935398940781,2360.89757982,1.0,0.0,0.0,0.0,72.5558331807,1.0,82.9444452922,1.0,0.0,49.6333341599,71.0691671371,1.0,82.7222239176,0.0,1.0,143.625000636,0.0,1994.2199707,0.000234468469405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243935156787,139022.0,2886.00756731,88.4779711606,1563.21501858,0.619353285417,1563.21501858,0.24759817162,1.0,1.0,1.0,0.0,2523.94724528,2523.94724528,2523.94724528,0.0,0.0,1784.99165853,2523.94724528
2016-09-06T09:00:00.000Z,0.0,0.0358057249433,0.820400850726,0.626791677805,55.9847488403,0.04995275783,130.611667633,0.0,64.8366661072,1.0,96.069442749,0.0,0.0,0.0,57.4833323161,65.776667277,1.0,95.8055559794,0.0,0.0,130.611667633,96.1605943044,2.0,0.0,135.773999532,79.7892506917,47.2213541667,0.576507966379,1507.54998779,0.0,0.587662179808,0.0,1.0,17.0093011856,91.1285006205,,3362.49934896,90.8974997203,90.6952972412,79.7870006561,79.6235249837,,2710.99940999,53.9420003891,53.8405914307,41.9149999619,41.9614461263,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,90.3964996338,100.0,11.1634148757,48.9824997584,1.72950013479,5.84588627021,40.1854998271,35.0,98.1333325704,798.066665649,0.587662179808,48.9824997584,0.967052747058,97.0132859548,2.0,1.0,1.0,1358.18601481,1358.18601481,0.0,0.590882319694,0.0,1.0,17.2474053701,89.8699989319,9.83250045776,3749.90563965,89.7529996236,89.5777638753,79.7915007273,79.4116516113,,2388.49987793,53.7605002721,53.6574707031,41.6924997965,42.0202356974,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,11.2780497869,48.0604998271,0.602499643962,5.96935566266,41.0900001526,224.0,90.1333332062,709.483332316,0.590882319694,48.0604998271,0.857490118118,85.7490100861,2.0,1.0,1.0,1200.48616536,1200.48616536,1507.54998779,0.576482803848,2.0,0.0,5369.89388021,0.0,31.0428986983,3.90743499994,11.2916666667,5369.89388021,0.0846963397828,221.488335927,221.488335927,97.448483785,2.0,54.2506159002,42.5605494181,41.9028107325,1.0,3606.165535,883.610967351,0.0,0.0,0.0,10.5197842916,1.0,0.0,47.5424989065,69.2672163645,1.0,99.7440452576,0.0,1.0,1.0,0.0,46.0883318583,1.0,96.011903127,0.0,1.0,0.0358042620665,93.6308314006,95.8402099609,93.6308314006,2.0,0.0,110.556262506,0.0566000007093,27.0893626795,0.930002315391,769.422497538,1.0,0.0,6665.21430781,0.00666521430781,478.610642049,0.746965430481,0.183027329222,0.746965430481,0.0,0.0,1953.29083252,478.610642049,1953.29083252,0.0,0.0,0.00195329083252,0.746815537413,1.0,17.7742518291,2.0,2.0,2.0,0.0,79.2981967926,73.9749997457,69.2672163645,0.692672163645,1.0,11.0833333333,4489.77650235,137.645625186,2431.90147457,0.929992759703,2431.90147457,1.0,0.0,0.0,0.0,111.565000534,1.0,97.1666641235,1.0,0.0,58.1250019073,109.923333486,1.0,96.8750019073,0.0,1.0,221.488335927,0.0,2017.38000488,0.000194856660668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196805111989,139022.0,3026.39833861,92.7820106769,1639.25811863,0.626874977275,1639.25811863,0.196819580451,1.0,1.0,1.0,0.0,2614.96818034,2614.96818034,2614.96818034,0.0,0.0,1953.29083252,2614.96818034
2016-09-06T10:00:00.000Z,0.0,0.0375950667124,0.828851007145,0.637614296834,56.2735001246,0.0521191744582,138.938332876,0.0,68.8958333333,1.0,97.8888867696,0.0,0.0,0.0,58.6333335241,69.9266675313,1.0,97.7222213745,0.0,0.0,138.938332876,98.2931162516,2.0,0.0,136.999499957,80.7259998322,40.8671875,0.584756972519,1559.37503052,0.0,0.591716086479,0.0,1.0,17.2461965879,91.7779998779,,3442.49930827,91.5575002035,91.3565266927,80.7170003255,80.5505015055,,2720.99938965,54.1070000331,54.0093968709,42.1834996541,42.2535171509,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,91.0910002391,100.0,11.3599646886,49.3725007375,1.69199975332,5.88623170058,40.4914999008,35.0,98.6083335876,799.850006104,0.591716086479,49.3740005493,0.965583917527,96.5583934784,2.0,1.0,1.0,1351.81748454,1351.81748454,0.0,0.61182852295,0.0,1.0,17.6426329613,91.0324999491,9.88650131226,3847.39339193,90.8839995066,90.709312439,80.7349993388,80.3403523763,,2412.24985758,53.9270003637,53.8136698405,41.5755008062,41.8574625651,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.148500442505,100.0,11.6929433346,49.3084987005,0.626500765483,5.94968978564,40.9490000407,224.0,95.1666673024,759.524998983,0.61182852295,49.3084987005,0.886742560977,88.6742566427,2.0,1.0,1.0,1241.43958537,1241.43958537,1559.37503052,0.584782292369,2.0,0.0,5425.31974284,0.0,32.1699473063,4.44762337208,13.3229166667,5425.31974284,0.0887984631723,236.77333196,236.77333196,99.9813830058,2.0,54.4437408447,42.6471659342,41.7304579417,1.0,3757.64780002,786.05798182,0.0,0.0,0.0,9.83514595032,1.0,0.0,50.7633323669,70.8818543752,1.0,100.0,0.0,1.0,1.0,0.0,49.4916645686,1.0,98.3452351888,0.0,1.0,0.0375986934853,100.254996618,97.9412384033,100.254996618,2.0,0.0,115.200340238,0.0566000007093,24.0986254623,0.922888277068,792.442624391,1.0,0.0,6945.19639694,0.00694519639694,425.77076255,0.763241819644,0.159661670364,0.763241819644,0.0,0.0,2035.3416748,425.77076255,2035.3416748,0.0,0.0,0.0020353416748,0.763142739733,1.0,18.9539328761,2.0,2.0,2.0,0.0,71.2346547445,77.8693364461,70.8818543752,0.708818543752,1.0,9.91666666667,4543.70578184,139.2989657,2461.11243735,0.922903490008,2461.11243735,1.0,0.0,0.0,0.0,119.345834732,1.0,99.6666641235,1.0,0.0,59.6000022888,117.427499135,1.0,99.3333358765,0.0,1.0,236.77333196,0.0,2054.63989258,0.000173343970468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172999313679,139022.0,3139.40132587,96.2464073615,1700.46653985,0.637665504609,1700.46653985,0.172904916296,1.0,1.0,1.0,0.0,2666.70617676,2666.70617676,2666.70617676,0.0,0.0,2035.3416748,2666.70617676
2016-09-06T11:00:00.000Z,0.0,0.038434815175,0.828544868581,0.637253289833,56.5817495982,0.0542123981819,144.413336436,0.0,71.6466674805,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.7666664124,1.0,99.1666641235,0.0,0.0,144.413336436,99.9999993642,2.0,0.0,138.495749474,81.9139998754,40.828125,0.588610120782,1568.76668294,0.0,0.593020972656,0.0,1.0,17.7018567721,92.6915003459,,3491.24932861,92.4874992371,92.3032506307,81.8900000254,81.7409667969,,2721.99943034,54.3770004908,54.2947794596,42.5825004578,42.6505711873,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,92.0555006663,100.0,11.7511533101,49.9019988378,1.62900066376,5.9505007267,40.9564997355,35.0,97.9166666667,792.983337402,0.593020972656,49.9049987793,0.955242483956,95.524248759,2.0,1.0,1.0,1337.33947754,1337.33947754,0.0,0.620126106383,0.0,1.0,18.0294000308,92.1530005137,,3911.51037598,92.016500473,91.8133850098,81.9379997253,81.5210037231,,2422.99989827,54.2044998805,54.0756861369,41.8155005773,42.0770441691,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,12.048082749,50.2025000254,0.629500071208,5.98131740093,41.1845003764,224.0,96.9750003815,775.783330282,0.620126106383,50.2009998957,0.893596925281,89.3596922557,2.0,1.0,1.0,1251.03569539,1251.03569539,1568.76668294,0.589014595228,2.0,0.0,5427.07006836,0.0,31.5698908026,4.50817787647,13.1848958333,5428.44908558,0.088763454042,236.642500559,236.642500559,100.0,2.0,54.7240572843,42.9405989213,41.5919237137,1.0,3788.90393372,709.537852848,0.0,0.0,0.0,9.24857711792,1.0,0.0,52.1616659164,72.6414229075,1.0,100.0,0.0,1.0,1.0,0.0,50.2749989827,1.0,99.2321414948,0.0,1.0,0.0384389888941,102.436664581,99.2084293365,102.436664581,2.0,0.0,116.158577259,0.0566000007093,21.7527044602,0.914151644597,821.612973861,1.0,0.0,7002.96657623,0.00700296657623,384.323395541,0.770023918291,0.144200308898,0.770023918291,0.0,0.0,2052.27165731,384.323395541,2052.27165731,0.0,0.0,0.00205227165731,0.770039310058,1.0,20.0852695802,2.0,2.0,2.0,0.0,63.655055364,82.2880821228,72.6414229075,0.726414229075,1.0,10.5,4500.37553964,137.970565884,2437.64247624,0.914617226362,2437.64247624,1.0,0.0,0.0,0.0,119.370833079,1.0,99.6666641235,1.0,0.0,59.6000022888,117.27166748,1.0,99.3333358765,0.0,1.0,236.642500559,0.0,2074.32006836,0.000156469511734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157661921011,139022.0,3135.68884873,96.1325918438,1698.455665,0.637270159412,1698.455665,0.157639236982,1.0,1.0,1.0,0.0,2665.45505778,2665.20507812,2665.20507812,0.0,0.0,2052.27165731,2665.20507812
2016-09-06T12:00:00.000Z,0.0,0.0387398160542,0.814765984151,0.556962977098,52.5370000203,0.0563228842762,104.783332189,0.0,51.9283326467,1.0,88.4722207387,0.0,0.0,0.0,53.0166660945,52.8416674932,1.0,88.3611087799,0.0,0.0,104.783332189,87.966952006,2.0,0.0,132.359250069,79.8222500483,41.6953125,0.588699064551,1109.03333028,0.0,0.594466483614,0.0,1.0,16.5971524715,88.6264998118,7.32342965262,3052.91609701,88.4194997152,88.3568166097,79.7779998779,79.6965433757,,1802.66622925,54.7550004323,54.6878204346,41.6554997762,41.5249379476,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,89.0224990845,100.0,10.8214146296,46.763999939,1.98000017802,5.77573780219,39.6754995982,35.0,74.2000007629,567.95833079,0.594466483614,46.763999939,0.685852563041,68.5852565765,2.0,1.0,1.0,960.193588257,960.193588257,0.0,0.598742068084,0.0,1.0,16.5959440072,87.8450005849,7.32800038656,3401.57427979,87.879500707,87.6865208944,79.8665002187,79.4480107625,,1660.24993388,54.5885006587,54.4531021118,41.4299990336,41.9200210571,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,10.7060629527,46.4495016734,0.924999237061,5.8898810943,40.5049997965,224.0,72.3166675568,541.074994405,0.598742068084,46.4495016734,0.642309315999,64.2309322357,2.0,1.0,1.0,899.233042399,899.233042399,1109.03333028,0.589855584562,2.0,0.0,3599.18249512,0.0,28.4285734495,5.99772187074,17.609375,3599.18249512,0.0569938094834,120.349164963,120.349164963,76.3467890422,2.0,55.3307011922,42.5013249715,41.7432635625,1.0,2597.91104366,550.80885406,0.0,0.0,0.0,8.27826372782,1.0,0.0,37.749165535,71.4997361501,1.0,90.136903127,0.0,1.0,1.0,0.0,35.2316660881,1.0,86.3511873881,0.0,1.0,0.0385932079929,72.9808314641,85.9754333496,72.9808314641,2.0,0.0,79.6456326041,0.0566000007093,16.8864595008,0.904506001942,854.992183363,1.0,0.0,4801.67471253,0.00480167471253,298.347337266,0.746954721512,0.158369269492,0.746954721512,0.0,0.0,1407.16663615,298.347337266,1407.16663615,0.0,0.0,0.00140716663615,0.742183834314,1.0,18.4567286227,2.0,2.0,2.0,0.0,48.0182733536,86.8632024129,71.4997361501,0.714997361501,1.0,9.91666666667,3148.71989772,96.532092105,1705.51397341,0.905323991004,1705.51397341,1.0,0.0,0.0,0.0,61.0133333206,1.0,76.8333333333,1.0,0.0,45.9166682561,59.3358329137,1.0,76.5277805328,0.0,1.0,120.349164963,0.0,2042.47998047,0.0001214660953,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17493104244,139022.0,1995.88256387,61.1889039815,1081.07602853,0.573858719414,1081.07602853,0.179960198561,1.0,1.0,1.0,0.0,1883.87139893,1883.87139893,1883.87139893,0.0,0.0,1407.16663615,1883.87139893
2016-09-06T13:00:00.000Z,0.0,0.0349823970506,0.795451229524,0.568955256809,53.962750117,0.0490696191697,106.873332977,0.0,53.1349995931,1.0,89.4305547078,0.0,0.0,0.0,53.5583333969,53.7491661708,1.0,89.2638893127,0.0,0.0,106.873332977,90.2284183502,2.0,0.0,133.197749774,79.2349996567,40.6796875,0.56255824862,1219.58332316,0.0,0.564220183674,0.0,1.0,16.8207520644,89.1950003306,8.78700129191,3076.66609701,89.0150000254,88.8056971232,79.244000117,79.1276575724,,2042.6662089,55.2680002848,55.2273712158,42.1145000458,42.0804367065,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,90.0575008392,100.0,10.9359395504,46.9004999797,1.64100042979,5.88481251399,40.473499616,35.0,81.1583325068,625.574996948,0.564220183674,46.9004999797,0.787508770171,78.7508773804,2.0,1.0,1.0,1102.51227824,1102.51227824,0.0,0.573918243908,0.0,1.0,16.7857016722,88.4119987488,8.76600053575,3423.69643148,88.3654994965,88.1171646118,79.2259991964,78.816541036,,1883.99993896,55.0804999669,54.9510040283,41.8379999797,42.2461853027,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,10.8056008021,46.5169995626,0.67599995931,5.98010090987,41.1724999746,224.0,78.5249996185,594.008331299,0.573918243908,46.5274995168,0.733610741752,73.3610750834,2.0,1.0,1.0,1027.05503845,1027.05503845,1219.58332316,0.559958576014,2.0,0.0,4089.84749349,0.0,24.7809122403,4.18855671088,11.8046875,4089.84749349,0.0531891996345,123.759166082,123.759166082,78.0039863586,2.0,55.7684911092,42.866897583,41.7314357758,1.0,2817.40272748,764.414570214,0.0,0.0,0.0,7.24300893148,1.0,0.0,38.9866655668,72.0009911855,1.0,92.3392836253,0.0,1.0,1.0,0.0,36.8524993261,1.0,88.2202358246,0.0,1.0,0.0347213219805,75.8391653697,88.3948173523,75.8391653697,2.0,0.0,86.3747136679,0.0566000007093,23.4350911149,0.895308388298,888.171501554,1.0,0.0,5207.35745151,0.00520735745151,414.047541011,0.703924699259,0.190988065426,0.703924699259,0.0,0.0,1526.05499268,414.047541011,1526.05499268,0.0,0.0,0.00152605499268,0.696938713392,1.0,15.2945846145,2.0,2.0,2.0,0.0,40.4896243413,91.007996877,72.0009911855,0.720009911855,1.0,9.91666666667,3581.81729769,109.809804783,1940.10253369,0.894912764685,1940.10253369,1.0,0.0,0.0,0.0,62.2141666412,1.0,77.3194468816,1.0,0.0,46.2416677475,61.5449997584,1.0,77.0694462458,0.0,1.0,123.759166082,0.0,2047.13000488,0.000168571097487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213415288018,139022.0,2318.51824406,71.0801290534,1255.83265305,0.579279008201,1255.83265305,0.221459791496,1.0,1.0,1.0,0.0,2167.92363485,2167.92363485,2167.92363485,0.0,0.0,1526.05499268,2167.92363485
2016-09-06T14:00:00.000Z,0.0,0.038671759966,0.812619906313,0.556580417381,52.7604996363,0.056506645152,105.794165929,0.0,52.3774995804,1.0,88.6944440206,0.0,0.0,0.0,53.1333325704,53.2924998601,1.0,88.5555528005,0.0,0.0,105.794165929,88.3726024628,2.0,0.0,132.772499402,80.011999766,41.6875,0.591789529105,1122.46666972,0.0,0.598383254482,0.0,1.0,16.6890097459,88.9654998779,7.84800052643,3062.08276367,88.7539997101,88.7001495361,79.983499527,79.9219360352,,1816.66624959,54.6919994354,54.6508763631,41.4485003153,41.3423156738,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,89.3224995931,100.0,10.9424664974,47.3054993947,1.98450056712,5.74654312929,39.4639997482,35.0,75.3583335876,580.241666158,0.598383254482,47.3054993947,0.698409263974,69.8409274419,2.0,1.0,1.0,977.772969564,977.772969564,0.0,0.602617784388,0.0,1.0,16.6587935289,88.0175005595,7.99649937948,3399.32446289,88.0369993846,87.8175023397,80.0405000051,79.5940678914,,1663.24989319,54.52399985,54.391901652,41.3654998144,41.8695958455,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,10.7735755444,46.6714995702,0.887500127157,5.88521806399,40.4779996872,224.0,72.183333079,540.066668193,0.602617784388,46.6714995702,0.64041284107,64.041284879,2.0,1.0,1.0,896.577977498,896.577977498,1122.46666972,0.596654553811,2.0,0.0,3608.51741536,0.0,29.29289419,5.87100478013,17.0520833333,3608.51741536,0.0572353440812,121.470832825,121.470832825,76.8378486633,2.0,55.3389333089,42.416615804,41.7046823502,1.0,2627.33490311,477.29244364,0.0,0.0,0.0,7.55334599813,1.0,0.0,37.7741657893,72.4301535288,1.0,90.7976175944,0.0,1.0,1.0,0.0,35.5758326848,1.0,86.7321402232,0.0,1.0,0.0387965493419,73.3499994278,86.1031373342,73.3499994278,2.0,0.0,80.5476965549,0.0566000007093,14.6326252023,0.890527985759,905.97448455,1.0,0.0,4856.05833056,0.00485605833056,258.526943798,0.750292337731,0.136301186003,0.750292337731,0.0,0.0,1423.10416158,258.526943798,1423.10416158,0.0,0.0,0.00142310416158,0.74912764132,1.0,19.0988081067,2.0,2.0,2.0,0.0,37.6739151695,93.1033359874,72.4301535288,0.724301535288,1.0,11.6666666667,3169.21818976,97.1605198723,1716.61693736,0.905038836716,1716.61693736,1.0,0.0,0.0,0.0,61.7041660945,1.0,77.0277773539,1.0,0.0,46.0583340327,59.7666665713,1.0,76.7638893127,0.0,1.0,121.470832825,0.0,2023.17993164,0.000105254025998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150602582423,139022.0,2004.36283447,61.4488884481,1085.66939361,0.57238918227,1085.66939361,0.150394199043,1.0,1.0,1.0,0.0,1896.73289998,1896.73289998,1896.73289998,0.0,0.0,1423.10416158,1896.73289998
2016-09-06T15:00:00.000Z,0.0,0.0344260470549,0.787663349988,0.567669710661,54.1397511164,0.0484581631517,107.656666438,0.0,53.3633330663,1.0,89.819442749,0.0,0.0,0.0,53.816666921,54.3033336004,1.0,89.6944440206,0.0,0.0,107.656666438,90.236656189,2.0,0.0,133.118249893,78.9784987768,40.703125,0.555113250612,1231.07500712,0.0,0.562036221952,0.0,1.0,16.779658397,89.1710001628,9.06840209961,3088.74943034,88.9745000203,88.821589152,78.9784984589,78.9016265869,,2078.33288574,55.0579999288,55.0445454915,41.9000002543,41.8812739054,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,90.2449995677,100.0,10.9080239932,47.074499766,1.53450012207,5.8716344436,40.3655001322,35.0,81.7750002543,635.08333842,0.562036221952,47.074499766,0.805207148961,80.5207125346,2.0,1.0,1.0,1127.29000854,1127.29000854,0.0,0.568594934237,0.0,1.0,16.7591114044,88.3325004578,9.13860092163,3288.33837891,88.2874997457,88.0462392171,78.9784990946,78.5441818237,,1941.24994914,54.8585001628,54.7444483439,41.8034998576,42.176612854,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,10.7784021695,46.4839998881,0.6234998703,5.98070919514,41.1785001755,224.0,78.791665713,595.991661072,0.568594934237,46.4839998881,0.746623317174,74.6623315811,2.0,1.0,1.0,1045.27264404,1045.27264404,1231.07500712,0.554214988693,2.0,0.0,4183.19643148,0.0,26.6850889524,4.33291320006,12.671875,4183.19643148,0.0536941603138,123.358333906,123.358333906,79.0604270299,2.0,55.6052703857,42.7376073201,41.8434527715,1.0,2840.23715124,799.300547716,0.0,0.0,0.0,8.22700119019,1.0,0.0,39.2908326785,70.7514972687,1.0,93.4583320618,0.0,1.0,1.0,0.0,37.0558327039,1.0,88.7857138316,0.0,1.0,0.0343506339603,76.3466663361,88.6068064372,76.3466663361,2.0,0.0,87.0747615506,0.0566000007093,24.5046103172,0.889101576503,911.415826395,1.0,0.0,5249.56192784,0.00524956192784,432.943639755,0.693701984373,0.195221858787,0.693701984373,0.0,0.0,1538.42332967,432.943639755,1538.42332967,0.0,0.0,0.00153842332967,0.690776954095,1.0,15.1990982148,2.0,2.0,2.0,0.0,32.7267642021,93.7191524506,70.7514972687,0.707514972687,1.0,10.5,3639.53769896,111.579371868,1971.36696943,0.88892384316,1971.36696943,1.0,0.0,0.0,0.0,62.3458337784,1.0,78.6944471995,1.0,0.0,47.075000445,61.012500445,1.0,78.4583333333,0.0,1.0,123.358333906,0.0,1845.90991211,0.000176264262615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219615955055,139022.0,2344.46727893,71.8756633358,1269.88802889,0.572614720917,1269.88802889,0.223089943612,1.0,1.0,1.0,0.0,2217.70063273,2217.70063273,2217.70063273,0.0,0.0,1538.42332967,2217.70063273
2016-09-06T16:00:00.000Z,0.0,0.0344439733976,0.779252156004,0.565118025039,54.1832504272,0.0482180833071,108.880000432,0.0,53.930000941,1.0,90.4166679382,0.0,0.0,0.0,54.174999555,54.950000445,1.0,90.2916653951,0.0,0.0,108.880000432,90.6109282176,2.0,0.0,132.863249779,78.6799993515,40.8515625,0.547982883673,1237.36667887,0.0,0.555380518765,0.0,1.0,16.7288950284,89.088499705,9.97200012207,3108.74943034,88.8499997457,88.7503763835,78.6724993388,78.6146469116,,2230.99951172,53.9299996694,53.9119364421,41.4739996592,41.487391154,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,90.5495007833,100.0,10.8996335665,47.3760000865,1.41149965922,5.82926150163,40.0625,35.0,82.4083334605,642.975001017,0.555380518765,47.3760000865,0.826844475156,82.6844463348,2.0,1.0,1.0,1157.58226522,1157.58226522,0.0,0.56243535097,0.0,1.0,16.6551677386,88.0594997406,9.3390007019,2884.13895671,88.0265000661,87.7983423869,78.6874993642,78.2418441772,,2073.99989827,53.7514998118,53.6281433105,41.525999705,41.8957621257,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,10.698990345,46.5005003611,0.528999328613,5.95617743333,40.9970003764,224.0,78.8583335876,594.391667684,0.56243535097,46.5005003611,0.754816516695,75.4816525777,2.0,1.0,1.0,1056.74312337,1056.74312337,1237.36667887,0.547932626033,2.0,0.0,4479.57910156,0.0,31.5453427633,5.16882614295,15.5052083333,4479.57910156,0.0635468281113,143.600835164,143.600835164,84.2812430064,2.0,54.4690526326,42.3669408162,41.9419666926,1.0,2894.306205,800.673186434,0.0,0.0,0.0,8.61090405782,1.0,0.0,40.0824995041,70.061595281,1.0,94.2380943298,0.0,1.0,1.0,0.0,37.6933323542,1.0,89.5833307902,0.0,1.0,0.0344399202943,77.7758324941,89.1433544159,77.7758324941,2.0,0.0,88.7323872041,0.0566000007093,24.5466920811,0.886317578677,922.067531823,1.0,0.0,5349.49683855,0.00534949683855,433.687133807,0.694279442078,0.192063622088,0.694279442078,0.0,0.0,1567.71000163,433.687133807,1567.71000163,0.0,0.0,0.00156771000163,0.694182241956,1.0,16.4913519849,2.0,2.0,2.0,0.0,29.169962883,94.9195181529,70.061595281,0.70061595281,1.0,10.5,3694.97939144,113.279079285,2001.39713543,0.886343064166,2001.39713543,1.0,0.0,0.0,0.0,72.7025000254,1.0,84.5416692098,1.0,0.0,50.5583346685,70.8983338674,1.0,84.2638899485,0.0,1.0,143.600835164,0.0,1639.65002441,0.000176566961208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216692192733,139022.0,2356.38511573,72.2410352192,1276.34336244,0.565244182057,1276.34336244,0.216794292156,1.0,1.0,1.0,0.0,2258.03892008,2258.03892008,2258.03892008,0.0,0.0,1567.71000163,2258.03892008
2016-09-06T17:00:00.000Z,0.0,0.0339803037371,0.779448311965,0.56552946344,54.5552508036,0.0478464257545,108.054165522,0.0,53.616666158,1.0,90.2777798971,0.0,0.0,0.0,54.0833326976,54.4500001272,1.0,90.1388874054,0.0,0.0,108.054165522,90.9648354848,2.0,0.0,133.867500941,79.3122501373,40.828125,0.554224031217,1253.14998372,0.0,0.566559464063,0.0,1.0,16.9367823601,89.7079995473,,3106.24951172,89.4830004374,89.3645680745,79.3085002899,79.2419408162,,2120.66617839,54.4909995397,54.4801559448,41.5715001424,41.5790252686,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,90.6979999542,100.0,11.0947480202,47.911500295,1.41750017802,5.84203426043,40.1539999644,35.0,82.7750002543,646.649998983,0.566559464063,47.911500295,0.81528566633,81.5285663605,2.0,1.0,1.0,1141.39993286,1141.39993286,0.0,0.57271228028,0.0,1.0,16.8993147214,88.8049996694,9.45300102234,3051.36802165,88.7690010071,88.5254414876,79.3159999847,78.8631057739,,1997.24993896,54.3155002594,54.1929957072,41.5905005137,41.9321467082,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,10.9402987957,47.1785004934,0.569500287374,5.95901584625,41.0210002263,224.0,79.941666921,606.500005086,0.57271228028,47.1785004934,0.756372629801,75.6912358602,2.0,1.0,1.0,1058.92168172,1058.92168172,1253.14998372,0.554833863704,2.0,0.0,4294.63163249,0.0,29.3697580858,5.07276193301,14.28125,4298.07919034,0.0561880316604,126.952501933,126.952501933,80.9201501211,2.0,55.0822504217,42.4570284757,41.8324282964,1.0,2889.28301753,770.728311957,0.0,0.0,0.0,6.93907356262,1.0,0.0,39.5449991226,72.3694267273,1.0,94.1845226288,0.0,1.0,1.0,0.0,37.287498792,1.0,89.2916653951,0.0,1.0,0.0340196454746,76.8324985504,89.556945165,76.8324985504,2.0,0.0,88.5783884961,0.0566000007093,23.6286550771,0.877629841789,956.388900281,1.0,0.0,5340.21256674,0.00534021256674,417.467398958,0.692139505596,0.184631103824,0.692139505596,0.0,0.0,1564.98917643,417.467398958,1564.98917643,0.0,0.0,0.00156498917643,0.693077733119,1.0,16.2896715007,2.0,2.0,2.0,0.0,28.5611993472,98.6156285604,72.3694267273,0.723694267273,1.0,9.33333333333,3663.30414154,112.30799318,1984.24013733,0.877559415948,1984.24013733,1.0,0.0,0.0,0.0,64.0933335622,1.0,81.1111151377,1.0,0.0,48.5166680018,62.859167099,1.0,80.861111323,0.0,1.0,126.952501933,0.0,1653.58996582,0.00016996342361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210391570609,139022.0,2361.2332298,72.3896666024,1278.96935857,0.565643029898,1278.96935857,0.210440433433,1.0,1.0,1.0,0.0,2258.19679769,2261.0892223,2261.0892223,0.0,0.0,1564.98917643,2261.0892223
2016-09-06T18:00:00.000Z,0.0,0.0348704810207,0.782995353213,0.572196444075,54.8319969177,0.0488916729524,112.81583341,0.0,55.9366664886,1.0,91.5,0.0,0.0,0.0,54.7999992371,56.879166921,1.0,91.3333320618,0.0,0.0,112.81583341,91.6529636383,2.0,0.0,134.643747648,79.8117507299,40.9375,0.55714979535,1285.5916748,0.0,0.572025295064,0.0,1.0,17.1023675601,90.2105000814,,3154.58280436,89.9899984996,89.8731994629,79.7990004222,79.7346369425,,2199.66617839,54.2809998194,54.2737579346,41.6599995295,41.6744689941,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,90.9545001984,100.0,11.2461414337,48.32999897,1.40249951681,5.85622612635,40.2575000127,35.0,84.2666664124,661.541666667,0.572025295064,48.32999897,0.826126091367,82.6224848429,2.0,1.0,1.0,1156.57652791,1156.57652791,0.0,0.579315993822,0.0,1.0,17.0830289523,89.3599999746,9.4829972585,3204.72383626,89.3074982961,89.0634231567,79.8245010376,79.3631693522,,2072.99987793,54.1010004679,53.9832458496,41.6295003891,41.9576797485,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0555013020833,100.0,11.1167144775,47.6749982834,0.553000132243,5.96631455421,41.0765002569,224.0,81.6333332062,624.050003052,0.579315993822,47.677997907,0.769370226179,76.9370231628,2.0,1.0,1.0,1077.11831665,1077.11831665,1285.5916748,0.557114665501,2.0,0.0,4484.24641927,0.0,29.4233527184,4.93177501361,14.0494791667,4486.58011882,0.0595801475143,137.499164581,137.499164581,83.2577241262,2.0,54.8347167969,42.4803034465,41.7827037175,1.0,2984.1391862,767.197249805,0.0,0.0,0.0,6.98568153381,1.0,0.0,41.2999989192,72.8133188883,1.0,95.4880924225,0.0,1.0,1.0,0.0,39.1616659164,1.0,90.78571256,0.0,1.0,0.034870840914,80.4616648356,90.3777351379,80.4616648356,2.0,0.0,91.4864478689,0.0566000007093,23.5204013017,0.880563990338,944.882283407,1.0,0.0,5515.53360691,0.00551553360691,415.554788108,0.700501795774,0.180093158418,0.700501795774,0.0,0.0,1616.36831665,415.554788108,1616.36831665,0.0,0.0,0.00161636831665,0.700390184919,1.0,16.7505538068,2.0,2.0,2.0,0.0,31.6142258644,97.3637752533,72.8133188883,0.728133188883,1.0,10.5,3751.336436,115.006849171,2031.92310476,0.880594954191,2031.92310476,1.0,0.0,0.0,0.0,69.6166667938,1.0,83.0694471995,1.0,0.0,49.6500008901,67.9233328501,1.0,82.75,0.0,1.0,137.499164581,0.0,1661.68994141,0.000169184742714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204513048321,139022.0,2437.76335492,74.7358940621,1320.42214003,0.572244624409,1320.42214003,0.204525451821,1.0,1.0,1.0,0.0,2307.44350179,2307.44350179,2307.44350179,0.0,0.0,1616.36831665,2307.44350179
2016-09-06T19:00:00.000Z,0.0,0.037408093485,0.786085261854,0.577157904744,55.3262513479,0.0514319984234,120.439166387,0.0,59.6624997457,1.0,93.4722226461,0.0,0.0,0.0,56.0249996185,60.7758331299,1.0,93.3749993642,0.0,0.0,120.439166387,94.1265436808,2.0,0.0,136.350750923,81.0244995753,40.9166666667,0.572806433139,1339.28334554,0.0,0.586045970312,0.0,1.0,17.5072646141,91.359500885,9.86400222778,3239.99945068,91.1375013987,90.9941279093,81.0184993744,80.9174830119,,2222.33284505,54.3034998576,54.2743962606,41.5850000381,41.6070251465,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,91.5964991252,100.0,11.6565124989,49.5525013606,1.36800003052,5.85075199604,40.2170000076,35.0,87.0499998728,690.333333333,0.586045970312,49.5525013606,0.841289621989,84.1289628347,2.0,1.0,1.0,1177.80547078,1177.80547078,0.0,0.591197810698,0.0,1.0,17.4697961807,90.4910017649,9.39599927266,3292.8377889,90.4264990489,90.1706975301,81.0304997762,80.5623194377,,2090.24982707,54.1325000127,54.0049184163,41.5350001653,41.8791656494,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0645027160645,100.0,11.5128077666,48.8914988836,0.526000022888,5.95698841413,41.0090001424,224.0,83.9833335876,648.949996948,0.591197810698,48.8914988836,0.78377402896,78.3774032593,2.0,1.0,1.0,1097.28364054,1097.28364054,1339.28334554,0.572617082738,2.0,0.0,4514.00138346,0.0,29.4974614924,5.01186899344,14.2916666667,4514.00138346,0.0596290850354,139.406665802,139.406665802,83.4446430206,2.0,54.8275840066,42.4313215776,41.593184789,1.0,3113.83477376,771.023821216,0.0,0.0,0.0,7.76679293315,1.0,0.0,44.6783323288,73.2517064412,1.0,98.0178559621,0.0,1.0,1.0,0.0,42.7858324051,1.0,93.6249968211,0.0,1.0,0.0373681688924,87.4641653697,93.6307525635,87.4641653697,2.0,0.0,95.4625990703,0.0566000007093,23.6377146722,0.899862314186,871.696618667,1.0,0.0,5755.24775133,0.00575524775133,417.627462472,0.721360298325,0.178617689794,0.721360298325,0.0,0.0,1686.618337,417.627462472,1686.618337,0.0,0.0,0.001686618337,0.721071948608,1.0,19.0487757422,2.0,2.0,2.0,0.0,48.1137906855,88.9619935354,73.2517064412,0.732517064412,1.0,11.0833333333,3884.85859498,119.100313742,2104.24579947,0.899977988119,2104.24579947,1.0,0.0,0.0,0.0,70.3691666921,1.0,83.4166679382,1.0,0.0,49.8500003815,69.0374997457,1.0,83.0833339691,0.0,1.0,139.406665802,0.0,1826.94006348,0.000170028590239,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198468953854,139022.0,2492.49467951,76.4138233281,1350.06753305,0.577418789442,1350.06753305,0.19874496783,1.0,1.0,1.0,0.0,2338.10807292,2338.10807292,2338.10807292,0.0,0.0,1686.618337,2338.10807292
2016-09-06T20:00:00.000Z,0.0,0.038786989576,0.808089815091,0.610291418042,55.8557507197,0.0567569321707,143.589166005,0.0,70.9458332062,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.5608329773,1.0,98.8333282471,0.0,0.0,143.589166005,99.9990857442,2.0,0.0,137.672250112,81.8164993922,40.90625,0.579653106851,1467.04165649,0.0,0.595645265411,0.0,1.0,17.850519975,92.3269990285,9.7379989624,3466.24928792,92.099000295,91.972618103,81.7999992371,81.6958821615,,2484.66615804,54.265999794,54.2285308838,41.7754996618,41.7991867065,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,91.9594999949,100.0,11.9912528992,50.3235006332,1.49099953969,5.85926715533,40.2845001221,35.0,95.3750006358,770.066660563,0.595645265411,50.3235006332,0.923423752558,92.3423748016,2.0,1.0,1.0,1292.79325358,1292.79325358,0.0,0.600945717671,0.0,1.0,17.7127345403,91.2484995524,9.31350008647,3535.80739339,91.1464996338,90.9035517375,81.8329995473,81.3596242269,,2238.24991862,54.0815003713,53.9513702393,41.6429999669,41.9238484701,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,11.7460145156,49.5034996668,0.567999839783,5.96672002474,41.0750001272,224.0,88.8083324432,696.975006104,0.600945717671,49.5034996668,0.828379749116,82.8379739126,2.0,1.0,1.0,1159.73164876,1159.73164876,1467.04165649,0.579636109388,2.0,0.0,4968.49385579,0.0,31.154821078,4.60433757305,13.625,4968.49385579,0.0674214781721,170.740832011,170.740832011,89.3793233236,2.0,54.760693868,42.5280710856,41.54312102,1.0,3470.15597499,777.423893575,0.0,0.0,0.0,8.52381134033,1.0,0.0,49.819999059,73.2761878967,1.0,100.0,0.0,1.0,1.0,0.0,48.3458325068,1.0,97.7857106527,0.0,1.0,0.0387945331995,98.1658318837,97.5580342611,98.1658318837,2.0,0.0,106.38654027,0.0566000007093,23.8339253211,0.909032229325,839.127699713,1.0,0.0,6413.8301557,0.0064138301557,421.094081668,0.742670154295,0.166381432753,0.742670154295,0.0,0.0,1879.62082926,421.094081668,1879.62082926,0.0,0.0,0.00187962082926,0.742654696107,1.0,18.9388527907,2.0,2.0,2.0,0.0,59.0244210561,84.756980896,73.2761878967,0.732761878967,1.0,10.5,4247.57986856,130.220465591,2300.71491093,0.909051587047,2300.71491093,1.0,0.0,0.0,0.0,86.0691668193,1.0,88.8055553436,1.0,0.0,53.1083348592,84.6716658274,1.0,88.5138899485,0.0,1.0,170.740832011,0.0,1931.92004395,0.00017143995426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183027492745,139022.0,2852.4013887,87.4476874789,1545.01212691,0.61046056567,1545.01212691,0.183050423169,1.0,1.0,1.0,0.0,2530.89587402,2530.89587402,2530.89587402,0.0,0.0,1879.62082926,2530.89587402
2016-09-06T21:00:00.000Z,0.0,0.0369629529135,0.791597629367,0.58246473603,55.1214990616,0.05183493686,122.414165497,0.0,60.5941664378,1.0,93.8055540721,0.0,0.0,0.0,56.1833324432,61.8358329137,1.0,93.6249980927,0.0,0.0,122.414165497,94.4079113007,2.0,0.0,135.837749163,80.7162501017,40.8489583333,0.571908212325,1345.12502035,0.0,0.58236450767,0.0,1.0,17.4178242683,91.08350118,9.77399953206,3272.91611735,90.8494993846,90.7359924316,80.6960004171,80.5936737061,,2328.6661377,54.0200004578,53.9673563639,41.5489994685,41.5510304769,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.234001795451,91.2905006409,100.0,11.5841024717,49.2989997864,1.45799859365,5.83372175694,40.0925010045,35.0,88.7166671753,704.600001017,0.58236450767,49.3004999161,0.862617202032,86.2617200216,2.0,1.0,1.0,1207.66408285,1207.66408285,0.0,0.587848905062,0.0,1.0,17.2993772825,90.025999705,9.23999977112,3314.2101237,89.9764995575,89.7374954224,80.7364997864,80.2829411825,,2119.24987793,53.8474998474,53.7033716838,41.5080000559,41.8108647664,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,11.35252587,48.4684995015,0.579999923706,5.94685141246,40.9280001322,224.0,83.2750002543,640.525009155,0.587848905062,48.4684995015,0.777349926177,77.7617829641,2.0,1.0,1.0,1088.28989665,1088.28989665,1345.12502035,0.571404375254,2.0,0.0,4643.52298991,0.0,30.8644812902,5.32971012592,15.0364583333,4641.77270508,0.0652495656081,155.06083107,155.06083107,85.6998125712,2.0,54.519666036,42.3484700521,41.6612936656,1.0,3156.26199127,825.097833993,0.0,0.0,0.0,9.0244808197,1.0,0.0,44.3699992498,71.6715195974,1.0,97.0178559621,0.0,1.0,1.0,0.0,42.5666656494,1.0,93.2380917867,0.0,1.0,0.0368542432408,86.9366652171,92.8409411112,86.9366652171,2.0,0.0,96.7633143453,0.0566000007093,25.2954923569,0.916976803792,812.023707022,1.0,0.0,5833.66525447,0.00583366525447,446.916820493,0.726872068721,0.190016092185,0.726872068721,0.0,0.0,1709.59917196,446.916820493,1709.59917196,0.0,0.0,0.00170959917196,0.725572024782,1.0,18.8750568603,2.0,2.0,2.0,0.0,64.7693675359,80.9072564443,71.6715195974,0.716715195974,1.0,9.91666666667,3981.35982526,122.058806702,2156.51599245,0.916888160905,2156.51599245,1.0,0.0,0.0,0.0,77.8008324305,1.0,85.9722213745,1.0,0.0,51.2916673024,76.4108333588,1.0,85.6666660309,0.0,1.0,155.06083107,0.0,1936.68994141,0.00018195316106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207240206916,139022.0,2540.5883245,77.8882574851,1376.11760617,0.585085362467,1376.11760617,0.208930144704,1.0,1.0,1.0,0.0,2351.99458822,2351.99458822,2351.99458822,0.0,0.0,1709.59917196,2351.99458822
2016-09-06T22:00:00.000Z,0.0,0.040275514522,0.784749557645,0.511804181979,51.4307502111,0.0509701963087,81.9641647339,0.0,40.7791671753,1.0,82.3749993642,0.0,0.0,0.0,49.3333326976,41.160832723,1.0,82.2222220103,0.0,0.0,81.9641647339,82.5790163676,2.0,0.0,130.329750379,78.8990001678,45.4166666667,0.56808689963,917.10832723,0.0,0.576473102427,0.0,1.0,16.149952809,87.2630004883,8.21850013733,2802.08284505,87.0830001831,86.9707692464,78.8645000458,78.7670313517,,1509.99965413,54.651500384,54.5884450277,41.515999794,41.3499476115,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,87.8135000865,100.0,10.3565765222,45.5670003891,1.74899959564,5.79337624709,39.7625001272,35.0,64.9833335876,475.508336385,0.576473102427,45.5670003891,0.589848640079,58.984863917,2.0,1.0,1.0,825.78809611,825.78809611,0.0,0.568959962628,0.0,1.0,16.1076499621,86.4034996033,7.56000010173,2900.63690186,86.4935003916,86.2617060343,78.9335002899,78.5027236938,,1434.99995931,54.4834998449,54.3370742798,41.4810005824,42.1191660563,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,10.1576717695,45.0124998093,0.706000328064,5.93184848626,40.7750002543,224.0,61.5166664124,441.600001017,0.568959962628,45.0124998093,0.55477112543,55.4771134059,2.0,1.0,1.0,776.679575602,776.679575602,917.10832723,0.56909795699,2.0,0.0,3013.41829427,0.0,22.6181628487,5.28583391507,13.8463541667,3027.0493608,0.0383714615323,62.0316664378,62.0316664378,64.4076093038,2.0,55.3017161976,42.4862116033,41.6810998917,1.0,2079.05039744,656.002461299,0.0,0.0,0.0,7.23716926575,1.0,0.0,30.1299996376,71.62733078,1.0,85.6547603607,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0404883979802,65.0199991862,80.0991160075,65.0199991862,2.0,0.0,63.7386274345,0.0566000007093,20.111439592,0.919110866294,804.885123227,0.333333333333,0.666666666667,3842.67342172,0.00384267342172,355.325783392,0.697558135092,0.220100414153,0.711957233471,0.725420049405,0.0,1126.12414551,355.325783392,403.269165039,722.854980469,0.0,0.00112612414551,0.700262635946,1.0,17.0421390039,2.0,2.0,2.0,0.666666666667,67.6261774699,79.8352273305,71.62733078,0.7162733078,1.0,10.5,2739.41730078,83.983870202,1483.81394257,0.919122896648,1483.81394257,1.0,0.0,0.0,0.0,31.4174998601,1.0,64.472225825,1.0,0.0,38.4916680654,30.6141665777,1.0,64.1527798971,0.0,1.0,62.0316664378,0.0,1431.0,0.000144663719354,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.239467882864,139022.0,1527.52797314,46.8302916061,827.390300693,0.51251261901,827.390300693,0.239569201604,1.0,1.0,1.0,0.0,1607.79807536,1614.3803489,566.423299154,996.46402255,0.0,1126.12414551,1614.3803489
2016-09-06T23:00:00.000Z,0.0,0.0342146177986,0.799041879239,0.568108361731,53.6582501729,0.0491337416369,104.809165955,0.0,52.1391674678,1.0,88.8472201029,0.0,0.0,0.0,53.2166668574,52.6699994405,1.0,88.6944440206,0.0,0.0,104.809165955,89.5227934519,2.0,0.0,132.73875014,79.0804999669,52.2734375,0.563516700551,1199.07500203,0.0,0.56001695149,0.0,1.0,16.7095567385,88.8485012054,8.73514447893,3063.74945068,88.6580003103,88.4610875448,79.074499766,78.933380127,,2019.66619873,55.2664998372,55.1955184937,42.271999677,42.198155721,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,91.1599998474,100.0,10.8073085149,46.3860006332,1.67550023397,5.9022483031,40.5919996897,35.0,79.4916674296,611.691670736,0.56001695149,46.3860006332,0.775482860747,77.6011638641,2.0,1.0,1.0,1085.67600505,1085.67600505,0.0,0.565485501489,0.0,1.0,16.7168087959,88.2124989827,8.33399963379,3172.47788493,88.1614996592,87.9210128784,79.0865001678,78.6762135824,,1872.49993896,55.0985005697,54.956741333,41.9040006002,42.368733724,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,10.7217051188,46.257499059,0.61150042216,5.99510375659,41.292500178,224.0,78.0416666667,587.383331299,0.565485501489,46.257499059,0.734390967233,73.4390945435,2.0,1.0,1.0,1028.14735413,1028.14735413,1199.07500203,0.560937924829,2.0,0.0,4012.2512207,0.0,21.8521407445,4.05472964048,9.5859375,4012.2512207,0.0483508358074,110.723332087,110.723332087,74.8844448725,2.0,55.7412872314,42.9586054484,41.7797199885,1.0,2746.05788876,879.857408576,0.0,0.0,0.0,8.2380065918,1.0,0.0,37.9133324623,70.8364931742,1.0,91.5654741923,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0350003852597,72.8033310572,87.6968669891,72.8033310572,2.0,0.0,84.187454475,0.0566000007093,26.9742876988,0.922709143081,793.015748135,0.5,0.5,5075.49200186,0.00507549200186,476.577515207,0.699022868681,0.22397213558,0.690994979534,0.70793494854,0.0,1487.41083781,476.577515207,773.536671956,713.874165853,0.0,0.00148741083781,0.693441033363,1.0,14.0344278507,2.0,2.0,2.0,0.5,71.5883954366,77.9692306519,70.8364931742,0.708364931742,1.0,9.91666666667,3625.91529734,111.161742174,1963.98835302,0.922995004261,1963.98835302,1.0,0.0,0.0,0.0,55.4716658592,1.0,74.1944468816,1.0,0.0,44.3583342234,55.2516670227,1.0,73.9305569331,0.0,1.0,110.723332087,0.0,2074.06005859,0.00019402891412,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.24265801499,139022.0,2288.27767015,70.1530266243,1239.45275168,0.582492607995,1239.45275168,0.248542183795,1.0,1.0,1.0,0.0,2127.84288534,2127.84288534,1119.45338949,1008.38949585,0.0,1487.41083781,2127.84288534
2016-09-07T00:00:00.000Z,0.0,0.0317503095391,0.837588516945,0.648453637129,56.394250234,0.0537171808881,145.876665751,0.0,72.4091669718,1.0,99.5416660309,0.0,0.0,0.0,59.6750001907,73.4675006866,1.0,99.4583320618,0.0,0.0,145.876665751,99.9996592204,2.0,0.0,137.468250593,81.0740003586,51.109375,0.581860954485,1580.32501221,0.0,0.583818938854,0.0,1.0,17.7695407867,92.001499176,,3506.24930827,91.7615006765,91.6070404053,81.0440006256,80.9016062419,,2724.99932861,55.0834992727,55.0095113118,43.074499766,43.1659876506,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,91.2829996745,100.0,11.7732205391,48.6870009104,1.76850032806,5.99632024765,41.305999438,35.0,99.1083329519,795.908335368,0.583818938854,48.6870009104,0.973931325277,97.3931331635,2.0,1.0,1.0,1363.50385539,1363.50385539,0.0,0.613177303172,0.0,1.0,17.8227214813,91.5620002747,9.70199584961,3580.80171712,91.4134998322,91.2115224202,81.1040000916,80.6752141317,,2472.24987793,54.8899993896,54.7559204102,42.4724995295,42.6961797078,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.148500442505,100.0,11.7562526067,48.9410003026,0.663999875387,6.06646879514,41.8084996541,224.0,98.3333339691,784.416666667,0.613177303172,48.9410003026,0.913685884022,91.368590037,2.0,1.0,1.0,1279.16023763,1279.16023763,1580.32501221,0.58186014619,2.0,0.0,5489.49723307,0.0,29.7675199509,3.58518481255,9.80208333333,5489.49723307,0.0880034253253,238.985837301,238.985837301,100.0,2.0,55.4072519938,43.5330759684,41.8251202901,1.0,3787.22858009,857.060192578,0.0,0.0,0.0,10.3000659943,1.0,0.0,51.3433326085,70.7439346313,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0317537525463,86.2333310445,98.6493136088,86.2333310445,2.0,0.0,116.107214993,0.0566000007093,26.2753805156,0.926218892897,781.570156591,0.0,1.0,6999.87004866,0.00699987004866,464.229331913,0.755293196219,0.170924917394,0.0,0.755293196219,0.0,2051.36419678,464.229331913,0.0,2051.36419678,0.0,0.00205136419678,0.755448207259,1.0,16.4107381685,2.0,2.0,2.0,1.0,77.2014230092,76.0946687063,70.7439346313,0.707439346313,1.0,11.0833333333,4644.28877267,142.382595508,2515.59352869,0.926218113613,2515.59352869,1.0,0.0,0.0,0.0,120.32666715,1.0,99.8333358765,1.0,0.0,59.7666664124,118.659167608,1.0,99.6111094157,0.0,1.0,238.985837301,0.0,2087.05004883,0.000189001600578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.184540676631,139022.0,3251.93698244,99.6964768241,1761.42182994,0.648539116514,1761.42182994,0.184516998249,1.0,1.0,1.0,0.0,2715.98394775,2715.98394775,0.0,2715.98394775,0.0,2051.36419678,2715.98394775
