timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-07T01:00:00.000Z,0.0,0.0357975186878,0.816107442102,0.581696958579,53.952999115,0.0538537260967,112.993334452,0.0,55.9491666158,1.0,91.0555553436,0.0,0.0,0.0,54.5583327611,57.0616664886,1.0,90.9305540721,0.0,0.0,112.993334452,90.9566148122,2.0,0.0,133.997249603,80.0442504883,41.9765625,0.586940762669,1261.10831197,0.0,0.603089910065,0.0,1.0,16.9972147942,89.7980003357,7.72200012207,3174.16607666,89.5954996745,89.5177968343,80.0030008952,79.8832066854,,2136.33287557,54.1310002009,54.0495376587,41.4695005417,41.4033991496,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,89.3674990336,100.0,11.2324249744,48.1319990158,1.8840007782,5.76478974024,39.5854997635,35.0,83.7333339055,660.166659037,0.603089910065,48.1259991328,0.78755854652,78.7558546066,2.0,1.0,1.0,1102.58196513,1102.58196513,0.0,0.595212802135,0.0,1.0,16.8968972365,88.8260002136,8.44199981689,3268.84084066,88.8034998576,88.6244761149,80.0855000814,79.6616821289,,1956.99988302,53.9569997787,53.8238652547,41.3444999059,41.7815093994,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,10.9958655039,47.4589999517,0.771999359131,5.90103181203,40.5725005468,224.0,78.4916658401,600.941668193,0.595212802135,47.4589999517,0.72124378386,72.1243797938,2.0,1.0,1.0,1009.7412974,1009.7412974,1261.10831197,0.590948089418,2.0,0.0,4271.29441325,0.0,30.1990799904,5.39695833127,14.7994791667,4271.29441325,0.0700719669625,164.265832901,164.265832901,85.1726754506,2.0,54.6423924764,42.2937011719,41.8592516581,1.0,2982.13454436,700.979344332,0.0,0.0,0.0,10.0037975311,1.0,0.0,42.1024993261,69.9992033641,1.0,94.2916653951,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0378570077078,76.9149993261,90.152624766,76.9149993261,2.0,0.0,91.4249904269,0.0566000007093,21.4903214096,0.928632161355,773.792311246,0.333333333333,0.666666666667,5511.82846156,0.00551182846156,379.687652655,0.751779312853,0.176712942346,0.743230960974,0.754587653309,0.0,1615.28249613,379.687652655,394.893335978,1220.38916016,0.0,0.00161528249613,0.752761289477,1.0,18.9659376193,2.0,2.0,2.0,0.666666666667,79.5481656392,74.7600943247,69.9992033641,0.699992033641,1.0,10.5,3683.1138887,112.915311837,1994.97014879,0.928492255198,1994.97014879,1.0,0.0,0.0,0.0,82.9074997902,1.0,85.5416688919,1.0,0.0,51.1583334605,81.3583335876,1.0,85.263888677,0.0,1.0,164.265832901,0.0,1994.73999023,0.000154582162604,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.190322473189,139022.0,2363.496495,72.4590528076,1280.19526324,0.595824146935,1280.19526324,0.189426472737,1.0,1.0,1.0,0.0,2148.61258952,2148.61258952,531.319814046,1617.29277547,0.0,1615.28249613,2148.61258952
2016-09-07T02:00:00.000Z,0.0,0.0427440138034,0.801307393758,0.508277613668,49.6974995931,0.0520056890403,74.7183329264,0.0,37.1083332698,1.0,79.9166653951,0.0,0.0,0.0,47.8999996185,37.6100002925,1.0,79.8333320618,0.0,0.0,74.7183329264,79.5100536346,2.0,0.0,126.806249619,77.1087500254,44.3984375,0.557441637185,805.708333333,0.0,0.569933956975,0.0,1.0,15.4175120195,84.8870004018,7.62749926249,2699.99951172,84.7174994151,84.5909550985,77.0900001526,76.9803848267,,1297.33299764,55.2229998906,55.1324539185,41.667500178,41.4199473063,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.169500986735,84.9949995677,100.0,9.64826194445,43.0499992371,2.08650048574,5.76925007502,39.5809996923,35.0,58.6333335241,416.558331807,0.569933956975,43.0499992371,0.523214670817,52.3214673996,2.0,1.0,1.0,732.500539144,732.500539144,0.0,0.560626077104,0.0,1.0,15.3788354397,84.0709997813,7.05000050863,2867.64109294,84.1775004069,83.9583536784,77.1274998983,76.7460988363,,1249.24997965,55.0309998194,54.9038340251,41.6849997838,42.3100128174,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,9.47027079264,42.4925006231,1.02549966176,5.91339914004,40.6595001221,224.0,56.6083339055,389.150004069,0.560626077104,42.4925006231,0.4960286422,49.6028636297,2.0,1.0,1.0,694.44009908,694.44009908,805.708333333,0.558159130753,2.0,0.0,2626.60396322,0.0,21.4493420919,5.71133259932,14.5,2625.4370931,0.0339008784109,48.7641665141,48.7641665141,60.1555411021,2.0,55.8507334391,42.6376190186,41.8743861516,1.0,1829.53187748,651.957073232,0.0,0.0,0.0,7.15301068624,1.0,0.0,26.8908327421,69.9369894663,1.0,82.2678546906,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0429577122774,61.7808319728,76.5098654429,61.7808319728,2.0,0.0,56.0889966217,0.0566000007093,19.9874178352,0.929981887586,769.470706006,0.0,1.0,3381.49259317,0.00338149259317,353.134586303,0.685618903682,0.244321566243,0.0,0.685618903682,0.0,990.971659342,353.134586303,0.0,990.971659342,0.0,0.000990971659342,0.687203372518,1.0,14.5169950343,2.0,2.0,2.0,1.0,82.2854258219,73.997557958,69.9369894663,0.699369894663,1.0,10.5,2481.48895071,76.0764144569,1344.10624565,0.929940469925,1344.10624565,1.0,0.0,0.0,0.0,24.9341665904,1.0,60.3333358765,1.0,0.0,36.1000022888,23.8300000827,1.0,60.1666717529,0.0,1.0,48.7641665141,0.0,1050.45996094,0.000143771617695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.262728179001,139022.0,1356.01110192,41.5720015874,734.487651351,0.508166518729,734.487651351,0.261259673723,1.0,1.0,1.0,0.0,1445.36805216,1445.36805216,0.0,1445.36805216,0.0,990.971659342,1445.36805216
2016-09-07T03:00:00.000Z,0.0,0.0363753432964,0.784843948697,0.533931394161,51.9407507579,0.0483916900933,89.9508342743,0.0,44.8066666921,1.0,84.6666673024,0.0,0.0,0.0,50.6999998093,45.2125002543,1.0,84.5,0.0,0.0,89.9508342743,84.3207473755,2.0,0.0,129.286500295,77.3457495372,51.78125,0.547832226224,1019.99997457,0.0,0.542141251368,0.0,1.0,15.9444827239,86.5385004679,8.52000003391,2895.83280436,86.3585001628,86.1626612345,77.3389994303,77.1981582642,,1700.99960327,55.2155001958,55.1171646118,41.7095003128,41.5885696411,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,87.3710002899,100.0,10.1158293883,44.64899985,1.65450000763,5.82865329583,40.0550003052,35.0,70.1583331426,521.624989827,0.542141251368,44.64899985,0.685456274123,68.5456279119,2.0,1.0,1.0,959.638783773,959.638783773,0.0,0.549078488663,0.0,1.0,15.937230746,85.8214995066,8.34545482289,3031.12054443,85.8560002645,85.6355514526,77.352499644,76.9833831787,,1621.24996948,55.0369997025,54.9153086344,41.6789999008,42.1542714437,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,9.98713548978,44.169500351,0.737500190735,5.95009533564,40.9489997228,224.0,68.5999991099,498.375002543,0.549078488663,44.1770003637,0.645475616455,64.5295619965,2.0,1.0,1.0,903.665863037,903.665863037,1019.99997457,0.546470327159,2.0,0.0,3404.31673177,0.0,20.2963933945,4.44604148467,10.4192708333,3404.31673177,0.0369955473559,70.6058324178,70.6058324178,66.2304023107,2.0,55.6691665649,42.583480835,41.9753236771,1.0,2304.5806468,896.813073318,0.0,0.0,0.0,8.19635836283,1.0,0.0,32.8366657893,69.1426410675,1.0,87.994043986,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0370501123706,67.7266642253,82.8941440582,67.7266642253,2.0,0.0,70.6528362278,0.0566000007093,27.4941071314,0.931174893554,765.671191966,0.5,0.5,4259.5171385,0.0042595171385,485.761604007,0.670441021265,0.260897909384,0.675016094656,0.664105405686,0.0,1248.28330994,485.761604007,729.799153646,518.484156291,0.0,0.00124828330994,0.668899526199,1.0,13.6943212243,2.0,2.0,2.0,0.5,82.1231753031,73.3105710347,69.1426410675,0.691426410675,1.0,10.5,3201.39372012,98.1469433592,1734.04491394,0.93133893065,1734.04491394,1.0,0.0,0.0,0.0,35.8249993324,1.0,65.9027792613,1.0,0.0,39.4166682561,34.7808332443,1.0,65.6944484711,0.0,1.0,70.6058324178,0.0,1715.82995605,0.000197768030465,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.280132077376,139022.0,1857.89415339,56.9585150035,1006.33417473,0.540492455894,1006.33417473,0.281656766602,1.0,1.0,1.0,0.0,1861.8838501,1861.8838501,1081.15815226,780.725697835,0.0,1248.28330994,1861.8838501
2016-09-07T04:00:00.000Z,0.0,0.0313416456585,0.823620409184,0.629919507308,55.7147509257,0.0497974741108,130.652501424,0.0,65.0150006612,1.0,95.9861100515,0.0,0.0,0.0,57.5416669846,65.6516666412,1.0,95.9027773539,0.0,0.0,130.652501424,96.066362381,2.0,0.0,135.021000544,79.3062496185,52.8333333333,0.574680520138,1507.3416748,0.0,0.579325992245,0.0,1.0,17.2582831383,90.4939994812,,3356.66597493,90.2525011698,90.1027374268,79.2859999339,79.1333745321,,2630.9993693,54.4895000458,54.4024378459,42.2374998728,42.2948760986,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.241498311361,91.9279994965,100.0,11.3706323306,48.015001297,1.76849969228,5.88765096664,40.4690001806,35.0,96.4833335876,777.883331299,0.579325992245,48.015001297,0.958873545329,95.8873532613,2.0,1.0,1.0,1342.42296346,1342.42296346,0.0,0.597254357572,0.0,1.0,17.1748860677,89.660001119,9.45600128174,3446.56856283,89.5369987488,89.3624471029,79.3264993032,78.931989034,,2336.74987793,54.2945000331,54.1821467082,41.7719999949,41.9774653117,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.126001993815,100.0,11.2087742488,47.7649987539,0.702999750773,5.96611173948,41.0690002441,224.0,92.1749992371,729.458333333,0.597254357572,47.7649987539,0.871300928025,87.1300926208,2.0,1.0,1.0,1219.82129924,1219.82129924,1507.3416748,0.574328819686,2.0,0.0,5219.9523112,0.0,32.3847902616,4.74936469396,13.9010416667,5219.9523112,0.0800394595897,210.282503764,210.282503764,95.1225039164,2.0,54.7733510335,42.7114893595,42.0,1.0,3563.8291213,955.558745035,0.0,0.0,0.0,10.8518848419,1.0,0.0,47.3166659673,68.434115092,1.0,99.2440478007,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0313795133637,82.2066644033,95.5303490957,82.2066644033,2.0,0.0,109.258331055,0.0566000007093,29.2951065143,0.933281051531,758.997239032,0.333333333333,0.666666666667,6586.96463579,0.00658696463579,517.581380693,0.735957770655,0.19733013559,0.716800806358,0.744928608986,0.0,1930.35918172,517.581380693,599.626668294,1330.73251343,0.0,0.00193035918172,0.735499446591,1.0,15.5521930326,2.0,2.0,2.0,0.666666666667,83.6905784607,72.0740687052,68.434115092,0.68434115092,1.0,10.5,4519.38786633,138.553437569,2447.94056241,0.933287906245,2447.94056241,1.0,0.0,0.0,0.0,105.669999441,1.0,95.2500006358,1.0,0.0,57.0000003179,104.612501144,1.0,94.9999993642,0.0,1.0,210.282503764,0.0,2063.27001953,0.000210722810162,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.211435436236,139022.0,3056.54187011,93.706138022,1655.58545667,0.631199101887,1655.58545667,0.211924016654,1.0,1.0,1.0,0.0,2622.92112223,2622.92112223,836.531799316,1786.38932292,0.0,1930.35918172,2622.92112223
2016-09-07T05:00:00.000Z,0.0,0.0345817330204,0.769325167089,0.537926925919,52.8579991659,0.0472985016048,96.0608336131,0.0,47.7658335368,1.0,86.8333307902,0.0,0.0,0.0,51.9499994914,48.3399998347,1.0,86.5833320618,0.0,0.0,96.0608336131,87.134683609,2.0,0.0,130.60574913,77.7477499644,42.0130208333,0.535198671097,1087.20000203,0.0,0.54060866073,0.0,1.0,16.232140859,87.5104993184,9.57299995422,2990.83280436,87.3004995982,87.1513315837,77.727499644,77.5975163778,,2076.66617839,53.5295003255,53.4316329956,41.4635003408,41.3785832723,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,89.2504990896,100.0,10.4115970929,45.8369992574,1.46849981944,5.82054364681,39.9950005213,35.0,75.1083335876,564.333328247,0.54060866073,45.8369992574,0.745564106533,74.5472666423,2.0,1.0,1.0,1043.78974915,1043.78974915,0.0,0.543663436166,0.0,1.0,16.1704998016,86.5909996033,8.8424987793,3074.99009196,86.6104990641,86.4329376221,77.7680002848,77.3922348022,,1951.49993896,53.3540000916,53.2386220296,41.5245002111,41.9238484701,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.228919824,45.085998853,0.634000460307,5.94158013662,40.8904997508,224.0,72.1416651408,522.866673787,0.543663436166,45.085998853,0.686954480126,68.6954466502,2.0,1.0,1.0,961.736272176,961.736272176,1087.20000203,0.535178291514,2.0,0.0,4166.86043294,0.0,26.980843703,4.97238763173,12.9505208333,4166.86043294,0.056686405785,115.010833104,115.010833104,77.9689935048,2.0,53.9528198242,42.2503890991,42.0,1.0,2526.65392874,981.639630452,0.0,0.0,0.0,10.1139011383,1.0,0.0,35.3591651917,67.6135985057,1.0,90.380950292,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0346064563785,70.2491658529,85.1855977376,70.2491658529,2.0,0.0,77.4610628095,0.0566000007093,30.0946830137,0.935441396428,752.214765181,1.0,0.0,4669.97140128,0.00466997140128,531.708173791,0.673709384113,0.261745315941,0.673709384113,0.0,0.0,1368.56999715,531.708173791,1368.56999715,0.0,0.0,0.00136856999715,0.673778524001,1.0,15.5818887012,2.0,2.0,2.0,0.0,85.7311153412,70.7548840841,67.6135985057,0.676135985057,1.0,10.5,3508.29355919,107.555745823,1900.27817094,0.935454700054,1900.27817094,1.0,0.0,0.0,0.0,58.0783332189,1.0,78.2222220103,1.0,0.0,46.7666664124,56.9324992498,1.0,77.9444433848,0.0,1.0,115.010833104,0.0,1472.67004395,0.000216474248779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27980544213,139022.0,2018.39805313,61.8791741083,1093.27161365,0.538187558573,1093.27161365,0.279696230851,1.0,1.0,1.0,0.0,2031.39518229,2031.39518229,2031.39518229,0.0,0.0,1368.56999715,2031.39518229
2016-09-07T06:00:00.000Z,0.0,0.0383861903839,0.787045181582,0.524478547523,51.3902511597,0.051103457046,87.6066672007,0.0,43.4549996058,1.0,84.1249980927,0.0,0.0,0.0,50.3499991099,44.1200005213,1.0,83.9166634878,0.0,0.0,87.6066672007,83.7647171021,2.0,0.0,128.991000493,77.6007493337,41.7057291667,0.550734874963,958.716669718,0.0,0.552095103006,0.0,1.0,15.8526252906,86.3974997203,8.62500127157,2879.99951172,86.1935005188,86.092086792,77.5684992472,77.444501241,,1707.33296712,54.1475000381,54.0425262451,41.3599999746,41.207417806,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,86.9419994354,100.0,10.0811451276,44.8335005442,1.72500069936,5.77229118347,39.6349992752,35.0,67.6666660309,497.641662598,0.552095103006,44.8335005442,0.645338988531,64.5338973999,2.0,1.0,1.0,903.474583944,903.474583944,0.0,0.551401572402,0.0,1.0,15.8260351817,85.535001119,7.96200052897,2982.7516276,85.5949999491,85.424697876,77.6329994202,77.2576497396,,1613.24992879,53.9854996999,53.8653081258,41.4389998118,41.9366149902,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,9.92013756434,44.1560001373,0.804999669393,5.90589773655,40.6340001424,224.0,64.7916673024,461.075002035,0.551401572402,44.1560001373,0.598398590088,59.839858373,2.0,1.0,1.0,837.758026123,837.758026123,958.716669718,0.552620788376,2.0,0.0,3395.56532796,0.0,25.2368782361,5.37904115518,15.1197916667,3395.56532796,0.046876184589,84.4558324814,84.4558324814,70.5804783503,2.0,54.6303736369,42.2414754232,42.0,1.0,2211.01220188,793.585974904,0.0,0.0,0.0,9.20404434204,1.0,0.0,31.9324992498,68.3644549052,1.0,87.1726169586,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.25,1.0,0.0393895774541,66.8224989573,81.4676176707,66.8224989573,2.0,0.0,67.7842553325,0.0566000007093,24.3294154168,0.934949196806,753.750532585,0.75,0.25,4086.57617619,0.00408657617619,429.848323532,0.687962383921,0.246926407134,0.685911672209,0.696712870327,0.0,1197.60166931,429.848323532,967.33333842,230.268330892,0.0,0.00119760166931,0.689978510141,1.0,15.8545321382,2.0,2.0,2.0,0.25,87.5854269663,71.0639292399,68.3644549052,0.683644549052,1.0,11.6666666667,3004.59817679,92.1136707493,1627.44999284,0.934888791055,1627.44999284,1.0,0.0,0.0,0.0,42.626666069,1.0,70.4722239176,1.0,0.0,42.1250003179,41.8291667302,1.0,70.2083339691,0.0,1.0,84.4558324814,0.0,1410.73999023,0.000175004067103,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.264123828948,139022.0,1693.86314063,51.9297231943,917.48626402,0.527050064796,917.48626402,0.262004196788,1.0,1.0,1.0,0.0,1740.79527791,1740.79527791,1410.28849284,330.506785075,0.0,1197.60166931,1740.79527791
2016-09-07T07:00:00.000Z,0.0,0.0387126406183,0.785177303172,0.513300130735,50.2277504603,0.0482484192274,78.2433331807,0.0,38.8391669591,1.0,81.069442749,0.0,0.0,0.0,48.5916662216,39.389166832,1.0,80.9861094157,0.0,0.0,78.2433331807,81.0126393636,2.0,0.0,126.206999779,75.9792493184,52.15625,0.525331745217,855.341669718,0.0,0.523008780163,0.0,1.0,15.3014818827,84.4835007985,8.35499954224,2744.16617839,84.3199996948,84.1223729451,75.9650001526,75.8356297811,,1507.99966431,55.056500117,54.9502716064,41.7124999364,41.5720214844,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,86.9389998118,100.0,9.48418227832,42.6074997584,1.77150026957,5.81729972363,39.9409996668,35.0,61.6749998728,439.058336894,0.523008780163,42.6074997584,0.599701672509,59.9701665243,2.0,1.0,1.0,839.582341512,839.582341512,0.0,0.526693969479,0.0,1.0,15.2773089409,83.7079989115,7.78050168355,2890.51316325,83.7740001678,83.5730717977,75.9934984843,75.639444987,,1436.49991862,54.8975000381,54.7807871501,41.6895001729,42.2793731689,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,9.33978366852,42.0844999949,0.827500025431,5.93752531211,40.8620001475,224.0,60.2916666667,416.283332825,0.526693969479,42.0844999949,0.56483501616,56.4835014343,2.0,1.0,1.0,790.769022624,790.769022624,855.341669718,0.525447822298,2.0,0.0,3020.41951497,0.0,19.2355868022,4.32783315579,11.1979166667,3020.41951497,0.0332690361798,54.3166666031,54.3166666031,61.9480806986,2.0,55.5280914307,42.5904871623,42.0,1.0,1940.23313127,872.818801195,0.0,0.0,0.0,8.19559669495,1.0,0.0,28.1416659355,67.7694034576,1.0,83.53571256,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0389991881067,63.0316651662,78.0785503387,63.0316651662,2.0,0.0,59.4828277575,0.0566000007093,26.7585011195,0.935819601111,751.023484573,0.166666666667,0.833333333333,3586.09983416,0.00358609983416,472.765031522,0.645459779242,0.290361720794,0.64253634825,0.646188122273,0.0,1050.93333944,472.765031522,208.65834554,842.274993896,0.0,0.00105093333944,0.645990759134,1.0,12.0964270748,2.0,2.0,2.0,0.833333333333,87.3843968709,70.5276037852,67.7694034576,0.677694034576,1.0,11.0833333333,2813.05193246,86.241328877,1523.69837096,0.935821500036,1523.69837096,1.0,0.0,0.0,0.0,27.6350000699,1.0,61.3472245534,1.0,0.0,36.6333341599,26.6816665332,1.0,61.0555559794,0.0,1.0,54.3166666031,0.0,1295.45007324,0.000192476738354,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.310274684631,139022.0,1545.66734707,47.3864006828,837.215549275,0.514199086978,837.215549275,0.30973318225,1.0,1.0,1.0,0.0,1628.19337972,1628.19337972,324.741699219,1303.4516805,0.0,1050.93333944,1628.19337972
2016-09-07T08:00:00.000Z,0.0,0.0309519499609,0.835644004531,0.64419606137,56.0072491964,0.0498351053279,133.850837072,0.0,66.3908335368,1.0,96.7361119588,0.0,0.0,0.0,57.9583339691,67.3700011571,1.0,96.5972245534,0.0,0.0,133.850837072,97.2521870931,2.0,0.0,135.512248675,79.5049994787,52.71875,0.569326077065,1527.73332723,0.0,0.562419388465,0.0,1.0,17.0951155027,90.6664994558,9.81000518799,3385.83270264,90.4549992879,90.2343419393,79.4989999135,79.307975769,,2604.66610718,55.718000412,55.5955632528,43.1180003484,43.2028859456,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,93.3199996948,100.0,11.1083240509,47.3369989395,1.88400014242,5.9867913723,41.234000206,35.0,95.9249998728,766.083343506,0.562419388465,47.3369989395,0.958521195669,97.151105245,2.0,1.0,1.0,1360.83670044,1360.83670044,0.0,0.594119797571,0.0,1.0,17.3900254567,90.2524992625,9.43199920654,3470.1905721,90.1144987742,89.9183146159,79.5109990438,79.1348266602,,2383.99991862,55.5305000941,55.4272384644,42.6015001933,42.8678817749,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,11.3115115166,47.5099983215,0.704500198364,6.07851390044,41.8969999949,224.0,96.1666660309,761.650004069,0.594119797571,47.5129985809,0.914237896147,91.4237887065,2.0,1.0,1.0,1279.93305461,1279.93305461,1527.73332723,0.56884469528,2.0,0.0,5250.29066976,0.0,26.5031485558,3.05256112417,8.27864583333,5250.29066976,0.0767041511562,208.437498093,208.437498093,94.6235656738,2.0,55.9171625773,43.5923105876,41.9570439657,1.0,3605.8747938,1018.81876924,0.0,0.0,0.0,10.2900575002,1.0,0.0,48.1666660309,69.2089424133,1.0,98.946428299,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0310080473762,83.0566654205,96.6781400045,83.0566654205,2.0,0.0,110.547349088,0.0566000007093,31.2345049625,0.933543559548,758.178484842,0.333333333333,0.666666666667,6664.67693581,0.00666467693581,551.846370515,0.727855921749,0.205651420747,0.695867085977,0.742769526637,0.0,1953.13335164,551.846370515,593.744995117,1359.38835653,0.0,0.00195313335164,0.726460794608,1.0,12.3714906879,2.0,2.0,2.0,0.666666666667,87.0135008494,71.9096940358,69.2089424133,0.692089424133,1.0,11.0833333333,4624.69356305,141.781854051,2504.97972216,0.933507342496,2504.97972216,1.0,0.0,0.0,0.0,104.888333321,1.0,94.0694452922,1.0,0.0,56.3250020345,103.549166679,1.0,93.8750025431,0.0,1.0,208.437498093,0.0,2063.76000977,0.000224673109023,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.220299735616,139022.0,3202.33688176,98.1758584005,1734.55578039,0.646400664501,1734.55578039,0.221846207763,1.0,1.0,1.0,0.0,2683.40655518,2683.40655518,853.244832357,1830.16172282,0.0,1953.13335164,2683.40655518
2016-09-07T09:00:00.000Z,0.0,0.031767422839,0.836095015457,0.646647203599,56.2630020777,0.0538716362223,145.880833944,0.0,72.4233334859,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5099995931,1.0,99.5,0.0,0.0,145.880833944,99.9997342428,2.0,0.0,137.115001043,80.8519989649,45.7135416667,0.584479854751,1582.84166463,0.0,0.582855699147,0.0,1.0,17.2679521243,91.7614994049,,3500.8326416,91.518500646,91.3514506022,80.8294989268,80.6622492472,,2729.99930827,54.6770003637,54.5674235026,42.6784998576,42.7472890218,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,91.0415000916,100.0,11.3190733592,48.8400007884,1.74449984233,5.94887884458,40.9340000153,35.0,98.7416667938,795.383331299,0.582855699147,48.8400007884,0.974820324126,97.4820327759,2.0,1.0,1.0,1364.74845378,1364.74845378,0.0,0.616269716398,0.0,1.0,17.7417421341,91.3385009766,,3582.3016154,91.1930007935,91.0121688843,80.8744990031,80.4768473307,,2450.24991862,54.494000117,54.3797836304,41.9730005264,42.2180989583,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,11.7446107864,49.220000267,0.677500406901,5.99713126818,41.2955001195,224.0,98.4083328247,787.458333333,0.616269716398,49.220000267,0.912798694429,91.2798697154,2.0,1.0,1.0,1277.9181722,1277.9181722,1582.84166463,0.584513325259,2.0,0.0,5464.40970866,0.0,30.131084919,3.83853387833,11.6223958333,5464.40970866,0.0871780120138,236.075833639,236.075833639,99.7554957072,2.0,54.9871800741,43.0910797119,41.8067951202,1.0,3786.35310748,851.080927562,0.0,0.0,0.0,10.3465334574,1.0,0.0,51.1399987539,70.4829654694,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.031769076859,86.0299975077,98.4360758464,86.0299975077,2.0,0.0,116.080375132,0.0566000007093,26.0920707961,0.927528337049,777.362261554,0.0,1.0,6998.25192756,0.00699825192756,460.99064433,0.757311304576,0.170225330088,0.0,0.757311304576,0.0,2050.8899943,460.99064433,0.0,2050.8899943,0.0,0.0020508899943,0.757356420159,1.0,16.9564844697,2.0,2.0,2.0,1.0,78.8101736705,75.3635883331,70.4829654694,0.704829654694,1.0,9.91666666667,4637.43403505,142.172445928,2511.88063863,0.927536634664,2511.88063863,1.0,0.0,0.0,0.0,118.878332774,1.0,99.4166666667,1.0,0.0,59.5500020981,117.197500865,1.0,99.2500025431,0.0,1.0,236.075833639,0.0,2081.37011719,0.000187683034312,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.183524104307,139022.0,3233.26015279,99.1238906625,1751.30546679,0.646686770841,1751.30546679,0.183458227243,1.0,1.0,1.0,0.0,2708.12013753,2708.12013753,0.0,2708.12013753,0.0,2050.8899943,2708.12013753
2016-09-07T10:00:00.000Z,0.0,0.0365098433454,0.785514146237,0.549195244454,53.7700007757,0.0517020848355,105.125836054,0.0,52.1649999619,1.0,89.0555534363,0.0,0.0,0.0,53.3500000636,52.9091672897,1.0,88.9027767181,0.0,0.0,105.125836054,89.3148320516,2.0,0.0,133.832250595,80.0622498194,40.703125,0.579695339707,1174.8500061,0.0,0.576726906873,0.0,1.0,16.8666812579,89.6269995372,8.82000160217,3066.6661377,89.4200007121,89.256477356,80.0404993693,79.9047978719,,1818.33292643,55.4689998627,55.3700586955,41.5580002467,41.4886627197,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,92.7845001221,100.0,11.0564773877,47.8620004654,1.62600040436,5.8102038304,39.9319998423,35.0,78.1500002543,600.766660055,0.576726906873,47.8620004654,0.744992112659,74.5134801865,2.0,1.0,1.0,1042.98895772,1042.98895772,0.0,0.586191661341,0.0,1.0,16.9077749252,88.8544985453,8.60072604093,3160.47937012,88.824499766,88.6532262166,80.0840002696,79.6827341715,,1708.24990845,55.3069998423,55.1773249308,41.4990005493,41.9417139689,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0299987792969,100.0,10.978351593,47.3254992167,0.677500724792,5.93063211441,40.8139998118,224.0,76.3916676839,574.083333333,0.586191661341,47.3254992167,0.698384595598,69.8384596507,2.0,1.0,1.0,977.738433838,977.738433838,1174.8500061,0.579991576543,2.0,0.0,3640.60605876,0.0,25.8494436091,5.4308004578,15.4453125,3640.60605876,0.0462700943457,98.9450000127,98.9450000127,73.2474161784,2.0,55.9794477983,42.5014981357,41.6563180288,1.0,2682.37011121,759.297792935,0.0,0.0,0.0,8.53828875224,1.0,0.0,39.1033322016,71.5022106171,1.0,92.4345232646,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0370401386583,73.9933319092,87.6815121969,73.9933319092,2.0,0.0,82.2349421499,0.0566000007093,23.2782231712,0.9194782526,803.708297387,0.666666666667,0.333333333333,4957.77896787,0.00495777896787,411.276022606,0.716897952695,0.202932112525,0.704374388104,0.734783526166,0.0,1452.91415405,411.276022606,839.624165853,613.2899882,0.0,0.00145291415405,0.715048794945,1.0,18.3009355359,2.0,2.0,2.0,0.333333333333,67.7503604889,79.6328620911,71.5022106171,0.715022106171,1.0,10.5,3441.66790415,105.513165321,1864.19017666,0.91983006522,1864.19017666,1.0,0.0,0.0,0.0,49.8391669591,1.0,73.3333330154,1.0,0.0,43.8583332698,49.1058336894,1.0,73.0972220103,0.0,1.0,98.9450000127,0.0,1999.70996094,0.000167442729721,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.220619134118,139022.0,2085.42334862,63.934006614,1129.57607443,0.557356243598,1129.57607443,0.222437237929,1.0,1.0,1.0,0.0,2026.66801961,2026.66801961,1192.01404826,834.653971354,0.0,1452.91415405,2026.66801961
2016-09-07T11:00:00.000Z,0.0,0.0333469165767,0.795818521666,0.591972135382,55.5692491531,0.0498368202271,120.908332189,0.0,59.9433336258,1.0,93.5833307902,0.0,0.0,0.0,56.0750007629,61.0616664886,1.0,93.4583326976,0.0,0.0,120.908332189,93.9553712209,2.0,0.0,136.133999189,80.5647500356,40.796875,0.573465812348,1390.83331299,0.0,0.577779893627,0.0,1.0,17.4879261653,91.2230008443,9.84600067139,3249.16611735,90.9769992828,90.8408966064,80.5594997406,80.4127248128,,2299.66617839,54.7520004908,54.6750768026,41.8009999593,41.8182779948,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.246001561483,91.5034999847,100.0,11.6169000467,49.1759993235,1.43849945068,5.87102615833,40.3625005086,35.0,89.7833334605,715.833328247,0.577779893627,49.1759993235,0.884635925293,88.4635912577,2.0,1.0,1.0,1238.49029541,1238.49029541,0.0,0.596045394637,0.0,1.0,17.431119283,90.400999705,9.7439994812,3338.58213298,90.3139998118,90.1214930216,80.5700003306,80.1592000326,,2131.4998881,54.5584993362,54.4346135457,41.7884998322,42.017674764,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,11.4581143061,48.5254999797,0.666999816895,5.97300505638,41.1215000153,224.0,86.5750001272,675.0,0.596045394637,48.5254999797,0.808537866502,80.8537864685,2.0,1.0,1.0,1131.9530131,1131.9530131,1390.83331299,0.573387074852,2.0,0.0,4619.01894124,0.0,26.4375345057,4.54913409551,12.5338541667,4619.01894124,0.0570420596116,138.984165192,138.984165192,82.7756830851,2.0,55.2126880993,42.5446268717,41.6147012711,1.0,3196.82760875,876.456937674,0.0,0.0,0.0,8.73311233521,1.0,0.0,45.9866657257,71.8263874054,1.0,98.7023792267,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0333614895247,80.8766651154,94.2476119995,80.8766651154,2.0,0.0,98.0069574924,0.0566000007093,26.8700375333,0.909779192021,836.578055582,0.333333333333,0.666666666667,5908.641994,0.005908641994,474.735639516,0.713958417943,0.195742118501,0.698556719561,0.72125845176,0.0,1731.57166545,474.735639516,544.797495524,1186.77416992,0.0,0.00173157166545,0.713686853647,1.0,16.6555741666,2.0,2.0,2.0,0.666666666667,54.9791679382,84.3962122599,71.8263874054,0.718263874054,1.0,10.5,4073.28454642,124.876995026,2206.30730496,0.909700536444,2206.30730496,1.0,0.0,0.0,0.0,70.0933332443,1.0,82.7222239176,1.0,0.0,49.5166683197,68.8908325831,1.0,82.5277805328,0.0,1.0,138.984165192,0.0,1824.22998047,0.000193279031616,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.215172038115,139022.0,2653.54985891,81.3513833259,1437.30357432,0.592626344322,1437.30357432,0.215568989408,1.0,1.0,1.0,0.0,2425.31164551,2425.31164551,779.890136719,1645.42150879,0.0,1731.57166545,2425.31164551
2016-09-07T12:00:00.000Z,0.0,0.0409103442589,0.796929926903,0.52524165822,51.8462502162,0.0543783230932,89.9650001526,0.0,44.5800002416,1.0,84.5833326976,0.0,0.0,0.0,50.6833333969,45.4324998856,1.0,84.4722220103,0.0,0.0,89.9650001526,84.3451766968,2.0,0.0,131.344500224,79.4982500076,41.6588541667,0.586656220117,980.333343506,0.0,0.593318424234,0.0,1.0,16.3663007418,87.9769999186,7.89300003052,2880.41611735,87.7595005035,87.7076644897,79.4705003103,79.3867060343,,1522.99967448,55.0535001755,54.9897664388,41.3645000458,41.1978759766,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,88.1435012817,100.0,10.6258399487,46.3950004578,1.95000044505,5.74046079318,39.4144996007,35.0,67.5333334605,508.241668701,0.593318424234,46.3950004578,0.615986466181,61.5986471176,2.0,1.0,1.0,862.381052653,862.381052653,0.0,0.587950605657,0.0,1.0,16.3312500318,87.0949999491,7.64399973551,3007.49847412,87.1699994405,86.967725118,79.525999705,79.1042098999,,1444.99994405,54.892999649,54.7552846273,41.4360001882,41.9838485718,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,10.4391387304,45.7339992523,0.913000424703,5.89211134116,40.5229997635,224.0,65.1583337784,472.091669718,0.587950605657,45.7339992523,0.574912138439,57.4912137985,2.0,1.0,1.0,804.876993815,804.876993815,980.333343506,0.589048813976,2.0,0.0,3043.17329915,0.0,24.4870944023,5.6888452371,15.7473958333,3040.25616455,0.0416166182029,73.2866655986,73.2866655986,67.1168877284,2.0,55.7033259074,42.4026031494,41.7069527308,1.0,2237.49900436,536.816035261,0.0,0.0,0.0,7.73801167806,1.0,0.0,33.4733330409,71.7324886322,1.0,88.1726163228,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.042051970064,68.3633330663,82.5254484812,68.3633330663,2.0,0.0,68.5962762614,0.0566000007093,16.4574737171,0.898843199452,875.278401203,0.25,0.75,4135.53128187,0.00413553128187,290.768083231,0.725260474078,0.174002961104,0.751951474246,0.717774765042,0.0,1211.94832865,290.768083231,275.221659342,936.726669312,0.0,0.00121194832865,0.727182154854,1.0,18.3906758139,2.0,2.0,2.0,0.75,43.1390918096,89.4323743184,71.7324886322,0.717324886322,1.0,11.0833333333,2774.31503962,85.0537499786,1502.71641188,0.899263435182,1502.71641188,1.0,0.0,0.0,0.0,37.1399997075,1.0,67.1111129125,1.0,0.0,40.1083342234,36.1466663678,1.0,66.8472226461,0.0,1.0,73.2866655986,0.0,1763.63000488,0.000118380355031,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.193494980777,139022.0,1637.6250598,50.2056004476,887.024731774,0.53081799139,887.024731774,0.191158661559,1.0,1.0,1.0,0.0,1671.05250041,1671.05250041,366.00986735,1305.04263306,0.0,1211.94832865,1671.05250041
2016-09-07T13:00:00.000Z,0.0,0.0368889090434,0.771989353196,0.519682776381,51.9684991837,0.0475742983661,85.8091659546,0.0,42.6358331045,1.0,83.6527805328,0.0,0.0,0.0,50.0916674932,43.1466665268,1.0,83.4861132304,0.0,0.0,85.8091659546,84.3381125132,2.0,0.0,129.419999758,77.4515005747,40.9114583333,0.540540944767,975.183334351,0.0,0.538107612503,0.0,1.0,15.9517345428,86.662999471,9.03299967448,2847.91617839,86.4769999186,86.338780721,77.4440002441,77.3695882161,,1685.3329366,55.09700044,55.0553766886,41.7575003306,41.6592000326,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,93.4594999949,100.0,10.1080784798,44.719499588,1.5914999644,5.84365610282,40.1660003662,35.0,68.7499993642,503.608334859,0.538107612503,44.719499588,0.668475203741,66.8475201925,2.0,1.0,1.0,935.865285238,935.865285238,0.0,0.53012280812,0.0,1.0,15.9336047967,85.8275000254,8.42699877421,2972.627889,85.8859996796,85.6521555583,77.4590009054,77.0490748088,,1618.99994914,54.9065001806,54.7776031494,41.713499705,42.2876714071,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.95431494713,44.1724999746,0.55149936676,5.97928996881,41.1620003382,224.0,66.4583326976,471.599995931,0.53012280812,44.1724999746,0.635154099237,63.5154097875,2.0,1.0,1.0,889.215738932,889.215738932,975.183334351,0.540469961317,2.0,0.0,3353.55826823,0.0,21.869193236,4.11581162612,11.6380208333,3353.55826823,0.039619628515,71.7874997457,71.7874997457,67.8358831406,2.0,55.6356379191,42.7140426636,41.9404083888,1.0,2214.20457999,751.224285853,0.0,0.0,0.0,7.6885509491,1.0,0.0,31.6608330409,69.755449295,1.0,87.0892836253,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0369529341056,66.5508314768,81.9146436056,66.5508314768,2.0,0.0,67.8821258792,0.0566000007093,23.0307090847,0.890453308633,906.308169687,0.583333333333,0.416666666667,4092.47659425,0.00409247659425,406.902982263,0.664785171755,0.225544997246,0.666561793653,0.662059199383,0.0,1199.33083089,406.902982263,728.042490641,471.288340251,0.0,0.00119933083089,0.66464249293,1.0,14.7809379193,2.0,2.0,2.0,0.416666666667,31.3915476799,93.1322485606,69.755449295,0.69755449295,1.0,9.33333333333,2965.42886585,90.9128349638,1606.23381315,0.890330169001,1606.23381315,1.0,0.0,0.0,0.0,36.1341663996,1.0,67.2083339691,1.0,0.0,40.1916678747,35.6533328692,1.0,66.9861125946,0.0,1.0,71.7874997457,0.0,1352.5,0.000165662334628,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.253327366745,139022.0,1732.07441666,53.1011879598,938.183521102,0.520032068841,938.183521102,0.253592101283,1.0,1.0,1.0,0.0,1804.08781942,1804.08781942,1092.23555501,711.852264404,0.0,1199.33083089,1804.08781942
2016-09-07T14:00:00.000Z,0.0,0.0338933681016,0.772692987995,0.549821287236,53.7129999797,0.0478282966632,102.309167226,0.0,50.9891665777,1.0,88.6805553436,0.0,0.0,0.0,53.0833333333,51.2858330409,1.0,88.4722213745,0.0,0.0,102.309167226,89.1094347636,2.0,0.0,132.342750549,78.6297505697,40.875,0.547058051285,1169.90834554,0.0,0.549852383994,0.0,1.0,16.5850660006,88.6505006154,9.77727300471,3058.33278402,88.4240004222,88.3002293905,78.6245002747,78.5429000854,,2062.3328654,54.435500145,54.4075368245,41.7004998525,41.6884689331,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,89.5265000661,100.0,10.7282317479,46.7235005697,1.43700027466,5.85683425268,40.2634995778,35.0,78.508333842,601.533330282,0.549852383994,46.7235005697,0.781368233817,78.1368236542,2.0,1.0,1.0,1093.91552734,1093.91552734,0.0,0.556075310068,0.0,1.0,16.5826485952,87.8599993388,9.20249938965,3151.85542806,87.8375002543,87.6117655436,78.6350008647,78.2022959391,,1949.24992879,54.2510000865,54.1215845744,41.6670001348,42.0278956095,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,10.6145095825,46.1705001195,0.581499735514,5.9681391716,41.0855003993,224.0,76.6583328247,568.375005086,0.556075310068,46.1705001195,0.729805203392,72.9805189768,2.0,1.0,1.0,1021.72728475,1021.72728475,1169.90834554,0.546990576272,2.0,0.0,4138.27225749,0.0,26.4895551999,4.36001010736,12.9895833333,4138.27225749,0.0529068520241,113.334166845,113.334166845,78.3473409017,2.0,54.951751709,42.5446294149,41.8715365728,1.0,2691.77188246,809.574084874,0.0,0.0,0.0,8.39507993062,1.0,0.0,37.5924994151,70.229420344,1.0,92.4761880239,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0339112509505,72.4824981689,87.4575843811,72.4824981689,2.0,0.0,82.5231775845,0.0566000007093,24.8195719738,0.886848372294,920.002928122,1.0,0.0,4975.15610146,0.00497515610146,438.508333265,0.681775013657,0.205049835898,0.681775013657,0.0,0.0,1458.00665283,438.508333265,1458.00665283,0.0,0.0,0.00145800665283,0.681569332878,1.0,15.934868684,2.0,2.0,2.0,0.0,29.9587367376,94.6925449371,70.229420344,0.70229420344,1.0,11.0833333333,3501.34596733,107.342749558,1896.5149861,0.886824849555,1896.5149861,1.0,0.0,0.0,0.0,57.2483336131,1.0,77.861111323,1.0,0.0,46.5500011444,56.0858329137,1.0,77.5833352407,0.0,1.0,113.334166845,0.0,1542.69995117,0.000178529815237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231217963728,139022.0,2172.0023737,66.5883089005,1176.47187396,0.550127207155,1176.47187396,0.2313995139,1.0,1.0,1.0,0.0,2138.54515584,2138.54515584,2138.54515584,0.0,0.0,1458.00665283,2138.54515584
2016-09-07T15:00:00.000Z,0.0,0.0333628153191,0.777982486175,0.56272445738,54.4389988581,0.0476107572036,106.702498118,0.0,53.0608326594,1.0,89.9166660309,0.0,0.0,0.0,53.866666158,53.664999644,1.0,89.7777760824,0.0,0.0,106.702498118,90.7415835063,2.0,0.0,133.691999118,79.2530002594,40.75,0.554397392419,1242.60832723,0.0,0.562417564486,0.0,1.0,16.8872280121,89.5624993642,9.95400238037,3100.41611735,89.3389994303,89.2202326457,79.244000117,79.1740086873,,2156.33284505,54.30199941,54.2826766968,41.6525001526,41.6534703573,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,90.3590005239,100.0,11.0330293179,47.6864992778,1.4055000941,5.85419865449,40.2470000585,35.0,82.1249987284,639.191670736,0.562417564486,47.6864992778,0.811795843215,81.1795845032,2.0,1.0,1.0,1136.5141805,1136.5141805,0.0,0.570900040849,0.0,1.0,16.8751414617,88.7434997559,9.44399897257,3219.72200521,88.7059993744,88.4698562622,79.2620004018,78.81590271,,2031.74991862,54.1264994939,54.0004603068,41.6415001551,41.9493815104,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,10.9112595717,47.0644992193,0.587500890096,5.9638816913,41.053999265,224.0,79.7750002543,603.416666667,0.570900040849,47.0644992193,0.754977794829,75.4977779388,2.0,1.0,1.0,1056.96891276,1056.96891276,1242.60832723,0.554418300146,2.0,0.0,4353.55810547,0.0,28.7829755147,4.75936186314,13.6484375,4353.55810547,0.0576928850647,129.31583341,129.31583341,81.5450738271,2.0,54.847366333,42.4917704264,41.8685420354,1.0,2867.89628997,796.642769405,0.0,0.0,0.0,8.4369653066,1.0,0.0,39.8883323669,70.8070348104,1.0,94.3809496562,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0333683434949,74.7783317566,89.287689209,74.7783317566,2.0,0.0,87.922723457,0.0566000007093,24.4231292998,0.88557500348,924.925644928,1.0,0.0,5300.68384262,0.00530068384262,431.504045826,0.693061245593,0.192518199486,0.693061245593,0.0,0.0,1553.40498861,431.504045826,1553.40498861,0.0,0.0,0.00155340498861,0.693227822582,1.0,16.5248910788,2.0,2.0,2.0,0.0,30.3034923871,95.2386614482,70.8070348104,0.708070348104,1.0,9.91666666667,3664.53905937,112.345852757,1984.90903443,0.885579445079,1984.90903443,1.0,0.0,0.0,0.0,65.3641665777,1.0,81.4166666667,1.0,0.0,48.6750014623,63.9516665141,1.0,81.1250044505,0.0,1.0,129.31583341,0.0,1582.72998047,0.000175678161009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217392353171,139022.0,2328.88120998,71.3978323782,1261.44578593,0.562801841152,1261.44578593,0.217353719123,1.0,1.0,1.0,0.0,2241.36755371,2241.36755371,2241.36755371,0.0,0.0,1553.40498861,2241.36755371
2016-09-07T16:00:00.000Z,0.0,0.0331130138811,0.781344060123,0.569142839061,54.5109996796,0.0486611582219,111.253334681,0.0,55.2900005976,1.0,91.0833333333,0.0,0.0,0.0,54.6083345413,55.9633334478,1.0,91.0138899485,0.0,0.0,111.253334681,91.3158639272,2.0,0.0,133.907999992,79.3970003128,40.6484375,0.554836983351,1268.6000061,0.0,0.562439066868,0.0,1.0,16.9355737368,89.7319990794,9.95400238037,3147.91607666,89.486000061,89.4014383952,79.3850002289,79.3270238241,,2188.99951172,54.318499883,54.3024291992,41.5954996745,41.6070251465,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,90.9245001475,100.0,11.08826828,47.8905003866,1.4039999644,5.84730541706,40.1914997101,35.0,83.375,652.650004069,0.562439066868,47.8905003866,0.828865712484,82.8865731557,2.0,1.0,1.0,1160.41199748,1160.41199748,0.0,0.573872156176,0.0,1.0,16.9259045919,88.8904984792,9.43499946594,3271.84039307,88.8439998627,88.6129786174,79.4090003967,78.9511286418,,2052.49992879,54.1400009791,54.0221328735,41.5905001958,41.9078903198,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0464986165365,100.0,10.9681052367,47.2534996668,0.569499651591,5.95779939493,41.0210005442,224.0,80.933333079,615.949996948,0.573872156176,47.2534996668,0.766601751418,76.6601746877,2.0,1.0,1.0,1073.24245199,1073.24245199,1268.6000061,0.554826342167,2.0,0.0,4410.73425293,0.0,29.6716268857,4.92065775394,13.9661458333,4410.73425293,0.0582014468026,133.069997152,133.069997152,81.7844626109,2.0,54.8929163615,42.4516499837,41.8650862376,1.0,2932.93641503,790.250778644,0.0,0.0,0.0,8.31022516886,1.0,0.0,40.8208325704,71.07477506,1.0,95.0833307902,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0331199245416,75.71083196,89.8956934611,75.71083196,2.0,0.0,89.9166954668,0.0566000007093,24.227166413,0.882001636817,938.933665951,1.0,0.0,5420.89639746,0.00542089639746,428.041804054,0.69480765364,0.187209066819,0.69480765364,0.0,0.0,1588.63417562,428.041804054,1588.63417562,0.0,0.0,0.00158863417562,0.69483345747,1.0,16.2511737236,2.0,2.0,2.0,0.0,28.6612006823,96.762787501,71.07477506,0.7107477506,1.0,9.91666666667,3723.18719367,114.14386188,2016.67597967,0.882016720459,2016.67597967,1.0,0.0,0.0,0.0,67.3183320363,1.0,82.1666666667,1.0,0.0,49.2000007629,65.7516673406,1.0,82.0,0.0,1.0,133.069997152,0.0,1629.14001465,0.000174268579168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212251154062,139022.0,2402.84955014,73.6655217432,1301.51096855,0.56923097597,1301.51096855,0.212236249174,1.0,1.0,1.0,0.0,2286.43735758,2286.43735758,2286.43735758,0.0,0.0,1588.63417562,2286.43735758
2016-09-07T17:00:00.000Z,0.0,0.0333918966093,0.77869887583,0.564247195888,54.3819996516,0.048297380502,108.789165497,0.0,54.0475006104,1.0,90.5,0.0,0.0,0.0,54.2000007629,54.8058331807,1.0,90.3333358765,0.0,0.0,108.789165497,90.8536478678,2.0,0.0,133.658249219,79.2762495677,40.7317708333,0.55369928624,1247.34168498,0.0,0.562575487176,0.0,1.0,16.8823932012,89.5625,9.98999786377,3129.16615804,89.3239994049,89.2374038696,79.2635002136,79.2101999919,,2157.33284505,54.3125003179,54.3049748739,41.5865001678,41.5872929891,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,90.5719998678,100.0,11.0383315881,47.7374992371,1.41749954224,5.84406153361,40.1690006256,35.0,82.4500013987,643.441660563,0.562575487176,47.7374992371,0.816994817825,81.6994819641,2.0,1.0,1.0,1143.79274495,1143.79274495,0.0,0.572332537522,0.0,1.0,16.8654723167,88.7090009054,9.37950070699,3240.71942139,88.6684996287,88.4264094035,79.2889989217,78.8267466227,,2021.24993896,54.1325006485,54.0195846558,41.602499644,41.9117202759,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,10.9076728821,47.0659999847,0.591999689738,5.95779935519,41.0104999542,224.0,79.7083333333,603.899998983,0.572332537522,47.0659999847,0.753698919387,75.3698921204,2.0,1.0,1.0,1055.17848714,1055.17848714,1247.34168498,0.553735860648,2.0,0.0,4337.22196452,0.0,29.9424294558,4.89669505755,14.4140625,4337.22196452,0.0586497661347,132.128334045,132.128334045,82.4329655965,2.0,54.9173084606,42.4408213298,41.8775755564,1.0,2886.54600124,-2274.60513934,0.0,0.0,0.0,7.12216059367,1.0,0.0,40.3333323797,72.14133962,1.0,94.6845200857,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0333955964046,75.2233308156,89.4290326436,75.2233308156,2.0,0.0,88.494478235,0.0566000007093,-69.7338600911,0.145770954731,161.440498966,1.0,0.0,5335.15378617,0.00533515378617,-1232.04698264,0.694046013025,-0.546909914995,0.694046013025,0.0,0.0,1563.506663,-1232.04698264,1563.506663,0.0,0.0,0.001563506663,0.694113512834,1.0,16.5454964392,2.0,2.0,2.0,0.0,25.3721253077,100.746600469,72.14133962,0.7214133962,1.0,9.91666666667,611.940861895,18.7606181439,331.459680368,0.14713609803,331.459680368,1.0,0.0,0.0,0.0,66.6458333333,1.0,82.0833333333,1.0,0.0,49.1500002543,65.4825000763,1.0,81.9166653951,0.0,1.0,132.128334045,0.0,1582.81994629,-0.000501603056287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-3.71703424462,139022.0,2346.85880789,71.9489817958,1271.18340802,0.564282709526,1271.18340802,0.207605330334,1.0,1.0,1.0,0.0,2252.74208577,2252.74208577,2252.74208577,0.0,0.0,1563.506663,2252.74208577
2016-09-07T18:00:00.000Z,0.0,0.0341366798443,0.772950174371,0.550979994821,54.0782502492,0.0491567265771,105.539999008,0.0,52.3999996185,1.0,89.6666666667,0.0,0.0,0.0,53.6999988556,53.1583328247,1.0,89.4999961853,0.0,0.0,105.539999008,89.7643369039,2.0,0.0,133.617000262,79.5387500127,40.6484375,0.558386992818,1200.29165649,0.0,0.566251577964,0.0,1.0,16.8811842601,89.5385011037,9.74945345792,3093.74943034,89.3120002747,89.2145080566,79.541001002,79.471148173,,2052.99952189,54.3079996109,54.2979660034,41.5010000865,41.4791234334,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,90.86449941,100.0,11.0503008366,47.8110001882,1.42949994405,5.83088342349,40.0715001424,35.0,80.2249991099,619.933334351,0.566251577964,47.8110001882,0.78232031686,78.2320327759,2.0,1.0,1.0,1095.2484436,1095.2484436,0.0,0.570537696386,0.0,1.0,16.8485511144,88.6325003306,9.07350095113,3208.84836833,88.6099999746,88.3548431396,79.5364990234,79.0799738566,,1942.24992879,54.1325003306,54.0195871989,41.559000651,41.9034220378,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,10.8960231145,47.0509993235,0.59500058492,5.95252811909,40.9625002543,224.0,77.5166657766,580.358332316,0.570537696386,47.0509993235,0.726715076991,72.6715081533,2.0,1.0,1.0,1017.40110779,1017.40110779,1200.29165649,0.559104257037,2.0,0.0,4123.10312907,0.0,29.5682425065,5.49135740598,15.0234375,4125.59596946,0.0560491465294,120.42916743,120.42916743,79.4527085622,2.0,54.9138544256,42.4049210982,41.8147150675,1.0,2768.63537626,-585.139533726,0.0,0.0,0.0,6.89053789775,1.0,0.0,38.489165624,72.6504631042,1.0,93.2976169586,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0341773662855,73.3791662852,88.1859912872,73.3791662852,2.0,0.0,84.879625317,0.0566000007093,-17.9389546224,0.586385028274,632.563915841,1.0,0.0,5117.22158727,0.00511722158727,-316.942657202,0.697646666024,-0.147444711703,0.697646666024,0.0,0.0,1499.64000448,-316.942657202,1499.64000448,0.0,0.0,0.00149964000448,0.698083246748,1.0,17.8937749408,2.0,2.0,2.0,0.0,29.2726866404,98.7906036377,72.6504631042,0.726504631042,1.0,10.5,2185.89926903,67.014353904,1183.99917075,0.550807574872,1183.99917075,1.0,0.0,0.0,0.0,60.8074998856,1.0,79.9027779897,1.0,0.0,47.7750005722,59.6216665904,1.0,79.6250006358,0.0,1.0,120.42916743,0.0,1546.91003418,-0.000129036804408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.267688242554,139022.0,2187.37295679,67.0595335856,1184.79739833,0.551178917866,1184.79739833,0.202749453509,1.0,1.0,1.0,0.0,2148.82417806,2149.56951349,2149.56951349,0.0,0.0,1499.64000448,2149.56951349
