timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-07T19:00:00.000Z,0.0,0.0347186082903,0.776494577178,0.559145524491,55.0082502365,0.0494183025445,109.324999491,0.0,54.1750001907,1.0,90.6666666667,0.0,0.0,0.0,54.2999998728,55.1341660817,1.0,90.4999987284,0.0,0.0,109.324999491,91.2507254283,2.0,0.0,135.936750094,80.9284998576,40.7369791667,0.573895040443,1270.03335571,0.0,0.578005548452,0.0,1.0,17.3960688909,91.0684992472,9.84149932861,3134.58278402,90.8375002543,90.7175496419,80.9179999034,80.8368504842,,2080.6662089,54.6710004807,54.6451339722,41.650999705,41.6394780477,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,93.2855002085,100.0,11.5388291677,49.1850004196,1.38899962107,5.85723976294,40.2635002136,35.0,83.2833328247,652.08333842,0.578005548452,49.1865005493,0.805925227574,80.592522939,2.0,1.0,1.0,1128.2953186,1128.2953186,0.0,0.589530109695,0.0,1.0,17.381564935,90.231499354,9.25949986776,3251.96787516,90.1984996796,89.9419530233,80.9389998118,80.468556722,,1960.49997965,54.4939997991,54.3734105428,41.642999649,41.9800211589,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,11.4156560103,48.5495001475,0.581499735514,5.96590908368,41.0674997965,224.0,80.9583346049,617.950002035,0.589530109695,48.5555000305,0.748695467994,74.8779856364,2.0,1.0,1.0,1048.17365519,1048.17365519,1270.03335571,0.574003762906,2.0,0.0,4161.02606201,0.0,26.9325544039,4.80265589555,13.3255208333,4161.02606201,0.0519036167456,114.948333104,114.948333104,78.4507096608,2.0,55.2769317627,42.5089645386,41.5404465993,1.0,2900.56479371,769.229919082,0.0,0.0,0.0,7.79236602783,1.0,0.0,41.9424991608,73.1256338755,1.0,96.2440452576,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0347335245552,76.832499822,91.5181827545,76.832499822,2.0,0.0,88.9242603083,0.0566000007093,23.5827179968,0.898113158428,877.969327702,1.0,0.0,5361.0644814,0.0053610644814,416.655789775,0.709939219951,0.188275914367,0.709939219951,0.0,0.0,1571.09998576,416.655789775,1571.09998576,0.0,0.0,0.00157109998576,0.710050776601,1.0,18.8554432507,2.0,2.0,2.0,0.0,46.404296875,89.7549235026,73.1256338755,0.731256338755,1.0,9.91666666667,3669.79471279,112.506978305,1987.75577553,0.898215134318,1987.75577553,1.0,0.0,0.0,0.0,57.9050000509,1.0,78.2499993642,1.0,0.0,46.8000005086,57.0433333715,1.0,78.0000012716,0.0,1.0,114.948333104,0.0,1647.56994629,0.000169632993316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209611157922,139022.0,2285.530891,70.0688170576,1237.96495017,0.559404162063,1237.96495017,0.209384226356,1.0,1.0,1.0,0.0,2213.00632731,2213.00632731,2213.00632731,0.0,0.0,1571.09998576,2213.00632731
2016-09-07T20:00:00.000Z,0.0,0.0336124688507,0.798952030917,0.597323551372,55.3510004679,0.0567534258017,139.663332621,0.0,69.3599999746,1.0,98.2222201029,0.0,0.0,0.0,58.8416668574,70.3358329137,1.0,98.0694440206,0.0,0.0,139.663332621,98.9049460093,2.0,0.0,136.989000003,81.6379995346,40.8619791667,0.577778788404,1421.34999593,0.0,0.587027674442,0.0,1.0,17.6716403961,91.8395004272,9.81800079346,3439.16601562,91.513999939,91.4811553955,81.6185003916,81.5136617025,,2356.66617839,54.4189999898,54.3865127563,41.727499644,41.7342859904,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.325500488281,92.4305000305,100.0,11.8077100913,49.786500295,1.41299947103,5.86393022537,40.3145001729,35.0,91.2833340963,731.333333333,0.587027674442,49.786500295,0.889823063442,88.9823061625,2.0,1.0,1.0,1245.75228882,1245.75228882,0.0,0.606846859739,0.0,1.0,17.6426328023,91.0475006104,9.29250144958,3548.55586751,90.9500001272,90.7029291789,81.6574986776,81.1803868612,,2173.74995931,54.2435000738,54.1152140299,41.6865002314,41.8657608032,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,11.6858471235,49.2634998957,0.67299969991,5.9567857186,41.0135005315,224.0,88.0250002543,690.016662598,0.606846859739,49.2634998957,0.812192353748,81.2192351023,2.0,1.0,1.0,1137.06929525,1137.06929525,1421.34999593,0.577782680525,2.0,0.0,4730.45410156,0.0,28.9874957403,4.56977415085,12.7083333333,4730.45410156,0.0600368626687,147.846668243,147.846668243,85.144390742,2.0,54.9479573568,42.4624735514,41.551027298,1.0,3307.7473363,813.587794923,0.0,0.0,0.0,8.45404561361,1.0,0.0,47.7974983851,73.164454778,1.0,99.8571421305,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.033620509211,82.6874980927,96.2203057607,82.6874980927,2.0,0.0,101.407486502,0.0566000007093,24.9426225597,0.907408254393,844.76662747,0.0,1.0,6113.65303632,0.00611365303632,440.682371857,0.728306427932,0.179137388829,0.0,0.728306427932,0.0,1791.65168254,440.682371857,0.0,1791.65168254,0.0,0.00179165168254,0.728260864814,1.0,18.2102105763,2.0,2.0,2.0,1.0,56.4845403035,85.5220851898,73.164454778,0.73164454778,1.0,11.0833333333,4121.33513122,126.350109062,2232.33405439,0.907443816761,2232.33405439,1.0,0.0,0.0,0.0,74.5708332062,1.0,84.5694446564,1.0,0.0,50.6000006994,73.2758337657,1.0,84.3333352407,0.0,1.0,147.846668243,0.0,1864.54003906,0.00017941493116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.197408793272,139022.0,2713.75987438,83.197275926,1469.91651738,0.597521079886,1469.91651738,0.197462519869,1.0,1.0,1.0,0.0,2460.02453613,2460.02453613,0.0,2460.02453613,0.0,1791.65168254,2460.02453613
2016-09-07T21:00:00.000Z,0.0,0.0365833007965,0.806709605241,0.573554951769,54.1982485453,0.0559186922318,120.971670151,0.0,59.904168129,1.0,93.0416634878,0.0,0.0,0.0,55.75,61.0108331045,1.0,92.9166647593,0.0,0.0,120.971670151,93.3262577057,2.0,0.0,135.453749021,81.2555004756,41.6953125,0.599605801486,1278.49999491,0.0,0.603464544676,0.0,1.0,17.321132501,90.8090000153,7.94519958496,3249.58276367,90.5344994863,90.5337982178,81.2164999644,81.1219202677,,2094.66623942,54.3544998169,54.3062515259,41.515999794,41.44921875,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,91.0370000203,100.0,11.5243098736,49.0184996923,1.69649950663,5.79682282607,39.8195002874,35.0,84.3249998093,667.10832723,0.603464544676,49.0184996923,0.792463066464,79.2463057836,2.0,1.0,1.0,1109.44829305,1109.44829305,0.0,0.608552653538,0.0,1.0,17.2401531537,89.837000529,8.54399808248,3376.8273112,89.8384990692,89.5962931315,81.2945009867,80.822555542,,1911.99987793,54.189499855,54.0463612874,41.5034999847,41.76171875,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.00149854024251,100.0,11.3218883673,48.3349990845,0.792999903361,5.91826486588,40.7105000814,224.0,79.6999998093,611.391662598,0.608552653538,48.3349990845,0.716831396194,71.6831375758,2.0,1.0,1.0,1003.56395467,1003.56395467,1278.49999491,0.593284081444,2.0,0.0,4177.36208089,0.0,28.9040943493,5.59933944543,15.0520833333,4095.04534357,0.0567059339546,132.507498423,132.507498423,80.2796885173,2.0,54.9552612305,42.3382207697,41.6131544113,1.0,2972.31736685,673.409399276,0.0,0.0,0.0,8.75983874003,1.0,0.0,43.0983320872,72.4566612244,1.0,95.2083326976,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0378491737667,78.0041650136,91.6007448832,78.0041650136,2.0,0.0,91.1240196468,0.0566000007093,20.6450939642,0.913717281998,823.031495574,0.25,0.75,5493.68353965,0.00549368353965,364.75430575,0.755060111681,0.171066717806,0.746603818749,0.772244675675,0.0,1609.96499125,364.75430575,285.426661174,1324.53833008,0.0,0.00160996499125,0.743338132898,1.0,18.9541715043,2.0,2.0,2.0,0.75,62.5687189102,82.5141448975,72.4566612244,0.724566612244,1.0,11.0833333333,3595.85839085,110.240270541,1947.70793568,0.913458727007,1947.70793568,1.0,0.0,0.0,0.0,66.8366662661,1.0,80.4027798971,1.0,0.0,48.1083345413,65.6708332698,1.0,80.180557251,0.0,1.0,132.507498423,0.0,1925.16003418,0.000148502351888,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.187273614831,139022.0,2304.19473375,70.6410050723,1248.07427892,0.585336395233,1248.07427892,0.186095893335,1.0,1.0,1.0,0.0,2169.61979167,2132.23419744,382.300028483,1715.17962092,0.0,1609.96499125,2132.23419744
2016-09-07T22:00:00.000Z,0.0,0.0417323902641,0.791960423928,0.509717133106,50.9372485479,0.0519554639944,79.3733336131,0.0,39.3716662725,1.0,81.5833333333,0.0,0.0,0.0,48.8666664759,40.0183331172,1.0,81.444442749,0.0,0.0,79.3733336131,81.7166411082,2.0,0.0,129.815998713,78.8787501653,40.5260416667,0.573111071291,879.541671753,0.0,0.576096444606,0.0,1.0,16.0339223544,86.9660002391,7.84049924215,2767.49951172,86.7019996643,86.6744842529,78.8615004222,78.7568715413,,1371.99971517,55.3985001246,55.3350270589,41.598499616,41.3855845133,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,87.0695006053,100.0,10.2543324629,45.1169999441,1.89149951935,5.77958993117,39.6935002009,35.0,62.4416666031,452.449999491,0.576096444606,45.1035000483,0.562910079956,56.2910073598,2.0,1.0,1.0,788.074111938,788.074111938,0.0,0.570901900172,0.0,1.0,16.0580956141,86.2174994151,7.33199818929,2937.38228353,86.2279980977,85.9754562378,78.8959999084,78.461265564,,1313.74990845,55.2095003128,55.0759607951,41.490000089,42.2417221069,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,10.1521979173,44.7394981384,0.844000180562,5.90589769681,40.6444997787,224.0,60.691666921,427.091667175,0.570901900172,44.7379980087,0.535771876744,53.577187856,2.0,1.0,1.0,750.080627441,750.080627441,879.541671753,0.575672509126,2.0,0.0,2740.37282308,0.0,21.2555519451,5.2857824564,13.0859375,2739.36507901,0.0335167938297,51.177500089,51.177500089,60.9338674545,2.0,56.081587358,42.6112698642,41.6832720439,1.0,1983.11109059,611.837235985,0.0,0.0,0.0,6.6349811554,1.0,0.0,29.1558327675,72.2265192668,1.0,84.7738075256,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0419657207777,64.0458335876,79.254269282,64.0458335876,2.0,0.0,60.7973616801,0.0566000007093,18.7574412256,0.917058562177,811.737871737,0.333333333333,0.666666666667,3665.35043571,0.00366535043571,331.40355107,0.699923659498,0.215943201196,0.689436406961,0.74269031919,0.0,1074.15832011,331.40355107,374.674153646,699.484166463,0.0,0.00107415832011,0.701418136557,1.0,16.6241008384,2.0,2.0,2.0,0.666666666667,67.1097342173,80.8698158264,72.2265192668,0.722265192668,1.0,11.0833333333,2598.4172239,79.6611508589,1407.44081026,0.917091181068,1407.44081026,1.0,0.0,0.0,0.0,25.903333505,1.0,60.9166669846,1.0,0.0,36.3666687012,25.274166743,1.0,60.6111154556,0.0,1.0,51.177500089,0.0,1151.07995605,0.000134924265408,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.235465355739,139022.0,1444.32884687,44.2796087949,782.325233921,0.509764650511,782.325233921,0.233253669094,1.0,1.0,1.0,0.0,1535.44728597,1534.67925471,543.449910482,941.824806907,0.0,1074.15832011,1534.67925471
2016-09-07T23:00:00.000Z,0.0,0.0369362518457,0.7693933153,0.52397477365,53.1039978663,0.0502137952126,94.0241692861,0.0,46.6733338038,1.0,86.2499980927,0.0,0.0,0.0,51.5999991099,47.3333336512,1.0,85.9999993642,0.0,0.0,94.0241692861,86.4561017354,2.0,0.0,132.960748355,79.8567504883,40.8072916667,0.563030068243,1054.6833547,0.0,0.566003593541,0.0,1.0,16.7337295214,89.0674997965,8.99849828084,2954.58280436,88.8379987081,88.7293930054,79.8395004272,79.7124150594,,1820.33292643,54.3739995956,54.3094278971,41.673500061,41.5491129557,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,96.3214988708,100.0,10.8894652526,47.1644986471,1.50299994151,5.84426434835,40.1705001195,35.0,73.1083329519,545.149993896,0.566003593541,47.1644986471,0.688105178106,68.8105163574,2.0,1.0,1.0,963.347249349,963.347249349,0.0,0.55807236593,0.0,1.0,16.6865925789,88.2275002797,8.37149874369,3095.98748779,88.245499293,88.0238850911,79.8740005493,79.4460932414,,1744.99995931,54.1850001017,54.0469996134,41.6295000712,42.1510798136,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,10.717439731,46.6159992218,0.541000048319,5.9691529274,41.0885000229,224.0,70.5000012716,509.533337911,0.55807236593,46.6159992218,0.652120957148,65.2120955785,2.0,1.0,1.0,912.969340007,912.969340007,1054.6833547,0.563200206169,2.0,0.0,3635.35520426,0.0,23.4408863386,4.97966575623,12.375,3635.35520426,0.0442411467006,82.8441670736,82.8441670736,70.0613594055,2.0,54.935933431,42.5764719645,41.6900383631,1.0,2402.04464998,780.139482771,0.0,0.0,0.0,7.58952776591,1.0,0.0,34.2999998728,72.2499726613,1.0,89.6547597249,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0369662196209,69.1899992625,84.3440806071,69.1899992625,2.0,0.0,73.6408454622,0.0566000007093,23.9171786796,0.920178116638,801.356574746,1.0,0.0,4439.65819473,0.00443965819473,422.564989043,0.694563290674,0.225581254846,0.694563290674,0.0,0.0,1301.07499186,422.564989043,1301.07499186,0.0,0.0,0.00130107499186,0.694802969694,1.0,18.0669829992,2.0,2.0,2.0,0.0,72.1672611237,79.2850577037,72.2499726613,0.722499726613,1.0,11.0833333333,3182.18413275,97.5580241418,1723.6399809,0.920144545521,1723.6399809,1.0,0.0,0.0,0.0,41.907500267,1.0,70.3750031789,1.0,0.0,42.0833346049,40.9366674423,1.0,70.1388893127,0.0,1.0,82.8441670736,0.0,1364.23999023,0.000172038804503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245158498134,139022.0,1812.72903875,55.573862463,981.870349233,0.52415971796,981.870349233,0.244926749463,1.0,1.0,1.0,0.0,1873.22740682,1873.22740682,1873.22740682,0.0,0.0,1301.07499186,1873.22740682
2016-09-08T00:00:00.000Z,0.0,0.0417062871077,0.791963605125,0.509881034794,50.8269996643,0.0519261567884,79.6908340454,0.0,39.5991662343,1.0,81.6388880412,0.0,0.0,0.0,48.8833335241,40.0716670354,1.0,81.4722220103,0.0,0.0,79.6908340454,81.5181935628,2.0,0.0,129.401999474,78.5749998093,44.6432291667,0.567302933713,871.558339437,0.0,0.570330212734,0.0,1.0,15.9444825649,86.6809997559,7.91099993388,2770.41617839,86.4560000102,86.3979136149,78.5450000763,78.4375076294,,1454.99964396,54.5104993184,54.4368362427,41.4935000738,41.282506307,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,87.1610012054,100.0,10.1604323387,44.9624999364,1.77000013987,5.78405022621,39.7234999339,35.0,62.1749998728,449.683331807,0.570330212734,44.9624999364,0.563277871268,56.3277858098,2.0,1.0,1.0,788.589019775,788.589019775,0.0,0.57054004867,0.0,1.0,15.9191009998,85.7989997864,7.28699938456,2944.506368,85.8919989268,85.6687698364,78.6049995422,78.1882654826,,1388.74993896,54.3514995575,54.2063776652,41.5545002619,42.1593805949,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,9.993942976,44.3374986649,0.775000572205,5.92515810331,40.7794996897,224.0,59.9916664759,421.875,0.57054004867,44.3374986649,0.52843073527,52.8372621536,2.0,1.0,1.0,739.803029378,739.803029378,871.558339437,0.567278146664,2.0,0.0,2915.98543294,0.0,22.0392756462,5.43859696388,13.6510416667,2915.98543294,0.0370597696384,57.4516655604,57.4516655604,62.4071467717,2.0,55.1611531576,42.5070495605,41.737224261,1.0,1980.55719373,640.78447607,0.0,0.0,0.0,7.36639404297,1.0,0.0,29.1841661135,71.1786060333,1.0,84.9404754639,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0419044946416,64.07416598,78.9077390035,64.07416598,2.0,0.0,60.7190654155,0.0566000007093,19.644893186,0.924225087369,788.042259227,0.416666666667,0.583333333333,3660.63011167,0.00366063011167,347.082914132,0.698276149413,0.225918503121,0.702932494006,0.69446247297,0.0,1072.7749939,347.082914132,486.244171143,586.530822754,0.0,0.0010727749939,0.697472085555,1.0,16.3491580535,2.0,2.0,2.0,0.583333333333,75.2254378001,77.1731001536,71.1786060333,0.711786060333,1.0,10.5,2621.3416698,80.3639586015,1419.85790803,0.924194652535,1419.85790803,1.0,0.0,0.0,0.0,29.1241664886,1.0,62.9444465637,1.0,0.0,37.6583334605,28.3274997075,1.0,62.7638893127,0.0,1.0,57.4516655604,0.0,1273.0300293,0.000141307801543,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.244449048154,139022.0,1447.27423931,44.369907362,783.920614946,0.510258974682,783.920614946,0.244587352413,1.0,1.0,1.0,0.0,1536.31911214,1536.31911214,691.736653646,844.582458496,0.0,1072.7749939,1536.31911214
2016-09-08T01:00:00.000Z,0.0,0.0369917651353,0.785689126361,0.52994200909,52.0839993159,0.048978583657,88.4608345032,0.0,43.9899997711,1.0,84.2500006358,0.0,0.0,0.0,50.4249992371,44.4708340963,1.0,84.0416641235,0.0,0.0,88.4608345032,84.8348814646,2.0,0.0,130.229999224,78.1459999084,52.4036458333,0.556907638545,1007.62500509,0.0,0.549702577713,0.0,1.0,16.1511616707,87.1775004069,8.5013999939,2870.41617839,87.0169995626,86.8277130127,78.1444994609,78.0025939941,,1663.33294678,55.2695000966,55.1802241007,41.7514998118,41.5987497965,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,89.2670001984,100.0,10.3206836383,45.2654997508,1.67850049337,5.8300725619,40.0729993184,35.0,69.7333329519,517.308329264,0.549702577713,45.2654997508,0.670682721819,67.068271637,2.0,1.0,1.0,938.955810547,938.955810547,0.0,0.55180244108,0.0,1.0,16.1318229834,86.4154987335,8.0721803145,3035.24505615,86.4259993235,86.2029215495,78.147500356,77.7577209473,,1576.74994914,55.1044998169,54.9624786377,41.6654996872,42.2340545654,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,10.1782809893,44.7604996363,0.680499712626,5.95354187489,40.9849999746,224.0,67.7500003179,490.316663106,0.55180244108,44.7604996363,0.631990363711,63.1990365982,2.0,1.0,1.0,884.786509196,884.786509196,1007.62500509,0.556099916085,2.0,0.0,3288.7975057,0.0,19.9423691432,4.26462113857,10.46875,3288.7975057,0.0356276734249,66.3083327611,66.3083327611,64.7479426066,2.0,55.7868372599,42.6185150146,41.8295300802,1.0,2269.57827875,825.140624311,0.0,0.0,0.0,7.65374120076,1.0,0.0,32.039999644,70.4907582601,1.0,87.3511892955,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0376273665804,66.9299987157,82.3481413523,66.9299987157,2.0,0.0,69.5797487744,0.0566000007093,25.2968042039,0.926379852206,781.047140633,0.416666666667,0.583333333333,4194.82285808,0.00419482285808,446.939998002,0.679439291293,0.247020764275,0.682277079422,0.676762307252,0.0,1229.32416789,446.939998002,599.231658936,630.092508952,0.0,0.00122932416789,0.678333530823,1.0,14.5178681717,2.0,2.0,2.0,0.583333333333,76.3690357208,76.0078582764,70.4907582601,0.704907582601,1.0,10.5,3094.71890306,94.8765529783,1676.26416589,0.926460055568,1676.26416589,1.0,0.0,0.0,0.0,33.4591668447,1.0,64.416668574,1.0,0.0,38.5166664124,32.8491670291,1.0,64.1944446564,0.0,1.0,66.3083327611,0.0,1884.38000488,0.000181962597315,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.266628618028,139022.0,1796.02902288,55.0618806027,972.824733439,0.537673759865,972.824733439,0.267758298147,1.0,1.0,1.0,0.0,1809.32157389,1809.32157389,878.281972249,931.039601644,0.0,1229.32416789,1809.32157389
2016-09-08T02:00:00.000Z,0.0,0.0310491439101,0.841974574942,0.653829867682,56.3320004145,0.0520895067191,142.692499797,0.0,70.8149998983,1.0,98.8194414775,0.0,0.0,0.0,59.150001208,71.8775005341,1.0,98.5833333333,0.0,0.0,142.692499797,99.5559355418,2.0,0.0,136.854749362,80.5227489471,52.4088541667,0.580781124244,1591.29998779,0.0,0.582772188802,0.0,1.0,17.6510936419,91.6220003764,,3476.66599528,91.3084990184,91.2211151123,80.4964993795,80.3409729004,,2715.66605632,55.4524997075,55.3585942586,43.2950000763,43.3708750407,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.313501358032,91.6204999288,100.0,11.6361211936,48.0134989421,1.86749998728,6.01497244835,41.427500089,35.0,99.6166667938,801.441670736,0.582772188802,48.0134989421,0.980645799513,98.2470817566,2.0,1.0,1.0,1375.45915731,1375.45915731,0.0,0.609939416152,0.0,1.0,17.7139430046,91.2560005188,,3590.55053711,91.0925006866,90.9022776286,80.5489985148,80.137512207,,2453.99991862,55.254500707,55.1275990804,42.5835002263,42.8021392822,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.163499832153,100.0,11.636323452,48.5090004603,0.692499796549,6.07761947314,41.8910004298,224.0,98.6333332062,789.858332316,0.609939416152,48.5090004603,0.925046212333,92.5046202342,2.0,1.0,1.0,1295.06469727,1295.06469727,1591.29998779,0.580828608246,2.0,0.0,5457.99186198,0.0,29.4749069214,3.7554714481,10.1197916667,5455.07470703,0.0850852512172,233.006664276,233.006664276,98.9287548065,2.0,55.7210413615,43.6700083415,41.8712301254,1.0,3788.53478387,909.853167326,0.0,0.0,0.0,10.5730037689,1.0,0.0,50.182498614,69.9234956106,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0310517926639,85.0725002289,98.453821818,85.0725002289,2.0,0.0,116.147260023,0.0566000007093,27.8938846907,0.928823824889,773.177645576,0.0833333333333,0.916666666667,7002.28428285,0.00700228428285,492.824811681,0.748950242985,0.179867624194,0.714537512273,0.752155420752,0.0,2052.07170614,492.824811681,166.809997559,1885.26170858,0.0,0.00205207170614,0.749479278922,1.0,14.7422209551,2.0,2.0,2.0,0.916666666667,79.7931073507,74.6525026957,69.9234956106,0.699234956106,1.0,9.91666666667,4698.38795119,144.041144714,2544.89651782,0.928817867178,2544.89651782,1.0,0.0,0.0,0.0,117.646666845,1.0,98.8194446564,1.0,0.0,59.1750011444,115.359999339,1.0,98.6250019073,0.0,1.0,233.006664276,0.0,2096.84008789,0.000200643672877,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.193652200878,139022.0,3307.66750496,101.405039068,1791.60844164,0.653888250439,1791.60844164,0.193554694325,1.0,1.0,1.0,0.0,2739.93062337,2739.93062337,233.451700846,2506.47892253,0.0,2052.07170614,2739.93062337
2016-09-08T03:00:00.000Z,0.0,0.0368624612408,0.843383110506,0.589765536234,52.9105002085,0.0613914379267,108.85416762,0.0,55.4541664124,1.0,90.888888677,0.0,0.0,0.0,50.4583330154,53.4316663742,0.916666666667,84.0972201029,0.0,0.0,108.85416762,89.8753376007,2.0,0.0,132.405000051,79.4944998423,42.4010416667,0.592973330037,1207.51666514,0.0,0.768584672275,0.0,1.0,16.6890098254,88.7390003204,6.59880065918,3174.16605632,88.4644997915,88.6003290812,79.4029992421,79.2940038045,2.35799789429,2190.33279419,53.6405000687,53.5558446248,42.3124996821,42.2706960042,41.594203949,1.0,0.0,87.1651245753,1.0,0.0,0.274500528971,88.9385000865,100.0,10.8360389471,46.1520001094,1.96050008138,5.85297087828,40.3519996007,35.0,81.5083332062,645.533332825,0.768584672275,46.1520001094,0.757094464075,75.7094471852,2.0,1.0,1.0,1059.9322497,1059.9322497,0.0,0.543891608644,0.0,1.0,16.1402835846,87.1969998678,7.67999945747,3069.36574777,87.8810005188,87.8123931885,79.5860004425,79.1456705729,0.445999145508,1985.99990336,53.4619995753,53.3342488607,42.3240006765,42.8895823161,41.594203949,1.0,0.0,87.7579441071,0.916666666667,0.0,-0.684000651042,100.0,10.1320726871,45.5569998423,1.09900061289,6.00821093718,41.2250000636,224.0,73.3333333333,561.983332316,0.543891608644,45.5569998423,0.678759376889,67.8759384155,1.91666666667,0.916666666667,1.0,950.263127645,950.263127645,1207.51666514,0.648049253429,2.0,0.0,4367.5604248,0.0,31.3043871793,5.75722396374,14.7994791667,4367.5604248,0.0813508052598,170.845833143,170.845833143,86.384756724,2.0,54.0373590643,42.9732582786,41.9139229457,1.0,2884.28593497,614.121709707,0.0,0.0,0.0,9.93171564738,1.0,0.0,40.1758328279,69.4712835948,1.0,92.7976169586,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0459688622361,75.0658318202,87.7183440526,75.0658318202,2.0,0.0,88.4251901014,0.0566000007093,18.8274776324,0.930587033504,767.541398248,0.333333333333,0.666666666667,5330.9765442,0.0053309765442,332.640943401,0.767187632203,0.163349470537,0.816998778738,0.752091821702,0.0,1562.28249105,332.640943401,386.940836589,1175.34165446,0.0,0.00156228249105,0.836795538664,1.0,19.2228253586,1.91666666667,1.91666666667,2.0,0.666666666667,81.8687229156,73.6505012512,69.4712835948,0.694712835948,1.0,11.6666666667,3498.40764468,107.252667734,1894.92343445,0.930537102739,1894.92343445,1.0,0.0,0.0,0.0,86.2966663043,1.0,86.8611116409,1.0,0.0,52.0083341599,84.5491663615,1.0,86.6805562973,0.0,1.0,170.845833143,0.0,2012.60998535,0.000135428044715,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.175543210535,139022.0,2257.26862522,69.2023647429,1222.65660558,0.600408077031,1222.65660558,0.100771407685,1.0,1.0,1.0,0.0,2036.37601217,2036.37601217,473.612503052,1562.76350911,0.0,1562.28249105,2036.37601217
2016-09-08T04:00:00.000Z,0.0,0.0459407625916,0.837252302697,0.518891566384,48.8004995982,0.0548732265837,68.3850011826,0.0,37.1333332062,1.0,79.9999974569,0.0,0.0,0.0,39.9000008901,31.2516673406,0.833333333333,66.5000012716,0.0,0.0,68.3850011826,79.140136083,2.0,0.0,125.023499807,76.2230002085,42.5755208333,0.572769809932,740.916681925,0.0,0.557028918046,0.0,1.0,15.0827167034,83.7875010173,7.43699900309,2723.33284505,83.6419995626,83.4827550252,76.2050005595,76.090868632,,1300.66635132,55.2289997737,55.1330947876,41.703499794,41.4460322062,41.594203949,1.0,0.0,34.5519083341,1.0,0.0,0.145501454671,83.9360014598,100.0,9.32705012957,41.9384997686,2.20050017039,5.75566645463,39.5029996236,35.0,54.2333339055,406.550005595,0.557028918046,41.9384997686,0.523122551328,52.3122549057,2.0,1.0,1.0,732.371571859,732.371571859,0.0,0.469443672462,0.0,1.0,14.0747043292,81.0170014699,6.5220006307,2498.68723742,82.7630004883,82.951385498,76.2409998576,76.205212911,0.472999572754,1238.24995422,55.0639994939,54.9318771362,43.9034999212,44.4885050456,41.594203949,1.0,0.0,30.3068671227,0.833333333333,0.0,-1.74599901835,100.0,7.78883695602,38.8595005671,0.884499867757,6.28586749236,43.0190000534,224.0,45.8916664124,334.366671244,0.469443672462,38.8595005671,0.426289476667,42.6289478938,1.83333333333,0.833333333333,1.0,596.805267334,596.805267334,740.916681925,0.583006358008,2.0,0.166666666667,2581.09639486,0.0,21.7018998464,6.21946934859,15.3723958333,2584.01352946,0.0411951213002,48.0808321635,48.0808321635,60.008714358,2.0,55.8045501709,44.0094655355,41.978421847,1.0,1692.61463627,534.047437957,0.0,0.0,0.0,7.11045074463,1.0,0.0,24.5374992688,69.0945498149,1.0,79.3749968211,0.0833333333333,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0496336184085,59.4274991353,73.3173904419,59.4274991353,2.0,0.0,51.8914470879,0.0566000007093,16.372595259,0.932488651157,761.503032633,0.0,1.0,3128.43078938,0.00312843078938,289.268463849,0.708745135158,0.223620613626,0.0,0.708745135158,0.0,916.810007731,289.268463849,0.0,916.810007731,0.0,0.000916810007731,0.728721961379,1.0,14.2863785007,1.83333333333,1.83333333333,2.0,1.0,84.330552419,72.5430310567,69.0945498149,0.690945498149,1.0,10.5,2226.66207423,68.2640423469,1206.07847158,0.932365748783,1206.07847158,1.0,0.0,0.0,0.0,24.5433332125,1.0,60.1944491069,1.0,0.0,36.0,23.5374995867,1.0,60.0,0.0,1.0,48.0808321635,0.0,1049.32995605,0.000117769815274,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.239842158421,139022.0,1226.6161971,37.6050685872,664.400496748,0.513618542441,664.400496748,0.218562877284,1.0,1.0,1.0,0.0,1293.56797282,1293.56797282,0.0,1293.56797282,0.0,916.810007731,1293.56797282
2016-09-08T05:00:00.000Z,0.0,0.0366009188638,0.7888585023,0.531100787558,51.5057500203,0.0484534791719,86.6408322652,0.0,42.963332812,1.0,83.4999987284,0.0,0.0,0.0,50.0333328247,43.6316661835,1.0,83.3888867696,0.0,0.0,86.6408322652,83.9703305562,2.0,0.0,128.501250267,76.9955002467,52.0755208333,0.542738610508,975.891662598,0.0,0.538754956174,0.0,1.0,15.8139487902,86.0705006917,8.30000050863,2844.58282471,85.8860003153,85.6648279826,76.9909998576,76.8476816813,,1748.9995931,54.9755001068,54.8744608561,42.1264998118,41.9773508708,41.594203949,1.0,0.0,58.7945168813,1.0,0.0,0.184500376383,88.227499644,100.0,9.93260598183,43.7595005035,1.71299966176,5.87771673997,40.41350015,35.0,66.0999994278,503.691665649,0.538754956174,43.7595005035,0.667709143502,66.7709140778,2.0,1.0,1.0,934.792800903,934.792800903,0.0,0.540247658835,0.0,1.0,15.7680200736,85.248500824,8.03945367987,3151.4804891,85.2304999034,85.044535319,77.0000006358,76.6383082072,,1644.99992879,54.8014996847,54.6800562541,42.0585002899,42.60618337,41.594203949,1.0,0.0,54.2244054476,1.0,0.0,0.0180009206136,100.0,9.76635845502,43.1719996134,0.728500684102,6.00166181723,41.3299996058,224.0,63.8583339055,472.283330282,0.540247658835,43.1719996134,0.623149068923,62.3149054845,2.0,1.0,1.0,872.408696493,872.408696493,975.891662598,0.54270397717,2.0,0.0,3476.07869466,0.0,19.9917934736,4.16430286566,9.77864583333,3476.07869466,0.0393564893785,74.0000006358,74.0000006358,66.6944599152,2.0,55.4072570801,42.9726155599,41.9963165919,1.0,2219.72624936,878.292116843,0.0,0.0,0.0,8.28182347616,1.0,0.0,30.9216658274,68.7091763814,1.0,86.3690458934,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.037509306464,65.8116648992,81.3717568715,65.8116648992,2.0,0.0,68.0514068292,0.0566000007093,26.9262996622,0.933179342357,759.321311869,0.416666666667,0.583333333333,4102.68220165,0.00410268220165,475.729670048,0.668666832946,0.264575331458,0.668002485161,0.669332091638,0.0,1202.32166036,475.729670048,600.974995931,601.346664429,0.0,0.00120232166036,0.668005252878,1.0,13.2090922085,2.0,2.0,2.0,0.583333333333,84.2183882395,72.1323591868,68.7091763814,0.687091763814,1.0,9.91666666667,3098.0183662,94.9777064913,1678.05133041,0.933242164404,1678.05133041,1.0,0.0,0.0,0.0,37.3024999301,1.0,66.1388905843,1.0,0.0,39.5416673024,36.6974995931,1.0,65.9027779897,0.0,1.0,74.0000006358,0.0,1862.20996094,0.00019368373108,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.283501262105,139022.0,1788.86713752,54.8423146206,968.945475854,0.538875513931,968.945475854,0.284145760962,1.0,1.0,1.0,0.0,1798.08777873,1798.08777873,899.659820557,898.427958171,0.0,1202.32166036,1798.08777873
2016-09-08T06:00:00.000Z,0.0,0.0310105421647,0.839192545595,0.65028480911,56.073249499,0.0499615166981,136.031668345,0.0,67.6000003815,1.0,97.2777786255,0.0,0.0,0.0,58.2749996185,68.4316666921,1.0,97.1249987284,0.0,0.0,136.031668345,97.3260567983,2.0,0.0,135.530999184,79.4577496847,53.2552083333,0.575280558581,1566.54999797,0.0,0.577869752582,0.0,1.0,17.3634351095,90.8075002035,,3404.58272298,90.5209992727,90.3793106079,79.4359989166,79.269879659,,2720.99932861,54.6995004018,54.5954538981,42.5359999339,42.6219380697,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,93.0290006002,100.0,11.4542935689,47.9849993388,1.88700008392,5.90914154053,40.64899985,35.0,98.0416653951,796.625005086,0.577869752582,47.9849993388,0.981539376395,98.5037288666,2.0,1.0,1.0,1379.05223592,1379.05223592,0.0,0.603611652839,0.0,1.0,17.3694785436,90.2285003662,9.95400238037,3802.7740682,90.019999822,89.8799769084,79.4795004527,79.0901769002,,2463.74997965,54.5120000839,54.3918965658,42.0915006002,42.3036321004,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.20850054423,100.0,11.3634267648,47.9284992218,0.728500684102,6.00605185827,41.3629999161,224.0,96.4500007629,769.924992879,0.603611652839,47.9284992218,0.91090470087,91.0904687246,2.0,1.0,1.0,1275.26658122,1275.26658122,1566.54999797,0.575323117951,2.0,0.0,5494.16463216,0.0,30.0512863795,3.63077656428,10.9505208333,5494.16463216,0.0876299298553,238.484167735,238.484167735,99.7178579966,2.0,54.9435348511,43.0566864014,42.0,1.0,3739.56426501,958.215333448,0.0,0.0,0.0,11.0624141693,1.0,0.0,49.5549990336,68.3735847473,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0310187173042,84.4449965159,97.1666240692,84.4449965159,2.0,0.0,114.645943046,0.0566000007093,29.3765510523,0.934436464329,755.36098692,0.0833333333333,0.916666666667,6911.77290733,0.00691177290733,519.020330109,0.743836853056,0.190598644032,0.713184190184,0.746718560371,0.0,2025.54667155,519.020330109,166.888336182,1858.65833537,0.0,0.00202554667155,0.743931367993,1.0,14.37385227,2.0,2.0,2.0,0.916666666667,86.373284022,71.3762969971,68.3735847473,0.683735847473,1.0,9.91666666667,4697.77959846,144.022494099,2544.56700166,0.934435497088,2544.56700166,1.0,0.0,0.0,0.0,120.387498856,1.0,99.6805559794,1.0,0.0,59.7083349228,118.096666972,1.0,99.5138912201,0.0,1.0,238.484167735,0.0,2081.02001953,0.000211308649367,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.203971964492,139022.0,3270.7125737,100.272090776,1771.59168763,0.650577547452,1771.59168763,0.203855326621,1.0,1.0,1.0,0.0,2723.10609945,2723.10609945,234.004536947,2489.1015625,0.0,2025.54667155,2723.10609945
2016-09-08T07:00:00.000Z,0.0,0.032509275751,0.800756479524,0.596774834751,55.0165007909,0.0491815763222,119.877499898,0.0,59.5708335241,1.0,93.3750025431,0.0,0.0,0.0,55.8916667302,60.3166672389,1.0,93.1527786255,0.0,0.0,119.877499898,93.5587482452,2.0,0.0,134.358750343,79.3422495524,43.4453125,0.565529833345,1378.99165853,0.0,0.581526785603,0.0,1.0,17.0854463577,90.2990016937,9.31500244141,3254.58270264,89.9240004222,89.9100824992,79.3295001984,79.1752751668,,2540.3327535,53.4649998347,53.3647435506,41.4739996592,41.4899368286,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,90.2660001119,100.0,11.2795000076,48.4575010935,1.59449958801,5.80594627062,39.8810002009,35.0,91.5916665395,733.433329264,0.581526785603,48.4500007629,0.899894104004,89.9894091288,2.0,1.0,1.0,1259.85174561,1259.85174561,0.0,0.576168150367,0.0,1.0,16.9343652725,88.966999054,9.51450093587,3629.17073568,88.8694998423,88.7292607625,79.3549989065,78.9619700114,,2279.99994914,53.2850001653,53.1723149618,41.4450000127,41.7929992676,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,10.994812568,47.4244998296,0.573999087016,5.93955270449,40.8710009257,224.0,83.5999997457,645.558336894,0.576168150367,47.4244998296,0.799121151879,79.9121157328,2.0,1.0,1.0,1118.76961263,1118.76961263,1378.99165853,0.565070946435,2.0,0.0,5087.51361084,0.0,33.328037262,5.15544509888,14.4635416667,5087.51361084,0.0852449470392,210.776666641,210.776666641,94.7654800415,2.0,53.8427403768,42.2605870565,41.9965635935,1.0,3302.69795,904.047800747,0.0,0.0,0.0,10.7114143372,1.0,0.0,44.3808320363,68.6180858612,1.0,97.8749980927,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0326450219821,79.270831426,92.8491630554,79.270831426,2.0,0.0,101.252684602,0.0566000007093,27.7159062742,0.934439642588,755.351050609,0.583333333333,0.416666666667,6104.32034167,0.00610432034167,489.68031673,0.73364167079,0.200819799163,0.727980663329,0.74103290725,0.0,1788.91666667,489.68031673,1005.2124939,783.70417277,0.0,0.00178891666667,0.732115497192,1.0,18.5689166492,2.0,2.0,2.0,0.416666666667,87.4994831085,71.3742987315,68.6180858612,0.686180858612,1.0,11.6666666667,4206.74575075,128.968590876,2278.5969834,0.934461469952,2278.5969834,1.0,0.0,0.0,0.0,106.133333842,1.0,95.2083326976,1.0,0.0,57.0000009537,104.643333117,1.0,95.0000006358,0.0,1.0,210.776666641,0.0,1928.42004395,0.000199363455239,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.214904311863,139022.0,2697.01007918,82.683767953,1460.84393846,0.599097771151,1460.84393846,0.216495380468,1.0,1.0,1.0,0.0,2438.40656535,2438.40656535,1380.82306925,1057.58349609,0.0,1788.91666667,2438.40656535
2016-09-08T08:00:00.000Z,0.0,0.0404299849667,0.791604310187,0.51391435724,50.8817507426,0.0514440989009,80.6925004323,0.0,40.0941673915,1.0,81.9166673024,0.0,0.0,0.0,49.0333328247,40.5891666412,1.0,81.7222207387,0.0,0.0,80.6925004323,81.8889884949,2.0,0.0,128.80125014,77.9194993973,40.828125,0.561005155691,889.39167277,0.0,0.567041546153,0.0,1.0,15.8369128704,86.2594998678,8.1705010732,2782.91617839,86.0705000559,85.9102503459,77.8999989827,77.7644983927,,1415.99968465,55.4570000966,55.3420308431,41.5880002975,41.3804931641,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,88.0549996694,100.0,10.0638106664,44.4824997584,1.9245001475,5.77310224374,39.66350015,35.0,63.4166666667,460.116666158,0.567041546153,44.4824997584,0.583520936512,58.3520933787,2.0,1.0,1.0,816.929311117,816.929311117,0.0,0.556647220559,0.0,1.0,15.8066967328,85.4360001882,7.52250035604,3086.23864746,85.4615001678,85.2834981283,77.9389998118,77.565729777,,1360.99992879,55.2770004272,55.1550140381,41.584499677,42.2359720866,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.89410845439,43.8770004908,0.900999704997,5.91258811951,40.683499972,224.0,61.2666670481,429.275001526,0.556647220559,43.8770004908,0.553926053728,55.3373877207,2.0,1.0,1.0,775.49647522,775.49647522,889.39167277,0.563639483026,2.0,0.0,2831.97137451,0.0,21.6273109118,5.32004882892,13.6744791667,2831.97137451,0.0352426591164,56.0291674932,56.0291674932,62.0288476944,2.0,55.9905420939,42.5274327596,41.9101028442,1.0,2012.74418378,715.050762696,0.0,0.0,0.0,7.73119544983,1.0,0.0,29.2058327993,70.1688035329,1.0,84.7380930583,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0410657536422,64.0958315531,79.34776179,64.0958315531,2.0,0.0,61.7058402284,0.0566000007093,21.9217168648,0.932047985764,762.897225687,0.416666666667,0.583333333333,3720.12077691,0.00372012077691,387.30948039,0.687675619381,0.24430475571,0.688936252103,0.686682209872,0.0,1090.20917765,387.30948039,481.361673991,608.847503662,0.0,0.00109020917765,0.691449701786,1.0,15.5000393241,2.0,2.0,2.0,0.583333333333,87.463233312,72.8033097585,70.1688035329,0.701688035329,1.0,10.5,2727.79494648,83.6275570932,1477.51865804,0.931980375091,1477.51865804,1.0,0.0,0.0,0.0,28.2816667557,1.0,62.361111323,1.0,0.0,37.3000008265,27.7475002607,1.0,62.166668574,0.0,1.0,56.0291674932,0.0,1316.43005371,0.000157685235897,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.262135085931,139022.0,1507.15810178,46.2058009043,816.356896206,0.514936716496,816.356896206,0.258212526533,1.0,1.0,1.0,0.0,1585.35383097,1585.35383097,698.702779134,886.651051839,0.0,1090.20917765,1585.35383097
2016-09-08T09:00:00.000Z,0.0,0.0338025524048,0.780426232963,0.56280757248,54.6677487691,0.0488787653407,108.601667404,0.0,53.8541663488,1.0,90.3472232819,0.0,0.0,0.0,54.1166667938,54.6850001017,1.0,90.1944459279,0.0,0.0,108.601667404,90.9848937988,2.0,0.0,134.816999435,80.1492506663,41.0026041667,0.565482352682,1256.50001017,0.0,0.568362652762,0.0,1.0,16.9972151121,90.3244991302,9.58799743652,3126.66611735,90.1040000916,89.884648641,80.1425011953,79.9701868693,,2082.33287557,54.8585004807,54.759803772,41.7725000381,41.7221959432,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,92.9494991302,100.0,11.1336903572,48.3315000534,1.46699968974,5.86311920484,40.3055003484,35.0,82.75,645.875005086,0.568362652762,48.3315000534,0.810758775984,81.0758775075,2.0,1.0,1.0,1135.06228638,1135.06228638,0.0,0.575630842931,0.0,1.0,17.1422527631,89.539999644,9.26999855042,3478.4395752,89.4259986877,89.2806625366,80.1560001373,79.7688471476,,1966.74986776,54.6845000585,54.5653076172,41.7614997228,42.1204452515,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,11.1682343483,47.6644989649,0.633999188741,5.97401869297,41.1275005341,224.0,80.383333842,610.624989827,0.575630842931,47.6644989649,0.756249840146,75.624985377,2.0,1.0,1.0,1058.7497762,1058.7497762,1256.50001017,0.564984968045,2.0,0.0,4203.03304036,0.0,23.9622030258,4.21604992946,11.8958333333,4203.03304036,0.0483886853814,108.317499161,108.317499161,76.6918462118,2.0,55.2724990845,42.583480835,41.7028169632,1.0,2858.89298496,947.498077495,0.0,0.0,0.0,8.7550868988,1.0,0.0,40.219165802,71.3874142965,1.0,94.732140859,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.166666666667,1.0,0.0338754441641,75.1091651917,90.2820370992,75.1091651917,2.0,0.0,87.6467040281,0.0566000007093,29.0479860569,0.928014555887,775.787431098,0.833333333333,0.166666666667,5284.0431874,0.0052840431874,513.215294927,0.696908420753,0.230970306453,0.692971949157,0.714824284327,0.0,1548.52832031,513.215294927,1262.40582275,286.122497559,0.0,0.00154852832031,0.696160068115,1.0,16.6305512042,2.0,2.0,2.0,0.166666666667,83.7497895559,75.0988337199,71.3874142965,0.713874142965,1.0,9.91666666667,3806.39106246,116.694690085,2061.74361524,0.927878727206,2061.74361524,1.0,0.0,0.0,0.0,54.5958337784,1.0,76.0138893127,1.0,0.0,45.4916674296,53.721666654,1.0,75.8194465637,0.0,1.0,108.317499161,0.0,1729.55993652,0.000208945246485,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.248922946158,139022.0,2316.43144347,71.0161528238,1254.70233099,0.564673315,1254.70233099,0.249850240865,1.0,1.0,1.0,0.0,2221.99685669,2221.99685669,1821.72716268,400.26969401,0.0,1548.52832031,2221.99685669
2016-09-08T10:00:00.000Z,0.0,0.0333056639174,0.800196836337,0.599287050878,55.7919985453,0.0499003977238,123.370833079,0.0,61.1333332062,1.0,94.236111323,0.0,0.0,0.0,56.4666662216,62.2233336767,1.0,94.1111100515,0.0,0.0,123.370833079,94.7727165222,2.0,0.0,136.636499405,80.8445008596,41.0260416667,0.576336952762,1424.69165039,0.0,0.588737227944,0.0,1.0,17.1918075879,91.6790002187,,3289.99938965,91.3759994507,91.2573547363,80.8325010935,80.677482605,,2431.66617839,54.1954997381,54.0992177327,41.7275002797,41.7113749186,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,91.5709997813,100.0,11.3372035027,49.6484991709,1.47899945577,5.85460408529,40.248500824,35.0,92.4250005086,743.475001017,0.588737227944,49.6484991709,0.901958516439,90.1958529154,2.0,1.0,1.0,1262.74192301,1262.74192301,0.0,0.595179853818,0.0,1.0,17.5108903249,90.6605002085,9.66449928284,3668.91571045,90.5209999084,90.3681233724,80.8565006256,80.4526138306,,2224.49989827,54.0140002569,53.8927179972,41.6624997457,41.9378916423,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,11.5468058586,48.8585001628,0.603999137878,5.96408442656,41.0585006078,224.0,87.0083332062,681.216664632,0.595179853818,48.8585001628,0.817493271601,81.7493254344,2.0,1.0,1.0,1144.49058024,1144.49058024,1424.69165039,0.576309944253,2.0,0.0,4893.23120117,0.0,28.8001039678,4.43982720375,12.9661458333,4893.23120117,0.0647756539505,160.214166005,160.214166005,87.1768811544,2.0,54.5853382457,42.4695323597,41.7092676163,1.0,3305.98722619,906.43382595,0.0,0.0,0.0,9.05764579773,1.0,0.0,47.4408327738,71.7748552958,1.0,99.678571701,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0333072029298,82.3308327993,95.5953585307,82.3308327993,2.0,0.0,101.353525808,0.0566000007093,27.7890560024,0.923029919971,791.99092105,0.0,1.0,6110.3998548,0.0061103998548,490.972714738,0.724399282452,0.198615411429,0.0,0.724399282452,0.0,1790.6983134,490.972714738,0.0,1790.6983134,0.0,0.0017906983134,0.724357888103,1.0,17.495942944,2.0,2.0,2.0,1.0,75.2822125753,77.7898019155,71.7748552958,0.717748552958,1.0,9.91666666667,4212.42105214,129.142581811,2281.67102813,0.92301469388,2281.67102813,1.0,0.0,0.0,0.0,80.7566661835,1.0,86.7222245534,1.0,0.0,51.9083337784,79.4575004578,1.0,86.513888677,0.0,1.0,160.214166005,0.0,1842.35998535,0.000199889628997,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.215181202147,139022.0,2735.29801315,83.8575828644,1481.58271755,0.599351353301,1481.58271755,0.215252135748,1.0,1.0,1.0,0.0,2471.97692871,2471.97692871,0.0,2471.97692871,0.0,1790.6983134,2471.97692871
2016-09-08T11:00:00.000Z,0.0,0.0381465579582,0.789228407457,0.532484522744,52.7109998067,0.0513992949568,92.6549994151,0.0,46.0141661962,1.0,85.4166673024,0.0,0.0,0.0,51.1583331426,46.6408335368,1.0,85.263888677,0.0,0.0,92.6549994151,85.9801228841,2.0,0.0,132.562499364,79.8514995575,42.0885416667,0.581311573193,1053.0333252,0.0,0.58209976841,0.0,1.0,16.5874834061,88.8065007528,8.23600006104,2931.66611735,88.6129995982,88.4591827393,79.830499649,79.7035242716,,1645.33299764,55.2304999034,55.1362787882,41.4260002772,41.299041748,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,90.1460005442,100.0,10.8151922226,47.1884997686,1.7925008138,5.77229114374,39.6334994634,35.0,72.0083335241,544.141662598,0.58209976841,47.186999321,0.669562515985,66.9562517802,2.0,1.0,1.0,937.38752238,937.38752238,0.0,0.591788945833,0.0,1.0,16.6092391014,87.9155006409,8.02650006612,3254.21763102,87.8989995321,87.6980183919,79.8724994659,79.4614003499,,1541.24993896,55.0640001297,54.9293263753,41.5065002441,42.0361887614,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,10.6964482466,46.3924992879,0.806500434875,5.91279085477,40.6999998093,224.0,69.183333079,508.891665141,0.591788945833,46.3924992879,0.616461675735,61.6461664836,2.0,1.0,1.0,863.046346029,863.046346029,1053.0333252,0.583943480231,2.0,0.0,3276.54549154,0.0,24.5732854207,5.40201040109,15.3359375,3276.54549154,0.0421727054241,80.5174999237,80.5174999237,68.6553144455,2.0,55.8032887777,42.3924179077,41.5932617188,1.0,2391.42747875,656.477019057,0.0,0.0,0.0,7.41564941406,1.0,0.0,34.2116659482,72.414850235,1.0,89.2499974569,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0391184935654,69.1016635895,84.1717046102,69.1016635895,2.0,0.0,73.3153488212,0.0566000007093,20.1259883784,0.911114376764,832.011662208,0.5,0.5,4420.03465808,0.00442003465808,355.582829085,0.715064672516,0.196294275623,0.713860893041,0.716210002881,0.0,1295.32416789,355.582829085,630.484171549,664.839996338,0.0,0.00129532416789,0.716640626391,1.0,17.994595005,2.0,2.0,2.0,0.5,58.6269019445,83.7518088023,72.414850235,0.72414850235,1.0,9.91666666667,3047.90449781,93.4413371996,1650.90699697,0.911358948139,1650.90699697,1.0,0.0,0.0,0.0,40.6566665967,1.0,68.8888896306,1.0,0.0,41.2000001272,39.8608336449,1.0,68.6666669846,0.0,1.0,80.5174999237,0.0,1817.36999512,0.000144768370319,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.215386348073,139022.0,1804.47304621,55.3207538162,977.39846507,0.53955846009,977.39846507,0.213516710322,1.0,1.0,1.0,0.0,1811.47834269,1811.47834269,883.203125,928.275217692,0.0,1295.32416789,1811.47834269
2016-09-08T12:00:00.000Z,0.0,0.0326851612371,0.818054811583,0.623037144247,56.3260002136,0.0527383070661,136.762503306,0.0,67.7208340963,1.0,97.4583333333,0.0,0.0,0.0,58.366666158,69.0416673024,1.0,97.277774175,0.0,0.0,136.762503306,98.3108819326,2.0,0.0,137.898750305,81.5727500916,41.953125,0.585451344079,1517.3416748,0.0,0.59351347208,0.0,1.0,17.9085354805,92.376499176,9.79199981689,3411.66603597,92.1290003459,91.9669011434,81.5630003611,81.4158884684,,2571.33276367,54.7009998957,54.6368560791,42.4580001831,42.4883117676,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,92.1995004018,100.0,11.9702228705,49.6710001628,1.64699999491,5.93468685945,40.8110001882,35.0,96.8333339691,775.866663615,0.59351347208,49.6710001628,0.933307451521,93.330745697,2.0,1.0,1.0,1306.63043213,1306.63043213,0.0,0.612482051813,0.0,1.0,17.8819454511,91.713499705,9.66600036621,3814.77250163,91.5394999186,91.3501663208,81.582499822,81.1510492961,,2299.74990845,54.5044997533,54.368947347,41.8665002187,42.0808664958,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.173999786377,100.0,11.897992293,49.6729996999,0.655000368754,5.98395307859,41.21149985,224.0,93.7333335876,741.475001017,0.612482051813,49.6729996999,0.863848034087,86.3848012288,2.0,1.0,1.0,1209.38724772,1209.38724772,1517.3416748,0.585096757932,2.0,0.0,5120.18579102,0.0,30.5983497302,4.70488707225,13.703125,5120.18579102,0.0759085665102,198.169165293,198.169165293,93.4957542419,2.0,55.0903040568,42.9076588949,41.510670344,1.0,3576.0617363,729.396297754,0.0,0.0,0.0,8.66383870443,1.0,0.0,49.821665446,72.8991616567,1.0,99.5892855326,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0327084857847,84.711663564,97.8546237946,84.711663564,2.0,0.0,109.633353272,0.0566000007093,22.361516071,0.899838053009,871.680626393,0.333333333333,0.666666666667,6609.57396965,0.00660957396965,395.079784289,0.747366595033,0.152437644448,0.70919355901,0.765637679982,0.0,1936.98501587,395.079784289,594.980845133,1342.00417074,0.0,0.00193698501587,0.746452108026,1.0,18.1111765531,2.0,2.0,2.0,0.666666666667,46.918946902,88.9854596456,72.8991616567,0.728991616567,1.0,10.5,4305.45803405,131.994869343,2332.06480016,0.899804239481,2332.06480016,1.0,0.0,0.0,0.0,100.07666715,1.0,93.1527805328,1.0,0.0,55.7000010808,98.0924994151,1.0,92.8333333333,0.0,1.0,198.169165293,0.0,2063.58007812,0.000160848758261,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.16941200959,139022.0,2985.3046032,91.522176719,1616.99956841,0.623903361003,1616.99956841,0.170364580775,1.0,1.0,1.0,0.0,2591.74684652,2591.74684652,838.954101562,1752.79274495,0.0,1936.98501587,2591.74684652
