timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-08T13:00:00.000Z,0.0,0.041670505778,0.794067705949,0.519396402302,51.7532494863,0.0551063407284,89.5508327484,0.0,44.4508333206,1.0,84.486111323,0.0,0.0,0.0,50.625,45.0999994278,1.0,84.3749993642,0.0,0.0,89.5508327484,84.4419205983,2.0,0.0,131.568749428,79.8154999415,40.5572916667,0.59130687002,962.641652425,0.0,0.590846202601,0.0,1.0,16.3965169589,88.1554997762,8.13300005595,2892.49949137,87.9155000051,87.8697916667,79.7824999491,79.7124150594,,1463.33301799,55.2980003357,55.2528483073,41.3569997152,41.202331543,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,88.8064994812,100.0,10.6520013014,46.5585002899,1.91550032298,5.7445157369,39.4414993922,35.0,67.1250006358,497.10000356,0.590846202601,46.5585002899,0.603302939279,60.330294927,2.0,1.0,1.0,844.62411499,844.62411499,0.0,0.587673152746,0.0,1.0,16.3892651399,87.2840010325,7.45799891154,3216.34737142,87.3064988454,87.1242624919,79.8484999339,79.4065424601,,1395.49991862,55.1344998678,55.0007247925,41.4195000331,41.9723612467,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0224978129069,100.0,10.4987758795,45.8869988124,0.910000165304,5.89048926036,40.5094998678,224.0,64.6666663488,465.541666667,0.587673152746,45.8869988124,0.566144899641,56.6144898733,2.0,1.0,1.0,792.602859497,792.602859497,962.641652425,0.590443190375,2.0,0.0,2914.81858317,0.0,25.2232995467,5.94581190745,16.7942708333,2902.30135831,0.0406908720158,68.7874997457,68.7874997457,66.4828364054,2.0,55.9766845703,42.4139543013,41.6073560715,1.0,2194.79794813,493.933345476,0.0,0.0,0.0,7.513062795,1.0,0.0,32.9491662979,72.2694371541,1.0,88.0714263916,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0425084921362,67.8391653697,82.138662974,67.8391653697,2.0,0.0,67.2871657572,0.0566000007093,15.14279477,0.89161103946,901.938549332,0.666666666667,0.333333333333,4056.60764728,0.00405660764728,267.540540286,0.730237404056,0.164337953881,0.757145055252,0.740533274247,0.0,1188.81916809,267.540540286,809.159169515,379.659998576,0.0,0.00118881916809,0.726930330197,1.0,18.9125013803,2.0,2.0,2.0,0.333333333333,38.0826066335,92.629090627,72.2694371541,0.722694371541,1.0,11.0833333333,2681.08116843,82.1954262998,1452.21599417,0.892030063253,1452.21599417,1.0,0.0,0.0,0.0,34.7025000254,1.0,66.7222232819,1.0,0.0,39.8750009537,34.0849998792,1.0,66.4583346049,0.0,1.0,68.7874997457,0.0,1685.14001465,0.000108923729841,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.184229165194,139022.0,1570.25277683,48.1401301496,850.532324139,0.52244322191,850.532324139,0.182605564172,1.0,1.0,1.0,0.0,1637.90493774,1627.98996804,1068.69768732,512.684590658,0.0,1188.81916809,1627.98996804
2016-09-08T14:00:00.000Z,0.0,0.0340133416326,0.795427118863,0.569571869643,54.1375013987,0.0495693889912,108.078333537,0.0,53.6416664124,1.0,89.9166653951,0.0,0.0,0.0,53.8166666031,54.4650004705,1.0,89.6805540721,0.0,0.0,108.078333537,90.5626411438,2.0,0.0,133.840501149,79.7029997508,40.8932291667,0.566343537946,1231.46664937,0.0,0.566957445189,0.0,1.0,16.9464517434,89.6539999644,8.994858878,3089.1661377,89.4440008799,89.267288208,79.702999115,79.6063791911,,2044.99950155,55.3879998525,55.3605016073,42.1505006154,42.1135279338,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,92.7785015106,100.0,11.0598146121,47.2935002645,1.66800053914,5.88663721085,40.4825000763,35.0,81.2999989192,628.191663106,0.566957445189,47.2935002645,0.788628154936,78.8628174464,2.0,1.0,1.0,1104.07941691,1104.07941691,0.0,0.577964097636,0.0,1.0,16.9452431997,88.9130001068,8.67799970839,3448.06842041,88.7930005391,88.5720850627,79.7030003866,79.2636693319,,1886.49997965,55.1990000407,55.0740534465,41.8710002899,42.2985229492,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.119999567668,100.0,10.960479339,46.9220002492,0.653500239054,5.98476397991,41.2175000509,224.0,79.5250002543,601.874997457,0.577964097636,46.9220002492,0.738061465309,73.8061469396,2.0,1.0,1.0,1033.28605143,1033.28605143,1231.46664937,0.564800920805,2.0,0.0,4082.84637451,0.0,24.1941119107,3.86275684834,10.7447916667,4082.84637451,0.0525092680919,123.513333639,123.513333639,77.5624396006,2.0,55.9345869585,42.9280395508,41.6397978465,1.0,2837.64168371,715.772460331,0.0,0.0,0.0,7.61517333984,1.0,0.0,39.0691660245,72.0878257751,1.0,92.636903127,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0345947924485,73.9591662089,88.9026279449,73.9591662089,2.0,0.0,86.9951908302,0.0566000007093,21.9438423586,0.88530971504,925.948860102,0.666666666667,0.333333333333,5244.76476943,0.00524476476943,387.700390169,0.706864389444,0.178300898967,0.698052981746,0.724624659441,0.0,1537.01748657,387.700390169,1014.52249146,522.494995117,0.0,0.00153701748657,0.70149765412,1.0,15.5645618833,2.0,2.0,2.0,0.333333333333,32.8921464284,95.3525606791,72.0878257751,0.720878257751,1.0,9.91666666667,3553.41414404,108.939033189,1924.71787674,0.885165288412,1924.71787674,1.0,0.0,0.0,0.0,62.1875006358,1.0,77.0000015895,1.0,0.0,46.0083341599,61.3258341153,1.0,76.6805562973,0.0,1.0,123.513333639,0.0,2042.86999512,0.000157844386921,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.201432321513,139022.0,2329.95098073,71.4306289469,1262.0252306,0.580397231575,1262.0252306,0.207621220518,1.0,1.0,1.0,0.0,2174.41635132,2174.41635132,1453.3603007,721.056050618,0.0,1537.01748657,2174.41635132
2016-09-08T15:00:00.000Z,0.0,0.0357428507259,0.805993562474,0.57402338418,54.0099986394,0.0544154480865,116.415834427,0.0,57.6716664632,1.0,91.7499980927,0.0,0.0,0.0,54.9166660309,58.6825005213,1.0,91.527774175,0.0,0.0,116.415834427,92.1053886414,2.0,0.0,134.577748934,80.567750295,41.8307291667,0.584582694025,1251.92500814,0.0,0.590928360379,0.0,1.0,17.0975325108,90.1999994914,8.31900024414,3173.74945068,89.9284992218,89.9119873047,80.5340003967,80.480023702,,2042.66618856,54.6559998194,54.6425933838,41.6524998347,41.6280237834,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,90.5524997711,100.0,11.289558808,48.2774998347,1.74599997203,5.80797366301,39.9034999212,35.0,82.3416668574,643.033335368,0.590928360379,48.2759993871,0.7794417899,77.9441782633,2.0,1.0,1.0,1091.21850586,1091.21850586,0.0,0.601542149659,0.0,1.0,17.0890720685,89.3675015767,8.40599899292,3536.55727132,89.2984994253,89.0902557373,80.6015001933,80.1273066203,,1871.9998881,54.4924996694,54.3740463257,41.4585002263,41.8632125854,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0690021514893,100.0,11.1653331916,47.8399991989,0.704499880473,5.92373891671,40.7540003459,224.0,79.5083335241,608.891662598,0.601542149659,47.8399991989,0.720597254435,72.0597232183,2.0,1.0,1.0,1008.83615621,1008.83615621,1251.92500814,0.586239672219,2.0,0.0,4073.51141357,0.0,29.9025061925,5.56408973535,15.7734375,4073.51141357,0.0602362743341,138.699169159,138.699169159,81.1696929932,2.0,55.2832565308,42.5076904297,41.6105648677,1.0,2923.30847001,580.619030074,0.0,0.0,0.0,8.84126154582,1.0,0.0,41.6558321317,71.6927388509,1.0,94.1309515635,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0370889677106,76.5458319982,90.2295290629,76.5458319982,2.0,0.0,89.6215260946,0.0566000007093,17.8003669776,0.886031258022,923.182268078,0.416666666667,0.583333333333,5403.10123075,0.00540310123075,314.49411227,0.739372915814,0.146852099136,0.721956669153,0.748262935046,0.0,1583.41916911,314.49411227,522.500834147,1060.91833496,0.0,0.00158341916911,0.73793245852,1.0,18.4574965595,2.0,2.0,2.0,0.583333333333,32.60187006,95.0419012705,71.6927388509,0.716927388509,1.0,10.5,3503.92750008,107.421893072,1897.91328138,0.88622501495,1897.91328138,1.0,0.0,0.0,0.0,69.7874994278,1.0,81.4305566152,1.0,0.0,48.6833340327,68.9116676648,1.0,81.1388893127,0.0,1.0,138.699169159,0.0,2024.29003906,0.000128039928771,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.165705206532,139022.0,2321.25494137,71.1640295352,1257.3149937,0.587099531902,1257.3149937,0.167196625018,1.0,1.0,1.0,0.0,2141.5704244,2141.5704244,723.728800456,1417.84162394,0.0,1583.41916911,2141.5704244
2016-09-08T16:00:00.000Z,0.0,0.0347062007793,0.797384750923,0.560881283221,53.3739992778,0.0495961993598,101.960832596,0.0,50.5633331935,1.0,88.0138867696,0.0,0.0,0.0,52.741666158,51.4233338038,1.0,87.9027754466,0.0,0.0,101.960832596,88.6858005524,2.0,0.0,132.629999479,79.2560002009,40.7473958333,0.566820413833,1169.19166056,0.0,0.573156579519,0.0,1.0,16.6938444773,88.8590005239,8.49085671561,3015.83280436,88.6339995066,88.5170389811,79.2544994354,79.1803563436,,1922.33289591,55.4060001373,55.3942667643,42.0469999313,41.9620819092,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,89.6614996592,100.0,10.8339691162,46.5869995753,1.75499916077,5.85987540086,40.2920007706,35.0,77.9083331426,600.066668193,0.573156579519,46.5869995753,0.746698237828,74.6698236465,2.0,1.0,1.0,1045.37753296,1045.37753296,0.0,0.579040178192,0.0,1.0,16.6986791293,88.0910002391,8.24799940321,3353.58024089,87.9919999441,87.7491353353,79.2575009664,78.8025105794,,1778.24991862,55.2245003382,55.1154912313,41.8155005773,42.267888387,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,10.7299316724,46.1764993668,0.71650091807,5.96874745687,41.0989996592,224.0,75.9250008265,569.124997457,0.579040178192,46.1764993668,0.698997181484,69.9082241058,2.0,1.0,1.0,978.596054077,978.596054077,1169.19166056,0.566216145752,2.0,0.0,3836.05525716,0.0,25.1954685847,4.24387037754,12.65625,3836.05525716,0.0505815297606,113.091665586,113.091665586,75.5629758835,2.0,56.0677261353,42.8942820231,41.6518192291,1.0,2687.66104314,680.76228353,0.0,0.0,0.0,7.41463088989,1.0,0.0,36.6991658211,71.8398685455,1.0,91.0238075256,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0357746224992,71.5891656876,86.8281224569,71.5891656876,2.0,0.0,82.3971492514,0.0566000007093,20.8705155079,0.884665040283,928.466597399,0.416666666667,0.583333333333,4967.55810719,0.00496755810719,368.737018487,0.705757534948,0.178762538653,0.696788327818,0.713624035203,0.0,1455.78000387,368.737018487,671.569997152,784.210006714,0.0,0.00145578000387,0.702167123556,1.0,15.4933755624,2.0,2.0,2.0,0.583333333333,31.9924615224,95.6278788249,71.8398685455,0.718398685455,1.0,11.6666666667,3368.42332667,103.267664759,1824.51702235,0.884520073601,1824.51702235,1.0,0.0,0.0,0.0,57.034166495,1.0,75.2916666667,1.0,0.0,45.0083344777,56.0575003624,1.0,75.0138905843,0.0,1.0,113.091665586,0.0,2023.36999512,0.000150123832975,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.202101166484,139022.0,2182.2923222,66.903773689,1182.04545672,0.573051893499,1182.04545672,0.206272984312,1.0,1.0,1.0,0.0,2062.71974691,2062.71974691,963.807759603,1098.9119873,0.0,1455.78000387,2062.71974691
2016-09-08T17:00:00.000Z,0.0,0.0354504138439,0.807203742779,0.578937731973,54.2979996999,0.0533275973507,116.55166626,0.0,57.9350001017,1.0,91.7916679382,0.0,0.0,0.0,55.0083325704,58.5358339945,1.0,91.6805553436,0.0,0.0,116.55166626,92.6751613617,2.0,0.0,134.927249908,80.6292502085,41.7135416667,0.584045480604,1276.67498779,0.0,0.594522777161,0.0,1.0,17.1700514158,90.4460010529,8.19720001221,3181.66609701,90.1474997203,90.1446889242,80.5940004985,80.5460535685,,2094.99956258,54.6155004501,54.5992787679,41.7214994431,41.7120107015,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.298501332601,90.7384999593,100.0,11.3482912381,48.4260002772,1.71449947357,5.82176009814,40.0069999695,35.0,83.691666921,657.299995422,0.594522777161,48.4260002772,0.790428474063,79.0428469976,2.0,1.0,1.0,1106.59986369,1106.59986369,0.0,0.597741096484,0.0,1.0,17.1652167638,89.6329994202,8.28000068665,3541.43170166,89.5595003764,89.3541412354,80.6644999186,80.1789754232,,1919.4998881,54.4385000865,54.3275095622,41.4284998576,41.8319371541,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,11.2471548716,48.1310005188,0.668499310811,5.91806205114,40.7600005468,224.0,80.6249993642,619.374997457,0.597741096484,48.1310005188,0.736331452869,73.643324852,2.0,1.0,1.0,1030.86403402,1030.86403402,1276.67498779,0.584807057619,2.0,0.0,4189.6141154,0.0,30.4185115496,5.67057283719,15.8098958333,4191.36440023,0.063348455294,149.055832863,149.055832863,82.9278996785,2.0,55.2396036784,42.5242563883,41.6193615595,1.0,2990.42704434,558.7047127,0.0,0.0,0.0,7.77228291829,1.0,0.0,42.601664861,72.8217175802,1.0,94.803571701,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0366694659543,77.4916648865,91.0279324849,77.4916648865,2.0,0.0,91.6792183028,0.0566000007093,17.1285273183,0.879579106342,948.547785864,0.416666666667,0.583333333333,5527.15534796,0.00552715534796,302.624153775,0.74100439319,0.138442650654,0.721821985526,0.749463205761,0.0,1619.77415466,302.624153775,482.85416158,1136.91999308,0.0,0.00161977415466,0.738156626622,1.0,18.3968760432,2.0,2.0,2.0,0.583333333333,30.7435507774,97.7912654877,72.8217175802,0.728217175802,1.0,11.0833333333,3549.13175704,108.807745621,1922.39830844,0.879447043845,1922.39830844,1.0,0.0,0.0,0.0,74.713332653,1.0,83.3333333333,1.0,0.0,49.841668129,73.7100000381,1.0,83.0694465637,0.0,1.0,149.055832863,0.0,2071.07006836,0.000123207314801,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.157420110311,139022.0,2390.35085838,73.2823422597,1294.7410131,0.592310215586,1294.7410131,0.160789013297,1.0,1.0,1.0,0.0,2185.91707357,2185.91707357,668.938008626,1516.97906494,0.0,1619.77415466,2185.91707357
2016-09-08T18:00:00.000Z,0.0,0.035629586168,0.796633804196,0.551483151204,52.9862508774,0.0502038696751,97.1550019582,0.0,48.1475000381,1.0,86.6111087799,0.0,0.0,0.0,51.9083331426,48.975833257,1.0,86.5138874054,0.0,0.0,97.1550019582,87.2756799062,2.0,0.0,132.417750359,79.4314994812,40.8385416667,0.563282995918,1106.31667074,0.0,0.577946816183,0.0,1.0,16.6309946378,88.6759999593,8.3137512207,2961.24945068,88.4930006663,88.3351949056,79.4254995982,79.3543167114,,1790.33289591,55.4735002518,55.4713389079,42.0019995372,41.8978144328,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,88.9654992421,100.0,10.7834862073,46.4910011292,1.80900001526,5.8475082318,40.1929995219,35.0,74.5333340963,568.550003052,0.577946816183,46.4910011292,0.701585944039,70.1585947673,2.0,1.0,1.0,982.220321655,982.220321655,0.0,0.579215766182,0.0,1.0,16.6309947173,87.9290002187,8.04239959717,3297.33725993,87.8494993846,87.6066538493,79.4374993642,78.9760080973,,1672.49991862,55.2830003103,55.1773249308,41.8455003103,42.2634175618,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,10.6733980179,46.0039990743,0.804999987284,5.9575966994,41.040500323,224.0,72.7499996821,537.766665141,0.579215766182,46.0039990743,0.659200701032,65.9200700124,2.0,1.0,1.0,922.880981445,922.880981445,1106.31667074,0.570079814947,2.0,0.0,3581.67964681,0.0,24.2908120589,4.47149451574,12.3697916667,3627.87673118,0.0471486557599,97.3483333588,97.3483333588,71.7236846288,2.0,56.1547463157,42.8641745827,41.6000858943,1.0,2530.64020628,650.092450182,0.0,0.0,0.0,6.36828549703,1.0,0.0,35.088332812,73.0572141012,1.0,89.607140859,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0370297874412,69.9783331553,85.2474015554,69.9783331553,2.0,0.0,77.5832723814,0.0566000007093,19.9302530286,0.885092576919,926.975474319,0.5,0.5,4677.33917013,0.00467733917013,352.1246074,0.697909068665,0.179284836828,0.741485528185,0.709072396106,0.0,1370.72917684,352.1246074,762.770833333,607.958343506,0.0,0.00137072917684,0.70233703653,1.0,15.944652227,2.0,2.0,2.0,0.5,35.264149189,95.4359474182,73.0572141012,0.730572141012,1.0,9.91666666667,3214.36859247,98.544721381,1741.0727941,0.886470145044,1741.0727941,1.0,0.0,0.0,0.0,49.1333328883,1.0,71.6527779897,1.0,0.0,42.8333346049,48.2149996758,1.0,71.3888912201,0.0,1.0,97.3483333588,0.0,2042.73999023,0.000143360425174,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.202245769731,139022.0,2044.18751026,62.6698161255,1107.24055371,0.563753392491,1107.24055371,0.204510023966,1.0,1.0,1.0,0.0,1943.84150187,1964.05124734,1028.70629883,857.399536133,0.0,1370.72917684,1964.05124734
2016-09-08T19:00:00.000Z,0.0,0.0348764672672,0.80372038962,0.585674365315,54.9302495321,0.0545602143381,125.095001856,0.0,61.9716660182,1.0,94.2916647593,0.0,0.0,0.0,56.4916664759,63.1308339437,1.0,94.1527760824,0.0,0.0,125.095001856,94.7787996928,2.0,0.0,136.261499405,81.3312498728,41.8541666667,0.587498918766,1344.73334757,0.0,0.593219335483,0.0,1.0,17.4855086009,91.3399995168,8.96999994914,3285.41609701,91.0429992676,91.0303675334,81.2990004222,81.2273152669,,2245.33281453,54.3994998932,54.3820571899,41.8355000814,41.8163706462,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,91.4359995524,100.0,11.6351618767,49.2074991862,1.61099974314,5.85034660498,40.2245003382,35.0,87.2916660309,688.991666158,0.593219335483,49.2074991862,0.829515678769,82.9515692393,2.0,1.0,1.0,1161.32195028,1161.32195028,0.0,0.610292524782,0.0,1.0,17.4758394559,90.5600007375,8.86860046387,3659.91687012,90.4370002747,90.2288360596,81.3634993235,80.8755009969,,2034.99990845,54.218000412,54.1062850952,41.5155000687,41.8364054362,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,11.5407470862,48.921500206,0.666999816895,5.93509236972,40.8485002518,224.0,84.3583335876,655.741666158,0.610292524782,48.921500206,0.765375809442,76.5375814438,2.0,1.0,1.0,1071.52613322,1071.52613322,1344.73334757,0.5884261616,2.0,0.0,4464.99326579,0.0,30.9234506289,5.46330638727,15.5729166667,4464.40985107,0.067826897779,162.87750117,162.87750117,86.4793713888,2.0,54.9637730916,42.5471827189,41.5556704203,1.0,3161.76364999,636.718919933,0.0,0.0,0.0,8.86468887329,1.0,0.0,44.9391657511,72.4343115489,1.0,96.4523804983,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0355885700955,79.8291657766,93.3212928772,79.8291657766,2.0,0.0,96.9319818178,0.0566000007093,19.5202531253,0.899447469143,873.104397778,0.333333333333,0.666666666667,5843.83387653,0.00584383387653,344.880792944,0.748206630067,0.150674550701,0.729498925936,0.754444313359,0.0,1712.5791626,344.880792944,417.529174805,1295.04998779,0.0,0.0017125791626,0.746451268593,1.0,19.8124043355,2.0,2.0,2.0,0.666666666667,45.7999547323,89.1596075694,72.4343115489,0.724343115489,1.0,11.0833333333,3798.48256992,116.452234943,2057.45995554,0.898881180768,2057.45995554,1.0,0.0,0.0,0.0,82.1166669528,1.0,86.4305553436,1.0,0.0,51.7083346049,80.7608329455,1.0,86.1805578868,0.0,1.0,162.87750117,0.0,2041.17993164,0.000140411252358,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.167624546964,139022.0,2515.51523257,77.1195774823,1362.53668756,0.595276998346,1362.53668756,0.170067682383,1.0,1.0,1.0,0.0,2288.91203817,2288.91203817,572.3506368,1716.56140137,0.0,1712.5791626,2288.91203817
2016-09-08T20:00:00.000Z,0.0,0.0374132837688,0.795263825545,0.539967315747,52.7440017064,0.0511219488341,93.5891666412,0.0,46.5966672897,1.0,85.6805540721,0.0,0.0,0.0,51.2749993006,47.0333334605,1.0,85.458331426,0.0,0.0,93.5891666412,86.178431193,2.0,0.0,132.379501343,79.6354996363,40.5703125,0.577039823859,1065.97501628,0.0,0.578904411439,0.0,1.0,16.60440437,88.636999766,8.046002388,2932.91611735,88.4765008291,88.298324585,79.6234995524,79.5320968628,,1712.99960327,55.2905000051,55.2522099813,41.7905000051,41.6922912598,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,89.8684991201,100.0,10.7848743598,46.686000824,1.77900060018,5.81952997049,40.0114994049,35.0,72.3749993642,547.808336894,0.578904411439,46.686000824,0.678671983991,67.8671986262,2.0,1.0,1.0,950.140777588,950.140777588,0.0,0.584458062656,0.0,1.0,16.6056130727,87.8659992218,7.99036476829,3256.09238688,87.8060010274,87.5683237712,79.6474997203,79.1877695719,,1601.49992879,55.1059999466,54.97778066,41.6984999975,42.2308654785,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0599981943766,100.0,10.6569369634,46.10750103,0.788500150045,5.94867606958,40.9099998474,224.0,70.0749994914,518.166664124,0.584458062656,46.10750103,0.633077843076,63.3077843984,2.0,1.0,1.0,886.308980306,886.308980306,1065.97501628,0.579104151213,2.0,0.0,3417.15211995,0.0,24.1661739349,4.76903645198,13.3020833333,3417.15211995,0.0433191163175,85.2266670863,85.2266670863,69.720679601,2.0,55.9589182536,42.7853749593,41.5727481842,1.0,2425.77452881,667.189108265,0.0,0.0,0.0,7.30554707845,1.0,0.0,34.2241660754,72.317952474,1.0,89.2142848969,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.038753386341,69.1141653061,84.5753631592,69.1141653061,2.0,0.0,74.3683458193,0.0566000007093,20.454394974,0.906786057811,846.916586582,0.583333333333,0.416666666667,4483.51772542,0.00448351772542,361.385065684,0.711263373811,0.195627075179,0.707114889535,0.719977535068,0.0,1313.9283549,361.385065684,884.96585083,428.962504069,0.0,0.0013139283549,0.7123182863,1.0,16.8517734639,2.0,2.0,2.0,0.416666666667,53.2261940638,85.8167591095,72.317952474,0.72317952474,1.0,10.5,3092.96363708,94.8227407933,1675.31342058,0.90689044899,1675.31342058,1.0,0.0,0.0,0.0,42.9950000445,1.0,69.458337148,1.0,0.0,41.5333337784,42.2316668828,1.0,69.2222232819,0.0,1.0,85.2266670863,0.0,1973.2800293,0.000147130633813,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.215711914704,139022.0,1876.09707689,57.5165723554,1016.19384513,0.550091989446,1016.19384513,0.214459059352,1.0,1.0,1.0,0.0,1847.3162028,1847.3162028,1251.51635742,595.799845378,0.0,1313.9283549,1847.3162028
2016-09-08T21:00:00.000Z,0.0,0.0358306718894,0.814697776385,0.589388878414,55.0119994481,0.0556860484298,125.72083346,0.0,62.5274998347,1.0,94.3055521647,0.0,0.0,0.0,56.4916667938,63.1316658656,1.0,94.1527760824,0.0,0.0,125.72083346,94.5968182882,2.0,0.0,136.796249072,81.7842496236,41.7552083333,0.605717047708,1359.17501831,0.0,0.604216082793,0.0,1.0,17.6112082005,91.6055005391,8.29440002441,3303.74934896,91.3744990031,91.2878646851,81.7459990184,81.6406453451,,2261.6661377,54.4729998906,54.4260050456,42.0589993795,42.0269851685,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,91.3144989014,100.0,11.742614905,49.3154996236,1.71149921417,5.86859325568,40.3475001653,35.0,86.808333079,692.05834198,0.604216082793,49.3154996236,0.823865203857,82.3865213394,2.0,1.0,1.0,1153.4112854,1153.4112854,0.0,0.62152588575,0.0,1.0,17.6293382645,90.9560000102,7.89599863688,3671.16538493,90.8435001373,90.628809611,81.8225002289,81.350054423,,2046.99989827,54.2989997864,54.1630274455,41.61449941,41.9264017741,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.6918129921,49.2260007858,0.762998898824,5.93752531211,40.8545004527,224.0,85.5249989827,667.116671244,0.62152588575,49.2290007273,0.768371142433,76.8371140162,2.0,1.0,1.0,1075.71959941,1075.71959941,1359.17501831,0.601942042744,2.0,0.0,4498.8322347,0.0,30.549927278,5.51612834136,14.9140625,4418.37189276,0.0679490403472,168.894165993,168.894165993,86.517926534,2.0,55.0311806419,42.693947532,41.5772555669,1.0,3201.61543878,615.652776948,0.0,0.0,0.0,8.68119430542,1.0,0.0,45.5108324687,73.0648047129,1.0,96.0892855326,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0371143101857,80.4008312225,93.6750748952,80.4008312225,2.0,0.0,98.1537407137,0.0566000007093,18.8744164294,0.909987964067,835.806449666,0.333333333333,0.666666666667,5917.49125866,0.00591749125866,333.470250757,0.772831530203,0.148611189189,0.756862619989,0.800285241556,0.0,1734.16500854,333.470250757,401.335835775,1332.82917277,0.0,0.00173416500854,0.762840052446,1.0,20.1584304158,2.0,2.0,2.0,0.666666666667,59.6414400736,84.3074512482,73.0648047129,0.730648047129,1.0,11.6666666667,3768.31285104,115.527304757,2041.11843302,0.909625482087,2041.11843302,1.0,0.0,0.0,0.0,85.2233331998,1.0,86.8333336512,1.0,0.0,51.9333346685,83.6708331108,1.0,86.5555575689,0.0,1.0,168.894165993,0.0,2077.72998047,0.000135765680463,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.16337623793,139022.0,2495.12484852,76.4944579115,1351.49217231,0.602293183428,1351.49217231,0.161916997961,1.0,1.0,1.0,0.0,2277.70956421,2243.9107888,530.262461344,1665.44264915,0.0,1734.16500854,2243.9107888
2016-09-08T22:00:00.000Z,0.0,0.0399460274177,0.78445847053,0.511973887784,51.6384989421,0.0511550702282,82.5633341471,0.0,41.1849994659,1.0,82.5972226461,0.0,0.0,0.0,49.4333327611,41.3783337275,1.0,82.388888677,0.0,0.0,82.5633341471,83.0004024506,2.0,0.0,130.933499654,79.2950007121,40.765625,0.571234074614,924.766667684,0.0,0.576849483808,0.0,1.0,16.272026062,87.6770000458,8.2304986318,2812.49951172,87.505999883,87.3484344482,79.2755012512,79.1740112305,,1487.99967448,55.0955003103,55.036895752,41.6779998144,41.5045776367,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,88.7330004374,100.0,10.464255174,45.8295001984,1.78199958801,5.80777096748,39.8945000966,35.0,65.3333330154,477.399993896,0.576849483808,45.8280000687,0.592924350557,59.2924353282,2.0,1.0,1.0,830.09409078,830.09409078,0.0,0.570335343377,0.0,1.0,16.2442270915,86.855000178,7.5404993693,3118.10965983,86.8549995422,86.6290918986,79.3145001729,78.8764979045,,1423.24995931,54.9170001348,54.7756856283,41.6294997533,42.3253300985,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.2959567706,45.2254997889,0.699999809265,5.94827059905,40.9294999441,224.0,62.5166667302,447.366668701,0.570335343377,45.2254997889,0.561608966646,56.1509361267,2.0,1.0,1.0,786.252553304,786.252553304,924.766667684,0.572552311253,2.0,0.0,2983.66335042,0.0,21.0867856344,4.67677203814,12.1354166667,2983.66335042,0.0349864289461,56.889166832,56.889166832,62.8189789454,2.0,55.773554484,42.7178649902,41.6312157313,1.0,2084.1520687,654.070540297,0.0,0.0,0.0,6.87973149618,1.0,0.0,29.7783325513,72.395769755,1.0,85.6666641235,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0401919842011,64.668331782,80.3611501058,64.668331782,2.0,0.0,63.8950322643,0.0566000007093,20.052211594,0.915965430755,815.447156027,0.5,0.5,3852.10275377,0.00385210275377,354.279352344,0.697320760447,0.218840541147,0.685655087621,0.710794496416,0.0,1128.88748169,354.279352344,594.917490641,533.969991048,0.0,0.00112888748169,0.698896621664,1.0,16.9541475973,2.0,2.0,2.0,0.5,65.8586308161,81.4031308492,72.395769755,0.72395769755,1.0,11.0833333333,2738.22260899,83.9472438583,1483.16683403,0.916161301595,1483.16683403,1.0,0.0,0.0,0.0,28.7199996312,1.0,62.4722220103,1.0,0.0,37.3166666031,28.169166406,1.0,62.1944430669,0.0,1.0,56.889166832,0.0,1252.06994629,0.000144237686078,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.238866824834,139022.0,1531.13533898,46.9408846671,829.344241675,0.5122910535,829.344241675,0.236948885854,1.0,1.0,1.0,0.0,1618.89269002,1618.89269002,867.662913005,751.229777018,0.0,1128.88748169,1618.89269002
2016-09-08T23:00:00.000Z,0.0,0.0360149005893,0.769082317042,0.53005321063,53.361998558,0.0493722842262,96.0066668193,0.0,47.6716667811,1.0,86.7916653951,0.0,0.0,0.0,51.9750000636,48.3950001399,1.0,86.6249993642,0.0,0.0,96.0066668193,87.1012948354,2.0,0.0,133.201499303,79.8395007451,40.9140625,0.559198917529,1087.30833435,0.0,0.565048039894,0.0,1.0,16.7953707377,89.2444998423,9.22949918111,2979.16617839,89.0479996999,88.8737258911,79.8185005188,79.6958999634,,1906.9995931,54.1475000381,54.0915781657,41.628499349,41.5338465373,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,95.3270003001,100.0,10.9529309273,47.419500351,1.47749932607,5.84243973096,40.1510000229,35.0,74.7166665395,562.316675822,0.565048039894,47.419500351,0.7107447052,71.07447052,2.0,1.0,1.0,995.04258728,995.04258728,0.0,0.56222902951,0.0,1.0,16.7409812609,88.3564999898,8.44649823507,3315.33500163,88.3069992065,88.1056671143,79.8605009715,79.426961263,,1812.24994914,53.9840008418,53.8429921468,41.6264998118,42.1236394246,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,10.7720310688,46.6804993947,0.534999847412,5.9689501524,41.0914999644,224.0,71.941666921,524.991663615,0.56222902951,46.6804993947,0.666781656174,66.6781654358,2.0,1.0,1.0,933.494318644,933.494318644,1087.30833435,0.559039892816,2.0,0.0,3829.05415853,0.0,25.1301406225,5.10411965847,12.9817708333,3829.05415853,0.0477296211451,92.8916664124,92.8916664124,73.040049235,2.0,54.7170435588,42.5331726074,41.7008829117,1.0,2485.41752751,820.131177694,0.0,0.0,0.0,8.08122952779,1.0,0.0,35.1374988556,71.737270991,1.0,90.4523792267,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0360590206728,70.027498881,85.0726909637,70.027498881,2.0,0.0,76.1968550646,0.0566000007093,25.1432267572,0.920866531974,799.073208211,1.0,0.0,4593.75486358,0.00459375486358,444.226615586,0.692363580493,0.228464212703,0.692363580493,0.0,0.0,1346.23417155,444.226615586,1346.23417155,0.0,0.0,0.00134623417155,0.692221497496,1.0,17.820752472,2.0,2.0,2.0,0.0,71.0641218821,78.9329401652,71.737270991,0.71737270991,1.0,11.0833333333,3305.54870521,101.340081822,1790.46078713,0.920827793196,1790.46078713,1.0,0.0,0.0,0.0,46.7416671117,1.0,73.1111119588,1.0,0.0,43.7166671753,46.1499996185,1.0,72.8611106873,0.0,1.0,92.8916664124,0.0,1457.33996582,0.000180857898442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24810742507,139022.0,1904.13355576,58.3761025925,1031.37989154,0.530435112734,1031.37989154,0.248312052723,1.0,1.0,1.0,0.0,1944.40350342,1944.40350342,1944.40350342,0.0,0.0,1346.23417155,1944.40350342
2016-09-09T00:00:00.000Z,0.0,0.0408353099625,0.786525687008,0.510307919388,51.2597500483,0.0513736616127,81.2924995422,0.0,40.2766663233,1.0,82.1250012716,0.0,0.0,0.0,49.1916662852,40.957499822,1.0,81.986111323,0.0,0.0,81.2924995422,82.396261851,2.0,0.0,129.970499674,78.7107496262,40.6692708333,0.567401488963,898.558334351,0.0,0.567563502271,0.0,1.0,16.0713907083,87.0619990031,8.18700027466,2784.58284505,86.8684997559,86.7482350667,78.6814994812,78.5651245117,,1519.66630046,54.4399995804,54.3597539266,41.4289995829,41.267229716,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,87.1730003357,100.0,10.286935091,45.4395001729,1.70849959056,5.78445561727,39.7204999924,35.0,64.0083335241,466.241663615,0.567563502271,45.4395001729,0.587042189099,58.7042182287,2.0,1.0,1.0,821.859064738,821.859064738,0.0,0.561725805033,0.0,1.0,16.0339225133,86.1785004934,7.46400006612,3090.73809814,86.2039998372,85.9997431437,78.7399997711,78.3196614583,,1446.99994914,54.2795000076,54.130510966,41.4555006027,42.0904464722,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.1109947364,44.7484992345,0.704500834147,5.92292789618,40.7509997686,224.0,61.1833333969,432.483334859,0.561725805033,44.7484992345,0.550865551177,55.0865551631,2.0,1.0,1.0,771.211771647,771.211771647,898.558334351,0.567738790179,2.0,0.0,3019.25268555,0.0,23.2257347107,5.45620862643,14.2395833333,3019.25268555,0.0393884372032,62.8416652679,62.8416652679,64.6185626984,2.0,55.0618336995,42.4478276571,41.7653500239,1.0,2044.5064806,657.250920597,0.0,0.0,0.0,7.52160580953,1.0,0.0,29.7783330282,71.1598936717,1.0,85.4880943298,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0409570987951,64.6683324178,79.7571843465,64.6683324178,2.0,0.0,62.67959498,0.0566000007093,20.149714317,0.924075967322,788.528899534,0.5,0.5,3778.82648887,0.00377882648887,356.002015273,0.69928456003,0.224800178038,0.696961510643,0.701935932059,0.0,1107.41332499,356.002015273,588.291666667,519.121658325,0.0,0.00110741332499,0.699833060304,1.0,16.91911079,2.0,2.0,2.0,0.5,74.7596282959,77.2525482178,71.1598936717,0.711598936717,1.0,10.5,2701.7574012,82.829309297,1463.41534026,0.924084738068,1463.41534026,1.0,0.0,0.0,0.0,31.6875,1.0,64.7361129125,1.0,0.0,38.7083346049,31.1541666985,1.0,64.5138896306,0.0,1.0,62.8416652679,0.0,1233.90002441,0.000144939033512,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.24326792639,139022.0,1492.63259457,45.76048419,808.489109833,0.510526592646,808.489109833,0.243035635082,1.0,1.0,1.0,0.0,1583.63760376,1583.63760376,844.080566406,739.557037354,0.0,1107.41332499,1583.63760376
2016-09-09T01:00:00.000Z,0.0,0.0413609371937,0.792170085167,0.509033701648,50.6207491557,0.0508696441159,77.3858337402,0.0,38.4591668447,1.0,80.8333320618,0.0,0.0,0.0,48.3999996185,38.904999733,1.0,80.6666660309,0.0,0.0,77.3858337402,81.0019429525,2.0,0.0,128.498999278,77.8782501221,52.0625,0.561183774618,855.833348592,0.0,0.560391710975,0.0,1.0,15.7607680957,86.0495007833,8.01899782817,2731.66617839,85.8814989726,85.7220535278,77.8625011444,77.7359313965,,1415.66636149,55.0055001577,54.9209620158,41.6299997965,41.4428583781,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.16800181071,86.1530005137,100.0,9.96597250303,44.251499176,1.82099978129,5.79479555289,39.8090000153,35.0,61.2833337784,441.641667684,0.560391710975,44.251499176,0.563986681984,56.3986679713,2.0,1.0,1.0,789.581354777,789.581354777,0.0,0.560792786106,0.0,1.0,15.7341780663,85.1930001577,7.34100151062,3035.61995443,85.2350006104,85.0368652344,77.8939990997,77.4949315389,,1345.99996948,54.8255001704,54.6896235148,41.6474997203,42.2500152588,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,9.80314056079,43.5875008901,0.834999720256,5.9310375452,40.8110001882,224.0,59.2916669846,414.191668193,0.560792786106,43.5875008901,0.52831186567,52.8243560791,2.0,1.0,1.0,739.636611938,739.636611938,855.833348592,0.561681102901,2.0,0.0,2816.21881104,0.0,20.1797545751,4.90244913101,12.2578125,2816.21881104,0.0331314130745,50.3891674678,50.3891674678,60.4310941696,2.0,55.6236165365,42.6350682576,41.8016738892,1.0,1932.36523062,673.642008974,0.0,0.0,0.0,6.90069452922,1.0,0.0,28.1874996821,70.9618066152,1.0,84.1190452576,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0415207082502,63.0774997075,78.371213913,63.0774997075,2.0,0.0,59.2416170642,0.0566000007093,20.6522252116,0.925572980402,783.658491528,0.0,1.0,3571.55772747,0.00357155772747,364.88029952,0.686319547536,0.239257916399,0.0,0.686319547536,0.0,1046.67166646,364.88029952,0.0,1046.67166646,0.0,0.00104667166646,0.687193537752,1.0,15.2913463569,2.0,2.0,2.0,1.0,76.6945679983,76.4481398265,70.9618066152,0.709618066152,1.0,9.91666666667,2606.0072396,79.8938422759,1411.55196598,0.925577463935,1411.55196598,1.0,0.0,0.0,0.0,25.5541669528,1.0,60.3333377838,1.0,0.0,36.0083347956,24.8350000381,1.0,60.0138912201,0.0,1.0,50.3891674678,0.0,1144.27001953,0.000148553647708,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.258495831761,139022.0,1433.5863739,43.9502707073,776.506539867,0.509167902578,776.506539867,0.257548167396,1.0,1.0,1.0,0.0,1525.050059,1525.050059,0.0,1525.050059,0.0,1046.67166646,1525.050059
2016-09-09T02:00:00.000Z,0.0,0.0316382064351,0.826706023465,0.626834483759,55.6089992523,0.0507008825822,130.349165599,0.0,64.5700012843,1.0,95.7083295186,0.0,0.0,0.0,57.3333333333,65.8016665777,1.0,95.5555547078,0.0,0.0,130.349165599,96.3057600657,2.0,0.0,135.599998792,79.9909995397,52.5442708333,0.574297788917,1470.95001221,0.0,0.573548391822,0.0,1.0,17.3694785436,90.7459990184,8.9819984436,3330.4161377,90.5569998423,90.3138224284,79.977499644,79.8082911174,,2458.99945068,55.7270002365,55.6274134318,42.9905001322,43.0361760457,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,92.3434995015,100.0,11.3816889127,47.5664997101,1.78950023651,5.98537218571,41.2009998957,35.0,93.8666667938,745.833333333,0.573548391822,47.5664997101,0.925808541434,92.5808544159,2.0,1.0,1.0,1296.13195801,1296.13195801,0.0,0.593527684479,0.0,1.0,17.3984861374,90.2795009613,8.7479985555,3725.90861003,90.0859978994,89.9176762899,80.0044994354,79.5991744995,,2247.74990845,55.5439999898,55.4125747681,42.5234998067,42.7638346354,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.19350306193,100.0,11.3340449333,47.5624980927,0.726999600728,6.06444132328,41.796500206,224.0,92.5166664124,725.116666158,0.593527684479,47.5624980927,0.868212178548,86.8212169011,2.0,1.0,1.0,1215.49704997,1215.49704997,1470.95001221,0.572735409789,2.0,0.0,4925.90342204,0.0,25.7409065564,3.59645982583,9.36197916667,4925.90342204,0.0675830280452,178.94916598,178.94916598,88.8066177368,2.0,56.053179423,43.5025075277,41.8512516022,1.0,3436.22746754,954.762577552,0.0,0.0,0.0,9.82457733154,1.0,0.0,46.1449991862,70.1529223124,1.0,97.3452383677,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0319074411223,81.0349979401,94.8274141947,81.0349979401,2.0,0.0,105.34637477,0.0566000007093,29.2706979561,0.928511456942,774.184611318,0.416666666667,0.583333333333,6351.12067354,0.00635112067354,517.150134087,0.726678629487,0.201909090098,0.6898067485,0.748787359136,0.0,1861.24334717,517.150134087,662.281667074,1198.96168009,0.0,0.00186124334717,0.722924719254,1.0,13.4436572764,2.0,2.0,2.0,0.583333333333,79.8709157308,74.824982961,70.1529223124,0.701529223124,1.0,10.5,4390.99004509,134.617072726,2378.39348126,0.928587719585,2378.39348126,1.0,0.0,0.0,0.0,89.9058324496,1.0,88.2361129125,1.0,0.0,52.816666921,89.0433332125,1.0,88.0277767181,0.0,1.0,178.94916598,0.0,2070.36010742,0.000210547236812,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.21743674382,139022.0,2997.71722456,91.9027174935,1623.72290356,0.633944366289,1623.72290356,0.221461321633,1.0,1.0,1.0,0.0,2561.30189006,2561.30189006,960.097401937,1601.20448812,0.0,1861.24334717,2561.30189006
2016-09-09T03:00:00.000Z,0.0,0.0319160198566,0.825782909204,0.63354936299,56.2120011648,0.0513891977025,136.07916832,0.0,67.4791669846,1.0,97.3194414775,0.0,0.0,0.0,58.2999998728,68.5999997457,1.0,97.1666666667,0.0,0.0,136.07916832,97.9147186279,2.0,0.0,136.788000743,80.5759995778,45.4921875,0.577326293343,1527.77500407,0.0,0.585097950366,0.0,1.0,17.651093483,91.6894995372,,3416.24934896,91.4600009918,91.2986780802,80.55199941,80.4076461792,,2720.99934896,54.0949996312,54.0151316325,42.2270005544,42.2910563151,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.229498545329,90.9980004628,100.0,11.7569547494,49.2330004374,1.68900076548,5.89413861434,40.5379997889,35.0,97.2249997457,787.100001017,0.585097950366,49.2330004374,0.961070404053,96.1070416768,2.0,1.0,1.0,1345.49856567,1345.49856567,0.0,0.606732112446,0.0,1.0,17.5628622373,90.8314997355,9.85628618513,3814.02254232,90.6559995015,90.4984690348,80.5999997457,80.1859868368,,2433.49987793,53.907500267,53.7722295125,41.8755000432,42.0853347778,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.175500233968,100.0,11.5785036882,48.7804994583,0.669999758403,5.98435850938,41.2055002848,224.0,93.1916662852,740.675003052,0.606732112446,48.7804994583,0.87152566819,87.1525669098,2.0,1.0,1.0,1220.13593547,1220.13593547,1527.77500407,0.577327917155,2.0,0.0,5452.15759277,0.0,31.5143373807,4.1042663455,10.953125,5452.15759277,0.0890937920082,235.642496745,235.642496745,100.0,2.0,54.4601949056,42.8121210734,41.8844534556,1.0,3662.77923621,878.941965763,0.0,0.0,0.0,10.447318395,1.0,0.0,49.5691652298,70.104681015,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0319245977857,84.4591662089,97.4954427083,84.4591662089,2.0,0.0,112.29190086,0.0566000007093,26.9462224492,0.929624139935,770.612887731,0.0,1.0,6769.85244704,0.00676985244704,476.081662747,0.749711087746,0.179905065177,0.0,0.749711087746,0.0,1983.95582072,476.081662747,0.0,1983.95582072,0.0,0.00198395582072,0.749735499422,1.0,17.3542446721,2.0,2.0,2.0,1.0,82.3037567139,74.2017358144,70.104681015,0.70104681015,1.0,9.91666666667,4541.72120198,139.238123309,2460.03748347,0.929616152923,2460.03748347,1.0,0.0,0.0,0.0,118.520832698,1.0,99.3333358765,1.0,0.0,59.5,117.121665955,1.0,99.1666641235,0.0,1.0,235.642496745,0.0,2082.7199707,0.000193827037801,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.193526182404,139022.0,3096.71199042,94.9376561879,1677.34372788,0.633846367758,1677.34372788,0.193506730226,1.0,1.0,1.0,0.0,2646.29382324,2646.29382324,0.0,2646.29382324,0.0,1983.95582072,2646.29382324
2016-09-09T04:00:00.000Z,0.0,0.0439089616253,0.822271062685,0.522528580118,49.7012491226,0.0581451504835,81.7391668955,0.0,40.6183338165,1.0,82.0277767181,0.0833333333333,0.0,0.0,49.1916659673,41.1466668447,1.0,81.9861094157,0.0833333333333,0.0,81.7391668955,80.1988366445,2.0,0.0,127.540498734,77.8392496109,41.484375,0.579802831216,837.208328247,0.0,0.592377995487,0.0,1.0,15.56254975,85.3880004883,7.12799973921,2802.08282471,85.2379989624,85.1663614909,77.7994995117,77.699740092,,1334.999705,54.8360004425,54.7426020304,41.3015000025,41.0037968953,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.150001525879,85.3789997101,100.0,9.89203461011,43.9364989599,2.40600013733,5.67051510016,38.8954998652,35.0,60.3333336512,438.20833079,0.592377995487,43.9364989599,0.532724355062,53.2724355062,2.0,1.0,1.0,745.814097087,745.814097087,0.0,0.574867618551,0.0,1.0,15.5142041047,84.5420004527,6.72599983215,3111.36051432,84.6049995422,84.4592692057,77.8789997101,77.4872767131,,1258.9999644,54.6904999415,54.5487289429,41.3114999135,41.9493815104,41.594203949,1.0,0.0,99.4244848887,1.0,0.0,-0.0629990895589,100.0,9.68027965228,43.2934996287,1.20549964905,5.83392457167,40.1060002645,224.0,57.1249996821,399.0,0.574867618551,43.2934996287,0.497225189209,49.7225192388,2.0,1.0,1.0,696.115264893,696.115264893,837.208328247,0.583407421084,2.0,0.0,2649.35775757,0.0,25.8469578425,7.0025091966,17.8020833333,2649.35775757,0.0427737075843,66.1150007248,66.1150007248,64.7533887227,2.0,55.5192286174,42.2949701945,41.9164015452,1.0,1937.22688687,545.938149375,0.0,0.0,0.0,8.14631334941,1.0,0.0,28.5124994914,69.6531861623,1.0,83.6547590892,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0457254371511,63.402498881,77.6943963369,63.402498881,2.0,0.0,59.3906636176,0.0566000007093,16.7371355443,0.931644498766,764.178329161,0.333333333333,0.666666666667,3580.54344386,0.00358054344386,295.70910485,0.726688911213,0.204791293187,0.746086819016,0.716863136596,0.0,1049.30499776,295.70910485,362.221674601,687.083323161,0.0,0.00104930499776,0.730643595258,1.0,16.1362276868,2.0,2.0,2.0,0.666666666667,84.8257230123,73.0383307139,69.6531861623,0.696531861623,1.0,10.5,2483.16503624,76.1277991619,1345.01410261,0.9314802044,1345.01410261,1.0,0.0,0.0,0.0,33.9499998093,1.0,65.0555597941,1.0,0.0,38.8500010173,32.1650002797,1.0,64.7500012716,0.0,1.0,66.1150007248,0.0,1840.19995117,0.000120391992233,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.219855765286,139022.0,1410.88937482,43.2544359308,764.212639377,0.529250172284,764.212639377,0.215759628237,1.0,1.0,1.0,0.0,1443.95350138,1443.95350138,485.495340983,958.4581604,0.0,1049.30499776,1443.95350138
2016-09-09T05:00:00.000Z,0.0,0.0378550440747,0.781386261324,0.518036197934,51.3212505976,0.0486700867751,82.9625015259,0.0,41.3375005722,1.0,82.6666666667,0.0,0.0,0.0,49.5166667302,41.6466665268,1.0,82.5277779897,0.0,0.0,82.9625015259,82.984079361,2.0,0.0,128.65049998,77.329249382,50.4322916667,0.540556060889,924.974985758,0.0,0.54130764068,0.0,1.0,15.8127399286,86.1140003204,8.49763766202,2799.58282471,85.9670003255,85.7347666423,77.3239987691,77.1886342367,,1571.66633097,55.3220001856,55.2203674316,41.77399985,41.6280263265,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.146999994914,89.3839988708,100.0,9.9863169988,44.1945002874,1.74149990082,5.82642312845,40.0310001373,35.0,65.7083323797,477.999997457,0.54130764068,44.1930004756,0.631232194446,63.1232194901,2.0,1.0,1.0,883.725072225,883.725072225,0.0,0.534077939378,0.0,1.0,15.7764805158,85.3459993998,8.03249931335,3112.48535156,85.3669993083,85.1729609172,77.3344999949,76.9629669189,,1500.49994914,55.1344998678,55.0109329224,41.6879997253,42.3055445353,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,9.81624809901,43.6519997915,0.735999425252,5.96023229758,40.9790000916,224.0,63.3250001272,446.975001017,0.534077939378,43.6789995829,0.597136677333,59.7136675517,2.0,1.0,1.0,835.991348267,835.991348267,924.974985758,0.540902349097,2.0,0.0,3143.52333577,0.0,20.5066777865,4.34006718795,11.4583333333,3143.52333577,0.0353179030206,61.3574997584,61.3574997584,63.9627043406,2.0,55.8165715535,42.7038523356,41.9580246607,1.0,2093.81081376,846.524933567,0.0,0.0,0.0,7.80024719238,1.0,0.0,29.8858326276,69.5237515767,1.0,85.4940465291,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0382484452425,64.7758324941,80.2157147725,64.7758324941,2.0,0.0,64.1911458911,0.0566000007093,25.9523951036,0.930690860093,767.209263313,0.25,0.75,3869.95484769,0.00386995484769,458.522875944,0.662780076403,0.267961105396,0.658808454295,0.664472484563,0.0,1134.11917114,458.522875944,336.843332926,797.275838216,0.0,0.00113411917114,0.663173427184,1.0,13.8171588633,2.0,2.0,2.0,0.75,82.1718921661,73.5916639964,69.5237515767,0.695237515767,1.0,10.5,2940.33574733,90.1435409947,1592.64204709,0.930741181799,1592.64204709,1.0,0.0,0.0,0.0,30.904999733,1.0,63.513891538,1.0,0.0,37.9500017166,30.4525000254,1.0,63.250002861,0.0,1.0,61.3574997584,0.0,1510.56005859,0.000186678332233,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.28790077267,139022.0,1643.11755628,50.3739870278,889.999759656,0.520116513073,889.999759656,0.28744672214,1.0,1.0,1.0,0.0,1711.15459188,1711.15459188,511.291758219,1199.86283366,0.0,1134.11917114,1711.15459188
2016-09-09T06:00:00.000Z,0.0,0.0312060483287,0.824020963474,0.630347942029,55.7792510986,0.0492367498565,129.279999415,0.0,63.9725004832,1.0,95.6249987284,0.0,0.0,0.0,57.266667366,65.2449998856,1.0,95.4444446564,0.0,0.0,129.279999415,96.1484470367,2.0,0.0,135.055501302,79.2762502035,52.4348958333,0.574413079915,1507.45000203,0.0,0.569937753831,0.0,1.0,17.2111455599,90.4609998067,,3331.66605632,90.2195008596,90.042330424,79.2620010376,79.0952809652,,2542.66607666,55.0295000076,54.9305216471,42.2779998779,42.3476918538,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,90.7220007579,100.0,11.3127493858,47.9415009816,1.70849959056,5.89839625359,40.5695002874,35.0,95.1000010173,767.333333333,0.569937753831,47.9415009816,0.952319126674,96.0976403554,2.0,1.0,1.0,1345.36694336,1345.36694336,0.0,0.598890999997,0.0,1.0,17.241361777,89.843000412,9.91799926758,3718.78448486,89.672000885,89.5285644531,79.2904993693,78.8994572957,,2293.24993896,54.8435004552,54.7259597778,41.8965002696,42.0815073649,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.170999526978,100.0,11.263288339,47.7755006154,0.733000437419,5.97807351748,41.1664997737,224.0,93.2249997457,740.116678874,0.598890999997,47.7755006154,0.88171131679,88.1711324056,2.0,1.0,1.0,1234.39584351,1234.39584351,1507.45000203,0.573994178395,2.0,0.0,5054.84151204,0.0,27.663312753,3.77166442076,10.6302083333,5056.59179688,0.0689092072113,182.663333257,182.663333257,90.2353057861,2.0,55.3098297119,42.8025665283,41.9975179036,1.0,3509.9939601,1006.07563128,0.0,0.0,0.0,10.4155540466,1.0,0.0,47.0049988429,68.846446991,1.0,98.9523792267,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0312292961539,81.8949972788,95.7132752736,81.8949972788,2.0,0.0,107.607875978,0.0566000007093,30.8438313531,0.932115427675,762.684333071,0.416666666667,0.583333333333,6487.46202472,0.00648746202472,544.94401001,0.724451017025,0.207650646289,0.697453938695,0.742083359456,0.0,1901.1991984,544.94401001,723.140838623,1178.05835978,0.0,0.0019011991984,0.723376547297,1.0,13.7664758168,2.0,2.0,2.0,0.583333333333,82.4091930389,72.7630958557,68.846446991,0.68846446991,1.0,11.0833333333,4516.06959138,138.451707331,2446.14320842,0.932101663314,2446.14320842,1.0,0.0,0.0,0.0,92.0583340327,1.0,89.7777792613,1.0,0.0,53.7583335241,90.605000178,1.0,89.5972220103,0.0,1.0,182.663333257,0.0,2060.32006836,0.000221862952289,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.222776821952,139022.0,3060.95390118,93.8414001614,1657.97524709,0.631770650317,1657.97524709,0.223985869096,1.0,1.0,1.0,0.0,2624.33091227,2624.33091227,1036.82952881,1587.50138346,0.0,1901.1991984,2624.33091227
