timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-09T07:00:00.000Z,0.0,0.0318463557822,0.811074766957,0.614341773669,55.6382513046,0.0497303855552,126.91416804,0.0,62.8458334605,1.0,95.1527767181,0.0,0.0,0.0,57.0000009537,63.9125006994,1.0,95.0000025431,0.0,0.0,126.91416804,95.2940711975,2.0,0.0,134.936250369,79.2979990641,45.0572916667,0.573362431576,1463.14167277,0.0,0.585759482362,0.0,1.0,17.0201792717,90.5929997762,,3319.99938965,90.3680000305,90.1828409831,79.2904993693,79.1403579712,,2686.33274333,53.5159994761,53.4137929281,41.6705001195,41.7215601603,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,89.8580010732,100.0,11.1953780651,48.697499911,1.64550081889,5.82480116685,40.0234991709,35.0,95.8583329519,776.33333842,0.585759482362,48.697499911,0.946646517799,94.6759923299,2.0,1.0,1.0,1325.30512492,1325.30512492,0.0,0.586372244488,0.0,1.0,17.041934967,89.2744992574,9.77040176392,3699.66192627,89.1365006765,88.9918645223,79.305498759,78.9147669474,,2387.74991862,53.3315003713,53.2099329631,41.5560000738,41.8178888957,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.137998580933,100.0,11.0962998867,47.5805006027,0.627999941508,5.94563500086,40.9280001322,224.0,87.6416657766,686.808324178,0.586372244488,47.5805006027,0.836433541434,83.6433544159,2.0,1.0,1.0,1171.00695801,1171.00695801,1463.14167277,0.573306910495,2.0,0.0,5344.80651855,0.0,34.4008839925,4.91557343801,14.2578125,5344.80651855,0.0911259112,232.544165293,232.544165293,98.8609790802,2.0,53.8579177856,42.3892339071,42.0,1.0,3514.79863625,883.793014474,0.0,0.0,0.0,10.8401082357,1.0,0.0,46.3774986267,68.4503911336,1.0,99.1845213572,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.031849441015,81.2674980164,94.5446478526,81.2674980164,2.0,0.0,107.755175661,0.0566000007093,27.0949438014,0.933642684027,757.85871644,0.25,0.75,6496.34242578,0.00649634242578,478.709248442,0.746044195801,0.18759215448,0.74379166628,0.746782213585,0.0,1903.80166626,478.709248442,468.408325195,1435.39334106,0.0,0.00190380166626,0.746022785703,1.0,18.9938209105,2.0,2.0,2.0,0.75,84.5973714193,71.8560530345,68.4503911336,0.684503911336,1.0,10.5,4398.59165072,134.850119462,2382.5109147,0.933636350281,2382.5109147,1.0,0.0,0.0,0.0,117.431667328,1.0,99.0277767181,1.0,0.0,59.2499996821,115.112499873,1.0,98.7499993642,0.0,1.0,232.544165293,0.0,1988.54003906,0.000194896806271,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.200926361129,139022.0,2895.25107926,88.7613547502,1568.22179572,0.614540258663,1568.22179572,0.200991771167,1.0,1.0,1.0,0.0,2551.86177572,2551.86177572,629.757425944,1922.10434977,0.0,1903.80166626,2551.86177572
2016-09-09T08:00:00.000Z,0.0,0.0407994970292,0.797447010978,0.515302853012,50.228501002,0.053089515817,81.0183334351,0.0,40.3058328629,1.0,81.9166660309,0.0,0.0,0.0,49.0916662216,40.7483336131,1.0,81.819442749,0.0,0.0,81.0183334351,81.1667715708,2.0,0.0,127.649250348,77.4207493464,41.0390625,0.551373814426,857.466669718,0.0,0.570748454623,0.0,1.0,15.5661758582,85.4510008494,7.67945515026,2772.08282471,85.2935002645,85.1619084676,77.3989995321,77.2800598145,,1326.99969482,55.4855003357,55.3783416748,41.3285001119,41.0699717204,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,85.6895001729,100.0,9.85937007268,43.9695002238,2.17800013224,5.7057920297,39.1459999084,35.0,61.4083334605,444.408335368,0.570748454623,43.9650001526,0.558603639149,55.8603636424,2.0,1.0,1.0,782.045094808,782.045094808,0.0,0.55975723173,0.0,1.0,15.5552980105,84.6845016479,7.26900100708,3079.86442057,84.7115001678,84.5410563151,77.4424991608,77.0726750692,,1269.99997965,55.3385000229,55.2104771932,41.3369998932,41.9564030965,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0269985198975,100.0,9.70616777738,43.3805001577,1.09150028229,5.84913011392,40.2394997279,224.0,59.4000002543,413.058336894,0.55975723173,43.3745002747,0.528474139259,52.8474146525,2.0,1.0,1.0,739.863794963,739.863794963,857.466669718,0.561250004005,2.0,0.0,2662.19321696,0.0,23.4852326133,5.68459029992,14.9973958333,2709.4510831,0.0359077186996,56.2708326976,56.2708326976,62.6474100749,2.0,56.1167879972,42.2979264693,41.9609899521,1.0,1953.61808127,694.784975742,0.0,0.0,0.0,8.08700434367,1.0,0.0,28.5591662725,69.3119951884,1.0,83.9702351888,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0418287812661,63.4491662979,78.1494846344,63.4491662979,2.0,0.0,59.8931777627,0.0566000007093,21.3004171378,0.931974910838,763.131789066,0.333333333333,0.666666666667,3610.83900916,0.00361083900916,376.332453549,0.680439957415,0.241991750506,0.828929553245,0.673915661056,0.0,1058.18333944,376.332453549,382.653335571,675.530003866,0.0,0.00105818333944,0.695866634448,1.0,15.1690555237,2.0,2.0,2.0,0.666666666667,83.878692627,72.8439788818,69.3119951884,0.693119951884,1.0,11.0833333333,2675.94556189,82.037981097,1449.43427684,0.932024688775,1449.43427684,1.0,0.0,0.0,0.0,28.4266664187,1.0,62.4861132304,1.0,0.0,37.3083340327,27.8441661199,1.0,62.1805559794,0.0,1.0,56.2708326976,0.0,1636.9699707,0.000153216161023,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.259640923058,139022.0,1486.37065758,45.5685084354,805.097312091,0.517698928284,805.097312091,0.257447422041,1.0,1.0,1.0,0.0,1526.54989624,1555.14579634,461.623468572,1002.39546712,0.0,1058.18333944,1555.14579634
2016-09-09T09:00:00.000Z,0.0,0.0348071782342,0.788305437563,0.557028076527,53.9282509486,0.0503204298789,105.659167608,0.0,52.5300000509,1.0,89.1388874054,0.0,0.0,0.0,53.4000005722,53.1450001399,1.0,89.0000006358,0.0,0.0,105.659167608,90.0154904452,2.0,0.0,133.662000338,79.7337493896,51.9557291667,0.56957347058,1191.61664327,0.0,0.562173646685,0.0,1.0,16.8932712078,89.4964993795,8.93571472168,3071.24945068,89.3149998983,89.0733642578,79.7404994965,79.5574976603,,1919.66622925,55.5005003611,55.4006347656,41.907500267,41.8335520426,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,91.6444988251,100.0,11.0275162856,47.4074996312,1.57200018565,5.86575484276,40.3355000814,35.0,79.4833323161,611.616663615,0.562173646685,47.4074996312,0.773497321719,77.3497327169,2.0,1.0,1.0,1082.89625041,1082.89625041,0.0,0.570454657421,0.0,1.0,16.887228171,88.7735004425,8.75880126953,3413.94773356,88.6940008799,88.5126622518,79.7269992828,79.344039917,,1799.49995931,55.3070004781,55.1894404093,41.8125,42.2461878459,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,10.9103712241,46.8815008799,0.668499946594,5.97685702642,41.1440000534,224.0,77.1000003815,579.999997457,0.570454657421,46.8815008799,0.720676403954,72.0596319834,2.0,1.0,1.0,1008.94696554,1008.94696554,1191.61664327,0.567938247282,2.0,0.0,3807.46720378,0.0,22.2550134659,4.27864529689,11.71875,3807.46720378,0.0428013087484,93.1083335876,93.1083335876,71.9588416417,2.0,55.9399337769,42.7178649902,41.7089827855,1.0,2701.36906499,874.903267262,0.0,0.0,0.0,7.99809328715,1.0,0.0,37.9308322271,71.7424062093,1.0,92.1666634878,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0353247831255,72.8208300273,88.2415167491,72.8208300273,2.0,0.0,82.8174038536,0.0566000007093,26.8224057781,0.926375821557,781.096883549,0.5,0.5,4992.89441039,0.00499289441039,473.894089082,0.699388308205,0.226513705167,0.698621177092,0.700235116657,0.0,1463.20499674,473.894089082,766.878336589,696.326660156,0.0,0.00146320499674,0.696384782592,1.0,15.8468546254,2.0,2.0,2.0,0.5,81.4915663401,75.9914150238,71.7424062093,0.717424062093,1.0,11.0833333333,3576.27233225,109.639809632,1937.09908583,0.925902013372,1937.09908583,1.0,0.0,0.0,0.0,47.2908333143,1.0,71.4722226461,1.0,0.0,42.7666670481,46.3583334287,1.0,71.2777792613,0.0,1.0,93.1083335876,0.0,1927.95996094,0.000192936411346,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.244641119574,139022.0,2184.47043173,66.9705492282,1183.22523655,0.565562513975,1183.22523655,0.248209503962,1.0,1.0,1.0,0.0,2092.12104289,2092.12104289,1097.70267741,994.418365479,0.0,1463.20499674,2092.12104289
2016-09-09T10:00:00.000Z,0.0,0.0322158206779,0.83135485002,0.640730897412,56.813501358,0.0531719507247,142.531667074,0.0,70.5733337402,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,71.9591674805,1.0,98.7361119588,0.0,0.0,142.531667074,99.9999299483,2.0,0.0,138.953251203,82.1397498449,45.2760416667,0.590072700064,1581.95835368,0.0,0.594563578352,0.0,1.0,17.7828359604,93.0349998474,,3461.24938965,92.7500012716,92.6325861613,82.1194998423,81.9498443604,,2708.33272298,54.8210000992,54.7260386149,42.8675003052,42.9222742716,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.284998575846,92.4065004985,100.0,11.8023297787,49.8825009664,1.67999998728,5.98050634066,41.1875003179,35.0,99.441666921,801.408335368,0.594563578352,49.8825009664,0.962966730027,96.296672821,2.0,1.0,1.0,1348.15342204,1348.15342204,0.0,0.618247972996,0.0,1.0,18.1720207532,92.5910002391,9.7559967041,3877.38962809,92.4064998627,92.2274220785,82.1599998474,81.7404149373,,2482.24985758,54.6440000534,54.5143000285,42.450000445,42.6483103434,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.184500376383,100.0,12.1142809391,49.9564994176,0.704500834147,6.05773969491,41.7454996109,224.0,97.7833334605,780.550003052,0.618247972996,49.9564994176,0.901894938151,90.1894931793,2.0,1.0,1.0,1262.65291341,1262.65291341,1581.95835368,0.590106359924,2.0,0.0,5460.90905762,0.0,27.1785000165,3.18045989672,8.63802083333,5460.90905762,0.0858696426529,230.344167074,230.344167074,98.4414717356,2.0,55.1750768026,43.3865941366,41.5098145803,1.0,3768.54652877,769.955662739,0.0,0.0,0.0,9.14856084188,1.0,0.0,51.479165713,72.9709390004,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0322189787028,86.3691654205,99.5291258494,86.3691654205,2.0,0.0,115.534468747,0.0566000007093,23.6049675318,0.916960431147,812.107864835,0.0,1.0,6965.34033155,0.00696534033155,417.048891095,0.761387269748,0.155559825361,0.0,0.761387269748,0.0,2041.24500529,417.048891095,0.0,2041.24500529,0.0,0.00204124500529,0.762036363284,1.0,18.2956987319,2.0,2.0,2.0,1.0,68.8914168676,80.9064477285,72.9709390004,0.729709390004,1.0,11.0833333333,4538.5021915,139.139436279,2458.29389638,0.916947095109,2458.29389638,1.0,0.0,0.0,0.0,116.159166972,1.0,98.4166666667,1.0,0.0,58.8583329519,114.184999466,1.0,98.0972201029,0.0,1.0,230.344167074,0.0,2133.57006836,0.000169793036582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.169649728093,139022.0,3171.7705822,97.2387700154,1717.99944871,0.640816220635,1717.99944871,0.169631346979,1.0,1.0,1.0,0.0,2680.95499674,2680.95499674,0.0,2680.95499674,0.0,2041.24500529,2680.95499674
2016-09-09T11:00:00.000Z,0.0,0.0327593292059,0.830459594748,0.639660404659,57.3099994659,0.053217162307,142.427499135,0.0,70.5608329773,1.0,98.8333282471,0.0,0.0,0.0,59.2083339691,71.8666674296,1.0,98.6805597941,0.0,0.0,142.427499135,100.0,2.0,0.0,139.845001221,83.1837507884,42.0364583333,0.586571098708,1569.89168294,0.0,0.58167739707,0.0,1.0,18.4077067375,94.0474999746,,3460.41603597,93.7520001729,93.6562296549,83.1575012207,83.0050760905,,2725.66601562,55.5335003535,55.4503250122,43.6864999135,43.7863896688,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,93.5330003103,100.0,12.3094075521,50.0595003764,1.62450027466,6.09829906623,42.0679995219,35.0,97.9500007629,782.125,0.58167739707,50.0655002594,0.960551786877,96.0551776886,2.0,1.0,1.0,1344.77250163,1344.77250163,0.0,0.623774218579,0.0,1.0,18.5587878227,93.67699941,,3882.63897705,93.4835001628,93.2906036377,83.210000356,82.7756373088,,2465.24991862,55.3460000356,55.2123921712,43.0785001119,43.2431971232,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.193499247233,100.0,12.4198331038,50.4184999466,0.697000821431,6.13895471891,42.3679993947,224.0,98.7083333333,787.766667684,0.623774218579,50.4050000509,0.902121000744,90.2120990753,2.0,1.0,1.0,1262.96940104,1262.96940104,1569.89168294,0.586561634884,2.0,0.0,5462.65946452,0.0,30.3035642306,4.27429242929,13.1927083333,5462.65946452,0.0891776604376,238.668336233,238.668336233,99.9649302165,2.0,55.8836339315,44.1247456868,41.3482065201,1.0,3763.78170487,723.593933949,0.0,0.0,0.0,8.66445541382,1.0,0.0,52.7866655986,74.4930458069,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0327604004994,87.6766662598,100.0,87.6766662598,2.0,0.0,115.388390838,0.0566000007093,22.1836297123,0.908154898894,842.188579754,0.0,1.0,6956.53358874,0.00695653358874,391.9369158,0.761722269015,0.146442502896,0.0,0.761722269015,0.0,2038.66412354,391.9369158,0.0,2038.66412354,0.0,0.00203866412354,0.761775583029,1.0,18.4880189654,2.0,2.0,2.0,1.0,61.3237400055,85.1675268809,74.4930458069,0.744930458069,1.0,10.5,4487.37563882,137.57202055,2430.60103933,0.908164771911,2430.60103933,1.0,0.0,0.0,0.0,120.224999746,1.0,100.0,1.0,0.0,59.7999992371,118.443333944,1.0,99.6666641235,0.0,1.0,238.668336233,0.0,2092.2199707,0.000159569202804,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.161251027814,139022.0,3160.73258497,96.9003718727,1712.02068301,0.639675885894,1712.02068301,0.161247016656,1.0,1.0,1.0,0.0,2676.38771566,2676.38771566,0.0,2676.38771566,0.0,2038.66412354,2676.38771566
2016-09-09T12:00:00.000Z,0.0,0.0348398835511,0.806649702996,0.604076439783,56.3612515132,0.0559028150203,137.7841657,0.0,68.440832456,1.0,97.7361068726,0.0,0.0,0.0,58.5999997457,69.4166666667,1.0,97.6527773539,0.0,0.0,137.7841657,98.7515417735,2.0,0.0,137.816399384,83.1139996847,40.4322916667,0.595637788971,1472.2166748,0.0,0.593523126345,0.0,1.0,18.2203666369,93.4370002747,9.40319976807,3432.91603597,93.123500824,93.0757369995,83.0839996338,82.9676157633,,2355.33280436,55.3219998678,55.2668660482,42.4340003332,42.4768549601,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,94.3175004323,100.0,12.2696632544,50.6895004908,1.46099980672,5.95070342223,40.9730005264,35.0,92.4833329519,744.149998983,0.593523126345,50.6895004908,0.895951919556,89.5951913198,2.0,1.0,1.0,1254.33268738,1254.33268738,0.0,0.624499395495,0.0,1.0,18.2578349113,92.8159999847,9.00900268555,3838.39453125,92.7035007477,92.4970499674,83.1439997355,82.6856969198,,2134.99991862,55.1374994914,55.0013682048,42.0045000712,42.2168197632,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,12.2574598789,50.6990006765,0.678999900818,6.00037503242,41.3255001704,224.0,92.0166664124,728.066665649,0.624499395495,50.6990006765,0.831519742693,83.1519743601,2.0,1.0,1.0,1164.12763977,1164.12763977,1472.2166748,0.59580526891,2.0,0.0,4688.4471639,0.0,30.7221099536,5.99313207467,17.0286458333,4688.4471639,0.0660026437913,166.281669617,166.281669617,86.9487959544,2.0,55.7868321737,43.0509541829,41.4023427963,1.0,3438.35362872,666.759622308,0.0,0.0,0.0,8.40030797323,1.0,0.0,51.2224988937,74.6836916606,1.0,99.6130949656,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0350595710995,86.1124973297,98.4224363963,86.1124973297,2.0,0.0,105.411557699,0.0566000007093,20.4412279794,0.899377878376,873.340718105,0.166666666667,0.833333333333,6355.05042101,0.00635505042101,361.152433273,0.753498348736,0.1461171039,0.737130240428,0.756047757027,0.0,1862.39498901,361.152433273,245.532501221,1616.86248779,0.0,0.00186239498901,0.752760474881,1.0,20.4183887827,2.0,2.0,2.0,0.833333333333,51.5552094777,89.1926981608,74.6836916606,0.746836916606,1.0,10.5,4105.11325103,125.852785679,2223.54742229,0.899615452636,2223.54742229,1.0,0.0,0.0,0.0,83.8358345032,1.0,87.5694446564,1.0,0.0,52.4000008901,82.445833842,1.0,87.3333346049,0.0,1.0,166.281669617,0.0,2101.47998047,0.000147035922224,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.16242173639,139022.0,2772.33898387,84.9931689164,1501.64607511,0.607544502996,1501.64607511,0.163026999107,1.0,1.0,1.0,0.0,2471.66432699,2471.66432699,333.092427572,2138.57189941,0.0,1862.39498901,2471.66432699
2016-09-09T13:00:00.000Z,0.0,0.0398614719169,0.780506484693,0.520066043021,52.7537498474,0.0529370888598,91.8933327993,0.0,45.6933333079,1.0,85.4444459279,0.0,0.0,0.0,51.1416667302,46.2366666794,1.0,85.2361106873,0.0,0.0,91.8933327993,85.6362393697,2.0,0.0,133.518750509,80.7650006612,40.2734375,0.589731432707,1027.20831807,0.0,0.591071428207,0.0,1.0,16.8425078392,89.4710000356,8.46150080363,2931.24949137,89.1965007782,89.1757278442,80.7349999746,80.6578013102,,1535.33298747,55.5319999059,55.4910914103,41.4725001653,41.362042745,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,92.8204994202,100.0,11.0560247103,47.7240006129,1.72500038147,5.78648312887,39.7474997838,35.0,70.691666921,529.808336894,0.591071428207,47.7240006129,0.642346271333,64.23462677,2.0,1.0,1.0,899.284779867,899.284779867,0.0,0.589628584263,0.0,1.0,16.8328388532,88.6445000966,7.849498113,3256.84228516,88.6444994609,88.4302393595,80.7950013479,80.3390731812,,1462.99993896,55.3519996007,55.2245025635,41.4734999339,42.0489603678,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.9123438199,47.170999527,0.733000119527,5.92049499353,40.7404998144,224.0,68.2583328883,497.31665802,0.589628584263,47.170999527,0.604098111107,60.4098113378,2.0,1.0,1.0,845.73735555,845.73735555,1027.20831807,0.59134321524,2.0,0.0,3049.59100342,0.0,24.9440317154,5.69677189986,16.0416666667,3051.92472331,0.0389962537792,68.6683327357,68.6683327357,66.5867528915,2.0,56.2334798177,42.5185190837,41.5136903127,1.0,2321.38262747,543.140664548,0.0,0.0,0.0,6.93536249797,1.0,0.0,34.5416661898,73.7996374766,1.0,89.7857119242,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0833333333333,1.0,0.0402843213062,69.4316654205,84.1794897715,69.4316654205,2.0,0.0,71.1679440803,0.0566000007093,16.651371465,0.890471973022,906.240703739,0.916666666667,0.0833333333333,4290.57195304,0.00429057195304,294.193838451,0.721877876478,0.168899872392,0.71979508033,0.751256577092,0.0,1257.38415527,294.193838451,1170.75582886,86.628326416,0.0,0.00125738415527,0.723639503121,1.0,19.7670311386,2.0,2.0,2.0,0.0833333333333,40.9290501277,93.1237869263,73.7996374766,0.737996374766,1.0,10.5,2864.52329201,87.8193155453,1551.57799372,0.890777748871,1551.57799372,1.0,0.0,0.0,0.0,34.4749995867,1.0,66.972222964,1.0,0.0,40.0583346685,34.193333149,1.0,66.7638921738,0.0,1.0,68.6683327357,0.0,1482.90991211,0.000119775082109,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.189609442542,139022.0,1676.61420996,51.4009129418,908.143326813,0.521374930286,908.143326813,0.187304559652,1.0,1.0,1.0,0.0,1741.82392375,1741.82392375,1626.51268514,115.311238607,0.0,1257.38415527,1741.82392375
2016-09-09T14:00:00.000Z,0.0,0.0421696144595,0.800961373831,0.514268628689,50.8914979299,0.05360792889,80.565835317,0.0,39.9399998983,1.0,81.7916653951,0.0,0.0,0.0,49.0083328883,40.7058340708,1.0,81.6805553436,0.0,0.0,80.565835317,81.9144789378,2.0,0.0,130.091998736,79.2005008062,40.5260416667,0.590531851861,895.083318075,0.0,0.59400518595,0.0,1.0,16.1136936347,87.1640001933,7.69499842326,2765.41617839,86.8879992167,86.8811162313,79.1930007935,79.1111475627,,1332.3330485,55.6835002899,55.6503448486,41.6765000025,41.4943949382,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,88.04149882,100.0,10.3405916691,45.2114992142,2.03099981944,5.77310212453,39.6455001831,35.0,62.7416664759,459.749997457,0.59400518595,45.2114992142,0.555105427333,55.5105425517,2.0,1.0,1.0,777.147598267,777.147598267,0.0,0.594500614539,0.0,1.0,16.1173191071,86.3540000916,7.19999821981,3068.24094645,86.4079990387,86.1607538859,79.2080008189,78.7616882324,,1276.24993896,55.4989999135,55.376238505,41.7089999517,42.2391611735,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,10.2045282523,44.698999087,1.01499970754,5.91279085477,40.6940002441,224.0,61.0083332062,435.333333333,0.594500614539,44.698999087,0.523652460007,52.3652451833,2.0,1.0,1.0,733.11344401,733.11344401,895.083318075,0.592082001659,2.0,0.0,2653.44171143,0.0,22.472219944,5.26746980349,14.4791666667,2653.44171143,0.0352391256945,53.8875001272,53.8875001272,61.8982337316,2.0,56.4713516235,42.7579905192,41.5105136236,1.0,2018.71353373,475.989676293,0.0,0.0,0.0,5.94189198812,1.0,0.0,29.0274991989,73.2511088053,1.0,84.684521993,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0429330784576,63.9174979528,79.2206897736,63.9174979528,2.0,0.0,61.8888459762,0.0566000007093,14.5926855248,0.89135762289,902.875135487,0.166666666667,0.833333333333,3731.1538247,0.0037311538247,257.821295793,0.721399458872,0.170097782161,0.693652734448,0.729725369022,0.0,1093.44249471,257.821295793,242.670003255,850.772491455,0.0,0.00109344249471,0.723890528083,1.0,17.5363451926,2.0,2.0,2.0,0.833333333333,40.5604721705,92.7407430013,73.2511088053,0.732511088053,1.0,11.0833333333,2494.70321003,76.4815315009,1351.2637905,0.891497241033,1351.2637905,1.0,0.0,0.0,0.0,27.0650000572,1.0,61.9166692098,1.0,0.0,37.0500020981,26.822499752,1.0,61.7500044505,0.0,1.0,53.8875001272,0.0,1567.9699707,0.000104966735659,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.190800121786,139022.0,1446.70646503,44.3525007836,783.613078229,0.516989282321,783.613078229,0.18789761412,1.0,1.0,1.0,0.0,1515.72402954,1515.72402954,349.843648275,1165.88038127,0.0,1093.44249471,1515.72402954
2016-09-09T15:00:00.000Z,0.0,0.0327586037356,0.824370094079,0.631807830689,56.4610007604,0.0540047585844,142.523330053,0.0,70.6875,1.0,98.9305559794,0.0,0.0,0.0,59.2583319346,71.8024991353,1.0,98.7638848623,0.0,0.0,142.523330053,99.5001335144,2.0,0.0,138.576750755,82.1157499949,41.8307291667,0.58928471627,1554.80834961,0.0,0.600265394942,0.0,1.0,18.0789545377,92.9014994303,,3468.74930827,92.5160007477,92.5372161865,82.0954996745,81.9904886882,,2606.33276367,54.8315003713,54.8158569336,42.6095002492,42.6823832194,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.385498682658,92.4454987844,100.0,12.1231826146,49.9065004985,1.61400063833,5.95577192307,40.9954996109,35.0,98.1916662852,793.849995931,0.600265394942,49.9065004985,0.944703732445,94.4703718821,2.0,1.0,1.0,1322.58522542,1322.58522542,0.0,0.618348995782,0.0,1.0,18.0886238416,92.2969996134,9.64349937439,3874.76495361,92.1215000153,91.8868713379,82.1360003153,81.6619644165,,2333.99983724,54.6485001246,54.523862203,41.9775002797,42.2110824585,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.175499598185,100.0,12.0862213771,50.1439997355,0.637000719706,6.00240246455,41.352499644,224.0,95.5249996185,760.95833842,0.618348995782,50.1439997355,0.878802417573,87.8802426656,2.0,1.0,1.0,1230.3233846,1230.3233846,1554.80834961,0.589184046167,2.0,0.0,5210.61747233,0.0,30.8252654076,4.69814366102,13.2682291667,5210.61747233,0.0770028141206,203.803334554,203.803334554,94.4739824931,2.0,55.3104578654,43.1235580444,41.4547417959,1.0,3669.57327625,669.202544032,0.0,0.0,0.0,8.39378229777,1.0,0.0,51.5424992243,73.7017173767,1.0,99.9880949656,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.032764334319,86.4324989319,98.9841899872,86.4324989319,2.0,0.0,112.5001896,0.0566000007093,20.5161220165,0.890721825696,905.303241287,0.166666666667,0.833333333333,6782.40975547,0.00678240975547,362.475649459,0.753329771241,0.137381150738,0.711007553622,0.761478871267,0.0,1987.63583374,362.475649459,302.894165039,1684.7416687,0.0,0.00198763583374,0.753332381447,1.0,18.1170109309,2.0,2.0,2.0,0.833333333333,40.8935025533,93.0150362651,73.7017173767,0.737017173767,1.0,10.5,4338.77582028,133.016311616,2350.1114832,0.890710921979,2350.1114832,1.0,0.0,0.0,0.0,102.805832863,1.0,94.2777767181,1.0,0.0,56.4166676203,100.997500102,1.0,94.0277779897,0.0,1.0,203.803334554,0.0,2107.98999023,0.000147574642981,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.154237640236,139022.0,3078.62583523,94.3831786686,1667.5473054,0.632013676141,1667.5473054,0.154595914592,1.0,1.0,1.0,0.0,2638.4671224,2638.4671224,426.006958008,2212.46016439,0.0,1987.63583374,2638.4671224
2016-09-09T16:00:00.000Z,0.0,0.0408071899239,0.797166948315,0.526152364599,51.9332494736,0.0550582212284,92.6883328756,0.0,46.1066672007,1.0,85.2361106873,0.0,0.0,0.0,51.0333328247,46.592499733,1.0,85.0555528005,0.0,0.0,92.6883328756,85.2473443349,2.0,0.0,132.044249852,80.1110003789,40.6171875,0.590671951784,991.299997965,0.0,0.6034165942,0.0,1.0,16.5028780301,88.4990011851,7.92654488303,2911.6661377,88.1944993337,88.250638326,80.0794995626,80.0305074056,,1473.33301799,55.2994998296,55.2732365926,41.3120005925,41.2156880697,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.3045018514,89.3239994049,100.0,10.7648502986,46.8824987411,1.99200121562,5.73802797,39.3199993769,35.0,68.3916664124,513.583335876,0.6034165942,46.8824987411,0.609966975621,60.9966983795,2.0,1.0,1.0,853.953765869,853.953765869,0.0,0.595643539481,0.0,1.0,16.4932089647,87.6515000661,7.55699984233,3237.71970622,87.6995010376,87.4648106893,80.1425011953,79.6731669108,,1403.99995931,55.1255000432,55.0064671834,41.3594996134,41.9117202759,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,10.6118431091,46.3400014242,0.885999679565,5.88136593501,40.4734999339,224.0,65.9083337784,477.716662089,0.595643539481,46.3400014242,0.572051522391,57.2051518758,2.0,1.0,1.0,800.872131348,800.872131348,991.299997965,0.591944723508,2.0,0.0,2967.32737223,0.0,25.8906210264,6.09922238191,16.3645833333,2967.32737223,0.0411748052078,72.7149995168,72.7149995168,67.0048201879,2.0,56.0759531657,42.4185231527,41.5117486318,1.0,2261.94267433,490.110909372,0.0,0.0,0.0,7.28251838684,1.0,0.0,33.5949989955,72.7969811757,1.0,88.1607131958,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0417998467441,68.4849977493,83.1112333934,68.4849977493,2.0,0.0,69.3456597181,0.0566000007093,15.0256081779,0.888589941879,913.368185191,0.416666666667,0.583333333333,4180.71010054,0.00418071010054,265.470105824,0.730035687588,0.158181928648,0.721732988101,0.73592260582,0.0,1225.18831889,265.470105824,502.519154867,722.669164022,0.0,0.00122518831889,0.729957535863,1.0,18.6630826747,2.0,2.0,2.0,0.583333333333,37.1025180817,93.9400227865,72.7969811757,0.727969811757,1.0,9.91666666667,2752.0535837,84.371267896,1490.65842471,0.888217616237,1490.65842471,1.0,0.0,0.0,0.0,36.6141665777,1.0,67.4166669846,1.0,0.0,40.3166675568,36.1008335749,1.0,67.1944462458,0.0,1.0,72.7149995168,0.0,1927.31994629,0.000108080794248,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.17808915941,139022.0,1653.18326086,50.6825770434,895.451880004,0.533560285258,895.451880004,0.178523932565,1.0,1.0,1.0,0.0,1678.25811768,1678.25811768,696.267405192,981.990712484,0.0,1225.18831889,1678.25811768
2016-09-09T17:00:00.000Z,0.0,0.0333227359833,0.808197987749,0.598147728537,55.3772497177,0.0515889287962,123.885831833,0.0,61.3083333969,1.0,93.9305528005,0.0,0.0,0.0,56.2916663488,62.5150000254,1.0,93.7916673024,0.0,0.0,123.885831833,94.7061150869,2.0,0.0,136.766999563,81.3897498449,41.2161458333,0.581361387062,1390.49164836,0.0,0.591592932994,0.0,1.0,17.6474676132,91.6565004985,8.81999969482,3264.99940999,91.3129997253,91.2757797241,81.3874994914,81.2806549072,,2304.99944051,55.1585006714,55.147740682,42.4624999364,42.473042806,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.343500773112,92.1589997609,100.0,11.7065269947,48.8504997889,1.63199965159,5.93610612551,40.8305002848,35.0,89.8583335876,710.866661072,0.591592932994,48.8504997889,0.855764479864,85.5764481227,2.0,1.0,1.0,1198.07027181,1198.07027181,0.0,0.601686823577,0.0,1.0,17.6668057442,91.0384998322,8.99999891009,3638.91949463,90.9079996745,90.6492589315,81.3920001984,80.9239781698,,2112.49995931,54.9710003535,54.8579305013,42.0689989726,42.3317159017,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,11.6601456006,48.8390007019,0.702998797099,6.00666006406,41.3660001755,224.0,87.7833337784,679.625005086,0.601686823577,48.8390007019,0.801655545916,80.1655550003,2.0,1.0,1.0,1122.31776428,1122.31776428,1390.49164836,0.579494863327,2.0,0.0,4619.0189209,0.0,26.5430409114,4.0201818347,11.4895833333,4619.0189209,0.064123284566,161.346661886,161.346661886,85.6368672053,2.0,55.740020752,43.1292953491,41.4466838837,1.0,3240.84718878,681.322291881,0.0,0.0,0.0,7.20595041911,1.0,0.0,44.8108328183,74.1815490723,1.0,96.3571414948,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0337052168108,79.7008317312,93.9902369181,79.7008317312,2.0,0.0,99.3564907288,0.0566000007093,20.8876840016,0.888315778759,914.376924136,0.416666666667,0.583333333333,5990.00263366,0.00599000263366,369.04034876,0.733935011723,0.154294928194,0.70147297683,0.753984713067,0.0,1755.41500854,369.04034876,640.596669515,1114.81833903,0.0,0.00175541500854,0.728873049219,1.0,17.2970215926,2.0,2.0,2.0,0.583333333333,39.9382619858,94.0607083639,74.1815490723,0.741815490723,1.0,9.91666666667,3922.16948066,120.24417473,2124.45535731,0.888229939917,2124.45535731,1.0,0.0,0.0,0.0,81.1408330599,1.0,85.1944449743,1.0,0.0,50.9666678111,80.2058321635,1.0,84.94444561,0.0,1.0,161.346661886,0.0,2113.98999023,0.000150247327773,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.173710568919,139022.0,2676.64646679,82.0594691361,1449.81392417,0.606163895289,1449.81392417,0.179421412148,1.0,1.0,1.0,0.0,2391.78534953,2391.78534953,913.216461182,1478.56888835,0.0,1755.41500854,2391.78534953
2016-09-09T18:00:00.000Z,0.0,0.0361377619509,0.796275001174,0.575194605337,55.1552499135,0.0556526834272,124.168332418,0.0,61.5791670481,1.0,94.138885498,0.0,0.0,0.0,56.3916670481,62.6083335876,1.0,93.9861125946,0.0,0.0,124.168332418,95.0065263112,2.0,0.0,137.614499728,82.4592498144,41.1354166667,0.595001497669,1327.51668803,0.0,0.597766323394,0.0,1.0,17.7961314519,92.2760009766,8.6010017395,3275.83276367,91.894999822,91.9459152222,82.4284998576,82.3492075602,,2112.33288574,54.9110005697,54.8827438354,41.8564999898,41.861541748,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.381001154582,93.1939996084,100.0,11.9332149029,50.0384998322,1.56299972534,5.86291658878,40.2935002645,35.0,86.6416664124,677.866673787,0.597766323394,50.0384998322,0.809918619792,80.9918607076,2.0,1.0,1.0,1133.88606771,1133.88606771,0.0,0.610005821359,0.0,1.0,17.7997571627,91.5365015666,8.54999966092,3654.29250081,91.4389998118,91.2268473307,82.4899997711,82.0019353231,,1936.74996948,54.7310005824,54.6118418376,41.5304994583,41.8906555176,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0975017547607,100.0,11.8583565553,49.9085003535,0.587498982747,5.94502675533,40.9430004756,224.0,83.8333333333,649.649998983,0.610005821359,49.9085003535,0.756473007202,75.6473019918,2.0,1.0,1.0,1059.06221008,1059.06221008,1327.51668803,0.595126401513,2.0,0.0,4191.94793701,0.0,30.2341070175,6.0610626936,16.5546875,4191.94793701,0.0597911708209,140.15083313,140.15083313,81.6713879903,2.0,55.5394744873,42.6407953898,41.4148165385,1.0,3087.73877507,577.206404228,0.0,0.0,0.0,7.55072085063,1.0,0.0,45.7374989192,74.877779007,1.0,96.553571701,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.036689239672,80.6274979909,94.0929520925,80.6274979909,2.0,0.0,94.6625592348,0.0566000007093,17.6957441711,0.890354834907,906.736765412,0.416666666667,0.583333333333,5707.01496164,0.00570701496164,312.645652815,0.749617772537,0.140129787702,0.735502198454,0.756741488697,0.0,1672.48335775,312.645652815,550.392506917,1122.09085083,0.0,0.00167248335775,0.747327496608,1.0,20.8655289938,2.0,2.0,2.0,0.583333333333,43.7093585332,93.1708374023,74.877779007,0.74877779007,1.0,10.5,3664.9451793,112.358303406,1985.12901056,0.889747560239,1985.12901056,1.0,0.0,0.0,0.0,70.8116664886,1.0,82.2222232819,1.0,0.0,49.1916672389,69.3783334096,1.0,81.9861119588,0.0,1.0,140.15083313,0.0,2056.0300293,0.000127287365821,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.157493871256,139022.0,2407.13914353,73.797030241,1303.83444022,0.584386962241,1303.83444022,0.160636526396,1.0,1.0,1.0,0.0,2231.11486816,2231.11486816,748.322041829,1482.79282633,0.0,1672.48335775,2231.11486816
2016-09-09T19:00:00.000Z,0.0,0.0433045503487,0.79728860332,0.509342827525,51.7164993286,0.0554099520222,82.2091674805,0.0,40.7683331172,1.0,82.4444414775,0.0,0.0,0.0,49.3249994914,41.4100001653,1.0,82.2222226461,0.0,0.0,82.2091674805,82.9555110931,2.0,0.0,132.87899971,81.1625003815,40.6536458333,0.620468497631,923.691680908,0.0,0.631962075956,0.0,1.0,16.6962620417,88.9850006104,7.62750053406,2797.08284505,88.7734998067,88.7166875203,81.1459992727,81.0635096232,,1264.66640218,55.9610001246,55.9287160238,41.6119995117,41.4097620646,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,89.1349995931,100.0,10.9363381068,47.161500295,2.07749938965,5.75992401441,39.5345001221,35.0,64.3666671117,475.783340454,0.631962075956,47.161500295,0.539527943929,53.9527943929,2.0,1.0,1.0,755.339121501,755.339121501,0.0,0.623857465369,0.0,1.0,16.6986788114,88.1539999644,7.03199831645,3099.73697917,88.2109998067,87.9587046305,81.1790014903,80.7083867391,,1218.74996948,55.7779998779,55.6612091064,41.6085004807,42.2366053263,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,10.7905509472,46.6024993261,0.995499928792,5.90812782447,40.5695006053,224.0,61.9249998728,447.908332825,0.623857465369,46.6024993261,0.513666080293,51.3666083018,2.0,1.0,1.0,719.13251241,719.13251241,923.691680908,0.621960334955,2.0,0.0,2540.2561849,0.0,22.7992750804,5.5921532313,15.4375,2540.2561849,0.0334861271215,49.8133331935,49.8133331935,60.920083046,2.0,56.8446121216,42.7688115438,41.2724612554,1.0,2068.22557003,410.874744002,0.0,0.0,0.0,5.77479998271,1.0,0.0,29.5774995486,75.37119929,1.0,85.4464270274,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0436083351091,64.4675000509,80.2920900981,64.4675000509,2.0,0.0,63.4067645601,0.0566000007093,12.5964201072,0.901881382654,864.322028407,0.416666666667,0.583333333333,3822.66607768,0.00382266607768,222.551589211,0.752509281121,0.149493876645,0.750382965951,0.754178095059,0.0,1120.26084391,222.551589211,491.21500651,629.045837402,0.0,0.00112026084391,0.754495099187,1.0,20.4596136279,2.0,2.0,2.0,0.583333333333,56.7692597707,88.063738505,75.37119929,0.7537119929,1.0,10.5,2479.10031403,76.0031846673,1342.81243312,0.902003157766,1342.81243312,1.0,0.0,0.0,0.0,25.0024998983,1.0,60.930560112,1.0,0.0,36.441666921,24.8108334541,1.0,60.7361116409,0.0,1.0,49.8133331935,0.0,1297.59008789,9.06073866526e-05,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.165735424935,139022.0,1400.86623776,42.9471509322,758.783575865,0.509695296683,758.783575865,0.163328250159,1.0,1.0,1.0,0.0,1488.70036825,1488.70036825,654.61907959,834.081288656,0.0,1120.26084391,1488.70036825
2016-09-09T20:00:00.000Z,0.0,0.0326912808229,0.822246545151,0.628023907844,57.1022500992,0.0532956190965,139.359167099,0.0,69.0600001017,1.0,97.9583377838,0.0,0.0,0.0,58.766667366,70.2975012461,1.0,97.9444491069,0.0,0.0,139.359167099,99.1514034271,2.0,0.0,137.653501511,83.3479992549,41.8880208333,0.592339522471,1547.81665039,0.0,0.595136718256,0.0,1.0,18.4645134608,94.0370006561,9.55799865723,3436.24938965,93.7519995372,93.633333842,83.3314990997,83.196820577,,2593.33279419,55.2409995397,55.2012507121,43.0700000127,43.1182581584,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,94.4660008748,100.0,12.4363628229,50.6819995244,1.53450043996,6.02815059821,41.539999644,35.0,97.8083337148,777.658330282,0.595136718256,50.6819995244,0.933244222005,93.3244234721,2.0,1.0,1.0,1306.54191081,1306.54191081,0.0,0.62980835937,0.0,1.0,18.524945577,93.5284996033,9.33300018311,3842.51898193,93.3964996338,93.1398188273,83.36449941,82.8910827637,,2373.99987793,55.056500117,54.9235941569,42.6435000102,42.8117141724,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,12.4373456637,50.7545000712,0.692499796549,6.08759987354,41.9510002136,224.0,96.5583324432,770.158325195,0.62980835937,50.7529996236,0.872727922712,87.2727921804,2.0,1.0,1.0,1221.8190918,1221.8190918,1547.81665039,0.592135189685,2.0,0.0,5228.12030029,0.0,28.1912260056,3.72514863809,10.796875,5228.12030029,0.0791027622382,208.588329315,208.588329315,94.6847324371,2.0,55.728632609,43.6591796875,41.29510053,1.0,3657.66988372,728.015632948,0.0,0.0,0.0,8.03378740946,1.0,0.0,50.5341653824,75.2977116903,1.0,99.7380949656,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0327347377225,85.4241644541,99.1959711711,85.4241644541,2.0,0.0,112.135260542,0.0566000007093,22.3191882468,0.909052800123,839.038899542,0.25,0.75,6760.4089179,0.0067604089179,394.331942882,0.758188087363,0.150908309897,0.726176727971,0.768113860542,0.0,1981.18832397,394.331942882,449.114156087,1532.07416789,0.0,0.00198118832397,0.757243131598,1.0,19.0626740799,2.0,2.0,2.0,0.75,65.4708010356,84.7508563995,75.2977116903,0.752977116903,1.0,10.5,4385.68551667,134.454448789,2375.52026686,0.90909639726,2375.52026686,1.0,0.0,0.0,0.0,105.245832761,1.0,94.3194465637,1.0,0.0,56.4500001272,103.342498461,1.0,94.0833326976,0.0,1.0,208.588329315,0.0,2099.67993164,0.00016054428973,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.165998138759,139022.0,3035.87644829,93.0725864623,1644.39196636,0.629298277585,1644.39196636,0.166997852363,1.0,1.0,1.0,0.0,2613.05651855,2613.05651855,618.463989258,1994.5925293,0.0,1981.18832397,2613.05651855
2016-09-09T21:00:00.000Z,0.0,0.036187401604,0.807984917902,0.581108676778,55.144750913,0.0560791637622,123.017496109,0.0,61.069999059,1.0,93.5555585225,0.0,0.0,0.0,56.0916674932,61.9608325958,1.0,93.4861151377,0.0,0.0,123.017496109,95.7692884965,2.0,0.0,135.028500239,82.6324996948,40.5390625,0.606069519255,1336.0083313,0.0,0.612695118767,0.0,1.0,17.821513017,92.3134994507,8.32499949137,3258.33272298,91.9760004679,91.9916966756,82.5844999949,82.4831797282,,2150.66616821,54.8704999288,54.8209584554,42.1895004908,42.1822458903,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.352499008179,92.5219999949,100.0,11.9265633424,49.7714999517,1.62150065104,5.89494971434,40.5679998398,35.0,86.008333842,681.133328756,0.612695118767,49.7864999771,0.795263366699,79.5263360341,2.0,1.0,1.0,1113.36871338,1113.36871338,0.0,0.627382359951,0.0,1.0,17.8468944232,91.6535008748,7.69199879964,3642.66902669,91.6025002797,91.372525533,82.6804993947,82.1977513631,,1958.49990845,54.6979999542,54.5595677694,41.8004999161,42.1210835775,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,11.8797688484,49.8020003637,0.730000178019,5.96712553501,41.0704997381,224.0,84.2750015259,654.875010173,0.627382359951,49.8020003637,0.745109576271,74.5109570821,2.0,1.0,1.0,1043.15340678,1043.15340678,1336.0083313,0.608775160845,2.0,0.0,4296.38191732,0.0,29.8901092211,6.05765696367,16.3177083333,4296.38191732,0.0649518107919,154.237502098,154.237502098,83.5110724767,2.0,55.442044576,42.9382298787,41.4087359111,1.0,3125.53814439,590.120802305,0.0,0.0,0.0,8.42263348897,1.0,0.0,44.8808326721,74.1618665059,1.0,95.8571421305,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0374739437098,79.7708323797,93.5928548177,79.7708323797,2.0,0.0,95.8213959426,0.0566000007093,18.091668199,0.913455756397,823.939843241,0.333333333333,0.666666666667,5776.87889183,0.00577687889183,319.640776896,0.767996663416,0.14500248797,0.761366198247,0.769964754035,0.0,1692.95750427,319.640776896,384.149164836,1308.80833944,0.0,0.00169295750427,0.767219359676,1.0,21.7375176495,2.0,2.0,2.0,0.666666666667,68.2404842377,82.6368077596,74.1618665059,0.741618665059,1.0,10.5,3715.65894669,113.913064142,2012.59828117,0.912999151387,2012.59828117,1.0,0.0,0.0,0.0,77.9741665522,1.0,83.8611119588,1.0,0.0,50.1916675568,76.2633337975,1.0,83.6527786255,0.0,1.0,154.237502098,0.0,2089.39013672,0.000130135289372,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.158819959197,139022.0,2416.49566061,74.0838782931,1308.90242694,0.593773142025,1308.90242694,0.160031325902,1.0,1.0,1.0,0.0,2204.38132731,2204.38132731,504.552429199,1699.82889811,0.0,1692.95750427,2204.38132731
2016-09-09T22:00:00.000Z,0.0,0.0382468769769,0.784920164858,0.527991752812,52.8587497075,0.0514293840718,91.558333079,0.0,45.4908332825,1.0,85.3055540721,0.0,0.0,0.0,51.058333079,46.0674997965,1.0,85.0972207387,0.0,0.0,91.558333079,85.8779131571,2.0,0.0,133.477499644,80.6187499364,40.8229166667,0.584608246985,1049.6166687,0.0,0.587524485292,0.0,1.0,16.8654724757,89.4155006409,8.39945359664,2917.08282471,89.164999644,89.0619227091,80.6000003815,80.4787572225,,1628.99964396,55.3399998347,55.2840601603,41.7694997787,41.6356531779,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,89.9944998423,100.0,11.0333726406,47.3954998652,1.6875,5.83209979534,40.0819997787,35.0,71.5250008901,536.883331299,0.587524485292,47.3954998652,0.654446113223,65.4446112315,2.0,1.0,1.0,916.224558512,916.224558512,0.0,0.595632675823,0.0,1.0,16.8751416206,88.6805006663,7.98750050863,3237.71974691,88.625,88.3899892171,80.6374994914,80.1910883586,,1549.49993896,55.1599998474,55.0262349447,41.7344999313,42.3074620565,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,10.9207886855,46.8905000687,0.754000345866,5.95435281595,40.9804995855,224.0,69.7833344142,512.733337402,0.595632675823,46.8905000687,0.616084623791,61.6084616979,2.0,1.0,1.0,862.518473307,862.518473307,1049.6166687,0.587465388107,2.0,0.0,3261.3762207,0.0,20.9433002472,4.72911769152,11.5494791667,3261.3762207,0.0365138426772,67.654999733,67.654999733,65.607489268,2.0,56.024714152,42.7528940837,41.4780899684,1.0,2358.51892244,686.398132606,0.0,0.0,0.0,7.10294659932,1.0,0.0,33.7791659037,73.4970537821,1.0,89.1011886597,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0390115847947,68.6691640218,84.0364259084,68.6691640218,2.0,0.0,72.3064525419,0.0566000007093,21.0432969301,0.918256562294,807.752012994,0.666666666667,0.333333333333,4359.21033422,0.00435921033422,371.789693752,0.711532655922,0.207076857288,0.703517210072,0.733052369202,0.0,1277.49914551,371.789693752,920.317484538,357.18166097,0.0,0.00127749914551,0.714458286762,1.0,18.1630942143,2.0,2.0,2.0,0.333333333333,73.3158810933,80.2610263824,73.4970537821,0.734970537821,1.0,10.5,3044.91705504,93.349749472,1649.28883926,0.91860951321,1649.28883926,1.0,0.0,0.0,0.0,34.1600001653,1.0,65.1527783076,1.0,0.0,38.958334287,33.4950002035,1.0,64.9305569331,0.0,1.0,67.654999733,0.0,1736.72998047,0.000151366668082,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.22542424644,139022.0,1766.06831964,54.1433583275,956.596424894,0.532798473677,956.596424894,0.221947925446,1.0,1.0,1.0,0.0,1795.41885376,1795.41885376,1308.16626994,487.252583822,0.0,1277.49914551,1795.41885376
2016-09-09T23:00:00.000Z,0.0,0.0340394831073,0.798526355379,0.595612718939,55.5594997406,0.0557593089317,136.440000534,0.0,67.6874996821,1.0,97.3333339691,0.0,0.0,0.0,58.299999555,68.8333339691,1.0,97.1666641235,0.0,0.0,136.440000534,98.1599058671,2.0,0.0,137.441250165,81.8817504247,40.9661458333,0.581935786473,1422.20833333,0.0,0.601832609784,0.0,1.0,17.8529375394,92.2894992828,9.83520050049,3413.74934896,91.9444999695,91.8944218953,81.8690007528,81.7263590495,,2443.66617839,53.8909994761,53.8297602336,41.6224994659,41.6216557821,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,92.2610003153,100.0,12.0084705353,50.3220005035,1.45799986521,5.84345336755,40.1629997889,35.0,93.2833340963,751.899998983,0.601832609784,50.3220005035,0.89198912121,89.1989103953,2.0,1.0,1.0,1248.78476969,1248.78476969,0.0,0.600888958554,0.0,1.0,17.6607627869,91.1180006663,9.099000295,3823.02146403,90.9935003916,90.7904535929,81.8945000966,81.4431788127,,2214.99987793,53.7095003128,53.5707728068,41.6265001297,41.8753382365,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.124500274658,100.0,11.6999222438,49.3670002619,0.593499819438,5.96084058285,41.0330003103,224.0,86.0666675568,670.308324178,0.600888958554,49.3670002619,0.796501050677,79.6501057943,2.0,1.0,1.0,1115.10147095,1115.10147095,1422.20833333,0.581827880077,2.0,0.0,4907.81697591,0.0,29.3957150777,5.09461655219,13.140625,4907.81697591,0.0665954982681,163.062500636,163.062500636,87.272819519,2.0,54.3798497518,42.426806132,41.5792322159,1.0,3332.20787117,828.205672617,0.0,0.0,0.0,9.02588844299,1.0,0.0,48.2999986013,72.8431123098,1.0,99.7797609965,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0340991067065,83.1899973551,96.5977993011,83.1899973551,2.0,0.0,102.157386996,0.0566000007093,25.3907711286,0.922134578354,794.899312658,0.0833333333333,0.916666666667,6158.86302611,0.00615886302611,448.600190996,0.738524973041,0.1835571476,0.732538507597,0.73910206988,0.0,1804.9008077,448.600190996,157.408325195,1647.4924825,0.0,0.0018049008077,0.738055954377,1.0,19.6271638743,2.0,2.0,2.0,0.916666666667,77.7835801442,78.2720902761,72.8431123098,0.728431123098,1.0,10.5,4160.41354379,127.548158125,2253.50099869,0.92208212064,2253.50099869,1.0,0.0,0.0,0.0,82.3141670227,1.0,87.2916673024,1.0,0.0,52.2166684469,80.7483342489,1.0,87.0277811686,0.0,1.0,163.062500636,0.0,1915.35998535,0.000182638511376,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.199068112797,139022.0,2692.00169643,82.5302231216,1458.13113229,0.59663459098,1458.13113229,0.199370968794,1.0,1.0,1.0,0.0,2443.92657471,2443.92657471,214.880615234,2229.04595947,0.0,1804.9008077,2443.92657471
2016-09-10T00:00:00.000Z,0.0,0.0374410319216,0.769006823718,0.52453570553,53.5187511444,0.051828227563,97.5583349864,0.0,48.4441665014,1.0,87.2916653951,0.0,0.0,0.0,52.2500003179,49.0516672134,1.0,87.0833320618,0.0,0.0,97.5583349864,87.3233941396,2.0,0.0,134.498250643,80.979499499,40.8177083333,0.580033698677,1092.00002035,0.0,0.580127424749,0.0,1.0,17.0902810097,90.1564992269,8.93550109863,3008.74949137,89.8865006765,89.796274821,80.9509995778,80.8216044108,,1817.99960327,54.3229996363,54.2470041911,41.4395004908,41.3308639526,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,94.8470001221,100.0,11.2760223548,48.4470001856,1.48650074005,5.81425869465,39.9529997508,35.0,74.9000002543,565.758336385,0.580127424749,48.4470001856,0.696557123093,69.6557121277,2.0,1.0,1.0,975.179972331,975.179972331,0.0,0.573922413692,0.0,1.0,17.0189701716,89.259499232,8.21550051371,3348.33087158,89.2234999339,89.0282821655,81.0079994202,80.5693333944,,1728.99992879,54.1565008163,54.0087458293,41.4435002009,41.984491984,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,11.0731325944,47.779999733,0.521500587463,5.94583765666,40.9219996134,224.0,71.8833325704,525.733337402,0.573922413692,47.779999733,0.654218724569,65.4311520259,2.0,1.0,1.0,915.906214396,915.906214396,1092.00002035,0.58008868724,2.0,0.0,3609.68424479,0.0,24.5255297025,5.50508467356,14.3463541667,3609.68424479,0.0451094464629,85.0158335368,85.0158335368,70.9259923299,2.0,54.9264475505,42.3994216919,41.5897347132,1.0,2483.29134756,727.44079827,0.0,0.0,0.0,8.0735613505,1.0,0.0,35.5983324051,72.8774382273,1.0,90.9226169586,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0374471068851,70.4883314768,85.5366655986,70.4883314768,2.0,0.0,76.1316715595,0.0566000007093,22.301565214,0.923768583743,789.542865803,1.0,0.0,4589.8250814,0.0045898250814,394.020581882,0.714462613822,0.209290486452,0.714462613822,0.0,0.0,1345.08251953,394.020581882,1345.08251953,0.0,0.0,0.00134508251953,0.714542726676,1.0,20.2258711064,2.0,2.0,2.0,0.0,81.1870594025,77.4113356272,72.8774382273,0.728774382273,1.0,10.5,3210.73214583,98.4332367735,1739.10310141,0.923753100274,1739.10310141,1.0,0.0,0.0,0.0,42.9541670481,1.0,71.0694452922,1.0,0.0,42.5166676839,42.0616661708,1.0,70.8611138662,0.0,1.0,85.0158335368,0.0,1454.23999023,0.000160417525384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226565395439,139022.0,1823.55631631,55.9058004532,987.734977961,0.524651613466,987.734977961,0.226549019266,1.0,1.0,1.0,0.0,1882.64927165,1882.64927165,1882.64927165,0.0,0.0,1345.08251953,1882.64927165
