timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-10T01:00:00.000Z,0.0,0.0382322761191,0.771147997932,0.518513356175,53.0267499288,0.0513377139411,92.2674999237,0.0,45.8566668828,1.0,85.7916660309,0.0,0.0,0.0,51.3500003815,46.3858334223,1.0,85.5833339691,0.0,0.0,92.2674999237,85.9849058787,2.0,0.0,133.547249794,80.5204998652,40.7526041667,0.577088700533,1037.31668091,0.0,0.573139140188,0.0,1.0,16.8739328384,89.5010007222,8.75400034587,2945.41617839,89.2504997253,89.1433029175,80.4964993795,80.3568496704,,1720.3329366,54.6784998576,54.6043726603,41.5909999212,41.462580363,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.250500996908,89.738000234,100.0,11.0454823176,47.6594998042,1.53749974569,5.82845052083,40.0535001755,35.0,72.3083324432,537.658340454,0.573139140188,47.6594998042,0.670061274937,67.0061264038,2.0,1.0,1.0,938.085784912,938.085784912,0.0,0.565305029594,0.0,1.0,16.8122916222,88.6220003764,8.04899978638,3279.33943685,88.5935001373,88.4008483887,80.544500351,80.1241175334,,1637.99995931,54.5045000712,54.3606618245,41.5545002619,42.1747004191,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,10.8492208322,47.0389998754,0.501999855042,5.96307063103,41.0525004069,224.0,69.125,499.658337911,0.565305029594,47.0389998754,0.6313285428,63.1328547796,2.0,1.0,1.0,883.85995992,883.85995992,1037.31668091,0.577078280201,2.0,0.0,3397.89900716,0.0,22.6174546878,5.04287958145,12.9947916667,3397.89900716,0.0407242443667,73.1908340454,73.1908340454,67.6994368235,2.0,55.2655436198,42.5694707235,41.6531324387,1.0,2347.43867999,724.861784245,0.0,0.0,0.0,7.99059486389,1.0,0.0,33.8324995041,72.5059045156,1.0,89.2738068899,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0382368048535,68.7224992116,83.8593737284,68.7224992116,2.0,0.0,71.9667592637,0.0566000007093,22.222498918,0.925810375257,782.893098879,1.0,0.0,4338.73091092,0.00433873091092,392.623650875,0.707370133058,0.218427676574,0.707370133058,0.0,0.0,1271.49749756,392.623650875,1271.49749756,0.0,0.0,0.00127149749756,0.706842283408,1.0,19.2120160615,2.0,2.0,2.0,0.0,83.8374436696,76.3170808156,72.5059045156,0.725059045156,1.0,11.0833333333,3072.30046424,94.1892581817,1664.12114843,0.925797809631,1664.12114843,1.0,0.0,0.0,0.0,36.9741662343,1.0,67.6666717529,1.0,0.0,40.5,36.2166668574,1.0,67.5,0.0,1.0,73.1908340454,0.0,1292.4699707,0.000159848793126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235934535923,139022.0,1720.77395193,52.7547432022,932.062589066,0.518532862952,932.062589066,0.235935099179,1.0,1.0,1.0,0.0,1797.49955241,1797.49955241,1797.49955241,0.0,0.0,1271.49749756,1797.49955241
2016-09-10T02:00:00.000Z,0.0,0.0400704573271,0.781771672519,0.511612168281,51.9482488632,0.0517786866375,84.5691668193,0.0,42.0975001653,1.0,83.1944440206,0.0,0.0,0.0,49.8333336512,42.5100002289,1.0,82.9861119588,0.0,0.0,84.5691668193,83.6600036621,2.0,0.0,131.631749789,79.6835009257,48.7291666667,0.578976098253,947.008341471,0.0,0.573591252231,0.0,1.0,16.4388197263,88.178000768,8.30549875895,2827.91617839,87.963499705,87.8316472371,79.658000946,79.5213063558,,1530.66634115,54.9635003408,54.8776524862,41.6119998296,41.442217509,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,88.2845001221,100.0,10.6276024183,46.3514998754,1.70549933116,5.81121742725,39.9065004985,35.0,66.4666662216,487.599995931,0.573591252231,46.3514998754,0.608129352388,60.7602217992,2.0,1.0,1.0,851.381093343,851.381093343,0.0,0.575837755159,0.0,1.0,16.4122292201,87.3605003357,7.62749926249,3136.85725911,87.3365001678,87.1434300741,79.7090009054,79.296198527,,1450.74995931,54.7955001195,54.6564687093,41.5694996516,42.2359720866,41.594203949,1.0,0.0,99.9019355774,1.0,0.0,0.0240001678467,100.0,10.4702435335,45.7670005163,0.660998980204,5.94198568662,40.9085006714,224.0,64.1833337148,459.408335368,0.575837755159,45.7670005163,0.571025568644,57.1025559107,2.0,1.0,1.0,799.435796102,799.435796102,947.008341471,0.579458941546,2.0,0.0,3025.08695475,0.0,20.1288321813,4.77993392944,12.1041666667,3025.08695475,0.0341010092024,55.876666069,55.876666069,62.6457866033,2.0,55.5584564209,42.5777562459,41.6912190119,1.0,2128.66093755,672.356085148,0.0,0.0,0.0,7.58422660828,1.0,0.0,30.6516661644,72.0737743378,1.0,86.3630936941,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.166666666667,1.0,0.0401834022398,65.5416647593,80.9435227712,65.5416647593,2.0,0.0,65.2595659057,0.0566000007093,20.6128019154,0.927565602037,777.217032912,0.833333333333,0.166666666667,3934.36773762,0.00393436773762,364.183774861,0.704911466008,0.222652422141,0.701203987727,0.725445733272,0.0,1152.99584961,364.183774861,971.5225118,181.473337809,0.0,0.00115299584961,0.705465753873,1.0,17.8765308704,2.0,2.0,2.0,0.166666666667,85.4752000173,75.3569335938,72.0737743378,0.720737743378,1.0,11.0833333333,2801.0170227,85.8723678211,1517.17962447,0.927563888149,1517.17962447,1.0,0.0,0.0,0.0,28.288333257,1.0,62.0694440206,1.0,0.0,37.0916671753,27.5883332888,1.0,61.8194449743,0.0,1.0,55.876666069,0.0,1234.22998047,0.000148270071754,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.24003998537,139022.0,1545.55756512,47.3830350353,837.156085538,0.511815305957,837.156085538,0.239381052349,1.0,1.0,1.0,0.0,1635.66051229,1635.66051229,1385.5062561,250.154256185,0.0,1152.99584961,1635.66051229
2016-09-10T03:00:00.000Z,0.0,0.0360886931904,0.768559619785,0.529134710802,53.6147486369,0.0498511758604,96.5925006866,0.0,47.8700005213,1.0,86.9027779897,0.0,0.0,0.0,52.0749994914,48.6283334096,1.0,86.7916647593,0.0,0.0,96.5925006866,87.5752131144,2.0,0.0,133.593749046,79.9790004094,52.3880208333,0.570818501479,1106.3666687,0.0,0.564315601669,0.0,1.0,16.8836019834,89.463499705,9.32999801636,2982.91617839,89.2849992116,89.0771814982,79.9550011953,79.80956014,,1776.66625977,55.3369998932,55.2413864136,41.6824995677,41.5834757487,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,98.4710000356,100.0,11.0395404498,47.602499644,1.51649888357,5.84406157335,40.1660006841,35.0,75.491666158,569.975001017,0.564315601669,47.602499644,0.721583782378,72.1583779653,2.0,1.0,1.0,1010.21729533,1010.21729533,0.0,0.562906315487,0.0,1.0,16.8437164625,88.6669998169,8.61450004578,3318.70957438,88.6174996694,88.4391886393,80.0029996236,79.5947113037,,1693.24991862,55.1555000941,55.0243199666,41.6475000381,42.1817194621,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,10.8751718998,46.9699996312,0.556000073751,5.96854468187,41.0914999644,224.0,73.4083334605,536.391662598,0.562906315487,46.9699996312,0.68059710548,68.0494016012,2.0,1.0,1.0,952.835947673,952.835947673,1106.3666687,0.570904592163,2.0,0.0,3523.9200236,0.0,20.4235730171,4.55579153697,11.1588541667,3523.9200236,0.0373931506774,72.5183347066,72.5183347066,67.4119574229,2.0,55.8026504517,42.5955810547,41.7607971827,1.0,2483.85442504,843.22822896,0.0,0.0,0.0,8.64654541016,1.0,0.0,35.0491660436,71.3084557851,1.0,90.6011880239,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0361111775623,69.9475002289,85.6386267344,69.9475002289,2.0,0.0,76.1489341452,0.0566000007093,25.8513261603,0.929769236648,770.15013569,1.0,0.0,4590.8658079,0.0045908658079,456.73720559,0.694138846869,0.235648862751,0.694138846869,0.0,0.0,1345.38751221,456.73720559,1345.38751221,0.0,0.0,0.00134538751221,0.694226394097,1.0,18.0813645183,2.0,2.0,2.0,0.0,87.6043949127,74.118680954,71.3084557851,0.713084557851,1.0,10.5,3327.082654,102.000260306,1802.1247178,0.92978770962,1802.1247178,1.0,0.0,0.0,0.0,36.6316668193,1.0,66.9305585225,1.0,0.0,39.9916683833,35.8866666158,1.0,66.6527798971,0.0,1.0,72.5183347066,0.0,1418.67004395,0.000185951332597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253443727329,139022.0,1894.06971204,58.0675696268,1025.92877914,0.529317399826,1025.92877914,0.253318213092,1.0,1.0,1.0,0.0,1938.21094767,1938.21094767,1938.21094767,0.0,0.0,1345.38751221,1938.21094767
2016-09-10T04:00:00.000Z,0.0,0.033587776745,0.782651557369,0.566421210611,54.9220005671,0.0493109094397,110.543331782,0.0,54.8841660817,1.0,90.9027760824,0.0,0.0,0.0,54.4166663488,55.6591663361,1.0,90.6944440206,0.0,0.0,110.543331782,91.6634403576,2.0,0.0,135.480750402,80.5587498347,51.9817708333,0.572398515797,1284.51668294,0.0,0.572318484008,0.0,1.0,17.3150892258,90.7415008545,9.73125076294,3146.24945068,90.516500473,90.3354314168,80.539999644,80.3809814453,,2062.33287557,55.1480000814,55.0490036011,41.7829996745,41.7501881917,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,93.0500005086,100.0,11.4479230245,48.7335007985,1.44599978129,5.86595757802,40.3369998932,35.0,83.7333329519,656.366663615,0.572318484008,48.7335007985,0.819142695836,81.9142691294,2.0,1.0,1.0,1146.79977417,1146.79977417,0.0,0.584307218498,0.0,1.0,17.3150893847,90.031999588,9.26018177379,3497.56217448,89.9284998576,89.7585779826,80.5775000254,80.1757863363,,1946.99992879,54.9710003535,54.8375295003,41.7269996007,42.0732116699,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,11.3437063694,48.2015002569,0.61599890391,5.97138305505,41.1110006968,224.0,82.0666662852,628.150004069,0.584307218498,48.2015002569,0.766834484282,76.6834494273,2.0,1.0,1.0,1073.56827799,1073.56827799,1284.51668294,0.572504184423,2.0,0.0,4144.69000244,0.0,23.2390786807,4.24031684796,10.9895833333,4144.69000244,0.0462574710779,104.767500559,104.767500559,75.4414685567,2.0,55.5565592448,42.5509974162,41.7838163376,1.0,2908.1619638,943.631959539,0.0,0.0,0.0,9.0965162913,1.0,0.0,40.4841658274,71.4434833527,1.0,94.9821402232,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0833333333333,1.0,0.0336967570372,75.3741639455,90.631304423,75.3741639455,2.0,0.0,89.1571710615,0.0566000007093,28.9294602856,0.929650300438,770.528663774,0.916666666667,0.0833333333333,5375.10620143,0.00537510620143,511.121200053,0.701937740151,0.22776272211,0.699809567122,0.72135258692,0.0,1575.21501668,511.121200053,1415.30001831,159.914998372,0.0,0.00157521501668,0.701786374052,1.0,16.8687866551,2.0,2.0,2.0,0.0833333333333,87.7262477875,74.1871999105,71.4434833527,0.714434833527,1.0,10.5,3851.79392334,118.086631347,2086.33621674,0.929700462261,2086.33621674,1.0,0.0,0.0,0.0,53.0558338165,1.0,75.0277773539,1.0,0.0,44.8583345413,51.7116661072,1.0,74.7638918559,0.0,1.0,104.767500559,0.0,1918.97998047,0.000208092678033,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.244985058474,139022.0,2357.92956924,72.2883844065,1277.17992051,0.569129152319,1277.17992051,0.245119051256,1.0,1.0,1.0,0.0,2244.09506226,2244.09506226,2022.40735881,221.687703451,0.0,1575.21501668,2244.09506226
2016-09-10T05:00:00.000Z,0.0,0.0338409842493,0.807846627334,0.595583420671,55.1897493998,0.0517719174558,122.092500051,0.0,60.5591662725,1.0,93.6805553436,0.0,0.0,0.0,56.116666158,61.5333331426,1.0,93.5277773539,0.0,0.0,122.092500051,94.0268872579,2.0,0.0,135.692249298,80.5024998983,42.0390625,0.581869814767,1377.71665446,0.0,0.591729382482,0.0,1.0,17.2316924731,91.0370006561,8.62799835205,3259.16603597,90.7519995372,90.6895777384,80.4769999186,80.3339996338,,2345.33276367,54.3484999339,54.2521031698,41.7845001221,41.7648264567,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,91.1449991862,100.0,11.3935102622,48.9674994151,1.65450000763,5.83818201224,40.1300001144,35.0,90.0083335241,720.358332316,0.591729382482,48.9674994151,0.869974957421,86.997496287,2.0,1.0,1.0,1217.96494039,1217.96494039,0.0,0.594007511333,0.0,1.0,17.2703692118,89.9705003103,9.20879974365,3650.54307048,89.8804995219,89.7362187703,80.5279998779,80.1164677938,,2103.99987793,54.1640001933,54.032333374,41.5169992447,41.8740641276,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,11.3273700078,48.3635002772,0.614498456319,5.94299928347,40.9025007884,224.0,84.5499998728,656.508333842,0.594007511333,48.3635002772,0.788936095465,78.8936109543,2.0,1.0,1.0,1104.51053365,1104.51053365,1377.71665446,0.582626235589,2.0,0.0,4663.94307454,0.0,27.4967854818,4.85660209258,12.3723958333,4663.94307454,0.0631969008237,154.064165751,154.064165751,84.7634277344,2.0,54.7334925334,42.4739405314,41.8462057114,1.0,3201.31081878,869.562632719,0.0,0.0,0.0,10.0282433828,1.0,0.0,45.2366654078,70.4487565358,1.0,97.5119037628,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0346088669647,80.1266647975,93.7318731944,80.1266647975,2.0,0.0,98.1444018057,0.0566000007093,26.6586749153,0.931279057575,765.335955647,0.25,0.75,5916.92823471,0.00591692823471,471.00131769,0.732343810652,0.198924393192,0.722410649592,0.734591283153,0.0,1734.00001017,471.00131769,315.604166667,1418.39584351,0.0,0.00173400001017,0.732203935583,1.0,17.3809673945,2.0,2.0,2.0,0.75,87.2758515676,73.2530390422,70.4487565358,0.704487565358,1.0,10.5,4070.8734515,124.803076721,2205.00132786,0.931268203844,2205.00132786,1.0,0.0,0.0,0.0,77.554166158,1.0,84.7777792613,1.0,0.0,50.7333345413,76.5100000699,1.0,84.5555591583,0.0,1.0,154.064165751,0.0,1959.83996582,0.000191758677873,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.213605911134,139022.0,2634.37192122,80.7634344111,1426.91578444,0.60264875255,1426.91578444,0.213763817281,1.0,1.0,1.0,0.0,2367.74037679,2367.74037679,436.876403809,1930.86397298,0.0,1734.00001017,2367.74037679
2016-09-10T06:00:00.000Z,0.0,0.0433113232894,0.805517269199,0.509005359114,49.7694988251,0.053311851081,75.0433324178,0.0,37.2641665141,1.0,80.0,0.0,0.0,0.0,47.9499998093,37.7491668065,1.0,79.9166660309,0.0,0.0,75.0433324178,79.7602074941,2.0,0.0,127.132499377,77.3630005519,42.2630208333,0.569743876405,809.666671753,0.0,0.564425131376,0.0,1.0,15.4682752291,85.0954990387,7.60349909465,2699.58284505,84.9424991608,84.7886962891,77.3390000661,77.2153015137,,1302.33302816,55.126999855,55.0235265096,41.5370003382,41.2767766317,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,85.2004998525,100.0,9.72355699539,43.4054988225,2.10150019328,5.74471843243,39.4325002035,35.0,58.3500000636,414.700002035,0.564425131376,43.4054988225,0.52767986116,52.761610349,2.0,1.0,1.0,738.751805623,738.751805623,0.0,0.572712649657,0.0,1.0,15.4561888377,84.305000941,6.99299939473,2989.87571208,84.3800004323,84.1749445597,77.3870010376,77.0101674398,,1237.24995422,54.9605000814,54.8305130005,41.4959996541,42.1638514201,41.594203949,1.0,0.0,36.9492769241,1.0,0.0,-0.0749994913737,100.0,9.57705307007,42.8840007782,1.06749979655,5.87913584709,40.4284998576,224.0,54.2250000636,394.966667175,0.572712649657,42.8840007782,0.494547624134,49.454761823,2.0,1.0,1.0,692.366673787,692.366673787,809.666671753,0.573447833811,2.0,0.0,2580.51293945,0.0,21.7162520091,5.86631556352,14.953125,2580.51293945,0.0345951429499,48.8299992879,48.8299992879,60.2688906988,2.0,55.7438176473,42.5210673014,41.92633756,1.0,1837.13515124,610.073708716,0.0,0.0,0.0,7.65699513753,1.0,0.0,26.6599995295,69.6820049286,1.0,82.2619024913,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0437073274403,61.5499989192,76.7018222809,61.5499989192,2.0,0.0,56.3220944985,0.0566000007093,18.7033757697,0.932652302474,760.989150057,0.0833333333333,0.916666666667,3395.5455945,0.0033955455945,330.448331013,0.700222019337,0.232528915455,0.836610226179,0.689931435579,0.0,995.089996338,330.448331013,83.410832723,911.679163615,0.0,0.000995089996338,0.705046534538,1.0,15.3881492014,2.0,2.0,2.0,0.916666666667,87.5108280182,72.4433962504,69.6820049286,0.696820049286,1.0,10.5,2447.20885996,75.0254702683,1325.53832735,0.932750934792,1325.53832735,1.0,0.0,0.0,0.0,24.7833331426,1.0,60.3333358765,1.0,0.0,36.1000022888,24.0466663043,1.0,60.1666717529,0.0,1.0,48.8299992879,0.0,1057.04003906,0.000134535366846,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.24929368257,139022.0,1335.19874312,40.9339452971,723.214572158,0.508909515717,723.214572158,0.243970161805,1.0,1.0,1.0,0.0,1421.10640462,1421.10640462,99.7009480794,1321.40545654,0.0,995.089996338,1421.10640462
2016-09-10T07:00:00.000Z,0.0,0.0362980128232,0.782126738419,0.531824048423,52.2655000687,0.0484439397553,89.8791675568,0.0,44.6516669591,1.0,84.7083333333,0.0,0.0,0.0,50.7583332062,45.2275005976,1.0,84.5972207387,0.0,0.0,89.8791675568,85.2052555084,2.0,0.0,130.22999986,77.9644997915,52.4010416667,0.547791786546,1018.375,0.0,0.546040086414,0.0,1.0,16.1656650702,87.2075010935,8.75699920654,2882.08282471,87.0409997304,86.820719401,77.960000356,77.8038686117,,1715.66626994,55.3445002238,55.2388331095,41.8669993083,41.7279205322,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,90.8570009867,100.0,10.3155212402,45.1740004222,1.65149911245,5.85014382998,40.2155001958,35.0,70.8416668574,526.79166921,0.546040086414,45.1740004222,0.687350783575,68.7350772222,2.0,1.0,1.0,962.291097005,962.291097005,0.0,0.538102564598,0.0,1.0,16.1064414183,86.3885002136,8.21618305553,3206.97353109,86.3780002594,86.1907780965,77.9689992269,77.5976231893,,1633.99995931,55.1780001322,55.0549214681,41.8740002314,42.4204381307,41.594203949,1.0,0.0,98.318174998,1.0,0.0,0.0104999542236,100.0,10.1170144876,44.504000028,0.650500297546,5.98942697048,41.2234999339,224.0,68.0249999364,491.583335876,0.538102564598,44.504000028,0.647880852109,64.7880846659,2.0,1.0,1.0,907.033192952,907.033192952,1018.375,0.546072296438,2.0,0.0,3425.32023112,0.0,19.4857137998,4.17881302039,9.81770833333,3425.32023112,0.0363592642039,69.5933338801,69.5933338801,65.8945493698,2.0,55.7843043009,42.7630894979,41.9406515757,1.0,2299.1236012,904.212070895,0.0,0.0,0.0,8.4796295166,1.0,0.0,32.58999904,69.4803708394,1.0,87.9702370962,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0368558615538,67.4799982707,82.774181366,67.4799982707,2.0,0.0,70.4855364851,0.0566000007093,27.7209423974,0.933343642025,758.801337102,0.583333333333,0.416666666667,4249.4309741,0.0042494309741,489.769294169,0.669871282549,0.263450690215,0.674843451833,0.661059910564,0.0,1245.32748413,489.769294169,802.006663005,443.320821126,0.0,0.00124532748413,0.667756522695,1.0,13.8516789589,2.0,2.0,2.0,0.416666666667,88.2830034892,72.0354111989,69.4803708394,0.694803708394,1.0,11.0833333333,3203.3356721,98.2064788825,1735.0967783,0.933321972765,1735.0967783,1.0,0.0,0.0,0.0,35.0900004705,1.0,65.2361122767,1.0,0.0,39.0000009537,34.5033334096,1.0,65.0000015895,0.0,1.0,69.5933338801,0.0,1893.91003418,0.000199399680607,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.282272032485,139022.0,1847.30435432,56.6338575262,1000.59817697,0.538229495988,1000.59817697,0.284583055564,1.0,1.0,1.0,0.0,1859.05489095,1859.05489095,1188.43364461,670.621246338,0.0,1245.32748413,1859.05489095
2016-09-10T08:00:00.000Z,0.0,0.0313916421924,0.839539972517,0.650866752198,56.4662510554,0.0517950221271,141.214998881,0.0,69.9833335876,1.0,98.4166698456,0.0,0.0,0.0,59.0250005722,71.2999992371,1.0,98.3750038147,0.0,0.0,141.214998881,99.4109579722,2.0,0.0,137.319000244,80.8527491887,53.1979166667,0.584633500918,1594.2333374,0.0,0.582687287779,0.0,1.0,17.7876704534,91.9835001628,,3450.41603597,91.6114997864,91.5548960368,80.8339996338,80.6508127848,,2733.99940999,55.4209998449,55.3120905558,43.3234999975,43.3950576782,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,91.9085006714,100.0,11.7641826471,48.2879997889,1.83900038401,6.02348760764,41.4844996134,35.0,99.1666660309,802.841664632,0.582687287779,48.2879997889,0.984335668655,98.4335664113,2.0,1.0,1.0,1378.06993612,1378.06993612,0.0,0.614287907806,0.0,1.0,17.8444768588,91.6205012004,,3862.7664388,91.4150009155,91.260075887,80.8714987437,80.4730199178,,2481.49993896,55.2289997737,55.1116612752,42.7650000254,42.9540506999,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.205500284831,100.0,11.7499520779,48.6500008901,0.74199962616,6.09452486038,42.0230003993,224.0,99.066666921,791.391667684,0.614287907806,48.6500008901,0.920273023333,92.0273024241,2.0,1.0,1.0,1288.38223267,1288.38223267,1594.2333374,0.584635886247,2.0,0.0,5496.49833171,0.0,28.467610836,3.31026291847,10.3932291667,5496.49833171,0.0870157575451,237.200832367,237.200832367,99.4382400513,2.0,55.6773910522,43.7693634033,41.8395458857,1.0,3799.8996075,890.862009174,0.0,0.0,0.0,10.4171778361,1.0,0.0,50.7116657893,70.4168217977,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0313955900005,85.6016674042,98.6132780711,85.6016674042,2.0,0.0,116.495677868,0.0566000007093,27.311661982,0.931731632382,763.914962335,0.0833333333333,0.916666666667,7023.2896927,0.0070232896927,482.538191515,0.754788348624,0.176955270984,0.734364984473,0.756682002125,0.0,2058.22749837,482.538191515,169.920003255,1888.30749512,0.0,0.00205822749837,0.754794274767,1.0,16.0312639478,2.0,2.0,2.0,0.916666666667,88.30889829,72.9780101776,70.4168217977,0.704168217977,1.0,10.5,4690.76161667,143.80733985,2540.76568989,0.931743619608,2540.76568989,1.0,0.0,0.0,0.0,119.440000534,1.0,99.361111323,1.0,0.0,59.5166680018,117.76083374,1.0,99.1944465637,0.0,1.0,237.200832367,0.0,2098.16992188,0.000196455683144,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.18991841453,139022.0,3276.98584196,100.46441392,1774.98962299,0.650920020949,1774.98962299,0.189850493849,1.0,1.0,1.0,0.0,2726.89357503,2726.89357503,231.383585612,2495.50998942,0.0,2058.22749837,2726.89357503
2016-09-10T09:00:00.000Z,0.0,0.0317369318053,0.835048476613,0.645361665493,56.3140007655,0.0524632275714,141.767503103,0.0,70.4233334859,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.3875001272,1.0,98.6666717529,0.0,0.0,141.767503103,100.0,2.0,0.0,137.478750547,81.1647497813,43.8151041667,0.589716478035,1593.63335164,0.0,0.593142413268,0.0,1.0,17.8154697418,92.0959993998,,3472.08274333,91.7150001526,91.6954142253,81.1385002136,80.9777933757,,2730.33270264,54.4805005391,54.3865102132,42.5825001399,42.6244812012,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.380999247233,91.4074993134,100.0,11.8771335284,49.1325000127,1.74300003052,5.93833621343,40.8395001094,35.0,98.8083343506,802.774998983,0.593142413268,49.1325000127,0.966827130999,96.5169639587,2.0,1.0,1.0,1353.5579834,1353.5579834,0.0,0.624812130951,0.0,1.0,17.8746930758,91.7164993286,,3881.51407878,91.5275007884,91.368695577,81.190999349,80.7810974121,,2472.74989827,54.3109998703,54.1821543376,42.0224997203,42.1944859823,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.188998540243,100.0,11.8783727487,49.5050010681,0.723999341329,5.99632024765,41.2985003789,224.0,98.566666921,790.858332316,0.624812130951,49.5050010681,0.904124843052,90.4124832153,2.0,1.0,1.0,1265.77478027,1265.77478027,1593.63335164,0.589714642062,2.0,0.0,5488.33028158,0.0,29.6717505455,3.620187819,9.90625,5488.33028158,0.0886243374678,239.489167531,239.489167531,99.8944714864,2.0,54.8467356364,43.0286636353,41.7583347956,1.0,3804.38122119,815.647442942,0.0,0.0,0.0,10.1764628092,1.0,0.0,50.8749993642,70.9620374044,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0317382645303,85.7649987539,98.6836077372,85.7649987539,2.0,0.0,116.633073241,0.0566000007093,25.0057663574,0.926021844815,782.221315859,0.0,1.0,7031.57298291,0.00703157298291,441.797986644,0.762535620301,0.16348525363,0.0,0.762535620301,0.0,2060.65497843,441.797986644,0.0,2060.65497843,0.0,0.00206065497843,0.762533018986,1.0,17.9177397244,2.0,2.0,2.0,1.0,77.4259134928,76.1953697205,70.9620374044,0.709620374044,1.0,11.0833333333,4620.02866413,141.638839598,2502.45296508,0.926020873931,2502.45296508,1.0,0.0,0.0,0.0,120.361667633,1.0,99.9166666667,1.0,0.0,59.841668129,119.127500534,1.0,99.7361138662,0.0,1.0,239.489167531,0.0,2090.19995117,0.000179869131198,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.176545970218,139022.0,3219.93368294,98.7153335166,1744.08714275,0.645391191234,1744.08714275,0.176542277314,1.0,1.0,1.0,0.0,2702.37209066,2702.37209066,0.0,2702.37209066,0.0,2060.65497843,2702.37209066
2016-09-10T10:00:00.000Z,0.0,0.0374077939547,0.788381782556,0.542178949703,53.1782509486,0.0524717816736,101.538333893,0.0,50.4149990082,1.0,87.8888905843,0.0,0.0,0.0,52.6500005722,51.1541671753,1.0,87.7500019073,0.0,0.0,101.538333893,88.3354225159,2.0,0.0,133.221000353,80.0427494049,40.6848958333,0.581206818858,1118.75832113,0.0,0.579298911847,0.0,1.0,16.796579361,89.2565002441,8.64900054932,3038.74949137,88.9970003764,88.9131469727,80.0149993896,79.8844706217,,1758.66624959,55.3430000941,55.2503051758,41.5955003103,41.4982096354,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,90.7669995626,100.0,10.9890112082,47.4015000661,1.6950006485,5.80756815275,39.9004996618,35.0,75.5,576.233329773,0.579298911847,47.4015000661,0.710504640852,71.0504646301,2.0,1.0,1.0,994.706497192,994.706497192,0.0,0.581791546543,0.0,1.0,16.7603198687,88.44800059,8.22600069913,3377.95216878,88.4479999542,88.2730611165,80.0704994202,79.658493042,,1637.99989827,55.1689999898,55.0364354451,41.4765005112,41.9576797485,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.836783727,46.9714994431,0.728500684102,5.92353618145,40.7479998271,224.0,72.9250008265,542.524998983,0.581791546543,46.9714994431,0.663339549473,66.3339548111,2.0,1.0,1.0,928.675369263,928.675369263,1118.75832113,0.58085582904,2.0,0.0,3484.83017985,0.0,25.5749675433,5.5557448864,14.5390625,3484.83017985,0.0453780861159,94.0283320745,94.0283320745,71.4512119293,2.0,55.8899586995,42.4904988607,41.6704457601,1.0,2559.42553752,704.064939712,0.0,0.0,0.0,8.37437057495,1.0,0.0,37.1158321699,71.6406288147,1.0,91.0297590892,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0381021497485,72.0058323542,86.4279015859,72.0058323542,2.0,0.0,78.4657606106,0.0566000007093,21.5849182575,0.917845003044,809.16601779,0.666666666667,0.333333333333,4730.54260735,0.00473054260735,381.358975036,0.720208387256,0.198120034093,0.711128738253,0.733348218832,0.0,1386.32084147,381.358975036,809.486673991,576.83416748,0.0,0.00138632084147,0.716573725144,1.0,18.3177270862,2.0,2.0,2.0,0.333333333333,65.663632075,80.4563458761,71.6406288147,0.716406288147,1.0,8.75,3263.49047724,100.050678868,1767.67981651,0.91832842135,1767.67981651,1.0,0.0,0.0,0.0,47.2824997902,1.0,71.472222964,1.0,0.0,42.7333342234,46.7458335559,1.0,71.2222223282,0.0,1.0,94.0283320745,0.0,1994.83007812,0.000155262607771,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.215739848062,139022.0,1961.93106186,60.1480335244,1062.68609135,0.552076700514,1062.68609135,0.219114447267,1.0,1.0,1.0,0.0,1924.88849894,1924.88849894,1138.31241862,786.576080322,0.0,1386.32084147,1924.88849894
2016-09-10T11:00:00.000Z,0.0,0.0341573823933,0.781984444839,0.569192963723,55.0637518565,0.0499070839608,113.841665904,0.0,56.5608336131,1.0,91.8611094157,0.0,0.0,0.0,55.0166667302,57.2808329264,1.0,91.6944459279,0.0,0.0,113.841665904,92.0686461131,2.0,0.0,135.789751371,80.7259995143,40.7005208333,0.573061401955,1307.50834147,0.0,0.574321674446,0.0,1.0,17.411781311,91.0310001373,9.81900151571,3181.66605632,90.7160008748,90.6247177124,80.7154998779,80.5739898682,,2173.66618856,54.7234999339,54.661702474,41.8010002772,41.794728597,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,91.707499822,100.0,11.5381195545,48.9150005976,1.41900030772,5.87366171678,40.3819999695,35.0,85.2416674296,671.725001017,0.574321674446,48.9150005976,0.835232827323,83.5232836405,2.0,1.0,1.0,1169.32595825,1169.32595825,0.0,0.584915699289,0.0,1.0,17.3718957901,90.2464993795,9.41100184123,3545.55621338,90.1475009918,89.9662373861,80.7364991506,80.3167470296,,2038.99992879,54.5389998754,54.406560262,41.7419996262,42.075764974,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0989983876546,100.0,11.391794761,48.4055013657,0.567999204,5.9798981746,41.1740004222,224.0,82.6666666667,635.783330282,0.584915699289,48.4055013657,0.776094302223,77.6012865702,2.0,1.0,1.0,1086.53202311,1086.53202311,1307.50834147,0.573008315382,2.0,0.0,4354.14154053,0.0,25.0328502655,4.35733759403,11.8932291667,4354.14154053,0.0522832960127,119.72083346,119.72083346,78.9725189209,2.0,55.1953175863,42.6083196004,41.6136945089,1.0,2989.00700245,829.900610076,0.0,0.0,0.0,8.54750315348,1.0,0.0,43.0441656113,72.1679967244,1.0,96.7142848969,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0341665286091,77.9341659546,92.0954666138,77.9341659546,2.0,0.0,91.6356832732,0.0566000007093,25.4427337877,0.906722848545,847.213671937,0.666666666667,0.333333333333,5524.53070874,0.00552453070874,449.518259168,0.709585734013,0.197017147526,0.705421571888,0.717377293149,0.0,1619.00498454,449.518259168,1048.91582235,570.089162191,0.0,0.00161900498454,0.709339578946,1.0,18.0511547982,2.0,2.0,2.0,0.333333333333,52.253490448,85.8331203461,72.1679967244,0.721679967244,1.0,9.91666666667,3818.90761253,117.078417061,2068.52324371,0.906602881539,2068.52324371,1.0,0.0,0.0,0.0,60.292500178,1.0,78.6527792613,1.0,0.0,47.0500005086,59.4283332825,1.0,78.4166679382,0.0,1.0,119.72083346,0.0,1721.67004395,0.000183012284298,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.21731361276,139022.0,2400.20768141,73.584528475,1300.0799921,0.569805667234,1300.0799921,0.217621067956,1.0,1.0,1.0,0.0,2281.61997477,2281.61997477,1486.93471273,794.685262044,0.0,1619.00498454,2281.61997477
2016-09-10T12:00:00.000Z,0.0,0.0338877842187,0.778067597624,0.562524110397,54.6519997915,0.0499968356072,111.91166687,0.0,55.3400007884,1.0,91.1944421132,0.0,0.0,0.0,54.6750001907,56.5716667175,1.0,91.1250019073,0.0,0.0,111.91166687,91.3805646029,2.0,0.0,135.019500097,80.3675003052,40.9036458333,0.56675592901,1268.60834757,0.0,0.574956902052,0.0,1.0,17.2449878057,90.6050014496,9.83519897461,3163.33274333,90.230000178,90.2337036133,80.3585007985,80.2508239746,,2193.66617839,54.0514996847,53.9992116292,41.550500234,41.5414810181,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.375001271566,90.9019991557,100.0,11.4043728511,48.6794999441,1.40400060018,5.84061499437,40.1464996338,35.0,83.6583340963,656.766662598,0.574956902052,48.6794999441,0.816022462391,81.6022459666,2.0,1.0,1.0,1142.43144735,1142.43144735,0.0,0.57963020774,0.0,1.0,17.177303791,89.6524995168,9.20250002543,3523.80889893,89.5789998372,89.3911946615,80.3764998118,79.9448827108,,2059.24989827,53.8714996974,53.7339706421,41.566500028,41.9129969279,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,11.2170714537,48.0124998093,0.542499224345,5.96023221811,41.0240008036,224.0,80.383333842,611.841664632,0.57963020774,48.0124998093,0.754008625575,75.4008623759,2.0,1.0,1.0,1055.61207581,1055.61207581,1268.60834757,0.566863848537,2.0,0.0,4431.73779297,0.0,29.0779445966,5.15852606297,14.3802083333,4426.48693848,0.0597114056114,133.707503001,133.707503001,82.0106131236,2.0,54.5310465495,42.4057871501,41.6731548309,1.0,2935.60722999,768.910227323,0.0,0.0,0.0,8.69497172038,1.0,0.0,40.9633324941,71.6635290782,1.0,95.3392817179,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0339005652486,75.8533325195,90.0584634145,75.8533325195,2.0,0.0,89.9985761563,0.0566000007093,23.5729170252,0.896386983729,884.201413546,1.0,0.0,5425.83281925,0.00542583281925,416.482627734,0.710375065903,0.186065304591,0.710375065903,0.0,0.0,1590.08083089,416.482627734,1590.08083089,0.0,0.0,0.00159008083089,0.710476626952,1.0,18.7027876925,2.0,2.0,2.0,0.0,40.4524790446,90.5309874217,71.6635290782,0.716635290782,1.0,9.91666666667,3704.51745732,113.571493181,2006.56345863,0.896440370494,2006.56345863,1.0,0.0,0.0,0.0,67.2533343633,1.0,82.2777792613,1.0,0.0,49.174999555,66.4541667302,1.0,81.9583326976,0.0,1.0,133.707503001,0.0,1648.40002441,0.000169562493887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207560157614,139022.0,2325.5527034,71.2957884638,1259.64288994,0.562750574416,1259.64288994,0.207393046754,1.0,1.0,1.0,0.0,2238.36802165,2238.36802165,2238.36802165,0.0,0.0,1590.08083089,2238.36802165
2016-09-10T13:00:00.000Z,0.0,0.0345412225669,0.772512297041,0.55043133976,54.402249972,0.0494127220245,106.074167252,0.0,52.6258331935,1.0,89.6666641235,0.0,0.0,0.0,53.75,53.5416663488,1.0,89.5833320618,0.0,0.0,106.074167252,90.2559808095,2.0,0.0,134.741999944,80.339749972,40.671875,0.568492102521,1220.5249939,0.0,0.572656865658,0.0,1.0,17.1591736476,90.3590005239,9.69599978129,3096.66615804,90.0214996338,90.0048141479,80.3254998525,80.2355829875,,2043.99955241,54.4295005798,54.390335083,41.5235004425,41.5071233114,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,91.0999997457,100.0,11.3220052719,48.4979991913,1.40700117747,5.83716833591,40.116499265,35.0,81.0333340963,629.316665649,0.572656865658,48.4979991913,0.785025554839,78.5025545756,2.0,1.0,1.0,1099.03577677,1099.03577677,0.0,0.575895403665,0.0,1.0,17.12170585,89.4950002035,9.08700052897,3443.94388835,89.4410006205,89.2295481364,80.3540000916,79.9098027547,,1934.24994914,54.2555004756,54.1215896606,41.5170001984,41.8995920817,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0539995829264,100.0,11.1683668296,47.9240004222,0.53949991862,5.95333909988,40.9775002797,224.0,78.5499998728,591.208328247,0.575895403665,47.9240004222,0.73326088315,73.3260885874,2.0,1.0,1.0,1026.56523641,1026.56523641,1220.5249939,0.568489389059,2.0,0.0,4100.93273926,0.0,27.5938326518,5.09998468558,14.3255208333,4100.93273926,0.0531533807993,114.115832647,114.115832647,78.0682067871,2.0,54.9783274333,42.4127934774,41.6556183497,1.0,2797.18993251,731.375716015,0.0,0.0,0.0,8.34586016337,1.0,0.0,39.2683318456,71.9796396891,1.0,93.9880936941,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0345458044429,74.1583309174,88.7474562327,74.1583309174,2.0,0.0,85.7550385462,0.0566000007093,22.4222002195,0.890216573163,907.173403029,1.0,0.0,5169.998487,0.005169998487,396.151942376,0.705701382742,0.184518343963,0.705701382742,0.0,0.0,1515.10666911,396.151942376,1515.10666911,0.0,0.0,0.00151510666911,0.705720722675,1.0,18.8618689871,2.0,2.0,2.0,0.0,36.2966667811,93.2370071411,71.9796396891,0.719796396891,1.0,9.91666666667,3528.56564852,108.177238766,1911.25861148,0.890219726705,1911.25861148,1.0,0.0,0.0,0.0,57.536667188,1.0,78.2222239176,1.0,0.0,46.8000014623,56.5791664124,1.0,78.0000038147,0.0,1.0,114.115832647,0.0,1558.54992676,0.000161285265781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207272809653,139022.0,2181.94643273,66.8931695591,1181.85810461,0.550481966473,1181.85810461,0.207269617385,1.0,1.0,1.0,0.0,2146.95153809,2146.95153809,2146.95153809,0.0,0.0,1515.10666911,2146.95153809
2016-09-10T14:00:00.000Z,0.0,0.0345430266491,0.775390666578,0.556825313522,54.6940002441,0.0497567103246,109.243332545,0.0,54.1466665268,1.0,90.5416634878,0.0,0.0,0.0,54.2333332698,55.052500089,1.0,90.3888899485,0.0,0.0,109.243332545,90.9045797984,2.0,0.0,135.434999784,80.7409995397,40.7760416667,0.570250852207,1252.15000407,0.0,0.576349654032,0.0,1.0,17.3090461095,90.8075008392,9.71345589378,3131.24947103,90.4685001373,90.4454243978,80.7304992676,80.6387557983,,2056.99953206,54.6394999822,54.6132863363,41.6345001856,41.623568217,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,92.2295004527,100.0,11.4560639064,48.8339999517,1.400999705,5.85298216343,40.2335004807,35.0,82.3500003815,642.433334351,0.576349654032,48.8339999517,0.796206592378,79.6206595103,2.0,1.0,1.0,1114.68922933,1114.68922933,0.0,0.586261266594,0.0,1.0,17.3005855878,90.003499349,9.1814994812,3483.31404622,89.932999293,89.7144978841,80.7514998118,80.2976201375,,1946.49994914,54.4594993591,54.3332468669,41.6400000254,41.9436365763,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,11.3401505947,48.2929992676,0.607000668844,5.96043503284,41.0329993566,224.0,80.2583332062,609.716664632,0.586261266594,48.2929992676,0.74270682562,74.2706839244,2.0,1.0,1.0,1039.78955587,1039.78955587,1252.15000407,0.570212851769,2.0,0.0,4147.02382406,0.0,26.5033203761,4.89411497116,13.1536458333,4147.02382406,0.0509996547992,111.971667608,111.971667608,78.1613705953,2.0,55.2041778564,42.4981409709,41.5489870707,1.0,2860.06691755,744.659313318,0.0,0.0,0.0,8.07397460938,1.0,0.0,40.959165891,72.6565246582,1.0,95.458331426,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0345465328272,75.8491649628,90.4378636678,75.8491649628,2.0,0.0,87.6826939455,0.0566000007093,22.8294429975,0.889191718456,911.04397648,1.0,0.0,5286.21294701,0.00528621294701,403.347044371,0.705516266893,0.183691247088,0.705516266893,0.0,0.0,1549.16418457,403.347044371,1549.16418457,0.0,0.0,0.00154916418457,0.705489685138,1.0,18.4526325878,2.0,2.0,2.0,0.0,37.1301530202,93.6820106506,72.6565246582,0.726565246582,1.0,11.0833333333,3604.72623087,110.512136943,1952.51122894,0.88920751398,1952.51122894,1.0,0.0,0.0,0.0,56.6425002416,1.0,77.5277798971,1.0,0.0,46.400001208,55.3291667302,1.0,77.3333352407,0.0,1.0,111.971667608,0.0,1604.30993652,0.000164214606303,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206578604206,139022.0,2258.17204376,69.2300613577,1223.14594506,0.557041900152,1223.14594506,0.206585067522,1.0,1.0,1.0,0.0,2195.78804525,2195.78804525,2195.78804525,0.0,0.0,1549.16418457,2195.78804525
2016-09-10T15:00:00.000Z,0.0,0.0338288651881,0.785653312163,0.576530935238,55.2429997126,0.0492528234318,114.964168549,0.0,57.0499998728,1.0,92.0,0.0,0.0,0.0,55.1666679382,57.945833842,1.0,91.9444478353,0.0,0.0,114.964168549,92.6502730052,2.0,0.0,136.059749921,80.8167502085,40.8828125,0.57099864101,1333.04999797,0.0,0.578238543338,0.0,1.0,17.4637529055,91.2634989421,9.7559967041,3194.58270264,90.8854999542,90.9121017456,80.7994995117,80.715578715,,2216.99951172,54.5075000127,54.4916203817,41.6824995677,41.6941960653,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.377998987834,91.5815016429,100.0,11.6030666828,49.2030003866,1.39049943288,5.86068634192,40.2920001348,35.0,86.558333079,685.033330282,0.578238543338,49.2030003866,0.846210915702,84.6210918427,2.0,1.0,1.0,1184.69528198,1184.69528198,0.0,0.591942580524,0.0,1.0,17.4480406443,90.4445006053,9.51449902852,3553.43017578,90.3484999339,90.1266098022,80.8340009054,80.3684132894,,2073.49993896,54.3394994736,54.2114817301,41.6534999212,41.9525731405,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,11.4774685701,48.681500117,0.572499593099,5.97057203452,41.0945002238,224.0,83.9250011444,648.01667277,0.591942580524,48.6950000127,0.781832820347,78.1832809448,2.0,1.0,1.0,1094.56594849,1094.56594849,1333.04999797,0.570934999954,2.0,0.0,4467.91040039,0.0,28.3682223956,4.71897057692,12.8072916667,4467.91040039,0.056169766348,131.204167684,131.204167684,81.9147402445,2.0,55.0586675008,42.5178807576,41.5498263041,1.0,3061.32730125,787.910067438,0.0,0.0,0.0,8.40564537048,1.0,0.0,44.0866661072,72.3938541412,1.0,97.8571402232,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0338315978267,78.9766654968,93.1012738546,78.9766654968,2.0,0.0,93.8528476992,0.0566000007093,24.1554059018,0.89303586903,896.624546289,0.583333333333,0.416666666667,5658.19908464,0.00565819908464,426.773950514,0.710263756597,0.182804355526,0.705117495347,0.717286301841,0.0,1658.17750041,426.773950514,949.990834554,708.186665853,0.0,0.00165817750041,0.710189834237,1.0,17.6456070912,2.0,2.0,2.0,0.416666666667,39.6414534251,92.0049883525,72.3938541412,0.723938541412,1.0,10.5,3849.23736869,118.008253601,2084.95145092,0.893068112123,2084.95145092,1.0,0.0,0.0,0.0,66.1025002797,1.0,81.5416673024,1.0,0.0,48.7500012716,65.1016664505,1.0,81.2500031789,0.0,1.0,131.204167684,0.0,1714.06005859,0.000173752398194,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.204692512301,139022.0,2485.75628705,76.207240608,1346.41766171,0.576724546149,1346.41766171,0.204769090582,1.0,1.0,1.0,0.0,2334.59399414,2334.59399414,1347.28019206,987.313802083,0.0,1658.17750041,2334.59399414
2016-09-10T16:00:00.000Z,0.0,0.0341655207915,0.789039095393,0.582263439548,55.4012498856,0.0509996490995,120.935833613,0.0,60.0641670227,1.0,93.6111125946,0.0,0.0,0.0,56.0916665395,60.9149999619,1.0,93.4861106873,0.0,0.0,120.935833613,94.1316951405,2.0,0.0,136.666499774,81.2652498881,40.8046875,0.576645074923,1367.56667074,0.0,0.586635665242,0.0,1.0,17.6087907155,91.701499939,9.86760101318,3255.41603597,91.2830003103,91.3387349447,81.2480004628,81.1536687215,,2256.33284505,54.3229996363,54.303062439,41.574499766,41.5783894857,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.421499888102,91.9775009155,100.0,11.7637154261,49.7055002848,1.39649995168,5.84507532914,40.1779998144,35.0,88.3583335876,703.733332316,0.586635665242,49.7085005442,0.856876584008,85.6876583099,2.0,1.0,1.0,1199.62721761,1199.62721761,0.0,0.599855719724,0.0,1.0,17.5906610489,90.8690013885,9.48449961344,3623.17140706,90.7669989268,90.5438334147,81.2824993134,80.8091659546,,2109.9998881,54.1444997787,54.0221354167,41.5575002035,41.8063964844,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.102002461751,100.0,11.6399575869,49.2094987233,0.599500338236,5.9507035017,40.9579998652,224.0,85.441666921,663.833343506,0.599855719724,49.2094987233,0.79036672683,79.0366725922,2.0,1.0,1.0,1106.51341756,1106.51341756,1367.56667074,0.576585106924,2.0,0.0,4549.59073893,0.0,30.0101699829,5.10709031423,14.1067708333,4549.59073893,0.0596209027454,141.417503357,141.417503357,83.5482145945,2.0,54.8846969604,42.3822275798,41.4810730616,1.0,3158.71899004,757.269823965,0.0,0.0,0.0,8.26444880168,1.0,0.0,46.1366656621,72.9835516612,1.0,99.3333307902,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0341714457117,81.0266653697,94.9670454661,81.0266653697,2.0,0.0,96.8386399505,0.0566000007093,23.2160505761,0.894351606341,891.716181808,0.0,1.0,5838.20648343,0.00583820648343,410.177566875,0.721426886643,0.172954546819,0.0,0.721426886643,0.0,1710.93001302,410.177566875,0.0,1710.93001302,0.0,0.00171093001302,0.72139330705,1.0,18.6647474496,2.0,2.0,2.0,1.0,42.245004336,91.4291610718,72.9835516612,0.729835516612,1.0,11.6666666667,3915.988814,120.054690527,2121.1075799,0.894381433463,2121.1075799,1.0,0.0,0.0,0.0,71.1550013224,1.0,83.6111119588,1.0,0.0,50.0500005086,70.2625013987,1.0,83.4166666667,0.0,1.0,141.417503357,0.0,1773.60998535,0.000166995515645,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.193378954827,139022.0,2549.90527432,78.173892501,1381.16416115,0.582378562034,1381.16416115,0.19341247542,1.0,1.0,1.0,0.0,2371.59169515,2371.59169515,0.0,2371.59169515,0.0,1710.93001302,2371.59169515
2016-09-10T17:00:00.000Z,0.0,0.0340278664816,0.780928013746,0.568320053482,54.8634999593,0.0506133423513,115.490001678,0.0,57.3258339564,1.0,92.2916692098,0.0,0.0,0.0,55.2666657766,58.1641674042,1.0,92.1111106873,0.0,0.0,115.490001678,92.5157636007,2.0,0.0,135.684749921,80.8212499619,40.7291666667,0.568072659794,1295.5083313,0.0,0.574524949017,0.0,1.0,17.3658525149,91.0130011241,9.7985458374,3201.24940999,90.6229998271,90.6641489665,80.7964992523,80.7212905884,,2184.33284505,54.3229993184,54.2992401123,41.5714998245,41.5796585083,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.390001296997,91.0954996745,100.0,11.5201690197,49.0515000025,1.39799976349,5.84568357468,40.173500061,35.0,84.7666657766,666.758326213,0.574524949017,49.0515000025,0.828957635789,82.8957633972,2.0,1.0,1.0,1160.5406901,1160.5406901,0.0,0.589447028727,0.0,1.0,17.3549745878,90.1880003611,9.27749951681,3563.55395508,90.1235001882,89.8972320557,80.8460006714,80.3741582235,,2037.99994914,54.1429999669,54.0208587646,41.5829998652,41.8663991292,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,11.3989997705,48.540500323,0.59049987793,5.95597465833,40.9955002467,224.0,82.0333328247,628.75,0.589447028727,48.540500323,0.761791919527,76.1791934967,2.0,1.0,1.0,1066.50868734,1066.50868734,1295.5083313,0.567970827001,2.0,0.0,4372.81123861,0.0,29.0905187925,5.16758994261,14.0729166667,4372.81123861,0.0570584279566,130.125,130.125,81.3282413483,2.0,54.916325887,42.4006932576,41.6087824504,1.0,2988.49010627,741.093795008,0.0,0.0,0.0,8.08683840434,1.0,0.0,42.7116657893,72.709660848,1.0,96.6488081614,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0340191648285,77.6016654968,91.7866414388,77.6016654968,2.0,0.0,91.6198364936,0.0566000007093,22.72013288,0.885808841288,924.040253824,0.666666666667,0.333333333333,5523.57533833,0.00552357533833,401.415770235,0.709801239773,0.176018415916,0.704390589883,0.720230442786,0.0,1618.7250061,401.415770235,1057.66916911,561.055836995,0.0,0.0016187250061,0.709725325306,1.0,18.2472308266,2.0,2.0,2.0,0.333333333333,34.790239652,95.1373907725,72.709660848,0.72709660848,1.0,11.0833333333,3729.58390128,114.339969374,2020.14077634,0.885819655689,2020.14077634,1.0,0.0,0.0,0.0,65.6300007502,1.0,81.5694433848,1.0,0.0,48.8000014623,64.4950005213,1.0,81.3333358765,0.0,1.0,130.125,0.0,1720.25,0.000163428327027,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.198706830205,139022.0,2393.29510397,73.372605667,1296.33577292,0.568435488001,1296.33577292,0.198864475488,1.0,1.0,1.0,0.0,2280.53279622,2280.53279622,1501.53790283,778.994893392,0.0,1618.7250061,2280.53279622
2016-09-10T18:00:00.000Z,0.0,0.0345459325273,0.77441454066,0.553978283764,54.5402507782,0.050599104314,109.789998372,0.0,54.3708337148,1.0,90.7083358765,0.0,0.0,0.0,54.3333323797,55.348332723,1.0,90.5555553436,0.0,0.0,109.789998372,90.7755057017,2.0,0.0,135.394500732,80.8542499542,40.6276041667,0.573003833831,1244.30833944,0.0,0.576587798451,0.0,1.0,17.3090464274,90.8360010783,9.59550094604,3144.99947103,90.434000651,90.4854888916,80.838499705,80.7479553223,,2053.33285522,54.4819997152,54.4521280924,41.4890000025,41.4848480225,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.402000427246,92.3404986064,100.0,11.4751217365,48.9450006485,1.39800008138,5.83412730694,40.0909999212,35.0,81.9833335876,640.591664632,0.576587798451,48.9450006485,0.793611588251,79.361158371,2.0,1.0,1.0,1111.05622355,1111.05622355,0.0,0.586235835498,0.0,1.0,17.2884990374,89.9749991099,9.05099995931,3485.93868001,89.9210001628,89.6946894328,80.8700002035,80.3983968099,,1933.49994914,54.3050003052,54.1789652507,41.5169998805,41.8632074992,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.3396203518,48.4040002823,0.563500404358,5.94887876511,40.9534994761,224.0,79.5416666667,603.716669718,0.586235835498,48.4040002823,0.735507100423,73.5507106781,2.0,1.0,1.0,1029.70994059,1029.70994059,1244.30833944,0.573318598927,2.0,0.0,4106.18365479,0.0,27.706799825,5.36339426041,14.2395833333,4106.18365479,0.0525390103455,114.267500559,114.267500559,78.180325826,2.0,55.0852381388,42.3860473633,41.5529839198,1.0,2849.39584625,737.354981552,0.0,0.0,0.0,8.20717811584,1.0,0.0,40.128332456,72.6313215892,1.0,94.7321414948,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0345896330844,75.0183321635,90.0221125285,75.0183321635,2.0,0.0,87.355544859,0.0566000007093,22.6055099549,0.894684646968,890.527555954,1.0,0.0,5266.48978775,0.00526648978775,399.390630241,0.710728214098,0.183919335,0.710728214098,0.0,0.0,1543.38416545,399.390630241,1543.38416545,0.0,0.0,0.00154338416545,0.711016083757,1.0,19.2234502331,2.0,2.0,2.0,0.0,41.7455663681,91.2791366577,72.6313215892,0.726313215892,1.0,11.0833333333,3586.7508278,109.961054814,1942.77479569,0.894647549098,1942.77479569,1.0,0.0,0.0,0.0,57.8675003052,1.0,78.25,1.0,0.0,46.7916676203,56.3999999364,1.0,77.986114502,0.0,1.0,114.267500559,0.0,1598.42993164,0.000162603832163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205577420053,139022.0,2222.3581541,68.1320946259,1203.74723979,0.554325452544,1203.74723979,0.205256243315,1.0,1.0,1.0,0.0,2171.55325317,2171.55325317,2171.55325317,0.0,0.0,1543.38416545,2171.55325317
