timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-10T19:00:00.000Z,0.0,0.0355993685768,0.76898329669,0.5367346548,53.9650011063,0.0501334801058,101.254165649,0.0,50.3041664759,1.0,88.3333320618,0.0,0.0,0.0,52.8999996185,50.848332723,1.0,88.1666679382,0.0,0.0,101.254165649,88.7673062411,2.0,0.0,134.529750506,80.5647493998,40.5677083333,0.572541869241,1156.92497762,0.0,0.572224649027,0.0,1.0,17.1035757065,90.2164993286,9.32250086466,3046.24940999,89.8655001322,89.8814646403,80.5429992676,80.4565327962,,1900.33292643,54.7429997126,54.7094802856,41.5580008825,41.5077565511,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,100.176500956,100.0,11.2660019398,48.3074992498,1.43850167592,5.83757380644,40.1194992065,35.0,77.9833329519,597.149998983,0.572224649027,48.3074992498,0.745511372884,74.5511372884,2.0,1.0,1.0,1043.71592204,1043.71592204,0.0,0.573559669188,0.0,1.0,17.0818206469,89.3615010579,8.74200121562,3381.70170085,89.3285007477,89.0940958659,80.5864995321,80.1209259033,,1802.99997965,54.5614999135,54.4371617635,41.5725005468,42.0227890015,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,11.1201693217,47.7560002009,0.542500813802,5.96165144444,41.029999733,224.0,75.5499998728,559.774993896,0.573559669188,47.7560002009,0.697034737723,69.703473409,2.0,1.0,1.0,975.848632812,975.848632812,1156.92497762,0.572705038287,2.0,0.0,3774.21173096,0.0,25.1915574074,5.03912051519,13.1953125,3774.21173096,0.0459496243241,92.8258317312,92.8258317312,73.4712702433,2.0,55.3484166463,42.5006891886,41.5484110514,1.0,2627.03179495,732.913370697,0.0,0.0,0.0,8.30397288005,1.0,0.0,37.0449991226,72.2390263875,1.0,92.2440458934,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0356278275531,71.9349988302,87.0925922394,71.9349988302,2.0,0.0,80.5384039959,0.0566000007093,22.4693409713,0.900599525273,868.918666463,1.0,0.0,4855.49810091,0.00485549810091,396.98481784,0.704188026818,0.1964608199,0.704188026818,0.0,0.0,1422.9399821,396.98481784,1422.9399821,0.0,0.0,0.0014229399821,0.70436390241,1.0,19.1296917188,2.0,2.0,2.0,0.0,46.331837972,88.644440333,72.2390263875,0.722390263875,1.0,10.5,3359.94516564,103.007744967,1819.92479994,0.900648846718,1819.92479994,1.0,0.0,0.0,0.0,46.9449996948,1.0,73.1388893127,1.0,0.0,43.700000445,45.8808333079,1.0,72.8333352407,0.0,1.0,92.8258317312,0.0,1471.20996094,0.000161624354213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218132539242,139022.0,2003.0523531,61.4087122771,1084.95956727,0.536927450537,1084.95956727,0.217811733967,1.0,1.0,1.0,0.0,2020.68187459,2020.68187459,2020.68187459,0.0,0.0,1422.9399821,2020.68187459
2016-09-10T20:00:00.000Z,0.0,0.0362965287011,0.768334958078,0.529147741027,53.5172487895,0.0502930333421,97.51166598,0.0,48.3708333969,1.0,87.2916660309,0.0,0.0,0.0,52.2583332062,49.0808331172,1.0,87.0972207387,0.0,0.0,97.51166598,87.7176837921,2.0,0.0,133.712249438,80.1950006485,40.6067708333,0.570732380717,1107.30832926,0.0,0.569472143265,0.0,1.0,16.9222788811,89.6525001526,9.15749931335,3001.24949137,89.3329995473,89.3238754272,80.175500234,80.077486674,,1854.99956258,54.5839996338,54.5451304118,41.580499649,41.5033009847,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,99.6305007935,100.0,11.0842996438,47.7524998983,1.45799954732,5.83797939618,40.1225001017,35.0,75.7666651408,572.341664632,0.569472143265,47.7524998983,0.717921618507,71.79216067,2.0,1.0,1.0,1005.09026591,1005.09026591,0.0,0.564680137404,0.0,1.0,16.8823935191,88.789999644,8.54399871826,3335.95741781,88.7584997813,88.5350290934,80.214501063,79.7579956055,,1767.49995931,54.4085003535,54.273958842,41.5455001195,42.059173584,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.9197284381,47.2129996618,0.50800037384,5.9626651605,41.0374997457,224.0,73.258333842,534.966664632,0.564680137404,47.2129996618,0.676725111462,67.7271664937,2.0,1.0,1.0,947.415156047,947.415156047,1107.30832926,0.570909366473,2.0,0.0,3675.61187744,0.0,24.9037567774,4.97091738383,13.2421875,3675.61187744,0.0456561303786,88.5200017293,88.5200017293,72.2858149211,2.0,55.1795043945,42.5115127563,41.5850578944,1.0,2517.80599496,730.458008808,0.0,0.0,0.0,7.95540682475,1.0,0.0,35.5308326085,72.2200934092,1.0,90.994043986,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0363157374323,70.4208310445,85.7728487651,70.4208310445,2.0,0.0,77.1898066843,0.0566000007093,22.394065549,0.906837409432,846.745516207,1.0,0.0,4653.61791604,0.00465361791604,395.654863399,0.702922529234,0.203929688021,0.702922529234,0.0,0.0,1363.77748617,395.654863399,1363.77748617,0.0,0.0,0.00136377748617,0.703161607186,1.0,19.0706366526,2.0,2.0,2.0,0.0,53.0993426641,85.7912896474,72.2200934092,0.722200934092,1.0,10.5,3248.26400377,99.5838722333,1759.43234956,0.906852217255,1759.43234956,1.0,0.0,0.0,0.0,44.6125001907,1.0,71.9722239176,1.0,0.0,43.0500008265,43.9075005849,1.0,71.7500006358,0.0,1.0,88.5200017293,0.0,1412.65991211,0.000161082890111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224876428751,139022.0,1895.75283335,58.1191700317,1026.84044706,0.529257368952,1026.84044706,0.224576163303,1.0,1.0,1.0,0.0,1940.15333049,1940.15333049,1940.15333049,0.0,0.0,1363.77748617,1940.15333049
2016-09-10T21:00:00.000Z,0.0,0.0365756714328,0.768372744238,0.526522260468,53.3717517853,0.0499617693703,95.4166660309,0.0,47.4308334986,1.0,86.5972207387,0.0,0.0,0.0,51.9000015259,47.971666654,1.0,86.5,0.0,0.0,95.4166660309,87.2198823293,2.0,0.0,133.632751465,80.2609996796,40.5104166667,0.569913697841,1088.6333313,0.0,0.573392593,0.0,1.0,16.9065664609,89.6179993947,9.03750101725,2975.41617839,89.2775007884,89.2819137573,80.2399997711,80.1327260335,,1807.66626994,54.5659999847,54.5139185588,41.5400002797,41.4581298828,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.340498606364,98.9945004781,100.0,11.0758856932,47.7375005086,1.47149976095,5.83068068822,40.0685005188,35.0,74.7749996185,562.524998983,0.573392593,47.7375005086,0.700755364554,70.0755360921,2.0,1.0,1.0,981.057510376,981.057510376,0.0,0.568688858824,0.0,1.0,16.8618466059,88.7330004374,8.42850176493,3308.96079508,88.7105013529,88.4903004964,80.281999588,79.8313522339,,1730.24991862,54.3874998093,54.2510096232,41.5560003916,42.0495986938,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,10.903439045,47.1545009613,0.543999989827,5.95840760072,41.0120004018,224.0,72.2666664124,526.108332316,0.568688858824,47.1545009613,0.660788508824,66.0788513819,2.0,1.0,1.0,925.103912354,925.103912354,1088.6333313,0.569925473217,2.0,0.0,3614.93511963,0.0,24.9571089745,5.15698504448,13.6145833333,3614.93511963,0.0448554631153,85.6791667938,85.6791667938,71.0127601624,2.0,55.1655807495,42.4834925334,41.5922568639,1.0,2473.08026747,740.517912365,0.0,0.0,0.0,7.69667943319,1.0,0.0,34.9758329391,72.5433203379,1.0,90.3571402232,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0365841194894,69.8658326467,85.2526493073,69.8658326467,2.0,0.0,75.8186246847,0.0566000007093,22.7024777192,0.911264186155,831.401811244,1.0,0.0,4570.95211607,0.00457095211607,401.103841602,0.701272702039,0.209983074202,0.701272702039,0.0,0.0,1339.55165609,401.103841602,1339.55165609,0.0,0.0,0.00133955165609,0.701338027914,1.0,18.8892876318,2.0,2.0,2.0,0.0,59.6407998403,83.7011985779,72.5433203379,0.725433203379,1.0,10.5,3213.59817983,98.5211024038,1740.65549769,0.911255776241,1740.65549769,1.0,0.0,0.0,0.0,43.1724996567,1.0,71.3333358765,1.0,0.0,42.7000007629,42.5066665014,1.0,71.1666679382,0.0,1.0,85.6791667938,0.0,1366.47998047,0.000163301331582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230432639965,139022.0,1856.94241608,56.9293370529,1005.81866324,0.526559142776,1005.81866324,0.230403535169,1.0,1.0,1.0,0.0,1910.17225138,1910.17225138,1910.17225138,0.0,0.0,1339.55165609,1910.17225138
2016-09-10T22:00:00.000Z,0.0,0.04054519814,0.783413973947,0.511333712906,51.8935012817,0.0523543400116,84.702501297,0.0,42.0850000381,1.0,83.3472245534,0.0,0.0,0.0,49.8666667938,42.6174999873,1.0,83.1111106873,0.0,0.0,84.702501297,83.4419715188,2.0,0.0,131.711251577,79.817750295,40.5546875,0.580496120725,940.166666667,0.0,0.582190852161,0.0,1.0,16.447280407,88.2335001628,8.22300020854,2837.49951172,88.0190010071,87.925743103,79.7960007985,79.6838404338,,1503.33297729,54.9004999797,54.8394292196,41.5144996643,41.3664932251,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,89.1170005798,100.0,10.6534985701,46.5045013428,1.72049967448,5.79378183683,39.7939999898,35.0,66.316666921,487.474998474,0.582190852161,46.5045013428,0.59843720209,59.8437188466,2.0,1.0,1.0,837.812082926,837.812082926,0.0,0.575179821197,0.0,1.0,16.3977254232,87.3709996541,7.54500134786,3148.10593669,87.3845011393,87.1689885457,79.8394997915,79.4008051554,,1436.24998983,54.7294991811,54.5857035319,41.5589996974,42.1370391846,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,10.456956466,45.825501442,0.686499277751,5.94076911608,40.8710002899,224.0,63.2333335876,452.691670736,0.575179821197,45.825501442,0.562598597209,56.2598590851,2.0,1.0,1.0,787.638036092,787.638036092,940.166666667,0.580786222991,2.0,0.0,2992.41485596,0.0,21.8694032033,5.04808056355,12.7864583333,2992.41485596,0.0357021379229,58.1908330917,58.1908330917,63.2916202545,2.0,55.5616149902,42.5624643962,41.6139243444,1.0,2120.71918252,615.953366153,0.0,0.0,0.0,7.21864636739,1.0,0.0,30.7766656876,72.5773544312,1.0,86.5178546906,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0406652938632,65.6666641235,80.9981320699,65.6666641235,2.0,0.0,65.0160910166,0.0566000007093,18.8836317632,0.915312833299,817.623278629,0.666666666667,0.333333333333,3919.68912713,0.00391968912713,333.63306584,0.709249258743,0.205998263214,0.710446461605,0.706743640594,0.0,1148.69417318,333.63306584,778.608337402,370.085835775,0.0,0.00114869417318,0.709469109774,1.0,18.112099273,2.0,2.0,2.0,0.333333333333,65.6238816579,81.7329934438,72.5773544312,0.725773544312,1.0,11.6666666667,2736.67254867,83.8997227798,1482.32723902,0.915247521958,1482.32723902,1.0,0.0,0.0,0.0,29.3441662788,1.0,63.1805569331,1.0,0.0,37.766667366,28.8466671308,1.0,62.9444446564,0.0,1.0,58.1908330917,0.0,1322.80004883,0.000135831967337,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.225073827869,139022.0,1529.9319518,46.9039917436,828.692423248,0.511667509629,828.692423248,0.224862774165,1.0,1.0,1.0,0.0,1619.59164429,1619.59164429,1095.9423116,523.649332682,0.0,1148.69417318,1619.59164429
2016-09-10T23:00:00.000Z,0.0,0.0381576029975,0.774634974137,0.517418433604,52.7889992396,0.0507514627393,89.0841681163,0.0,44.2558333079,1.0,84.6666660309,0.0,0.0,0.0,50.6999998093,44.7800003688,1.0,84.5,0.0,0.0,89.0841681163,85.2474543254,2.0,0.0,133.046999613,80.2580003738,40.7890625,0.576512863762,1013.24167887,0.0,0.574657620479,0.0,1.0,16.7579026222,89.1245009104,8.6639995575,2892.49951172,88.9085000356,88.7739054362,80.2445004781,80.1086044312,,1667.33295695,54.7970002492,54.7279510498,41.691500028,41.5548451742,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,91.5125013987,100.0,10.9227616787,47.2170000076,1.58850002289,5.83514090379,40.1030000051,35.0,70.3499991099,522.375005086,0.574657620479,47.2170000076,0.649401473999,64.9401467641,2.0,1.0,1.0,909.162063599,909.162063599,0.0,0.572704751307,0.0,1.0,16.7204346657,88.3100001017,8.00549888611,3213.34775798,88.2769991557,88.0558217367,80.2715002696,79.8383636475,,1591.49993896,54.6184997559,54.4747772217,41.6700003942,42.2232030233,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,10.7565530141,46.6069987615,0.613000869751,5.96388165156,41.0569995244,224.0,67.9750003815,490.866668701,0.572704751307,46.6069987615,0.612261683146,61.2261689504,2.0,1.0,1.0,857.166356405,857.166356405,1013.24167887,0.576758717238,2.0,0.0,3307.46728516,0.0,21.9028598468,4.7744405667,12.0520833333,3307.46728516,0.038595925188,68.3466669718,68.3466669718,66.1611270905,2.0,55.4053522746,42.630607605,41.5365991592,1.0,2285.1079263,691.971743538,0.0,0.0,0.0,7.34837786357,1.0,0.0,32.1733325322,72.8961226145,1.0,87.9880936941,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0382593165311,67.0633322398,83.0191237132,67.0633322398,2.0,0.0,70.0558499888,0.0566000007093,21.2141702822,0.917425932294,810.517495144,1.0,0.0,4223.52604101,0.00422352604101,374.808657533,0.704245250025,0.213258117015,0.704245250025,0.0,0.0,1237.73585002,374.808657533,1237.73585002,0.0,0.0,0.00123773585002,0.704364741842,1.0,18.5304472818,2.0,2.0,2.0,0.0,69.7113183339,80.6825351715,72.8961226145,0.728961226145,1.0,10.5,2977.07966984,91.2700202711,1612.54450755,0.91750336704,1612.54450755,1.0,0.0,0.0,0.0,34.5449997584,1.0,65.9305559794,1.0,0.0,39.4000005722,33.8016667366,1.0,65.6666679382,0.0,1.0,68.3466669718,0.0,1388.79003906,0.000152595778238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23243306202,139022.0,1680.67486371,51.5254027071,910.342792604,0.517965596276,910.342792604,0.232237178383,1.0,1.0,1.0,0.0,1757.5352478,1757.5352478,1757.5352478,0.0,0.0,1237.73585002,1757.5352478
2016-09-11T00:00:00.000Z,0.0,0.0384651325959,0.773583285203,0.517677380938,52.7012507121,0.051636496678,91.3108336131,0.0,45.4149999619,1.0,85.4305559794,0.0,0.0,0.0,51.1166664759,45.8674993515,1.0,85.1944440206,0.0,0.0,91.3108336131,85.3222961426,2.0,0.0,133.002750079,80.3014993668,40.8515625,0.571316400752,1010.54999288,0.0,0.572829701534,0.0,1.0,16.7482334773,89.1364987691,8.60850016276,2919.58284505,88.8859996796,88.8025156657,80.2774995168,80.1517766317,,1718.33296712,54.2764997482,54.2055969238,41.504000028,41.3620351156,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,91.2469997406,100.0,10.9333665371,47.3819996516,1.55249977112,5.81486686071,39.9515002569,35.0,70.5833339691,523.716664632,0.572829701534,47.3819996516,0.653108774821,65.3108778,2.0,1.0,1.0,914.352284749,914.352284749,0.0,0.567139003372,0.0,1.0,16.691426754,88.2500006358,7.90800158183,3242.21909587,88.2335007985,88.0372950236,80.3254992167,79.8964131673,,1632.99996948,54.1069997152,53.9583816528,41.4945004781,42.0821507772,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,10.740317742,46.7405001322,0.533500671387,5.9511089325,40.9609998067,224.0,67.549999555,486.833335876,0.567139003372,46.7390003204,0.612923583984,61.2923590342,2.0,1.0,1.0,858.093017578,858.093017578,1010.54999288,0.571336106994,2.0,0.0,3416.56880697,0.0,23.8092346191,5.44905555248,13.8229166667,3416.56880697,0.0428710727912,75.973332723,75.973332723,68.3342603048,2.0,54.8986155192,42.4720280965,41.5688269933,1.0,2300.16826749,696.494303766,0.0,0.0,0.0,7.53516642253,1.0,0.0,33.1474994024,72.7423330943,1.0,88.9226156871,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0385405351335,68.0374997457,83.1327419281,68.0374997457,2.0,0.0,70.5175634122,0.0566000007093,21.3528209767,0.917605470049,809.908019271,1.0,0.0,4251.361813,0.004251361813,377.258316415,0.704368213885,0.213283721743,0.704368213885,0.0,0.0,1245.89333089,377.258316415,1245.89333089,0.0,0.0,0.00124589333089,0.704419344664,1.0,18.6560516331,2.0,2.0,2.0,0.0,69.1411037445,80.5952892303,72.7423330943,0.727423330943,1.0,9.91666666667,2996.66257126,91.8703843889,1623.15164731,0.917651935628,1623.15164731,1.0,0.0,0.0,0.0,38.2925004959,1.0,68.625,1.0,0.0,41.025001208,37.6808328629,1.0,68.3750012716,0.0,1.0,75.973332723,0.0,1346.98999023,0.000153593107398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23242333336,139022.0,1691.63819517,51.8615117791,916.281115356,0.518021307794,916.281115356,0.232351350766,1.0,1.0,1.0,0.0,1768.80970256,1768.80970256,1768.80970256,0.0,0.0,1245.89333089,1768.80970256
2016-09-11T01:00:00.000Z,0.0,0.0424424501731,0.794391779845,0.507717048126,50.8839998245,0.0527075184244,78.6566664378,0.0,39.0583333969,1.0,81.4166673024,0.0,0.0,0.0,48.7250000636,39.612499555,1.0,81.2083346049,0.0,0.0,78.6566664378,81.3311297099,2.0,0.0,129.94874986,79.0647500356,40.6796875,0.582453782069,869.341669718,0.0,0.587653511764,0.0,1.0,16.0484260718,86.9854996999,7.79549916585,2755.83284505,86.8429997762,86.6884740194,79.0475006104,78.920038859,,1389.33301799,54.8165003459,54.737508138,41.5775006612,41.3900400798,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,87.1219997406,100.0,10.2641732693,45.265499115,1.82400035858,5.78425300121,39.734000206,35.0,61.674999555,449.558334351,0.587653511764,45.265499115,0.546773790632,54.6773786545,2.0,1.0,1.0,765.483306885,765.483306885,0.0,0.581083587505,0.0,1.0,16.0278793176,86.1500008901,7.12950070699,3051.36798096,86.2115001678,85.9933497111,79.0819994609,78.6609090169,,1321.99990845,54.6499999364,54.5066502889,41.5185000102,42.1747004191,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,10.1047488054,44.6930001577,0.788499832153,5.92313071092,40.730000178,224.0,59.3500000636,419.783330282,0.581083587505,44.6930001577,0.516064104353,51.6064097087,2.0,1.0,1.0,722.489746094,722.489746094,869.341669718,0.582492914738,2.0,0.0,2765.46034749,0.0,21.9616777102,5.48135662079,13.9401041667,2765.46034749,0.0352785218154,52.6941661835,52.6941661835,61.1926202774,2.0,55.5407384237,42.574567159,41.6043907801,1.0,1964.48140873,561.962105838,0.0,0.0,0.0,6.70057360331,1.0,0.0,28.4574993451,72.346927007,1.0,84.255950292,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0424553159241,63.3474992116,78.6408061981,63.3474992116,2.0,0.0,60.2262209553,0.0566000007093,17.2283910676,0.916856249803,812.414154071,0.0833333333333,0.916666666667,3630.9175122,0.0036309175122,304.388530949,0.712918934245,0.203938517208,0.712544887374,0.71295421916,0.0,1064.06749471,304.388530949,91.6758321126,972.391662598,0.0,0.00106406749471,0.712894936403,1.0,17.3344369347,2.0,2.0,2.0,0.916666666667,66.9423039754,80.9715277354,72.346927007,0.72346927007,1.0,10.5,2526.44351457,77.4546120229,1368.45602566,0.916857451453,1368.45602566,1.0,0.0,0.0,0.0,26.649166584,1.0,61.6527767181,1.0,0.0,36.799999555,26.0449997584,1.0,61.3333330154,0.0,1.0,52.6941661835,0.0,1105.93005371,0.000123925645348,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.222432087872,139022.0,1399.06025913,42.8917840207,757.805361893,0.507725114856,757.805361893,0.222394700946,1.0,1.0,1.0,0.0,1492.55047607,1492.55047607,128.659729004,1363.89074707,0.0,1064.06749471,1492.55047607
2016-09-11T02:00:00.000Z,0.0,0.0421173225284,0.794897844865,0.50826358429,50.6267484029,0.0512405928021,76.4758319855,0.0,38.035832723,1.0,80.6944440206,0.0,0.0,0.0,48.2666664124,38.4316660563,1.0,80.4444440206,0.0,0.0,76.4758319855,80.9921601613,2.0,0.0,128.847748439,78.2210000356,50.375,0.570697152619,853.141677856,0.0,0.571391210139,0.0,1.0,15.8260351022,86.2520008087,7.89149792989,2726.66617839,86.0974985758,85.95094045,78.206000646,78.0825907389,,1391.66634115,54.9650001526,54.8865610758,41.620999972,41.3995819092,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.15150197347,86.3465010325,100.0,10.0334697564,44.4794988632,1.84349981944,5.79256534576,39.7775001526,35.0,61.1583334605,441.808334351,0.571391210139,44.4764986038,0.55282363165,55.2823623021,2.0,1.0,1.0,773.95308431,773.95308431,0.0,0.564921597599,0.0,1.0,15.7982362906,85.4375006358,7.26450030009,3017.99719238,85.5004997253,85.2860590617,78.2359994253,77.8297958374,,1326.24997965,54.7895005544,54.6488215129,41.5965000788,42.2110748291,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,9.87186169624,43.9039996465,0.82899983724,5.92637455463,40.7675002416,224.0,58.7416667938,411.333335876,0.564921597599,43.9039996465,0.520816617693,52.0816615423,2.0,1.0,1.0,729.143264771,729.143264771,853.141677856,0.57129714037,2.0,0.0,2757.29239909,0.0,21.1174151103,5.50578693549,13.4557291667,2757.29239909,0.0341722392628,50.980000178,50.980000178,60.1694469452,2.0,55.6280415853,42.6178741455,41.7603549957,1.0,1926.63587691,608.926388691,0.0,0.0,0.0,7.03281784058,1.0,0.0,28.0716657639,71.1731828054,1.0,84.0238087972,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0422241570697,62.9616654714,78.2385406494,62.9616654714,2.0,0.0,59.0659690172,0.0566000007093,18.6682017289,0.918747717697,806.094807211,0.0,1.0,3560.96826063,0.00356096826063,329.826881536,0.698080398612,0.220633063693,0.0,0.698080398612,0.0,1043.56834412,329.826881536,0.0,1043.56834412,0.0,0.00104356834412,0.699029142658,1.0,16.0525128526,2.0,2.0,2.0,1.0,65.5842908223,80.0192222595,71.1731828054,0.711731828054,1.0,9.33333333333,2535.5622656,77.734170746,1373.39522565,0.918713462305,1373.39522565,1.0,0.0,0.0,0.0,25.8733331362,1.0,60.8333320618,1.0,0.0,36.2999992371,25.1066667239,1.0,60.5,0.0,1.0,50.980000178,0.0,1127.0300293,0.000134282356238,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.240154381911,139022.0,1403.02900664,43.0134561646,759.955046388,0.508361263257,759.955046388,0.239255415786,1.0,1.0,1.0,0.0,1494.9113973,1494.9113973,0.0,1494.9113973,0.0,1043.56834412,1494.9113973
2016-09-11T03:00:00.000Z,0.0,0.0325593697706,0.813570519282,0.606064731016,55.3299999237,0.0506720368013,124.173334122,0.0,61.7074995041,1.0,94.1527786255,0.0,0.0,0.0,56.3749996821,62.4525006612,1.0,93.958331426,0.0,0.0,124.173334122,94.9759527842,2.0,0.0,135.732000351,80.4020004272,52.0130208333,0.575766451517,1402.49998983,0.0,0.569134047336,0.0,1.0,17.4033206304,90.8944988251,9.27900123596,3267.4993693,90.6185003916,90.4721323649,80.4004999797,80.2317708333,,2338.99947103,55.665500323,55.5649871826,42.8284994761,42.8363749186,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.274498621623,92.4064998627,100.0,11.4250443776,47.7900009155,1.67099984487,5.97827629248,41.1574996312,35.0,90.3916664124,709.066665649,0.569134047336,47.7900009155,0.886872544062,88.6872536341,2.0,1.0,1.0,1241.62156169,1241.62156169,0.0,0.592798098707,0.0,1.0,17.4347456296,90.3769995372,8.63549995422,3646.79351807,90.2269999186,90.0179901123,80.4035008748,79.9882659912,,2141.74990845,55.4795004527,55.3398946126,42.421500206,42.6891606649,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.14999961853,100.0,11.3798132737,47.8054997126,0.694000562032,6.05493227641,41.727499644,224.0,88.9833339055,693.433334351,0.592798098707,47.8054997126,0.829400507609,82.913693428,2.0,1.0,1.0,1161.16071065,1161.16071065,1402.49998983,0.573775085354,2.0,0.0,4652.27449544,0.0,25.2421329816,3.90235441923,10.2005208333,4652.27449544,0.0618252262084,157.468332926,157.468332926,85.085211436,2.0,56.0500157674,43.4037857056,41.7141653697,1.0,3255.76293876,891.421243213,0.0,0.0,0.0,8.78549639384,1.0,0.0,44.4208327929,71.6150035858,1.0,95.9107144674,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.583333333333,1.0,0.0328817958153,79.3108310699,93.5162595113,79.3108310699,2.0,0.0,99.8137713375,0.0566000007093,27.3288067371,0.921822116231,795.950851182,0.416666666667,0.583333333333,6017.57116019,0.00601757116019,482.841102379,0.723964911626,0.19822011421,0.700558112075,0.738481603495,0.0,1763.49417114,482.841102379,653.220825195,1110.27334595,0.0,0.00176349417114,0.71913707753,1.0,15.0337339766,2.0,2.0,2.0,0.583333333333,72.9201987584,78.4261595408,71.6150035858,0.716150035858,1.0,10.5,4147.18418198,127.142578075,2246.33527352,0.922185025836,2246.33527352,1.0,0.0,0.0,0.0,79.4575001399,1.0,84.3611116409,1.0,0.0,50.4583336512,78.0108334223,1.0,84.0972220103,0.0,1.0,157.468332926,0.0,2058.01000977,0.000196579007187,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.214946142756,139022.0,2765.38697905,84.7800373609,1497.88049997,0.61492288522,1497.88049997,0.21992254737,1.0,1.0,1.0,0.0,2435.88348389,2435.88348389,932.429178874,1503.45430501,0.0,1763.49417114,2435.88348389
2016-09-11T04:00:00.000Z,0.0,0.0321034274359,0.827404025245,0.635458889849,56.1437511444,0.0521510725352,138.487497965,0.0,68.7158330282,1.0,97.8888905843,0.0,0.0,0.0,58.6083329519,69.7716668447,1.0,97.6805547078,0.0,0.0,138.487497965,98.5742416382,2.0,0.0,137.035500526,80.891749382,48.3723958333,0.587332112717,1558.91667684,0.0,0.594567173897,0.0,1.0,17.7502024968,91.9100004832,,3447.49934896,91.4990005493,91.5364659627,80.8669993083,80.7244695028,,2727.66601562,54.5240001678,54.4502131144,42.6469999949,42.704015096,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.410999933879,91.1794999441,100.0,11.8019317786,48.8520005544,1.69649982452,5.94827055931,40.9505001704,35.0,98.066666921,802.5,0.594567173897,48.8520005544,0.964203186035,96.4203179677,2.0,1.0,1.0,1349.88446045,1349.88446045,0.0,0.607867513867,0.0,1.0,17.7078998884,91.2364991506,9.69750022888,3861.26668294,91.0729999542,90.897799174,80.9164994558,80.4902420044,,2444.49991862,54.3245000839,54.1974563599,42.1169999441,42.3285242716,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.16349919637,100.0,11.6904944579,48.9560000102,0.662500063578,6.01740531127,41.4544998805,224.0,95.1166667938,756.416671753,0.607867513867,48.9560000102,0.88831098284,88.8310979207,2.0,1.0,1.0,1243.63537598,1243.63537598,1558.91667684,0.587247891337,2.0,0.0,5430.5707194,0.0,31.217795531,4.18056974808,11.1979166667,5430.5707194,0.088884868423,235.720834096,235.720834096,99.976102829,2.0,54.8903859456,43.1624120076,41.8255488078,1.0,3726.30084374,809.347066439,0.0,0.0,0.0,10.2842547099,1.0,0.0,50.3199993769,70.5827445984,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0321173542424,85.2099984487,97.9807167053,85.2099984487,2.0,0.0,114.239318816,0.0566000007093,24.8126121409,0.92561322389,783.527831805,0.0,1.0,6887.25835181,0.00688725835181,438.38536802,0.76043134811,0.165164571147,0.0,0.76043134811,0.0,2018.36249797,438.38536802,0.0,2018.36249797,0.0,0.00201836249797,0.760411128402,1.0,18.7015645415,2.0,2.0,2.0,1.0,75.9175287882,76.4263827006,70.5827445984,0.705827445984,1.0,10.5,4535.64791018,139.051930957,2456.74786599,0.925595919256,2456.74786599,1.0,0.0,0.0,0.0,118.910000483,1.0,99.5,1.0,0.0,59.5,116.810832977,1.0,99.1666641235,0.0,1.0,235.720834096,0.0,2096.04003906,0.00017847975242,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.178441334616,139022.0,3116.28621435,95.5377542749,1687.94616745,0.635944822075,1687.94616745,0.178477670803,1.0,1.0,1.0,0.0,2654.23368327,2654.23368327,0.0,2654.23368327,0.0,2018.36249797,2654.23368327
2016-09-11T05:00:00.000Z,0.0,0.0408470500996,0.82070962376,0.538270857729,50.8404982885,0.0581686547493,90.8766651154,0.0,45.129166921,1.0,84.7777754466,0.0833333333333,0.0,0.0,50.8416659037,45.7474997838,1.0,84.7361087799,0.0833333333333,0.0,90.8766651154,83.041571935,2.0,0.0,129.350998878,78.51050059,41.4791666667,0.583726864263,953.191665649,0.0,0.600901059937,0.0,1.0,15.9904112816,86.7215003967,7.12199995253,2907.91615804,86.4859994253,86.4811986287,78.4730002085,78.3771870931,,1615.99961853,54.3229999542,54.2361755371,41.2805000941,41.026705424,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,86.7305005391,100.0,10.3170575301,45.2054993312,2.37449995677,5.67335351308,38.9060001373,35.0,67.25,503.483334859,0.600901059937,45.2054993312,0.605870394026,60.5870402654,2.0,1.0,1.0,848.218551636,848.218551636,0.0,0.588631839977,0.0,1.0,15.8792155584,85.6490008036,7.18199793498,3230.22062174,85.7299989065,85.5531260173,78.5480009715,78.1423416138,,1486.99992879,54.1670001348,54.0259577433,41.3594996134,41.8804473877,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0809981028239,100.0,10.0325183868,44.370499293,1.17249933879,5.8454807202,40.1870002747,224.0,62.4166679382,449.708333333,0.588631839977,44.370499293,0.548888052078,54.8677930832,2.0,1.0,1.0,768.443272909,768.443272909,953.191665649,0.590288341138,2.0,0.0,3196.61551921,0.0,28.0452067057,7.01678597927,17.53125,3196.61551921,0.0548489134264,101.951666832,101.951666832,72.4160079956,2.0,54.9954045614,42.2726821899,41.8948904673,1.0,2238.92519687,558.09043905,0.0,0.0,0.0,8.47942670186,1.0,0.0,31.8108329773,69.9935735067,1.0,86.5535697937,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0437931599075,66.7008323669,80.9194393158,66.7008323669,2.0,0.0,68.6399998541,0.0566000007093,17.1096951826,0.928084004683,775.551488874,0.333333333333,0.666666666667,4138.16728917,0.00413816728917,302.291430533,0.742660424967,0.185120826375,0.747564502183,0.740395731644,0.0,1212.72083028,302.291430533,385.641662598,827.079167684,0.0,0.00121272083028,0.747083897392,1.0,17.8374034726,2.0,2.0,2.0,0.666666666667,78.2071056366,75.0675067902,69.9935735067,0.699935735067,1.0,11.0833333333,2797.01563592,85.7496950367,1515.01226081,0.927781251342,1515.01226081,1.0,0.0,0.0,0.0,52.2908331553,1.0,72.6111132304,1.0,0.0,43.3916670481,49.6608333588,1.0,72.3194440206,0.0,1.0,101.951666832,0.0,1849.7800293,0.00012307185325,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.19953068259,139022.0,1657.09809654,50.8025963815,897.572362983,0.549666053297,897.572362983,0.195014598862,1.0,1.0,1.0,0.0,1632.94123332,1632.94123332,515.864064535,1117.07716878,0.0,1212.72083028,1632.94123332
2016-09-11T06:00:00.000Z,0.0,0.0409397964928,0.790522575064,0.508312700992,50.3229990005,0.0493182703703,75.3858318329,0.0,37.4325002035,1.0,80.2222213745,0.0,0.0,0.0,47.9750000636,37.9691667557,1.0,79.9583333333,0.0,0.0,75.3858318329,80.6511230469,2.0,0.0,127.431748708,77.1087497075,47.2526041667,0.546986289011,836.649993896,0.0,0.544783525149,0.0,1.0,15.5432114601,85.3264993032,8.01599947611,2716.66617839,85.117998759,84.9985097249,77.1019992828,76.9791107178,,1357.33299764,55.6939996084,55.5987472534,41.6270004908,41.4320373535,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,85.4119993846,100.0,9.76199952761,43.4909982681,1.93050034841,5.78121185303,39.6965001424,35.0,60.6333335241,432.79166158,0.544783525149,43.4909982681,0.567609111241,56.7609109879,2.0,1.0,1.0,794.652755737,794.652755737,0.0,0.538183301484,0.0,1.0,15.4984916051,84.5285002391,7.51199976603,3009.37329102,84.6274998983,84.4177398682,77.1155001322,76.7403615316,,1290.74996948,55.5064999262,55.3794199626,41.5335000356,42.2232030233,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,9.57860485713,43.0939998627,0.821499824524,5.91988678773,40.7120002111,224.0,57.7750002543,403.858334859,0.538183301484,43.0939998627,0.536226098197,53.6226097743,2.0,1.0,1.0,750.716537476,750.716537476,836.649993896,0.547166680342,2.0,0.0,2694.28179932,0.0,20.8096815745,5.29373510679,13.4401041667,2694.28179932,0.0318432829128,48.6983334223,48.6983334223,60.1394462585,2.0,56.2676467896,42.6312484741,41.9603188833,1.0,1889.31644372,737.843126817,0.0,0.0,0.0,7.56280708313,1.0,0.0,27.7299993833,69.5391921997,1.0,83.3214276632,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.0409703853613,62.6199982961,77.7376562754,62.6199982961,2.0,0.0,57.9218459834,0.0566000007093,22.6204753013,0.930332571937,768.350416878,0.0,1.0,3491.9913882,0.0034919913882,399.65503565,0.669050016719,0.26128706918,0.0,0.669050016719,0.0,1023.35415649,399.65503565,0.0,1023.35415649,0.0,0.00102335415649,0.669291496277,1.0,13.9133803512,2.0,2.0,2.0,1.0,81.3368523916,73.797923406,69.5391921997,0.695391921997,1.0,10.5,2627.15957054,80.5423212847,1423.00919214,0.930337085899,1423.00919214,1.0,0.0,0.0,0.0,24.5533334414,1.0,59.9166688919,1.0,0.0,35.7583341599,24.144999822,1.0,59.5972223282,0.0,1.0,48.6983334223,0.0,1084.39001465,0.000162711479487,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.280852040771,139022.0,1435.48459774,44.0084656322,777.534718741,0.508337815674,777.534718741,0.280580431698,1.0,1.0,1.0,0.0,1529.56300863,1529.56300863,0.0,1529.56300863,0.0,1023.35415649,1529.56300863
2016-09-11T07:00:00.000Z,0.0,0.0324457385847,0.808521543611,0.593763607437,54.2897500992,0.0481247198889,112.96250089,0.0,56.0308338801,1.0,91.0833339691,0.0,0.0,0.0,54.5500008265,56.9983336131,1.0,90.916668574,0.0,0.0,112.96250089,91.7759723663,2.0,0.0,133.05674998,78.7669998805,51.8567708333,0.5633782207,1317.5,0.0,0.557574923057,0.0,1.0,16.8388821284,89.1679999034,8.98559875488,3145.83272298,88.8305002848,88.7650019328,78.7654997508,78.5975062052,,2226.99945068,55.3819999695,55.278968811,42.4295002619,42.4234085083,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,92.386999766,100.0,10.9194007715,46.3950001399,1.69350083669,5.91948135694,40.7359994253,35.0,85.6249987284,667.983322144,0.557574923057,46.4010000229,0.820466993059,85.0727968216,2.0,1.0,1.0,1191.01915995,1191.01915995,0.0,0.575521391673,0.0,1.0,16.8425079187,88.5634994507,8.70000076294,3511.81040446,88.4524993896,88.2736994425,78.7685000102,78.3847223918,,2055.2498881,55.1974995931,55.0753224691,42.0870002111,42.449798584,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,10.8281436761,46.3654991786,0.662500063578,6.01436416308,41.4200000763,224.0,84.3333346049,649.808334351,0.575521391673,46.3654991786,0.798191183181,79.8191197713,2.0,1.0,1.0,1117.46765645,1117.46765645,1317.5,0.560236445985,2.0,0.0,4465.57678223,0.0,23.7392624219,3.73532559474,9.35416666667,4465.57678223,0.0573842382155,143.374999364,143.374999364,81.1986087163,2.0,55.7299041748,43.061147054,41.9735148748,1.0,3045.66382374,972.036912489,0.0,0.0,0.0,9.3830242157,1.0,0.0,40.9866658847,69.3824755351,1.0,94.0297609965,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0329639350196,75.8766651154,90.639140447,75.8766651154,2.0,0.0,93.3726435834,0.0566000007093,29.8002870417,0.930568329626,767.596855822,0.583333333333,0.416666666667,5629.24854606,0.00562924854606,526.506831594,0.705427925854,0.225140403772,0.681877604643,0.733738350045,0.0,1649.69332886,526.506831594,870.491668701,779.201660156,0.0,0.00164969332886,0.698676884174,1.0,13.2433949342,2.0,2.0,2.0,0.416666666667,81.6620451609,73.6639709473,69.3824755351,0.693824755351,1.0,11.0833333333,4017.70073623,123.172930625,2176.20016045,0.930568329626,2176.20016045,1.0,0.0,0.0,0.0,72.338332653,1.0,80.847222964,1.0,0.0,48.3416674932,71.0366667112,1.0,80.5694452922,0.0,1.0,143.374999364,0.0,2090.31005859,0.000214356627308,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.241938605264,139022.0,2613.68581276,80.1292486492,1415.71108914,0.605374417019,1415.71108914,0.249173736081,1.0,1.0,1.0,0.0,2338.57105509,2338.57105509,1276.60985311,1061.96120199,0.0,1649.69332886,2338.57105509
2016-09-11T08:00:00.000Z,0.0,0.0317091619208,0.82226869005,0.628702830713,55.9127499262,0.0501154846421,131.369166056,0.0,65.2558326721,1.0,96.0833326976,0.0,0.0,0.0,57.5666666031,66.0516672134,1.0,95.9444421132,0.0,0.0,131.369166056,96.1611194611,2.0,0.0,135.962250074,80.0495001475,49.515625,0.577448341559,1513.30000814,0.0,0.585722237384,0.0,1.0,17.5036384265,91.2350006104,,3362.49938965,90.8465003967,90.8491566976,80.0314998627,79.8844782511,,2720.99934896,54.0260000229,53.94506073,42.2420005798,42.3018722534,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.394500096639,90.6815007528,100.0,11.6066613992,48.5984999339,1.67100016276,5.89697706699,40.5710004171,35.0,96.6750005086,782.558334351,0.585722237384,48.6044998169,0.949823679738,95.4453112284,2.0,1.0,1.0,1336.23438517,1336.23438517,0.0,0.601331949265,0.0,1.0,17.411781311,90.3710002899,9.73439941406,3755.90488688,90.231499354,90.0659077962,80.0675004323,79.6674245199,,2440.74991862,53.8340005875,53.7135747274,41.8979997635,42.1153386434,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.139500935872,100.0,11.4249898593,48.3334995906,0.671499888102,5.98679141204,41.2264998754,224.0,92.2833340963,730.841674805,0.601331949265,48.3334995906,0.867357272194,86.7357298533,2.0,1.0,1.0,1214.30018107,1214.30018107,1513.30000814,0.577251918442,2.0,0.0,5448.65702311,0.0,31.992292881,3.958203276,12.4479166667,5448.65702311,0.0917716046366,240.199169159,240.199169159,100.0,2.0,54.3766835531,42.83568573,41.9573761622,1.0,3633.1816288,867.068325772,0.0,0.0,0.0,10.5664857229,1.0,0.0,48.2091652552,69.4650141398,1.0,99.625,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0317239898694,83.0991649628,96.2899735769,83.0991649628,2.0,0.0,111.384510219,0.0566000007093,26.5822055323,0.930116157995,769.040700638,0.166666666667,0.833333333333,6715.14769362,0.00671514769362,469.650268536,0.750924833377,0.179210181207,0.747369348954,0.751594863363,0.0,1967.92418416,469.650268536,310.571665446,1657.35251872,0.0,0.00196792418416,0.750967497627,1.0,18.02212841,2.0,2.0,2.0,0.833333333333,80.2278518677,73.9218324025,69.4650141398,0.694650141398,1.0,9.91666666667,4500.24995457,137.966715752,2437.5744527,0.930135014584,2437.5744527,1.0,0.0,0.0,0.0,121.179999669,1.0,100.0,1.0,0.0,59.7999992371,119.019167582,1.0,99.6666641235,0.0,1.0,240.199169159,0.0,2080.87011719,0.000191208625486,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.192671148164,139022.0,3045.32910135,93.3623818095,1649.51202543,0.629424422353,1649.51202543,0.192739982185,1.0,1.0,1.0,0.0,2620.66733805,2620.66733805,415.553120931,2205.11421712,0.0,1967.92418416,2620.66733805
2016-09-11T09:00:00.000Z,0.0,0.0354336627006,0.808880808301,0.575866295002,53.8712482452,0.0513997225248,108.810834885,0.0,54.0241664251,1.0,89.8472232819,0.0,0.0,0.0,53.808333079,54.7141666412,1.0,89.6805553436,0.0,0.0,108.810834885,90.3234004974,2.0,0.0,133.744498889,79.8732506434,42.0989583333,0.583221985093,1247.20834351,0.0,0.589252157944,0.0,1.0,16.9597468376,89.7049999237,7.77959899902,3112.49945068,89.3689994812,89.3734639486,79.8515008291,79.7149556478,,2068.33285522,54.5345001221,54.4285558065,41.5459998449,41.4759394328,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,89.3464997609,100.0,11.1732637088,47.8229996363,1.80750020345,5.7864831686,39.7384996414,35.0,82.1666673024,643.950007121,0.589252157944,47.8229996363,0.779665923346,77.9665921529,2.0,1.0,1.0,1091.53229268,1091.53229268,0.0,0.600829226915,0.0,1.0,16.9005231857,88.8035004934,7.84542737688,3464.56632487,88.7509988149,88.578473409,79.8950004578,79.4894638062,,1883.24987793,54.370999972,54.2299677531,41.3579994837,41.7987416585,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0525016784668,100.0,10.996652921,47.3929993312,0.771999359131,5.90387030443,40.5860001246,224.0,78.7833328247,603.258333842,0.600829226915,47.3929993312,0.716943599156,71.6943594615,2.0,1.0,1.0,1003.72103882,1003.72103882,1247.20834351,0.584062518346,2.0,0.0,4126.02024333,0.0,29.9460310936,5.57533808549,15.1171875,4126.02024333,0.0644211386697,151.125000954,151.125000954,82.2635246913,2.0,55.0333658854,42.3032506307,41.753956159,1.0,2922.38381122,731.135242597,0.0,0.0,0.0,9.09521738688,1.0,0.0,40.8841660817,70.7562834422,1.0,93.7916666667,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0368913549783,75.7741664251,89.5274747213,75.7741664251,2.0,0.0,89.5931783058,0.0566000007093,22.4148278895,0.924971449957,785.63104287,0.5,0.5,5401.39219968,0.00540139219968,396.021689198,0.740207337795,0.185188430559,0.735634044822,0.74355935198,0.0,1582.91832479,396.021689198,665.359995524,917.558329264,0.0,0.00158291832479,0.73688138028,1.0,18.1020600803,2.0,2.0,2.0,0.5,74.6796906789,76.7639961243,70.7562834422,0.707562834422,1.0,9.91666666667,3653.51905382,112.008006195,1978.94001399,0.925395768354,1978.94001399,1.0,0.0,0.0,0.0,76.2283334732,1.0,82.708334287,1.0,0.0,49.441666921,74.8966670036,1.0,82.4027783076,0.0,1.0,151.125000954,0.0,2038.14001465,0.000161232235829,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.200118086652,139022.0,2331.92404265,71.4911182254,1263.09394575,0.590650441232,1263.09394575,0.20349302203,1.0,1.0,1.0,0.0,2138.47964478,2138.47964478,904.471455892,1234.00818888,0.0,1582.91832479,2138.47964478
2016-09-11T10:00:00.000Z,0.0,0.0366934016157,0.771669599972,0.524548927275,52.92699941,0.0495733861894,92.223332723,0.0,45.8583335876,1.0,85.6250012716,0.0,0.0,0.0,51.2583322525,46.3900003433,1.0,85.4305528005,0.0,0.0,92.223332723,85.9148004705,2.0,0.0,132.273749669,79.3467502594,40.6953125,0.564846879731,1051.49167887,0.0,0.563129196198,0.0,1.0,16.6128651301,88.630999883,9.03449948629,2923.33282471,88.3789997101,88.2506408691,79.3445002238,79.2000452677,,1673.66628011,55.6339995066,55.548421224,41.7604996363,41.6579284668,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,93.8750006358,100.0,10.769209067,46.6185000738,1.60049978892,5.84365606308,40.1599998474,35.0,72.6916662852,542.55834198,0.563129196198,46.6185000738,0.688056448074,68.8056446711,2.0,1.0,1.0,963.279027303,963.279027303,0.0,0.555409424193,0.0,1.0,16.5741880735,87.8239994049,8.44049962362,3244.84379069,87.7894999186,87.5919596354,79.349000295,78.9511260986,,1607.49996948,55.44800059,55.3175811768,41.7134993871,42.3029886882,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,10.6009802024,46.0760005315,0.591999371847,5.97320771217,41.1215000153,224.0,70.2999998728,508.933336894,0.555409424193,46.0760005315,0.654172570365,65.4172560374,2.0,1.0,1.0,915.841598511,915.841598511,1051.49167887,0.564804068551,2.0,0.0,3329.05423991,0.0,21.0715881983,4.23816663027,11.8333333333,3329.05423991,0.0365745290451,68.836666743,68.836666743,66.5485744476,2.0,56.1898295085,42.7127685547,41.7087484996,1.0,2364.72068129,790.477798977,0.0,0.0,0.0,7.63478851318,1.0,0.0,33.4166658719,71.7097117106,1.0,88.8690452576,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0833333333333,1.0,0.0368162551172,68.3066647847,83.9532642365,68.3066647847,2.0,0.0,72.4965833812,0.0566000007093,24.2341263042,0.918201614149,807.935128065,0.916666666667,0.0833333333333,4370.67293943,0.00437067293943,428.164770327,0.688059502078,0.23000423055,0.688564243247,0.681738611355,0.0,1280.85834757,428.164770327,1187.01167806,93.846669515,0.0,0.00128085834757,0.68776854376,1.0,17.1295814513,2.0,2.0,2.0,0.0833333333333,66.416721344,80.2890968323,71.7097117106,0.717097117106,1.0,10.5,3155.19848027,96.7307096854,1709.0231179,0.918063732628,1709.0231179,1.0,0.0,0.0,0.0,34.7991671562,1.0,65.9166666667,1.0,0.0,39.4000008901,34.0375000636,1.0,65.6666673024,0.0,1.0,68.836666743,0.0,1482.7199707,0.000174318642403,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.250531877446,139022.0,1805.98158449,55.36700193,978.215569543,0.525483960797,978.215569543,0.250943995105,1.0,1.0,1.0,0.0,1861.55171712,1861.55171712,1723.89387004,137.657847087,0.0,1280.85834757,1861.55171712
2016-09-11T11:00:00.000Z,0.0,0.0336857251575,0.783448049694,0.57242608902,55.1125001907,0.0492003457012,113.46250089,0.0,56.2808335622,1.0,91.625,0.0,0.0,0.0,54.9583339691,57.1816666921,1.0,91.5972239176,0.0,0.0,113.46250089,92.3099969228,2.0,0.0,135.660749753,80.5482495626,41.0182291667,0.570245406569,1315.125,0.0,0.57482078568,0.0,1.0,17.381564935,90.9515012105,9.85950279236,3171.66609701,90.6139996847,90.5560557048,80.536998113,80.3993911743,,2216.99952189,54.4505001704,54.3795038859,41.755999883,41.7501907349,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.337501525879,91.2739995321,100.0,11.5129716396,48.8579998016,1.40699895223,5.86859317621,40.3490009308,35.0,85.3750006358,673.683339437,0.57482078568,48.8579998016,0.837069651286,83.7069664001,2.0,1.0,1.0,1171.8975118,1171.8975118,0.0,0.589803905046,0.0,1.0,17.3598092397,90.1985003153,9.53399912516,3529.43320719,90.0935001373,89.9042612712,80.5595010122,80.1406987508,,2075.74990845,54.2704998652,54.1324284871,41.6864999135,41.9289550781,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.3991714319,48.4070002238,0.657999038696,5.96063776811,41.0285008748,224.0,83.3083337148,641.441665649,0.589803905046,48.4070002238,0.776722644624,77.6722640991,2.0,1.0,1.0,1087.41170247,1087.41170247,1315.125,0.570265505723,2.0,0.0,4467.91064453,0.0,26.5850006739,4.37650287151,11.9557291667,4467.91064453,0.0553552711496,127.967498779,127.967498779,80.9677785238,2.0,54.903040568,42.5057779948,41.6272662481,1.0,3017.13848998,860.362993526,0.0,0.0,0.0,8.48246383667,1.0,0.0,42.7974993388,72.0545342763,1.0,96.7023779551,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0833333333333,1.0,0.0336918324634,77.6874987284,92.1199989319,77.6874987284,2.0,0.0,92.4981262446,0.0566000007093,26.3766363578,0.910754798412,833.181768396,0.916666666667,0.0833333333333,5576.52565776,0.00557652565776,466.018304369,0.708616500081,0.202068090443,0.709021941811,0.704308752811,0.0,1634.24249268,466.018304369,1494.51498413,139.727508545,0.0,0.00163424249268,0.708507279555,1.0,17.733087921,2.0,2.0,2.0,0.0833333333333,57.0497872035,83.9383131663,72.0545342763,0.720545342763,1.0,9.91666666667,3877.5014835,118.874762602,2100.26079704,0.910684590523,2100.26079704,1.0,0.0,0.0,0.0,64.5633335114,1.0,80.5833346049,1.0,0.0,48.2000010808,63.4041662216,1.0,80.3333352407,0.0,1.0,127.967498779,0.0,1702.13000488,0.000189729944597,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.221885922465,139022.0,2438.71399334,74.7650383236,1320.9370563,0.57276554603,1320.9370563,0.222045241927,1.0,1.0,1.0,0.0,2306.24391683,2306.24391683,2107.85434977,198.389567057,0.0,1634.24249268,2306.24391683
2016-09-11T12:00:00.000Z,0.0,0.0339928015343,0.791478969917,0.586257498284,55.3502508799,0.0527750282206,126.504166285,0.0,62.8199993769,1.0,94.888888677,0.0,0.0,0.0,56.883333842,63.7333332698,1.0,94.8055566152,0.0,0.0,126.504166285,95.4862645467,2.0,0.0,136.593000412,81.2427495321,40.96875,0.577064719654,1383.04168701,0.0,0.581529503354,0.0,1.0,17.6051645279,91.630999883,9.75600128174,3304.58268229,91.2575003306,91.2484486898,81.2284990946,81.1047770182,,2338.99951172,54.1265004476,54.0705591838,41.5595000585,41.5783869425,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,92.2565008799,100.0,11.7594810327,49.6980002721,1.38149992625,5.8456834952,40.1780001322,35.0,89.1916656494,712.175003052,0.581529503354,49.6980002721,0.874838235038,87.4838237762,2.0,1.0,1.0,1224.77352905,1224.77352905,0.0,0.600617588142,0.0,1.0,17.5568189621,90.7760003408,9.41400019328,3697.03725179,90.6710001628,90.46971639,81.2569999695,80.816813151,,2162.74989827,53.9495004018,53.8104756673,41.5545002619,41.7578837077,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.6136089166,49.1164999008,0.641500155131,5.9444185098,40.9130001068,224.0,86.058333079,670.866663615,0.600617588142,49.1164999008,0.797816707066,79.7816702525,2.0,1.0,1.0,1116.94338989,1116.94338989,1383.04168701,0.5770460891,2.0,0.0,4683.19620768,0.0,29.383459727,5.02203822136,14.0364583333,4683.19620768,0.0619146506128,148.384998322,148.384998322,84.9235115051,2.0,54.6050643921,42.3223597209,41.5389617284,1.0,3211.34181249,796.011642662,0.0,0.0,0.0,8.29099973043,1.0,0.0,46.57999897,72.9374993642,1.0,99.5892842611,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0339946697609,81.4699980418,95.0098743439,81.4699980418,2.0,0.0,98.4519276701,0.0566000007093,24.4037804893,0.905672636326,850.866754737,0.166666666667,0.833333333333,5935.46834945,0.00593546834945,431.162194054,0.725766703878,0.179899487466,0.716983049063,0.727514160275,0.0,1739.43332926,431.162194054,285.135823568,1454.2975057,0.0,0.00173943332926,0.725758105516,1.0,18.9202883075,2.0,2.0,2.0,0.833333333333,53.3589843114,86.3266029358,72.9374993642,0.729374993642,1.0,9.91666666667,4007.35345515,122.855708159,2170.59552332,0.905666191344,2170.59552332,1.0,0.0,0.0,0.0,74.8291657766,1.0,84.9166692098,1.0,0.0,50.7583341599,73.555832545,1.0,84.5972226461,0.0,1.0,148.384998322,0.0,1775.40002441,0.000175538982961,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.198637742233,139022.0,2594.19276946,79.5316393626,1405.15262131,0.586290356322,1405.15262131,0.19864441849,1.0,1.0,1.0,0.0,2396.68383789,2396.68383789,397.688374837,1998.99546305,0.0,1739.43332926,2396.68383789
