timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-11T13:00:00.000Z,0.0,0.0388229680001,0.794309034841,0.539498651961,52.9345000585,0.0538990600964,99.2549997965,0.0,49.3283335368,1.0,87.208331426,0.0,0.0,0.0,52.2333332698,49.9266659419,1.0,87.0555540721,0.0,0.0,99.2549997965,87.5072319724,2.0,0.0,133.542000453,80.6075003942,41.3072916667,0.590871405634,1093.70833333,0.0,0.598425721531,0.0,1.0,16.8582203388,89.4874998728,8.62649981181,3009.58278402,89.204000473,89.204981486,80.5775006612,80.4908192952,,1687.99963379,54.9259999593,54.8770090739,41.3464997609,41.2716827393,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,89.9795004527,100.0,11.0865374406,47.8575007121,1.74299971263,5.77168297768,39.6035000483,35.0,73.7416667938,563.808331807,0.598425721531,47.8575007121,0.676762539092,67.6762536367,2.0,1.0,1.0,947.467554728,947.467554728,0.0,0.603162322756,0.0,1.0,16.8461339474,88.6609992981,8.03849983215,3339.33199056,88.6759999593,88.4730478923,80.6375001272,80.1840794881,,1588.99992879,54.7580000559,54.6220423381,41.3400004705,41.8249130249,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,10.951387008,47.3419993718,0.784001032511,5.8947468996,40.555999438,224.0,71.0499992371,529.900001526,0.603162322756,47.3359994888,0.629175458636,62.9175446828,2.0,1.0,1.0,880.84564209,880.84564209,1093.70833333,0.594766970029,2.0,0.0,3385.64689128,0.0,27.0783430735,5.81347111861,15.7890625,3385.64689128,0.0464538345117,90.5883331299,90.5883331299,71.5052150091,2.0,55.5805969238,42.3357340495,41.5364297231,1.0,2502.36410877,567.110969713,0.0,0.0,0.0,7.24227523804,1.0,0.0,36.9716660182,73.3352254232,1.0,91.3392855326,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0400910392698,71.8616660436,86.2969964345,71.8616660436,2.0,0.0,76.7163960196,0.0566000007093,17.3862427083,0.898008604515,878.245053452,0.5,0.5,4625.07694094,0.00462507694094,307.177429159,0.732256453719,0.165951336215,0.734676968774,0.730285263692,0.0,1355.41334025,307.177429159,610.380004883,745.033335368,0.0,0.00135541334025,0.735684340199,1.0,19.350949508,2.0,2.0,2.0,0.5,46.4111181895,89.8129030863,73.3352254232,0.733352254232,1.0,10.5,3069.47507848,94.1026387278,1662.59076941,0.898207789934,1662.59076941,1.0,0.0,0.0,0.0,45.5833334923,1.0,71.8333326976,1.0,0.0,42.9000018438,45.0050002734,1.0,71.5000025431,0.0,1.0,90.5883331299,0.0,1749.18994141,0.000125061088952,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.184758290982,139022.0,1871.16759757,57.3654465116,1013.52377726,0.547552030701,1013.52377726,0.181278225959,1.0,1.0,1.0,0.0,1851.00907389,1851.00907389,830.814127604,1020.19494629,0.0,1355.41334025,1851.00907389
2016-09-11T14:00:00.000Z,0.0,0.0344841984052,0.801679268722,0.576815360141,54.5312503179,0.0513849036186,113.572498957,0.0,56.4141667684,1.0,91.2222251892,0.0,0.0,0.0,54.6249993642,57.1583334605,1.0,91.0416673024,0.0,0.0,113.572498957,92.1790892283,2.0,0.0,135.484500249,80.9532499313,40.8958333333,0.579123945182,1277.83333842,0.0,0.589938726358,0.0,1.0,17.3501400153,90.7700004578,8.43119812012,3148.74938965,90.4985001882,90.3964716593,80.9510008494,80.8400217692,,2061.99957275,55.395500501,55.363688151,42.1774994532,42.1440684001,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,91.4885005951,100.0,11.4620836576,48.321000735,1.69649950663,5.88805643717,40.4809999466,35.0,83.8750003179,653.408332825,0.589938726358,48.321000735,0.790339707874,79.033970197,2.0,1.0,1.0,1106.47559102,1106.47559102,0.0,0.599157951906,0.0,1.0,17.3404707909,90.0650005341,8.6060011122,3505.43613688,89.9720001221,89.7138595581,80.9554990133,80.5029958089,,1909.49994914,55.2079998652,55.0810597738,41.9370005925,42.3023503621,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,11.3526656628,48.0349995295,0.725500424703,5.98780508836,41.2115001678,224.0,81.3666658401,624.425010681,0.599157951906,48.0349995295,0.740145576114,74.0145565669,2.0,1.0,1.0,1036.20380656,1036.20380656,1277.83333842,0.578619359287,2.0,0.0,4160.4426473,0.0,25.0626489321,4.19342790047,11.7421875,4160.4426473,0.0556653372461,132.206665675,132.206665675,79.4341961543,2.0,56.0006739299,42.9643376668,41.400850296,1.0,2953.229215,686.774350527,0.0,0.0,0.0,6.8652788798,1.0,0.0,41.199166139,74.0857219696,1.0,93.8333320618,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0352610464716,76.0891666412,90.7295246124,76.0891666412,2.0,0.0,90.5388233473,0.0566000007093,21.0548308563,0.893786651849,893.77628654,0.5,0.5,5458.40323386,0.00545840323386,371.993473365,0.724962791338,0.168590317219,0.699539387182,0.749083107313,0.0,1599.62583415,371.993473365,751.465840658,848.15999349,0.0,0.00159962583415,0.72080582877,1.0,17.1333060563,2.0,2.0,2.0,0.5,44.3941930135,91.6803398132,74.0857219696,0.740857219696,1.0,11.0833333333,3640.00356553,111.593654204,1971.61930751,0.893553108558,1971.61930751,1.0,0.0,0.0,0.0,66.7291665077,1.0,78.958334287,1.0,0.0,47.2000013987,65.477499485,1.0,78.6666688919,0.0,1.0,132.206665675,0.0,2065.86987305,0.000151449632838,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.188674087309,139022.0,2394.36862764,73.405517291,1296.91725037,0.587772921576,1296.91725037,0.193399073228,1.0,1.0,1.0,0.0,2206.49370321,2206.49370321,1074.22949219,1132.26421102,0.0,1599.62583415,2206.49370321
2016-09-11T15:00:00.000Z,0.0,0.034798331579,0.803651580346,0.59296310945,55.7080001831,0.0556323211071,131.520000458,0.0,65.4666665395,1.0,96.0000025431,0.0,0.0,0.0,57.4833319982,66.0700003306,1.0,95.8055553436,0.0,0.0,131.520000458,96.9911988576,2.0,0.0,138.125250181,82.4172499975,41.5208333333,0.601840538463,1426.81667074,0.0,0.601488977327,0.0,1.0,17.9194132487,92.5789998372,8.84880065918,3357.08270264,92.1890004476,92.2511062622,82.3865000407,82.3060379028,,2307.33280436,54.8765001297,54.8540776571,42.1415001551,42.1956100464,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,92.8429991404,100.0,12.0169621309,50.0475002925,1.5525004069,5.90245111783,40.5889997482,35.0,91.2750008901,726.658335368,0.601488977327,50.0475002925,0.862233567011,86.2724269231,2.0,1.0,1.0,1207.12699382,1207.12699382,0.0,0.622096390258,0.0,1.0,17.9653418859,91.966999054,8.60699971517,3743.53139242,91.8724994659,91.6434351603,82.4479999542,81.9681243896,,2082.74996948,54.7039998372,54.5888900757,41.6894995372,41.9544804891,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.0045014222,50.1829999288,0.659499486287,5.96084050337,41.0300000509,224.0,89.241666158,700.158337911,0.622096390258,50.1829999288,0.801471655709,80.1471668879,2.0,1.0,1.0,1122.06031799,1122.06031799,1426.81667074,0.601883494236,2.0,0.0,4558.92561849,0.0,31.1473339399,5.8353318572,15.5234375,4558.92561849,0.0675469992252,166.454998016,166.454998016,86.8139254252,2.0,55.4433135986,42.8280487061,41.4197778702,1.0,3336.58189128,576.361187113,0.0,0.0,0.0,8.20257377625,1.0,0.0,47.6083319982,74.1839262644,1.0,98.1428559621,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.833333333333,1.0,0.0352491021389,82.4983304342,96.0621814728,82.4983304342,2.0,0.0,102.291483812,0.0566000007093,17.6698318706,0.893954479607,893.151528085,0.166666666667,0.833333333333,6166.94745293,0.00616694745293,312.187838324,0.762318227624,0.131682857771,0.741257331651,0.765248007571,0.0,1807.27000936,312.187838324,214.609161377,1592.66084798,0.0,0.00180727000936,0.76030224065,1.0,21.767503208,2.0,2.0,2.0,0.833333333333,44.8488038381,91.6067943573,74.1839262644,0.741839262644,1.0,10.5,3912.94307839,119.961315682,2119.45784768,0.894001085396,2119.45784768,1.0,0.0,0.0,0.0,83.9708331426,1.0,87.236111323,1.0,0.0,52.1750005086,82.484167099,1.0,86.9583339691,0.0,1.0,166.454998016,0.0,2106.17993164,0.000127100975893,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.147296082659,139022.0,2626.56132734,80.5239806036,1422.68515185,0.600097836962,1422.68515185,0.149501622583,1.0,1.0,1.0,0.0,2370.75534058,2370.75534058,289.52045695,2081.23488363,0.0,1807.27000936,2370.75534058
2016-09-11T16:00:00.000Z,0.0,0.0396412633595,0.794688062605,0.526035960775,52.3180007935,0.0528248146293,88.4933338165,0.0,43.9399998983,1.0,84.3055547078,0.0,0.0,0.0,50.4833332698,44.5533332825,1.0,84.1388893127,0.0,0.0,88.4933338165,85.153264826,2.0,0.0,132.856500626,80.5384998322,40.4453125,0.588614195933,998.625005086,0.0,0.602863491645,0.0,1.0,16.6902184486,88.9505011241,7.8641998291,2872.08284505,88.7630004883,88.6772588094,80.5235004425,80.4520924886,,1486.33300781,55.7585000992,55.7484410604,41.7469997406,41.5650227865,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,90.0440012614,100.0,10.8909626802,47.0160007477,1.89450009664,5.79925580819,39.852499644,35.0,68.5999994278,513.625002543,0.602863491645,47.0160007477,0.613674178351,61.3775971731,2.0,1.0,1.0,859.143849691,859.143849691,0.0,0.603018755444,0.0,1.0,16.7071393331,88.2034994761,7.63350105286,3187.85099284,88.1870002747,87.9273986816,80.5534992218,80.0852152507,,1419.74992879,55.5754998525,55.4674072266,41.7524998983,42.2832107544,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,10.7724525134,46.4345003764,0.909999211629,5.93468689919,40.8425006866,224.0,66.6000000636,485.808331807,0.603018755444,46.4345003764,0.578903804961,57.9343751272,2.0,1.0,1.0,810.465326945,810.465326945,998.625005086,0.594019300762,2.0,0.0,2973.1615804,0.0,23.253988266,5.04722531637,14.046875,2968.49414062,0.0379242921688,66.798333168,66.798333168,65.4723930359,2.0,56.6099014282,42.778368632,41.4709027608,1.0,2254.52559062,529.916314863,0.0,0.0,0.0,5.93247413635,1.0,0.0,32.3641661008,74.5910263062,1.0,87.6607119242,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.333333333333,1.0,0.0407902535583,67.2541659673,82.6299006144,67.2541659673,2.0,0.0,69.1182699753,0.0566000007093,16.2459450748,0.889067664458,911.516726057,0.666666666667,0.333333333333,4167.00123111,0.00416700123111,287.030828113,0.719788192664,0.169183045926,0.718943226196,0.721875721623,0.0,1221.17083232,287.030828113,868.283335368,352.887496948,0.0,0.00122117083232,0.725500484308,1.0,17.9674953948,2.0,2.0,2.0,0.333333333333,41.7484788895,93.7355925242,74.5910263062,0.745910263062,1.0,10.5,2784.44190548,85.3642150501,1508.20166043,0.88897123859,1508.20166043,1.0,0.0,0.0,0.0,33.7316668828,1.0,65.2916688919,1.0,0.0,39.0416663488,33.066666921,1.0,65.0694433848,0.0,1.0,66.798333168,0.0,1734.66003418,0.000116858807058,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.190313295393,139022.0,1668.45510331,51.1507745805,903.723921192,0.5326771576,903.723921192,0.183924021665,1.0,1.0,1.0,0.0,1696.56969198,1696.56969198,1207.72170003,488.847991943,0.0,1221.17083232,1696.56969198
2016-09-11T17:00:00.000Z,0.0,0.0330628422932,0.820883955934,0.626484479011,56.4002491633,0.0547148592418,142.282501221,0.0,70.4283332825,1.0,98.8333282471,0.0,0.0,0.0,59.2000007629,71.8883336385,1.0,98.6666717529,0.0,0.0,142.282501221,99.9232966105,2.0,0.0,138.710998535,82.3107493718,41.8463541667,0.588129083463,1533.29998779,0.0,0.593588280895,0.0,1.0,18.065659682,92.9825013479,9.14399719238,3456.24934896,92.5819988251,92.633219401,82.2844994863,82.1987380981,,2608.99934896,54.4895003637,54.4776000977,42.4234997431,42.5099461873,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.400502522786,92.628499349,100.0,12.1285399596,50.1584990819,1.54949951172,5.9371197621,40.8740002314,35.0,96.3916664124,775.249994914,0.593588280895,50.1584990819,0.933253391811,93.3253377279,2.0,1.0,1.0,1306.55474854,1306.55474854,0.0,0.625070658469,0.0,1.0,18.1248834928,92.402001063,9.4824005127,3868.01580811,92.2579994202,92.004427592,82.3369992574,81.8533147176,,2330.7498881,54.3064994812,54.195543925,41.8079999288,41.9972559611,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.144001642863,100.0,12.1486346722,50.4499994914,0.66100025177,5.9762489001,41.146999677,224.0,95.1833324432,758.049997965,0.625070658469,50.4499994914,0.865749192011,86.5749200185,2.0,1.0,1.0,1212.04886882,1212.04886882,1533.29998779,0.588310454513,2.0,0.0,5192.53108724,0.0,31.6414674123,4.97526351611,13.9244791667,5192.53108724,0.0798655819901,209.444164276,209.444164276,95.247224172,2.0,55.0213419596,42.9382298787,41.4840666453,1.0,3639.2740287,606.916715385,0.0,0.0,0.0,7.07467969259,1.0,0.0,51.307498614,75.2098197937,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0331224704456,86.1974983215,99.0151290894,86.1974983215,2.0,0.0,111.571288379,0.0566000007093,18.6065900343,0.882179601643,938.355358806,0.0833333333333,0.916666666667,6726.40817254,0.00672640817254,328.738335708,0.75610399975,0.126094422239,0.724879303181,0.758950362658,0.0,1971.22415161,328.738335708,157.879160563,1813.34499105,0.0,0.00197122415161,0.756022930145,1.0,18.9689510349,2.0,2.0,2.0,0.916666666667,37.8548920949,96.6815535227,75.2098197937,0.752098197937,1.0,10.5,4246.19074409,130.177878414,2299.96248732,0.882198421989,2299.96248732,1.0,0.0,0.0,0.0,105.237499873,1.0,95.2222226461,1.0,0.0,57.0083351135,104.206666946,1.0,95.0138912201,0.0,1.0,209.444164276,0.0,2078.11010742,0.00013383917678,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.142932042379,139022.0,3020.53768662,92.6023373445,1636.08367816,0.627553904498,1636.08367816,0.142956121425,1.0,1.0,1.0,0.0,2607.08070882,2607.08070882,217.80061849,2389.28009033,0.0,1971.22415161,2607.08070882
2016-09-11T18:00:00.000Z,0.0,0.0433056969864,0.797898831927,0.512092448454,51.5042508443,0.0546967621683,82.2799994151,0.0,40.899166743,1.0,82.4722213745,0.0,0.0,0.0,49.375,41.3666671117,1.0,82.2916666667,0.0,0.0,82.2799994151,82.5850635875,2.0,0.0,131.890500069,80.3862492243,40.3072916667,0.602023309613,912.508331299,0.0,0.607614166823,0.0,1.0,16.4460717042,88.3445008596,7.78200085958,2808.74951172,88.1420001984,88.1209335327,80.3599993388,80.3111368815,,1336.33302816,55.4404993057,55.4222971598,41.4095001221,41.221417745,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,88.803498586,100.0,10.7127068043,46.7325000763,2.06100018819,5.73336489995,39.3484999339,35.0,64.0000003179,471.583328247,0.607614166823,46.7325000763,0.55660412743,55.6674133937,2.0,1.0,1.0,779.245778402,779.245778402,0.0,0.608295615552,0.0,1.0,16.4460713069,87.4444986979,7.0845006307,3118.10970052,87.4969997406,87.2603505452,80.4124991099,79.9372329712,,1273.99994914,55.2679999669,55.1569213867,41.5229994456,42.1370366414,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,10.5460532506,45.974000295,0.956499417623,5.90001825492,40.566500028,224.0,61.766667366,440.925003052,0.608295615552,45.974000295,0.519853468395,51.9853477478,2.0,1.0,1.0,727.794855754,727.794855754,912.508331299,0.604214539369,2.0,0.0,2650.52455648,0.0,24.6628432274,6.283594052,16.0338541667,2650.52455648,0.0376370723353,57.6725006104,57.6725006104,63.503142039,2.0,56.3258463542,42.5599187215,41.4849583308,1.0,2064.34852937,407.230066146,0.0,0.0,0.0,5.05028533936,1.0,0.0,30.7499996821,75.3097139994,1.0,86.4226175944,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0438658353065,65.6399987539,80.6298128764,65.6399987539,2.0,0.0,63.2879039252,0.0566000007093,12.4846831506,0.883782016456,932.270209445,0.583333333333,0.416666666667,3815.5002095,0.0038155002095,220.57743806,0.737701631982,0.145524982876,0.735547594638,0.741352544443,0.0,1118.16083272,220.57743806,701.192499797,416.968332926,0.0,0.00111816083272,0.740455990036,1.0,19.304441063,2.0,2.0,2.0,0.416666666667,39.4367694855,95.9883880615,75.3097139994,0.753097139994,1.0,10.5,2471.57859552,75.7725870759,1338.73827078,0.883226614858,1338.73827078,1.0,0.0,0.0,0.0,29.2091668447,1.0,63.8194468816,1.0,0.0,38.1000010173,28.4633336067,1.0,63.5000022252,0.0,1.0,57.6725006104,0.0,1415.77001953,8.98036508656e-05,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.164765169469,139022.0,1434.66904803,43.9834628622,777.092973692,0.512683630224,777.092973692,0.162136669324,1.0,1.0,1.0,0.0,1515.73588053,1515.73588053,953.293172201,562.442708333,0.0,1118.16083272,1515.73588053
2016-09-11T19:00:00.000Z,0.0,0.0341321578038,0.8007227376,0.58581405099,55.2850004832,0.0528303267364,122.910831451,0.0,61.0141658783,1.0,93.6944446564,0.0,0.0,0.0,56.116666158,61.9350001017,1.0,93.5416647593,0.0,0.0,122.910831451,94.2899017334,2.0,0.0,136.927364349,81.9147497813,40.7135416667,0.582274387977,1347.50835164,0.0,0.590789552178,0.0,1.0,17.7151521047,91.8980000814,9.15299987793,3255.83276367,91.6145000458,91.5275599162,81.9095001221,81.7993748983,,2208.99953206,55.1854998271,55.1687596639,42.3049996694,42.2955093384,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,93.2974993388,100.0,11.7926297188,49.3095003764,1.55399990082,5.92252242565,40.7509997686,35.0,86.9999987284,686.458333333,0.590789552178,49.3095003764,0.828714490618,82.8714475632,2.0,1.0,1.0,1160.20028687,1160.20028687,0.0,0.601972424306,0.0,1.0,17.7514111201,91.2829996745,8.80875110626,3626.92100016,91.1705004374,90.8939666748,81.9199994405,81.4444580078,,2037.74994914,55.0040009816,54.8853403727,41.9505001704,42.3214975993,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,11.7449769974,49.220000267,0.617499987284,6.00280793508,41.3330001831,224.0,85.4083334605,661.050003052,0.601972424306,49.220000267,0.780280420213,78.0280424754,2.0,1.0,1.0,1092.3925883,1092.3925883,1347.50835164,0.581799661869,2.0,0.0,4439.32234701,0.0,24.2623790105,3.96026521921,10.3880208333,4439.32234701,0.0587121661414,144.425831477,144.425831477,81.9127394358,2.0,55.7710240682,43.0254796346,41.3520956039,1.0,3127.12585873,718.456132465,0.0,0.0,0.0,7.18293698629,1.0,0.0,44.0991663933,74.7265631358,1.0,96.2083326976,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.416666666667,1.0,0.0345506166373,78.9891649882,93.6710834503,78.9891649882,2.0,0.0,95.870071402,0.0566000007093,22.0261172176,0.899812920219,871.722333156,0.583333333333,0.416666666667,5779.8134372,0.0057798134372,389.154009569,0.731918688202,0.1681580767,0.706063746655,0.759812406879,0.0,1693.81749471,389.154009569,847.981669108,845.835825602,0.0,0.00169381749471,0.727843140562,1.0,18.0558675726,2.0,2.0,2.0,0.416666666667,52.3939825694,89.002779007,74.7265631358,0.747265631358,1.0,9.33333333333,3845.5819912,117.89618862,2082.97150428,0.900076764903,2082.97150428,1.0,0.0,0.0,0.0,72.9558332761,1.0,81.3472239176,1.0,0.0,48.6666679382,71.4700001081,1.0,81.1111119588,0.0,1.0,144.425831477,0.0,2050.19995117,0.000158436198714,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.186826372214,139022.0,2538.17281466,77.8142038295,1374.80923771,0.594071425602,1374.80923771,0.191111060092,1.0,1.0,1.0,0.0,2314.21539307,2314.21539307,1200.99873861,1113.21665446,0.0,1693.81749471,2314.21539307
2016-09-11T20:00:00.000Z,0.0,0.0378491472624,0.805709384004,0.56140697437,53.970249176,0.0567875323718,113.911665599,0.0,56.5108334223,1.0,90.9027767181,0.0,0.0,0.0,54.4499988556,57.3591664632,1.0,90.7499974569,0.0,0.0,113.911665599,90.4798528498,2.0,0.0,133.922998905,82.0602499644,41.7317708333,0.604368119375,1210.46669006,0.0,0.609592733501,0.0,1.0,17.4033209483,91.1255003611,8.06174850464,3141.24945068,90.8254992167,90.848526001,82.0205001831,81.9352467855,,1919.33290609,54.7940003077,54.7515182495,41.8145001729,41.7470118205,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,91.0489997864,100.0,11.5633141994,49.0109990438,1.67099984487,5.84000678857,40.1435003281,35.0,79.558333079,617.175008138,0.609592733501,49.0109990438,0.725288598197,72.5288597743,2.0,1.0,1.0,1015.40403748,1015.40403748,0.0,0.62614980109,0.0,1.0,17.44683218,90.4295012156,7.69999949137,3513.6852417,90.4099998474,90.1636657715,82.0999997457,81.6134847005,,1762.74994914,54.6155004501,54.4888000488,41.5785001119,41.9832127889,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,11.5192411741,48.8299999237,0.80050055186,5.9273882707,40.77799956,224.0,77.4833323161,593.29166921,0.62614980109,48.8314997355,0.67686483474,67.6864833832,2.0,1.0,1.0,947.610768636,947.610768636,1210.46669006,0.606629414089,2.0,0.0,3834.30495199,0.0,27.5659297307,6.04693498214,14.8567708333,3834.30495199,0.055056810898,121.869167646,121.869167646,76.6937014262,2.0,55.455968221,42.690478007,41.4038674037,1.0,2810.09795126,538.226619116,0.0,0.0,0.0,7.70330937703,1.0,0.0,40.9166660309,74.3171908061,1.0,93.0357138316,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0393872006186,75.8066657384,89.9700361888,75.8066657384,2.0,0.0,86.1507669996,0.0566000007093,16.5007187865,0.905811210034,850.355941141,0.25,0.75,5193.85615811,0.00519385615811,291.532130384,0.759961193049,0.145557681863,0.751435497747,0.761985516162,0.0,1522.09833781,291.532130384,288.781667074,1233.31667074,0.0,0.00152209833781,0.757820765177,1.0,20.7724126872,2.0,2.0,2.0,0.75,58.0554736455,86.2661717733,74.3171908061,0.743171908061,1.0,10.5,3348.32457038,102.651485786,1813.63046819,0.905518874912,1813.63046819,1.0,0.0,0.0,0.0,61.2950005531,1.0,77.166665713,1.0,0.0,46.133333842,60.5741667747,1.0,76.8888893127,0.0,1.0,121.869167646,0.0,2082.5,0.000118691421405,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.160745055565,139022.0,2132.53562224,65.3783543124,1155.09458468,0.576721645938,1155.09458468,0.163299974742,1.0,1.0,1.0,0.0,2002.86324056,2002.86324056,384.30666097,1618.55657959,0.0,1522.09833781,2002.86324056
2016-09-11T21:00:00.000Z,0.0,0.0365363806546,0.777757882527,0.540998062666,53.9762506485,0.0510981190595,102.047499975,0.0,50.6458330154,1.0,88.3888874054,0.0,0.0,0.0,52.924999555,51.4074996312,1.0,88.2083326976,0.0,0.0,102.047499975,89.0258197784,2.0,0.0,134.940000216,80.9637495677,40.7421875,0.582259216126,1163.49164836,0.0,0.583238118201,0.0,1.0,17.1785120964,90.3725013733,9.18450101217,3043.33280436,90.1265004476,89.9984614054,80.9419994354,80.8247807821,,1842.99957275,55.227499644,55.1853256226,41.8475001653,41.7680104574,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,92.2955004374,100.0,11.3153928121,48.2790002823,1.54500007629,5.86311932405,40.302500089,35.0,77.4750003815,594.324996948,0.583238118201,48.2790002823,0.728699987502,72.8699982961,2.0,1.0,1.0,1020.1799825,1020.1799825,0.0,0.593606370182,0.0,1.0,17.1930158933,89.6990000407,8.64149983724,3388.45074463,89.6269995372,89.3752237956,80.9854996999,80.5176722209,,1742.49993896,55.0520000458,54.9140294393,41.7615003586,42.1612930298,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,11.2264986038,47.8654991786,0.671500205994,5.96651728948,41.0900001526,224.0,75.7333335876,569.166664124,0.593606370182,47.8654991786,0.684533280872,68.4533281326,2.0,1.0,1.0,958.346593221,958.346593221,1163.49164836,0.582875618074,2.0,0.0,3675.61195882,0.0,22.0078312556,4.30981010199,11.2213541667,3675.61195882,0.041157099355,84.6099990209,84.6099990209,69.9965578715,2.0,55.8659210205,42.7223230998,41.4025948842,1.0,2627.43339753,729.394600104,0.0,0.0,0.0,7.36582565308,1.0,0.0,38.1183320681,73.5761737823,1.0,92.8690446218,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.25,1.0,0.0368463148669,73.0083312988,88.3702653249,73.0083312988,2.0,0.0,80.5507161543,0.0566000007093,22.3614640251,0.909824406133,836.354758241,0.75,0.25,4856.24037613,0.00485624037613,395.078864751,0.712206725488,0.197713761352,0.710211080801,0.717818399911,0.0,1423.15751139,395.078864751,1046.87583415,376.281677246,0.0,0.00142315751139,0.711977158984,1.0,18.9554452908,2.0,2.0,2.0,0.25,60.9818646113,84.3885389964,73.5761737823,0.735761737823,1.0,9.33333333333,3356.82799764,102.912180179,1818.23637614,0.90992048684,1818.23637614,1.0,0.0,0.0,0.0,42.7474997838,1.0,69.652777036,1.0,0.0,41.6500005722,41.8625000318,1.0,69.4166688919,0.0,1.0,84.6099990209,0.0,1771.18005371,0.00016084838389,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.217286855513,139022.0,2009.13759087,61.5952708635,1088.25565533,0.544608021649,1088.25565533,0.217458457141,1.0,1.0,1.0,0.0,1998.23655192,1998.23655192,1474.03477987,524.201772054,0.0,1423.15751139,1998.23655192
2016-09-11T22:00:00.000Z,0.0,0.0370537531805,0.816850032359,0.578489904364,54.1757497787,0.0575413881877,118.956666311,0.0,58.882499059,1.0,92.4444471995,0.0,0.0,0.0,55.3916654587,60.0958331426,1.0,92.3194440206,0.0,0.0,118.956666311,94.0608534379,2.0,0.0,135.981749852,81.8060000738,41.625,0.596808895272,1257.94998169,0.0,0.614192548893,0.0,1.0,17.4250764052,91.1285006205,7.28280029297,3225.83278402,90.8464997609,90.8459828695,81.7655003866,81.6584243774,,2067.66619873,54.3034998576,54.2546513875,41.7590001424,41.6941960653,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,91.2544994354,100.0,11.6130479972,49.0814997355,1.82249991099,5.81202840805,39.9425001144,35.0,82.0416660309,646.158330282,0.614192548893,49.0874996185,0.760632847377,76.0632851919,2.0,1.0,1.0,1064.88598633,1064.88598633,0.0,0.622844894283,0.0,1.0,17.3936514854,90.294500351,8.42400042216,3600.67431641,90.2705001831,90.0492986043,81.8464997609,81.3717422485,,1878.99993896,54.1340001424,53.994720459,41.4959996541,41.8006591797,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,11.4847126007,48.7790006002,0.840999603271,5.90853337447,40.6504999797,224.0,79.4749994278,611.791666667,0.622844894283,48.774500529,0.702571857997,70.2571849823,2.0,1.0,1.0,983.600601196,983.600601196,1257.94998169,0.60323076324,2.0,0.0,4131.85453288,0.0,29.6537763278,5.99068832397,15.1119791667,4131.85453288,0.0619241380175,140.545836131,140.545836131,81.2184937795,2.0,54.9422658285,42.5490900675,41.4672416051,1.0,2943.94436187,604.139749421,0.0,0.0,0.0,8.11813608805,1.0,0.0,43.2116653124,73.6473642985,1.0,94.4047603607,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0393618391635,78.1016645432,91.2769597371,78.1016645432,2.0,0.0,90.2541723377,0.0566000007093,18.5214550134,0.911956803925,829.020975881,0.333333333333,0.666666666667,5441.24219803,0.00544124219803,327.234183415,0.756524096788,0.155249631815,0.759457996125,0.755597104669,0.0,1594.59666443,327.234183415,384.344167074,1210.25249736,0.0,0.00159459666443,0.761694595218,1.0,19.5230013553,2.0,2.0,2.0,0.666666666667,64.1531308492,83.3701775869,73.6473642985,0.736473642985,1.0,11.0833333333,3548.08411129,108.775627351,1921.83084784,0.911773728603,1921.83084784,1.0,0.0,0.0,0.0,71.4441669782,1.0,81.3750025431,1.0,0.0,48.6666673024,69.1016670863,1.0,81.111111323,0.0,1.0,140.545836131,0.0,2000.10998535,0.000133226791539,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.170272104739,139022.0,2307.13579914,70.7311709824,1249.66731618,0.592879352348,1249.66731618,0.164797080744,1.0,1.0,1.0,0.0,2107.79361979,2107.79361979,506.076924642,1601.71669515,0.0,1594.59666443,2107.79361979
2016-09-11T23:00:00.000Z,0.0,0.0415648319464,0.793297014917,0.51081312733,51.3617499669,0.0533733508414,81.383333842,0.0,40.379166921,1.0,82.2222239176,0.0,0.0,0.0,49.2499993642,41.0041662852,1.0,82.0833326976,0.0,0.0,81.383333842,82.3967202504,2.0,0.0,131.112000783,79.7502508163,40.671875,0.587701518142,903.28334554,0.0,0.589971916721,0.0,1.0,16.3094945749,87.7340011597,7.87349891663,2791.66617839,87.611000061,87.4139226278,79.7375011444,79.6209869385,,1402.66636149,55.209499677,55.1458282471,41.638999939,41.4403076172,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.123001098633,87.9155012767,100.0,10.5274720192,45.9720001221,1.91099961599,5.78202275435,39.728000323,35.0,63.766667366,465.450002035,0.589971916721,45.9720001221,0.566043443226,56.6043437322,2.0,1.0,1.0,792.460820516,792.460820516,0.0,0.587698600341,0.0,1.0,16.2974078655,86.9569994609,7.23900095622,3096.36234538,87.0020014445,86.7370732625,79.7630004883,79.3197987874,,1339.24993896,55.0324999491,54.8840637207,41.630999883,42.2353363037,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0450019836426,100.0,10.369005998,45.3710015615,0.867999712626,5.92840194702,40.7630001704,224.0,61.5166664124,437.833333333,0.587698600341,45.3710015615,0.533760317848,53.3760321935,2.0,1.0,1.0,747.264444987,747.264444987,903.28334554,0.589603257857,2.0,0.0,2784.7136027,0.0,21.1042890549,5.04417276382,12.9583333333,2784.7136027,0.0340716385444,52.1499999364,52.1499999364,61.393356959,2.0,55.9658737183,42.701306661,41.5143009822,1.0,2032.17539934,568.21082542,0.0,0.0,0.0,6.5163008372,1.0,0.0,28.9941658974,73.2212003072,1.0,84.7499974569,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.5,1.0,0.0420039648483,63.8841644923,79.5366776784,63.8841644923,2.0,0.0,62.3015540268,0.0566000007093,17.4199616086,0.916216439272,814.587386863,0.5,0.5,3756.03516151,0.00375603516151,307.77316944,0.716168562076,0.20024586949,0.702465845721,0.732323326572,0.0,1100.73415629,307.77316944,584.170837402,516.563318888,0.0,0.00110073415629,0.71907397608,1.0,17.8556482253,2.0,2.0,2.0,0.5,68.9013086955,81.2832330068,73.2212003072,0.732212003072,1.0,9.33333333333,2600.38622476,79.7215156354,1408.50732573,0.916414431566,1408.50732573,1.0,0.0,0.0,0.0,26.5324999491,1.0,61.1805597941,1.0,0.0,36.525001208,25.6174998283,1.0,60.8750019073,0.0,1.0,52.1499999364,0.0,1245.08996582,0.000125303632581,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.218510165917,139022.0,1449.75318485,44.4459058015,785.263343542,0.51091438962,785.263343542,0.215119794569,1.0,1.0,1.0,0.0,1536.97636922,1536.97636922,831.600341797,705.376027425,0.0,1100.73415629,1536.97636922
2016-09-12T00:00:00.000Z,0.0,0.035501495247,0.770070133568,0.536392004785,54.0459998449,0.0494299900162,99.2166671753,0.0,49.2874997457,1.0,87.7222201029,0.0,0.0,0.0,52.5416666667,49.929166158,1.0,87.5694433848,0.0,0.0,99.2166671753,88.3270670573,2.0,0.0,134.748749097,80.7027492523,40.9244791667,0.566314110549,1137.16666667,0.0,0.573348246586,0.0,1.0,17.1398356756,90.2540003459,9.3780002594,3021.66617839,90.0619996389,89.8852844238,80.6839993795,80.5492299398,,1941.66622925,54.477499644,54.4170888265,41.7785002391,41.6865641276,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,96.4804992676,100.0,11.2748917739,48.2834993998,1.4565003713,5.86494386196,40.3219998678,35.0,77.1583340963,587.816665649,0.573348246586,48.2834993998,0.732362656366,73.2362645467,2.0,1.0,1.0,1025.30771891,1025.30771891,0.0,0.570803725753,0.0,1.0,17.0878636042,89.4139995575,8.65199979146,3361.45414225,89.3734989166,89.1477661133,80.7214991252,80.2791163127,,1846.74990845,54.28850015,54.1483662923,41.7524998983,42.2117156982,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,11.1008696556,47.6209990184,0.527499834696,5.98699410756,41.2250000636,224.0,74.4999993642,549.349995931,0.570803725753,47.6209990184,0.687129549299,68.7129548391,2.0,1.0,1.0,961.981369019,961.981369019,1137.16666667,0.566492993218,2.0,0.0,3905.48350016,0.0,23.2810573578,4.3990265131,11.0572916667,3905.48350016,0.0462235384768,93.6391684214,93.6391684214,72.9619941711,2.0,55.0396931966,42.6586354574,41.549654007,1.0,2587.04467375,822.132216586,0.0,0.0,0.0,8.14563369751,1.0,0.0,36.3974997203,72.538365682,1.0,91.7916641235,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0,1.0,0.0355538771276,71.2874997457,86.768157959,71.2874997457,2.0,0.0,79.3124961376,0.0566000007093,25.2045737417,0.919543981221,803.45163856,1.0,0.0,4781.59058619,0.00478159058619,445.310484555,0.697844152304,0.221766622582,0.697844152304,0.0,0.0,1401.28083293,445.310484555,1401.28083293,0.0,0.0,0.00140128083293,0.697597886125,1.0,18.2684248695,2.0,2.0,2.0,0.0,72.2662601471,79.6126168569,72.538365682,0.72538365682,1.0,10.5,3409.17689033,104.517069879,1846.59131748,0.919610774886,1846.59131748,1.0,0.0,0.0,0.0,47.200000445,1.0,72.513888677,1.0,0.0,43.4000008901,46.4391673406,1.0,72.3333358765,0.0,1.0,93.6391684214,0.0,1540.01000977,0.000181299173812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24115270138,139022.0,1991.15835623,61.0440712681,1078.5171467,0.537106386028,1078.5171467,0.241275090178,1.0,1.0,1.0,0.0,2008.01400757,2008.01400757,2008.01400757,0.0,0.0,1401.28083293,2008.01400757
2016-09-12T01:00:00.000Z,0.0,0.038717054288,0.776477085892,0.520498473703,52.8969993591,0.0516912300147,91.7549991608,0.0,45.7000001272,1.0,85.4861100515,0.0,0.0,0.0,51.1250006358,46.0741666158,1.0,85.2222220103,0.0,0.0,91.7549991608,85.642124176,2.0,0.0,133.297499657,80.4005002975,40.8333333333,0.579626179196,1030.49164327,0.0,0.581586663066,0.0,1.0,16.7977879842,89.3225008647,8.73449961344,2942.08280436,89.1079998016,88.9894383748,80.3735001882,80.2514546712,,1745.66629028,54.0694999695,54.0036671956,41.4154996872,41.302230835,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,92.8564999898,100.0,10.9922472636,47.6939999262,1.53899987539,5.80554076036,39.8764998118,35.0,71.2166671753,533.674997965,0.581586663066,47.6925001144,0.655682729085,65.5682732264,2.0,1.0,1.0,917.955820719,917.955820719,0.0,0.581849520134,0.0,1.0,16.7252693176,88.3519992828,7.95149930318,3263.59138997,88.3789997101,88.1599680583,80.4275004069,79.983795166,,1658.99994914,53.901500384,53.7607498169,41.5185003281,42.0572535197,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,10.7761876583,46.860499382,0.584500630697,5.94908154011,40.9339996974,224.0,68.4833332698,496.816665649,0.581849520134,46.860499382,0.610353506179,61.0353511175,2.0,1.0,1.0,854.494908651,854.494908651,1030.49164327,0.580020411031,2.0,0.0,3486.58048503,0.0,24.3004339536,5.50594047705,14.3307291667,3486.58048503,0.0449179486469,81.1425002416,81.1425002416,69.5259679159,2.0,54.7145080566,42.4471842448,41.585577329,1.0,2348.7771487,673.640271888,0.0,0.0,0.0,7.82426198324,1.0,0.0,33.9433321953,72.549238205,1.0,89.5119024913,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.0833333333333,1.0,0.0389609203806,68.833331426,83.8376318614,68.833331426,2.0,0.0,72.0077934581,0.0566000007093,20.6521719568,0.92083418084,799.170157424,0.916666666667,0.0833333333333,4341.20477982,0.00434120477982,364.879358622,0.715593825441,0.205235656094,0.716719509338,0.701628993199,0.0,1272.22248332,364.879358622,1179.17248535,93.0499979655,0.0,0.00127222248332,0.714941094319,1.0,19.491776537,2.0,2.0,2.0,0.0833333333333,74.0166289012,78.9533608754,72.549238205,0.72549238205,1.0,10.5,3022.41742059,92.6599654149,1637.10184194,0.920829481535,1637.10184194,1.0,0.0,0.0,0.0,40.9241669973,1.0,69.7222223282,1.0,0.0,41.6750008265,40.2183329264,1.0,69.4583346049,0.0,1.0,81.1425002416,0.0,1521.16003418,0.00014855326464,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.22288128281,139022.0,1712.98708878,52.5160169211,927.844810301,0.52188986276,927.844810301,0.222888404725,1.0,1.0,1.0,0.0,1777.85559082,1777.85559082,1645.23564657,132.619944255,0.0,1272.22248332,1777.85559082
2016-09-12T02:00:00.000Z,0.0,0.0411530199017,0.786430657997,0.509159087313,51.4224983851,0.0517705140818,81.3399995168,0.0,40.4858334859,1.0,82.2916653951,0.0,0.0,0.0,49.2666667302,40.8474995295,1.0,82.1111100515,0.0,0.0,81.3399995168,82.7111726241,2.0,0.0,130.718248367,79.2957499822,43.5494791667,0.57768356449,907.64998881,0.0,0.57767302649,0.0,1.0,16.2260977427,87.5239988963,8.08499844869,2785.41617839,87.3604984283,87.2002894084,79.2754999797,79.1486155192,,1446.99971517,55.0024998983,54.9241511027,41.5369997025,41.3588562012,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,87.6739991506,100.0,10.4396146139,45.8159990311,1.81199900309,5.78648304939,39.7250006994,35.0,64.2333342234,468.491666158,0.57767302649,45.8234987259,0.579709185646,57.9709180196,2.0,1.0,1.0,811.592859904,811.592859904,0.0,0.57980112157,0.0,1.0,16.1886296272,86.6824995677,7.39949989319,3097.48728434,86.7154998779,86.4929962158,79.3159999847,78.8937225342,,1370.24993896,54.8359994888,54.6966374715,41.560500145,42.1510823568,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,10.2575920423,45.154999733,0.787001291911,5.9310375452,40.773498853,224.0,61.7250000636,439.158332825,0.57980112157,45.154999733,0.541237578619,54.1237586339,2.0,1.0,1.0,757.732610067,757.732610067,907.64998881,0.577857613673,2.0,0.0,2871.6447347,0.0,21.3967016538,5.13268435001,13.0520833333,2866.97729492,0.0343611023705,54.0350001653,54.0350001653,61.3093951543,2.0,55.6742324829,42.5452651978,41.6362711589,1.0,2045.00650249,631.316953318,0.0,0.0,0.0,7.07793744405,1.0,0.0,29.7691659927,72.1975625356,1.0,85.6249968211,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.666666666667,1.0,0.0411830203342,64.6591669718,79.838224411,64.6591669718,2.0,0.0,62.6949244348,0.0566000007093,19.3546419703,0.922645249757,793.209906621,0.333333333333,0.666666666667,3779.75067081,0.00377975067081,341.954800844,0.704997459084,0.217640798415,0.705593031401,0.704690734326,0.0,1107.68416341,341.954800844,376.861663818,730.822499593,0.0,0.00110768416341,0.705172255635,1.0,17.4114592366,2.0,2.0,2.0,0.666666666667,76.5484657288,78.0095132192,72.1975625356,0.721975625356,1.0,9.33333333333,2676.32345581,82.0495664051,1449.63896426,0.922638257499,1449.63896426,1.0,0.0,0.0,0.0,27.2724998792,1.0,61.7777786255,1.0,0.0,36.933333079,26.7625001272,1.0,61.5555559794,0.0,1.0,54.0350001653,0.0,1169.88000488,0.000139219993744,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.235889631333,139022.0,1477.07301062,45.2834651981,800.061212556,0.509207534598,800.061212556,0.235703363188,1.0,1.0,1.0,0.0,1571.18887329,1571.18887329,534.10627238,1037.08260091,0.0,1107.68416341,1571.18887329
2016-09-12T03:00:00.000Z,0.0,0.0357739814487,0.787407782594,0.543822462371,53.2794993718,0.0494605770818,96.3400001526,0.0,47.7899993261,1.0,86.5833333333,0.0,0.0,0.0,51.8416671753,48.5925003688,1.0,86.4027779897,0.0,0.0,96.3400001526,87.2832482656,2.0,0.0,132.892499924,79.6130005519,52.3125,0.56829490662,1108.20000712,0.0,0.56882536854,0.0,1.0,16.7325210571,88.9564997355,8.67399936252,2958.33282471,88.7974999746,88.570447286,79.6040007273,79.4540100098,,1762.3329366,55.4584999084,55.3662363688,41.9059998194,41.7928237915,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,89.8865000407,100.0,10.8752812545,46.8915001551,1.6394999822,5.85723980268,40.2664998372,35.0,74.808333079,567.66666921,0.56882536854,46.8915001551,0.711023948306,71.0484660467,2.0,1.0,1.0,995.433527629,995.433527629,0.0,0.572126051807,0.0,1.0,16.7143913905,88.2544987996,8.17559967041,3292.46291097,88.1899998983,87.9625447591,79.6220003764,79.2088139852,,1659.49993896,55.2919998169,55.1454518636,41.7479998271,42.2768198649,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0644989013672,100.0,10.7432112694,46.4420000712,0.626500447591,5.97118028005,41.1214993795,224.0,72.9083337784,540.533327738,0.572126051807,46.4420000712,0.67056464059,67.0564651489,2.0,1.0,1.0,938.790496826,938.790496826,1108.20000712,0.567392695079,2.0,0.0,3528.58742269,0.0,20.2617293994,4.31463837624,10.5572916667,3528.58742269,0.0367443991237,74.3041667938,74.3041667938,66.8610458374,2.0,55.9785283407,42.7477976481,41.6911789576,1.0,2489.73760997,839.195513449,0.0,0.0,0.0,7.64500109355,1.0,0.0,34.8708327611,71.9589996338,1.0,89.5833320618,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.25,1.0,0.0364372130402,69.7608337402,85.2523352305,69.7608337402,2.0,0.0,76.3292982832,0.0566000007093,25.7276929133,0.924528555122,787.056888752,0.75,0.25,4601.73959837,0.00460173959837,454.55287263,0.691560927725,0.233098791414,0.693329432414,0.684869086297,0.0,1348.57415771,454.55287263,1069.40333049,279.17082723,0.0,0.00134857415771,0.689978227019,1.0,15.1225111434,2.0,2.0,2.0,0.25,78.6786327362,77.0091768901,71.9589996338,0.719589996338,1.0,11.0833333333,3328.93312342,102.056991196,1803.12703034,0.924659719139,1803.12703034,1.0,0.0,0.0,0.0,37.7058334351,1.0,66.4861125946,1.0,0.0,39.7750008901,36.5983331998,1.0,66.2916682561,0.0,1.0,74.3041667938,0.0,1990.38000488,0.00018506202553,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.252091430598,139022.0,1996.46588342,61.2067871398,1081.39198539,0.554547512548,1081.39198539,0.253659846925,1.0,1.0,1.0,0.0,1950.04388428,1950.04388428,1542.41732788,407.626556396,0.0,1348.57415771,1950.04388428
2016-09-12T04:00:00.000Z,0.0,0.0318152485442,0.837944416145,0.648907596983,56.7160002391,0.0523495037035,142.279165904,0.0,70.6558335622,1.0,98.6666717529,0.0,0.0,0.0,59.2000007629,71.6233323415,1.0,98.6666717529,0.0,0.0,142.279165904,99.9953066508,2.0,0.0,138.123751005,81.4077507655,51.8177083333,0.581641392844,1580.98334757,0.0,0.580506007298,0.0,1.0,17.9182043076,92.4410006205,,3463.7493693,92.1845010122,92.0400085449,81.3770014445,81.2178014119,,2733.33266195,55.2814995448,55.2057113647,43.2950003942,43.3778788249,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,91.7359994253,100.0,11.8843770027,48.889500618,1.72050031026,6.03382730484,41.5745000839,35.0,97.2999998728,792.375,0.580506007298,48.889500618,0.97506809053,97.5068092346,2.0,1.0,1.0,1365.09532674,1365.09532674,0.0,0.614800207366,0.0,1.0,17.9870969454,92.0554993947,,3881.88909912,91.8784999847,91.6836878459,81.4385000865,81.0056203206,,2477.49989827,55.0819997787,54.9535522461,42.6539999644,42.8193740845,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.176999409993,100.0,11.9028608004,49.2245000203,0.716499964396,6.08423614502,41.9375,224.0,98.7416674296,788.608332316,0.614800207366,49.2245000203,0.916211300805,91.6211299896,2.0,1.0,1.0,1282.69582113,1282.69582113,1580.98334757,0.58164301504,2.0,0.0,5493.58121745,0.0,29.8267337481,3.8645178477,10.140625,5493.58121745,0.0869737630858,236.361666361,236.361666361,99.6253566742,2.0,55.617922465,43.7438837687,41.7071116765,1.0,3777.51445128,873.051229975,0.0,0.0,0.0,10.0204766591,1.0,0.0,51.5883321762,71.3565247854,1.0,100.0,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,1.0,1.0,0.03181947488,86.4783331553,99.0746390025,86.4783331553,2.0,0.0,115.809403435,0.0566000007093,26.7656268204,0.926738960137,779.883583236,0.0,1.0,6981.91558991,0.00698191558991,472.890927297,0.752758031764,0.173975860048,0.0,0.752758031764,0.0,2046.10250854,472.890927297,0.0,2046.10250854,0.0,0.00204610250854,0.752798443039,1.0,15.9677571483,2.0,2.0,2.0,1.0,81.5278155009,75.812596639,71.3565247854,0.713565247854,1.0,11.0833333333,4650.56568125,142.575030255,2518.99343584,0.926733891812,2518.99343584,1.0,0.0,0.0,0.0,118.991666794,1.0,99.3611119588,1.0,0.0,59.4583339691,117.369999568,1.0,99.0972220103,0.0,1.0,236.361666361,0.0,2075.20996094,0.000192527994277,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.187730114961,139022.0,3256.67217428,99.8416462866,1763.9866614,0.648968036425,1763.9866614,0.187707974298,1.0,1.0,1.0,0.0,2718.14105225,2718.14105225,0.0,2718.14105225,0.0,2046.10250854,2718.14105225
2016-09-12T05:00:00.000Z,0.0,0.0326078891614,0.818347113561,0.622135917699,56.0567496618,0.0531246947767,137.171669642,0.0,68.1141668955,1.0,97.4305597941,0.0,0.0,0.0,58.4500007629,69.0574995677,1.0,97.4166711171,0.0,0.0,137.171669642,98.5671927134,2.0,0.0,137.35499986,81.2982501984,42.2083333333,0.583426786947,1504.52501424,0.0,0.596165757758,0.0,1.0,17.7526197433,91.9970003764,9.61199951172,3413.74940999,91.7434997559,91.6305592855,81.2704995473,81.121287028,,2565.33273315,54.0485006968,53.9635340373,41.96149985,41.996442159,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,91.7059987386,100.0,11.8793633779,49.7819999059,1.5809990565,5.87325624625,40.3805007935,35.0,95.25,766.375,0.596165757758,49.7819999059,0.918215375628,91.8215376536,2.0,1.0,1.0,1285.50152588,1285.50152588,0.0,0.614185297866,0.0,1.0,17.7465764681,91.361000061,9.51479949951,3836.14483643,91.2230002085,91.0319722493,81.3260008494,80.8933588664,,2343.74990845,53.873000145,53.7327016195,41.5500005086,41.7349116007,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,11.8098621368,49.6729996999,0.689500490824,5.93671437105,40.8605000178,224.0,92.8833319346,738.150004069,0.614185297866,49.6729996999,0.857360531035,85.7360515594,2.0,1.0,1.0,1200.30474345,1200.30474345,1504.52501424,0.583032361176,2.0,0.0,5195.44824219,0.0,31.2064205805,4.75519402822,13.2760416667,5195.44824219,0.0809778239695,211.10333252,211.10333252,95.2893892924,2.0,54.4760080973,42.5210647583,41.7307135264,1.0,3575.88322748,840.730882295,0.0,0.0,0.0,10.003639857,1.0,0.0,49.1983324687,71.2668596903,1.0,99.5178565979,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.916666666667,1.0,0.0326923220582,84.0883312225,97.2820606232,84.0883312225,2.0,0.0,109.627880626,0.0566000007093,25.7747635869,0.927662805356,776.903269493,0.0833333333333,0.916666666667,6609.24403484,0.00660924403484,455.384509964,0.751089228841,0.17658963391,0.701575452737,0.75476154203,0.0,1936.88832601,455.384509964,124.919169108,1811.9691569,0.0,0.00193688832601,0.749826957782,1.0,18.524845807,2.0,2.0,2.0,0.916666666667,82.6814638774,75.3034826914,71.2668596903,0.712668596903,1.0,10.5,4416.61410977,135.402644213,2392.27283597,0.927678862751,2392.27283597,1.0,0.0,0.0,0.0,106.611666044,1.0,95.3472220103,1.0,0.0,57.0666675568,104.49166743,1.0,95.111111323,0.0,1.0,211.10333252,0.0,2068.23999023,0.000185400609881,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.190356427208,139022.0,2971.63287588,91.103034819,1609.59423458,0.624170674254,1609.59423458,0.191708142872,1.0,1.0,1.0,0.0,2578.77260335,2578.77260335,178.055216471,2400.71738688,0.0,1936.88832601,2578.77260335
2016-09-12T06:00:00.000Z,0.0,0.0429997597768,0.80049642133,0.508650268226,50.2112515767,0.0525125431637,75.9574991862,0.0,37.6841662725,1.0,80.3055540721,0.0,0.0,0.0,48.1249996821,38.3041667938,1.0,80.2083326976,0.0,0.0,75.9574991862,80.2811508179,2.0,0.0,128.151000977,77.9397493998,41.2708333333,0.570973950078,831.324996948,0.0,0.574570758935,0.0,1.0,15.6822059949,85.8139998118,7.73850123088,2714.99951172,85.6385002136,85.5554733276,77.8999989827,77.8051401774,,1311.99972534,55.2154998779,55.1299107869,41.4650004705,41.1953277588,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,85.8905003866,100.0,9.94133941332,44.1734997431,2.06700070699,5.74086630344,39.3979997635,35.0,60.0416663488,430.516665141,0.574570758935,44.1734997431,0.536754680815,53.6754681269,2.0,1.0,1.0,751.456553141,751.456553141,0.0,0.573595016752,0.0,1.0,15.6471554438,84.9440002441,7.04550170898,3023.99645996,85.0250015259,84.8247426351,77.9794998169,77.5708312988,,1245.99995931,55.0474999746,54.9095713298,41.5575008392,42.1798019409,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,9.75261116028,43.4675006866,0.998501141866,5.89454420408,40.5589996974,224.0,57.674999555,400.808336894,0.573595016752,43.4675006866,0.500223225185,50.0223223368,2.0,1.0,1.0,700.312515259,700.312515259,831.324996948,0.572718284796,2.0,0.0,2604.43359375,0.0,22.1752295494,5.54003421466,14.6822916667,2604.43359375,0.0343612178652,49.8858340581,49.8858340581,60.6828333537,2.0,55.8962860107,42.4841283162,41.912724177,1.0,1882.70859373,611.280261385,0.0,0.0,0.0,7.7489344279,1.0,0.0,27.7166660627,70.1510645549,1.0,83.3154741923,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0432747479823,62.6066656113,77.368411382,62.6066656113,2.0,0.0,57.7192653779,0.0566000007093,18.7403657394,0.927812010299,776.421967444,0.25,0.75,3479.77821167,0.00347977821167,331.101864037,0.700405928599,0.227408702831,0.757930264348,0.683166879949,0.0,1019.7749939,331.101864037,254.453328451,765.321665446,0.0,0.0010197749939,0.70332792898,1.0,15.8064309458,2.0,2.0,2.0,0.75,78.7811800639,75.2212626139,70.1510645549,0.701510645549,1.0,9.91666666667,2493.98885512,76.4596311172,1350.87685793,0.927814631431,1350.87685793,1.0,0.0,0.0,0.0,25.2933332125,1.0,60.7361122767,1.0,0.0,36.3333336512,24.6516666412,1.0,60.5555550257,0.0,1.0,49.8858340581,0.0,1160.81994629,0.000134801439624,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.245101440662,139022.0,1367.12851517,41.9128344321,740.509432983,0.508599642224,740.509432983,0.242440252206,1.0,1.0,1.0,0.0,1455.97710164,1455.97710164,335.721293132,1120.25580851,0.0,1019.7749939,1455.97710164
