timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-12T07:00:00.000Z,0.0,0.0379504554424,0.783152208751,0.516725321742,50.9124994278,0.0473060944087,79.2658335368,0.0,39.3383331299,1.0,81.3611100515,0.0,0.0,0.0,48.7583328883,39.927500089,1.0,81.2638874054,0.0,0.0,79.2658335368,82.0639998118,2.0,0.0,127.424249013,76.5117495855,52.3151041667,0.532541700146,895.966674805,0.0,0.531198906868,0.0,1.0,15.5540893078,85.326499939,8.50090997869,2752.08284505,85.150999705,84.9730784098,76.4974988302,76.3848342896,,1559.33296712,55.1750005086,55.0770365397,41.7679999669,41.6006571452,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,87.5090007782,100.0,9.72726066907,43.3829997381,1.72800000509,5.82682859898,40.0399999619,35.0,64.125,462.599998474,0.531198906868,43.3829997381,0.622450590588,62.2450583776,2.0,1.0,1.0,871.430826823,871.430826823,0.0,0.527873108999,0.0,1.0,15.5142039458,84.5029996236,8.02049827576,3068.99076335,84.5464986165,84.3500137329,76.5260003408,76.1497192383,,1484.99995931,54.999499321,54.8636652629,41.731499354,42.3151168823,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,9.55559364955,42.8179988861,0.719499588013,5.95861037572,41.011999766,224.0,61.7916663488,433.366666158,0.527873108999,42.8149992625,0.586380916777,58.6380917231,2.0,1.0,1.0,820.933283488,820.933283488,895.966674805,0.532892795108,2.0,0.0,3103.85003662,0.0,19.9654738108,4.27581506968,10.703125,3103.85003662,0.0344559137328,58.7066659927,58.7066659927,63.027338028,2.0,55.6818186442,42.6675465902,42.0,1.0,2026.64449936,858.071923793,0.0,0.0,0.0,7.99443117778,1.0,0.0,28.9591662089,68.5030676524,1.0,84.636903127,0.0,1.0,1.0,0.0,34.8899993896,1.0,86.9999923706,0.75,1.0,0.0383375042937,63.8491659164,79.4075749715,63.8491659164,2.0,0.0,62.1319900883,0.0566000007093,26.3063977334,0.92870897883,773.540380736,0.25,0.75,3745.81249331,0.00374581249331,464.777339288,0.652470065494,0.276252813206,0.648246276529,0.654259156025,0.0,1097.73832703,464.777339288,324.509999593,773.228327433,0.0,0.00109773832703,0.652980054418,1.0,12.7277108811,2.0,2.0,2.0,0.75,73.8227405548,74.720331192,68.5030676524,0.685030676524,1.0,10.5,2884.71642315,88.4383878217,1562.51566631,0.9287228787,1562.51566631,1.0,0.0,0.0,0.0,29.6241663297,1.0,62.6250006358,1.0,0.0,37.4500007629,29.0783335368,1.0,62.4166669846,0.0,1.0,58.7066659927,0.0,1494.36999512,0.000189224710717,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.297454514734,139022.0,1611.48726377,49.4042792072,872.867112863,0.518811859143,872.867112863,0.296907780738,1.0,1.0,1.0,0.0,1682.43477376,1682.43477376,500.596781413,1181.83799235,0.0,1097.73832703,1682.43477376
2016-09-12T08:00:00.000Z,0.0,0.0302324204339,0.835201882196,0.645114458141,55.8152491252,0.0491152876261,132.53666687,0.0,65.9691661199,1.0,96.4999987284,0.0,0.0,0.0,57.825000445,66.6525004705,1.0,96.3750006358,0.0,0.0,132.53666687,96.8197368275,2.0,0.0,134.58899943,78.7737503052,52.4713541667,0.572223017025,1543.85001628,0.0,0.571199575802,0.0,1.0,17.1277489662,90.0965003967,,3370.83268229,89.8984991709,89.6939061483,78.7399997711,78.5708414714,,2633.99940999,55.0565007528,54.9598261515,42.4939997991,42.5964838664,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,96.1295013428,100.0,11.2315829595,47.4044993718,1.94550005595,5.89616604646,40.5484997431,35.0,97.3416671753,785.358337402,0.571199575802,47.4044993718,0.974197455512,98.2010739644,2.0,1.0,1.0,1374.81503296,1374.81503296,0.0,0.598469812242,0.0,1.0,17.131374677,89.5489997864,,3784.40130615,89.3810005188,89.2282663981,78.8075008392,78.4083251953,,2363.24991862,54.8539997737,54.7329711914,41.9684991837,42.1587397257,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.167999267578,100.0,11.1401229699,47.4125013351,0.710499127706,5.99125170708,41.2580000559,224.0,95.1083335876,758.491673787,0.598469812242,47.4125013351,0.9048584493,90.4858455658,2.0,1.0,1.0,1266.80182902,1266.80182902,1543.85001628,0.572060608144,2.0,0.0,5263.12613932,0.0,30.687125047,3.87992389997,11.7447916667,5263.12613932,0.0784675642997,212.285001755,212.285001755,95.4328784943,2.0,55.3167826335,42.982808431,42.0,1.0,3637.45404631,987.689055905,0.0,0.0,0.0,11.0963420868,1.0,0.0,48.5024995804,67.6436576843,1.0,99.7202377319,0.0,1.0,1.0,0.0833333333333,35.9716660182,0.916666666667,87.9166590373,0.583333333333,1.0,0.0302246332073,81.5666643778,96.5476786296,81.5666643778,2.0,0.0,111.515492147,0.0566000007093,30.2801436815,0.928545129256,774.069068352,0.416666666667,0.583333333333,6723.04433009,0.00672304433009,534.984863994,0.730262475251,0.19829041015,0.715871749932,0.740125230649,0.0,1970.23835246,534.984863994,785.415008545,1184.82334391,0.0,0.00197023835246,0.729940856496,1.0,12.9045954824,2.0,2.0,1.91666666667,0.583333333333,69.5291360219,74.8104852041,67.6436576843,0.676436576843,1.0,9.91666666667,4625.14310221,141.795635828,2505.22321645,0.928552885401,2505.22321645,1.0,0.0,0.0,0.0,107.180833181,1.0,95.2083339691,1.0,0.0,57.0000012716,105.104166667,1.0,95.0000019073,0.0,1.0,212.285001755,0.0,2059.64990234,0.000217808287045,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.21354778308,139022.0,3216.52712261,98.6108966642,1742.2419687,0.645756352759,1742.2419687,0.213953664098,1.0,1.0,1.0,0.0,2697.98657227,2697.98657227,1097.14485677,1600.84171549,0.0,1970.23835246,2697.98657227
2016-09-12T09:00:00.000Z,0.0,0.0348341403049,0.802920841064,0.603084105248,54.9872496923,0.0489890768822,122.08750089,0.0,60.5633331935,1.0,93.8055540721,0.0,0.0,0.0,56.1916666031,61.5241664251,1.0,93.6527773539,0.0,0.0,122.08750089,93.8399734497,2.0,0.0,133.378499985,78.3912502925,45.3802083333,0.556832690203,1387.79999797,0.0,0.575093558617,0.0,1.0,16.9391996066,89.6225007375,,3268.33274333,89.3840001424,89.2482045492,78.3844998678,78.2616348267,,2653.99940999,53.3300005595,53.241800944,41.5879999797,41.5974731445,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,89.0329990387,100.0,11.1237245401,47.7974999746,1.62749989827,5.81547502677,39.9605000814,35.0,92.6583340963,746.399983724,0.575093558617,47.7960001628,0.927016267322,92.7016264598,2.0,1.0,1.0,1297.82277425,1297.82277425,0.0,0.566218679716,0.0,1.0,16.6382465363,88.0669994354,9.59099896749,3666.29107666,87.9889996847,87.82006073,78.3980007172,77.9981892904,,2336.24985758,53.1365000407,53.01293691,41.4990002314,41.8102264404,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,10.6903812885,46.4899994532,0.565000216166,5.94786516825,40.9340000153,224.0,83.2000001272,641.399998983,0.566218679716,46.4899994532,0.809052044096,80.9052041372,2.0,1.0,1.0,1132.67286174,1132.67286174,1387.79999797,0.556780365881,2.0,0.0,5256.70841471,0.0,35.674844106,5.13113188744,14.1458333333,5256.70841471,0.0891064458681,222.330835978,222.330835978,96.6596520742,2.0,53.684580485,42.3019790649,42.0,1.0,3358.30394498,897.551546969,0.0,0.0,0.0,10.8471463521,1.0,0.0,44.3758319219,67.5373535156,1.0,97.8392823537,0.0,1.0,1.0,0.0,42.4416659673,1.0,93.380950292,0.0,1.0,0.0348330270792,86.8174959819,92.8991069794,86.8174959819,2.0,0.0,102.957429134,0.0566000007093,27.516746937,0.924904284078,785.83981977,1.0,0.0,6207.09595464,0.00620709595464,486.161600568,0.729859212396,0.195064614724,0.729859212396,0.0,0.0,1819.03582764,486.161600568,1819.03582764,0.0,0.0,0.00181903582764,0.728990559777,1.0,17.8620286585,2.0,2.0,2.0,0.0,62.4641361237,76.8047345479,67.5373535156,0.675373535156,1.0,9.91666666667,4255.85549195,130.474176071,2305.19742821,0.92492382712,2305.19742821,1.0,0.0,0.0,0.0,111.859167735,1.0,97.3472226461,1.0,0.0,58.2833344142,110.471666972,1.0,97.1388918559,0.0,1.0,222.330835978,0.0,1912.0,0.00019793088099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210898031821,139022.0,2775.67361113,85.095400476,1503.45228639,0.603236332648,1503.45228639,0.211055394658,1.0,1.0,1.0,0.0,2492.31056722,2492.31056722,2492.31056722,0.0,0.0,1819.03582764,2492.31056722
2016-09-12T10:00:00.000Z,0.0,0.0349291926359,0.803748086385,0.513233851764,49.5167500178,0.0534972734432,77.8708337148,0.0,38.7025000254,1.0,80.9166653951,0.0,0.0,0.0,48.5,39.214167277,1.0,80.8333333333,0.0,0.0,77.8708337148,79.4132107821,2.0,0.0,126.199499766,76.6827497482,41.125,0.550961233263,817.233347575,0.0,0.562844750873,0.0,1.0,15.297856013,84.4684988658,7.6784992218,2745.41615804,84.3379993439,84.1897684733,76.6595001221,76.5562642415,,1295.33301799,55.5200001399,55.4235712687,41.3540004094,41.0788828532,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.130499521891,84.9485003153,100.0,9.60787765185,42.9839989344,2.31300036112,5.68997832139,39.0410000483,35.0,59.5749991735,424.516670227,0.562844750873,42.9839989344,0.54271181379,54.2711817424,2.0,1.0,1.0,759.796539307,759.796539307,0.0,0.550187898086,0.0,1.0,15.2676397165,83.6644992828,7.01700146993,3053.61771647,83.7230008443,83.5385691325,76.7059993744,76.3244857788,,1240.24994405,55.3640000025,55.2315190633,41.4314997991,42.0202306112,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,-0.0585015614827,100.0,9.40816982587,42.2960011164,1.16499964396,5.85946989059,40.2620000839,224.0,57.2333335876,392.716667175,0.550187898086,42.2915010452,0.512581289382,51.2581291199,2.0,1.0,1.0,717.613805135,717.613805135,817.233347575,0.554153694424,2.0,0.0,2588.09749349,0.0,24.2267926534,5.75977599621,15.9817708333,2588.09749349,0.0369837794415,55.8366673787,55.8366673787,62.5810540517,2.0,56.1714782715,42.3140767415,41.94333299,1.0,1851.27858061,666.29087843,0.0,0.0,0.0,6.97625605265,1.0,0.0,27.3491660754,69.6832440694,1.0,82.6726175944,0.0,1.0,1.0,0.0,24.4608325958,1.0,77.1726156871,0.0,1.0,0.0351627151118,51.8099991481,76.7526658376,51.8099991481,2.0,0.0,56.7556976361,0.0566000007093,20.4268574324,0.919406196416,803.924758542,1.0,0.0,3421.686654,0.003421686654,360.898536686,0.676033149007,0.243310069817,0.676033149007,0.0,0.0,1002.75082906,360.898536686,1002.75082906,0.0,0.0,0.00100275082906,0.680279244979,1.0,13.5794340993,2.0,2.0,2.0,0.0,61.0815172195,79.6776746114,69.6832440694,0.696832440694,1.0,10.5,2517.56945904,77.1825550685,1363.64936575,0.919343218825,1363.64936575,1.0,0.0,0.0,0.0,28.5633335114,1.0,62.5416669846,1.0,0.0,37.4083347321,27.2733333906,1.0,62.3472242355,0.0,1.0,55.8366673787,0.0,1438.11999512,0.000146932553354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264656403436,139022.0,1408.33951842,43.1762635368,762.831501691,0.514284673026,762.831501691,0.260662702637,1.0,1.0,1.0,0.0,1483.28647868,1483.28647868,1483.28647868,0.0,0.0,1002.75082906,1483.28647868
2016-09-12T11:00:00.000Z,0.0,0.0343827625243,0.781954408897,0.563475402655,54.3564987183,0.0480095290914,106.502500534,0.0,52.9383331935,1.0,89.7222232819,0.0,0.0,0.0,53.7416674296,53.5474999746,1.0,89.5694471995,0.0,0.0,106.502500534,90.4334920247,2.0,0.0,133.841998736,79.4855000178,51.09375,0.55772492527,1236.66669718,0.0,0.557147681486,0.0,1.0,16.9549128215,89.6224988302,9.03600056966,3097.9161377,89.4349994659,89.2164204915,79.4824994405,79.3346430461,,2037.33288574,55.2395000458,55.1668548584,41.8324995041,41.8080978394,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,91.3715000153,100.0,11.0834810734,47.6024999619,1.45349915822,5.87143162886,40.3790003459,35.0,81.5249996185,634.025004069,0.557147681486,47.6024999619,0.81102020627,81.1020212173,2.0,1.0,1.0,1135.42828878,1135.42828878,0.0,0.567808571101,0.0,1.0,16.9259046714,88.8814996084,9.32549794515,3467.94089762,88.8139985402,88.6001942952,79.4885005951,79.0850728353,,1917.24995931,55.0549996694,54.9172134399,41.7810001373,42.155553182,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,10.9437763691,47.0329984029,0.589000066121,5.98212838173,41.1920000712,224.0,79.4499994914,602.641667684,0.567808571101,47.0329984029,0.755813366118,75.5813363393,2.0,1.0,1.0,1058.13871257,1058.13871257,1236.66669718,0.556599193926,2.0,0.0,4093.9315389,0.0,24.5086598396,4.08570432663,11.1927083333,4093.9315389,0.0468874814173,105.230831464,105.230831464,75.5915231705,2.0,55.7039642334,42.6739196777,41.6987482707,1.0,2814.97033118,922.159419884,0.0,0.0,0.0,7.88481839498,1.0,0.0,39.1991656621,71.5976810455,1.0,93.7440446218,0.0,1.0,1.0,0.0,37.0391656558,1.0,89.0952364604,0.0,1.0,0.034300644799,76.2383308411,89.1284694672,76.2383308411,2.0,0.0,86.3001423148,0.0566000007093,28.2711644565,0.913019020207,825.400099598,1.0,0.0,5202.86169488,0.00520286169488,499.490531841,0.687642108984,0.225265481943,0.687642108984,0.0,0.0,1524.73747762,499.490531841,1524.73747762,0.0,0.0,0.00152473747762,0.685883924365,1.0,15.2951213727,2.0,2.0,2.0,0.0,58.5483048757,82.8554223378,71.5976810455,0.715976810455,1.0,11.6666666667,3737.12975107,114.571306771,2024.22800946,0.912907590927,2024.22800946,1.0,0.0,0.0,0.0,53.1841672262,1.0,75.2361125946,1.0,0.0,44.9916671117,52.0466661453,1.0,74.9861119588,0.0,1.0,105.230831464,0.0,1736.83996582,0.000203357486272,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24675606182,139022.0,2316.06833958,71.0050209421,1254.50565463,0.565770125511,1254.50565463,0.24879200459,1.0,1.0,1.0,0.0,2217.34163411,2217.34163411,2217.34163411,0.0,0.0,1524.73747762,2217.34163411
2016-09-12T12:00:00.000Z,0.0,0.0372756928397,0.830597143793,0.63958367219,56.527750651,0.0531394865212,142.178334554,0.0,70.4299996694,1.0,98.6944440206,0.0,0.0,0.0,59.1666666667,71.7216669718,1.0,98.6249993642,0.0,0.0,142.178334554,99.1779874166,2.0,0.0,138.068999926,81.5412492752,45.3177083333,0.585654060012,1566.16668701,0.0,0.590308943599,0.0,1.0,17.9157870611,92.4259999593,,3462.49932861,92.1905002594,92.0540084839,81.5209992727,81.3809661865,,2687.9993693,54.6169996262,54.5483144124,42.6125001907,42.6779301961,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,91.7705001831,100.0,11.9671110312,49.5780000687,1.67700036367,5.9486759901,40.9354998271,35.0,98.5166657766,793.991678874,0.590308943599,49.5780000687,0.960704912458,96.070491155,2.0,1.0,1.0,1344.98687744,1344.98687744,0.0,0.61506562491,0.0,1.0,17.9496296247,91.9264996847,9.84600067139,3887.51332601,91.7569993337,91.5463231405,81.5614992778,81.1236216227,,2450.49991862,54.4415003459,54.3000996908,42.1424999237,42.3725687663,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.169500350952,100.0,11.9243172805,49.61449941,0.635499954224,6.02531222502,41.5069999695,224.0,96.8749993642,772.174997965,0.61506562491,49.61449941,0.896486889067,89.6486879985,2.0,1.0,1.0,1255.08164469,1255.08164469,1566.16668701,0.585610713951,2.0,0.0,5416.56840007,0.0,28.4435599645,3.24921099345,9.64583333333,5416.56840007,0.0842445414353,225.825829824,225.825829824,97.9842224121,2.0,54.9960378011,43.1375681559,41.5860865911,1.0,3754.70771,731.457308356,0.0,0.0,0.0,8.71594810486,1.0,0.0,50.791665713,72.8050511678,1.0,99.976190567,0.0,1.0,1.0,0.0,48.8916657766,1.0,98.4761886597,0.0,1.0,0.037275685449,99.6833324432,98.7346254985,99.6833324432,2.0,0.0,115.11020423,0.0566000007093,22.4247016422,0.90868880477,840.33360194,1.0,0.0,6939.76227864,0.00693976227864,396.196137123,0.760502356425,0.148154010803,0.760502356425,0.0,0.0,2033.74916585,396.196137123,2033.74916585,0.0,0.0,0.00203374916585,0.760175923506,1.0,18.2513351308,2.0,2.0,2.0,0.0,56.7627086639,84.9162813822,72.8050511678,0.728050511678,1.0,10.5,4486.16501835,137.534905872,2429.94530298,0.908656367228,2429.94530298,1.0,0.0,0.0,0.0,113.624167124,1.0,97.6527773539,1.0,0.0,58.4500007629,112.201665878,1.0,97.4166673024,0.0,1.0,225.825829824,0.0,2086.13989258,0.00016130325878,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163047347871,139022.0,3159.37883197,96.858869099,1711.28741847,0.639920662841,1711.28741847,0.163336709732,1.0,1.0,1.0,0.0,2674.21809896,2674.21809896,2674.21809896,0.0,0.0,2033.74916585,2674.21809896
2016-09-12T13:00:00.000Z,0.0,0.0384640787822,0.833264758693,0.643138493516,56.9207490285,0.0540560065024,145.519167582,0.0,72.2208334605,1.0,99.5,0.0,0.0,0.0,59.7000007629,73.2800000509,1.0,99.4861106873,0.0,0.0,145.519167582,100.0,2.0,0.0,139.360499382,82.4397503535,41.5651041667,0.588827325369,1585.2333374,0.0,0.585993986229,0.0,1.0,18.1889416377,93.2420005798,,3499.58266195,93.0064996084,92.8900807699,82.4060007731,82.2895329793,,2715.33276367,55.4194997152,55.3624165853,43.4344997406,43.5274073283,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,92.6000003815,100.0,12.1285552184,49.5719998678,1.67699972788,6.06038649877,41.7575000127,35.0,98.6583340963,793.683324178,0.585993986229,49.5719998678,0.967598535447,96.7598552704,2.0,1.0,1.0,1354.63794963,1354.63794963,0.0,0.623441883657,0.0,1.0,18.2868420283,92.8729998271,9.98999786377,3924.63372803,92.7079995473,92.4759597778,82.4734999339,82.0095799764,,2411.74991862,55.2244997025,55.0906219482,42.5835002263,42.802772522,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.165000279744,100.0,12.2039513588,50.124499321,0.644500096639,6.0828906695,41.9390001297,224.0,99.2083326976,791.550003052,0.623441883657,50.124499321,0.906931973412,90.6931972504,2.0,1.0,1.0,1269.70476278,1269.70476278,1585.2333374,0.588872433468,2.0,0.0,5401.39916992,0.0,32.4899018606,4.99410792192,13.6796875,5401.39916992,0.0851060841877,229.217498779,229.217498779,98.431950887,2.0,55.8064498901,43.8400548299,41.4303089778,1.0,3809.65524125,702.30968899,0.0,0.0,0.0,9.03012212118,1.0,0.0,52.8708321253,73.3758786519,1.0,100.0,0.0,1.0,1.0,0.0,50.6816651026,1.0,99.1904741923,0.0,1.0,0.0384661806409,103.552497228,99.86150678,103.552497228,2.0,0.0,116.794761866,0.0566000007093,21.5311065405,0.907791066219,843.428334039,1.0,0.0,7041.32086433,0.00704132086433,380.408237997,0.766481518904,0.141300816759,0.766481518904,0.0,0.0,2063.51166789,380.408237997,2063.51166789,0.0,0.0,0.00206351166789,0.766496698062,1.0,18.787586389,2.0,2.0,2.0,0.0,57.8287916183,85.3434937795,73.3758786519,0.733758786519,1.0,10.5,4511.96493024,138.325868407,2443.91990588,0.907782335663,2443.91990588,1.0,0.0,0.0,0.0,115.220832825,1.0,98.625,1.0,0.0,59.0250008901,113.996665955,1.0,98.3750006358,0.0,1.0,229.217498779,0.0,2079.58007812,0.000154875534379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155654952964,139022.0,3196.83471905,98.007175477,1731.57551676,0.643185426495,1731.57551676,0.155642727326,1.0,1.0,1.0,0.0,2692.18711344,2692.18711344,2692.18711344,0.0,0.0,2063.51166789,2692.18711344
2016-09-12T14:00:00.000Z,0.0,0.0403826306026,0.785269452308,0.567685117021,55.1027488708,0.0553401248982,124.299165726,0.0,61.5891669591,1.0,94.1944440206,0.0,0.0,0.0,56.4416666031,62.6458330154,1.0,94.0694433848,0.0,0.0,124.299165726,95.1326266202,2.0,0.0,137.227499644,82.1247507731,40.2578125,0.588845214293,1317.07499186,0.0,0.589949988248,0.0,1.0,17.6897702217,91.9234994253,9.31799909804,3292.08270264,91.6819992065,91.5777867635,82.0970007579,81.996828715,,1997.66622925,55.3759991328,55.3292897542,41.5429999034,41.5701141357,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,96.4309997559,100.0,11.8550345103,50.1389993032,1.44749991099,5.83473551273,40.0954999924,35.0,85.7583332062,677.375005086,0.589949988248,50.1389993032,0.819251556396,81.9251569112,2.0,1.0,1.0,1146.95217896,1146.95217896,0.0,0.600494108613,0.0,1.0,17.6801009178,91.1614996592,8.93850008647,3696.28733317,91.0910008748,90.8575490316,82.1525007884,81.6836471558,,1868.74992879,55.1975002289,55.0638478597,41.5110003153,41.8689575195,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,11.7366960049,49.5800005595,0.613000869751,5.94340479374,40.8979994456,224.0,83.2333335876,639.699986776,0.600494108613,49.5800005595,0.759256286621,75.9256286621,2.0,1.0,1.0,1062.95880127,1062.95880127,1317.07499186,0.588626857358,2.0,0.0,3993.58148193,0.0,28.7703105609,5.85505143801,16.765625,3993.58148193,0.0499235219853,113.847501755,113.847501755,77.3701635997,2.0,55.9456329346,42.4599304199,41.3661095301,1.0,3038.00668745,699.208667749,0.0,0.0,0.0,7.72174962362,1.0,0.0,46.2199989955,74.3752511342,1.0,97.8749987284,0.0,1.0,1.0,0.0,44.0883324941,1.0,94.7559509277,0.0,1.0,0.0404101866275,90.32416598,94.282096227,90.32416598,2.0,0.0,93.1378944126,0.0566000007093,21.4360367731,0.904679387498,854.39959362,1.0,0.0,5615.09599154,0.00561509599154,378.72856015,0.735699778115,0.169324071551,0.735699778115,0.0,0.0,1645.54581706,378.72856015,1645.54581706,0.0,0.0,0.00164554581706,0.734283159177,1.0,20.7377650867,2.0,2.0,2.0,0.0,56.6050875982,86.7797451019,74.3752511342,0.743752511342,1.0,9.91666666667,3737.2153552,114.573931186,2024.27437721,0.905023849666,2024.27437721,1.0,0.0,0.0,0.0,57.4683335622,1.0,77.7500012716,1.0,0.0,46.4833342234,56.3791662852,1.0,77.4722239176,0.0,1.0,113.847501755,0.0,1983.32006836,0.000154191687453,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187093491087,139022.0,2361.57450683,72.400129326,1279.15421234,0.571891381231,1279.15421234,0.188369859494,1.0,1.0,1.0,0.0,2236.70832316,2236.70832316,2236.70832316,0.0,0.0,1645.54581706,2236.70832316
2016-09-12T15:00:00.000Z,0.0,0.0374316390262,0.769965371239,0.521904997704,53.624499321,0.0520644671559,96.0591672262,0.0,47.7908331553,1.0,86.8750012716,0.0,0.0,0.0,51.9916658401,48.2508335114,1.0,86.6527760824,0.0,0.0,96.0591672262,87.0896021525,2.0,0.0,134.993999799,81.3695004781,40.4348958333,0.588128260973,1085.2583313,0.0,0.585651268413,0.0,1.0,17.1603824298,90.3979994456,8.84549967448,2991.24949137,90.1909999847,90.0671259562,81.3455003103,81.2489013672,,1593.33296712,55.9264996847,55.8822224935,41.5639998118,41.4721247355,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,91.8950004578,100.0,11.3451100985,48.6270001729,1.61249955495,5.8152722915,39.9515002569,35.0,74.2250003815,558.300008138,0.585651268413,48.6270001729,0.681250010899,68.1384296417,2.0,1.0,1.0,953.750015259,953.750015259,0.0,0.586709819827,0.0,1.0,17.1627998352,89.6330000559,8.21249898275,3323.95896403,89.6059996287,89.3573354085,81.393500646,80.9271621704,,1519.24997965,55.7464993795,55.6197713216,41.5575008392,42.1325759888,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,11.2143263817,48.0484987895,0.61600112915,5.94786516825,40.9414997101,224.0,72.0666662852,526.95833079,0.586709819827,48.0484987895,0.641465490432,64.1396532059,2.0,1.0,1.0,898.051686605,898.051686605,1085.2583313,0.588119794277,2.0,0.0,3160.44281006,0.0,24.2461282412,5.2911028862,14.8020833333,3160.44281006,0.037398375937,69.0558331807,69.0558331807,67.0402533213,2.0,56.6307779948,42.6197814941,41.355070432,1.0,2435.97473499,629.846470041,0.0,0.0,0.0,6.54134305318,1.0,0.0,35.7791659037,74.8041572571,1.0,91.0952351888,0.0,1.0,1.0,0.0,33.2924992243,1.0,86.136903127,0.0,1.0,0.0374087591005,69.0716648102,85.5290273031,69.0716648102,2.0,0.0,74.6810593262,0.0566000007093,19.3095605303,0.899918212897,871.317610243,1.0,0.0,4502.37059267,0.00450237059267,341.158308981,0.715044307072,0.184882103358,0.715044307072,0.0,0.0,1319.45332845,341.158308981,1319.45332845,0.0,0.0,0.00131945332845,0.7149921755,1.0,20.1570975333,2.0,2.0,2.0,0.0,52.3819007874,88.9582589467,74.8041572571,0.748041572571,1.0,10.5,3065.82120503,93.9906198565,1660.61163743,0.89992641043,1660.61163743,1.0,0.0,0.0,0.0,34.7708331744,1.0,67.0138918559,1.0,0.0,40.0666678747,34.2850001653,1.0,66.7777779897,0.0,1.0,69.0558331807,0.0,1390.36999512,0.000138895718162,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205441357444,139022.0,1778.48298587,54.5239617928,963.32086766,0.522047341464,963.32086766,0.205489938418,1.0,1.0,1.0,0.0,1845.27492269,1845.27492269,1845.27492269,0.0,0.0,1319.45332845,1845.27492269
2016-09-12T16:00:00.000Z,0.0,0.0389870764844,0.768054438505,0.53071825886,54.3024988174,0.0507314848922,99.4316673279,0.0,49.470000267,1.0,88.0,0.0,0.0,0.0,52.5999984741,49.9616670609,1.0,87.6666641235,0.0,0.0,99.4316673279,88.572265625,2.0,0.0,135.97499911,81.6725002925,40.59375,0.586130463805,1148.90833537,0.0,0.587437171118,0.0,1.0,17.3839820226,91.0520006816,9.18149820964,3032.49947103,90.8314990997,90.7035624186,81.6500008901,81.5555674235,,1689.66628011,55.9144996007,55.8790308634,41.6659997304,41.5987472534,41.594203949,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,99.1069997152,100.0,11.5443806648,49.1639995575,1.53149986267,5.83960127831,40.1344998678,35.0,77.0916659037,589.108337402,0.587437171118,49.1654993693,0.716373759678,71.6373761495,2.0,1.0,1.0,1002.92326355,1002.92326355,0.0,0.587536890224,0.0,1.0,17.3984859784,90.3229999542,8.59200032552,3374.95251465,90.2870000203,90.0416285197,81.6949996948,81.2231241862,,1624.49996948,55.7269996007,55.6051050822,41.6459995906,42.1223602295,41.594203949,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,11.4378482501,48.6410004298,0.614499727885,5.96063776811,41.0314998627,224.0,75.5000006358,559.799997965,0.587536890224,48.6410004298,0.68057610648,68.0576108297,2.0,1.0,1.0,952.806549072,952.806549072,1148.90833537,0.586142273913,2.0,0.0,3368.14406331,0.0,24.1664188703,5.07876137892,14.5494791667,3368.14406331,0.0384229620501,75.3175010681,75.3175010681,68.9062449137,2.0,56.6092681885,42.6388905843,41.3097842534,1.0,2584.76154501,658.939371593,0.0,0.0,0.0,6.36970837911,1.0,0.0,39.3091656367,75.280292511,1.0,94.1904748281,0.0,1.0,1.0,0.0,37.1116650899,1.0,89.4999974569,0.0,1.0,0.0389859295246,76.4208310445,89.201104482,76.4208310445,2.0,0.0,79.2425009646,0.0566000007093,20.201478117,0.896336161638,884.361678945,1.0,0.0,4777.37071825,0.00477737071825,356.916570032,0.714250661193,0.182085609698,0.714250661193,0.0,0.0,1400.04416911,356.916570032,1400.04416911,0.0,0.0,0.00140004416911,0.71428120633,1.0,20.3600415506,2.0,2.0,2.0,0.0,50.0254834493,90.5561008453,75.280292511,0.75280292511,1.0,10.5,3243.7009166,99.4439790815,1756.96073914,0.896336270891,1756.96073914,1.0,0.0,0.0,0.0,37.8516667684,1.0,68.7916698456,1.0,0.0,41.1166671117,37.4658336639,1.0,68.5277773539,0.0,1.0,75.3175010681,0.0,1424.57995605,0.000145311376019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203144306006,139022.0,1920.65009201,58.882459414,1040.32612502,0.53073584323,1040.32612502,0.203123675516,1.0,1.0,1.0,0.0,1960.15803019,1960.15803019,1960.15803019,0.0,0.0,1400.04416911,1960.15803019
2016-09-12T17:00:00.000Z,0.0,0.0406300275266,0.768498924913,0.534095378419,54.5327494939,0.0530720945514,106.04750061,0.0,52.6141668955,1.0,89.6111106873,0.0,0.0,0.0,53.6083323161,53.4333333969,1.0,89.3472194672,0.0,0.0,106.04750061,90.4510091146,2.0,0.0,136.519499779,81.9867502848,40.5989583333,0.593220313831,1183.32500203,0.0,0.593292119874,0.0,1.0,17.5096818606,91.4255008698,9.23249880473,3097.08282471,91.1990000407,91.0691477458,81.966501236,81.8717549642,,1723.66626994,55.78850015,55.7592748006,41.5490001043,41.5134862264,41.5525023142,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,100.493000031,100.0,11.6790010929,49.6499999364,1.48200035095,5.83068064849,40.0669997533,35.0,78.7083333333,606.650004069,0.593292119874,49.6499999364,0.730469294957,73.0548922221,2.0,1.0,1.0,1022.65701294,1022.65701294,0.0,0.590609264097,0.0,1.0,17.5266027451,90.6740016937,8.63400014242,3448.8182373,90.6409994761,90.3904851278,82.0069993337,81.5331141154,,1661.24997965,55.5979998906,55.4852523804,41.4945001602,42.0176773071,41.5525023142,1.0,0.0,99.9981155396,1.0,0.0,0.0330022176107,100.0,11.5740745862,49.1464993159,0.539500236511,5.95252815882,40.9549999237,224.0,76.9166660309,576.674997965,0.590609264097,49.1464993159,0.697220248268,69.7220249176,2.0,1.0,1.0,976.108347575,976.108347575,1183.32500203,0.593081129546,2.0,0.0,3439.32253011,0.0,24.2698245049,5.0939160188,14.15625,3439.32253011,0.0392749655668,78.3475004832,78.3475004832,69.7951730092,2.0,56.4859085083,42.5656458537,41.2209094365,1.0,2674.71305005,606.956544567,0.0,0.0,0.0,5.77072779338,1.0,0.0,41.5291659037,76.1957734426,1.0,95.9761886597,0.0,1.0,1.0,0.0,39.51749897,1.0,91.2202370962,0.0,1.0,0.0406108812111,81.0466639201,91.3785419464,81.0466639201,2.0,0.0,82.0001952822,0.0566000007093,18.6078111001,0.891104754136,903.818092455,1.0,0.0,4943.62655221,0.00494362655221,328.759909309,0.726290600507,0.164812757476,0.726290600507,0.0,0.0,1448.76668294,328.759909309,1448.76668294,0.0,0.0,0.00144876668294,0.72604709367,1.0,21.6842651334,2.0,2.0,2.0,0.0,47.5146900813,92.8513698578,76.1957734426,0.761957734426,1.0,9.91666666667,3281.66959462,100.608006382,1777.52659225,0.891103357983,1777.52659225,1.0,0.0,0.0,0.0,39.2800000509,1.0,69.5694471995,1.0,0.0,41.575000445,39.0674997965,1.0,69.2916660309,0.0,1.0,78.3475004832,0.0,1618.25,0.000133847960036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184953581422,139022.0,1967.40757677,60.3159301487,1065.65246277,0.534229131737,1065.65246277,0.185233622724,1.0,1.0,1.0,0.0,1994.74794515,1994.74794515,1994.74794515,0.0,0.0,1448.76668294,1994.74794515
2016-09-12T18:00:00.000Z,0.0,0.0417380824306,0.769314026502,0.536291986556,54.2972494761,0.0579976571106,117.269164403,0.0,58.2308333715,1.0,92.4583352407,0.0,0.0,0.0,55.3749990463,59.0383326213,1.0,92.2916653951,0.0,0.0,117.269164403,93.1941888983,2.0,0.0,136.602749825,82.3055003484,40.6484375,0.600636450657,1209.07499186,0.0,0.595821106347,0.0,1.0,17.5241851807,91.4870007833,8.96850013733,3214.99943034,91.244000117,91.1340001424,82.2754999797,82.1892140706,,1733.66625977,55.4990002314,55.4738922119,41.0855007172,41.0540644328,41.0937843323,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,99.0604991913,100.0,11.7555433114,50.1584993998,1.48050053914,5.76864190896,39.605000178,35.0,79.7000007629,620.074996948,0.595821106347,50.1584993998,0.743818904332,74.3818906148,2.0,1.0,1.0,1041.34646606,1041.34646606,0.0,0.599181668402,0.0,1.0,17.5531929334,90.7640005747,8.38199869792,3587.92584229,90.7174994151,90.4690755208,82.3355007172,81.8545888265,,1656.49995931,55.3205000559,55.2009150187,41.0789998372,41.5670471191,41.0937843323,1.0,0.0,99.9981155396,1.0,0.0,0.046501159668,100.0,11.6647310257,49.6384995778,0.576999664307,5.8884619077,40.5020001729,224.0,77.9416662852,588.999994914,0.599181668402,49.6384995778,0.70223685855,70.2236862183,2.0,1.0,1.0,983.131601969,983.131601969,1209.07499186,0.600778020713,2.0,0.0,3431.73795573,0.0,24.8341183662,5.37223990758,14.546875,3431.73795573,0.0391742139116,78.7958323161,78.7958323161,69.3989613851,2.0,56.1955235799,42.1204630534,41.2491439184,1.0,2749.28409998,617.383418208,0.0,0.0,0.0,6.93475405375,1.0,0.0,43.0216652552,75.3407459259,1.0,97.0059490204,0.0,1.0,1.0,0.0,40.9966659546,1.0,92.583331426,0.0,1.0,0.0417331117942,84.0183302561,92.0731887817,84.0183302561,2.0,0.0,84.2863622623,0.0566000007093,18.9274736803,0.906063131121,849.704464043,1.0,0.0,5081.45495306,0.00508145495306,334.407658005,0.739774436599,0.166124872426,0.739774436599,0.0,0.0,1489.1583252,334.407658005,1489.1583252,0.0,0.0,0.0014891583252,0.739683012168,1.0,23.1398043994,2.0,2.0,2.0,0.0,62.5387760798,86.1015866597,75.3407459259,0.753407459259,1.0,10.5,3366.66751818,103.213835943,1823.5659832,0.905899309025,1823.5659832,1.0,0.0,0.0,0.0,39.5458329519,1.0,69.6388918559,1.0,0.0,41.6000000636,39.2499996821,1.0,69.3333333333,0.0,1.0,78.7958323161,0.0,1603.63000488,0.0001361473269,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183381166947,139022.0,1994.50130233,61.1465578629,1080.3278639,0.536678285536,1080.3278639,0.183557923961,1.0,1.0,1.0,0.0,2012.9897054,2012.9897054,2012.9897054,0.0,0.0,1489.1583252,2012.9897054
2016-09-12T19:00:00.000Z,0.0,0.0375980194471,0.785699194525,0.510626129763,52.0539999008,0.0534443945722,85.1216653188,0.0,42.2125002543,1.0,83.4583333333,0.0,0.0,0.0,49.9750000636,42.8699998856,1.0,83.2916679382,0.0,0.0,85.1216653188,83.6307888031,2.0,0.0,132.593250275,80.5392503738,40.3645833333,0.597782631482,952.699996948,0.0,0.587142405297,0.0,1.0,16.6056132317,88.807999293,8.1029993693,2850.41617839,88.607000351,88.5380172729,80.5040009816,80.4228820801,,1433.99966431,55.431500117,55.3796106974,41.520500501,41.3754018148,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,88.906999588,100.0,10.8173055649,47.08649985,1.76100095113,5.78830774625,39.7594995499,35.0,65.9666665395,487.641665141,0.587142405297,47.08649985,0.593339135306,59.3339134852,2.0,1.0,1.0,830.674789429,830.674789429,0.0,0.60296430435,0.0,1.0,16.6309944789,87.9785003662,7.39800008138,3176.22741699,87.9724998474,87.7485020955,80.574499766,80.110727946,,1361.99992879,55.2394997279,55.1148529053,41.6310005188,42.2761789958,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.6983349323,46.3414993286,0.811000506083,5.93265946706,40.8200000127,224.0,64.7250000636,465.058329264,0.60296430435,46.3414993286,0.551238864717,55.1238870621,2.0,1.0,1.0,771.734410604,771.734410604,952.699996948,0.597916378685,2.0,0.0,2837.22233073,0.0,23.1690877279,5.59008363883,14.9791666667,2837.22233073,0.0361625181119,57.8041674296,57.8041674296,63.3567310969,2.0,56.170850118,42.6790161133,41.5296789805,1.0,2133.48718313,596.090899983,0.0,0.0,0.0,7.12542978923,1.0,0.0,31.2524995804,73.3785711924,1.0,87.0357144674,0.0,1.0,1.0,0.0,28.6683328946,1.0,81.7499980927,0.0,1.0,0.0376189036774,59.920832634,81.3340409597,59.920832634,2.0,0.0,65.4075268542,0.0566000007093,18.2746968702,0.927731007089,776.684967947,1.0,0.0,3943.28800508,0.00394328800508,322.874498962,0.725100860023,0.20259133856,0.725100860023,0.0,0.0,1155.61000061,322.874498962,1155.61000061,0.0,0.0,0.00115561000061,0.725210994482,1.0,19.3244572986,2.0,2.0,2.0,0.0,91.5407238007,75.264972051,73.3785711924,0.733785711924,1.0,10.5,2729.57808311,83.6822237245,1478.48449957,0.927692198583,1478.48449957,1.0,0.0,0.0,0.0,29.1408332189,1.0,63.3888905843,1.0,0.0,37.9083337784,28.6633335749,1.0,63.1805566152,0.0,1.0,57.8041674296,0.0,1287.11999512,0.000131451834028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218382065592,139022.0,1503.15480472,46.0830695556,814.188497847,0.510871989424,814.188497847,0.218333108801,1.0,1.0,1.0,0.0,1593.72311401,1593.72311401,1593.72311401,0.0,0.0,1155.61000061,1593.72311401
2016-09-12T20:00:00.000Z,0.0,0.0383986270312,0.828417453688,0.510393199093,49.0885009766,0.0595590999921,74.6924997965,0.0,36.9391667048,1.0,79.8333320618,0.0,0.0,0.0,47.8833325704,37.7208331426,1.0,79.8055534363,0.0,0.0,74.6924997965,78.1362635295,2.0,0.0,127.341750463,78.2532494863,40.0520833333,0.598556722434,753.808334351,0.0,0.610281699838,0.0,1.0,15.4912396272,85.2259998322,6.85650062561,2696.24951172,85.0879999797,85.018854777,78.231499354,78.1390991211,,1135.33308919,55.2155001958,55.1515604655,41.5865001678,41.246866862,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,85.3580004374,100.0,9.78970503807,43.5014998118,2.48100058238,5.7015345494,39.1054995855,35.0,55.5083335241,393.141662598,0.610281699838,43.5014998118,0.460592760359,46.059275945,2.0,1.0,1.0,644.829864502,644.829864502,0.0,0.59024811016,0.0,1.0,15.4682753881,84.3709996541,6.23250134786,3000.37440999,84.5075009664,84.2637608846,78.2749996185,77.849571228,,1092.4999644,55.0310001373,54.8904393514,41.6069997152,42.2551167806,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.136501312256,100.0,9.6055615743,42.9005012512,1.28949991862,5.86271377405,40.3174997965,224.0,53.1166667938,360.666666667,0.59024811016,42.9005012512,0.436431815738,43.6431818008,2.0,1.0,1.0,611.004542033,611.004542033,753.808334351,0.598844198791,2.0,0.0,2266.04388428,0.0,24.3387854894,6.43753361702,16.9348958333,2264.29359945,0.0375132341136,47.0833333333,47.0833333333,60.0,2.0,56.0443191528,42.7000350952,41.6851269404,1.0,1705.73801122,453.300046274,0.0,0.0,0.0,6.56289164225,1.0,0.0,25.5833328565,71.6686077118,1.0,81.0892836253,0.0,1.0,1.0,0.0,22.7749994596,1.0,75.5119024913,0.0,1.0,0.0384217746971,48.358332634,75.0504652659,48.358332634,2.0,0.0,52.2937778384,0.0566000007093,13.8970766659,0.928608471151,773.863183239,1.0,0.0,3152.68649968,0.00315268649968,245.531386781,0.733631480419,0.194962638948,0.733631480419,0.0,0.0,923.918324788,245.531386781,923.918324788,0.0,0.0,0.000923918324788,0.734425763289,1.0,15.9229473424,2.0,2.0,2.0,0.0,87.1193052928,74.7765038808,71.6686077118,0.716686077118,1.0,9.33333333333,2159.0380575,66.1908545043,1169.44971157,0.928594119367,1169.44971157,1.0,0.0,0.0,0.0,24.1258333524,1.0,60.5,1.0,0.0,36.2000007629,22.9574999809,1.0,60.3333358765,0.0,1.0,47.0833333333,0.0,1020.35998535,9.99631473143e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209954634519,139022.0,1186.35735725,36.370830496,642.594170322,0.510247821516,642.594170322,0.209229621641,1.0,1.0,1.0,0.0,1259.37660726,1259.37660726,1259.37660726,0.0,0.0,923.918324788,1259.37660726
2016-09-12T21:00:00.000Z,0.0,0.0350164714743,0.798031053851,0.510224886024,50.2172489166,0.0527628961445,77.8983332316,0.0,38.7191664378,1.0,81.0416653951,0.0,0.0,0.0,48.5916662216,39.2308327357,1.0,80.9861094157,0.0,0.0,77.8983332316,80.5845820109,2.0,0.0,128.13149929,77.9142503738,40.4140625,0.562974186119,840.808349609,0.0,0.569977987558,0.0,1.0,15.6955010891,85.8080005646,7.69049962362,2743.33284505,85.6039994558,85.5096944173,77.9134998322,77.7911656698,,1332.3330129,55.40299956,55.3261032104,41.6464996338,41.4104003906,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,85.9205010732,100.0,9.92523725828,43.957499822,2.02499930064,5.77026383082,39.6215003332,35.0,60.5499998728,433.491671244,0.569977987558,43.957499822,0.546112547375,54.6112546921,2.0,1.0,1.0,764.557566325,764.557566325,0.0,0.564883435635,0.0,1.0,15.6725369294,84.9920005798,7.13999875387,3055.86751302,85.0549996694,84.8170725505,77.9150009155,77.5121510824,,1276.24994405,55.2350002925,55.0925394694,41.6579999924,42.2659683228,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,9.75974615415,43.396999677,0.980499903361,5.91279085477,40.677500089,224.0,58.3833335241,407.316668193,0.564883435635,43.396999677,0.516239522298,51.6239531835,2.0,1.0,1.0,722.735331217,722.735331217,840.808349609,0.564707784626,2.0,0.0,2666.27722168,0.0,21.6086314519,5.44481213888,13.734375,2666.27722168,0.0337023921118,49.7666664124,49.7666664124,60.109363238,2.0,56.1063181559,42.6688257853,41.7649704615,1.0,1884.6224975,679.668887197,0.0,0.0,0.0,6.81239891052,1.0,0.0,27.4841658274,71.1011009216,1.0,83.1904716492,0.0,1.0,1.0,0.0,24.8133328756,1.0,77.5833326976,0.0,1.0,0.0351883817578,52.2974983851,77.6995474497,52.2974983851,2.0,0.0,57.7779410113,0.0566000007093,20.8369946362,0.929993884222,769.428737548,1.0,0.0,3483.31564739,0.00348331564739,368.144776946,0.683497751933,0.246496132289,0.683497751933,0.0,0.0,1020.81166585,368.144776946,1020.81166585,0.0,0.0,0.00102081166585,0.68645387888,1.0,14.6562721993,2.0,2.0,2.0,0.0,87.4105415344,73.9930877686,71.1011009216,0.711011009216,1.0,11.0833333333,2564.29138469,78.6149356476,1388.9564428,0.929993884222,1388.9564428,1.0,0.0,0.0,0.0,25.4516661962,1.0,60.5,1.0,0.0,36.2000007629,24.3150000572,1.0,60.3333358765,0.0,1.0,49.7666664124,0.0,1119.30004883,0.000149882713788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265051347617,139022.0,1406.55872726,43.1216688121,761.866930595,0.510117930421,761.866930595,0.261932583776,1.0,1.0,1.0,0.0,1493.51137288,1493.51137288,1493.51137288,0.0,0.0,1020.81166585,1493.51137288
2016-09-12T22:00:00.000Z,0.0,0.0353014243865,0.774741688839,0.515136563424,52.1192506154,0.0502399374162,86.9483350118,0.0,43.2125005722,1.0,84.0138867696,0.0,0.0,0.0,50.3166675568,43.7358338038,1.0,83.8611132304,0.0,0.0,86.9483350118,84.1318498091,2.0,0.0,131.121750832,79.0025002162,40.859375,0.559205233033,967.91666158,0.0,0.553289444066,0.0,1.0,16.337293148,87.857000351,8.62650044759,2869.99951172,87.6140003204,87.5201009115,78.9874998728,78.8521067301,,1666.66629028,54.7489995956,54.6738077799,41.6960004171,41.5567525228,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,90.6260000865,100.0,10.4997190634,45.9179999034,1.57050037384,5.83757388592,40.1255000432,35.0,68.3500006994,501.208333333,0.553289444066,45.9179999034,0.647251597813,64.7251596451,2.0,1.0,1.0,906.152236938,906.152236938,0.0,0.548088339263,0.0,1.0,16.2816956043,86.9824988047,7.99800046285,3199.09965007,87.0155010223,86.8060684204,79.0175005595,78.6098836263,,1587.99994914,54.5720001856,54.4358851115,41.6925001144,42.2978795369,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0330022176107,100.0,10.30686601,45.3230009079,0.555999755859,5.97482967377,41.1365003586,224.0,65.3916676839,466.708333333,0.548088339263,45.3230009079,0.608518702189,60.8518708547,2.0,1.0,1.0,851.926183065,851.926183065,967.91666158,0.559372048041,2.0,0.0,3288.21407064,0.0,21.9224534035,4.88316845894,12.0625,3288.21407064,0.0391558112916,67.820833842,67.820833842,66.1361656189,2.0,55.3066635132,42.6764628092,41.7523635228,1.0,2185.54081504,785.569766582,0.0,0.0,0.0,7.72848637899,1.0,0.0,31.8699994087,71.2590134939,1.0,87.4107131958,0.0,1.0,1.0,0.0,29.2324991226,1.0,82.2976163228,0.0,1.0,0.0353175385705,61.1024983724,81.9132410685,61.1024983724,2.0,0.0,67.0033645766,0.0566000007093,24.0836579708,0.929773316633,770.133814558,1.0,0.0,4039.49784593,0.00403949784593,425.506319241,0.683932805838,0.245832487292,0.683932805838,0.0,0.0,1183.80501302,425.506319241,1183.80501302,0.0,0.0,0.00118380501302,0.683989961942,1.0,16.5262384091,2.0,2.0,2.0,0.0,87.3603598277,74.1183687846,71.2590134939,0.712590134939,1.0,9.91666666667,2971.11058162,91.0870225475,1609.31133226,0.92976529313,1609.31133226,1.0,0.0,0.0,0.0,34.1908330917,1.0,65.8888874054,1.0,0.0,39.4000008901,33.5625003179,1.0,65.6666669846,0.0,1.0,67.820833842,0.0,1229.31005859,0.000173236307713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264402735947,139022.0,1646.48178733,50.4771261675,891.822005918,0.51524222326,891.822005918,0.264235585955,1.0,1.0,1.0,0.0,1730.87911987,1730.87911987,1730.87911987,0.0,0.0,1183.80501302,1730.87911987
2016-09-12T23:00:00.000Z,0.0,0.0360002168953,0.79893138754,0.507479036872,50.1834993362,0.0519512632605,75.5400015513,0.0,37.4933334986,1.0,80.1527767181,0.0,0.0,0.0,48.0583333969,38.0475002925,1.0,80.0972220103,0.0,0.0,75.5400015513,80.3430238204,2.0,0.0,128.038499514,77.855000178,43.7395833333,0.566854609732,824.466664632,0.0,0.566254325685,0.0,1.0,15.6568243504,85.7479998271,7.69949785868,2719.16617839,85.5364990234,85.4550120036,77.8370011648,77.71434021,,1384.99967448,54.5989999771,54.5037206014,41.5610001882,41.3372243245,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,85.8469988505,100.0,9.8705441157,43.9754988352,1.81500053406,5.78628035386,39.7459996541,35.0,59.125,425.941668193,0.566254325685,43.9754988352,0.537404156639,53.7404155731,2.0,1.0,1.0,752.365819295,752.365819295,0.0,0.565057344707,0.0,1.0,15.6266080538,84.9050000509,7.13100179036,3019.12209066,85.0040009816,84.7915140788,77.8729991913,77.4796244303,,1318.99996948,54.4174998601,54.2822418213,41.5740000407,42.1721420288,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,9.70895131429,43.430000941,0.860500017802,5.91765666008,40.7135000229,224.0,57.3583329519,398.52499644,0.565057344707,43.430000941,0.503848778861,50.3848778407,2.0,1.0,1.0,705.388290405,705.388290405,824.466664632,0.566950820677,2.0,0.0,2759.04268392,0.0,21.0835207303,5.05863090356,13.1692708333,2759.04268392,0.0346892464788,50.4774999619,50.4774999619,60.8236351013,2.0,55.2048085531,42.5497258504,41.8144439061,1.0,1851.47858373,647.977495292,0.0,0.0,0.0,7.22491455078,1.0,0.0,27.4983325005,70.612086614,1.0,83.083331426,0.0,1.0,1.0,0.0,24.8624990781,1.0,77.66071256,0.0,1.0,0.0360091562574,52.3608315786,77.4884293874,52.3608315786,2.0,0.0,56.7618292453,0.0566000007093,19.8654136568,0.930820769077,766.793478818,1.0,0.0,3422.05631637,0.00342205631637,350.979035474,0.689506759854,0.241312466243,0.689506759854,0.0,0.0,1002.85916138,350.979035474,1002.85916138,0.0,0.0,0.00100285916138,0.689590553443,1.0,14.9843503887,2.0,2.0,2.0,0.0,87.3852698008,73.5182495117,70.612086614,0.70612086614,1.0,10.5,2499.45607903,76.627242902,1353.83819685,0.930819226098,1353.83819685,1.0,0.0,0.0,0.0,25.5741669337,1.0,60.6111154556,1.0,0.0,36.2583335241,24.9033331871,1.0,60.4305556615,0.0,1.0,50.4774999619,0.0,1084.07995605,0.000142894028692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259247402157,139022.0,1362.71343637,41.7774788566,738.11799175,0.507486359483,738.11799175,0.259134850157,1.0,1.0,1.0,0.0,1454.45878092,1454.45878092,1454.45878092,0.0,0.0,1002.85916138,1454.45878092
2016-09-13T00:00:00.000Z,0.0,0.0338827668012,0.779817185104,0.519371168308,51.6999998093,0.0489819584683,84.9424997965,0.0,42.205833753,1.0,83.2638880412,0.0,0.0,0.0,49.8666664759,42.707499822,1.0,83.1111100515,0.0,0.0,84.9424997965,83.8371213277,2.0,0.0,129.689999898,77.990000089,52.4609375,0.553737736249,962.833333333,0.0,0.553591163926,0.0,1.0,16.0508436362,86.8699995677,8.6609992981,2827.91615804,86.6494992574,86.5059992472,77.9884999593,77.8406931559,,1578.66630046,55.2304999034,55.1190745036,41.667500178,41.529393514,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,90.1940002441,100.0,10.2294890086,44.9819990794,1.67400042216,5.82135462761,39.9934997559,35.0,67.316666921,494.633336385,0.553591163926,44.9819990794,0.638577335903,63.8577334086,2.0,1.0,1.0,894.008270264,894.008270264,0.0,0.550765674742,0.0,1.0,16.0266706944,86.071999232,8.08950106303,3144.35636393,86.0810012817,85.8738708496,77.9915002187,77.6142044067,,1516.74993896,55.0625,54.9325180054,41.6354999542,42.2455444336,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0105018615723,100.0,10.0755616824,44.4455013275,0.663999557495,5.95110901197,40.9715003967,224.0,65.5749994914,468.158335368,0.550765674742,44.4455013275,0.607700565883,60.7700567245,2.0,1.0,1.0,850.780792236,850.780792236,962.833333333,0.554157208439,2.0,0.0,3172.69482422,0.0,18.9914503098,4.49130143722,10.2239583333,3172.69482422,0.0328746193603,57.1583325068,57.1583325068,62.5135475794,2.0,55.731165568,42.6070454915,41.8579076131,1.0,2148.76294625,842.674764155,0.0,0.0,0.0,7.79392115275,1.0,0.0,30.7491656939,70.1945788066,1.0,86.3809483846,0.0,1.0,1.0,0.0,28.1658323606,1.0,81.0535685221,0.0,1.0,0.0339633643571,58.9149974187,81.2627360026,58.9149974187,2.0,0.0,65.8758445898,0.0566000007093,25.8343582759,0.931839131896,763.558128265,1.0,0.0,3971.52193775,0.00397152193775,456.437419649,0.669364635309,0.262502984416,0.669364635309,0.0,0.0,1163.88416545,456.437419649,1163.88416545,0.0,0.0,0.00116388416545,0.669978464643,1.0,14.582051684,2.0,2.0,2.0,0.0,88.0813980103,72.9265460968,70.1945788066,0.701945788066,1.0,10.5,2991.4377104,91.7102028656,1620.32158509,0.931867619725,1620.32158509,1.0,0.0,0.0,0.0,28.8783335686,1.0,62.0555575689,1.0,0.0,37.1166674296,28.279999574,1.0,61.8611119588,0.0,1.0,57.1583325068,0.0,1481.47009277,0.000185829280803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281695574414,139022.0,1673.12012855,51.2937929057,906.250746695,0.52119636865,906.250746695,0.280996263165,1.0,1.0,1.0,0.0,1738.78944906,1738.78944906,1738.78944906,0.0,0.0,1163.88416545,1738.78944906
