timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-13T01:00:00.000Z,0.0,0.0358514033611,0.835012876437,0.644403325225,56.0972503026,0.0509453099584,137.220832825,0.0,68.1524998347,1.0,97.5972226461,0.0,0.0,0.0,58.4583330154,68.9083334605,1.0,97.4305547078,0.0,0.0,137.220832825,98.231812795,2.0,0.0,136.307249387,80.2099990845,53.5286458333,0.577749253953,1554.93333944,0.0,0.570934792652,0.0,1.0,17.4274935722,91.2934996287,,3408.74938965,90.9529997508,90.8847630819,80.1919987996,80.0197118123,,2630.99938965,55.5814997355,55.4783503215,43.032500267,43.1169865926,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,90.9664993286,100.0,11.438066721,47.9204994837,1.786500295,5.98942701022,41.245999972,35.0,97.316666921,781.958328247,0.570934792652,47.9204994837,0.974524599546,97.7689183553,2.0,1.0,1.0,1368.76486206,1368.76486206,0.0,0.603899967356,0.0,1.0,17.5930782954,90.8765004476,9.43199920654,3832.39534505,90.7084992727,90.5297775269,80.2279993693,79.831354777,,2390.99993896,55.3865000407,55.2633895874,42.5069996516,42.7332000732,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.168001174927,100.0,11.5261964798,48.2014996211,0.683499336243,6.06688177586,41.8235003153,224.0,97.0333328247,772.975006104,0.603899967356,48.2014996211,0.913266775949,91.3266779582,2.0,1.0,1.0,1278.57348633,1278.57348633,1554.93333944,0.577383226232,2.0,0.0,5270.71085612,0.0,27.6513503393,3.49838477373,9.11979166667,5273.62801107,0.0780650413474,211.840002696,211.840002696,95.0424874624,2.0,55.8393503825,43.517153422,41.869357427,1.0,3692.92929133,945.986973855,0.0,0.0,0.0,10.6475728353,1.0,0.0,48.9783318837,69.5444259644,1.0,99.3214276632,0.0,1.0,1.0,0.0,47.5108318329,1.0,97.2023779551,0.0,1.0,0.0358100043003,96.4891637166,97.2265853882,96.4891637166,2.0,0.0,113.216228203,0.0566000007093,29.0016592954,0.933584312589,758.04313768,1.0,0.0,6825.57828014,0.00682557828014,512.396800918,0.743224236602,0.190385569561,0.743224236602,0.0,0.0,2000.2866923,512.396800918,2000.2866923,0.0,0.0,0.0020002866923,0.74214233458,1.0,14.8772159815,2.0,2.0,2.0,0.0,89.6672528585,71.8907566071,69.5444259644,0.695444259644,1.0,10.5,4638.91626518,142.217887498,2512.68349322,0.933609806163,2512.68349322,1.0,0.0,0.0,0.0,106.602500916,1.0,94.7777773539,1.0,0.0,56.7500012716,105.337500254,1.0,94.5833346049,0.0,1.0,211.840002696,0.0,2083.84008789,0.000208612013174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203924132228,139022.0,3207.65869414,98.3390122216,1737.4383567,0.645560609522,1737.4383567,0.205091611537,1.0,1.0,1.0,0.0,2691.36364746,2691.36364746,2691.36364746,0.0,0.0,2000.2866923,2691.36364746
2016-09-13T02:00:00.000Z,0.0,0.0364976766466,0.815572659568,0.619943611242,55.7492500941,0.0509495061097,131.484998703,0.0,65.3725001017,1.0,96.1666666667,0.0,0.0,0.0,57.5999994278,66.1441663106,1.0,95.9999980927,0.0,0.0,131.484998703,96.236342748,2.0,0.0,135.834750493,80.0855003993,44.1328125,0.574878501901,1481.75832113,0.0,0.58740060039,0.0,1.0,17.0987413724,91.1240005493,,3368.33262126,90.8525002797,90.753789266,80.0674997965,79.9232050578,,2713.66601562,53.5925000509,53.501063029,41.9224993388,41.9671732585,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,90.4340000153,100.0,11.237041076,48.930000941,1.62449932098,5.86170021693,40.2980000178,35.0,95.8499997457,775.116663615,0.58740060039,48.930000941,0.942617165702,94.2617155711,2.0,1.0,1.0,1319.66403198,1319.66403198,0.0,0.592591864415,0.0,1.0,17.3126718203,90.0799992879,9.64799976349,3779.5269165,89.9645004272,89.7905298869,80.103501002,79.7005945841,,2436.99987793,53.4020007451,53.2787806193,41.6759993235,41.9595947266,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.115498860677,100.0,11.345546325,48.2885011037,0.597999254862,5.96712553501,41.0780000687,224.0,89.7250010173,706.641662598,0.592591864415,48.2885011037,0.850793740409,85.0793743134,2.0,1.0,1.0,1191.11123657,1191.11123657,1481.75832113,0.574607986352,2.0,0.0,5435.82157389,0.0,32.384827137,4.3940958182,11.6432291667,5435.82157389,0.0929781409597,239.379165649,239.379165649,99.8249746958,2.0,53.9515508016,42.5771128337,41.9024047852,1.0,3593.98984374,849.948599822,0.0,0.0,0.0,10.6267528534,1.0,0.0,47.9874986013,69.4407469432,1.0,99.3273798625,0.0,1.0,1.0,0.0,46.0858322779,1.0,96.3452377319,0.0,1.0,0.0364692261843,94.0733318329,95.5139395396,94.0733318329,2.0,0.0,110.182985432,0.0566000007093,26.0573563822,0.933873348205,757.130084223,1.0,0.0,6642.71018514,0.00664271018514,460.377315471,0.755260535539,0.178612812666,0.755260535539,0.0,0.0,1946.6958313,460.377315471,1946.6958313,0.0,0.0,0.0019466958313,0.75502466162,1.0,19.6397919471,2.0,2.0,2.0,0.0,89.3885955811,71.7189788818,69.4407469432,0.694407469432,1.0,11.6666666667,4443.93844357,136.240341814,2407.07314677,0.933873348205,2407.07314677,1.0,0.0,0.0,0.0,120.370832443,1.0,99.9027773539,1.0,0.0,59.841668129,119.008333842,1.0,99.7361138662,0.0,1.0,239.379165649,0.0,2083.06005859,0.000187433329848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191260209973,139022.0,2953.37176179,90.5431934852,1599.70304506,0.620637574239,1599.70304506,0.191533984577,1.0,1.0,1.0,0.0,2577.515625,2577.515625,2577.515625,0.0,0.0,1946.6958313,2577.515625
2016-09-13T03:00:00.000Z,0.0,0.0362929837043,0.803815002059,0.519717894433,50.3822504679,0.0540428368805,83.1175003052,0.0,41.2916669846,1.0,82.4305534363,0.0,0.0,0.0,49.4416662852,41.784166654,1.0,82.4027760824,0.0,0.0,83.1175003052,81.4020309448,2.0,0.0,128.098500252,77.7162497838,45.5052083333,0.564678415132,878.091679891,0.0,0.568129708796,0.0,1.0,15.6616590023,85.8380006154,7.69909182462,2814.58282471,85.6430002848,85.5732701619,77.6929995219,77.5714848836,,1553.6663208,53.9599994024,53.8673451742,41.2864999771,41.0750656128,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,86.2220001221,100.0,9.92079265912,44.3565003077,1.88250001272,5.74086634318,39.4039999644,35.0,63.1499999364,461.850006104,0.568129708796,44.3565003077,0.580555914016,58.0555912654,2.0,1.0,1.0,812.778279622,812.778279622,0.0,0.558628961031,0.0,1.0,15.6000181039,84.8090000153,7.1714998881,3131.98297119,84.9109999339,84.7231521606,77.7395000458,77.3552398682,,1454.74994914,53.8099997838,53.6778742472,41.3699995677,41.9653320312,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,9.7077041467,43.5410003662,0.858999888102,5.89211126169,40.5109996796,224.0,59.5666672389,416.241666158,0.558628961031,43.5410003662,0.532877916609,53.2979186376,2.0,1.0,1.0,746.029083252,746.029083252,878.091679891,0.565704167352,2.0,0.0,3074.09507243,0.0,24.7812019984,6.17952183882,15.5911458333,3074.09507243,0.0452836230023,75.7016658783,75.7016658783,66.6824709574,2.0,54.5715382894,42.2860565186,41.9535191854,1.0,2018.53816126,662.514860665,0.0,0.0,0.0,8.43710517883,1.0,0.0,29.5499992371,69.2558943431,1.0,84.636903127,0.0,1.0,1.0,0.0,26.88666598,1.0,79.2976169586,0.0,1.0,0.0363224457616,56.4366658529,78.8780733744,56.4366658529,2.0,0.0,61.8834694828,0.0566000007093,20.3110939137,0.933873348205,757.130084223,1.0,0.0,3730.82968675,0.00373082968675,358.853244862,0.70310395793,0.230769390275,0.70310395793,0.0,0.0,1093.34750366,358.853244862,1093.34750366,0.0,0.0,0.00109334750366,0.701362103224,1.0,15.7049191813,2.0,2.0,2.0,0.0,89.0255972544,71.7189788818,69.2558943431,0.692558943431,1.0,10.5,2681.05302193,82.1945633965,1452.20074852,0.933873348205,1452.20074852,1.0,0.0,0.0,0.0,38.2841663361,1.0,67.083337148,1.0,0.0,40.2000020345,37.4174997012,1.0,67.0000044505,0.0,1.0,75.7016658783,0.0,1730.90002441,0.000146099854079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247109943461,139022.0,1506.26923142,46.1785503014,815.875436798,0.524668732374,815.875436798,0.248984812423,1.0,1.0,1.0,0.0,1555.02965291,1555.02965291,1555.02965291,0.0,0.0,1093.34750366,1555.02965291
2016-09-13T04:00:00.000Z,0.0,0.0330659840318,0.786712071841,0.53298825629,51.8454990387,0.0479680880784,87.879166921,0.0,43.697499911,1.0,83.9999993642,0.0,0.0,0.0,50.3249998093,44.1333332062,1.0,83.8749987284,0.0,0.0,87.879166921,84.6912237803,2.0,0.0,129.21149985,77.3660008113,51.7552083333,0.54628468479,1002.79999288,0.0,0.536942955228,0.0,1.0,15.9360219638,86.4694989522,8.5859992981,2871.6661377,86.3344999949,86.0876413981,77.3705012004,77.2172012329,,1684.6663208,55.3160003026,55.2057113647,41.7844998042,41.6630147298,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.133499145508,88.425500234,100.0,10.101083676,44.5515000025,1.67399978638,5.83493828773,40.1105000178,35.0,69.3166675568,512.949996948,0.536942955228,44.5500001907,0.680312565395,67.9642915726,2.0,1.0,1.0,952.437591553,952.437591553,0.0,0.54478025899,0.0,1.0,15.9251443545,85.7479998271,8.00099945068,3195.72497559,85.7539997101,85.5339558919,77.3615004222,77.0025177002,,1595.99993896,55.1465002696,55.0224049886,41.7420005798,42.2608591715,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.96594134967,44.0119991302,0.740500768026,5.9567857186,41.0014998118,224.0,67.7083336512,489.83333079,0.54478025899,44.0119991302,0.63887651716,63.8876520793,2.0,1.0,1.0,894.427124023,894.427124023,1002.79999288,0.544649117923,2.0,0.0,3344.80684408,0.0,19.7581148148,4.35580815872,10.0104166667,3344.80684408,0.0356270409229,67.3766670227,67.3766670227,64.9604384104,2.0,55.759630839,42.6287027995,41.9419485728,1.0,2250.02236995,916.390691676,0.0,0.0,0.0,8.22942670186,1.0,0.0,31.6224989891,69.1410744985,1.0,86.9226175944,0.0,1.0,1.0,0.0,29.0758325259,1.0,81.7738087972,0.0,1.0,0.0331435965005,60.6983308792,82.189090093,60.6983308792,2.0,0.0,68.9802121844,0.0566000007093,28.0943092833,0.93429860282,755.792399808,1.0,0.0,4158.67800507,0.00415867800507,496.365882178,0.663915475983,0.270399961519,0.663915475983,0.0,0.0,1218.73164876,496.365882178,1218.73164876,0.0,0.0,0.00121873164876,0.661392301321,1.0,12.7630291508,2.0,2.0,2.0,0.0,89.7770868937,71.46165212,69.1410744985,0.691410744985,1.0,9.91666666667,3166.41306162,97.0745214678,1715.09753094,0.934315437502,1715.09753094,1.0,0.0,0.0,0.0,34.076666673,1.0,64.6250031789,1.0,0.0,38.6916681925,33.3000000318,1.0,64.486114502,0.0,1.0,67.3766670227,0.0,1903.85998535,0.000202085348242,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289409711823,139022.0,1833.71310983,56.2171830337,993.236436911,0.541074848138,993.236436911,0.292114977177,1.0,1.0,1.0,0.0,1835.67290243,1835.67290243,1835.67290243,0.0,0.0,1218.73164876,1835.67290243
2016-09-13T05:00:00.000Z,0.0,0.0361960507483,0.838784679614,0.649797597447,56.2532494863,0.0491570121058,133.725001017,0.0,66.4666671753,1.0,96.8055559794,0.0,0.0,0.0,57.9166666667,67.2224992116,1.0,96.5277760824,0.0,0.0,133.725001017,97.487575531,2.0,0.0,136.035750071,79.7825005849,53.5833333333,0.578786464762,1574.90001424,0.0,0.578255316821,0.0,1.0,17.1180795034,91.1224994659,,3398.74932861,90.8090000153,90.7264506022,79.7585004171,79.595586141,,2722.33268229,54.9559996923,54.8534418742,42.7609999975,42.8522796631,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,91.620499293,100.0,11.1734583378,48.0449997584,1.85250059764,5.94462116559,40.9114996592,35.0,98.8166656494,799.425008138,0.578255316821,48.0480000178,0.982388770694,98.7644532522,2.0,1.0,1.0,1382.70234172,1382.70234172,0.0,0.606872571057,0.0,1.0,17.5000125567,90.6230004628,9.98999786377,3811.39792887,90.4535001119,90.2933680216,79.8065007528,79.4129257202,,2457.24991862,54.7580000559,54.6481831868,42.2760000229,42.4651184082,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.169500350952,100.0,11.470848163,48.177500089,0.737500190735,6.02916431427,41.5384998322,224.0,97.2750008901,775.97501119,0.606872571057,48.177500089,0.913058798654,91.2684446971,2.0,1.0,1.0,1278.28231812,1278.28231812,1574.90001424,0.578835138067,2.0,0.0,5460.909139,0.0,29.1882410049,3.58766116699,9.97395833333,5460.909139,0.0856362953192,232.750831604,232.750831604,98.9709472656,2.0,55.1953226725,43.2331034342,41.99472332,1.0,3766.03418381,932.964542302,0.0,0.0,0.0,11.0812753042,1.0,0.0,49.8983322779,68.6772251129,1.0,100.0,0.0,1.0,1.0,0.0,48.5924990972,1.0,97.880950292,0.0,1.0,0.0362031625887,98.4908326467,97.6077200572,98.4908326467,2.0,0.0,115.457446363,0.0566000007093,28.6024232239,0.935391444886,752.365255929,1.0,0.0,6960.69680717,0.00696069680717,505.343160168,0.74967130976,0.185717047762,0.74967130976,0.0,0.0,2039.88418579,505.343160168,2039.88418579,0.0,0.0,0.00203988418579,0.749823048711,1.0,15.3400881436,2.0,2.0,2.0,0.0,90.7201836904,70.7911319733,68.6772251129,0.686772251129,1.0,9.91666666667,4698.99872611,144.059869587,2545.22734596,0.935388357522,2545.22734596,1.0,0.0,0.0,0.0,117.205832799,1.0,98.6249993642,1.0,0.0,59.0416673024,115.545000076,1.0,98.4027779897,0.0,1.0,232.750831604,0.0,2074.69995117,0.000205740265742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198545391621,139022.0,3265.66544925,100.117358219,1768.8578969,0.650067305577,1768.8578969,0.198374567162,1.0,1.0,1.0,0.0,2721.03808594,2721.03808594,2721.03808594,0.0,0.0,2039.88418579,2721.03808594
2016-09-13T06:00:00.000Z,0.0,0.0354142772383,0.799177975476,0.588786014543,54.5815003713,0.0494187208244,116.403333664,0.0,57.887500445,1.0,92.2916692098,0.0,0.0,0.0,55.3416671753,58.4883327484,1.0,92.2361138662,0.0,0.0,116.403333664,92.4312311808,2.0,0.0,133.526999474,78.9454991023,43.6328125,0.561128269063,1325.40834045,0.0,0.576610974009,0.0,1.0,16.5826485157,89.7005004883,8.60399627686,3212.08272298,89.3974997203,89.3613840739,78.9349988302,78.7854410807,,2524.33276367,53.2024997075,53.0991109212,41.4874998728,41.4683024089,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,89.0765005747,100.0,10.7734582424,47.9099998474,1.57349999746,5.80919015408,39.9139998754,35.0,88.6333341599,706.5,0.576610974009,47.9099998474,0.873902646019,87.3902651469,2.0,1.0,1.0,1223.46370443,1223.46370443,0.0,0.570001806905,0.0,1.0,16.7156002522,88.3070011139,9.23563662442,3604.42384847,88.2589995066,88.1101379395,78.9559993744,78.5665105184,,2261.99987793,53.0209999084,52.9090220133,41.449499766,41.828742981,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0525016784668,100.0,10.7762503624,46.8094997406,0.57249991099,5.93934992949,40.876999855,224.0,80.9166669846,618.908335368,0.570001806905,46.8094997406,0.775075854347,77.5075861613,2.0,1.0,1.0,1085.10619609,1085.10619609,1325.40834045,0.560893308222,2.0,0.0,5048.42368571,0.0,32.9062169393,5.11705501874,14.7734375,5048.42368571,0.0867029874439,209.308331807,209.308331807,94.6374104818,2.0,53.5681737264,42.2644017537,42.0,1.0,3202.51391752,880.482185562,0.0,0.0,0.0,10.7615102132,1.0,0.0,42.8508326213,68.1734886169,1.0,96.5059521993,0.0,1.0,1.0,0.0,40.7991652489,1.0,92.0654748281,0.0,1.0,0.0355836912738,83.6499977112,91.3995552063,83.6499977112,2.0,0.0,98.1812858861,0.0566000007093,26.9934418413,0.936332023205,749.423295875,1.0,0.0,5919.15190161,0.00591915190161,476.915927615,0.734386574032,0.20190834838,0.734386574032,0.0,0.0,1734.65167236,476.915927615,1734.65167236,0.0,0.0,0.00173465167236,0.732408394416,1.0,18.9055772659,2.0,2.0,2.0,0.0,90.5031960805,70.2068735758,68.1734886169,0.681734886169,1.0,10.5,4082.99610308,125.174727727,2211.56759998,0.936294922413,2211.56759998,1.0,0.0,0.0,0.0,105.351666768,1.0,94.7638899485,1.0,0.0,56.6916675568,103.956667582,1.0,94.4861119588,0.0,1.0,209.308331807,0.0,1963.68994141,0.0001941666919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215646099906,139022.0,2585.84472475,79.2757086203,1400.6308768,0.592974674676,1400.6308768,0.217632333691,1.0,1.0,1.0,0.0,2362.04164632,2362.04164632,2362.04164632,0.0,0.0,1734.65167236,2362.04164632
2016-09-13T07:00:00.000Z,0.0,0.0354901337778,0.820293673861,0.510744482087,48.4089997609,0.0571206809796,74.4400005341,0.0,36.9083337784,1.0,79.7222201029,0.166666666667,0.0,0.0,47.8333326976,37.512500445,1.0,79.7222201029,0.166666666667,0.0,74.4400005341,77.482117335,2.0,0.0,124.535250028,76.126250267,40.4739583333,0.55277987246,733.441660563,0.0,0.56420281117,0.0,1.0,14.9376788934,83.3329995473,7.09499994914,2699.16617839,83.1979999542,83.0860163371,76.1030000051,75.9918238322,,1183.99974569,55.2980003357,55.1802317301,41.4710000356,41.1297912598,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,83.4155000051,100.0,9.25499924024,41.7269999186,2.50799973806,5.68267957369,38.9630002975,35.0,54.9499994914,382.125,0.56420281117,41.7269999186,0.488016691662,48.8016691208,2.0,1.0,1.0,683.223368327,683.223368327,0.0,0.546652980304,0.0,1.0,14.9002110163,82.5484994253,6.52499961853,3002.99906413,82.6745001475,82.4862442017,76.149500529,75.7925287882,,1132.24997457,55.1435000102,55.0198542277,41.4659992854,42.1453348796,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,9.05432486534,41.2085008621,1.31049919128,5.84588627021,40.1555000941,224.0,52.3749996821,351.316665649,0.546652980304,41.2085008621,0.461437852042,46.1437854767,2.0,1.0,1.0,646.012992859,646.012992859,733.441660563,0.556583428764,2.0,0.0,2361.14307658,0.0,22.8306438128,5.99885499477,15.3515625,2361.14307658,0.0352575863231,46.2075001399,46.2075001399,60.0,2.0,55.8950220744,42.421081543,42.0,1.0,1663.75543186,629.353769057,0.0,0.0,0.0,7.67590459188,1.0,0.0,24.9133326213,68.4270954132,1.0,80.2857131958,0.0,1.0,1.0,0.0,22.1758327484,1.0,74.2738081614,0.0,1.0,0.0357346350417,47.0891650518,74.2832628886,47.0891650518,2.0,0.0,51.0066940871,0.0566000007093,19.2944555167,0.936145632601,750.004763842,0.833333333333,0.166666666667,3075.09081364,0.00307509081364,340.891435953,0.679199544848,0.256922853747,0.671541232983,0.725162148691,0.0,901.178329468,340.891435953,763.759165446,137.419164022,0.0,0.000901178329468,0.684704765677,1.0,12.686340408,2.0,2.0,2.0,0.166666666667,90.4020239512,70.3241170247,68.4270954132,0.684270954132,1.0,9.91666666667,2293.10920092,70.3011496038,1242.06976542,0.936122398596,1242.06976542,1.0,0.0,0.0,0.0,24.0183332761,1.0,59.8333358765,1.0,0.0,35.7083339691,22.1891667048,1.0,59.513888677,0.0,1.0,46.2075001399,0.0,1009.2699585,0.000138787066196,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.274454338592,139022.0,1249.94763385,38.3203536791,677.038042383,0.510269627215,677.038042383,0.268610350156,1.0,1.0,1.0,0.0,1326.82410685,1326.82410685,1137.32281494,189.501291911,0.0,901.178329468,1326.82410685
2016-09-13T08:00:00.000Z,0.0,0.033456209908,0.786197092112,0.526957207698,51.5109993617,0.0485364508721,85.6950003306,0.0,42.734167099,1.0,83.3333320618,0.0,0.0,0.0,49.9250001907,43.0133333206,1.0,83.2083333333,0.0,0.0,85.6950003306,83.8770876798,2.0,0.0,128.843999545,77.3330001831,52.4244791667,0.544185742469,964.808339437,0.0,0.543006026024,0.0,1.0,15.8707550367,86.2505009969,8.40060043335,2837.08282471,86.0794995626,85.8689219157,77.3419996897,77.1746622721,,1638.99964396,55.2604999542,55.147102356,41.8729995092,41.6980158488,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,88.7450008392,100.0,10.0285179615,44.2065000534,1.71749941508,5.84223691622,40.1555000941,35.0,67.4166669846,496.16666921,0.543006026024,44.2065000534,0.650234523955,65.0234530767,2.0,1.0,1.0,910.328333537,910.328333537,0.0,0.537671381152,0.0,1.0,15.8381214937,85.5230000814,8.0312721946,3161.97920736,85.5289999644,85.3218332926,77.3240006765,76.9693476359,,1562.49995931,55.0775003433,54.9694875081,41.7374998728,42.3297983805,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.87930838267,43.7915000916,0.709000269572,5.95881311099,41.0284996033,224.0,65.483332634,468.64167277,0.537671381152,43.7915000916,0.618912415277,61.8912420273,2.0,1.0,1.0,866.477381388,866.477381388,964.808339437,0.542650467815,2.0,0.0,3282.96317546,0.0,20.2421636581,4.27231967449,11.4479166667,3282.96317546,0.0363891412608,66.8041658401,66.8041658401,65.1817270915,2.0,55.6906789144,42.6955718994,41.9539063772,1.0,2172.36816001,883.737670376,0.0,0.0,0.0,7.79077148438,1.0,0.0,30.9524992307,69.5512282054,1.0,86.3273792267,0.0,1.0,1.0,0.0,28.3633327484,1.0,81.1011886597,0.0,1.0,0.0335308042041,59.315832456,81.1331723531,59.315832456,2.0,0.0,66.5995230189,0.0566000007093,27.093247086,0.933901113688,757.051876721,1.0,0.0,4015.15105211,0.00401515105211,478.679271138,0.663683151553,0.269991897791,0.663683151553,0.0,0.0,1176.67000326,478.679271138,1176.67000326,0.0,0.0,0.00117667000326,0.661152472099,1.0,13.1249953498,2.0,2.0,2.0,0.0,89.6182829539,71.6946055094,69.5512282054,0.695512282054,1.0,10.5,3056.10583039,93.6927701048,1655.34927439,0.933675049344,1655.34927439,1.0,0.0,0.0,0.0,33.8608325322,1.0,64.5416679382,1.0,0.0,38.5666675568,32.9433333079,1.0,64.2777792613,0.0,1.0,66.8041658401,0.0,1791.32006836,0.000194884601617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289171160759,139022.0,1744.25215098,53.4745276691,944.779628957,0.532888847285,944.779628957,0.292050811738,1.0,1.0,1.0,0.0,1772.93939209,1772.93939209,1772.93939209,0.0,0.0,1176.67000326,1772.93939209
2016-09-13T09:00:00.000Z,0.0,0.0368278888035,0.840137294847,0.651624879306,56.6957496007,0.0523210988136,142.857500712,0.0,71.1191679637,1.0,98.9583307902,0.0,0.0,0.0,59.1916659673,71.8608341217,1.0,98.6527729034,0.0,0.0,142.857500712,99.7597878774,2.0,0.0,138.04649957,81.3507499695,52.8958333333,0.580681177208,1585.53335571,0.0,0.578989931381,0.0,1.0,17.4975953102,92.4109999339,,3467.49930827,92.0869998932,91.9923350016,81.3275006612,81.1339823405,,2720.9993693,55.9519999822,55.8287099202,43.7974996567,43.8862864176,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,91.730000178,100.0,11.406980594,48.2895002365,1.83900006612,6.09061479568,41.9584995906,35.0,99.1416664124,797.683334351,0.578989931381,48.2895002365,0.984234430222,98.4234441121,2.0,1.0,1.0,1377.92820231,1377.92820231,0.0,0.609329602605,0.0,1.0,18.011270682,92.0915006002,,3894.26259359,91.918999354,91.7360738118,81.3739992778,80.978825887,,2491.24991862,55.7735001246,55.6586583455,43.3094997406,43.5157470703,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.172501246134,100.0,11.8324004014,48.6094996134,0.734499931335,6.17887020111,42.5749998093,224.0,98.9666659037,787.850001017,0.609329602605,48.6094996134,0.923587704613,92.3587697347,2.0,1.0,1.0,1293.02278646,1293.02278646,1585.53335571,0.580669387236,2.0,0.0,5498.83211263,0.0,26.4932195346,3.50755405426,8.22916666667,5498.83211263,0.0850241302165,232.12750117,232.12750117,98.9561494191,2.0,56.1822382609,44.2616729736,41.757642746,1.0,3805.00745754,883.543403015,0.0,0.0,0.0,9.93580055237,1.0,0.0,50.8774992625,71.3917001088,1.0,100.0,0.0,1.0,1.0,0.0,49.6799987157,1.0,98.7916634878,0.0,1.0,0.036828963002,100.55749766,99.0752449036,100.55749766,2.0,0.0,116.652272124,0.0566000007093,27.0872913213,0.930083643288,769.148438962,1.0,0.0,7032.7304449,0.0070327304449,478.574045615,0.754812582853,0.175271582391,0.754812582853,0.0,0.0,2060.99418132,478.574045615,2060.99418132,0.0,0.0,0.00206099418132,0.755685478449,1.0,15.9459388291,2.0,2.0,2.0,0.0,88.1446978251,73.9378318787,71.3917001088,0.713917001088,1.0,10.5,4688.55086056,143.739563446,2539.56822693,0.930084165244,2539.56822693,1.0,0.0,0.0,0.0,117.20999972,1.0,98.4305553436,1.0,0.0,58.9500020345,114.917500178,1.0,98.2500019073,0.0,1.0,232.12750117,0.0,2106.0300293,0.000194841761169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188447012583,139022.0,3284.87685865,100.706333295,1779.26381684,0.651632464246,1779.26381684,0.188441398247,1.0,1.0,1.0,0.0,2730.4714152,2730.4714152,2730.4714152,0.0,0.0,2060.99418132,2730.4714152
2016-09-13T10:00:00.000Z,0.0,0.0381805605401,0.83404690706,0.644128390119,56.8622512817,0.0532189934023,143.519170125,0.0,71.2308324178,1.0,99.1666641235,0.0,0.0,0.0,59.2999992371,72.1658350627,1.0,98.8333282471,0.0,0.0,143.519170125,100.0,2.0,0.0,139.014000575,82.151749293,44.6875,0.590602871467,1592.75835164,0.0,0.594860369651,0.0,1.0,17.6099993388,93.0575008392,,3478.33268229,92.7110004425,92.6681925456,82.1164995829,81.9498469035,,2715.99932861,55.5110006332,55.4076436361,43.5574992498,43.6107686361,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.346500396729,92.380999883,100.0,11.5400764942,49.1535011927,1.70699946086,6.06992292404,41.8504997889,35.0,98.9250005086,804.425003052,0.594860369651,49.1535011927,0.966257193429,96.6257197062,2.0,1.0,1.0,1352.7600708,1352.7600708,0.0,0.618541481996,0.0,1.0,18.2517913183,92.7800000509,,3901.01167806,92.6060002645,92.4229354858,82.1869990031,81.7742207845,,2537.24989827,55.3234999975,55.2072881063,43.2660001119,43.4168116252,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.173999786377,100.0,12.085545222,49.3400001526,0.765999794006,6.16503747304,42.5000003179,224.0,98.9500001272,788.333343506,0.618541481996,49.3400001526,0.910408841088,91.0408840179,2.0,1.0,1.0,1274.57237752,1274.57237752,1592.75835164,0.590633484044,2.0,0.0,5532.67102051,0.0,25.3796327909,2.78960859776,7.921875,5532.67102051,0.0885135689999,238.698335012,238.698335012,100.0,2.0,55.817199707,44.1183700562,41.5833247503,1.0,3836.29752764,761.413422923,0.0,0.0,0.0833333333333,9.33014996847,1.0,0.0,52.4633315404,72.7863496145,1.0,100.0,0.0,1.0,1.0,0.0,50.5033318202,1.0,99.1726182302,0.0,1.0,0.0381825251497,102.966662725,99.7238178253,102.966662725,2.0,0.0,117.611549553,0.0566000007093,23.3430832399,0.923428811243,790.674246532,1.0,0.0,7090.56334826,0.00709056334826,412.421960201,0.770511630275,0.152928153665,0.770511630275,0.0,0.0,2077.94254557,412.421960201,2077.94254557,0.0,0.0,0.00207794254557,0.770503848791,1.0,19.288279754,2.0,2.0,2.0,0.0,79.6250445048,77.5827217102,72.7863496145,0.727863496145,1.0,10.5,4597.71095056,140.954632793,2490.36450577,0.923439783939,2490.36450577,1.0,0.0,0.0,0.0,120.370833079,1.0,99.5,1.0,0.0,59.6000022888,118.327500661,1.0,99.3333358765,0.0,1.0,238.698335012,0.0,2101.36010742,0.000167909275078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165607066453,139022.0,3207.14520192,98.3232697993,1737.16022203,0.64414781707,1737.16022203,0.165539545946,1.0,1.0,1.0,0.0,2696.83475749,2696.83475749,2696.83475749,0.0,0.0,2077.94254557,2696.83475749
2016-09-13T11:00:00.000Z,0.0,0.0390418852093,0.821499714998,0.627372662118,56.3859999975,0.0547841669869,142.862500509,0.0,70.8333333333,1.0,99.0416641235,0.0,0.0,0.0,59.233332634,71.9899997711,1.0,98.7222175598,0.0,0.0,142.862500509,99.8333333333,2.0,0.0,138.362249692,81.9762496948,40.9114583333,0.592878478048,1548.59999593,0.0,0.588104783767,0.0,1.0,17.9061180751,92.6765003204,9.64799880981,3467.91597493,92.3404998779,92.3102391561,81.9424997965,81.7981084188,,2616.66607666,54.7744995753,54.6929168701,42.5569998423,42.6422983805,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,92.1710001628,100.0,11.9576370716,49.7835000356,1.60499954224,5.94968978564,40.9520003001,35.0,96.2249997457,780.749994914,0.588104783767,49.7835000356,0.94833371117,94.8567969004,2.0,1.0,1.0,1327.66719564,1327.66719564,0.0,0.625340193787,0.0,1.0,18.0318177541,92.2010002136,9.33600107829,3904.76118978,92.0434996287,91.8542811076,82.0099995931,81.5815912882,,2343.24992879,54.5884993871,54.4639383952,41.9969997406,42.1619313558,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.15750058492,100.0,12.0381330649,50.0464998881,0.711999893188,5.99368460973,41.2849998474,224.0,96.2000001272,767.850006104,0.625340193787,50.0464998881,0.876616436186,87.6616439819,2.0,1.0,1.0,1227.26301066,1227.26301066,1548.59999593,0.592759658135,2.0,0.0,5212.95113118,0.0,31.4574219386,5.22730676333,15.21875,5212.95113118,0.0813887427751,213.961666107,213.961666107,95.8013737996,2.0,55.1244608561,43.0643259684,41.5637331009,1.0,3706.06496752,710.722541903,0.0,0.0,0.416666666667,8.98601150513,1.0,0.0,52.2091655731,72.9564882914,1.0,100.0,0.0,1.0,1.0,0.0,49.7683327993,1.0,98.8214276632,0.0,1.0,0.03908416084,101.977497101,98.8512268066,101.977497101,2.0,0.0,113.61893608,0.0566000007093,21.7890241446,0.91585286647,815.809394688,1.0,0.0,6849.85672661,0.00684985672661,384.965086071,0.768529802059,0.147383129879,0.768529802059,0.0,0.0,2007.40167236,384.965086071,2007.40167236,0.0,0.0,0.00200740167236,0.768051028252,1.0,20.7220175745,2.0,2.0,2.0,0.0,67.2294241587,81.4639708201,72.9564882914,0.729564882914,1.0,9.91666666667,4416.78750942,135.407960224,2392.36675843,0.915912931938,2392.36675843,1.0,0.0,0.0,0.0,107.866666476,1.0,95.7916660309,1.0,0.0,57.3583348592,106.095000585,1.0,95.5972245534,0.0,1.0,213.961666107,0.0,2120.64990234,0.000156730763078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160913908669,139022.0,3030.14644514,92.8969185051,1641.28829224,0.628364010913,1641.28829224,0.161434466674,1.0,1.0,1.0,0.0,2612.00238037,2612.00238037,2612.00238037,0.0,0.0,2007.40167236,2612.00238037
2016-09-13T12:00:00.000Z,0.0,0.0380387640997,0.790672933943,0.510600529363,51.7164996465,0.0533965469564,82.9050013224,0.0,41.2250000636,1.0,82.638888677,0.0,0.0,0.0,49.5249996185,41.6900002162,1.0,82.5416666667,0.0,0.0,82.9050013224,83.0303281148,2.0,0.0,131.901749929,80.1852502823,40.203125,0.595690501655,926.033340454,0.0,0.593803610668,0.0,1.0,16.4496973356,88.3099994659,7.95899899801,2809.16615804,88.1164995829,88.0319239299,80.1575005849,80.0546340942,,1350.66637166,55.6955000559,55.6165796916,41.4154996872,41.2360534668,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,88.9339993795,100.0,10.6956529617,46.7009998957,1.91550000509,5.75404453278,39.4999996821,35.0,64.5749994914,475.724990845,0.593803610668,46.7009998957,0.572877931141,57.2877922058,2.0,1.0,1.0,802.029103597,802.029103597,0.0,0.600483433071,0.0,1.0,16.4521149,87.5180009206,7.35750071208,3125.23378499,87.5705006917,87.3644968669,80.2129999797,79.7969106038,,1278.24995931,55.5260006587,55.3889872233,41.3985004425,42.0132166545,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,10.5683083534,46.1720002492,0.928000768026,5.88501532873,40.4704996745,224.0,62.691666921,450.308334351,0.600483433071,46.1720002492,0.53638978504,53.6389783223,2.0,1.0,1.0,750.945699056,750.945699056,926.033340454,0.596061819241,2.0,0.0,2686.11381022,0.0,22.9714360237,5.71190234025,15.6822916667,2686.11381022,0.0349216499903,54.7999998728,54.7999998728,62.1481701533,2.0,56.3739242554,42.4516448975,41.5061912537,1.0,2073.04562743,538.701424255,0.0,0.0,0.0,6.34079869588,1.0,0.0,30.8649992943,73.816701889,1.0,86.333331426,0.0,1.0,1.0,0.0,28.2683326403,1.0,80.9523792267,0.0,1.0,0.0380282485423,59.1333312988,80.8881791433,59.1333312988,2.0,0.0,63.554535794,0.0566000007093,16.5152751571,0.90990252861,836.106646808,1.0,0.0,3831.57490764,0.00383157490764,291.789310072,0.722310896522,0.187699635533,0.722310896522,0.0,0.0,1122.87164307,291.789310072,1122.87164307,0.0,0.0,0.00112287164307,0.722440307339,1.0,18.5778392317,2.0,2.0,2.0,0.0,61.4397007624,84.346950531,73.816701889,0.73816701889,1.0,10.5,2611.74705168,80.0698109511,1414.66095314,0.910010532055,1414.66095314,1.0,0.0,0.0,0.0,27.6866666476,1.0,62.5416673024,1.0,0.0,37.350001653,27.1133333842,1.0,62.2500038147,0.0,1.0,54.7999998728,0.0,1404.08996582,0.000118796126923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206260948551,139022.0,1467.06671648,44.9766965623,794.641272061,0.511169779004,794.641272061,0.206079136019,1.0,1.0,1.0,0.0,1554.55448405,1554.55448405,1554.55448405,0.0,0.0,1122.87164307,1554.55448405
2016-09-13T13:00:00.000Z,0.0,0.0379383703818,0.801569457577,0.507421690751,50.650001208,0.0537973717301,77.0791664124,0.0,38.2875003815,1.0,80.7638905843,0.0,0.0,0.0,48.3166675568,38.8191668193,1.0,80.5277798971,0.0,0.0,77.0791664124,80.9893480937,2.0,0.0,129.84450086,79.1944996516,40.3567708333,0.593998223114,851.358322144,0.0,0.595328528396,0.0,1.0,16.020627737,86.9045003255,7.56900151571,2727.08284505,86.7455005646,86.642695109,79.1764990489,79.0794041951,,1250.99973551,55.806500117,55.7471745809,41.6660003662,41.4447606405,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,87.0470002492,100.0,10.2574598789,45.0795001984,2.09550062815,5.76316785812,39.5704997381,35.0,60.2916663488,438.650001526,0.595328528396,45.0795001984,0.526404342651,52.640434583,2.0,1.0,1.0,736.966079712,736.966079712,0.0,0.593950325964,0.0,1.0,16.0133754412,86.1169999441,6.98550033569,3037.1198527,86.19800059,85.9639612834,79.2125002543,78.7948557536,,1195.74996948,55.6159998576,55.489074707,41.6669998169,42.2717132568,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,10.1078833739,44.5310007731,1.03749974569,5.90549214681,40.6220000585,224.0,58.2916663488,412.708333333,0.593950325964,44.5310007731,0.496335136777,49.6335140864,2.0,1.0,1.0,694.869191488,694.869191488,851.358322144,0.594086031685,2.0,0.0,2491.83146159,0.0,22.3632392883,5.51494340102,15.1432291667,2491.83146159,0.0336365270175,48.1924994787,48.1924994787,60.0330591202,2.0,56.54467496,42.7344258626,41.5902500153,1.0,1903.44297063,497.808738183,0.0,0.0,0.0,5.67731348674,1.0,0.0,28.5666659673,73.4991855621,1.0,84.1428540548,0.0,1.0,1.0,0.0,25.8091659546,1.0,78.7202370962,0.0,1.0,0.0379472105249,54.375831604,78.1451396942,54.375831604,2.0,0.0,58.3549309325,0.0566000007093,15.2616048826,0.907731341295,843.623728785,1.0,0.0,3518.10120717,0.00351810120717,269.639658858,0.719339457258,0.188129338819,0.719339457258,0.0,0.0,1031.00583394,269.639658858,1031.00583394,0.0,0.0,0.00103100583394,0.719513664643,1.0,17.1912740258,2.0,2.0,2.0,0.0,57.7967664545,85.373678034,73.4991855621,0.734991855621,1.0,10.5,2405.539225,73.7479806311,1302.96783934,0.909089112322,1302.96783934,1.0,0.0,0.0,0.0,24.1908330917,1.0,60.5,1.0,0.0,36.1000022888,24.0016665459,1.0,60.1666717529,0.0,1.0,48.1924994787,0.0,1067.33996582,0.00010977834359,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206942681712,139022.0,1342.69156235,41.1636569067,727.27308111,0.507423145651,727.27308111,0.20674591465,1.0,1.0,1.0,0.0,1433.26745605,1433.26745605,1433.26745605,0.0,0.0,1031.00583394,1433.26745605
2016-09-13T14:00:00.000Z,0.0,0.036261657125,0.810822127113,0.589308667615,54.6534999212,0.0511914638187,116.694999695,0.0,57.984167099,1.0,91.8194440206,0.0,0.0,0.0,55.0250002543,58.6991666158,1.0,91.7083346049,0.0,0.0,116.694999695,92.660749262,2.0,0.0,135.494999568,80.8414996465,42.9296875,0.581500883599,1320.62501017,0.0,0.584576049326,0.0,1.0,17.3622264862,90.7415008545,8.27640075684,3173.33276367,90.4384994507,90.3627726237,80.833998998,80.704149882,,2146.6661377,55.4659999212,55.4120992025,42.4729992549,42.4374084473,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.303001403809,91.2695013682,100.0,11.439095815,47.9655001958,1.72949981689,5.92313067118,40.743499438,35.0,85.424999555,667.08333842,0.584576049326,47.9655001958,0.813970736549,81.3970731099,2.0,1.0,1.0,1139.55903117,1139.55903117,0.0,0.608724682865,0.0,1.0,17.3996946017,90.212000529,7.82640075684,3553.05525716,90.113000234,89.8659210205,80.849000295,80.4213587443,,1987.49990845,55.285999616,55.1569290161,42.2325003942,42.4778849284,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.3903988202,47.8804998398,0.800499598185,6.00929570198,41.432000796,224.0,84.358332634,653.541664124,0.608724682865,47.8804998398,0.761789558047,76.1789550781,2.0,1.0,1.0,1066.50538127,1066.50538127,1320.62501017,0.580699115068,2.0,0.0,4313.88484701,0.0,23.7002352079,3.78801176945,10.3098958333,4313.88484701,0.058296555571,143.263333321,143.263333321,81.190688769,2.0,55.9880167643,43.1401138306,41.5159444809,1.0,3070.1121325,702.397052304,0.0,0.0,0.0,6.63650258382,1.0,0.0,42.2541656494,74.1974964142,1.0,94.0595239003,0.0,1.0,1.0,0.0,40.0983330409,1.0,91.0476163228,0.0,1.0,0.0360301140497,82.352499644,91.3990859985,82.352499644,2.0,0.0,94.1221692541,0.0566000007093,21.5337848871,0.900060560932,870.820853253,1.0,0.0,5674.43593853,0.00567443593853,380.455558609,0.732228034496,0.16752313624,0.732228034496,0.0,0.0,1662.93583171,380.455558609,1662.93583171,0.0,0.0,0.00166293583171,0.725594883164,1.0,16.5902369378,2.0,2.0,2.0,0.0,50.9618062973,88.8921362559,74.1974964142,0.741974964142,1.0,10.5,3772.5091848,115.655954141,2043.39139031,0.899751170736,2043.39139031,1.0,0.0,0.0,0.0,72.399166743,1.0,80.7361125946,1.0,0.0,48.2583341599,70.864165624,1.0,80.4305566152,0.0,1.0,143.263333321,0.0,2094.7199707,0.000154894800011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186188294818,139022.0,2528.96557683,77.5319323162,1369.82210856,0.603163472119,1369.82210856,0.193094614153,1.0,1.0,1.0,0.0,2271.06277466,2271.06277466,2271.06277466,0.0,0.0,1662.93583171,2271.06277466
2016-09-13T15:00:00.000Z,0.0,0.0379391645701,0.832817245798,0.642599186206,56.9050003688,0.0529407795864,142.39666748,0.0,70.3433348338,1.0,98.8333282471,0.0,0.0,0.0,59.25,72.0533339183,1.0,98.7638880412,0.0,0.0,142.39666748,100.0,2.0,0.0,139.311000188,82.4059998194,41.6536458333,0.592872843269,1594.7416687,0.0,0.603311036769,0.0,1.0,18.1974026362,93.3004995982,,3467.08266195,92.9420000712,92.9530232747,82.3699989319,82.2647679647,,2694.66601562,55.1959997813,55.1515655518,43.3040002187,43.3492406209,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,92.7080014547,100.0,12.1526273886,49.6379998525,1.66800053914,6.04477540652,41.6359996796,35.0,98.8916657766,805.391662598,0.603311036769,49.6379998525,0.953655984061,95.3655986786,2.0,1.0,1.0,1335.11837769,1335.11837769,0.0,0.627225553409,0.0,1.0,18.2844246229,92.8879998525,,3892.76279704,92.738000234,92.5002466838,82.442000707,81.9757792155,,2392.99993896,55.0130001704,54.879603068,42.3854999542,42.5410792033,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.14999961853,100.0,12.2335669994,50.3525002797,0.689500490824,6.05085758368,41.6959994634,224.0,98.5166664124,789.350001017,0.627225553409,50.3525002797,0.89893431164,89.8934307098,2.0,1.0,1.0,1258.5080363,1258.5080363,1594.7416687,0.592909813812,2.0,0.0,5376.89501953,0.0,32.3306422234,5.0471055905,14.3932291667,5376.89501953,0.085528854626,230.085004171,230.085004171,98.4103870392,2.0,55.6160252889,43.6075948079,41.5131708781,1.0,3820.29393495,632.219927048,0.0,0.0,0.0,7.92967669169,1.0,0.0,52.0499989192,74.4403222402,1.0,100.0,0.0,1.0,1.0,0.0,50.0008319219,1.0,99.2619012197,0.0,1.0,0.0379416417244,102.050831477,99.870827357,102.050831477,2.0,0.0,117.120918334,0.0566000007093,19.3823249482,0.896593691342,883.412933665,1.0,0.0,7060.9841806,0.0070609841806,342.443899387,0.769288514021,0.127309452229,0.769288514021,0.0,0.0,2069.27414958,342.443899387,2069.27414958,0.0,0.0,0.00206927414958,0.769376089176,1.0,19.2845681879,2.0,2.0,2.0,0.0,47.9872776667,90.4423739115,74.4403222402,0.744403222402,1.0,9.91666666667,4452.513862,136.503243282,2411.71804896,0.896597966251,2411.71804896,1.0,0.0,0.0,0.0,116.213333766,1.0,98.625,1.0,0.0,58.9916667938,113.871667226,1.0,98.3194433848,0.0,1.0,230.085004171,0.0,2090.7199707,0.000139419120342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1419916808,139022.0,3191.26267449,97.8363501459,1728.55740141,0.64262116018,1728.55740141,0.14194756126,1.0,1.0,1.0,0.0,2689.85447184,2689.85447184,2689.85447184,0.0,0.0,2069.27414958,2689.85447184
2016-09-13T16:00:00.000Z,0.0,0.0395163156703,0.794961059673,0.533231536505,52.7500006358,0.0552209086364,98.3641662598,0.0,48.9341665904,1.0,86.8472213745,0.0,0.0,0.0,52.0249999364,49.5075000127,1.0,86.7083339691,0.0,0.0,98.3641662598,87.3963425954,2.0,0.0,133.566750209,80.8167495728,40.15625,0.600889369924,1066.39167277,0.0,0.603965352656,0.0,1.0,16.8340473175,89.4650007884,8.10180130005,2988.33282471,89.2295004527,89.2126057943,80.7694994609,80.7124048869,,1565.99968465,55.4585002263,55.4222971598,41.4245004654,41.353767395,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.0175005595,100.0,11.0692574183,47.8049999873,1.87200133006,5.76478977998,39.5524991353,35.0,71.9999996821,548.066665649,0.603965352656,47.8049999873,0.649610392253,64.9885733922,2.0,1.0,1.0,909.454549154,909.454549154,0.0,0.608557885099,0.0,1.0,16.8400905927,88.6684996287,7.81049982707,3334.4576416,88.6744995117,88.4538828532,80.8639996847,80.3907394409,,1478.99995931,55.2800000509,55.1588389079,41.3985007604,42.011932373,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,10.9423025449,47.2759987513,0.80350112915,5.89778804779,40.5949996312,224.0,69.5166667302,518.325002035,0.608557885099,47.2759987513,0.608076026553,60.9253253937,2.0,1.0,1.0,851.306437174,851.306437174,1066.39167277,0.602816829383,2.0,0.0,3135.35530599,0.0,26.2570066452,6.13734058539,17.1536458333,3135.35530599,0.0423238260733,79.2516651154,79.2516651154,68.5777893066,2.0,56.2126032511,42.5338058472,41.5340512594,1.0,2426.12524559,509.685087793,0.0,0.0,0.0,6.59836069743,1.0,0.0,36.3008327484,74.1711387634,1.0,90.3630943298,0.0,1.0,1.0,0.0,33.8283325831,1.0,85.8749974569,0.0,1.0,0.0393351317746,70.1291653315,85.5139064789,70.1291653315,2.0,0.0,74.3790979424,0.0566000007093,15.6257048698,0.896194291659,884.896370927,1.0,0.0,4484.16594926,0.00448416594926,276.072520742,0.740478147492,0.155561082553,0.740478147492,0.0,0.0,1314.11832174,276.072520742,1314.11832174,0.0,0.0,0.00131411832174,0.739709387223,1.0,19.9416996202,2.0,2.0,2.0,0.0,46.9754012426,90.6175829569,74.1711387634,0.741711387634,1.0,9.91666666667,2935.81033338,90.0048028122,1590.19084248,0.896039230045,1590.19084248,1.0,0.0,0.0,0.0,39.8633332253,1.0,69.0277792613,1.0,0.0,41.275001208,39.3883330027,1.0,68.7916688919,0.0,1.0,79.2516651154,0.0,1988.98999023,0.000112397353439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17360967839,139022.0,1775.6594262,54.4373983221,961.791477738,0.541949351081,961.791477738,0.174631256051,1.0,1.0,1.0,0.0,1774.68886312,1774.68886312,1774.68886312,0.0,0.0,1314.11832174,1774.68886312
2016-09-13T17:00:00.000Z,0.0,0.0374984650381,0.802020913837,0.507384772867,50.6590007146,0.0534437943558,76.366666158,0.0,37.9174998601,1.0,80.5833377838,0.0,0.0,0.0,48.2583325704,38.4899997711,1.0,80.4305553436,0.0,0.0,76.366666158,81.0306968689,2.0,0.0,129.968249957,79.3092492421,40.3385416667,0.596406162343,852.458318075,0.0,0.600344329491,0.0,1.0,16.042383035,87.0110003153,7.52700106303,2726.24951172,86.8174997965,86.7749379476,79.2904987335,79.2171808879,,1227.99975586,55.9519999822,55.9223480225,41.5999991099,41.3836746216,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,87.1564998627,100.0,10.2972590129,45.2175006866,2.16299915314,5.74512386322,39.4369999568,35.0,60.5416673024,440.75,0.600344329491,45.2175006866,0.524418502081,52.4418497086,2.0,1.0,1.0,734.185902913,734.185902913,0.0,0.597281213697,0.0,1.0,16.0496352514,86.2265008291,6.97350056966,3026.99605306,86.3015003204,86.0419108073,79.3279997508,78.8790461222,,1167.99990845,55.7660001119,55.6439971924,41.5874999364,42.2212880452,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,10.1569156647,44.7125005722,1.05249977112,5.89271950722,40.5364999771,224.0,58.5250002543,411.79166158,0.597281213697,44.714000384,0.492482274373,49.2482280731,2.0,1.0,1.0,689.475184123,689.475184123,852.458318075,0.596481488041,2.0,0.0,2440.48958333,0.0,22.6162792842,5.60539694627,15.2369791667,2440.48958333,0.0333214133926,47.6058330536,47.6058330536,60.0,2.0,56.7902018229,42.7312367757,41.4885867437,1.0,1901.77212432,448.798038737,0.0,0.0,0.0,4.41754150391,1.0,0.0,28.1874995232,74.8729572296,1.0,83.9047590892,0.0,1.0,1.0,0.0,25.3999994596,1.0,78.4404741923,0.0,1.0,0.0375060947542,53.5974985758,78.2797234853,53.5974985758,2.0,0.0,58.3037068494,0.0566000007093,13.759056067,0.890792157056,905.021942892,1.0,0.0,3515.01301041,0.00351501301041,243.092860328,0.720690338479,0.170075271538,0.720690338479,0.0,0.0,1030.10081482,243.092860328,1030.10081482,0.0,0.0,0.00103010081482,0.72083479166,1.0,17.256419776,2.0,2.0,2.0,0.0,43.940671285,92.9855047862,74.8729572296,0.748729572296,1.0,9.91666666667,2350.57016306,72.0627629164,1273.19367515,0.890765610017,1273.19367515,1.0,0.0,0.0,0.0,23.7141666412,1.0,60.3333358765,1.0,0.0,36.1000022888,23.8916664124,1.0,60.1666717529,0.0,1.0,47.6058330536,0.0,1050.98999023,9.89703504983e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190931564516,139022.0,1338.89576758,41.0472870734,725.217077015,0.507384261021,725.217077015,0.190829550228,1.0,1.0,1.0,0.0,1429.32513428,1429.32513428,1429.32513428,0.0,0.0,1030.10081482,1429.32513428
2016-09-13T18:00:00.000Z,0.0,0.0384793098768,0.808177562024,0.507572919935,50.4174998601,0.0543554011965,75.1983337402,0.0,37.284166654,1.0,80.0833339691,0.0,0.0,0.0,48.0083325704,37.9266672134,1.0,80.0138874054,0.0,0.0,75.1983337402,80.4503326416,2.0,0.0,129.666750272,79.249250412,40.3359375,0.601302077745,831.974990845,0.0,0.606934287941,0.0,1.0,15.9783247312,86.7874997457,7.38749949137,2704.99951172,86.6210002899,86.5530497233,79.2335007985,79.1549657186,,1208.99975586,55.7089999517,55.6815592448,41.6359996796,41.4104029338,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,86.9390010834,100.0,10.2289431095,44.9850006104,2.17049980164,5.74938146273,39.4654998779,35.0,59.2999998728,430.133328756,0.606934287941,44.9850006104,0.506342588152,50.634258906,2.0,1.0,1.0,708.879623413,708.879623413,0.0,0.598869961712,0.0,1.0,15.9807419777,85.9925003052,6.82649993896,3010.12320964,86.0914999644,85.8272298177,79.2650000254,78.819732666,,1159.24995931,55.525999705,55.3985468547,41.6295000712,42.2334162394,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,10.0874141057,44.4589999517,1.0914996465,5.89413873355,40.5410003662,224.0,57.1666663488,401.841664632,0.598869961712,44.4619998932,0.479315396263,47.9367100398,2.0,1.0,1.0,671.041554769,671.041554769,831.974990845,0.601396007904,2.0,0.0,2408.98433431,0.0,22.8367122014,5.62670330207,15.7369791667,2408.98433431,0.0344641183725,47.6683324178,47.6683324178,60.0,2.0,56.5479024251,42.7624460856,41.4676040014,1.0,1861.12191,424.506321769,0.0,0.0,0.0,4.8163655599,1.0,0.0,27.9858328501,74.4171352386,1.0,83.7023779551,0.0,1.0,1.0,0.0,25.2549996376,1.0,78.3511899312,0.0,1.0,0.0384824662425,53.2408329646,77.5807412465,53.2408329646,2.0,0.0,57.057470169,0.0566000007093,13.0143311197,0.894833679574,890.156680973,1.0,0.0,3439.87991197,0.00343987991197,229.935175912,0.728582118416,0.166183479725,0.728582118416,0.0,0.0,1008.08249919,229.935175912,1008.08249919,0.0,0.0,0.00100808249919,0.728611191114,1.0,17.308251612,2.0,2.0,2.0,0.0,46.6326090495,91.1967480977,74.4171352386,0.744171352386,1.0,11.0833333333,2285.62823177,70.0718012887,1238.0176751,0.89476559814,1238.0176751,1.0,0.0,0.0,0.0,23.5066666603,1.0,60.3333358765,1.0,0.0,36.1000022888,24.1616665522,1.0,60.1666717529,0.0,1.0,47.6683324178,0.0,1029.32995605,9.36134649172e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185728508193,139022.0,1296.55488304,39.7492185569,702.283004573,0.507568417874,702.283004573,0.185653667876,1.0,1.0,1.0,0.0,1383.62234497,1383.62234497,1383.62234497,0.0,0.0,1008.08249919,1383.62234497
