timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-13T19:00:00.000Z,0.0,0.0381832416215,0.813129543281,0.507934257516,50.2352492015,0.054972943528,74.144999822,0.0,36.7108332316,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4708331426,1.0,79.6666641235,0.0,0.0,74.144999822,79.9307861328,2.0,0.0,129.343499502,79.1082503001,40.3203125,0.604616377219,815.824996948,0.0,0.60173817337,0.0,1.0,15.9033885002,86.5610014598,7.33799934387,2692.49951172,86.4304993947,86.3311513265,79.0925000509,79.0051193237,,1206.66642253,55.5679995219,55.5254898071,41.5985005697,41.3531392415,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.130502065023,86.7125002543,100.0,10.1661714713,44.8319988251,2.22600078583,5.7372169892,39.3724997838,35.0,58.4583330154,422.516662598,0.60173817337,44.8319988251,0.501604505266,50.1604499817,2.0,1.0,1.0,702.246307373,702.246307373,0.0,0.599211865843,0.0,1.0,15.8961367607,85.7179985046,6.70199966431,2991.37554932,85.8260002136,85.5678202311,79.1240005493,78.6825968424,,1148.24992879,55.3820002874,55.2512741089,41.660999616,42.2557551066,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.109502156576,100.0,10.0040253003,44.1650005976,1.13199965159,5.89211134116,40.5289999644,224.0,56.4166666667,393.308331807,0.599211865843,44.1650005976,0.46886373974,46.8863747915,2.0,1.0,1.0,656.409235636,656.409235636,815.824996948,0.604669649744,2.0,0.0,2379.22937012,0.0,23.0562729836,5.88903562228,15.8671875,2379.22937012,0.0352490627896,47.5441668828,47.5441668828,60.0,2.0,56.3796183268,42.7662684123,41.5229641596,1.0,1825.95794498,430.666564623,0.0,0.0,0.0,5.61413002014,1.0,0.0,27.1141662598,73.4783700307,1.0,82.8511886597,0.0,1.0,1.0,0.0,24.4074993134,1.0,77.3630930583,0.0,1.0,0.0381902151119,51.521665891,77.0354690552,51.521665891,2.0,0.0,55.9794285458,0.0566000007093,13.2031891795,0.905893996169,850.070767062,1.0,0.0,3374.88695464,0.00337488695464,233.271890707,0.732984722559,0.172880220628,0.732984722559,0.0,0.0,989.035827637,233.271890707,989.035827637,0.0,0.0,0.000989035827637,0.733064567049,1.0,17.1881043816,2.0,2.0,2.0,0.0,55.925637881,86.2266470591,73.4783700307,0.734783700307,1.0,11.0833333333,2256.62450961,69.1826177252,1222.30771834,0.905864943187,1222.30771834,1.0,0.0,0.0,0.0,23.4858334859,1.0,60.3055585225,1.0,0.0,36.1000022888,24.058333238,1.0,60.1666717529,0.0,1.0,47.5441668828,0.0,1017.69000244,9.49719409838e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190845469767,139022.0,1265.30992534,38.7913241642,685.359075584,0.507926728065,685.359075584,0.190763865546,1.0,1.0,1.0,0.0,1349.32666016,1349.32666016,1349.32666016,0.0,0.0,989.035827637,1349.32666016
2016-09-13T20:00:00.000Z,0.0,0.0384600467117,0.83030438017,0.510308490343,48.9640007019,0.0597218662257,74.2166665395,0.0,36.8024997711,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.423333168,1.0,79.6666641235,0.0,0.0,74.2166665395,78.0044542948,2.0,0.0,127.347750664,78.3837499619,40.015625,0.603338368761,750.341684977,0.0,0.610504337336,0.0,1.0,15.5081607501,85.2755006154,6.69450060527,2686.66617839,85.0640004476,85.0703557332,78.3694998423,78.2743352254,,1121.33308919,55.314499855,55.2566757202,41.5954996745,41.2583236694,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,85.4089997609,100.0,9.81128907204,43.4685007731,2.51700019836,5.69687151909,39.0784994761,35.0,55.1583334605,390.241671244,0.610504337336,43.4685007731,0.456672047206,45.6672051748,2.0,1.0,1.0,639.340866089,639.340866089,0.0,0.595779991095,0.0,1.0,15.4876138369,84.4205010732,6.16950035095,2996.99985758,84.5675004323,84.3129526774,78.3980000814,77.9688491821,,1074.24995931,55.1314999262,54.9962692261,41.6234998703,42.2525634766,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.146999359131,100.0,9.62510267893,42.944000562,1.3254998525,5.86251103878,40.2980000178,224.0,53.1416670481,360.100001017,0.595779991095,42.944000562,0.431767501831,43.1767498652,2.0,1.0,1.0,604.474502563,604.474502563,750.341684977,0.603385794816,2.0,0.0,2223.45351156,0.0,24.0391411781,6.32936982314,17.2291666667,2223.45351156,0.0373658645093,46.4383331935,46.4383331935,60.0,2.0,56.1347859701,42.7076746623,41.6218614578,1.0,1696.33934815,399.161057173,0.0,0.0,0.0,5.77982711792,1.0,0.0,25.2983328501,72.5896727244,1.0,80.9047590892,0.0,1.0,1.0,0.0,22.5324994723,1.0,75.3392836253,0.0,1.0,0.0384589284354,47.8308321635,74.7917372386,47.8308321635,2.0,0.0,52.0056376929,0.0566000007093,12.2373069652,0.912698368341,826.498800006,1.0,0.0,3135.31511088,0.00313531511088,216.206834131,0.738815264953,0.173848636203,0.738815264953,0.0,0.0,918.827509562,216.206834131,918.827509562,0.0,0.0,0.000918827509562,0.738881791631,1.0,16.086749333,2.0,2.0,2.0,0.0,61.7234172821,83.0095424652,72.5896727244,0.725896727244,1.0,10.5,2095.50040533,64.2429446581,1135.03434369,0.912663901156,1135.03434369,1.0,0.0,0.0,0.0,23.7966666222,1.0,60.3055585225,1.0,0.0,36.1000022888,22.6416667302,1.0,60.1666717529,0.0,1.0,46.4383331935,0.0,967.119995117,8.80242477104e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190484838924,139022.0,1171.61573956,35.91888836,634.609327029,0.510279735001,634.609327029,0.190387024106,1.0,1.0,1.0,0.0,1243.64987183,1243.64987183,1243.64987183,0.0,0.0,918.827509562,1243.64987183
2016-09-13T21:00:00.000Z,0.0,0.037226401172,0.83144967436,0.511956306105,48.7307475408,0.0601401062372,74.3499991099,0.0,36.9216667811,1.0,79.833331426,0.0833333333333,0.0,0.0,47.8666658401,37.4283332825,1.0,79.7777754466,0.0833333333333,0.0,74.3499991099,77.6794217428,2.0,0.0,126.598498344,77.8677508036,40.2526041667,0.592194415878,742.833328247,0.0,0.605687324628,0.0,1.0,15.3570798238,84.7370007833,6.7214978536,2696.66617839,84.5854988098,84.5153020223,77.8640009562,77.7530771891,,1126.33307393,55.2859999339,55.2127151489,41.6120001475,41.2417755127,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.15150197347,84.88550059,100.0,9.67500853539,42.9734986623,2.64149983724,5.6820713679,38.9705003103,35.0,54.9916664759,386.408332825,0.605687324628,42.9734986623,0.458540776571,45.8540786107,2.0,1.0,1.0,641.957087199,641.957087199,0.0,0.586117107751,0.0,1.0,15.3316981792,83.9030005137,6.15449841817,3000.74938965,84.0259990692,83.7826461792,77.871500651,77.4604899089,,1085.74995422,55.1105003357,54.9682184855,41.6250006358,42.2780939738,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.122998555501,100.0,9.47729674975,42.4009984334,1.38100115458,5.85440138976,40.2439994812,224.0,52.5333331426,356.425003052,0.586117107751,42.4009984334,0.435480441139,43.5480445226,2.0,1.0,1.0,609.672617594,609.672617594,742.833328247,0.595103921576,2.0,0.0,2256.12560018,0.0,23.870490551,6.59432816505,16.9322916667,2256.12560018,0.0373068979521,46.3175001144,46.3175001144,60.0,2.0,56.0803756714,42.7286911011,41.6676413218,1.0,1680.36815186,445.125988943,0.0,0.0,0.0,5.62729390462,1.0,0.0,24.7491663297,72.2367070516,1.0,80.3571427663,0.0,1.0,1.0,0.0,21.9466663996,1.0,74.6249980927,0.0,1.0,0.0374579033948,46.6958328883,74.4239864349,46.6958328883,2.0,0.0,51.515999668,0.0566000007093,13.6464799533,0.917651208072,809.770719418,0.916666666667,0.0833333333333,3105.79582092,0.00310579582092,241.10388308,0.725602252502,0.192210510457,0.722719197417,0.761757603776,0.0,910.176661174,241.10388308,839.609161377,70.5674997965,0.0,0.000910176661174,0.728691200415,1.0,15.2032378822,2.0,2.0,2.0,0.0833333333333,67.8708744049,80.5675010681,72.2367070516,0.722367070516,1.0,10.5,2125.4941408,65.1624796214,1151.28054425,0.917812762959,1151.28054425,1.0,0.0,0.0,0.0,23.994166851,1.0,60.3055585225,1.0,0.0,36.1000022888,22.3233334223,1.0,60.1666717529,0.0,1.0,46.3175001144,0.0,1043.33996582,9.81605785656e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.209422355206,139022.0,1184.46325033,36.3127617858,641.568221392,0.511464824834,641.568221392,0.204444238566,1.0,1.0,1.0,0.0,1254.37408447,1254.37408447,1161.73634847,92.6377360026,0.0,910.176661174,1254.37408447
2016-09-13T22:00:00.000Z,0.0,0.0349273125536,0.782643462809,0.511076069047,51.4105011622,0.0502300503195,81.429166158,0.0,40.4375,1.0,82.2916679382,0.0,0.0,0.0,49.2833331426,40.9750000636,1.0,82.138888677,0.0,0.0,81.429166158,82.477922613,2.0,0.0,130.1205012,78.7100000381,49.4479166667,0.557018023759,903.874989827,0.0,0.55553712525,0.0,1.0,16.0979809761,87.1535002391,8.23950068156,2796.66617839,86.942000707,86.8245366414,78.7025000254,78.5657628377,,1496.33301799,55.1839996974,55.1076100667,41.6450001399,41.4893086751,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,87.7939999898,100.0,10.2843306065,45.2970005671,1.69350020091,5.81365040938,39.951499939,35.0,64.3166666031,467.416664124,0.55553712525,45.2970005671,0.600988598778,60.0988594691,2.0,1.0,1.0,841.384038289,841.384038289,0.0,0.550761221397,0.0,1.0,16.079851071,86.3225008647,7.63950093587,3110.23567708,86.3570009867,86.1268819173,78.7175000509,78.3075434367,,1427.24994914,55.0130001704,54.8694076538,41.6475000381,42.3278834025,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,10.1273228327,44.7095009486,0.695500055949,5.95252815882,40.9519999822,224.0,62.0999997457,436.45833079,0.550761221397,44.7095009486,0.566803421747,56.6803420385,2.0,1.0,1.0,793.524790446,793.524790446,903.874989827,0.557215653976,2.0,0.0,2974.32851156,0.0,19.8583453496,4.78072949251,11.5130208333,2974.32851156,0.0331468759563,53.8708327611,53.8708327611,61.661254247,2.0,55.7900009155,42.6764678955,41.6649392446,1.0,2023.12595061,735.936621973,0.0,0.0,0.0,6.71305147807,1.0,0.0,29.7049992879,71.9894485474,1.0,85.3571421305,0.0,1.0,1.0,0.0,26.9716661771,1.0,80.1249980927,0.0,1.0,0.0349571930449,56.676665624,79.9333292643,56.676665624,2.0,0.0,62.0241199433,0.0566000007093,22.5620265007,0.920930854233,798.856678862,1.0,0.0,3739.30921962,0.00373930921962,398.622371343,0.675312910639,0.245653268439,0.675312910639,0.0,0.0,1095.8324941,398.622371343,1095.8324941,0.0,0.0,0.0010958324941,0.67553747197,1.0,15.0665888734,2.0,2.0,2.0,0.0,72.2454210917,78.9012228648,71.9894485474,0.719894485474,1.0,10.5,2759.06257258,84.5861464441,1494.45486544,0.920966179078,1494.45486544,1.0,0.0,0.0,0.0,27.3241666158,1.0,61.4027798971,1.0,0.0,36.7333351771,26.5466666222,1.0,61.222225825,0.0,1.0,53.8708327611,0.0,1219.22998047,0.000162291051062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266734299282,139022.0,1531.67831758,46.9575310699,829.638347728,0.511269277375,829.638347728,0.266461375499,1.0,1.0,1.0,0.0,1622.70330811,1622.70330811,1622.70330811,0.0,0.0,1095.8324941,1622.70330811
2016-09-13T23:00:00.000Z,0.0,0.0345694782959,0.769427393636,0.535771335128,53.6004991531,0.0489223001162,98.1224994659,0.0,48.644999822,1.0,87.4583333333,0.0,0.0,0.0,52.3416662216,49.3616669973,1.0,87.2361094157,0.0,0.0,98.1224994659,88.1152905551,2.0,0.0,133.312499046,79.7119998932,52.0833333333,0.562986158225,1129.44999186,0.0,0.5587463767,0.0,1.0,16.836464723,89.3285001119,9.35999933879,3008.74947103,89.055498759,88.9665501912,79.6954994202,79.5498784383,,1861.66624959,55.1254994075,55.0407282511,41.7109998067,41.6241989136,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,96.2270005544,100.0,10.9855099519,47.3444989522,1.48650010427,5.85095481078,40.2244997025,35.0,76.4166666667,580.725006104,0.5587463767,47.3444989522,0.742470169067,74.2470181783,2.0,1.0,1.0,1039.45823669,1039.45823669,0.0,0.561112832266,0.0,1.0,16.8050400416,88.5349998474,8.78550020854,3360.70430501,88.5140005747,88.3165079753,79.7285003662,79.3204396566,,1767.49992879,54.951499939,54.8158493042,41.6684996287,42.1619313558,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,10.8308186531,46.845500946,0.546999295553,5.97422146797,41.1215003332,224.0,74.5416666667,548.591662089,0.561112832266,46.845500946,0.698084705898,69.8084697723,2.0,1.0,1.0,977.318588257,977.318588257,1129.44999186,0.562990091346,2.0,0.0,3701.28289795,0.0,21.0161925952,4.33675718307,10.75,3701.28289795,0.0401305652869,80.8308321635,80.8308321635,69.5933882395,2.0,55.5945154826,42.5751978556,41.7087901433,1.0,2543.50668253,879.82854493,0.0,0.0,0.0,8.12924448649,1.0,0.0,35.9366661708,71.5662549337,1.0,91.2261886597,0.0,1.0,1.0,0.0,33.4158326785,1.0,86.0952364604,0.0,1.0,0.0345686628742,69.3524990082,86.2099514008,69.3524990082,2.0,0.0,77.9777272427,0.0566000007093,26.9734028096,0.924253492595,787.952034667,1.0,0.0,4701.12005893,0.00470112005893,476.561881123,0.686728145045,0.237547252683,0.686728145045,0.0,0.0,1377.69834391,476.561881123,1377.69834391,0.0,0.0,0.00137769834391,0.686562443773,1.0,17.0865815165,2.0,2.0,2.0,0.0,76.7578627268,77.1568660736,71.5662549337,0.715662549337,1.0,9.91666666667,3423.33522746,104.951130052,1854.26022504,0.924275397729,1854.26022504,1.0,0.0,0.0,0.0,40.8583339055,1.0,69.125,1.0,0.0,41.2916679382,39.9724992116,1.0,68.8194478353,0.0,1.0,80.8308321635,0.0,1519.86999512,0.000194022549018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257009169851,139022.0,1986.17017369,60.8911457261,1075.81528203,0.536251376294,1075.81528203,0.257150556836,1.0,1.0,1.0,0.0,2006.17719523,2006.17719523,2006.17719523,0.0,0.0,1377.69834391,2006.17719523
2016-09-14T00:00:00.000Z,0.0,0.0362968081593,0.802415577533,0.600576182376,55.5842514038,0.0493380523525,121.763331731,0.0,60.3591664632,1.0,93.7222201029,0.0,0.0,0.0,56.1583334605,61.4041662216,1.0,93.5972239176,0.0,0.0,121.763331731,94.1435877482,2.0,0.0,136.011000951,80.4267495473,45.3463541667,0.571355869164,1409.87502035,0.0,0.581294172042,0.0,1.0,17.4552925428,91.2289994558,9.90000152588,3267.91607666,90.9440008799,90.8612416585,80.4124997457,80.2571665446,,2429.33279419,54.4865001043,54.4030736287,41.9029998779,41.9009984334,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.284998575846,90.9245001475,100.0,11.5866992474,49.041001002,1.54949951172,5.86859321594,40.3535003662,35.0,91.9749997457,737.208328247,0.581294172042,49.041001002,0.904876607259,90.4876600901,2.0,1.0,1.0,1266.82725016,1266.82725016,0.0,0.5900254963,0.0,1.0,17.3658525149,90.2299995422,9.6120010376,3668.16581217,90.1340001424,89.9483388265,80.440999349,80.0290807088,,2183.74991862,54.3035001755,54.173227946,41.743499438,42.000445048,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.095999399821,100.0,11.3928476969,48.3905007044,0.624999046326,5.97300501664,41.1185003916,224.0,86.2083326976,672.666666667,0.5900254963,48.3905007044,0.813835049584,81.3835042318,2.0,1.0,1.0,1139.36906942,1139.36906942,1409.87502035,0.57116749593,2.0,0.0,4838.97224935,0.0,27.2778404554,4.29919964075,10.7369791667,4838.97224935,0.0640303592405,159.944168727,159.944168727,86.2887172699,2.0,54.8771006266,42.5847524007,41.7630659739,1.0,3288.28375251,928.053611186,0.0,0.0,0.0,9.12293688456,1.0,0.0,45.6941658656,71.2895628611,1.0,98.0654754639,0.0,1.0,1.0,0.0,43.8716656367,1.0,94.4226182302,0.0,1.0,0.0362205097901,89.5658308665,94.2128957113,89.5658308665,2.0,0.0,100.810780373,0.0566000007093,28.4518660229,0.925488278724,783.933373833,1.0,0.0,6077.67882608,0.00607767882608,502.683138981,0.7217995667,0.203713774371,0.7217995667,0.0,0.0,1781.10917155,502.683138981,1781.10917155,0.0,0.0,0.00178110917155,0.720661665003,1.0,16.6999926718,2.0,2.0,2.0,0.0,77.9369519552,76.493976593,71.2895628611,0.712895628611,1.0,11.0833333333,4216.3373637,129.262646396,2283.79231053,0.925513341071,2283.79231053,1.0,0.0,0.0,0.0,80.4350007375,1.0,85.9444446564,1.0,0.0,51.4083340963,79.5091660817,1.0,85.680557251,0.0,1.0,159.944168727,0.0,1972.01000977,0.000204657291816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220108955032,139022.0,2743.55714325,84.1107877013,1486.05630119,0.602228550289,1486.05630119,0.221247232357,1.0,1.0,1.0,0.0,2467.59523519,2467.59523519,2467.59523519,0.0,0.0,1781.10917155,2467.59523519
2016-09-14T01:00:00.000Z,0.0,0.0395591096895,0.836694095496,0.532906146863,49.828001976,0.0628170004986,85.9550011953,0.0,42.647500356,1.0,83.3472194672,0.0833333333333,0.0,0.0,49.9749997457,43.2900002797,1.0,83.2916653951,0.0833333333333,0.0,85.9550011953,81.0010598501,2.0,0.0,128.252250989,78.4242490133,41.25,0.611691874225,887.341669718,0.0,0.608145431832,0.0,1.0,15.740221103,85.9415009816,6.66360244751,2852.49949137,85.7105007172,85.7347691854,78.385998408,78.2813212077,,1395.99967448,54.6365003586,54.5425796509,41.3074998856,40.9598948161,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,86.1935005188,100.0,10.0936294397,44.4030008316,2.65500036875,5.64699713389,38.7199996312,35.0,62.358332634,459.483332316,0.608145431832,44.4030008316,0.54480934688,54.4809360504,2.0,1.0,1.0,762.733085632,762.733085632,0.0,0.609030413756,0.0,1.0,15.7112137477,85.0234991709,6.6210009257,3173.22780355,85.0835005442,84.8656311035,78.4624996185,78.0600535075,,1316.99995422,54.4864997864,54.3485488892,41.3505001068,42.1274617513,41.6044082642,1.0,0.0,53.7908881505,1.0,0.0,-0.066001256307,100.0,9.89817142487,43.7390003204,1.32850042979,5.81304220359,40.021999677,224.0,57.633333842,427.725001017,0.609030413756,43.7330004374,0.507189383734,50.7097253799,2.0,1.0,1.0,710.065137227,710.065137227,887.341669718,0.629586623473,2.0,0.0,2771.29469808,0.0,27.1098562876,7.29201416175,18.3463541667,2771.29469808,0.0484590412724,76.0925013224,76.0925013224,67.4209206899,2.0,55.3560155233,42.603864034,41.7997293472,1.0,2043.52954625,438.866049951,0.0,0.0,0.0,7.52766164144,1.0,0.0,30.0166657766,70.8583367666,1.0,84.6071427663,0.166666666667,1.0,1.0,0.0,27.3691658974,1.0,79.2976175944,0.0,1.0,0.0404392614401,57.3858308792,78.6005764008,57.3858308792,2.0,0.0,62.6496445493,0.0566000007093,13.4545654526,0.927008267577,779.01234242,0.833333333333,0.166666666667,3777.02083775,0.00377702083775,237.713167561,0.763034209727,0.163868347397,0.761970083914,0.770813653553,0.0,1106.88416545,237.713167561,972.337498983,134.546666463,0.0,0.00110688416545,0.781397387385,1.0,18.0859226311,2.0,2.0,2.0,0.166666666667,79.6319414775,75.6655025482,70.8583367666,0.708583367666,1.0,10.5,2482.3955962,76.1042100019,1344.59733301,0.926902557124,1344.59733301,1.0,0.0,0.0,0.0,39.2558337847,1.0,67.7777798971,1.0,0.0,40.5500014623,36.836666743,1.0,67.5833358765,0.0,1.0,76.0925013224,0.0,1908.43994141,9.67801171941e-05,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.176791342453,139022.0,1453.59615502,44.5637219182,787.344900349,0.542758775105,787.344900349,0.157122832209,1.0,1.0,1.0,0.0,1450.63504537,1450.63504537,1276.08356222,174.551483154,0.0,1106.88416545,1450.63504537
2016-09-14T02:00:00.000Z,0.0,0.0358951572745,0.812514263557,0.508149229234,49.1275005341,0.0547080693991,74.024998347,0.0,36.6516663233,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3275000254,1.0,79.6666641235,0.0,0.0,74.024998347,78.5708948771,2.0,0.0,126.191250165,77.0637496312,40.4479166667,0.56824633983,770.916676839,0.0,0.569680236859,0.0,1.0,15.3184031645,84.5689996084,7.29150009155,2692.08284505,84.3544998169,84.2953160604,77.0629997253,76.9327646891,,1250.33305868,55.314499855,55.2184499105,41.6599998474,41.3893966675,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,84.6995004018,100.0,9.56557496389,42.6944999695,2.1600001653,5.75282816092,39.4999996821,35.0,57.0500001907,405.375005086,0.569680236859,42.6944999695,0.508132029942,50.8132034938,2.0,1.0,1.0,711.384841919,711.384841919,0.0,0.560556465917,0.0,1.0,15.2313803037,83.5969994863,6.60900115967,2988.00091553,83.6735006968,83.4682846069,77.0644995372,76.6969858805,,1190.74995931,55.1390005747,55.013478597,41.988000234,42.6036275228,41.6044082642,1.0,0.0,47.7534888585,1.0,0.0,-0.0720011393229,100.0,9.292030255,41.6855004628,1.11400032043,5.93935000896,40.8739999135,224.0,52.174999555,365.541666667,0.560556465917,41.6855004628,0.466046189808,46.6046183904,2.0,1.0,1.0,652.464665731,652.464665731,770.916676839,0.568603659249,2.0,0.0,2487.74745687,0.0,22.4064529737,6.25304321448,15.2734375,2487.74745687,0.0353182968878,47.820833842,47.820833842,60.0,2.0,55.9481608073,42.8605244954,41.8297217687,1.0,1738.12344561,586.908721678,0.0,0.0,0.0,6.44860267639,1.0,0.0,25.7549993197,70.614397049,1.0,81.2023785909,0.0,1.0,1.0,0.0,22.9424994787,1.0,75.5892842611,0.0,1.0,0.0359216989933,48.6974986394,75.41898791,48.6974986394,2.0,0.0,53.286636472,0.0566000007093,17.9931936211,0.928258700063,774.987727048,1.0,0.0,3212.5439462,0.0032125439462,317.900943385,0.693954629862,0.234326293534,0.693954629862,0.0,0.0,941.459996541,317.900943385,941.459996541,0.0,0.0,0.000941459996541,0.694518143932,1.0,14.2715965333,2.0,2.0,2.0,0.0,81.2338053385,74.9713408152,70.614397049,0.70614397049,1.0,10.5,2325.03216729,71.2798300931,1259.36093993,0.928280923396,1259.36093993,1.0,0.0,0.0,0.0,24.0158336957,1.0,60.3333358765,1.0,0.0,36.1000022888,23.8049998283,1.0,60.1666717529,0.0,1.0,47.820833842,0.0,993.469970703,0.000129426951282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252430366312,139022.0,1272.60717018,39.0150399387,689.311651056,0.50809488818,689.311651056,0.251762367227,1.0,1.0,1.0,0.0,1356.65929159,1356.65929159,1356.65929159,0.0,0.0,941.459996541,1356.65929159
2016-09-14T03:00:00.000Z,0.0,0.0360098263193,0.80799327953,0.507701357701,49.3742500941,0.0534751688322,74.0491644541,0.0,36.6725002925,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.350833257,1.0,79.6666641235,0.0,0.0,74.0491644541,79.057844162,2.0,0.0,126.617250443,77.2430003484,44.515625,0.565696132306,784.375,0.0,0.568332574075,0.0,1.0,15.3860873381,84.8044993083,7.32749938965,2691.66617839,84.5614999135,84.5203857422,77.2340005239,77.1035588582,,1262.33306885,55.1794999441,55.0776697795,41.6510000229,41.3855845133,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,84.9289995829,100.0,9.62535238266,42.9104998906,2.08499972026,5.76073495547,39.5660003026,35.0,57.0583337148,404.208333333,0.568332574075,42.9104998906,0.508310067313,50.8310079575,2.0,1.0,1.0,711.634094238,711.634094238,0.0,0.563100661131,0.0,1.0,15.3655403455,84.0469996134,6.85950088501,2986.50118001,84.1115010579,83.9244867961,77.2520001729,76.8864262899,,1211.74993896,54.9919999441,54.8687616984,41.6414995193,42.215540568,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,9.46998254458,42.4760014216,1.07949956258,5.89555784067,40.5560000738,224.0,55.4583330154,380.166666667,0.563100661131,42.4700015386,0.482331088838,48.2331085205,2.0,1.0,1.0,675.263524373,675.263524373,784.375,0.565901385577,2.0,0.0,2529.75445557,0.0,22.1498831113,6.00670182705,15.2421875,2529.75445557,0.0351159447045,48.6316671371,48.6316671371,60.0,2.0,55.76659139,42.6121419271,41.8476146062,1.0,1766.78724813,609.251457172,0.0,0.0,0.0,6.69890912374,1.0,0.0,26.382499218,70.5350914001,1.0,81.7380930583,0.0,1.0,1.0,0.0,23.5474994977,1.0,76.2202377319,0.0,1.0,0.0360244830499,49.9299993515,76.0754547119,49.9299993515,2.0,0.0,54.1653989261,0.0566000007093,18.6781675377,0.928183161439,775.229105261,1.0,0.0,3265.52276394,0.00326552276394,330.002955895,0.690184140741,0.238000185879,0.690184140741,0.0,0.0,956.985834757,330.002955895,956.985834757,0.0,0.0,0.000956985834757,0.691424186031,1.0,14.3225115428,2.0,2.0,2.0,0.0,81.0000807444,75.0142726898,70.5350914001,0.705350914001,1.0,10.5,2376.0387053,72.8435664638,1286.98879065,0.92818432662,1286.98879065,1.0,0.0,0.0,0.0,24.5325001081,1.0,60.3333358765,1.0,0.0,36.1000022888,24.0991667112,1.0,60.1666717529,0.0,1.0,48.6316671371,0.0,1011.96002197,0.000134354041358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256414786431,139022.0,1299.61020787,39.8428873833,703.937930812,0.507684417331,703.937930812,0.256052055541,1.0,1.0,1.0,0.0,1386.56595866,1386.56595866,1386.56595866,0.0,0.0,956.985834757,1386.56595866
2016-09-14T04:00:00.000Z,0.0,0.0339667505112,0.795440839499,0.537360273541,51.6370010376,0.049181749559,88.816666921,0.0,44.0791667302,1.0,84.1805540721,0.0,0.0,0.0,50.4416662852,44.7374998728,1.0,84.0694433848,0.0,0.0,88.816666921,84.4710483551,2.0,0.0,129.357751211,77.7207501729,51.75,0.551185475591,1000.36667887,0.0,0.547669382748,0.0,1.0,15.9952458541,86.6644986471,8.22060012817,2862.49949137,86.3900006612,86.2930043538,77.7215010325,77.5638707479,,1682.99964396,55.0790001551,54.9725646973,41.8310003281,41.7069244385,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.27449798584,88.42699941,100.0,10.156252861,44.5590003332,1.71150048574,5.83899307251,40.1194998423,35.0,68.9750000636,511.525004069,0.547669382748,44.5590003332,0.635165900689,66.5900732676,2.0,1.0,1.0,932.261032104,932.261032104,0.0,0.556323397636,0.0,1.0,15.9952459335,85.9564997355,7.75620117188,3179.6019694,85.9355010986,85.7384211222,77.7199993134,77.3507766724,,1591.99996948,54.9065004985,54.7878011068,41.7675002416,42.2493718465,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0209986368815,100.0,10.0384604136,44.168000857,0.787000656128,5.9567857186,40.9804995855,224.0,67.558333079,490.425003052,0.556323397636,44.168000857,0.625794216338,62.5794232686,2.0,1.0,1.0,876.111902873,876.111902873,1000.36667887,0.550358345733,2.0,0.0,3359.97601318,0.0,20.4229933421,4.60177389781,11.3880208333,3359.97601318,0.0379794103065,72.3258330027,72.3258330027,65.9656877518,2.0,55.5502268473,42.6478068034,41.892519633,1.0,2258.26261313,858.157697748,0.0,0.0,0.0,7.62637583415,1.0,0.0,32.0566657384,70.0951251984,1.0,87.2023792267,0.0,1.0,1.0,0.0,29.5908325513,1.0,82.0654754639,0.0,1.0,0.0340835948436,61.6474978129,82.1061026255,61.6474978129,2.0,0.0,69.2328379943,0.0566000007093,26.3090273542,0.929894835984,769.748333272,1.0,0.0,4173.90830614,0.00417390830614,464.823799019,0.673960192085,0.256110216523,0.673960192085,0.0,0.0,1223.19500224,464.823799019,1223.19500224,0.0,0.0,0.00122319500224,0.671705469489,1.0,12.7786396779,2.0,2.0,2.0,0.0,83.3053874969,74.0474408468,70.0951251984,0.700951251984,1.0,9.91666666667,3116.42031088,95.5418653484,1688.01880126,0.930070408608,1688.01880126,1.0,0.0,0.0,0.0,36.5116662979,1.0,65.8750019073,1.0,0.0,39.4083347321,35.8141667048,1.0,65.6805585225,0.0,1.0,72.3258330027,0.0,1957.77001953,0.000189243625859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275366482099,139022.0,1841.444163,56.4541983164,997.423986024,0.549564100557,997.423986024,0.277741354601,1.0,1.0,1.0,0.0,1814.9365743,1814.9365743,1814.9365743,0.0,0.0,1223.19500224,1814.9365743
2016-09-14T05:00:00.000Z,0.0,0.0368920313198,0.838930777551,0.650122765377,56.3042491277,0.0507202520528,138.144166311,0.0,68.2941672007,1.0,97.7222232819,0.0,0.0,0.0,58.5333344142,69.8358325958,1.0,97.5555585225,0.0,0.0,138.144166311,98.405597051,2.0,0.0,136.554749489,80.2505003611,53.1458333333,0.579236273279,1577.60834757,0.0,0.574679707168,0.0,1.0,17.5773657163,91.4675000509,,3427.08268229,91.1180000305,91.0659586589,80.2250003815,80.0597101847,,2725.33276367,55.0294996897,54.9254252116,42.9124997457,43.0126342773,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,91.1825008392,100.0,11.6055773894,48.2055002848,1.79550043742,5.97178852558,41.1169993083,35.0,98.0249996185,790.600001017,0.574679707168,48.2055002848,0.982816394624,98.2217286428,2.0,1.0,1.0,1375.94295247,1375.94295247,0.0,0.614222032988,0.0,1.0,17.6643884977,91.0864995321,,3822.27156576,90.8734989166,90.738067627,80.2760003408,79.8817367554,,2480.49991862,54.8420000076,54.7246882121,42.4395001729,42.5742670695,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.213000615438,100.0,11.6198159059,48.4339987437,0.785499890645,6.04457271099,41.6540002823,224.0,98.308333079,787.008326213,0.614222032988,48.4339987437,0.91519930885,91.5199305216,2.0,1.0,1.0,1281.27903239,1281.27903239,1577.60834757,0.579260741974,2.0,0.0,5491.83089193,0.0,28.9075872103,3.4426510334,9.4140625,5491.83089193,0.0871218862436,237.209999084,237.209999084,99.5186920166,2.0,55.2908503215,43.3872299194,41.9341993332,1.0,3791.06397495,891.715154529,0.0,0.0,0.0,10.4752534231,1.0,0.0,50.8158321381,69.7497469584,1.0,100.0,0.0,1.0,1.0,0.0,49.6633326213,1.0,98.5714263916,0.0,1.0,0.0368953480799,100.479164124,98.2145398458,100.479164124,2.0,0.0,116.224798869,0.0566000007093,27.3378173431,0.931283215628,765.32275651,1.0,0.0,7006.95894363,0.00700695894363,483.000300362,0.75394370903,0.177338877805,0.75394370903,0.0,0.0,2053.44165039,483.000300362,2053.44165039,0.0,0.0,0.00205344165039,0.75385543704,1.0,15.9967007277,2.0,2.0,2.0,0.0,84.6522655487,73.2506154378,69.7497469584,0.697497469584,1.0,11.0833333333,4682.77912948,143.562616212,2536.44195075,0.931282586835,2536.44195075,1.0,0.0,0.0,0.0,119.514166514,1.0,99.4583333333,1.0,0.0,59.483332634,117.695833206,1.0,99.1388867696,0.0,1.0,237.209999084,0.0,2104.07983398,0.000196643821432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190424346285,139022.0,3269.27760546,100.228098141,1770.81443259,0.65017401447,1770.81443259,0.190365151371,1.0,1.0,1.0,0.0,2723.6007487,2723.6007487,2723.6007487,0.0,0.0,2053.44165039,2723.6007487
2016-09-14T06:00:00.000Z,0.0,0.0366734273755,0.810601230345,0.603880321092,55.1222511927,0.0504063776692,122.420835495,0.0,60.8816671371,1.0,93.8611081441,0.0,0.0,0.0,56.191666921,61.5391670863,1.0,93.6527792613,0.0,0.0,122.420835495,93.9663537343,2.0,0.0,134.865000725,79.7427495321,42.9609375,0.576896291316,1406.63332113,0.0,0.588975341004,0.0,1.0,17.2026851972,90.522500356,8.53200149536,3282.91603597,90.1835002899,90.2025527954,79.7224979401,79.5752766927,,2514.66612752,53.6105000178,53.5093460083,41.5894997915,41.5809300741,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,89.8745009104,100.0,11.3908592065,48.5940004985,1.66950003306,5.81182575226,39.9199997584,35.0,91.6583334605,735.616663615,0.588975341004,48.5940004985,0.893587148757,89.3587153753,2.0,1.0,1.0,1251.02200826,1251.02200826,0.0,0.59392321331,0.0,1.0,17.1084103584,89.469499588,9.23400006975,3650.9179891,89.3630008698,89.2365748088,79.7630011241,79.3701909383,,2278.99992879,53.4319998423,53.3163960775,41.4510002136,41.7840601603,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.106498718262,100.0,11.1743317445,47.9120006561,0.61150042216,5.93407869339,40.8394997915,224.0,86.0250002543,671.01667277,0.59392321331,47.9120006561,0.808230125791,80.8507671356,2.0,1.0,1.0,1131.52217611,1131.52217611,1406.63332113,0.578179181463,2.0,0.0,5038.50539144,0.0,31.6147109667,4.59941528241,13.7890625,5038.50539144,0.0838549913537,209.644997915,209.644997915,94.4234008789,2.0,53.9863433838,42.291788737,41.9702717463,1.0,3374.92434621,825.579999098,0.0,0.0,0.0,10.6076552073,1.0,0.0,45.6516661644,69.1148427327,1.0,98.351190567,0.0,1.0,1.0,0.0,43.7683321635,1.0,94.4226169586,0.0,1.0,0.0368965914267,89.4199975332,93.7383861542,89.4199975332,2.0,0.0,103.466970203,0.0566000007093,25.310274366,0.93319069129,759.288235939,1.0,0.0,6237.81515901,0.00623781515901,447.177986728,0.749725256254,0.183399126288,0.749725256254,0.0,0.0,1828.03831991,447.177986728,1828.03831991,0.0,0.0,0.00182803831991,0.749319920937,1.0,19.4058508147,2.0,2.0,2.0,0.0,86.3733736674,72.1233838399,69.1148427327,0.691148427327,1.0,11.6666666667,4200.50434531,128.777244569,2275.21630663,0.933124382541,2275.21630663,1.0,0.0,0.0,0.0,105.749998569,1.0,94.6666673024,1.0,0.0,56.6166664759,103.894999027,1.0,94.3611094157,0.0,1.0,209.644997915,0.0,1999.93994141,0.00018205948962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196543065125,139022.0,2741.93704365,84.0611193886,1485.17876917,0.609109787894,1485.17876917,0.197044581063,1.0,1.0,1.0,0.0,2438.27762858,2438.27762858,2438.27762858,0.0,0.0,1828.03831991,2438.27762858
2016-09-14T07:00:00.000Z,0.0,0.0356814568871,0.825504202908,0.510960467019,48.1450004578,0.0582682860869,74.0774987539,0.0,36.8474992116,1.0,79.7222201029,0.0833333333333,0.0,0.0,47.8249991735,37.2625001272,1.0,79.7083307902,0.0833333333333,0.0,74.0774987539,77.3388096203,2.0,0.0,124.538249969,76.3932495117,40.1666666667,0.564645506536,727.70833842,0.0,0.568259588178,0.0,1.0,14.965477705,83.3809986115,6.83100128174,2690.83284505,83.1965001424,83.1521352132,76.3654988607,76.257212321,,1153.33307393,55.3924999237,55.2802403768,41.4694992701,41.0858764648,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,83.5010007222,100.0,9.29982844989,41.7270008723,2.68949921926,5.66564933459,38.7800000509,35.0,54.5750001272,378.758333842,0.568259588178,41.7270008723,0.478308668591,47.8308668137,2.0,1.0,1.0,669.632136027,669.632136027,0.0,0.565978177386,0.0,1.0,14.9280098279,82.5874996185,6.26249949137,2985.00138346,82.6834996541,82.4990259806,76.4210001628,76.0610605876,,1089.74995931,55.2229998906,55.1033757528,41.5740003586,42.2066090902,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,9.09084145228,41.1094992956,1.46950054169,5.83716841539,40.1044998169,224.0,52.1833337148,348.950002035,0.565978177386,41.1094992956,0.442892020089,44.2892017365,2.0,1.0,1.0,620.048828125,620.048828125,727.70833842,0.567686487647,2.0,0.0,2281.79654948,0.0,23.6188626289,6.31152419249,16.953125,2281.79654948,0.0367546385832,46.9166669846,46.9166669846,60.022069931,2.0,56.0202814738,42.4720280965,42.0,1.0,1651.7736025,571.042410321,0.0,0.0,0.0,7.56292025248,1.0,0.0,24.4041662216,68.8025786082,1.0,79.684521993,0.0,1.0,1.0,0.0,21.5816663106,1.0,74.0892836253,0.0,1.0,0.0359236523604,45.9858325322,73.7721411387,45.9858325322,2.0,0.0,50.6393603473,0.0566000007093,17.5067711132,0.93425557286,755.9296038,0.916666666667,0.0833333333333,3052.94500261,0.00305294500261,309.306906251,0.694209095809,0.239998287136,0.69628709821,0.669638499167,0.0,894.688334147,309.306906251,827.391667684,67.2966664632,0.0,0.000894688334147,0.698628649116,1.0,13.392351472,2.0,2.0,2.0,0.0833333333333,87.2288805644,71.4860941569,68.8025786082,0.688025786082,1.0,11.0833333333,2222.81601282,68.1461314605,1203.9952404,0.934207382945,1203.9952404,1.0,0.0,0.0,0.0,24.3308332761,1.0,60.5,1.0,0.0,36.2000007629,22.5858333906,1.0,60.3333358765,0.0,1.0,46.9166669846,0.0,1017.15997314,0.00012592806256,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.256900439365,139022.0,1214.93687145,37.2470088753,658.074353508,0.510614908553,658.074353508,0.252225647036,1.0,1.0,1.0,0.0,1288.78797404,1288.78797404,1188.29096476,100.497009277,0.0,894.688334147,1288.78797404
2016-09-14T08:00:00.000Z,0.0,0.0341869037112,0.786276094537,0.509142890725,50.469250679,0.0490312605963,77.0766665141,0.0,38.3074998856,1.0,80.7499968211,0.0,0.0,0.0,48.375,38.7366669973,1.0,80.6250019073,0.0,0.0,77.0766665141,81.1613547007,2.0,0.0,127.661250114,77.1919994354,40.6041666667,0.543399984263,854.341659546,0.0,0.546552899824,0.0,1.0,15.6229822636,85.5529994965,8.07000096639,2735.41617839,85.2680002848,85.2045135498,77.1979993184,77.0432383219,,1404.33299764,55.4659999212,55.3579533895,41.628499349,41.4447682699,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,85.6055005391,100.0,9.83305247625,43.6395009359,1.81649971008,5.78992966811,39.8104998271,35.0,61.5666666031,441.60000356,0.546552899824,43.6395009359,0.577132208688,57.7132209142,2.0,1.0,1.0,807.985092163,807.985092163,0.0,0.535386415496,0.0,1.0,15.5988094012,84.7610003153,7.60050010681,3025.8712972,84.7864996592,84.5966466268,77.1859995524,76.8302942912,,1346.74990845,55.2874997457,55.1798756917,41.5574995677,42.2959645589,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,9.67121831576,43.2290000916,0.797499338786,5.92759096622,40.7600002289,224.0,59.5833330154,412.741663615,0.535386415496,43.2290000916,0.550379954747,54.9326467514,2.0,1.0,1.0,770.531936646,770.531936646,854.341659546,0.543270721143,2.0,0.0,2819.13596598,0.0,20.2182304064,4.93120948474,12.0494791667,2819.13596598,0.0323066479931,50.7558323542,50.7558323542,60.2853768667,2.0,55.9570159912,42.5701039632,41.9526147842,1.0,1912.52167002,792.226286981,0.0,0.0,0.0,7.62263043722,1.0,0.0,28.2349996567,69.5753688812,1.0,83.8452370962,0.0,1.0,1.0,0.0,25.5141660372,1.0,78.4642836253,0.0,1.0,0.0341962237535,53.7491661708,78.2565104167,53.7491661708,2.0,0.0,58.6332617699,0.0566000007093,24.2877306928,0.931855329088,763.513374516,1.0,0.0,3534.88121255,0.00353488121255,429.111844319,0.658894155844,0.272934565281,0.658894155844,0.0,0.0,1035.92333984,429.111844319,1035.92333984,0.0,0.0,0.00103592333984,0.658842474222,1.0,13.3231591307,2.0,2.0,2.0,0.0,84.6436856588,72.9123516083,69.5753688812,0.695753688812,1.0,10.5,2704.747957,82.9209924627,1465.03518416,0.931828721125,1465.03518416,1.0,0.0,0.0,0.0,25.4199999173,1.0,60.5,1.0,0.0,36.2000007629,25.3358332316,1.0,60.3333358765,0.0,1.0,50.7558323542,0.0,1081.7800293,0.000174704224459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292902074269,139022.0,1477.94188064,45.3101026392,800.531838717,0.509174501443,800.531838717,0.293009424841,1.0,1.0,1.0,0.0,1572.21509806,1572.21509806,1572.21509806,0.0,0.0,1035.92333984,1572.21509806
2016-09-14T09:00:00.000Z,0.0,0.0346568369489,0.773542474249,0.539644678654,53.5727504094,0.0490809888,98.980000178,0.0,49.0883334478,1.0,87.6111125946,0.0,0.0,0.0,52.433333079,49.8691666921,1.0,87.3888893127,0.0,0.0,98.980000178,88.0544700623,2.0,0.0,133.136251132,79.5635007222,40.9609375,0.563146752337,1135.7666626,0.0,0.559995343276,0.0,1.0,16.7494421005,89.2144997915,9.37650044759,3011.24945068,88.9415009816,88.8203150431,79.5650005341,79.3854293823,,1900.33290609,55.0295003255,54.9228769938,41.8219998678,41.7311019897,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,93.670999527,100.0,10.8885531425,47.1195011139,1.53300031026,5.86088907719,40.2889995575,35.0,76.6999994914,584.233334859,0.559995343276,47.1195011139,0.744463780721,74.4463780721,2.0,1.0,1.0,1042.24929301,1042.24929301,0.0,0.562360212177,0.0,1.0,16.7832844257,88.4525006612,8.82749938965,3343.83146159,88.3895003001,88.2232284546,79.5620009104,79.1858596802,,1801.49990845,54.8404989243,54.7355219523,41.7824993134,42.2793782552,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,10.8019669851,46.6070009867,0.600999514262,5.9813173612,41.1814997991,224.0,74.5166667302,551.533332825,0.562360212177,46.6070009867,0.698927706764,69.8927717209,2.0,1.0,1.0,978.498789469,978.498789469,1135.7666626,0.562425915253,2.0,0.0,3780.04602051,0.0,22.2092229525,4.32192122936,12.1145833333,3780.04602051,0.0432691356311,88.53916804,88.53916804,71.4377768834,2.0,55.4749425252,42.6465301514,41.7123203278,1.0,2572.09356005,874.368816389,0.0,0.0,0.0,8.15599950155,1.0,0.0,36.1874993642,71.4090010325,1.0,91.2916622162,0.0,1.0,1.0,0.0,33.7091663678,1.0,86.3690446218,0.0,1.0,0.0345989776212,69.8966652552,86.4513034821,69.8966652552,2.0,0.0,78.8541313633,0.0566000007093,26.8060208145,0.925798730123,782.947270863,1.0,0.0,4753.95669751,0.00475395669751,473.604602096,0.690781156758,0.234827189726,0.690781156758,0.0,0.0,1393.18251546,473.604602096,1393.18251546,0.0,0.0,0.00139318251546,0.689403265715,1.0,17.0308147779,2.0,2.0,2.0,0.0,78.9703121185,76.3152573903,71.4090010325,0.714090010325,1.0,11.0833333333,3446.46237644,105.660152178,1866.78711756,0.925608346484,1866.78711756,1.0,0.0,0.0,0.0,44.724167188,1.0,71.0555566152,1.0,0.0,42.5000009537,43.8149997393,1.0,70.8333358765,0.0,1.0,88.53916804,0.0,1600.94995117,0.000192818552564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253700380531,139022.0,2016.57607155,61.8233165854,1092.28473164,0.541587123047,1092.28473164,0.255334420959,1.0,1.0,1.0,0.0,2016.82182821,2016.82182821,2016.82182821,0.0,0.0,1393.18251546,2016.82182821
2016-09-14T10:00:00.000Z,0.0,0.0382019756609,0.811382878878,0.614238560635,56.0567512512,0.0539023327207,137.593332291,0.0,68.4275007248,1.0,97.6666666667,0.0,0.0,0.0,58.4999990463,69.1741669973,1.0,97.4999968211,0.0,0.0,137.593332291,98.0562938343,2.0,0.0,137.977501233,81.9207499822,41.7239583333,0.587193127614,1496.12501017,0.0,0.592515503408,0.0,1.0,17.5000123978,92.4650001526,9.98999786377,3424.99934896,92.1455008189,92.0762608846,81.9050000509,81.7250874837,,2422.99951172,54.774500529,54.6687113444,41.9975001017,42.0149027507,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,92.2129993439,100.0,11.6147943338,50.1480007172,1.53000005086,5.88521802425,40.4675000509,35.0,94.9250005086,764.541666667,0.592515503408,50.1480007172,0.921170029413,92.117003123,2.0,1.0,1.0,1289.63804118,1289.63804118,0.0,0.611933472395,0.0,1.0,17.9254563649,91.8305002848,9.70200139826,3819.64691162,91.6640008291,91.4868952433,81.9364999135,81.5260976156,,2212.49993896,54.5959997177,54.4754104614,41.6354999542,41.9123586019,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.16649945577,100.0,11.9680623213,50.0285008748,0.624999682109,5.95739396413,41.0105002721,224.0,92.3666674296,731.891667684,0.611933472395,50.0285008748,0.853742014567,85.3742008209,2.0,1.0,1.0,1195.23882039,1195.23882039,1496.12501017,0.586816461586,2.0,0.0,4864.6431071,0.0,27.4042987823,4.37568819523,12.3541666667,4864.6431071,0.0604445558317,154.284999847,154.284999847,85.7156588236,2.0,55.1586252848,42.5892130534,41.5337978999,1.0,3480.71312368,840.729770454,0.0,0.0,0.0,8.60898208618,1.0,0.0,49.6866658529,73.2960179647,1.0,99.6547622681,0.0,1.0,1.0,0.0,47.6491657893,1.0,97.5892829895,0.0,1.0,0.0381741944078,97.3358313243,97.7316754659,97.3358313243,2.0,0.0,106.710196766,0.0566000007093,25.7747295006,0.918741561989,806.144731401,1.0,0.0,6433.34275372,0.00643334275372,455.383907732,0.739950324863,0.178727244868,0.739950324863,0.0,0.0,1885.33914185,455.383907732,1885.33914185,0.0,0.0,0.00188533914185,0.739324137568,1.0,18.0266361757,2.0,2.0,2.0,0.0,72.9027767181,80.0124982198,73.2960179647,0.732960179647,1.0,10.5,4321.44289413,132.484926266,2340.72304958,0.918677569731,2340.72304958,1.0,0.0,0.0,0.0,77.9583333333,1.0,85.5416679382,1.0,0.0,51.1750008265,76.3266661962,1.0,85.2916673024,0.0,1.0,154.284999847,0.0,1993.67993164,0.000185400364695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194548392991,139022.0,2892.71356024,88.68356059,1566.84734061,0.614949943469,1566.84734061,0.195220082684,1.0,1.0,1.0,0.0,2547.92663574,2547.92663574,2547.92663574,0.0,0.0,1885.33914185,2547.92663574
2016-09-14T11:00:00.000Z,0.0,0.040731756885,0.79068168721,0.523464642187,52.558748881,0.0549131296326,95.777498881,0.0,47.5633331935,1.0,86.3194452922,0.0,0.0,0.0,51.6999998093,48.2216663361,1.0,86.1666660309,0.0,0.0,95.777498881,86.6630090078,2.0,0.0,133.559999466,81.0012505849,40.2786458333,0.612184858834,1040.56665548,0.0,0.602729119767,0.0,1.0,16.8545943896,89.4695002238,8.22599919637,2970.83278402,89.1904996236,89.177637736,80.9645004272,80.837483724,,1537.33298747,55.3175001144,55.2305501302,41.3480002085,41.2188720703,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,90.7610003153,100.0,11.0920348167,47.8424994151,1.78050072988,5.76255961259,39.5674994787,35.0,70.6416667302,535.641667684,0.602729119767,47.8424994151,0.637065916516,63.706591924,2.0,1.0,1.0,891.892283122,891.892283122,0.0,0.602416736563,0.0,1.0,16.8690978686,88.7435016632,7.70099894206,3298.46205648,88.7389996847,88.5554707845,81.0380007426,80.6171722412,,1470.49994914,55.1434996923,55.0153986613,41.3879998525,41.9047012329,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00450197855632,100.0,10.9753647645,47.3509998322,0.856000264486,5.89373322328,40.531999588,224.0,68.3416668574,504.924995422,0.602416736563,47.3509998322,0.599760491507,59.976050059,2.0,1.0,1.0,839.66468811,839.66468811,1040.56665548,0.600669724551,2.0,0.0,3095.09865316,0.0,24.7152201913,6.07103149096,16.8567708333,3009.86476829,0.0397057326158,73.1549990972,73.1549990972,67.3046340942,2.0,55.9891107733,42.3896401145,41.5014603933,1.0,2360.76977686,553.748723152,0.0,0.0,0.0,7.01443417867,1.0,0.0,35.8183323542,73.9500662486,1.0,90.3690452576,0.0,1.0,1.0,0.0,33.4158325195,1.0,85.4523798625,0.0,1.0,0.0394967709775,69.2341658274,84.9607499441,69.2341658274,2.0,0.0,72.3754582627,0.0566000007093,16.9765887353,0.910327663831,834.647123877,1.0,0.0,4363.37055009,0.00436337055009,299.939726547,0.752293949549,0.176460160614,0.752293949549,0.0,0.0,1278.71832784,299.939726547,1278.71832784,0.0,0.0,0.00127871832784,0.734449644883,1.0,19.8598756808,2.0,2.0,2.0,0.0,62.4471078352,84.1432113647,73.9500662486,0.739500662486,1.0,10.5,2857.9875688,87.6189461713,1548.03789882,0.910739698963,1548.03789882,1.0,0.0,0.0,0.0,36.8325001399,1.0,67.6666676203,1.0,0.0,40.4583346049,36.3225000699,1.0,67.4305575689,0.0,1.0,73.1549990972,0.0,1742.22998047,0.000122114404449,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193754769683,139022.0,1656.44199013,50.7824817552,897.216980898,0.527849559568,897.216980898,0.19283186845,1.0,1.0,1.0,0.0,1742.28347778,1699.75888894,1699.75888894,0.0,0.0,1278.71832784,1699.75888894
2016-09-14T12:00:00.000Z,0.0,0.0380311478506,0.807933567352,0.507549474316,50.2839997609,0.0544965931706,75.4691664378,0.0,37.424999555,1.0,80.1666679382,0.0,0.0,0.0,48.0583327611,38.044166247,1.0,80.0972213745,0.0,0.0,75.4691664378,80.3821716309,2.0,0.0,129.326999982,79.0430002213,40.2473958333,0.597565305397,827.774998983,0.0,0.601967855026,0.0,1.0,15.9203098615,86.5835005442,7.35149892171,2706.66617839,86.3734995524,86.3330586751,79.0220006307,78.9124221802,,1208.99975586,55.7390003204,55.6751912435,41.6240002314,41.3874969482,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,86.732000351,100.0,10.1737668514,44.749499321,2.18249956767,5.74654308955,39.4415006638,35.0,59.1166667938,427.908330282,0.601967855026,44.749499321,0.507796329317,50.7796325684,2.0,1.0,1.0,710.914861043,710.914861043,0.0,0.593527603553,0.0,1.0,15.9239355723,85.8379993439,6.84300104777,3001.49926758,85.9070008596,85.6988016764,79.0639998118,78.6583557129,,1160.99990845,55.560500145,55.431060791,41.630999883,42.2372436523,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,10.0348654588,44.2760009766,1.1349995931,5.88907019297,40.4960002899,224.0,57.116666158,399.866668701,0.593527603553,44.2760009766,0.481213633219,48.1213636398,2.0,1.0,1.0,673.699086507,673.699086507,827.774998983,0.597605521989,2.0,0.0,2412.48494466,0.0,22.4932125409,5.78674840927,15.3776041667,2412.48494466,0.0344792178157,47.7449995677,47.7449995677,60.0,2.0,56.4719848633,42.6866582235,41.5104312897,1.0,1852.9786494,454.710817524,0.0,0.0,0.0,5.54826418559,1.0,0.0,27.6691660881,73.4737364451,1.0,83.4047597249,0.0,1.0,1.0,0.0,25.0133330027,1.0,77.7797609965,0.0,1.0,0.0380379618629,52.682498614,77.5181134542,52.682498614,2.0,0.0,56.8078176095,0.0566000007093,13.9403274804,0.902337603223,862.67211329,1.0,0.0,3424.82886218,0.00342482886218,246.295535437,0.724543955428,0.177799120573,0.724543955428,0.0,0.0,1003.67167664,246.295535437,1003.67167664,0.0,0.0,0.00100367167664,0.72458135585,1.0,17.0137279301,2.0,2.0,2.0,0.0,51.1998399099,87.8588968913,73.4737364451,0.734737364451,1.0,9.91666666667,2307.68946693,70.7481450899,1249.96721207,0.902343076001,1249.96721207,1.0,0.0,0.0,0.0,23.7691664696,1.0,60.3333358765,1.0,0.0,36.1000022888,23.975833416,1.0,60.1666717529,0.0,1.0,47.7449995677,0.0,1040.26000977,0.000100274255013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197041596818,139022.0,1298.0185061,39.7940896793,703.075780577,0.507545763104,703.075780577,0.196972101977,1.0,1.0,1.0,0.0,1385.24608358,1385.24608358,1385.24608358,0.0,0.0,1003.67167664,1385.24608358
