timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-14T13:00:00.000Z,0.0,0.0376598173902,0.814771068971,0.508099654743,49.6547485987,0.0554967218941,74.2491671244,0.0,36.7500003179,1.0,79.7222201029,0.0,0.0,0.0,47.8166659673,37.4691667557,1.0,79.6944421132,0.0,0.0,74.2491671244,79.2936274211,2.0,0.0,128.090249062,78.4355004628,40.1770833333,0.593203297597,793.999994914,0.0,0.597520536089,0.0,1.0,15.6652849515,85.7900002797,7.12949943542,2687.08284505,85.5424995422,85.5580164591,78.4130001068,78.3219528198,,1181.66642253,55.5650002162,55.5095672607,41.5954996745,41.3295898438,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,85.9204991659,100.0,9.93536655108,43.9469998678,2.27849992116,5.72991832097,39.3169997533,35.0,57.3166662852,410.800000509,0.597520536089,43.9469998678,0.491238483247,49.1238489151,2.0,1.0,1.0,687.733876546,687.733876546,0.0,0.590247981791,0.0,1.0,15.6616591612,84.9979998271,6.63749821981,2983.50152588,85.0954990387,84.870107015,78.4580008189,78.0466639201,,1130.99996948,55.379000028,55.250638326,41.6010004679,42.2110773722,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,9.7827261289,43.4944985708,1.17850017548,5.87893311183,40.4225002925,224.0,55.4416662852,383.199996948,0.590247981791,43.4944985708,0.463742076329,46.374206543,2.0,1.0,1.0,649.23890686,649.23890686,793.999994914,0.593252665152,2.0,0.0,2358.22595215,0.0,22.9405212402,5.96453360717,16.2578125,2358.22595215,0.0353941475592,47.352499644,47.352499644,60.0,2.0,56.3182576497,42.6764653524,41.5885003408,1.0,1783.4984156,427.74025794,0.0,0.0,0.0,5.12676048279,1.0,0.0,26.5858327548,73.286239624,1.0,82.3273792267,0.0,1.0,1.0,0.0,23.8216659228,1.0,76.7023792267,0.0,1.0,0.0376692213483,50.4074993134,76.3944562276,50.4074993134,2.0,0.0,54.677722667,0.0566000007093,13.1134757355,0.894822683174,889.962379609,1.0,0.0,3296.40973001,0.00329640973001,231.686847546,0.721733789473,0.173094965812,0.721733789473,0.0,0.0,966.037490845,231.686847546,966.037490845,0.0,0.0,0.000966037490845,0.721780151129,1.0,16.1854076341,2.0,2.0,2.0,0.0,43.2280842463,91.2223504384,73.286239624,0.73286239624,1.0,10.5,2211.23867354,67.7911984025,1197.72433839,0.894828755285,1197.72433839,1.0,0.0,0.0,0.0,23.5783330599,1.0,60.3333358765,1.0,0.0,36.1000022888,23.774166743,1.0,60.1666717529,0.0,1.0,47.352499644,0.0,1009.84997559,9.43266226601e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193439208105,139022.0,1255.55673363,38.492315033,680.076228809,0.508090005202,680.076228809,0.193328787823,1.0,1.0,1.0,0.0,1338.49558512,1338.49558512,1338.49558512,0.0,0.0,966.037490845,1338.49558512
2016-09-14T14:00:00.000Z,0.0,0.0380137840115,0.823428621753,0.50917588245,49.0134992599,0.0577038923591,74.0391674042,0.0,36.6466668447,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3791666031,1.0,79.6666641235,0.0,0.0,74.0391674042,78.299949646,2.0,0.0,126.899999619,77.8865003586,40.0911458333,0.592218448013,760.283325195,0.0,0.603662441835,0.0,1.0,15.4102603594,84.963499705,6.89249992371,2682.49951172,84.7624994914,84.7594451904,77.8699995677,77.7943445841,,1105.66642253,55.7660001119,55.7185058594,41.550500234,41.2239634196,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,85.1015001933,100.0,9.73041915894,43.2119992574,2.59200032552,5.67984124025,38.9584999084,35.0,55.6333332062,395.066665649,0.603662441835,43.2119992574,0.467668642317,46.7668647766,2.0,1.0,1.0,654.736099243,654.736099243,0.0,0.584708579584,0.0,1.0,15.4042171637,84.1670004527,6.37199910482,2980.12693278,84.2750002543,84.0324630737,77.9030011495,77.4911015828,,1066.49994405,55.5814997355,55.4514668783,41.5214999517,42.1919326782,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,9.55691162745,42.7535003026,1.3300002416,5.8473054568,40.1914997101,224.0,53.6750005086,365.216669718,0.584708579584,42.7535003026,0.446184881301,44.6184883118,2.0,1.0,1.0,624.658833822,624.658833822,760.283325195,0.592336614443,2.0,0.0,2209.45115153,0.0,23.7764894168,6.33260222276,16.9244791667,2209.45115153,0.0358558734261,46.0133333206,46.0133333206,60.0,2.0,56.5928192139,42.6433461507,41.6842883428,1.0,1715.43519062,393.663715908,0.0,0.0,0.0,4.91412289937,1.0,0.0,25.771665891,72.9558766683,1.0,81.3630930583,0.166666666667,1.0,1.0,0.0,23.0299992561,1.0,75.8392829895,0.0,1.0,0.0380287914577,48.8016646703,75.1674868266,48.8016646703,2.0,0.0,52.5910697681,0.0566000007093,12.0687718555,0.889845249238,908.566104134,0.833333333333,0.166666666667,3170.60963111,0.00317060963111,213.229182054,0.723772428011,0.166093679925,0.722805851656,0.728752515122,0.0,929.170832316,213.229182054,777.10333252,152.067499797,0.0,0.000929170832316,0.723994115988,1.0,15.5942371932,2.0,2.0,2.0,0.166666666667,38.2953488032,93.3988997142,72.9558766683,0.729558766683,1.0,9.91666666667,2109.09890653,64.6598416236,1142.40001437,0.889866107936,1142.40001437,1.0,0.0,0.0,0.0,23.6741666794,1.0,60.3333358765,1.0,0.0,36.1000022888,22.3391664823,1.0,60.1666717529,0.0,1.0,46.0133333206,0.0,952.090026855,8.68119567801e-05,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.186650192027,139022.0,1206.77652728,36.9968325749,653.654277585,0.509160347175,653.654277585,0.186424799509,1.0,1.0,1.0,0.0,1283.7886556,1283.7886556,1075.12042236,208.668233236,0.0,929.170832316,1283.7886556
2016-09-14T15:00:00.000Z,0.0,0.0372042319124,0.827177553738,0.509799426956,48.7929999034,0.0588131462944,74.144999822,0.0,36.7025000254,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4016666412,1.0,79.6666641235,0.0,0.0,74.144999822,77.9612623851,2.0,0.0,126.493500392,77.7005004883,39.9791666667,0.593137476337,748.525014242,0.0,0.602034286773,0.0,1.0,15.3159858386,84.6785017649,6.81599871318,2677.91617839,84.5014998118,84.479695638,77.6855010986,77.6172053019,,1089.99975586,55.8409999212,55.7981338501,41.5850000381,41.2468744914,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.177001953125,84.8180001577,100.0,9.6414159139,42.9164997737,2.67749977112,5.67456988494,38.907500267,35.0,55.1750001907,389.683336894,0.602034286773,42.9164997737,0.462427219209,46.2427209218,2.0,1.0,1.0,647.398106893,647.398106893,0.0,0.585038495818,0.0,1.0,15.3147770564,83.861000061,6.26850128174,2979.37703451,83.9840011597,83.7315266927,77.7154998779,77.2965621948,,1047.99998474,55.6505006154,55.5215886434,41.6039994558,42.2461827596,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.123001098633,100.0,9.46524135272,42.3800017039,1.39899953206,5.84953566392,40.2049999237,224.0,52.933333079,358.841664632,0.585038495818,42.3800017039,0.438152502151,43.8152497609,2.0,1.0,1.0,613.413503011,613.413503011,748.525014242,0.593242058544,2.0,0.0,2166.2773234,0.0,23.9966723124,6.45437661807,17.0494791667,2166.2773234,0.0364317897459,45.9366661708,45.9366661708,60.0,2.0,56.7066930135,42.7261505127,41.6487614314,1.0,1690.24839435,376.829463633,0.0,0.0,0.0,4.82150395711,1.0,0.0,24.9224994977,72.8639971415,1.0,80.4464257558,0.0,1.0,1.0,0.0,22.0283328692,1.0,74.7678559621,0.0,1.0,0.0372191103648,46.9508323669,74.7381515503,46.9508323669,2.0,0.0,51.8189038669,0.0566000007093,11.5526746338,0.887213006218,918.594991381,1.0,0.0,3124.05730476,0.00312405730476,204.110856696,0.725472295661,0.161739148499,0.725472295661,0.0,0.0,915.528325399,204.110856696,915.528325399,0.0,0.0,0.000915528325399,0.725696722666,1.0,15.4074982723,2.0,2.0,2.0,0.0,35.9621407191,94.536090215,72.8639971415,0.728639971415,1.0,9.91666666667,2067.07785798,63.3715785007,1119.6391821,0.887211444161,1119.6391821,1.0,0.0,0.0,0.0,23.8383331299,1.0,60.3333358765,1.0,0.0,36.1000022888,22.0983335177,1.0,60.1666717529,0.0,1.0,45.9366661708,0.0,948.729980469,8.30996146925e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182300566076,139022.0,1187.680851,36.4114055946,643.311044846,0.509765047767,643.311044846,0.182061641515,1.0,1.0,1.0,0.0,1261.97558594,1261.97558594,1261.97558594,0.0,0.0,915.528325399,1261.97558594
2016-09-14T16:00:00.000Z,0.0,0.0373559944441,0.828682386383,0.510028673611,48.7127504349,0.059175677651,74.0874996185,0.0,36.6650002797,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4349997838,1.0,79.6666641235,0.0,0.0,74.0874996185,77.7505302429,2.0,0.0,126.317250252,77.6044998169,40.015625,0.592866054924,742.841674805,0.0,0.600902963148,0.0,1.0,15.2712656657,84.5479990641,6.80400149028,2683.33284505,84.3845011393,84.3652521769,77.580499649,77.524500529,,1084.66642253,55.8545001348,55.8248850505,41.6224994659,41.2812296549,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.163497924805,84.6844997406,100.0,9.59568198522,42.7620016734,2.70299975077,5.67558368047,38.9194997152,35.0,54.8999999364,386.308336894,0.600902963148,42.7620016734,0.459387061709,45.9387060801,2.0,1.0,1.0,643.141886393,643.141886393,0.0,0.583781761278,0.0,1.0,15.2773088614,83.7424996694,6.23699824015,2974.87762451,83.8654982249,83.6184387207,77.6284999847,77.199605306,,1043.49993896,55.660999616,55.5381673177,41.6265004476,42.2697982788,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.122998555501,100.0,9.42655682564,42.2389977773,1.41549968719,5.85075207551,40.2110007604,224.0,52.7333339055,356.533335368,0.583781761278,42.2389977773,0.436239398775,43.6239407857,2.0,1.0,1.0,610.735158285,610.735158285,742.841674805,0.592986586756,2.0,0.0,2152.85839844,0.0,24.1679132779,7.07009311517,17.3776041667,2152.85839844,0.0367273580973,45.9850002925,45.9850002925,60.0,2.0,56.7275746663,42.7535247803,41.6670389175,1.0,1679.52507564,370.233487649,0.0,0.0,0.0,5.01757176717,1.0,0.0,24.8158329328,72.5629278819,1.0,80.3095207214,0.0,1.0,1.0,0.0,21.9899994532,1.0,74.7857144674,0.0,1.0,0.0373718543552,46.8058328629,74.6287638346,46.8058328629,2.0,0.0,51.4901530022,0.0566000007093,11.3504580563,0.886106880646,922.856227166,1.0,0.0,3104.23757752,0.00310423757752,200.53812569,0.72605257556,0.160050588803,0.72605257556,0.0,0.0,909.720006307,200.53812569,909.720006307,0.0,0.0,0.000909720006307,0.726377248764,1.0,15.3218748184,2.0,2.0,2.0,0.0,34.6789398193,95.0112247467,72.5629278819,0.725629278819,1.0,10.5,2049.75856329,62.8406110585,1110.258132,0.886103164362,1110.258132,1.0,0.0,0.0,0.0,24.1191665332,1.0,60.3333358765,1.0,0.0,36.1000022888,21.8658336004,1.0,60.1666717529,0.0,1.0,45.9850002925,0.0,942.369995117,8.164504939e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180622973983,139022.0,1179.75043015,36.1682781839,639.015507608,0.510001815839,639.015507608,0.180392961866,1.0,1.0,1.0,0.0,1252.9671224,1252.9671224,1252.9671224,0.0,0.0,909.720006307,1252.9671224
2016-09-14T17:00:00.000Z,0.0,0.037351612066,0.84299926437,0.51283680316,47.6649990082,0.063217450214,74.1783320109,0.0,36.7850001653,1.0,79.6666641235,0.0833333333333,0.0,0.0,47.7999992371,37.393333753,1.0,79.6666641235,0.0833333333333,0.0,74.1783320109,76.0767052968,2.0,0.0,124.482749939,76.8177509308,39.9817708333,0.587083641529,689.708333333,0.0,0.600764194687,0.0,1.0,14.9038368066,83.3299999237,6.36899820964,2679.58284505,83.1679999034,83.1731262207,76.7990016937,76.7543538411,,1033.33309937,55.5739997228,55.5535227458,41.6225007375,41.1966018677,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,83.4544995626,100.0,9.27103153865,41.5454991659,3.01800092061,5.63280530771,38.6044998169,35.0,52.3583332698,360.75,0.600764194687,41.5454991659,0.429066300165,42.9066298803,2.0,1.0,1.0,600.692820231,600.692820231,0.0,0.576293533383,0.0,1.0,14.9002110163,82.5004997253,5.79299990336,2978.25217692,82.6295000712,82.3744303385,76.8365001678,76.4125137329,,994.249969482,55.3924999237,55.2729568481,41.5950005849,42.3138402303,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.129000345866,100.0,9.0764234066,41.0344994863,1.56400044759,5.82378753026,40.0310001373,224.0,49.8333330154,329.324999491,0.576293533383,41.0344994863,0.408264908564,40.826491038,2.0,1.0,1.0,571.570871989,571.570871989,689.708333333,0.58716868736,2.0,0.0,2049.0078125,0.0,24.8617633184,7.73532942931,17.8932291667,2049.0078125,0.0385242846696,45.218334198,45.218334198,60.0,2.0,56.5124791463,42.750348409,41.7183739344,1.0,1574.78245752,331.310705628,0.0,0.0,0.0,3.89245669047,1.0,0.0,23.3508324623,72.9065450033,1.0,78.8095226288,0.0,1.0,1.0,0.0,20.5299992561,1.0,73.0297578176,0.0,1.0,0.0373591038279,43.8808310827,72.6397565206,43.8808310827,2.0,0.0,48.2789991402,0.0566000007093,10.1571802478,0.878794282393,951.697934642,0.916666666667,0.0833333333333,2910.6435813,0.0029106435813,179.455479161,0.726066380274,0.152753520737,0.72526630364,0.735662450003,0.0,852.985839844,179.455479161,786.473337809,66.5125020345,0.0,0.000852985839844,0.726438075304,1.0,14.1827637428,2.0,2.0,2.0,0.0833333333333,30.5329678853,98.1233717601,72.9065450033,0.729065450033,1.0,10.5,1906.09316315,58.436179388,1032.44131901,0.878819901011,1032.44131901,1.0,0.0,0.0,0.0,24.157500267,1.0,60.3333358765,1.0,0.0,36.1000022888,21.0608336131,1.0,60.1666717529,0.0,1.0,45.218334198,0.0,882.299987793,7.30616754745e-05,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.173816638155,139022.0,1112.16376328,34.0962353973,602.406978269,0.51277223341,602.406978269,0.173554254106,1.0,1.0,1.0,0.0,1174.80420939,1174.80420939,1084.39249674,90.4117126465,0.0,852.985839844,1174.80420939
2016-09-14T18:00:00.000Z,0.0,0.0329255321937,0.781151474572,0.518748820449,51.2567504247,0.0478480147449,81.9933319092,0.0,40.6891667048,1.0,82.4027767181,0.0,0.0,0.0,49.3749996821,41.2750002543,1.0,82.2916653951,0.0,0.0,81.9933319092,83.0448608398,2.0,0.0,128.813999812,77.5572493871,40.5572916667,0.539541498942,928.758346558,0.0,0.540157059525,0.0,1.0,15.8381215731,86.2820002238,8.47950108846,2800.41617839,86.0314998627,85.9814631144,77.5519987742,77.4768854777,,1535.66631063,55.64899985,55.6184972127,41.7739995321,41.6413853963,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,88.4495010376,100.0,10.0169697603,44.2575003306,1.75649929047,5.82115185261,40.0175002416,35.0,65.5416673024,477.608337402,0.540157059525,44.2575003306,0.631560585385,63.1560579936,2.0,1.0,1.0,884.184819539,884.184819539,0.0,0.542532990266,0.0,1.0,15.8538339138,85.5499992371,8.00249989827,3101.23681641,85.5649998983,85.3064982096,77.5625,77.1319961548,,1461.74995931,55.4584999084,55.3347930908,41.7525002162,42.282564799,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,9.90008910497,43.8124996821,0.77499961853,5.95374464989,40.9775005976,224.0,63.7999998728,451.150001526,0.542532990266,43.8124996821,0.594458759853,59.4458758036,2.0,1.0,1.0,832.242263794,832.242263794,928.758346558,0.540263771675,2.0,0.0,3059.50931803,0.0,21.210700353,4.84725018342,11.9817708333,3059.50931803,0.0349421971052,61.0024995804,61.0024995804,63.9277184804,2.0,56.3252131144,42.7758204142,41.7958240509,1.0,2083.31056065,717.074342341,0.0,0.0,0.0,4.64108212789,1.0,0.0,29.6841662725,72.9109166463,1.0,85.5654748281,0.0,1.0,1.0,0.0,26.9816659292,1.0,80.0595232646,0.0,1.0,0.0330219352265,56.6774991353,80.3182290395,56.6774991353,2.0,0.0,63.8692336749,0.0566000007093,21.9837548939,0.880708661038,944.190897565,1.0,0.0,3850.5474088,0.0038505474088,388.405558629,0.655537277595,0.225635568258,0.655537277595,0.0,0.0,1128.43167623,388.405558629,1128.43167623,0.0,0.0,0.00112843167623,0.656127303839,1.0,13.1552160164,2.0,2.0,2.0,0.0,31.7483027776,97.3065725962,72.9109166463,0.729109166463,1.0,11.0833333333,2800.384903,85.8529885689,1516.83723486,0.881172845853,1516.83723486,1.0,0.0,0.0,0.0,30.8674999873,1.0,63.7083355586,1.0,0.0,38.0750013987,30.1350000699,1.0,63.4583361944,0.0,1.0,61.0024995804,0.0,1415.40002441,0.000158131482024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256062779647,139022.0,1654.20880261,50.7140176585,896.007367898,0.520515546515,896.007367898,0.255039942352,1.0,1.0,1.0,0.0,1721.38445028,1721.38445028,1721.38445028,0.0,0.0,1128.43167623,1721.38445028
2016-09-14T19:00:00.000Z,0.0,0.0341178272784,0.775093856716,0.556746966624,54.134499232,0.0483691067157,106.272500356,0.0,52.9225002925,1.0,89.8333358765,0.0,0.0,0.0,53.7000007629,53.2800000509,1.0,89.5,0.0,0.0,106.272500356,90.1689949036,2.0,0.0,133.563748995,79.4292497635,40.9244791667,0.553497403163,1216.23332723,0.0,0.558341214388,0.0,1.0,16.8908540408,89.5490004222,9.82199986776,3101.24945068,89.2369995117,89.2208786011,79.414999644,79.3225860596,,2148.66617839,54.3154999415,54.2877731323,41.7364997864,41.7107416789,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,89.9644997915,100.0,11.0301676591,47.5004997253,1.44300015767,5.86068630219,40.2934996287,35.0,81.0,628.16666158,0.558341214388,47.5004997253,0.803642505464,80.3642508189,2.0,1.0,1.0,1125.09950765,1125.09950765,0.0,0.566089696584,0.0,1.0,16.8690981865,88.701499939,9.20999908447,3439.44451904,88.6534989675,88.4276835124,79.443499883,78.9970499674,,2008.49990845,54.1340001424,54.0017318726,41.7089996338,42.078318278,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,10.8928493659,46.9444993337,0.564999262492,5.9762489001,41.1440003713,224.0,78.3166662852,588.066670736,0.566089696584,46.9444993337,0.742031337193,74.2031345367,2.0,1.0,1.0,1038.84387207,1038.84387207,1216.23332723,0.553514281611,2.0,0.0,4309.21736654,0.0,26.6717057228,4.41288506985,12.5208333333,4309.21736654,0.0546620125298,120.15083313,120.15083313,79.5576426188,2.0,54.8176320394,42.5764770508,41.77064387,1.0,2801.84079622,847.315914092,0.0,0.0,0.0,8.45170974731,1.0,0.0,38.5758326848,70.9632898966,1.0,93.6190458934,0.0,1.0,1.0,0.0,36.3933327993,1.0,88.7559496562,0.0,1.0,0.0341208254405,74.969165802,88.577287674,74.969165802,2.0,0.0,85.8976227134,0.0566000007093,25.9766446423,0.899513971305,872.869179806,1.0,0.0,5178.59459915,0.00517859459915,458.951313017,0.690658555177,0.208864824081,0.690658555177,0.0,0.0,1517.62582397,458.951313017,1517.62582397,0.0,0.0,0.00151762582397,0.690557758013,1.0,16.6510311133,2.0,2.0,2.0,0.0,41.9525225957,89.1298821767,70.9632898966,0.709632898966,1.0,9.33333333333,3649.15671031,111.874267356,1976.57713699,0.899523379258,1976.57713699,1.0,0.0,0.0,0.0,60.7824999491,1.0,79.1805566152,1.0,0.0,47.3416671753,59.3683328629,1.0,78.9166673024,0.0,1.0,120.15083313,0.0,1537.31994629,0.000186852761738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232194992256,139022.0,2258.71123339,69.2465916001,1223.4379988,0.556776187684,1223.4379988,0.232181173604,1.0,1.0,1.0,0.0,2197.36049398,2197.36049398,2197.36049398,0.0,0.0,1517.62582397,2197.36049398
2016-09-14T20:00:00.000Z,0.0,0.0347908198266,0.776225611653,0.525420681225,52.1064996719,0.0494087650215,90.5175005595,0.0,44.8900000254,1.0,85.0,0.0,0.0,0.0,50.8916664124,45.6000003815,1.0,84.8194440206,0.0,0.0,90.5175005595,85.1302515666,2.0,0.0,130.471499761,78.365000089,40.6484375,0.548896508202,1007.57498169,0.0,0.558020408636,0.0,1.0,16.1922556559,87.4909998576,8.83049901326,2910.83282471,87.1759999593,87.2180964152,78.345500946,78.2622655233,,1798.66628011,53.9495000839,53.9004669189,41.4080003103,41.2971369425,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,90.533000946,100.0,10.3905669848,45.7620000839,1.52400016785,5.80168871085,39.8660001755,35.0,70.1499993006,522.383328756,0.558020408636,45.767999649,0.668885374523,66.8885377248,2.0,1.0,1.0,936.439524333,936.439524333,0.0,0.553536038072,0.0,1.0,16.1704997222,86.567000707,8.2065003713,3230.22062174,86.5909996033,86.36840566,78.384499232,77.9433339437,,1712.99993896,53.7830003103,53.6485443115,41.460000356,41.9704437256,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.2368264993,45.1309992472,0.635500590007,5.93367314339,40.824499766,224.0,67.6083345413,485.191668193,0.553536038072,45.1309992472,0.626169426328,62.6169430415,2.0,1.0,1.0,876.637196859,876.637196859,1007.57498169,0.549380845943,2.0,0.0,3631.85467529,0.0,26.9959440231,5.5927447478,15.3463541667,3631.85467529,0.0501758726757,93.8599999746,93.8599999746,72.9047927856,2.0,54.5354741414,42.3561121623,41.8485590617,1.0,2318.43180437,758.799237964,0.0,0.0,0.0,8.18885421753,1.0,0.0,33.180832386,70.1566467285,1.0,88.5833301544,0.0,1.0,1.0,0.0,30.6824992498,1.0,83.6071421305,0.0,1.0,0.034863582302,63.8633314768,83.102610906,63.8633314768,2.0,0.0,71.0774790228,0.0566000007093,23.2629386886,0.908291518641,841.706171483,1.0,0.0,4285.117997,0.004285117997,411.005978747,0.684114305295,0.223903680306,0.684114305295,0.0,0.0,1255.78583272,411.005978747,1255.78583272,0.0,0.0,0.00125578583272,0.683783898751,1.0,16.3063615192,2.0,2.0,2.0,0.0,48.7840321859,85.1049048106,70.1566467285,0.701566467285,1.0,11.0833333333,3077.23104234,94.3404177115,1666.79181147,0.908017985601,1666.79181147,1.0,0.0,0.0,0.0,47.3633333842,1.0,73.2916676203,1.0,0.0,43.8000011444,46.4966664314,1.0,73.0000015895,0.0,1.0,93.8599999746,0.0,1465.69006348,0.000167332786815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246585071944,139022.0,1786.54480332,54.7711175036,967.687576277,0.527167050891,967.687576277,0.247126804984,1.0,1.0,1.0,0.0,1835.637441,1835.637441,1835.637441,0.0,0.0,1255.78583272,1835.637441
2016-09-14T21:00:00.000Z,0.0,0.034465289255,0.788337656823,0.508660437823,50.4370009104,0.049344366614,76.489165624,0.0,38.1108328501,1.0,80.6111100515,0.0,0.0,0.0,48.2749996185,38.394999822,1.0,80.4583339691,0.0,0.0,76.489165624,80.8862693093,2.0,0.0,127.734000842,77.2969999313,40.4713541667,0.551417773056,855.025014242,0.0,0.548964312427,0.0,1.0,15.6072699229,85.5800011953,8.03700002035,2732.08284505,85.3220005035,85.3030598958,77.2850004832,77.191174825,,1427.33300781,55.0354995728,54.9751180013,41.5685002009,41.3932215373,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,85.6384995778,100.0,9.81652935346,43.750500679,1.80750020345,5.79074064891,39.7609999975,35.0,61.3166666031,439.425003052,0.548964312427,43.7535003026,0.572039311727,57.2039305369,2.0,1.0,1.0,800.855036418,800.855036418,0.0,0.551346697129,0.0,1.0,15.6012266477,84.7850004832,7.515001297,3026.24621582,84.8240006765,84.5781173706,77.3089993795,76.8972676595,,1365.24994914,54.8629999161,54.7202224731,41.6070000331,42.1861877441,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,9.67850136757,43.2170006434,0.8125,5.92272520065,40.7945000331,224.0,59.5083332062,415.60000356,0.551346697129,43.2170006434,0.538662894113,53.8662894567,2.0,1.0,1.0,754.128051758,754.128051758,855.025014242,0.551503130477,2.0,0.0,2844.22351074,0.0,21.7691779137,4.95301345984,12.9609375,2844.22351074,0.0351566610843,54.5000012716,54.5000012716,62.2247193654,2.0,55.6672643026,42.5822092692,41.7927179337,1.0,1919.06797625,700.06093822,0.0,0.0,0.0,7.17107518514,1.0,0.0,28.0849995613,70.1139252981,1.0,83.857140859,0.0,1.0,1.0,0.0,25.356666247,1.0,78.2976169586,0.0,1.0,0.0344757255772,53.4416659673,78.2613525391,53.4416659673,2.0,0.0,58.8339555937,0.0566000007093,21.4621653124,0.914905505017,819.02076015,1.0,0.0,3546.98063881,0.00354698063881,379.190195114,0.670368426328,0.244545141337,0.670368426328,0.0,0.0,1039.46916707,379.190195114,1039.46916707,0.0,0.0,0.00103946916707,0.670536130667,1.0,14.1899281617,2.0,2.0,2.0,0.0,56.4118998845,81.928044637,70.1139252981,0.701139252981,1.0,10.5,2619.12891447,80.2961209061,1418.65936219,0.914913567665,1418.65936219,1.0,0.0,0.0,0.0,27.5358335177,1.0,62.0972242355,1.0,0.0,37.1500008901,26.9641666412,1.0,61.9166692098,0.0,1.0,54.5000012716,0.0,1073.44995117,0.000154379632809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267287697964,139022.0,1456.21559032,44.644027432,788.763725663,0.50868492714,788.763725663,0.267147150221,1.0,1.0,1.0,0.0,1550.5938619,1550.5938619,1550.5938619,0.0,0.0,1039.46916707,1550.5938619
2016-09-14T22:00:00.000Z,0.0,0.0358387237048,0.796964805728,0.507590577151,50.3177483877,0.0518597776892,76.2558333079,0.0,37.9816665649,1.0,80.5833358765,0.0,0.0,0.0,48.1833327611,38.292500178,1.0,80.3055553436,0.0,0.0,76.2558333079,80.6566829681,2.0,0.0,128.462248802,78.1445004145,44.3854166667,0.572099688779,841.591674805,0.0,0.573684707525,0.0,1.0,15.7510989507,86.0164998372,7.67099889119,2724.58284505,85.8064994812,85.7296778361,78.13550059,78.0146560669,,1353.33301799,55.1030000051,55.0267079671,41.6479997635,41.4504903158,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,86.1710007985,100.0,9.9662378629,44.1584997177,1.90949980418,5.78486112754,39.7384999593,35.0,60.4416672389,434.766667684,0.573684707525,44.1584997177,0.541534707206,54.1534703573,2.0,1.0,1.0,758.148590088,758.148590088,0.0,0.572179256272,0.0,1.0,15.742638429,85.2485001882,7.15799840291,3010.87308757,85.311498642,85.0669021606,78.1535002391,77.7411371867,,1286.49994914,54.9185002645,54.7814254761,41.6414998372,42.2321421305,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,9.82295425733,43.6699988047,0.917499860128,5.91968405247,40.7239999771,224.0,58.2083330154,406.825002035,0.572179256272,43.6699988047,0.507986032395,50.7986033758,2.0,1.0,1.0,711.180445353,711.180445353,841.591674805,0.572186456829,2.0,0.0,2693.11503092,0.0,20.8504668872,5.3263403972,13.125,2693.11503092,0.0328523997212,48.3225002289,48.3225002289,60.1924851735,2.0,55.7533111572,42.6299718221,41.6621138255,1.0,1881.08396628,612.676384023,0.0,0.0,0.0,6.65130869548,1.0,0.0,27.6883325577,71.4841918945,1.0,83.4523804983,0.0,1.0,1.0,0.0,25.0324994723,1.0,78.0654741923,0.0,1.0,0.0358586741988,52.720831871,77.8496157328,52.720831871,2.0,0.0,57.6694582524,0.0566000007093,18.783167463,0.918210695545,807.884547788,1.0,0.0,3476.77544043,0.00347677544043,331.858078227,0.692627476249,0.225591470254,0.692627476249,0.0,0.0,1018.89500936,331.858078227,1018.89500936,0.0,0.0,0.00101889500936,0.692747851213,1.0,15.4056577145,2.0,2.0,2.0,0.0,66.2665335337,80.2910639445,71.4841918945,0.714841918945,1.0,10.5,2493.7603503,76.4526257154,1350.75308759,0.918218946503,1350.75308759,1.0,0.0,0.0,0.0,24.4708333015,1.0,60.0000019073,1.0,0.0,35.8166675568,23.8516664505,1.0,59.6944446564,0.0,1.0,48.3225002289,0.0,1060.27001953,0.000135109316965,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245683745813,139022.0,1378.57645893,42.2638005379,746.710247495,0.507600910262,746.710247495,0.245532880587,1.0,1.0,1.0,0.0,1471.05773926,1471.05773926,1471.05773926,0.0,0.0,1018.89500936,1471.05773926
2016-09-14T23:00:00.000Z,0.0,0.0350306556685,0.797213200429,0.573172478247,54.2342494329,0.0499020106603,110.085833867,0.0,54.7183332443,1.0,90.3055553436,0.0,0.0,0.0,54.0833330154,55.3666671117,1.0,90.1388880412,0.0,0.0,110.085833867,91.0094388326,2.0,0.0,134.215500196,79.9812507629,52.4375,0.57506970214,1265.25002035,0.0,0.569086473539,0.0,1.0,17.0431435903,89.8670012156,8.94085475377,3123.33278402,89.6194998423,89.4993515015,79.9700012207,79.8114624023,,2081.66617839,55.2874997457,55.2050730387,42.2630004883,42.2064234416,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,90.5390008291,100.0,11.1372458935,47.356499354,1.645500501,5.90589765708,40.6115001043,35.0,82.4416662852,640.258338928,0.569086473539,47.356499354,0.800892813546,80.0892807643,2.0,1.0,1.0,1121.24993896,1121.24993896,0.0,0.593991455388,0.0,1.0,17.0830289523,89.2789993286,8.55900001526,3472.065389,89.192000707,88.9707819621,79.9925003052,79.57493337,,1926.99992879,55.1119998296,54.9701258341,42.0509999593,42.3642705282,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0869986216227,100.0,11.0858980815,47.1410007477,0.725500106812,5.99713114897,41.3254998525,224.0,81.4249992371,624.991676331,0.593991455388,47.1410007477,0.74637318929,74.6373195648,2.0,1.0,1.0,1044.92246501,1044.92246501,1265.25002035,0.57344435112,2.0,0.0,4143.5232137,0.0,22.2215696971,3.98631133636,9.5390625,4143.5232137,0.0495577653295,116.017498652,116.017498652,75.9697971344,2.0,55.7438100179,42.9216639201,41.6644913356,1.0,2895.62933003,842.282681064,0.0,0.0,0.0,7.93127822876,1.0,0.0,39.5658326149,72.0387229919,1.0,93.1130936941,0.0,1.0,1.0,0.0,37.5074993769,1.0,89.297618866,0.0,1.0,0.0348763673817,77.073331515,89.365011851,77.073331515,2.0,0.0,88.7729509985,0.0566000007093,25.8223379621,0.920106977654,801.580525734,1.0,0.0,5351.94234799,0.00535194234799,456.225046617,0.712866743442,0.207359176011,0.712866743442,0.0,0.0,1568.42667643,456.225046617,1568.42667643,0.0,0.0,0.00156842667643,0.707785944144,1.0,16.0158576584,2.0,2.0,2.0,0.0,71.0846780141,79.3259073893,72.0387229919,0.720387229919,1.0,10.5,3737.91201109,114.595288961,2024.65172305,0.920225919453,2024.65172305,1.0,0.0,0.0,0.0,58.507499218,1.0,75.6250003179,1.0,0.0,45.2000007629,57.509999752,1.0,75.3333346049,0.0,1.0,116.017498652,0.0,2131.52001953,0.000185742817411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225335074385,139022.0,2373.2180926,72.7570933401,1285.46099697,0.584255807746,1285.46099697,0.230772377186,1.0,1.0,1.0,0.0,2200.16811117,2200.16811117,2200.16811117,0.0,0.0,1568.42667643,2200.16811117
2016-09-15T00:00:00.000Z,0.0,0.0372766689094,0.833670482903,0.643598611985,56.5254996618,0.0532056355273,143.307498932,0.0,71.1941668193,1.0,99.0,0.0,0.0,0.0,59.2999992371,72.0750001272,1.0,98.8333282471,0.0,0.0,143.307498932,99.9999986128,2.0,0.0,138.01050059,81.4850009282,50.25,0.584252537529,1573.94997152,0.0,0.577190912493,0.0,1.0,17.880736351,92.3675003052,,3486.66599528,92.099000295,92.0107625326,81.4565010071,81.3047790527,,2735.66605632,54.968000412,54.8891220093,43.0205001831,43.1169840495,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,91.6849994659,100.0,11.882591486,49.0785001119,1.70700009664,5.99814490477,41.3135000865,35.0,98.1666679382,785.716664632,0.577190912493,49.0785001119,0.970221819196,97.2783546448,2.0,1.0,1.0,1361.89697266,1361.89697266,0.0,0.622643894282,0.0,1.0,17.9883060455,91.9895006816,9.86399841309,3900.63677979,91.82300059,91.6197967529,81.5135008494,81.0802459717,,2473.99989827,54.7789999644,54.6430867513,42.4980004628,42.6476669312,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.166500091553,100.0,11.9303526084,49.3250001272,0.722500483195,6.05795351664,41.7754999797,224.0,98.383333842,788.23332723,0.622643894282,49.3250001272,0.904302905855,90.4302895864,2.0,1.0,1.0,1266.0240682,1266.0240682,1573.94997152,0.584297356816,2.0,0.0,5481.91259766,0.0,29.5947647095,3.83234095573,10.2005208333,5481.91259766,0.0881246384943,237.355833689,237.355833689,100.0,2.0,55.3155186971,43.5216115316,41.7598880132,1.0,3794.05169237,797.416062957,0.0,0.0,0.0,9.81398455302,1.0,0.0,50.9758323034,71.6425164541,1.0,100.0,0.0,1.0,1.0,0.0,49.4458316167,1.0,99.0595213572,0.0,1.0,0.0372853677376,100.42166392,99.055973053,100.42166392,2.0,0.0,116.316395016,0.0566000007093,24.4468365989,0.923182028469,791.458201502,1.0,0.0,7012.48109082,0.00701248109082,431.922902696,0.76284126961,0.160330414869,0.76284126961,0.0,0.0,2055.05995687,431.922902696,2055.05995687,0.0,0.0,0.00205505995687,0.762924055258,1.0,18.1651027566,2.0,2.0,2.0,0.0,75.3061389923,77.7236582438,71.6425164541,0.716425164541,1.0,10.5,4591.46775533,140.763231615,2486.98285956,0.923171684479,2486.98285956,1.0,0.0,0.0,0.0,119.272500356,1.0,99.6666641235,1.0,0.0,59.6000022888,118.083333969,1.0,99.3333358765,0.0,1.0,237.355833689,0.0,2108.70996094,0.000175848690128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173673453773,139022.0,3201.53557419,98.1512922598,1734.12174964,0.643708536451,1734.12174964,0.173601041233,1.0,1.0,1.0,0.0,2693.95487467,2693.95487467,2693.95487467,0.0,0.0,2055.05995687,2693.95487467
2016-09-15T01:00:00.000Z,0.0,0.0375828663259,0.811668688621,0.614052819924,55.7229992549,0.0532822221278,135.749165217,0.0,67.2858343124,1.0,97.1527786255,0.0,0.0,0.0,58.1916659673,68.5291655858,1.0,96.9861075083,0.0,0.0,135.749165217,97.8216527303,2.0,0.0,136.636499405,80.91350015,40.8880208333,0.578615599387,1471.57501221,0.0,0.58894052321,0.0,1.0,17.6329636574,91.6444994609,9.97200012207,3417.08266195,91.3819993337,91.3266525269,80.8969999949,80.761294047,,2674.33276367,53.5520003637,53.4717585246,41.8039999008,41.8240025838,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,91.1644992828,100.0,11.7828196685,49.5779994329,1.58399868011,5.85014375051,40.2200012207,35.0,95.7166665395,771.241668701,0.58894052321,49.5779994329,0.934860185896,93.4048945109,2.0,1.0,1.0,1308.80426025,1308.80426025,0.0,0.598503741367,0.0,1.0,17.496386528,90.6109994253,9.57899983724,3808.39829508,90.5090001424,90.3087005615,80.9300003052,80.5068283081,,2381.24991862,53.3615001043,53.22778066,41.5829998652,41.852355957,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,11.5422364076,48.9260002772,0.599500338236,5.95415012042,40.983499527,224.0,89.1750005086,700.333333333,0.598503741367,48.9260002772,0.835077899751,83.507788976,2.0,1.0,1.0,1169.10905965,1169.10905965,1471.57501221,0.578315024393,2.0,0.0,5309.21720378,0.0,32.4079236984,4.80491956075,12.7473958333,5309.21720378,0.0878024220804,224.107500712,224.107500712,97.3024171193,2.0,53.9914093018,42.4955876668,41.7880942027,1.0,3557.65508248,792.413559322,0.0,0.0,0.0,9.81596310933,1.0,0.0,48.6249990463,71.0810368856,1.0,99.4642848969,0.0,1.0,1.0,0.0,46.9583320618,1.0,96.8392829895,0.0,1.0,0.0375637572283,95.5833320618,96.2048975627,95.5833320618,2.0,0.0,109.069050044,0.0566000007093,24.2934720072,0.926490480425,780.691656767,1.0,0.0,6575.55326506,0.00657555326506,429.213280967,0.757692218682,0.16876441756,0.757692218682,0.0,0.0,1927.0149943,429.213280967,1927.0149943,0.0,0.0,0.0019270149943,0.756956805785,1.0,20.4992624201,2.0,2.0,2.0,0.0,79.4214267731,75.9461956024,71.0810368856,0.710810368856,1.0,10.5,4350.0686418,133.362522052,2356.22827527,0.926456636242,2356.22827527,1.0,0.0,0.0,0.0,113.122500738,1.0,97.4027767181,1.0,0.0,58.2583351135,110.984998703,1.0,97.0972239176,0.0,1.0,224.107500712,0.0,2024.92993164,0.000174745522343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182161162173,139022.0,2889.00247108,88.5697876243,1564.83721757,0.615285810832,1564.83721757,0.18296893697,1.0,1.0,1.0,0.0,2543.26881917,2543.26881917,2543.26881917,0.0,0.0,1927.0149943,2543.26881917
2016-09-15T02:00:00.000Z,0.0,0.0364834492273,0.793324348034,0.510332741738,50.7332499822,0.0512220854892,78.320833842,0.0,38.9391667048,1.0,81.0833339691,0.0,0.0,0.0,48.5333337784,39.3816665014,1.0,80.8888893127,0.0,0.0,78.320833842,81.4428291321,2.0,0.0,129.11400032,78.3807503382,45.3880208333,0.571036536955,874.108311971,0.0,0.570283228462,0.0,1.0,15.8816331228,86.4994990031,7.91699981689,2760.41617839,86.2715002696,86.2421391805,78.3545004527,78.2432301839,,1439.66635132,54.5405000051,54.4476674398,41.3465003967,41.1336085002,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,86.9764995575,100.0,10.1241419315,44.9249998728,1.79850069682,5.75749107202,39.5479996999,35.0,61.8083337148,449.624994914,0.570283228462,44.9249998728,0.563093795776,56.309378624,2.0,1.0,1.0,788.331314087,788.331314087,0.0,0.580439955926,0.0,1.0,15.862294515,85.5875002543,7.27799987793,3059.99200439,85.6850001017,85.4917882284,78.4070002238,78.0077514648,,1375.24996948,54.3755000432,54.2293243408,41.5409997304,42.0336329142,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,9.95254476865,44.1440003713,0.858999888102,5.90974978606,40.6819998423,224.0,59.8583335876,424.483332316,0.580439955926,44.1440003713,0.522872888474,52.2872889837,2.0,1.0,1.0,732.022043864,732.022043864,874.108311971,0.571249254371,2.0,0.0,2887.98077393,0.0,22.6330094337,5.93095091979,14.7395833333,2887.98077393,0.037947592624,59.2666664124,59.2666664124,62.6733735402,2.0,55.1870956421,42.4057871501,41.8198642731,1.0,1970.89694622,652.115901394,0.0,0.0,0.0,7.74159240723,1.0,0.0,29.2741659482,70.6129080455,1.0,84.857140859,0.0,1.0,1.0,0.0,26.6349992752,1.0,79.3630949656,0.0,1.0,0.0364361511743,55.8466650645,78.987560908,55.8466650645,2.0,0.0,60.4229057275,0.0566000007093,19.9922871203,0.928179294511,775.242033662,1.0,0.0,3642.77524082,0.00364277524082,353.220616073,0.69740300894,0.230751583781,0.69740300894,0.0,0.0,1067.54249064,353.220616073,1067.54249064,0.0,0.0,0.00106754249064,0.696832433343,1.0,16.1445241098,2.0,2.0,2.0,0.0,81.1933021545,75.0161501567,70.6129080455,0.706129080455,1.0,11.0833333333,2623.01284762,80.4151928478,1420.76310671,0.928154592721,1420.76310671,1.0,0.0,0.0,0.0,29.9883333842,1.0,63.3888877233,1.0,0.0,37.8583329519,29.278333346,1.0,63.0972226461,0.0,1.0,59.2666664124,0.0,1435.30004883,0.000143806642979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248613308161,139022.0,1444.28881834,44.2783816177,782.303552346,0.511062422427,782.303552346,0.249214436207,1.0,1.0,1.0,0.0,1530.73972575,1530.73972575,1530.73972575,0.0,0.0,1067.54249064,1530.73972575
2016-09-15T03:00:00.000Z,0.0,0.0347569990609,0.77735866466,0.51368294551,51.5762497584,0.0496385626435,84.0349992116,0.0,41.8391666412,1.0,83.0555566152,0.0,0.0,0.0,49.7250006994,42.1866658529,1.0,82.8750012716,0.0,0.0,84.0349992116,83.4176279704,2.0,0.0,129.718499184,78.1422494253,51.8489583333,0.554498253375,939.199996948,0.0,0.547909819398,0.0,1.0,16.0278794765,86.8669999441,8.51249949137,2829.99951172,86.6449991862,86.5505065918,78.1324996948,77.9962463379,,1545.33295695,55.3475001653,55.2509358724,41.6405003866,41.4810358683,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,89.7650006612,100.0,10.2122015953,45.0044987996,1.68750095367,5.81567780177,39.9529994329,35.0,66.3416662216,483.424997965,0.547909819398,45.0044987996,0.630552691505,63.0552689234,2.0,1.0,1.0,882.773768107,882.773768107,0.0,0.546655065939,0.0,1.0,16.0049150785,86.1230004628,7.99500083923,3129.35829671,86.1469999949,85.9371210734,78.1519991557,77.7704747518,,1474.74993896,55.174999555,55.0428085327,41.60100015,42.1957550049,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.062321345,44.5459998449,0.686499913534,5.94259385268,40.9145002365,224.0,63.8166666031,455.775001526,0.546655065939,44.5459998449,0.595958807809,59.5958798726,2.0,1.0,1.0,834.342330933,834.342330933,939.199996948,0.554710992247,2.0,0.0,3060.09281413,0.0,19.3059606552,4.56663022439,10.96875,3060.09281413,0.0327498202943,55.5258334478,55.5258334478,61.9954563777,2.0,55.8652852376,42.584757487,41.8570162455,1.0,2100.21711124,807.880900379,0.0,0.0,0.0,7.95909881592,1.0,0.0,30.7683327993,70.1734008789,1.0,86.3214257558,0.0,1.0,1.0,0.0,28.1024991671,1.0,81.1488062541,0.0,1.0,0.0347860139989,58.8708318075,80.8004837036,58.8708318075,2.0,0.0,64.3875473869,0.0566000007093,24.7676630563,0.929945541622,769.59219658,1.0,0.0,3881.79549814,0.00388179549814,437.591214591,0.671626070638,0.258351325566,0.671626070638,0.0,0.0,1137.58916219,437.591214591,1137.58916219,0.0,0.0,0.00113758916219,0.671817193429,1.0,15.1214079634,2.0,2.0,2.0,0.0,83.3382377625,74.0148410797,70.1734008789,0.701734008789,1.0,10.5,2908.09801162,89.1552104431,1575.18037678,0.929977396204,1575.18037678,1.0,0.0,0.0,0.0,28.0308334033,1.0,61.763888677,1.0,0.0,36.8999999364,27.4949998856,1.0,61.5000003179,0.0,1.0,55.5258334478,0.0,1224.66003418,0.000178156428884,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277803876331,139022.0,1606.98136862,49.2661394235,870.426480673,0.513894766602,870.426480673,0.27752161605,1.0,1.0,1.0,0.0,1693.7835083,1693.7835083,1693.7835083,0.0,0.0,1137.58916219,1693.7835083
2016-09-15T04:00:00.000Z,0.0,0.0337940427824,0.769150479742,0.528362106454,52.8114995956,0.0481514293363,92.6183344523,0.0,46.1341673533,1.0,85.8194459279,0.0,0.0,0.0,51.3250001272,46.4941666921,1.0,85.5416653951,0.0,0.0,92.6183344523,86.4132932027,2.0,0.0,131.408999443,78.5974998474,52.3802083333,0.549279846033,1057.22497559,0.0,0.548162565502,0.0,1.0,16.4061862628,88.0249996185,9.18600145976,2940.83284505,87.7730000814,87.6835021973,78.5869986216,78.4337005615,,1768.99962362,55.1660000483,55.0668411255,41.7019996643,41.5930252075,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,94.9909998576,100.0,10.5625301202,46.0710004171,1.5389992396,5.84365610282,40.1630004247,35.0,73.2000001272,544.066660563,0.548162565502,46.0710004171,0.708964687529,70.8964691162,2.0,1.0,1.0,992.550562541,992.550562541,0.0,0.546622330112,0.0,1.0,16.3856391907,87.2569993337,8.66399765015,3259.84193929,87.2719987233,87.079536438,78.6080010732,78.2265319824,,1692.24991862,54.9920002619,54.8611119588,41.683499972,42.2027816772,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.4183111191,45.5884987513,0.607000350952,5.96732823054,41.0764996211,224.0,70.9666659037,513.158325195,0.546622330112,45.5884987513,0.670428299677,67.0428298314,2.0,1.0,1.0,938.599619548,938.599619548,1057.22497559,0.549452796949,2.0,0.0,3549.59090169,0.0,20.9349277814,4.52631982168,11.4010416667,3549.59090169,0.0383468941972,73.899166743,73.899166743,67.8697522481,2.0,55.5881830851,42.5783843994,41.8966474533,1.0,2379.34253496,927.4439021,0.0,0.0,0.0,8.68575986226,1.0,0.0,33.8083324432,69.9012387594,1.0,89.2678565979,0.0,1.0,1.0,0.0,31.2366658847,1.0,84.2678546906,0.0,1.0,0.0338004059095,65.0449972153,84.324107488,65.0449972153,2.0,0.0,72.9448538438,0.0566000007093,28.4331738255,0.930565647061,767.606167364,1.0,0.0,4397.6982624,0.0043976982624,502.352888149,0.669583081841,0.260996782547,0.669583081841,0.0,0.0,1288.77832031,502.352888149,1288.77832031,0.0,0.0,0.00128877832031,0.669739171863,1.0,15.344579211,2.0,2.0,2.0,0.0,83.8986651103,73.6650034587,69.9012387594,0.699012387594,1.0,9.91666666667,3306.78643706,101.378027669,1791.13120846,0.930579864388,1791.13120846,1.0,0.0,0.0,0.0,37.3316666285,1.0,67.4861106873,1.0,0.0,40.3333349228,36.5674997965,1.0,67.2222251892,0.0,1.0,73.899166743,0.0,1362.30004883,0.000204522836857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280466827765,139022.0,1878.82730909,57.6002746328,1017.67268394,0.528730504912,1017.67268394,0.280279304416,1.0,1.0,1.0,0.0,1924.74743652,1924.74743652,1924.74743652,0.0,0.0,1288.77832031,1924.74743652
2016-09-15T05:00:00.000Z,0.0,0.034652366215,0.772472121176,0.546539168595,53.5959990819,0.0490267267692,103.032501856,0.0,51.2091665268,1.0,88.7916653951,0.0,0.0,0.0,53.1666660309,51.8091665904,1.0,88.6111087799,0.0,0.0,103.032501856,89.1241219838,2.0,0.0,132.335999489,78.7400004069,52.296875,0.556094861991,1169.5916748,0.0,0.549643551151,0.0,1.0,16.6164911588,88.636999766,9.65099906921,3057.08282471,88.3744996389,88.2798843384,78.7235005697,78.5676676432,,1989.66622925,54.9034999212,54.7980194092,41.7664998372,41.6954701742,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,90.5314998627,100.0,10.7562104066,46.6079998016,1.47449970245,5.86028083165,40.2920001348,35.0,78.2583332062,598.783340454,0.549643551151,46.6079998016,0.777733771915,77.7733771006,2.0,1.0,1.0,1088.82728068,1088.82728068,0.0,0.555330116222,0.0,1.0,16.6128649712,87.9500001272,9.16649945577,3395.94989014,87.9229996999,87.7369995117,78.7565002441,78.371963501,,1888.24991862,54.7264998754,54.6016438802,41.6700003942,42.0942738851,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.647361358,46.2529993057,0.604000409444,5.96550353368,41.0659999847,224.0,76.5833339691,570.808336894,0.555330116222,46.2529993057,0.73372752235,73.3727531433,2.0,1.0,1.0,1027.21853129,1027.21853129,1169.5916748,0.556138110129,2.0,0.0,3964.41005452,0.0,22.8534517288,4.27591260274,10.640625,3964.41005452,0.0458452556713,96.620833079,96.620833079,73.9408175151,2.0,55.2807261149,42.5471776326,41.9539264043,1.0,2662.54353759,955.628248343,0.0,0.0,0.0,9.36805725098,1.0,0.0,37.6391661962,69.3554433187,1.0,92.7023792267,0.0,1.0,1.0,0.0,35.2424987157,1.0,87.7142829895,0.0,1.0,0.034670722595,72.8816642761,87.3048610687,72.8816642761,2.0,0.0,81.6271076351,0.0566000007093,29.2972373167,0.931778462256,763.754440493,1.0,0.0,4921.13384969,0.00492113384969,517.619027377,0.685697530777,0.246107498706,0.685697530777,0.0,0.0,1442.17502848,517.619027377,1442.17502848,0.0,0.0,0.00144217502848,0.685859570901,1.0,16.4731475856,2.0,2.0,2.0,0.0,84.2831897736,72.9591331482,69.3554433187,0.693554433187,1.0,10.5,3618.17178593,110.924344952,1959.79405586,0.931805029483,1959.79405586,1.0,0.0,0.0,0.0,48.6174999873,1.0,73.3194452922,1.0,0.0,43.8833341599,48.0033327738,1.0,73.1388899485,0.0,1.0,96.620833079,0.0,1533.76000977,0.000210738137249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264119092427,139022.0,2125.21624622,65.1539600495,1151.13002178,0.547317071751,1151.13002178,0.264094410492,1.0,1.0,1.0,0.0,2103.22330729,2103.22330729,2103.22330729,0.0,0.0,1442.17502848,2103.22330729
2016-09-15T06:00:00.000Z,0.0,0.0343690565549,0.776717142988,0.560294467483,54.0475002925,0.0486864047826,108.284999212,0.0,53.7033332189,1.0,90.1666641235,0.0,0.0,0.0,54.0999984741,54.4933331807,1.0,90.1666641235,0.0,0.0,108.284999212,90.40660731,2.0,0.0,132.884250005,78.8367497126,53.0260416667,0.551862896549,1227.47499593,0.0,0.553480972577,0.0,1.0,16.5330939293,89.065999349,9.92571367536,3115.83276367,88.795999527,88.7077789307,78.8209997813,78.665435791,,2221.66617839,54.0889997482,53.9839223226,41.7004998525,41.6560134888,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,90.2450002035,100.0,10.6764623324,47.0970001221,1.43849945068,5.85663147767,40.2620004018,35.0,81.6333332062,634.641662598,0.553480972577,47.0954996745,0.819067840576,81.9067853292,2.0,1.0,1.0,1146.69497681,1146.69497681,0.0,0.558651696906,0.0,1.0,16.6938443184,88.2005004883,9.32400131226,3471.31549072,88.1765009562,87.993850708,78.852499644,78.4663619995,,2076.49995931,53.9060001373,53.7843322754,41.6400000254,42.0483220418,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,10.7250970205,46.5365009308,0.549999872843,5.96874729792,41.0900001526,224.0,78.7083326976,592.833328247,0.558651696906,46.5365009308,0.75799621582,75.7996234894,2.0,1.0,1.0,1061.19470215,1061.19470215,1227.47499593,0.551874670767,2.0,0.0,4461.49275716,0.0,26.932147185,4.50097346306,13.0572916667,4461.49275716,0.0581448538262,129.335000992,129.335000992,81.3577156067,2.0,54.4456431071,42.468846639,41.9907744726,1.0,2845.99112621,986.964682147,0.0,0.0,0.0,9.88522338867,1.0,0.0,39.3858321508,68.9357763926,1.0,94.142853419,0.0,1.0,1.0,0.0,37.0591656367,1.0,89.4047597249,0.0,1.0,0.0343708200703,76.4449971517,88.8502794902,76.4449971517,2.0,0.0,87.2511644255,0.0566000007093,30.2579361443,0.933413039867,758.581412606,1.0,0.0,5260.19690173,0.00526019690173,534.592504684,0.693063993853,0.240348495152,0.693063993853,0.0,0.0,1541.5399882,534.592504684,1541.5399882,0.0,0.0,0.0015415399882,0.693059797088,1.0,16.7127142941,2.0,2.0,2.0,0.0,86.0509115855,71.9947338104,68.9357763926,0.689357763926,1.0,10.5,3832.95580836,117.50910057,2076.13249288,0.933412489005,2076.13249288,1.0,0.0,0.0,0.0,65.3216663996,1.0,81.0277805328,1.0,0.0,48.4500013987,64.0133323669,1.0,80.75,0.0,1.0,129.335000992,0.0,1561.51000977,0.000217648545872,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257494406795,139022.0,2300.84955832,70.5384501314,1246.2623542,0.560309541886,1246.2623542,0.257480972854,1.0,1.0,1.0,0.0,2224.23903402,2224.23903402,2224.23903402,0.0,0.0,1541.5399882,2224.23903402
