timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-15T07:00:00.000Z,0.0,0.0341939665575,0.773939102044,0.55393368538,53.6604992549,0.0483388739842,105.120001475,0.0,52.3316666285,1.0,89.4305521647,0.0,0.0,0.0,53.5333340963,52.8266674678,1.0,89.2222220103,0.0,0.0,105.120001475,89.6320086392,2.0,0.0,132.123749097,78.4632498423,52.890625,0.546481246065,1188.56669108,0.0,0.550580579968,0.0,1.0,16.2514791489,88.5845006307,9.80999984741,3088.74947103,88.2934996287,88.2341105143,78.4475002289,78.2965571086,,2153.99951172,54.0035003026,53.8985646566,41.5235001246,41.4689407349,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,89.3495000203,100.0,10.418771108,46.7699995041,1.44000085195,5.83270804087,40.0834992727,35.0,79.8250007629,616.541671753,0.550580579968,46.7699995041,0.79995303926,79.9953047434,2.0,1.0,1.0,1119.93425496,1119.93425496,0.0,0.552196242522,0.0,1.0,16.5149645805,87.6634998322,9.1814994812,3434.19512939,87.660498937,87.4820658366,78.4789994558,78.1015167236,,2024.74992879,53.8250001272,53.7040074666,41.5455004374,41.9653396606,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00300089518229,100.0,10.5624364217,46.1149984996,0.578500429789,5.95252819856,40.9670000076,224.0,76.8083324432,572.024998983,0.552196242522,46.1149984996,0.739905925932,73.9905923208,2.0,1.0,1.0,1035.86829631,1035.86829631,1188.56669108,0.546472515569,2.0,0.0,4336.63863118,0.0,27.9361839294,5.04682926337,13.4375,4336.63863118,0.0577172153786,125.525831858,125.525831858,79.9970900218,2.0,54.3690923055,42.3306350708,42.0,1.0,2757.52895378,997.333885572,0.0,0.0,0.0,10.1436672211,1.0,0.0,38.4341659546,68.3038330078,1.0,93.2499974569,0.0,1.0,1.0,0.0,35.9358320236,1.0,88.3749974569,0.0,1.0,0.0341989272753,74.3699989319,87.9847666423,74.3699989319,2.0,0.0,84.5391294225,0.0566000007093,30.5758306959,0.935119547223,753.215324315,1.0,0.0,5096.69377585,0.00509669377585,540.209016126,0.686741103375,0.24837823446,0.686741103375,0.0,0.0,1493.62417603,540.209016126,1493.62417603,0.0,0.0,0.00149362417603,0.68674659729,1.0,16.3399579923,2.0,2.0,2.0,0.0,87.6463254293,70.9603068034,68.3038330078,0.683038330078,1.0,10.5,3754.86283935,115.114960118,2033.83319215,0.935119337835,2033.83319215,1.0,0.0,0.0,0.0,63.4224993388,1.0,80.4027786255,1.0,0.0,48.1000010173,62.1033334732,1.0,80.1666666667,0.0,1.0,125.525831858,0.0,1534.15002441,0.00021993519512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265611269504,139022.0,2224.5460904,68.1991714301,1204.93234232,0.55400587346,1204.93234232,0.265605964536,1.0,1.0,1.0,0.0,2174.94506836,2174.94506836,2174.94506836,0.0,0.0,1493.62417603,2174.94506836
2016-09-15T08:00:00.000Z,0.0,0.033732865807,0.788631526404,0.576077736554,54.4329999288,0.0484079593019,111.707499186,0.0,55.5216668447,1.0,91.0277767181,0.0,0.0,0.0,54.5000009537,56.1858323415,1.0,90.8333339691,0.0,0.0,111.707499186,91.5964940389,2.0,0.0,133.452000618,79.0190006892,52.7630208333,0.559731760715,1289.4750061,0.0,0.562537577986,0.0,1.0,16.4932087262,89.4320004781,9.78074932098,3143.74945068,89.1650009155,89.0536575317,79.0160007477,78.8502019246,,2276.66614787,54.2434997559,54.1310653687,41.7635005315,41.7272847493,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,89.4395008087,100.0,10.6386044025,47.401500384,1.51350021362,5.85460424423,40.2500003179,35.0,84.8083337148,664.950002035,0.562537577986,47.401500384,0.842303692046,84.2303695679,2.0,1.0,1.0,1179.22516886,1179.22516886,0.0,0.571989585774,0.0,1.0,16.8497598966,88.6339995066,9.35099868774,3500.56182861,88.5739994049,88.3778457642,79.0220006307,78.6462376912,,2116.24989827,54.0845006307,53.9571151733,41.7075001399,42.0432103475,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,10.8842562834,46.866499265,0.642999966939,5.96550361315,41.0645001729,224.0,82.0333334605,624.524998983,0.571989585774,46.866499265,0.777313642956,77.7313645681,2.0,1.0,1.0,1088.23910014,1088.23910014,1289.4750061,0.558568959275,2.0,0.0,4584.59667969,0.0,26.7078563372,3.98236970107,11.0833333333,4584.59667969,0.0630819263638,148.72416687,148.72416687,84.2198441823,2.0,54.6107610067,42.5006866455,41.9554713567,1.0,3004.97357874,958.710002352,0.0,0.0,0.0,9.55421193441,1.0,0.0,40.0608320236,69.4617888133,1.0,94.3392836253,0.0,1.0,1.0,0.0,37.6508324941,1.0,89.5952370962,0.0,1.0,0.0337456156356,77.7116654714,90.0138409932,77.7116654714,2.0,0.0,92.1251796599,0.0566000007093,29.3917163975,0.932037343133,762.938251655,1.0,0.0,5554.04145961,0.00555404145961,519.288269067,0.706527276755,0.225411222232,0.706527276755,0.0,0.0,1627.65333049,519.288269067,1627.65333049,0.0,0.0,0.00162765333049,0.703825424115,1.0,16.5316841509,2.0,2.0,2.0,0.0,84.5316543579,72.8041445414,69.4617888133,0.694617888133,1.0,11.0833333333,3963.68358109,121.516896057,2146.94159955,0.931938498987,2146.94159955,1.0,0.0,0.0,0.0,75.1033334732,1.0,84.0416698456,1.0,0.0,50.3166672389,73.6208327611,1.0,83.861111323,0.0,1.0,148.72416687,0.0,2085.45996094,0.000211417735305,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241873495383,139022.0,2465.73691979,75.5934955091,1335.57410887,0.57974233233,1335.57410887,0.244822840552,1.0,1.0,1.0,0.0,2303.73742676,2303.73742676,2303.73742676,0.0,0.0,1627.65333049,2303.73742676
2016-09-15T09:00:00.000Z,0.0,0.0369128947318,0.841103235605,0.652797412252,56.4745003382,0.0527256136297,144.23500061,0.0,71.4783337911,1.0,99.1944452922,0.0,0.0,0.0,59.4583336512,72.8250007629,1.0,99.0972220103,0.0,0.0,144.23500061,99.7778618552,2.0,0.0,137.61074988,81.1362495422,52.78125,0.580730396271,1588.65000407,0.0,0.572656081714,0.0,1.0,17.3900256157,92.0720005035,,3492.91595459,91.7854995728,91.6954142253,81.1189988454,80.9378000895,,2730.99932861,55.356499354,55.2388331095,43.1884997686,43.2658894857,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,91.3400001526,100.0,11.3807299137,48.5969998042,1.7744995753,6.00949839751,41.4140001933,35.0,98.6416664124,792.808329264,0.572656081714,48.5969998042,0.987890165255,99.0074005127,2.0,1.0,1.0,1384.58035278,1384.58035278,0.0,0.617696635888,0.0,1.0,17.9145784378,91.800500234,,3905.51116943,91.6505006154,91.4536717733,81.1535002391,80.7523905436,,2579.49991862,55.1839996974,55.0581130981,43.1924997965,43.3261769613,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.14999961853,100.0,11.7611532211,48.4580008189,0.77799987793,6.1534251372,42.4144999186,224.0,99.6833318075,795.841669718,0.617696635888,48.4580008189,0.920574355352,92.0574359894,2.0,1.0,1.0,1288.80409749,1288.80409749,1588.65000407,0.580762051268,2.0,0.0,5579.34541829,0.0,24.0889922778,1.77630450328,4.91666666667,5579.34541829,0.0883752681001,241.756664276,241.756664276,100.0,2.0,55.6388015747,43.8712590535,41.7771511078,1.0,3832.27425248,851.515805428,0.0,0.0,0.0,10.1606578827,1.0,0.0,51.2183319728,70.9583409627,1.0,100.0,0.0,1.0,1.0,0.0,49.7608324687,1.0,99.1309509277,0.0,1.0,0.0369136860684,100.979164759,98.8596769969,100.979164759,2.0,0.0,117.488205724,0.0566000007093,26.1054030935,0.927395121815,777.782845834,1.0,0.0,7083.12719734,0.00708312719734,461.226197285,0.758794483235,0.16860105853,0.758794483235,0.0,0.0,2075.76332601,461.226197285,2075.76332601,0.0,0.0,0.00207576332601,0.758855829636,1.0,16.4098459198,2.0,2.0,2.0,0.0,80.5618686676,75.442328771,70.9583409627,0.709583409627,1.0,9.91666666667,4683.79005791,143.593608818,2536.98952329,0.927395541766,2536.98952329,1.0,0.0,0.0,0.0,121.465833028,1.0,100.0,1.0,0.0,59.9000015259,120.29083252,1.0,99.8333358765,0.0,1.0,241.756664276,0.0,2123.98999023,0.000187778934942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181800592021,139022.0,3297.01175853,101.078359805,1785.83672329,0.65281192543,1785.83672329,0.181762219403,1.0,1.0,1.0,0.0,2735.60677083,2735.60677083,2735.60677083,0.0,0.0,2075.76332601,2735.60677083
2016-09-15T10:00:00.000Z,0.0,0.0377785829058,0.838028484086,0.64903282657,56.9492505391,0.0534027889636,145.189998627,0.0,72.1758327484,1.0,99.5,0.0,0.0,0.0,59.6750001907,73.0933329264,1.0,99.4583320618,0.0,0.0,145.189998627,100.0,2.0,0.0,139.236000379,82.2867498398,47.484375,0.581534829874,1581.11668905,0.0,0.575953117523,0.0,1.0,17.9024922053,93.1205012004,,3510.41597493,92.8685003916,92.7769114176,82.2604993184,82.100962321,,2726.33272298,56.0630000432,55.9682184855,43.9579995473,44.0090942383,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,92.4500001272,100.0,11.7798568408,48.9105008443,1.76549943288,6.12060801188,42.1925001144,35.0,98.6916662852,791.916671753,0.575953117523,48.9105008443,0.982199990409,98.2199993134,2.0,1.0,1.0,1375.07998657,1375.07998657,0.0,0.612468012346,0.0,1.0,18.2771730423,92.8715000153,,3922.38401286,92.7349999746,92.521329244,82.3130003611,81.8941345215,,2627.99991862,55.870999972,55.7504628499,44.1000000636,44.2657394409,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,11.9682017962,48.634999911,0.721000035604,6.30897120635,43.379000028,224.0,99.7166659037,789.200007121,0.612468012346,48.634999911,0.920644909087,92.0644919078,2.0,1.0,1.0,1288.90287272,1288.90287272,1581.11668905,0.581593557532,2.0,0.0,5621.3523763,0.0,22.0677264531,1.76276799043,4.60677083333,5621.3523763,0.0892792402458,242.732500712,242.732500712,100.0,2.0,56.3536783854,44.745707194,41.5778077443,1.0,3824.87258757,790.949780687,0.0,0.0,0.0833333333333,9.52283350627,1.0,0.0,52.4766651789,72.7376658122,1.0,100.0,0.0,1.0,1.0,0.0,50.2383321126,1.0,99.1964244843,0.0,1.0,0.0377811926845,102.714996338,99.8185405731,102.714996338,2.0,0.0,117.261288685,0.0566000007093,24.2485961152,0.919549394838,803.467582053,1.0,0.0,7069.44682622,0.00706944682622,428.420420695,0.761991337767,0.157573060983,0.761991337767,0.0,0.0,2071.75419108,428.420420695,2071.75419108,0.0,0.0,0.00207175419108,0.76211626331,1.0,17.3787612929,2.0,2.0,2.0,0.0,72.1585998535,79.598162969,72.7376658122,0.727376658122,1.0,9.33333333333,4615.82236826,141.5098848,2500.17461178,0.919564398749,2500.17461178,1.0,0.0,0.0,0.0,122.039999008,1.0,100.0,1.0,0.0,59.9000015259,120.692500432,1.0,99.8333358765,0.0,1.0,242.732500712,0.0,2149.66015625,0.00017442272529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171356199954,139022.0,3258.00564947,99.8825273918,1764.7089424,0.649060073623,1764.7089424,0.171248353745,1.0,1.0,1.0,0.0,2718.86842855,2718.86842855,2718.86842855,0.0,0.0,2071.75419108,2718.86842855
2016-09-15T11:00:00.000Z,0.0,0.0385234576895,0.829733868786,0.638723805598,56.6470006307,0.0543743961365,145.270000458,0.0,72.0099995931,1.0,99.5,0.0,0.0,0.0,59.7000007629,73.2333329519,1.0,99.5,0.0,0.0,145.270000458,100.0,2.0,0.0,138.776250521,82.1292498906,41.546875,0.590313567175,1577.2333374,0.0,0.586776022462,0.0,1.0,18.0439038277,92.7964998881,,3499.16601562,92.5700009664,92.4819056193,82.0864995321,81.9574661255,,2717.99932861,54.4594999949,54.3992538452,42.5915002823,42.6702982585,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,92.1679999034,100.0,12.0952277978,49.9785006841,1.67100079854,5.94867602984,40.9204994837,35.0,98.6583340963,788.550008138,0.586776022462,49.9785006841,0.959991535005,95.9991512299,2.0,1.0,1.0,1343.98814901,1343.98814901,0.0,0.626671699463,0.0,1.0,18.1647686958,92.5355002085,,3912.63525391,92.4124991099,92.1878051758,82.1720002492,81.7372258504,,2546.74989827,54.2794993718,54.1432622274,42.4185002645,42.6061884562,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,12.1075480779,49.9939988454,0.677500724792,6.05722053846,41.7409995397,224.0,98.0249996185,788.683334351,0.626671699463,49.9939988454,0.899029221308,89.9029216766,2.0,1.0,1.0,1258.64090983,1258.64090983,1577.2333374,0.590356733064,2.0,0.0,5546.67342122,0.0,24.8149909973,2.71717141072,7.69791666667,5546.67342122,0.0901727637535,240.905832926,240.905832926,100.0,2.0,54.8030853271,43.2420196533,41.579864502,1.0,3814.8738588,664.812823306,0.0,0.0,0.0,9.08814875285,1.0,0.0,52.9749981562,72.9983507792,1.0,100.0,0.0,1.0,1.0,0.0,49.9541651408,1.0,99.2916641235,0.0,1.0,0.038527954156,102.929163615,99.5439980825,102.929163615,2.0,0.0,116.954751984,0.0566000007093,20.381543858,0.908135470004,842.292017733,1.0,0.0,7050.96634621,0.00705096634621,360.097943509,0.773371658145,0.13477441576,0.773371658145,0.0,0.0,2066.33834839,360.097943509,2066.33834839,0.0,0.0,0.00206633834839,0.773446117838,1.0,20.3543791741,2.0,2.0,2.0,0.0,56.6214723587,85.1696332296,72.9983507792,0.729983507792,1.0,9.91666666667,4479.6866821,137.336295842,2426.4362919,0.908146073905,2426.4362919,1.0,0.0,0.0,0.0,121.150834401,1.0,100.0,1.0,0.0,59.9000015259,119.754999797,1.0,99.8333358765,0.0,1.0,240.905832926,0.0,2103.5300293,0.000146606608005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14840609857,139022.0,3150.94710331,96.6003728103,1706.72034629,0.638776870799,1706.72034629,0.148312399009,1.0,1.0,1.0,0.0,2671.85683187,2671.85683187,2671.85683187,0.0,0.0,2066.33834839,2671.85683187
2016-09-15T12:00:00.000Z,0.0,0.039217362562,0.808888563774,0.603708108655,55.5535004934,0.0552594764426,135.51499939,0.0,67.3799988429,1.0,97.0277779897,0.0,0.0,0.0,58.1499996185,68.1350011826,1.0,96.9305534363,0.0,0.0,135.51499939,97.2331494418,2.0,0.0,137.264251391,81.7107508977,40.2421875,0.583688346778,1429.82501221,0.0,0.595839732241,0.0,1.0,17.7078997294,91.9594999949,9.24750137329,3392.91601562,91.7120011648,91.6807912191,81.680000941,81.5739822388,,2471.66604614,53.7800003688,53.7291183472,41.6810007095,41.6992899577,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,92.1829986572,100.0,11.8689067364,50.03850015,1.53300062815,5.83899299304,40.1480000814,35.0,92.2666657766,738.483342489,0.595839732241,50.0310004552,0.883542603992,88.3542613983,2.0,1.0,1.0,1236.95964559,1236.95964559,0.0,0.607411561434,0.0,1.0,17.6764748891,91.168999354,9.30272674561,3790.40061442,91.1045004527,90.8703282674,81.7415008545,81.2926508586,,2254.99992879,53.6075003942,53.4674911499,41.4629999797,41.7285283407,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0644989013672,100.0,11.7379359404,49.641500473,0.608499844869,5.93853898843,40.8545001348,224.0,88.1416660945,691.341659546,0.607411561434,49.641500473,0.811484683809,81.1595827738,2.0,1.0,1.0,1136.07855733,1136.07855733,1429.82501221,0.583060750048,2.0,0.0,4985.9967041,0.0,30.9722687403,5.17090034485,14.0911458333,4985.9967041,0.0792415399673,198.857499441,198.857499441,92.8756421407,2.0,54.2507858276,42.3917795817,41.5426238378,1.0,3434.29048252,632.774571213,0.0,0.0,0.0,8.38689486186,1.0,0.0,48.9416656494,73.2931060791,1.0,98.5416660309,0.0,1.0,1.0,0.0,47.126666069,1.0,96.684521993,0.0,1.0,0.0392165586392,96.0683320363,95.9632263184,96.0683320363,2.0,0.0,105.286991521,0.0566000007093,19.399328989,0.899061446358,874.456162233,1.0,0.0,6347.54057713,0.00634754057713,342.744324132,0.759375204908,0.139916329769,0.759375204908,0.0,0.0,1860.19417318,342.744324132,1860.19417318,0.0,0.0,0.00186019417318,0.756772821148,1.0,20.9179143743,2.0,2.0,2.0,0.0,47.227250735,89.3381754557,73.2931060791,0.732931060791,1.0,9.91666666667,4067.06505373,124.68632051,2202.93849731,0.899291534677,2202.93849731,1.0,0.0,0.0,0.0,100.13916715,1.0,93.25,1.0,0.0,55.8250010808,98.7183329264,1.0,93.0416679382,0.0,1.0,198.857499441,0.0,2048.82006836,0.000139541432212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155585062657,139022.0,2751.98212503,84.369077147,1490.6197189,0.608506182205,1490.6197189,0.158336979813,1.0,1.0,1.0,0.0,2449.63775635,2449.63775635,2449.63775635,0.0,0.0,1860.19417318,2449.63775635
2016-09-15T13:00:00.000Z,0.0,0.0360664309339,0.791571506612,0.515075496676,51.4269984563,0.052303114586,82.875831604,0.0,41.1400000254,1.0,82.6527773539,0.0,0.0,0.0,49.4749994278,41.8250001272,1.0,82.458331426,0.0,0.0,82.875831604,82.9421946208,2.0,0.0,130.673999151,79.2470006943,40.9401041667,0.579271496322,925.849990845,0.0,0.586884816058,0.0,1.0,16.194672664,87.4535007477,8.03399848938,2802.08284505,87.2539990743,87.220006307,79.2200005849,79.1428985596,,1382.33300781,55.806500117,55.7586339315,41.5850000381,41.3989461263,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,88.3729991913,100.0,10.4195432663,45.6689990362,1.97700023651,5.77512951692,39.6079998016,35.0,64.5666656494,477.016670227,0.586884816058,45.6689990362,0.584193969,58.4193970362,2.0,1.0,1.0,817.8715566,817.8715566,0.0,0.584342552296,0.0,1.0,16.2345583439,86.7395000458,7.56599934896,3104.98626709,86.8400001526,86.5920283,79.2740008036,78.8363113403,,1323.49994914,55.6400003433,55.5069325765,41.6279999415,42.1115036011,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,10.3207538923,45.2120002111,0.980499903361,5.9138045311,40.6475000381,224.0,63.5416663488,448.83333079,0.584342552296,45.2120002111,0.551299485706,55.1299482981,2.0,1.0,1.0,771.819279989,771.819279989,925.849990845,0.582488373259,2.0,0.0,2761.37638346,0.0,22.5313800176,5.02615300814,14.90625,2761.37638346,0.0353832918988,56.9400002162,56.9400002162,63.0891485214,2.0,56.5333455404,42.6267903646,41.6320419312,1.0,2072.81028876,558.911308284,0.0,0.0,0.0,6.01471646627,1.0,0.0,30.13083299,73.2052841187,1.0,85.6904729207,0.0,1.0,1.0,0.0,27.5141660372,1.0,80.333331426,0.0,1.0,0.0364177769176,57.6449988683,80.3585402171,57.6449988683,2.0,0.0,63.547320883,0.0566000007093,17.1348610363,0.892054921129,900.248217443,1.0,0.0,3831.13993519,0.00383113993519,302.736056919,0.702461200449,0.189411211769,0.702461200449,0.0,0.0,1122.74417114,302.736056919,1122.74417114,0.0,0.0,0.00112274417114,0.706258162856,1.0,16.7701733956,2.0,2.0,2.0,0.0,40.6529588699,92.4373703003,73.2052841187,0.732052841187,1.0,10.5,2631.72159705,80.6821819194,1425.48022806,0.891872412218,1425.48022806,1.0,0.0,0.0,0.0,28.745833238,1.0,62.9861129125,1.0,0.0,37.6833337148,28.1941665014,1.0,62.8055562973,0.0,1.0,56.9400002162,0.0,1495.5300293,0.000123252873907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212374784974,139022.0,1525.79449839,46.7771474875,826.45135868,0.517081298173,826.45135868,0.208350487682,1.0,1.0,1.0,0.0,1598.30061849,1598.30061849,1598.30061849,0.0,0.0,1122.74417114,1598.30061849
2016-09-15T14:00:00.000Z,0.0,0.0367129336277,0.791258313182,0.58520028512,55.4094998042,0.0498009243663,118.896664937,0.0,58.9291667938,1.0,93.1666660309,0.0,0.0,0.0,55.7499996821,59.9674994151,1.0,92.9166673024,0.0,0.0,118.896664937,93.8332627614,2.0,0.0,136.15874958,80.7492497762,43.0338541667,0.573544224703,1368.69168091,0.0,0.579187045871,0.0,1.0,17.4480408033,91.1644992828,9.85500335693,3233.74932861,90.9094994863,90.8485285441,80.7304999034,80.6336695353,,2247.99951172,54.6380001704,54.6158421834,41.7905000051,41.8144607544,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,91.8020006816,100.0,11.5739734173,49.1189994812,1.39799976349,5.87406730652,40.3925002416,35.0,87.7583332062,696.616663615,0.579187045871,49.1189994812,0.859121776762,85.8919652303,2.0,1.0,1.0,1202.77048747,1202.77048747,0.0,0.603240842739,0.0,1.0,17.4903429349,90.5734990438,9.73050053914,3605.92366536,90.4985001882,90.2428970337,80.767999649,80.3148320516,,2101.74990845,54.4519999822,54.3262329102,41.7269996007,41.8446960449,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0749988555908,100.0,11.5355846087,48.7715005875,0.731499989827,5.95475828648,40.9954996109,224.0,86.1000003815,672.075002035,0.603240842739,48.7715005875,0.795630616688,79.5630626678,2.0,1.0,1.0,1113.88286336,1113.88286336,1368.69168091,0.573470046257,2.0,0.0,4539.67240397,0.0,27.1810037295,4.39522838593,12.34375,4539.67240397,0.0564257777303,134.970832825,134.970832825,82.4769210815,2.0,55.1712799072,42.5484517415,41.6051664352,1.0,3157.31582245,754.995198165,0.0,0.0,0.0,7.72936248779,1.0,0.0,44.7733322779,73.0011374156,1.0,98.1726169586,0.0,1.0,1.0,0.0,42.8374996185,1.0,93.9226169586,0.0,1.0,0.0366837835456,87.6108322144,93.8286800385,87.6108322144,2.0,0.0,96.7956222457,0.0566000007093,23.1463160826,0.88803724708,915.444651611,1.0,0.0,5835.61303268,0.00583561303268,408.945508702,0.716639204169,0.171366815482,0.716639204169,0.0,0.0,1710.16998291,408.945508702,1710.16998291,0.0,0.0,0.00171016998291,0.715718885263,1.0,17.682600583,2.0,2.0,2.0,0.0,37.0110797882,94.1806284587,73.0011374156,0.730011374156,1.0,10.5,3912.31102061,119.941938328,2119.11549161,0.888006019652,2119.11549161,1.0,0.0,0.0,0.0,68.0708332062,1.0,82.1111132304,1.0,0.0,49.1083342234,66.8999993006,1.0,81.8472239176,0.0,1.0,134.970832825,0.0,1821.72998047,0.000166493908033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19297933988,139022.0,2580.53814069,79.1130216627,1397.75654896,0.585723729735,1397.75654896,0.193287849803,1.0,1.0,1.0,0.0,2386.37514242,2386.37514242,2386.37514242,0.0,0.0,1710.16998291,2386.37514242
2016-09-15T15:00:00.000Z,0.0,0.0373184261213,0.808400488859,0.61082972331,56.0185009638,0.0503307453258,127.545834223,0.0,63.5049994787,1.0,95.2638899485,0.0,0.0,0.0,57.0416669846,64.046667099,1.0,95.0694452922,0.0,0.0,127.545834223,95.8684269298,2.0,0.0,136.782000542,80.7634995778,43.2083333333,0.57496379239,1457.2166748,0.0,0.59939601891,0.0,1.0,17.6619712512,91.7749996185,,3321.66605632,91.548500061,91.5104014079,80.7529996236,80.6762161255,,2542.33280436,53.9345000585,53.9157587687,41.7529996236,41.7915522257,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.1314996084,100.0,11.812435627,49.7955004374,1.54499944051,5.84953562419,40.2080001831,35.0,95.6416657766,773.141677856,0.59939601891,49.7955004374,0.921318780808,92.1318772634,2.0,1.0,1.0,1289.84629313,1289.84629313,0.0,0.599403133626,0.0,1.0,17.4806744258,90.5479990641,9.69300142924,3708.28584798,90.4670009613,90.217976888,80.7739995321,80.3078180949,,2270.49993896,53.751499176,53.6294225057,41.6864995956,41.8644841512,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0809981028239,100.0,11.5184146563,48.7805013657,0.642999013265,5.9622597297,41.0435005824,224.0,87.4583326976,684.075002035,0.599403133626,48.7805013657,0.815157637823,81.5157629649,2.0,1.0,1.0,1141.22069295,1141.22069295,1457.2166748,0.574966301856,2.0,0.0,5086.34676107,0.0,31.5220939318,4.5234840711,13.3463541667,5086.34676107,0.0730335327494,185.175000509,185.175000509,91.6585464478,2.0,54.4684168498,42.5057830811,41.6112575531,1.0,3442.25068002,702.094959212,0.0,0.0,0.0,8.05959383647,1.0,0.0,48.0749991735,72.6934057872,1.0,99.9880956014,0.0,1.0,1.0,0.0,46.5066658656,1.0,96.4880917867,0.0,1.0,0.0373212580797,94.5816650391,96.2624200185,94.5816650391,2.0,0.0,105.531031812,0.0566000007093,21.5245234478,0.885715679548,924.37207805,1.0,0.0,6362.25327452,0.00636225327452,380.291928941,0.735665029558,0.150049126846,0.735665029558,0.0,0.0,1864.50583903,380.291928941,1864.50583903,0.0,0.0,0.00186450583903,0.735612710317,1.0,17.8994111506,2.0,2.0,2.0,0.0,34.5766957601,95.1788139343,72.6934057872,0.726934057872,1.0,10.5,4144.34563923,127.055555259,2244.79776797,0.885714156403,2244.79776797,1.0,0.0,0.0,0.0,93.2775001526,1.0,91.2638899485,1.0,0.0,54.5916671753,91.897500356,1.0,90.9861125946,0.0,1.0,185.175000509,0.0,1915.0300293,0.000154828181495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169410329236,139022.0,2858.40099005,87.631620661,1548.26182973,0.610886842449,1548.26182973,0.169428066535,1.0,1.0,1.0,0.0,2534.44946289,2534.44946289,2534.44946289,0.0,0.0,1864.50583903,2534.44946289
2016-09-15T16:00:00.000Z,0.0,0.0370276662936,0.820735293415,0.627266491849,56.0387493769,0.0526047264862,137.706666311,0.0,68.2349999746,1.0,97.7499987284,0.0,0.0,0.0,58.5500005086,69.4716663361,1.0,97.5833339691,0.0,0.0,137.706666311,98.6121152242,2.0,0.0,136.939499219,80.9007498423,42.4869791667,0.578526456017,1514.33332316,0.0,0.596575859353,0.0,1.0,17.6788924535,91.8394997915,,3419.16607666,91.5964991252,91.5777943929,80.8894990285,80.8209762573,,2638.66601562,54.102499644,54.0896682739,42.0185000102,42.0810724894,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,91.1480000814,100.0,11.8076635202,49.577999115,1.64099979401,5.87122885386,40.3775002162,35.0,97.9416662852,792.341664632,0.596575859353,49.577999115,0.94872080485,94.8720798492,2.0,1.0,1.0,1328.20912679,1328.20912679,0.0,0.608663202215,0.0,1.0,17.5616534551,90.7910003662,9.77399953206,3834.27008057,90.6860001882,90.4192403158,80.9120006561,80.4366633097,,2305.99991862,53.9270003637,53.8104756673,41.5815000534,41.7546920776,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.105000178019,100.0,11.6139910221,49.1045001348,0.652000109355,5.94766239325,40.9294999441,224.0,91.1416670481,721.991668701,0.608663202215,49.1045001348,0.847251034691,84.7251052856,2.0,1.0,1.0,1186.15144857,1186.15144857,1514.33332316,0.578534203327,2.0,0.0,5215.28483073,0.0,33.6184844971,5.07784287135,15.0703125,5215.28483073,0.0791607949372,207.204167684,207.204167684,94.968653361,2.0,54.6310068766,42.5853932699,41.7149855296,1.0,3611.56260502,665.965931403,0.0,0.0,0.0,8.88673019409,1.0,0.0,49.3141651154,72.0027688344,1.0,100.0,0.0,1.0,1.0,0.0,47.6083323161,1.0,97.6011867523,0.0,1.0,0.0370306798025,96.9224974314,97.3702729543,96.9224974314,2.0,0.0,110.721723543,0.0566000007093,20.4168953471,0.885148943874,926.56965684,1.0,0.0,6675.18962036,0.00667518962036,360.722528114,0.747339859091,0.137808184369,0.747339859091,0.0,0.0,1956.21417236,360.722528114,1956.21417236,0.0,0.0,0.00195621417236,0.747353891532,1.0,17.784646504,2.0,2.0,2.0,0.0,32.7108186086,95.4215304057,72.0027688344,0.720027688344,1.0,11.0833333333,4277.52853642,131.13861889,2316.93670048,0.88514804346,2316.93670048,1.0,0.0,0.0,0.0,104.743333181,1.0,95.2500019073,1.0,0.0,57.016667366,102.460833232,1.0,95.0277792613,0.0,1.0,207.204167684,0.0,1986.68994141,0.000146860895017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155689418722,139022.0,3031.45635123,92.9370770393,1641.99780697,0.627298599011,1641.99780697,0.15567853191,1.0,1.0,1.0,0.0,2617.56970215,2617.56970215,2617.56970215,0.0,0.0,1956.21417236,2617.56970215
2016-09-15T17:00:00.000Z,0.0,0.0366462303872,0.793207896658,0.587004952049,55.2182505925,0.0511070927723,122.382499695,0.0,60.7199996312,1.0,93.9027786255,0.0,0.0,0.0,56.2166671753,61.6275008519,1.0,93.6944478353,0.0,0.0,122.382499695,94.1816584269,2.0,0.0,135.686250369,80.4679997762,41.8776041667,0.572603240424,1368.72499593,0.0,0.5811415288,0.0,1.0,17.3416795731,90.9259993235,9.90299987793,3266.66605632,90.6680005391,90.6768595378,80.4424997965,80.3943125407,,2294.33284505,54.2644993464,54.2635701497,41.5354998906,41.5688374837,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,90.7129999797,100.0,11.5091741085,49.1325006485,1.46099980672,5.83250538508,40.0745000839,35.0,88.8583329519,707.25,0.5811415288,49.1325006485,0.868136378697,86.8136386871,2.0,1.0,1.0,1215.39093018,1215.39093018,0.0,0.597165166334,0.0,1.0,17.3259671529,90.0949999491,9.54299990336,3637.79473877,90.0364996592,89.7860565186,80.4934997559,80.022064209,,2109.99993896,54.0935004552,53.9813334147,41.4990002314,41.7100143433,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.3898610274,48.5374994278,0.649000485738,5.93610608578,40.8499997457,224.0,85.0999997457,661.458333333,0.597165166334,48.5374994278,0.79052897862,79.0528971354,2.0,1.0,1.0,1106.74057007,1106.74057007,1368.72499593,0.572144483657,2.0,0.0,4588.09716797,0.0,31.4302803675,5.50233252843,15.6145833333,4588.09716797,0.0639979152397,154.022501628,154.022501628,85.8087183634,2.0,54.8688786825,42.3529307048,41.7438395818,1.0,3198.96148871,338.187707638,0.0,0.0,0.0,7.46144104004,1.0,0.0,44.7824989955,72.9810587565,1.0,97.7023792267,0.0,1.0,1.0,0.0,42.8149992625,1.0,93.8452351888,0.0,1.0,0.036575892058,87.5974985758,93.2161458333,87.5974985758,2.0,0.0,98.0723770611,0.0566000007093,10.3680123996,0.805272356351,873.576586032,1.0,0.0,5912.58600798,0.00591258600798,183.180428793,0.724882922037,0.0766331494064,0.724882922037,0.0,0.0,1732.7274882,183.180428793,1732.7274882,0.0,0.0,0.0017327274882,0.723822896679,1.0,18.4584935152,2.0,2.0,2.0,0.0,30.146352609,98.4103018443,72.9810587565,0.729810587565,1.0,11.0833333333,3537.14919635,108.440389461,1915.90791699,0.801516071443,1915.90791699,1.0,0.0,0.0,0.0,77.7424999873,1.0,86.1805578868,1.0,0.0,51.516667366,76.279999733,1.0,85.8611106873,0.0,1.0,154.022501628,0.0,1942.60998535,7.45782135176e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0956102468019,139022.0,2596.875441,79.6138835459,1406.60569873,0.588450553243,1406.60569873,0.176660066703,1.0,1.0,1.0,0.0,2390.35496012,2390.35496012,2390.35496012,0.0,0.0,1732.7274882,2390.35496012
2016-09-15T18:00:00.000Z,0.0,0.0349187363286,0.772806302707,0.551101778067,54.064748764,0.0490852197732,105.641667048,0.0,52.5466664632,1.0,89.638885498,0.0,0.0,0.0,53.6916666031,53.0583333969,1.0,89.4861100515,0.0,0.0,105.641667048,89.8341471354,2.0,0.0,133.713748296,79.6489995321,41.7734375,0.558390035655,1201.73335775,0.0,0.565148945041,0.0,1.0,16.8836019834,89.579000473,9.70199839274,3101.24945068,89.3254985809,89.3264185588,79.6235001882,79.5752690633,,2043.33284505,54.3980000814,54.387143453,41.5160001119,41.4982147217,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.25350189209,89.8069998423,100.0,11.0504883925,47.809498469,1.42949962616,5.83311359088,40.0865004857,35.0,80.1500002543,619.83333842,0.565148945041,47.809498469,0.783402840751,78.3402849833,2.0,1.0,1.0,1096.76397705,1096.76397705,0.0,0.569908794446,0.0,1.0,16.8896452586,88.7735004425,9.1020005544,3445.06870524,88.7764994303,88.5171356201,79.6744988759,79.2081756592,,1933.24996948,54.2225001653,54.111386617,41.5485003789,41.9085286458,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,10.9363060792,47.229499499,0.572499593099,5.95333909988,40.9760007858,224.0,77.6166667938,581.900009155,0.569908794446,47.2279990514,0.729244875227,72.9244874318,2.0,1.0,1.0,1020.94282532,1020.94282532,1201.73335775,0.558355506462,2.0,0.0,4109.68424479,0.0,28.7471424739,5.29414892197,14.8489583333,4109.68424479,0.0547332018993,117.814999898,117.814999898,78.8509273529,2.0,55.0124867757,42.4446385701,41.7596886953,1.0,2769.9554025,424.424795937,0.0,0.0,0.0,6.62410736084,1.0,0.0,38.815832456,72.9993928274,1.0,93.5892823537,0.0,1.0,1.0,0.0,36.3341662089,1.0,88.8095232646,0.0,1.0,0.0349214265009,75.149998347,88.2783940633,75.149998347,2.0,0.0,84.9200941103,0.0566000007093,13.011831736,0.805361784698,873.422196209,1.0,0.0,5119.66136928,0.00511966136928,229.89101719,0.697145732869,0.106819747041,0.697145732869,0.0,0.0,1500.35500081,229.89101719,1500.35500081,0.0,0.0,0.00150035500081,0.697117572029,1.0,17.7808080667,2.0,2.0,2.0,0.0,30.4317862193,98.3721510569,72.9993928274,0.729993928274,1.0,10.5,3194.38019844,97.9319258463,1730.246018,0.803965479911,1730.246018,1.0,0.0,0.0,0.0,59.5408331553,1.0,79.1666673024,1.0,0.0,47.3916680018,58.274166743,1.0,78.986111323,0.0,1.0,117.814999898,0.0,1546.30004883,9.35954865851e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132866086555,139022.0,2189.9743523,67.1392860436,1186.20645234,0.551175399222,1186.20645234,0.207405754509,1.0,1.0,1.0,0.0,2152.13968913,2152.13968913,2152.13968913,0.0,0.0,1500.35500081,2152.13968913
2016-09-15T19:00:00.000Z,0.0,0.0354257744626,0.79796368255,0.586617483011,54.8447497686,0.0501545013115,118.114167531,0.0,58.8024994532,1.0,92.6111106873,0.0,0.0,0.0,55.4583333333,59.2891670863,1.0,92.4305559794,0.0,0.0,118.114167531,93.059076945,2.0,0.0,134.911499659,80.0667498906,51.8515625,0.570653649992,1338.27500407,0.0,0.57783011614,0.0,1.0,17.1748859088,90.3334999084,9.55285753523,3218.74943034,90.102499644,90.0486882528,80.0600001017,79.9759089152,,2319.99943034,54.3170000712,54.2871373494,42.0305000941,42.035252889,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,92.0195007324,100.0,11.2886540095,48.0719995499,1.557000796,5.88623174032,40.4734992981,35.0,87.2916673024,685.799997965,0.57783011614,48.0719995499,0.844351036435,84.3875312805,2.0,1.0,1.0,1182.09145101,1182.09145101,0.0,0.588466259146,0.0,1.0,17.2014762561,89.6765003204,8.90742928641,3578.92696126,89.6180000305,89.3541361491,80.0734996796,79.61256663,,2161.24990845,54.1204999288,54.0030085246,41.8560002645,42.1312967936,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.2167121569,47.761999766,0.650500297546,5.98476397991,41.2054999669,224.0,84.8999989827,652.649998983,0.588466259146,47.761999766,0.787090112595,78.5971813202,2.0,1.0,1.0,1101.92615763,1101.92615763,1338.27500407,0.568258972298,2.0,0.0,4675.02840169,0.0,26.3752156893,3.70446044207,10.140625,4675.02840169,0.06706730164,162.324999491,162.324999491,86.7166404724,2.0,54.8530578613,42.7681808472,41.7513268789,1.0,3141.89087629,752.816889305,0.0,0.0,0.0,8.39194107056,1.0,0.0,42.5799986521,71.6680590312,1.0,95.2797603607,0.0,1.0,1.0,0.0,40.4991661708,1.0,91.8273779551,0.0,1.0,0.0352802101187,83.079164505,91.7551288605,83.079164505,2.0,0.0,96.322730921,0.0566000007093,23.0795344321,0.899003039766,874.775536156,1.0,0.0,5807.10336754,0.00580710336754,407.7656209,0.725670692202,0.173875279147,0.725670692202,0.0,0.0,1701.81501261,407.7656209,1701.81501261,0.0,0.0,0.00170181501261,0.72076164186,1.0,17.5658143259,2.0,2.0,2.0,0.0,43.3465894063,89.3521245321,71.6680590312,0.716680590312,1.0,9.91666666667,3894.70776559,119.402265353,2109.58063351,0.899545971349,2109.58063351,1.0,0.0,0.0,0.0,82.1291659673,1.0,86.4305566152,1.0,0.0,51.6833343506,80.1958344777,1.0,86.1388912201,0.0,1.0,162.324999491,0.0,2096.67993164,0.000166013540534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193292265971,139022.0,2568.92257236,78.7569165951,1391.46494007,0.593334362874,1391.46494007,0.198427122879,1.0,1.0,1.0,0.0,2345.16156006,2345.16156006,2345.16156006,0.0,0.0,1701.81501261,2345.16156006
2016-09-15T20:00:00.000Z,0.0,0.0373432857798,0.837168047856,0.647961179336,56.4797474543,0.0535799056274,145.398330688,0.0,72.4133326213,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2141660055,1.0,99.4583320618,0.0,0.0,145.398330688,99.9999160767,2.0,0.0,137.756248474,81.2765010198,54.0520833333,0.581277684284,1577.56669108,0.0,0.583563886043,0.0,1.0,17.7973399162,92.1305001577,,3500.41599528,91.884499232,91.8321075439,81.245001475,81.1428756714,,2727.99932861,55.167500178,55.11206309,43.0925000509,43.1666234334,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,91.3880004883,100.0,11.7914907138,48.7919991811,1.74150021871,6.00584908326,41.3509998322,35.0,98.8916670481,800.975001017,0.583563886043,48.7919991811,0.978900352577,98.0618000031,2.0,1.0,1.0,1373.03442383,1373.03442383,0.0,0.603084307618,0.0,1.0,17.955672423,91.9219996134,,3912.63521322,91.7434984843,91.4830652873,81.3080005646,80.830212911,,2556.99991862,54.9664996465,54.8445409139,42.8954998652,43.0861765544,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.17850112915,100.0,11.8392330805,48.8584988912,0.690999348958,6.11643930276,42.1940002441,224.0,98.7083326976,776.591669718,0.603084307618,48.8479986191,0.919982110886,92.0252418518,2.0,1.0,1.0,1287.97495524,1287.97495524,1577.56669108,0.581345062048,2.0,0.0,5537.33846029,0.0,24.0996777217,1.98885417978,4.21354166667,5537.33846029,0.0869017606209,235.829166412,235.829166412,100.0,2.0,55.5344111125,43.7712732951,41.6492258708,1.0,3803.3643125,742.791490256,0.0,0.0,0.0,9.30895932515,1.0,0.0,51.5141652425,71.9360421499,1.0,100.0,0.0,1.0,1.0,0.0,49.8341662089,1.0,98.9880956014,0.0,1.0,0.0373441635812,101.348332087,98.9022992452,101.348332087,2.0,0.0,116.601897295,0.0566000007093,22.7721800863,0.907315100672,845.082855997,1.0,0.0,7029.69344792,0.00702969344792,402.335332172,0.759075724757,0.148246379385,0.759075724757,0.0,0.0,2060.10416667,402.335332172,2060.10416667,0.0,0.0,0.00206010416667,0.759100452065,1.0,17.0606069123,2.0,2.0,2.0,0.0,52.8320922852,85.5671456655,71.9360421499,0.719360421499,1.0,9.91666666667,4546.15580276,139.374077381,2462.43949884,0.907322104142,2462.43949884,1.0,0.0,0.0,0.0,119.236666997,1.0,99.3333358765,1.0,0.0,59.4000015259,116.592500051,1.0,99.0,0.0,1.0,235.829166412,0.0,2127.77001953,0.000163802708106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163388920768,139022.0,3246.87505302,99.5412903823,1758.68002005,0.648011558073,1758.68002005,0.163284015446,1.0,1.0,1.0,0.0,2713.96396891,2713.96396891,2713.96396891,0.0,0.0,2060.10416667,2713.96396891
2016-09-15T21:00:00.000Z,0.0,0.037477587527,0.840596977466,0.652177960773,56.5824985504,0.0532485511588,145.517500559,0.0,72.2924989065,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2800006866,1.0,99.4722213745,0.0,0.0,145.517500559,100.0,2.0,0.0,137.935499509,81.3530009588,53.0182291667,0.570602801118,1559.37502035,0.0,0.563949107868,0.0,1.0,17.800965786,92.2369988759,,3501.66601562,92.0014998118,91.9363759359,81.3215007782,81.2101796468,,2728.99932861,55.6144997279,55.5624389648,43.4225002925,43.5325012207,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,91.4974994659,100.0,11.7533521652,48.5789995193,1.72950077057,6.04761381944,41.6929995219,35.0,97.9833335876,781.649993896,0.563949107868,48.5789995193,0.987642150879,99.0240071615,2.0,1.0,1.0,1386.33609009,1386.33609009,0.0,0.602943982792,0.0,1.0,17.9653417269,92.0090001424,,3919.75935872,91.8679993947,91.609568278,81.3845011393,80.9131317139,,2569.49991862,55.4240001043,55.296546936,43.3695001602,43.5310668945,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.141000747681,100.0,11.7719098727,48.4984992345,0.712000528971,6.19343173504,42.6574996312,224.0,97.8250001272,777.725001017,0.602943982792,48.4984992345,0.921717543829,92.1717554728,2.0,1.0,1.0,1290.40456136,1290.40456136,1559.37502035,0.570640620221,2.0,0.0,5558.92537435,0.0,24.2795852025,2.01288419962,4.03645833333,5558.92537435,0.0866538368634,236.808333079,236.808333079,100.0,2.0,55.9797871908,44.1807835897,41.6543175379,1.0,3773.74970872,834.907596752,0.0,0.0,0.0,9.63267707825,1.0,0.0,52.3933321635,71.6888237,1.0,100.0,0.0,1.0,1.0,0.0,50.0274991989,1.0,99.2261880239,0.0,1.0,0.0374786850693,102.420832316,99.1686789195,102.420832316,2.0,0.0,115.693985587,0.0566000007093,25.5962358186,0.913440033739,823.973482392,1.0,0.0,6974.9572804,0.0069749572804,452.23030915,0.747958793173,0.165479039862,0.747958793173,0.0,0.0,2044.06332397,452.23030915,2044.06332397,0.0,0.0,0.00204406332397,0.748054131866,1.0,14.8123813127,2.0,2.0,2.0,0.0,59.7394272486,82.6491998037,71.6888237,0.716888237,1.0,11.0833333333,4608.65730547,141.290221405,2496.29363312,0.913437833035,2496.29363312,1.0,0.0,0.0,0.0,119.852499644,1.0,99.3333358765,1.0,0.0,59.4000015259,116.955833435,1.0,99.0,0.0,1.0,236.808333079,0.0,2118.80004883,0.000184116440697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181160702871,139022.0,3290.59391302,100.881604274,1782.36047721,0.6521971095,1782.36047721,0.181107444771,1.0,1.0,1.0,0.0,2732.85552979,2732.85552979,2732.85552979,0.0,0.0,2044.06332397,2732.85552979
2016-09-15T22:00:00.000Z,0.0,0.0375102750249,0.805832039764,0.605916418223,55.7207504908,0.0515956569412,129.233333588,0.0,64.0833333333,1.0,95.5833346049,0.0,0.0,0.0,57.266667366,65.0425004959,1.0,95.4444452922,0.0,0.0,129.233333588,95.6381734212,2.0,0.0,136.457250277,80.7364997864,39.96875,0.571628818193,1428.85834757,0.0,0.586257682815,0.0,1.0,17.5761574109,91.5229988098,,3346.66599528,91.3175004323,91.2427241007,80.7214997609,80.6146240234,,2712.99940999,53.3240000407,53.2940343221,41.9435005188,41.9760818481,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,91.4765001933,100.0,11.6992518107,49.3739999135,1.54050032298,5.87690563997,40.4030001958,35.0,93.7833328247,754.225001017,0.586257682815,49.3739999135,0.919112083798,91.9112084707,2.0,1.0,1.0,1286.75691732,1286.75691732,0.0,0.590226339538,0.0,1.0,17.4093637466,90.3394997915,9.27000003391,3729.28322347,90.2794996897,90.032681783,80.7514998118,80.2925109863,,2428.74989827,53.1170002619,52.9982732137,41.8514995575,42.1498082479,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,11.4134489695,48.4265000025,0.563499450684,5.99591477712,41.2895002365,224.0,86.6999994914,674.633331299,0.590226339538,48.4280001322,0.814747292655,81.4747282664,2.0,1.0,1.0,1140.64620972,1140.64620972,1428.85834757,0.571167256017,2.0,0.0,5414.23461914,0.0,32.0928366979,4.13620311022,10.3802083333,5414.23461914,0.0939195189323,234.144165039,234.144165039,99.7357489268,2.0,53.8022460938,42.7267812093,41.7151091894,1.0,3481.92857999,752.919650302,0.0,0.0,0.0,9.32159614563,1.0,0.0,47.8466653824,71.3999036153,1.0,98.9583326976,0.0,1.0,1.0,0.0,45.9149990082,1.0,95.8333320618,0.0,1.0,0.0374588055474,93.7616647085,95.0419222514,93.7616647085,2.0,0.0,106.7474597,0.0566000007093,23.0826848343,0.917694666685,809.609099003,1.0,0.0,6435.58926092,0.00643558926092,407.821281715,0.754511825804,0.163152909941,0.754511825804,0.0,0.0,1885.99749756,407.821281715,1885.99749756,0.0,0.0,0.00188599749756,0.754117687543,1.0,20.8229751971,2.0,2.0,2.0,0.0,64.914806366,80.5506807963,71.3999036153,0.713999036153,1.0,11.0833333333,4234.8482303,129.830144534,2293.81877927,0.917664735745,2293.81877927,1.0,0.0,0.0,0.0,118.021666209,1.0,99.3333358765,1.0,0.0,59.4000015259,116.122499466,1.0,99.0,0.0,1.0,234.144165039,0.0,2109.64990234,0.000166036201712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177791412905,139022.0,2802.71698411,85.9244845025,1518.10041388,0.607330983479,1518.10041388,0.178218494436,1.0,1.0,1.0,0.0,2499.62615967,2499.62615967,2499.62615967,0.0,0.0,1885.99749756,2499.62615967
2016-09-15T23:00:00.000Z,0.0,0.0360325927364,0.784758866913,0.523864452567,52.0539986293,0.0502844690523,87.8450005849,0.0,43.7349999746,1.0,84.0555559794,0.0,0.0,0.0,50.3749996821,44.1499999364,1.0,83.9583326976,0.0,0.0,87.8450005849,84.2741349538,2.0,0.0,131.106748581,79.0527499517,40.09375,0.567191436204,992.933334351,0.0,0.577462350693,0.0,1.0,16.3433365822,87.8840001424,8.31959838867,2877.91617839,87.6634985606,87.6548919678,79.0310001373,78.9384536743,,1806.3329366,53.4964996974,53.4316304525,41.3375002543,41.1908696493,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,89.0824991862,100.0,10.5609081586,46.3259983063,1.63650035858,5.78242822488,39.7009998957,35.0,69.4583333333,520.191665649,0.577462350693,46.3259983063,0.643371255057,64.3371251424,2.0,1.0,1.0,900.71975708,900.71975708,0.0,0.574538970428,0.0,1.0,16.2575225035,86.838499705,7.81200027466,3190.85058594,86.8865000407,86.6354751587,79.074499766,78.6366678874,,1681.74994914,53.3240000407,53.1844329834,41.3759997686,41.9308700562,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,10.3412850698,45.5105002721,0.663999557495,5.91623747349,40.7120002111,224.0,65.5500005086,472.741668701,0.574538970428,45.5105002721,0.588273627872,58.8273630142,2.0,1.0,1.0,823.58307902,823.58307902,992.933334351,0.568613231751,2.0,0.0,3599.18255615,0.0,26.7673633893,5.69937451681,13.5234375,3599.18255615,0.0529631360582,98.3633349737,98.3633349737,72.5466769536,2.0,54.1603240967,42.2739537557,41.7657896678,1.0,2293.38809687,680.330189741,0.0,0.0,0.0,7.74120203654,1.0,0.0,32.8333325386,71.2897981008,1.0,88.005950292,0.0,1.0,1.0,0.0,30.2458324432,1.0,82.8690452576,0.0,1.0,0.0361178638247,63.0791654587,82.4775606791,63.0791654587,2.0,0.0,70.309699875,0.0566000007093,20.8572685635,0.920200058054,801.27363966,1.0,0.0,4238.83013917,0.00423883013917,368.502973536,0.709591462422,0.210499258686,0.709591462422,0.0,0.0,1242.22083028,368.502973536,1242.22083028,0.0,0.0,0.00124222083028,0.708014210065,1.0,18.0478279899,2.0,2.0,2.0,0.0,68.5279432933,79.2775885264,71.2897981008,0.712897981008,1.0,11.6666666667,2973.71828661,91.1669684385,1610.72380382,0.920090721108,1610.72380382,1.0,0.0,0.0,0.0,49.6041666667,1.0,72.9722239176,1.0,0.0,43.641667366,48.7591675123,1.0,72.7361132304,0.0,1.0,98.3633349737,0.0,1682.04003906,0.000150028546298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22878098198,139022.0,1704.69729091,52.2618718852,923.354615375,0.527446115768,923.354615375,0.230625527441,1.0,1.0,1.0,0.0,1750.6141154,1750.6141154,1750.6141154,0.0,0.0,1242.22083028,1750.6141154
2016-09-16T00:00:00.000Z,0.0,0.0359131827738,0.802052675564,0.507404077367,49.9307486216,0.0520468736226,74.3566678365,0.0,36.9949995677,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.3500003815,1.0,79.6666641235,0.0,0.0,74.3566678365,79.84455808,2.0,0.0,127.602748871,77.6720002492,40.3072916667,0.567496752493,811.124994914,0.0,0.570654794132,0.0,1.0,15.5565065543,85.404499054,7.55999819438,2685.83284505,85.2154992421,85.1803512573,77.6555010478,77.5543441772,,1305.66637166,55.015999794,54.9438934326,41.5535004934,41.3327738444,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,85.5259990692,100.0,9.7905002435,43.6619987488,1.96200084686,5.76600635052,39.5914996465,35.0,58.3666664759,417.775004069,0.570654794132,43.6619987488,0.523061280023,52.306128184,2.0,1.0,1.0,732.285792033,732.285792033,0.0,0.569879056109,0.0,1.0,15.5504635175,84.6394996643,7.08599980672,2967.37858073,84.7744992574,84.5167744954,77.6884994507,77.2786992391,,1245.74991862,54.8390000661,54.6966298421,41.5410003662,42.1159795125,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,9.65186452866,43.2334988912,0.977500597636,5.89859898885,40.5634997686,224.0,56.7166665395,393.349998474,0.569879056109,43.2334988912,0.49303330921,49.3033310572,2.0,1.0,1.0,690.246632894,690.246632894,811.124994914,0.567551947021,2.0,0.0,2610.8511556,0.0,21.6316672961,5.53526933988,14.109375,2610.8511556,0.0336120062027,48.0216665268,48.0216665268,60.0747238795,2.0,55.7210439046,42.5853907267,41.8069941203,1.0,1818.20084,614.766743162,0.0,0.0,0.0,6.63679440816,1.0,0.0,27.0566658974,71.0187066396,1.0,82.6488068899,0.0,1.0,1.0,0.0,24.2741659482,1.0,77.2142836253,0.0,1.0,0.0359194019404,51.3308315277,76.8970692952,51.3308315277,2.0,0.0,55.7416145779,0.0566000007093,18.847252789,0.922007195452,795.307022337,1.0,0.0,3360.54962969,0.00336054962969,332.990327788,0.689030908052,0.232973870632,0.689030908052,0.0,0.0,984.83416748,332.990327788,984.83416748,0.0,0.0,0.00098483416748,0.689118792613,1.0,14.6933935461,2.0,2.0,2.0,0.0,70.6840337118,78.3431224823,71.0187066396,0.710187066396,1.0,11.0833333333,2432.96758316,74.5888673669,1317.82449527,0.922004778684,1317.82449527,1.0,0.0,0.0,0.0,24.4274999301,1.0,60.0,1.0,0.0,35.9000015259,23.5941665967,1.0,59.8333358765,0.0,1.0,48.0216665268,0.0,1016.66998291,0.000135570289515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252681847229,139022.0,1338.92623179,41.0482210319,725.233578047,0.507403548062,725.233578047,0.252574483192,1.0,1.0,1.0,0.0,1429.30332438,1429.30332438,1429.30332438,0.0,0.0,984.83416748,1429.30332438
