timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-16T01:00:00.000Z,0.0,0.0337643413639,0.785023176489,0.519217105069,51.2034994761,0.0496817993564,83.6241677602,0.0,41.5016670227,1.0,82.8333326976,0.0,0.0,0.0,49.6333325704,42.0883334478,1.0,82.7222194672,0.0,0.0,83.6241677602,82.8251279195,2.0,0.0,128.802000046,77.5985005697,50.3567708333,0.547140015144,928.325012207,0.0,0.552105399609,0.0,1.0,15.8526251316,86.2399997711,8.45249938965,2812.91617839,86.0495001475,85.951578776,77.5970007579,77.4743499756,,1677.66628011,54.3589998881,54.2865015666,41.8159996668,41.6464716593,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,88.7615000407,100.0,10.0130240122,44.2335004807,1.70549964905,5.83960127831,40.1105000178,35.0,66.0166664124,481.200002035,0.552105399609,44.2335004807,0.624635769072,62.4635756811,2.0,1.0,1.0,874.490076701,874.490076701,0.0,0.54421978761,0.0,1.0,15.8139488697,85.4465001424,7.90499941508,3115.11002604,85.5049997965,85.2560272217,77.6000003815,77.2053426107,,1595.49993896,54.1790005366,54.0368016561,41.7629995346,42.2946853638,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,9.84945901235,43.7420002619,0.696999549866,5.96448989709,41.0659999847,224.0,63.4583330154,447.125,0.54421978761,43.7420002619,0.588119459606,58.8215328852,2.0,1.0,1.0,823.367243449,823.367243449,928.325012207,0.54864787234,2.0,0.0,3337.22224935,0.0,21.4147679011,4.48365779718,10.859375,3337.22224935,0.0405128500877,70.3516667684,70.3516667684,66.3433027267,2.0,54.9346720378,42.6879348755,41.8624108632,1.0,2103.97103621,788.115457574,0.0,0.0,0.0,7.20333035787,1.0,0.0,30.0208322207,70.3936704,1.0,85.4940452576,0.0,1.0,1.0,0.0,27.2666657766,1.0,80.2023798625,0.0,1.0,0.0339342071641,57.2874981562,80.2367954254,57.2874981562,2.0,0.0,64.5026335944,0.0566000007093,24.1617026637,0.92327474637,791.144944396,1.0,0.0,3888.73381371,0.00388873381371,426.885200722,0.671675390416,0.251599355955,0.671675390416,0.0,0.0,1139.62248739,426.885200722,1139.62248739,0.0,0.0,0.00113962248739,0.67254378895,1.0,14.4559192423,2.0,2.0,2.0,0.0,70.3857555389,77.6787643433,70.3936704,0.703936704,1.0,11.6666666667,2892.08649379,88.6643362581,1566.50768811,0.92327474637,1566.50768811,1.0,0.0,0.0,0.0,35.7466665904,1.0,66.1805553436,1.0,0.0,39.5583343506,34.605000178,1.0,65.9305575689,0.0,1.0,70.3516667684,0.0,1409.56005859,0.000173797691471,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272507568244,139022.0,1632.44245369,50.0467143521,884.217556977,0.521143781707,884.217556977,0.271295923036,1.0,1.0,1.0,0.0,1696.68638102,1696.68638102,1696.68638102,0.0,0.0,1139.62248739,1696.68638102
2016-09-16T02:00:00.000Z,0.0,0.0341049463337,0.774022247782,0.554188447866,54.0227495829,0.0476879734612,103.811665853,0.0,51.6533330282,1.0,89.0972181956,0.0,0.0,0.0,53.3500003815,52.1491664251,1.0,88.9166653951,0.0,0.0,103.811665853,89.7827924093,2.0,0.0,133.082250277,79.0595006943,53.2760416667,0.551125112923,1199.8833313,0.0,0.555537076934,0.0,1.0,16.7820755641,89.1635004679,9.85319900513,3083.74943034,88.9310003916,88.8438364665,79.0505008698,78.9060745239,,2207.99951172,53.826499939,53.7431335449,41.6915003459,41.6312052409,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,89.5534998576,100.0,10.9242276351,47.2395000458,1.41899935404,5.85784796874,40.2725009918,35.0,80.1833324432,620.149998983,0.555537076934,47.2395000458,0.797394438244,79.7394453684,2.0,1.0,1.0,1116.35221354,1116.35221354,0.0,0.560739028606,0.0,1.0,16.7361467679,88.3069998423,9.23399925232,3422.94641113,88.3024997711,88.089050293,79.0685005188,78.6621831258,,2067.74984741,53.6465005875,53.5127538045,41.6459999084,42.0183207194,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.7678048611,46.6564998627,0.558999379476,5.96834190687,41.087000529,224.0,77.508333842,579.733322144,0.560739028606,46.6564998627,0.738456555321,73.8456541697,2.0,1.0,1.0,1033.83917745,1033.83917745,1199.8833313,0.551113492209,2.0,0.0,4432.90458171,0.0,26.2993359566,4.58649027348,11.9166666667,4432.90458171,0.0575560649128,125.32000351,125.32000351,80.4504013062,2.0,54.2666015625,42.4707463582,41.8906091054,1.0,2775.29857244,945.007160039,0.0,0.0,0.0,8.88939158122,1.0,0.0,38.3099991481,70.1611092885,1.0,93.1190471649,0.0,1.0,1.0,0.0,35.9416650136,1.0,88.3392836253,0.0,1.0,0.0341033235793,74.2516638438,88.1472307841,74.2516638438,2.0,0.0,85.083902702,0.0566000007093,28.9716205874,0.925569526695,783.671827894,1.0,0.0,5129.53705922,0.00512953705922,511.866081702,0.69046575901,0.235108068194,0.69046575901,0.0,0.0,1503.24914551,511.866081702,1503.24914551,0.0,0.0,0.00150324914551,0.690442899863,1.0,16.786135753,2.0,2.0,2.0,0.0,74.1891695658,76.4489752452,70.1611092885,0.701611092885,1.0,11.0833333333,3720.30573248,114.055523289,2015.11522721,0.925573827204,2015.11522721,1.0,0.0,0.0,0.0,63.1866674423,1.0,80.0000038147,1.0,0.0,47.8916676839,62.133333842,1.0,79.8194446564,0.0,1.0,125.32000351,0.0,1534.25,0.000208395941559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254013306431,139022.0,2227.76211592,68.297766949,1206.6743126,0.554244316464,1206.6743126,0.254024734363,1.0,1.0,1.0,0.0,2177.15234375,2177.15234375,2177.15234375,0.0,0.0,1503.24914551,2177.15234375
2016-09-16T03:00:00.000Z,0.0,0.0341256754212,0.778716426221,0.563767061271,54.4517498016,0.0479245560556,107.703334808,0.0,53.3700002035,1.0,90.166662852,0.0,0.0,0.0,53.9916667938,54.3074998856,1.0,89.986111323,0.0,0.0,107.703334808,90.9180151622,2.0,0.0,133.841249784,79.3894999822,53.6015625,0.555839740517,1249.0333252,0.0,0.561187196365,0.0,1.0,16.9512863159,89.6585000356,9.9216003418,3125.83282471,89.4349994659,89.3359527588,79.3775005341,79.2330551147,,2263.99951172,53.8460003535,53.7603302002,41.6569999059,41.6133829753,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,90.5840002696,100.0,11.0970876217,47.77799956,1.41299978892,5.85419861476,40.244000117,35.0,82.6333332062,645.241663615,0.561187196365,47.77799956,0.821282174247,82.1282176971,2.0,1.0,1.0,1149.79504395,1149.79504395,0.0,0.570748306976,0.0,1.0,16.8956883748,88.8215007782,9.41100120544,3467.19095866,88.8125006358,88.6014760335,79.4014994303,78.9995981852,,2110.74993896,53.674999555,53.5306040446,41.6580003103,41.922571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,10.935050408,47.1545003255,0.632500012716,5.96063780785,41.0255002975,224.0,79.6166667938,603.274998983,0.570748306976,47.1545003255,0.754882267543,75.4882265727,2.0,1.0,1.0,1056.83517456,1056.83517456,1249.0333252,0.55581952752,2.0,0.0,4544.33984375,0.0,27.2912397385,4.63729480902,11.609375,4544.33984375,0.0597497460914,134.315827688,134.315827688,82.0989863078,2.0,54.2868550618,42.4191665649,41.8937899272,1.0,2894.35544752,947.801395284,0.0,0.0,0.0,9.10420481364,1.0,0.0,39.5999991099,70.2732957204,1.0,94.1011873881,0.0,1.0,1.0,0.0,37.0841662089,1.0,89.3988068899,0.0,1.0,0.0341224264074,76.6841640472,89.4878578186,76.6841640472,2.0,0.0,88.7338968599,0.0566000007093,29.0572850424,0.926126187325,781.865647193,1.0,0.0,5349.58785266,0.00534958785266,513.379587956,0.697667811173,0.22846210041,0.697667811173,0.0,0.0,1567.73667399,513.379587956,1567.73667399,0.0,0.0,0.00156773667399,0.69765449067,1.0,16.9982403699,2.0,2.0,2.0,0.0,75.3099250793,76.1475143433,70.2732957204,0.702732957204,1.0,11.0833333333,3842.15684281,117.791181902,2081.11626195,0.926129911583,2081.11626195,1.0,0.0,0.0,0.0,67.9058322906,1.0,81.9027805328,1.0,0.0,49.0000012716,66.4099998474,1.0,81.6666666667,0.0,1.0,134.315827688,0.0,1657.86999512,0.000209012135075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246684722686,139022.0,2339.90048325,71.7356564899,1267.41440973,0.56401961615,1267.41440973,0.246737682994,1.0,1.0,1.0,0.0,2247.11051432,2247.11051432,2247.11051432,0.0,0.0,1567.73667399,2247.11051432
2016-09-16T04:00:00.000Z,0.0,0.0343866541738,0.776060963036,0.558589009209,54.1825002035,0.0484051857498,107.012498856,0.0,53.1733334859,1.0,89.9722188314,0.0,0.0,0.0,53.8333330154,53.884999911,1.0,89.7222207387,0.0,0.0,107.012498856,90.3156407674,2.0,0.0,133.505249977,79.3227497737,53.5885416667,0.553741828288,1223.92497762,0.0,0.560266015189,0.0,1.0,16.8751414617,89.4500001272,9.87999894884,3122.08280436,89.2220001221,89.1369450887,79.3025004069,79.1651178996,,2255.99951172,53.5909999212,53.5048828125,41.5549993515,41.508392334,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,89.7950000763,100.0,11.0339182218,47.6670007706,1.41299947103,5.8412232399,40.1419998805,35.0,81.5083332062,633.891662598,0.560266015189,47.6670007706,0.808172185989,80.8172181447,2.0,1.0,1.0,1131.44106038,1131.44106038,0.0,0.569454969849,0.0,1.0,16.8135004044,88.5709997813,9.22350056966,3467.19093831,88.5664997101,88.3599599202,79.3429991404,78.938369751,,2102.24991862,53.4110002518,53.2749557495,41.5829998652,41.8842722575,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.8619860013,46.9834998449,0.617499669393,5.95151444276,40.9655001958,224.0,78.3583329519,590.033330282,0.569454969849,46.9834998449,0.740054779053,74.0054772695,2.0,1.0,1.0,1036.07669067,1036.07669067,1223.92497762,0.553725577023,2.0,0.0,4530.92093913,0.0,27.8202907244,4.89876663685,12.9427083333,4530.92093913,0.0612108897564,135.305835724,135.305835724,82.3358860016,2.0,54.0483474731,42.3414662679,41.9024540583,1.0,2847.24502625,933.624040684,0.0,0.0,0.0,9.24331029256,1.0,0.0,39.1649990082,70.0591901143,1.0,93.7738081614,0.0,1.0,1.0,0.0,36.8391660055,1.0,88.9285691579,0.0,1.0,0.0343828393935,76.0041643778,88.7992801666,76.0041643778,2.0,0.0,87.2896059503,0.0566000007093,28.62264184,0.92652886863,780.564097416,1.0,0.0,5262.51446381,0.00526251446381,505.700379528,0.697748045683,0.228794622094,0.697748045683,0.0,0.0,1542.21916707,505.700379528,1542.21916707,0.0,0.0,0.00154221916707,0.697721357147,1.0,17.3931268821,2.0,2.0,2.0,0.0,74.8878275553,75.9269294739,70.0591901143,0.700591901143,1.0,10.5,3780.86906694,115.91224779,2047.9195466,0.926542667776,2047.9195466,1.0,0.0,0.0,0.0,68.2316659292,1.0,82.2083326976,1.0,0.0,49.1750011444,67.0741666158,1.0,81.9583352407,0.0,1.0,135.305835724,0.0,1606.40002441,0.000205885700392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246933713957,139022.0,2279.90950598,69.8964790682,1234.9201094,0.558716368793,1234.9201094,0.246963538261,1.0,1.0,1.0,0.0,2210.28088379,2210.28088379,2210.28088379,0.0,0.0,1542.21916707,2210.28088379
2016-09-16T05:00:00.000Z,0.0,0.0342780995152,0.79744908417,0.592509669165,54.9272492727,0.048226399573,116.726665497,0.0,58.0741669337,1.0,92.4583333333,0.0,0.0,0.0,55.3583332698,58.6700003942,1.0,92.263888677,0.0,0.0,116.726665497,92.6279165095,2.0,0.0,134.105998993,79.1787497203,53.5208333333,0.559962275391,1353.61665853,0.0,0.57213219446,0.0,1.0,17.0491865476,89.8879998525,9.85199991862,3218.74947103,89.6839993795,89.5616633097,79.1689999898,79.0190887451,,2460.66609701,53.8309996923,53.73802948,41.8009999593,41.7940979004,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,89.7754993439,100.0,11.1913386186,47.8799991608,1.53299967448,5.85784796874,40.2680002848,35.0,88.9999993642,707.575002035,0.57213219446,47.8829994202,0.881561381022,88.156138738,2.0,1.0,1.0,1234.18593343,1234.18593343,0.0,0.57860470787,0.0,1.0,16.9283223152,88.9054997762,9.57959899902,3580.4267985,88.8439992269,88.6385320028,79.1884994507,78.7884775798,,2229.74987793,53.6570002238,53.5178553263,41.665500323,41.8970387777,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,10.9707256158,47.1784989039,0.658000310262,5.9575966994,41.0075000127,224.0,83.7916666667,646.041666667,0.57860470787,47.1784989039,0.796397221883,79.6397228241,2.0,1.0,1.0,1114.95611064,1114.95611064,1353.61665853,0.559129297013,2.0,0.0,4924.15303548,0.0,28.6910945574,4.28375277917,11.2578125,4924.15303548,0.0683556975355,166.191666921,166.191666921,87.8104775747,2.0,54.2349726359,42.4624760946,41.9456996918,1.0,3174.40245002,963.990606567,0.0,0.0,0.0,9.63803227743,1.0,0.0,42.4233322144,69.5309677124,1.0,96.2857119242,0.0,1.0,1.0,0.0,40.4383325577,1.0,91.8749987284,0.0,1.0,0.034224921753,82.8616650899,91.7830111186,82.8616650899,2.0,0.0,97.3194566802,0.0566000007093,29.5536068765,0.927256469301,778.212444019,1.0,0.0,5867.19395527,0.00586719395527,522.148524844,0.711289369745,0.216001682767,0.711289369745,0.0,0.0,1719.42500814,522.148524844,1719.42500814,0.0,0.0,0.00171942500814,0.709948882461,1.0,15.9538879332,2.0,2.0,2.0,0.0,75.130294164,75.5283018748,69.5309677124,0.695309677124,1.0,10.5,4138.39305659,126.873063557,2241.57353298,0.927291052513,2241.57353298,1.0,0.0,0.0,0.0,84.0066655477,1.0,87.4861119588,1.0,0.0,52.3333339691,82.1849994659,1.0,87.2222226461,0.0,1.0,166.191666921,0.0,1940.25,0.000212582230701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232938387771,139022.0,2654.01256428,81.365568747,1437.55420013,0.59468544202,1437.55420013,0.234364546405,1.0,1.0,1.0,0.0,2417.33544922,2417.33544922,2417.33544922,0.0,0.0,1719.42500814,2417.33544922
2016-09-16T06:00:00.000Z,0.0,0.0360379577865,0.817173143396,0.622634555581,55.9959990184,0.0487871699589,126.594167074,0.0,62.7716665268,1.0,95.0833333333,0.0,0.0,0.0,56.9500013987,63.845000267,1.0,94.9166692098,0.0,0.0,126.594167074,95.9248027802,2.0,0.0,135.767249425,79.7712504069,53.6848958333,0.57615324848,1495.07501221,0.0,0.588153064904,0.0,1.0,17.4419970512,91.0790011088,,3321.24934896,90.8569997152,90.7506103516,79.7615006765,79.6209818522,,2723.66607666,53.6030000051,53.5087076823,41.7799994151,41.8227284749,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,90.3589998881,100.0,11.6068561872,49.0800005595,1.67699972788,5.83514094353,40.1029996872,35.0,97.3166675568,789.108332316,0.588153064904,49.0770003001,0.95838377453,95.8383769989,2.0,1.0,1.0,1341.73728434,1341.73728434,0.0,0.597996318643,0.0,1.0,17.2594914436,89.9120000203,9.88199869792,3712.0353597,89.8204994202,89.619934082,79.7810001373,79.3784790039,,2405.99995931,53.4199997584,53.2819697062,41.6429999669,41.8089497884,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,11.3095990022,48.1774994532,0.689499855042,5.94989248117,40.9535001119,224.0,89.5833333333,705.966664632,0.597996318643,48.1774994532,0.8432476516,84.3247642517,2.0,1.0,1.0,1180.54671224,1180.54671224,1495.07501221,0.576149837258,2.0,0.0,5396.73177083,0.0,31.842277209,4.11171269417,11.8385416667,5396.73177083,0.0885899713961,229.915835063,229.915835063,99.0100072225,2.0,53.9787521362,42.438273112,41.9450152715,1.0,3591.04517127,855.841116246,0.0,0.0,0.0,10.1984373728,1.0,0.0,47.7574993769,69.5630633036,1.0,99.8809515635,0.0,1.0,1.0,0.0,45.7583319346,1.0,95.8809509277,0.0,1.0,0.0360374010596,93.5158316294,95.8140786489,93.5158316294,2.0,0.0,110.092708938,0.0566000007093,26.2380066009,0.928222140049,775.103249702,1.0,0.0,6637.26759719,0.00663726759719,463.569015408,0.749578555311,0.178644410442,0.749578555311,0.0,0.0,1945.10084025,463.569015408,1945.10084025,0.0,0.0,0.00194510084025,0.749649872382,1.0,18.6425994204,2.0,2.0,2.0,0.0,77.2665278117,74.9928722382,69.5630633036,0.695630633036,1.0,11.0833333333,4446.88628752,136.330715539,2408.66985566,0.928222965753,2408.66985566,1.0,0.0,0.0,0.0,115.570833842,1.0,98.5000006358,1.0,0.0,58.9250001907,114.344999949,1.0,98.2083320618,0.0,1.0,229.915835063,0.0,1971.41003418,0.000188732766043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192458511622,139022.0,2982.95388826,91.4501095174,1615.72629631,0.622648326456,1615.72629631,0.192474342975,1.0,1.0,1.0,0.0,2594.92594401,2594.92594401,2594.92594401,0.0,0.0,1945.10084025,2594.92594401
2016-09-16T07:00:00.000Z,0.0,0.0363239476672,0.823820472607,0.631212200082,56.0972499847,0.0495909996855,130.750001907,0.0,64.7341674169,1.0,96.013888677,0.0,0.0,0.0,57.5166664124,66.0283330282,1.0,95.8611119588,0.0,0.0,130.750001907,96.4834582011,2.0,0.0,136.148249944,80.0509999593,53.9322916667,0.578325111725,1524.69169108,0.0,0.590286306586,0.0,1.0,17.406946818,91.26050059,,3365.41603597,91.0444997152,90.9311752319,80.0419991811,79.8946329753,,2722.99928792,53.7695000966,53.6717834473,41.9164997737,41.9582646688,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,90.5449994405,100.0,11.5553836823,49.1279999415,1.69950008392,5.85156301657,40.2169996897,35.0,97.9749997457,793.791676839,0.590286306586,49.1279999415,0.960590486072,96.0590483348,2.0,1.0,1.0,1344.8266805,1344.8266805,0.0,0.602768109826,0.0,1.0,17.4009032249,90.3215001424,9.93599955241,3753.65515137,90.2075004578,90.0032933553,80.0600007375,79.65721639,,2427.49991862,53.5879999797,53.4521891276,41.6025002797,41.8153330485,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,11.4508078893,48.605000178,0.650499661764,5.95009521643,40.952000618,224.0,92.2000007629,730.900004069,0.602768109826,48.605000178,0.865945826939,86.6053218842,2.0,1.0,1.0,1212.32415771,1212.32415771,1524.69169108,0.578294428299,2.0,0.0,5436.40490723,0.0,32.0449624062,4.42549665769,12.2265625,5436.40490723,0.0892561253149,235.285835266,235.285835266,99.9255218506,2.0,54.1407063802,42.5019607544,41.9324881236,1.0,3667.50403882,853.679152482,0.0,0.0,0.0,10.1884161631,1.0,0.0,48.7141656876,69.853583018,1.0,100.0,0.0,1.0,1.0,0.0,47.0499986013,1.0,96.6309509277,0.0,1.0,0.0363201769329,95.7641646067,96.6920382182,95.7641646067,2.0,0.0,112.436751814,0.0566000007093,26.1717260513,0.928887335402,772.968452406,1.0,0.0,6778.5852192,0.0067785852192,462.397980978,0.753497595871,0.175390451444,0.753497595871,0.0,0.0,1986.51502482,462.397980978,1986.51502482,0.0,0.0,0.00198651502482,0.753451282779,1.0,18.237009392,2.0,2.0,2.0,0.0,79.5777899424,74.6201095581,69.853583018,0.69853583018,1.0,10.5,4521.18319131,138.608477865,2448.9130058,0.928888047315,2448.9130058,1.0,0.0,0.0,0.0,118.631667455,1.0,99.486111323,1.0,0.0,59.5,116.65416654,1.0,99.1666641235,0.0,1.0,235.285835266,0.0,2054.05004883,0.000188256003016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188817642719,139022.0,3072.64244311,94.1997424219,1664.30638236,0.631281838914,1664.30638236,0.18884616334,1.0,1.0,1.0,0.0,2636.39198812,2636.39198812,2636.39198812,0.0,0.0,1986.51502482,2636.39198812
2016-09-16T08:00:00.000Z,0.0,0.0372737275011,0.833441184798,0.643364927326,56.2307510376,0.0524461607874,141.253334045,0.0,69.8716659546,1.0,98.5138848623,0.0,0.0,0.0,59.0499998728,71.4141661326,1.0,98.4166666667,0.0,0.0,141.253334045,99.5089988708,2.0,0.0,137.009251595,80.7785005569,53.8463541667,0.585124456786,1575.90001424,0.0,0.588591323589,0.0,1.0,17.445622921,91.6595001221,,3468.74934896,91.4435011546,91.3374684652,80.7530002594,80.5993881226,,2726.99932861,54.1609999339,54.0731074015,42.2975002925,42.3495966593,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,90.9440008799,100.0,11.5417526563,49.1460008621,1.69050057729,5.90387022495,40.6069997152,35.0,98.2416667938,793.283330282,0.588591323589,49.1460008621,0.962840103876,96.2840092977,2.0,1.0,1.0,1347.97614543,1347.97614543,0.0,0.619561544734,0.0,1.0,17.7236121496,91.2680002848,,3880.38926188,91.1315008799,90.9214375814,80.8040008545,80.3888219198,,2479.49995931,53.9855000178,53.8500061035,41.7554998398,41.9500147502,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.136499404907,100.0,11.7570947011,49.3760010401,0.675999641418,5.96651736895,41.0795001984,224.0,97.6749998728,782.616668701,0.619561544734,49.3760010401,0.902271706717,90.2271684011,2.0,1.0,1.0,1263.1803894,1263.1803894,1575.90001424,0.585137344199,2.0,0.0,5490.0806071,0.0,28.7291938464,3.10393600663,8.15364583333,5490.0806071,0.0879189022795,236.77166748,236.77166748,100.0,2.0,54.5449676514,42.7707290649,41.8597348531,1.0,3792.90095372,821.951245718,0.0,0.0,0.0,10.0521945953,1.0,0.0,50.8766654332,70.7008056641,1.0,100.0,0.0,1.0,1.0,0.0,49.5116653442,1.0,98.4464263916,0.0,1.0,0.0372760755805,100.388331095,98.2573890686,100.388331095,2.0,0.0,116.281116169,0.0566000007093,25.1990256151,0.928109437615,775.466070213,1.0,0.0,7010.35420018,0.00701035420018,445.212461119,0.762802919788,0.165305347492,0.762802919788,0.0,0.0,2054.43665568,445.212461119,2054.43665568,0.0,0.0,0.00205443665568,0.762812351187,1.0,18.2014496603,2.0,2.0,2.0,0.0,80.8976160685,75.0553798676,70.7008056641,0.707008056641,1.0,11.0833333333,4614.85219943,141.480141784,2499.6491168,0.92810826728,2499.6491168,1.0,0.0,0.0,0.0,119.186665853,1.0,99.486111323,1.0,0.0,59.5,117.585000356,1.0,99.1666641235,0.0,1.0,236.77166748,0.0,2071.89990234,0.000181259265549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178109982768,139022.0,3199.19925863,98.0796665084,1732.85627702,0.643401598209,1732.85627702,0.178088194806,1.0,1.0,1.0,0.0,2693.27319336,2693.27319336,2693.27319336,0.0,0.0,2054.43665568,2693.27319336
2016-09-16T09:00:00.000Z,0.0,0.0380377452985,0.8337672744,0.643720153704,56.5584996541,0.053002147766,142.78666687,0.0,70.9966665904,1.0,98.8333282471,0.0,0.0,0.0,59.2666664124,71.866666158,1.0,98.7777760824,0.0,0.0,142.78666687,100.0,2.0,0.0,137.999250094,81.44075044,47.3177083333,0.586703914181,1580.88334147,0.0,0.589946809742,0.0,1.0,17.80580012,92.2969996134,,3472.4993693,92.1125005086,91.9802449544,81.4130007426,81.2552566528,,2717.33268229,54.657500267,54.5801671346,42.7609999975,42.8230158488,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,91.6220003764,100.0,11.8407019774,49.3515005112,1.70999940236,5.96509810289,41.0510005951,35.0,98.5666662852,794.549997965,0.589946809742,49.3515005112,0.962344621931,96.234462738,2.0,1.0,1.0,1347.2824707,1347.2824707,0.0,0.625120071565,0.0,1.0,17.9520468712,91.9009990692,9.97200012207,3886.01359049,91.7734991709,91.5552647909,81.4685001373,81.0464452108,,2481.99983724,54.4820000331,54.3421656291,42.3194996516,42.4504394531,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,11.9170030753,49.4539995193,0.734499931335,6.0350437959,41.5849997203,224.0,97.8583335876,786.333333333,0.625120071565,49.4539995193,0.89847769601,89.8477713267,2.0,1.0,1.0,1257.86877441,1257.86877441,1580.88334147,0.586755011962,2.0,0.0,5495.91495768,0.0,28.6234704653,3.14550870657,10.1848958333,5497.08178711,0.0879201117131,236.859162649,236.859162649,100.0,2.0,55.0346323649,43.2700449626,41.7225284576,1.0,3808.84743485,791.796026178,0.0,0.0,0.0,9.65112813314,1.0,0.0,52.0066652298,71.7618726095,1.0,100.0,0.0,1.0,1.0,0.0,50.4866654078,1.0,99.202381134,0.0,1.0,0.0380434446887,102.493330002,99.0105470022,102.493330002,2.0,0.0,116.769996487,0.0566000007093,24.2745399433,0.924814687912,786.127634517,1.0,0.0,7039.82780952,0.00703982780952,428.87879221,0.765656533883,0.159167257633,0.765656533883,0.0,0.0,2063.07411702,428.87879221,2063.07411702,0.0,0.0,0.00206307411702,0.765703171492,1.0,18.5797237748,2.0,2.0,2.0,0.0,78.5495675405,76.8545595805,71.7618726095,0.717618726095,1.0,10.5,4600.64346103,141.04453643,2491.95290923,0.924823791516,2491.95290923,1.0,0.0,0.0,0.0,119.469998678,1.0,99.5,1.0,0.0,59.5,117.389165878,1.0,99.1666641235,0.0,1.0,236.859162649,0.0,2109.35986328,0.000174609341998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172105496304,139022.0,3202.80705317,98.1902727121,1734.81045021,0.643829974545,1734.81045021,0.172003555354,1.0,1.0,1.0,0.0,2694.5164388,2694.5164388,2694.5164388,0.0,0.0,2063.07411702,2694.5164388
2016-09-16T10:00:00.000Z,0.0,0.0388812712695,0.828079284419,0.636641199591,56.5134989421,0.0536530792537,142.818331401,0.0,70.8583335876,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.8266665141,1.0,98.7083358765,0.0,0.0,142.818331401,100.0,2.0,0.0,138.218248367,81.7047494253,42.5729166667,0.587106897403,1562.97502645,0.0,0.596332677372,0.0,1.0,17.9230391184,92.4710000356,,3468.33274333,92.2894986471,92.173538208,81.6799983978,81.5346171061,,2704.33272298,54.1504996618,54.0711949666,42.3994992574,42.4310480754,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,91.819999059,100.0,11.9984893799,49.8899993896,1.63349882762,5.92454981804,40.7660004298,35.0,97.7833334605,789.583343506,0.596332677372,49.8899993896,0.945785180955,94.5785179138,2.0,1.0,1.0,1324.09925334,1324.09925334,0.0,0.621583829447,0.0,1.0,17.9725933075,91.9865010579,9.99000549316,3884.51375326,91.8574994405,91.6319351196,81.7295004527,81.2983932495,,2446.24989827,53.97200044,53.8302408854,41.7644999822,41.9647013346,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.129001617432,100.0,12.0012102127,50.0929994583,0.653499603271,5.97138313452,41.1110003789,224.0,96.6416664124,773.39167277,0.621583829447,50.0929994583,0.888753160749,88.8753147125,2.0,1.0,1.0,1244.25442505,1244.25442505,1562.97502645,0.587121836054,2.0,0.0,5456.82503255,0.0,30.7414754232,4.1893324852,11.9583333333,5456.82503255,0.0887885542108,236.349164327,236.349164327,100.0,2.0,54.5652084351,42.8560663859,41.6554339727,1.0,3776.93599255,751.510856829,0.0,0.0,0.0,9.4394086202,1.0,0.0,52.5174986521,72.2405897776,1.0,100.0,0.0,1.0,1.0,0.0,50.9908323288,1.0,99.1785691579,0.0,1.0,0.0388856553848,103.50833257,99.0269565582,103.50833257,2.0,0.0,115.791669298,0.0566000007093,23.0394946536,0.921370429543,797.421828536,1.0,0.0,6980.84643451,0.00698084643451,407.058204327,0.768468414766,0.152904989114,0.768468414766,0.0,0.0,2045.78918457,407.058204327,2045.78918457,0.0,0.0,0.00204578918457,0.768252889315,1.0,19.8558441582,2.0,2.0,2.0,0.0,73.8065687815,78.6677201589,72.2405897776,0.722405897776,1.0,9.91666666667,4528.44684938,138.831163951,2452.8473889,0.92137340388,2452.8473889,1.0,0.0,0.0,0.0,118.92916743,1.0,99.4722226461,1.0,0.0,59.5,117.419999441,1.0,99.1666641235,0.0,1.0,236.349164327,0.0,2066.72998047,0.000165725530158,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165953334957,139022.0,3129.27063875,95.9358251396,1694.97922151,0.636692189614,1694.97922151,0.165913038473,1.0,1.0,1.0,0.0,2662.16430664,2662.16430664,2662.16430664,0.0,0.0,2045.78918457,2662.16430664
2016-09-16T11:00:00.000Z,0.0,0.0387663504053,0.829585158777,0.638562942636,56.7565002441,0.0535944267045,143.160831451,0.0,70.9733339945,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,72.1608333588,1.0,98.7361119588,0.0,0.0,143.160831451,100.0,2.0,0.0,138.860249519,82.1037492752,42.140625,0.58856421651,1572.23329671,0.0,0.59589608697,0.0,1.0,18.0523643494,92.847501119,,3462.08270264,92.6779994965,92.5562947591,82.0759995778,81.9441299438,,2720.9993693,54.3470007579,54.2807693481,42.6169996262,42.6652094523,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.169501622518,92.2204996745,100.0,12.0959840616,50.0609998703,1.61550013224,5.95638020833,41.0014994939,35.0,98.2916673024,792.324996948,0.59589608697,50.0609998703,0.949916483561,94.9916470846,2.0,1.0,1.0,1329.88307699,1329.88307699,0.0,0.627789140122,0.0,1.0,18.1430130005,92.4889990489,,3878.13952637,92.3645000458,92.1207199097,82.1314989726,81.6900253296,,2436.24985758,54.1685002645,54.0272394816,41.8980000814,42.0476837158,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,12.1592626572,50.4664999644,0.698499679565,5.98375034332,41.1995004018,224.0,97.8000005086,781.933324178,0.627789140122,50.4664999644,0.889696357364,88.9696362813,2.0,1.0,1.0,1245.57490031,1245.57490031,1572.23329671,0.588588759794,2.0,0.0,5443.40612793,0.0,30.8530332247,4.42023857435,12.8645833333,5441.07242839,0.0881699708239,235.523333232,235.523333232,100.0,2.0,54.7714538574,42.9942703247,41.5860417684,1.0,3792.91943375,722.855343642,0.0,0.0,0.0,8.87229092916,1.0,0.0,52.8708321253,73.2037086487,1.0,100.0,0.0,1.0,1.0,0.0,50.6858323415,1.0,99.2916653951,0.0,1.0,0.0387674884041,103.556664149,99.5457407633,103.556664149,2.0,0.0,116.281682721,0.0566000007093,22.1609863302,0.915648658755,816.498221722,1.0,0.0,7010.3883565,0.0070103883565,391.536856051,0.769080386821,0.14657149381,0.769080386821,0.0,0.0,2054.44666545,391.536856051,2054.44666545,0.0,0.0,0.00205444666545,0.769101748864,1.0,19.7312597463,2.0,2.0,2.0,0.0,67.6461995443,81.5649935404,73.2037086487,0.732037086487,1.0,11.0833333333,4515.77477739,138.442669052,2445.9835215,0.915651880631,2445.9835215,1.0,0.0,0.0,0.0,118.87833341,1.0,99.486111323,1.0,0.0,59.5,116.645000458,1.0,99.1666641235,0.0,1.0,235.523333232,0.0,2084.05004883,0.000159406326554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160073382592,139022.0,3149.3178209,96.5504229752,1705.83784038,0.63857896542,1705.83784038,0.160030220584,1.0,1.0,1.0,0.0,2671.30289714,2671.30289714,2671.30289714,0.0,0.0,2054.44666545,2671.30289714
2016-09-16T12:00:00.000Z,0.0,0.0385224431772,0.831252207371,0.640636749921,56.795501709,0.0534021554348,143.149166107,0.0,71.1108328501,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,72.0416666667,1.0,98.7638880412,0.0,0.0,143.149166107,100.0,2.0,0.0,138.937501272,82.1419995626,42.2838541667,0.58890311425,1578.71666463,0.0,0.59951450665,0.0,1.0,18.0837891897,92.9029998779,,3463.33266195,92.7170009613,92.6198730469,82.1059996287,81.9873097738,,2711.33276367,54.441500028,54.3865152995,42.710000356,42.7498346965,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,92.2685000102,100.0,12.1160554886,50.0070006053,1.62750053406,5.96773366133,41.0839999517,35.0,98.7083333333,794.341664632,0.59951450665,50.0070006053,0.946667625791,94.6667639414,2.0,1.0,1.0,1325.33467611,1325.33467611,0.0,0.628710504284,0.0,1.0,18.1683948835,92.5670000712,,3877.38966878,92.4410006205,92.1884460449,82.1779994965,81.7212753296,,2443.24987793,54.2675002416,54.1247762044,42.0105002721,42.1274693807,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.125999450684,100.0,12.1722772121,50.4305003484,0.722500165304,5.99611755212,41.2880001068,224.0,98.1166674296,784.375,0.628710504284,50.4305003484,0.891165371849,89.1165370941,2.0,1.0,1.0,1247.63152059,1247.63152059,1578.71666463,0.588937297067,2.0,0.0,5453.90795898,0.0,30.5576135317,4.13319349289,12.1822916667,5453.90795898,0.0878383558233,235.454999288,235.454999288,100.0,2.0,54.8815333049,43.089805603,41.4991916021,1.0,3804.16426865,705.454593111,0.0,0.0,0.0,8.71241950989,1.0,0.0,52.561665535,73.3935801188,1.0,100.0,0.0,1.0,1.0,0.0,50.7083323797,1.0,99.1785704295,0.0,1.0,0.0385254506145,103.269997279,99.6213410695,103.269997279,2.0,0.0,116.626422004,0.0566000007093,21.6275216501,0.91117014838,831.719812142,1.0,0.0,7031.17199323,0.00703117199323,382.111685143,0.768635029703,0.142537775405,0.768635029703,0.0,0.0,2060.53746541,382.111685143,2060.53746541,0.0,0.0,0.00206053746541,0.768671929836,1.0,19.415714658,2.0,2.0,2.0,0.0,61.9989356995,83.7473144531,73.3935801188,0.733935801188,1.0,11.0833333333,4509.61886176,138.253943654,2442.64915056,0.911172805108,2442.64915056,1.0,0.0,0.0,0.0,118.804999669,1.0,99.4722226461,1.0,0.0,59.5,116.649999619,1.0,99.1666641235,0.0,1.0,235.454999288,0.0,2085.5300293,0.000155569058495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156433307279,139022.0,3170.85522355,97.2107073459,1717.50364183,0.640674331291,1717.50364183,0.156376027819,1.0,1.0,1.0,0.0,2680.77486165,2680.77486165,2680.77486165,0.0,0.0,2060.53746541,2680.77486165
2016-09-16T13:00:00.000Z,0.0,0.0385272449332,0.830689008138,0.639945999178,56.8877509435,0.053241083642,142.558335622,0.0,70.6899998983,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.8083349864,1.0,98.7361119588,0.0,0.0,142.558335622,100.0,2.0,0.0,139.158000628,82.2702496847,42.53125,0.59245634302,1586.41665649,0.0,0.605854686309,0.0,1.0,18.1236747106,93.0545005798,,3460.41605632,92.8790003459,92.7813618978,82.238000234,82.134610494,,2708.33274333,54.4309991201,54.3896993001,42.692000707,42.7485631307,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,92.4350001017,100.0,12.1591849327,50.1869996389,1.62000083923,5.96448989709,41.0719998678,35.0,98.6500002543,802.341659546,0.605854686309,50.1869996389,0.946224844796,94.6224854787,2.0,1.0,1.0,1324.71478271,1324.71478271,0.0,0.63199347489,0.0,1.0,18.2131147385,92.6750005086,,3878.88946533,92.5580005646,92.2970657349,82.3024991353,81.837369283,,2437.99989827,54.254000028,54.1158498128,42.0405000051,42.1568272909,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,12.2131449382,50.5175005595,0.723999977112,5.99996956189,41.316500028,224.0,98.1666666667,784.074996948,0.63199347489,50.5175005595,0.886199144636,88.6199143728,2.0,1.0,1.0,1240.67880249,1240.67880249,1586.41665649,0.592446168094,2.0,0.0,5458.57535807,0.0,30.7496989568,4.13319349289,12.1197916667,5460.3256429,0.0876341764329,234.649998983,234.649998983,100.0,2.0,54.8910217285,43.1146469116,41.4726057053,1.0,3815.6599737,661.233610591,0.0,0.0,0.0,8.73085530599,1.0,0.0,52.4258321126,73.507144928,1.0,100.0,0.0,1.0,1.0,0.0,50.7383327484,1.0,99.1845226288,0.0,1.0,0.0385291625577,103.164163589,99.7386061351,103.164163589,2.0,0.0,116.978852355,0.0566000007093,20.2718139034,0.905603811603,851.083310103,1.0,0.0,7052.41930899,0.00705241930899,358.159251755,0.771844852467,0.133756614093,0.771844852467,0.0,0.0,2066.76414998,358.159251755,2066.76414998,0.0,0.0,0.00206676414998,0.771760543187,1.0,19.9875480332,2.0,2.0,2.0,0.0,55.1351076762,86.3623701731,73.507144928,0.73507144928,1.0,11.0833333333,4476.89358429,137.250666258,2424.92340174,0.90560146656,2424.92340174,1.0,0.0,0.0,0.0,118.400833766,1.0,99.486111323,1.0,0.0,59.5,116.249165853,1.0,99.1666641235,0.0,1.0,234.649998983,0.0,2117.60009766,0.000145817308796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.147699202168,139022.0,3163.69865362,96.9913043218,1713.62726336,0.639963869261,1713.62726336,0.147707994078,1.0,1.0,1.0,0.0,2677.69376628,2677.69376628,2677.69376628,0.0,0.0,2066.76414998,2677.69376628
2016-09-16T14:00:00.000Z,0.0,0.0384159697864,0.831017925226,0.64036129538,56.9049990972,0.053345174286,142.942498525,0.0,70.9724985758,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,72.1349995931,1.0,98.7222239176,0.0,0.0,142.942498525,100.0,2.0,0.0,139.17449983,82.2695007324,42.8463541667,0.590950827393,1583.53335571,0.0,0.600083617032,0.0,1.0,18.1248836517,93.0664990743,,3456.24932861,92.8684997559,92.7997996012,82.2365004222,82.1428578695,,2720.66597493,54.5029993057,54.4731496175,42.7864996592,42.8249231974,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,92.4364999135,100.0,12.147012949,50.0820000966,1.65599981944,5.97787078222,41.1304998398,35.0,98.491666158,796.841669718,0.600083617032,50.0820000966,0.948683130173,94.8683134715,2.0,1.0,1.0,1328.15638224,1328.15638224,0.0,0.627219890164,0.0,1.0,18.245748361,92.7395000458,,3861.26674398,92.6120001475,92.3411509196,82.3025010427,81.8284378052,,2444.49987793,54.3259995778,54.1904424032,42.0164998372,42.2098007202,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,12.2394936879,50.5955003103,0.647499720256,6.00625459353,41.369000117,224.0,98.2833334605,786.691680908,0.627219890164,50.5955003103,0.895902957008,89.5902957916,2.0,1.0,1.0,1254.26413981,1254.26413981,1583.53335571,0.590959438277,2.0,0.0,5441.65588379,0.0,30.6621425947,4.13319349289,11.5,5441.65588379,0.0878483955986,235.393330892,235.393330892,100.0,2.0,54.982749939,43.1643193563,41.4956277212,1.0,3812.1953626,643.226664426,0.0,0.0,0.0,8.46618398031,1.0,0.0,52.3583319982,73.7703164419,1.0,100.0,0.0,1.0,1.0,0.0,50.5824991862,1.0,99.1666653951,0.0,1.0,0.0384171663842,102.940831502,99.7750873566,102.940831502,2.0,0.0,116.872635807,0.0566000007093,19.7197647399,0.900600068229,868.875710661,1.0,0.0,7046.01572733,0.00704601572733,348.405733087,0.770584965218,0.13001977855,0.770584965218,0.0,0.0,2064.88753255,348.405733087,2064.88753255,0.0,0.0,0.00206488753255,0.770602653424,1.0,19.7487756098,2.0,2.0,2.0,0.0,50.3960463206,88.6492156982,73.7703164419,0.737703164419,1.0,9.91666666667,4455.42202702,136.592400547,2413.29326564,0.900604743768,2413.29326564,1.0,0.0,0.0,0.0,118.413332621,1.0,99.5,1.0,0.0,59.5,116.980000178,1.0,99.1666641235,0.0,1.0,235.393330892,0.0,2093.48999023,0.000141846360575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144369413385,139022.0,3168.02241076,97.1238601973,1715.96923993,0.640373907161,1715.96923993,0.144338683079,1.0,1.0,1.0,0.0,2679.63641357,2679.63641357,2679.63641357,0.0,0.0,2064.88753255,2679.63641357
2016-09-16T15:00:00.000Z,0.0,0.038306581098,0.830202443165,0.639337331718,57.0069999695,0.0533207482078,142.623331706,0.0,70.5533326467,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,72.0466658274,1.0,98.7361119588,0.0,0.0,142.623331706,100.0,2.0,0.0,139.411499977,82.4045000076,42.8828125,0.592102587667,1583.80835978,0.0,0.599027363811,0.0,1.0,18.1502652168,93.208998998,,3452.91605632,93.0335000356,92.9434865316,82.3684997559,82.2819061279,,2709.66603597,54.4684995015,54.4483032227,42.7190001806,42.7733815511,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,92.5895004272,100.0,12.1786796252,50.314499855,1.59150028229,5.97158575058,41.1274998983,35.0,98.4666659037,794.533340454,0.599027363811,50.314499855,0.947528483073,94.7528476715,2.0,1.0,1.0,1326.5398763,1326.5398763,0.0,0.629230031698,0.0,1.0,18.285633564,92.8699995677,,3860.1418457,92.755999883,92.4778823853,82.4405002594,81.958559672,,2453.49991862,54.2855002085,54.1642964681,42.0150000254,42.2206497192,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,12.277148962,50.7409998576,0.631000200907,6.00848468145,41.3839998245,224.0,98.3916664124,789.275009155,0.629230031698,50.7409998576,0.895998753139,89.5998744965,2.0,1.0,1.0,1254.39825439,1254.39825439,1583.80835978,0.592124153322,2.0,0.0,5448.07352702,0.0,29.6448756854,4.13319349289,11.3541666667,5448.07352702,0.0880541200125,235.528331757,235.528331757,100.0,2.0,54.9637730916,43.1802444458,41.4800653458,1.0,3811.28760628,625.47699165,0.0,0.0,0.0,8.33528518677,1.0,0.0,52.2441654205,74.0332145691,1.0,100.0,0.0,1.0,1.0,0.0,50.2216657003,1.0,99.1726175944,0.0,1.0,0.038306706591,102.465830485,99.9051062266,102.465830485,2.0,0.0,116.844806207,0.0566000007093,19.1756029526,0.898428894844,876.734482429,1.0,0.0,7044.3379368,0.0070443379368,338.791567354,0.771768953838,0.126656335958,0.771768953838,0.0,0.0,2064.39584351,338.791567354,2064.39584351,0.0,0.0,0.00206439584351,0.771961684028,1.0,20.0474784378,2.0,2.0,2.0,0.0,48.8548657099,89.6232000987,74.0332145691,0.740332145691,1.0,10.5,4436.76459793,136.020409159,2403.18741086,0.898425289796,2403.18741086,1.0,0.0,0.0,0.0,118.599166234,1.0,99.5,1.0,0.0,59.5,116.929165522,1.0,99.1666641235,0.0,1.0,235.528331757,0.0,2094.25,0.000137932147089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.140975924651,139022.0,3157.37145384,96.7973277689,1710.20011583,0.639353813077,1710.20011583,0.140948550812,1.0,1.0,1.0,0.0,2674.88842773,2674.88842773,2674.88842773,0.0,0.0,2064.39584351,2674.88842773
2016-09-16T16:00:00.000Z,0.0,0.0384534751171,0.828942103604,0.637740548233,56.9409999847,0.0533230069764,142.223335266,0.0,70.6183338165,1.0,98.8333282471,0.0,0.0,0.0,59.2250003815,71.605000178,1.0,98.7083358765,0.0,0.0,142.223335266,100.0,2.0,0.0,139.369500796,82.4285008113,42.875,0.591748145904,1578.41666667,0.0,0.597649799979,0.0,1.0,18.1720209122,93.1864992778,,3457.08268229,92.9900004069,92.9314066569,82.3910013835,82.3034922282,,2726.99938965,54.4535004298,54.4291915894,42.7834997177,42.8287404378,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,92.6570002238,100.0,12.1888787746,50.2065006892,1.59299945831,5.98314205805,41.1905002594,35.0,98.4583333333,792.425003052,0.597649799979,50.2065006892,0.947128419422,94.7128410339,2.0,1.0,1.0,1325.97978719,1325.97978719,0.0,0.628996510675,0.0,1.0,18.2904678981,92.8820006053,,3860.1418457,92.7590007782,92.4810765584,82.4660002391,81.9821599325,,2456.24989827,54.2660001119,54.1496378581,42.0555000305,42.2391611735,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,12.2795505524,50.7035007477,0.653500239054,6.0109175841,41.4019997915,224.0,98.1666666667,785.991663615,0.628996510675,50.7035007477,0.892585638137,89.2585646311,2.0,1.0,1.0,1249.61989339,1249.61989339,1578.41666667,0.59173120024,2.0,0.0,5452.15763346,0.0,29.5700758298,4.01901666323,11.1770833333,5452.15763346,0.0881748662708,235.183331807,235.183331807,100.0,2.0,54.9536488851,43.2120895386,41.4688765208,1.0,3800.20578627,634.553593072,0.0,0.0,0.0,8.40077463786,1.0,0.0,52.1941655477,73.9902267456,1.0,100.0,0.0,1.0,1.0,0.0,50.3758319219,1.0,99.2916653951,0.0,1.0,0.038456532409,102.569997787,99.909845988,102.569997787,2.0,0.0,116.505064564,0.0566000007093,19.4538694713,0.900544879704,869.063848203,1.0,0.0,7023.85559771,0.00702385559771,343.707936882,0.771691321334,0.128856048392,0.771691321334,0.0,0.0,2058.39334106,343.707936882,2058.39334106,0.0,0.0,0.00205839334106,0.771721636256,1.0,20.2177242385,2.0,2.0,2.0,0.0,50.9943453471,88.6754786174,73.9902267456,0.739902267456,1.0,11.0833333333,4434.75937935,135.958934036,2402.10127795,0.900547369726,2402.10127795,1.0,0.0,0.0,0.0,118.390000661,1.0,99.5,1.0,0.0,59.5,116.793333054,1.0,99.1666641235,0.0,1.0,235.183331807,0.0,2115.83007812,0.00013993374769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.143086363609,139022.0,3140.73649261,96.2873403258,1701.18973709,0.637775749592,1701.18973709,0.143092501627,1.0,1.0,1.0,0.0,2667.37915039,2667.37915039,2667.37915039,0.0,0.0,2058.39334106,2667.37915039
2016-09-16T17:00:00.000Z,0.0,0.038402323414,0.829291127596,0.638191579497,56.99274985,0.0534047553995,142.5625,0.0,70.789999644,1.0,98.8333282471,0.0,0.0,0.0,59.2583332062,71.8716672262,1.0,98.7777760824,0.0,0.0,142.5625,100.0,2.0,0.0,139.464749336,82.4719994863,42.734375,0.591210560605,1578.27497355,0.0,0.599084673983,0.0,1.0,18.1671856244,93.2434997559,,3445.41607666,93.0799992879,92.9873555501,82.4344997406,82.342859904,,2716.33276367,54.3139994939,54.2884089152,42.6245002747,42.6912968953,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,92.7200005849,100.0,12.2081697782,50.4554990133,1.61250019073,5.95901584625,41.0120000839,35.0,98.4333337148,792.516662598,0.599084673983,50.4554990133,0.944999375116,94.4999370575,2.0,1.0,1.0,1322.99912516,1322.99912516,0.0,0.631455794812,0.0,1.0,18.2928853035,92.8864994049,,3857.14217122,92.7695000966,92.4861857096,82.509499232,82.0229797363,,2443.74987793,54.130999883,54.0087458293,41.9099998474,42.1121495565,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.116999308268,100.0,12.2987953027,50.8595002492,0.635499636332,5.99409004052,41.2745002111,224.0,97.9333343506,785.758331299,0.631455794812,50.8595002492,0.888846769787,88.8846753438,2.0,1.0,1.0,1244.3854777,1244.3854777,1578.27497355,0.59119345608,2.0,0.0,5454.49133301,0.0,30.1119759878,4.09039795399,11.6848958333,5454.49133301,0.0881691445295,235.368331909,235.368331909,100.0,2.0,54.8163731893,43.07006073,41.4849325816,1.0,3800.81500748,617.020596327,0.0,0.0,0.0,7.67903900146,1.0,0.0,52.3108313878,74.7554607391,1.0,100.0,0.0,1.0,1.0,0.0,50.206665357,1.0,99.16071256,0.0,1.0,0.0384032959767,102.517495473,99.901503245,102.517495473,2.0,0.0,116.523741804,0.0566000007093,18.916350444,0.896375176673,884.313773404,1.0,0.0,7024.98161089,0.00702498161089,334.211134399,0.77118309107,0.125193109844,0.77118309107,0.0,0.0,2058.72332764,334.211134399,2058.72332764,0.0,0.0,0.00205872332764,0.771140168111,1.0,20.091858844,2.0,2.0,2.0,0.0,48.6907189687,90.5287481944,74.7554607391,0.747554607391,1.0,11.0833333333,4417.83560381,135.440092249,2392.93446204,0.896376200915,2392.93446204,1.0,0.0,0.0,0.0,118.532499949,1.0,99.486111323,1.0,0.0,59.5,116.835833232,1.0,99.1666641235,0.0,1.0,235.368331909,0.0,2126.54003906,0.000136067316281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.139665811873,139022.0,3145.45123835,96.4318829605,1703.74349385,0.638210174404,1703.74349385,0.139661214991,1.0,1.0,1.0,0.0,2669.56492106,2669.56492106,2669.56492106,0.0,0.0,2058.72332764,2669.56492106
2016-09-16T18:00:00.000Z,0.0,0.0386518703247,0.827745742,0.636241982481,56.8900006612,0.0537096203637,142.887500763,0.0,70.8516674042,1.0,98.8333282471,0.0,0.0,0.0,59.2416667938,72.1316661835,1.0,98.75,0.0,0.0,142.887500763,100.0,2.0,0.0,139.280251185,82.3902505239,42.4713541667,0.591405148098,1573.40834554,0.0,0.599595794743,0.0,1.0,18.1297183037,93.132499059,,3452.4993693,92.9615014394,92.8710072835,82.349000295,82.2590535482,,2715.66601562,54.2539997101,54.225982666,42.5630000432,42.6467514038,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.170997619629,92.5399990082,100.0,12.1743516127,50.3985013962,1.59599939982,5.95536649227,40.9715003967,35.0,97.7083333333,793.108332316,0.599595794743,50.3985013962,0.944901900519,94.4557965597,2.0,1.0,1.0,1322.86266073,1322.86266073,0.0,0.62938240278,0.0,1.0,18.2421223323,92.7485001882,,3857.8920695,92.6374994914,92.3526509603,82.4315007528,81.9413375854,,2436.49989827,54.066500028,53.9462687174,41.8545004527,42.0444895426,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.2571555773,50.7829990387,0.64450041453,5.98496679465,41.2100000381,224.0,97.4583339691,780.299997965,0.62938240278,50.7829990387,0.885561399914,88.5561383565,2.0,1.0,1.0,1239.78595988,1239.78595988,1573.40834554,0.591408159312,2.0,0.0,5445.15641276,0.0,30.7410599391,4.1816444397,12.1171875,5445.15641276,0.0884266283158,235.247501373,235.247501373,100.0,2.0,54.7625961304,43.0363108317,41.501921018,1.0,3792.9025125,605.94427772,0.0,0.0,0.0,7.49574152629,1.0,0.0,52.345831871,74.8532587687,1.0,100.0,0.0,1.0,1.0,0.0,50.4858325322,1.0,99.2976150513,0.0,1.0,0.0386533338161,102.831663767,99.7874978383,102.831663767,2.0,0.0,116.281163957,0.0566000007093,18.5767774611,0.895583195004,887.22818122,1.0,0.0,7010.35708125,0.00701035708125,328.211611808,0.772212069035,0.123366599293,0.772212069035,0.0,0.0,2054.4375,328.211611808,2054.4375,0.0,0.0,0.0020544375,0.772221118212,1.0,20.4715171753,2.0,2.0,2.0,0.0,48.2100350062,90.8792858124,74.8532587687,0.748532587687,1.0,10.5,4398.84679022,134.857941418,2382.64911181,0.895578668328,2382.64911181,1.0,0.0,0.0,0.0,118.433332443,1.0,99.5,1.0,0.0,59.5,116.814167023,1.0,99.1666641235,0.0,1.0,235.247501373,0.0,2080.05004883,0.000133624731777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.137750712088,139022.0,3125.15490587,95.8096467819,1692.74992193,0.636262684833,1692.74992193,0.13773404572,1.0,1.0,1.0,0.0,2660.4576416,2660.4576416,2660.4576416,0.0,0.0,2054.4375,2660.4576416
2016-09-16T19:00:00.000Z,0.0,0.0386596360542,0.825288211422,0.633105895834,56.4902509054,0.0540824772018,143.065834045,0.0,70.9083328247,1.0,98.8333282471,0.0,0.0,0.0,59.2166671753,72.0408337911,1.0,98.6944478353,0.0,0.0,143.065834045,100.0,2.0,0.0,138.20925045,81.7189995448,41.2161458333,0.590262622216,1561.56669108,0.0,0.602352957647,0.0,1.0,17.9230392774,92.4874998728,,3456.2493693,92.3285001119,92.2415669759,81.6904996236,81.5949350993,,2712.33272298,53.9975001017,53.9654464722,42.2239993413,42.2745132446,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,91.8394997915,100.0,12.0189665953,50.1045007706,1.60199928284,5.90407296022,40.6235001882,35.0,99.0916659037,801.425008138,0.602352957647,50.1045007706,0.950408419654,95.0408420563,2.0,1.0,1.0,1330.57178752,1330.57178752,0.0,0.619985084557,0.0,1.0,17.9339167277,91.8694998423,9.88200073242,3869.14072673,91.7615006765,91.4894510905,81.7474994659,81.2671356201,,2414.74989827,53.8084996541,53.6868006388,41.6234998703,41.8293762207,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,11.9781446457,50.1380008062,0.630999883016,5.95577208201,40.9924999873,224.0,95.1999982198,760.141667684,0.619985084557,50.1380008062,0.875730685279,87.5730686188,2.0,1.0,1.0,1226.02295939,1226.02295939,1561.56669108,0.590264243593,2.0,0.0,5406.6500651,0.0,32.458922863,4.8390528361,13.6380208333,5408.40030924,0.088631896605,234.462500254,234.462500254,99.963031133,2.0,54.4760080973,42.7318776449,41.6007645925,1.0,3768.77884377,661.092970293,0.0,0.0,0.0,8.80615615845,1.0,0.0,52.3833325704,72.8843434652,1.0,100.0,0.0,1.0,1.0,0.0,49.8924986521,1.0,99.1785697937,0.0,1.0,0.0386625144749,102.275830587,98.9061501821,102.275830587,2.0,0.0,115.54159096,0.0566000007093,20.267502214,0.906987791341,846.23850547,1.0,0.0,6965.76971541,0.00696576971541,358.083073499,0.771625644607,0.135353203383,0.771625644607,0.0,0.0,2041.37083944,358.083073499,2041.37083944,0.0,0.0,0.00204137083944,0.771605536342,1.0,20.7349294188,2.0,2.0,2.0,0.0,55.2938715617,85.7179457347,72.8843434652,0.728843434652,1.0,10.5,4429.87181406,135.809093174,2399.45391294,0.906978847991,2399.45391294,1.0,0.0,0.0,0.0,118.108333588,1.0,99.486111323,1.0,0.0,59.5,116.354167302,1.0,99.1666641235,0.0,1.0,234.462500254,0.0,2065.94995117,0.000145786294356,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.149235237055,139022.0,3092.43915802,94.8066615413,1675.02933486,0.633150804978,1675.02933486,0.149226896736,1.0,1.0,1.0,0.0,2645.54561361,2645.54561361,2645.54561361,0.0,0.0,2041.37083944,2645.54561361
