timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-16T20:00:00.000Z,0.0,0.0382884553497,0.821468299172,0.628224515306,56.2584994634,0.0542111212155,142.152502696,0.0,70.5474999746,1.0,98.8333282471,0.0,0.0,0.0,59.2333335876,71.5083332062,1.0,98.7222239176,0.0,0.0,142.152502696,100.0,2.0,0.0,137.724750201,81.4662507375,40.4322916667,0.584616839098,1533.03335571,0.0,0.598222784754,0.0,1.0,17.8323903084,92.2370007833,,3459.99934896,92.0810000102,91.9789733887,81.4475002289,81.3384272257,,2699.9993693,53.8955001831,53.8520584106,42.0934998194,42.1345240275,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.156000773112,91.5709997813,100.0,11.9463611444,49.9875001907,1.62449995677,5.88602900505,40.4689998627,35.0,98.5583337148,794.183334351,0.598222784754,49.9875001907,0.948393016997,94.8393026988,2.0,1.0,1.0,1327.7502238,1327.7502238,0.0,0.610790345785,0.0,1.0,17.7683320045,91.3924999237,9.80249913534,3877.01470947,91.2875003815,91.0243047078,81.4850012461,81.0068944295,,2390.99985758,53.7125002543,53.5758692424,41.5755004883,41.8198013306,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,11.8135736783,49.7119998932,0.592000643412,5.95475836595,40.9834998449,224.0,92.8916657766,738.850006104,0.610790345785,49.7119998932,0.86403713408,86.4037138621,2.0,1.0,1.0,1209.65198771,1209.65198771,1533.03335571,0.584633179056,2.0,0.0,5372.22766113,0.0,33.8742259343,5.03917837143,14.4244791667,5372.22766113,0.089296688237,234.154162089,234.154162089,99.6683394114,2.0,54.3709894816,42.6560872396,41.6520382563,1.0,3710.53737875,709.190074073,0.0,0.0,0.0,9.1020450592,1.0,0.0,51.0183327993,72.3454551697,1.0,100.0,0.0,1.0,1.0,0.0,49.3849989573,1.0,98.5059496562,0.0,1.0,0.0382907134652,100.403333028,98.3358345032,100.403333028,2.0,0.0,113.756049328,0.0566000007093,21.742042409,0.912927822267,825.708891511,1.0,0.0,6858.12300808,0.00685812300808,384.135020081,0.766439326186,0.146488529026,0.766439326186,0.0,0.0,2009.82416789,384.135020081,2009.82416789,0.0,0.0,0.00200982416789,0.766479611397,1.0,20.5110995745,2.0,2.0,2.0,0.0,61.130847613,82.9002323151,72.3454551697,0.723454551697,1.0,10.5,4419.72745283,135.498091737,2393.95918797,0.912927855212,2393.95918797,1.0,0.0,0.0,0.0,118.019999822,1.0,99.5,1.0,0.0,59.5,116.134166082,1.0,99.1666641235,0.0,1.0,234.154162089,0.0,2023.25,0.000156392818468,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160460137337,139022.0,3041.49865861,93.2449497535,1647.43725415,0.628244360467,1647.43725415,0.160432074203,1.0,1.0,1.0,0.0,2622.28737386,2622.28737386,2622.28737386,0.0,0.0,2009.82416789,2622.28737386
2016-09-16T21:00:00.000Z,0.0,0.0377617084576,0.794837929073,0.586897120893,55.2887503306,0.0527062587116,125.66333135,0.0,62.2858339945,1.0,94.6111075083,0.0,0.0,0.0,56.6750001907,63.3933324814,1.0,94.4583346049,0.0,0.0,125.66333135,94.909525091,2.0,0.0,136.320000013,81.0312496821,40.3828125,0.576307335543,1368.83331299,0.0,0.588769586127,0.0,1.0,17.5036384265,91.3385003408,9.69479980469,3308.33278402,91.1540006002,91.0755055745,81.0125001272,80.9028778076,,2365.99950155,53.9074996312,53.8558807373,41.5910002391,41.6165644328,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,91.1479994456,100.0,11.6648481687,49.5630003611,1.46550019582,5.83879025777,40.1255000432,35.0,89.5999997457,714.200002035,0.588769586127,49.5630003611,0.86508245559,86.5082454681,2.0,1.0,1.0,1211.11543783,1211.11543783,0.0,0.592350241571,0.0,1.0,17.4238675435,90.3725001017,9.28199958801,3690.66304525,90.3319988251,90.0780512492,81.0499992371,80.5833714803,,2164.24991862,53.7289997737,53.5924428304,41.4795001348,41.782140096,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,11.4788409869,48.8524986903,0.563500086466,5.9450267156,40.9160000483,224.0,84.7083333333,655.308324178,0.592350241571,48.8524986903,0.788651108515,78.86510849,2.0,1.0,1.0,1104.11155192,1104.11155192,1368.83331299,0.575747060392,2.0,0.0,4749.12402344,0.0,32.5215938886,5.62106672923,15.4973958333,4749.12402344,0.0705497501359,170.191668193,170.191668193,88.4132881165,2.0,54.4361521403,42.4128011068,41.6535243988,1.0,3238.90554619,779.876013037,0.0,0.0,0.0,8.89781570435,1.0,0.0,45.8708321253,72.1146844228,1.0,97.5238081614,0.0,1.0,1.0,0.0,43.8199993769,1.0,94.2261880239,0.0,1.0,0.0376598953653,89.6908321381,93.7235520681,89.6908321381,2.0,0.0,99.2969646904,0.0566000007093,23.9091013385,0.91654428624,813.472459092,1.0,0.0,5986.41392874,0.00598641392874,422.422279838,0.738623495049,0.177848578244,0.738623495049,0.0,0.0,1754.36331177,422.422279838,1754.36331177,0.0,0.0,0.00175436331177,0.7366395245,1.0,19.9691146239,2.0,2.0,2.0,0.0,65.550485611,81.1238174438,72.1146844228,0.721146844228,1.0,9.91666666667,4018.78155922,123.206066029,2176.78559161,0.916472073292,2176.78559161,1.0,0.0,0.0,0.0,85.5241670609,1.0,88.638888677,1.0,0.0,52.9916677475,84.6674998601,1.0,88.3194440206,0.0,1.0,170.191668193,0.0,2010.19995117,0.000171980703331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194057826121,139022.0,2587.54549395,79.3278500666,1401.55210375,0.590082627939,1401.55210375,0.196239116255,1.0,1.0,1.0,0.0,2375.17940267,2375.17940267,2375.17940267,0.0,0.0,1754.36331177,2375.17940267
2016-09-16T22:00:00.000Z,0.0,0.0369567619221,0.790416972932,0.509966800939,51.1997512182,0.0524027765659,81.1116669973,0.0,40.1858329773,1.0,82.111111323,0.0,0.0,0.0,49.1666666667,40.9258337021,1.0,81.9444465637,0.0,0.0,81.1116669973,82.3563378074,2.0,0.0,130.326000532,79.1262493134,40.453125,0.57746724466,894.649998983,0.0,0.578981498981,0.0,1.0,16.1088587443,87.2344996134,7.96650060018,2796.66617839,87.0665003459,87.0235468547,79.0999997457,79.0044835409,,1401.999705,55.1074994405,55.0439122518,41.3615001043,41.1991475423,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,88.0579999288,100.0,10.3548142115,45.7050002416,1.84800020854,5.75404453278,39.5179999669,35.0,63.4416662852,464.083335876,0.578981498981,45.7050002416,0.573161105201,57.3161102931,2.0,1.0,1.0,802.425547282,802.425547282,0.0,0.57591447956,0.0,1.0,16.0967723529,86.4185002645,7.36650149028,3096.36236572,86.5190003713,86.2680918376,79.152498881,78.7119318644,,1330.99995931,54.9319998423,54.7871627808,41.4285004934,42.0304463704,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,10.1926993529,45.0904998779,0.82000096639,5.90589769681,40.608499527,224.0,60.7749999364,430.449996948,0.57591447956,45.0904998779,0.534567406064,53.4567397436,2.0,1.0,1.0,748.39436849,748.39436849,894.649998983,0.577737209123,2.0,0.0,2795.21531169,0.0,22.4560434024,5.58469478289,13.9348958333,2795.21531169,0.0351402725725,54.9174995422,54.9174995422,61.8111127218,2.0,55.8247909546,42.4853947957,41.6822128296,1.0,2008.4701981,619.702841785,0.0,0.0,0.0,7.20236523946,1.0,0.0,29.9983321826,71.8976345062,1.0,85.4285697937,0.0,1.0,1.0,0.0,27.2383327484,1.0,80.1666641235,0.0,1.0,0.0369218233279,57.2558310827,79.844151179,57.2558310827,2.0,0.0,61.574810225,0.0566000007093,18.9985815646,0.91892724405,805.503719851,1.0,0.0,3712.22124201,0.00371222124201,335.663981034,0.702200015362,0.216660095545,0.702200015362,0.0,0.0,1087.89415995,335.663981034,1087.89415995,0.0,0.0,0.00108789415995,0.702173943321,1.0,16.815237186,2.0,2.0,2.0,0.0,68.8671112061,79.9259700775,71.8976345062,0.718976345062,1.0,10.5,2628.17303989,80.5733917896,1423.55814099,0.918860110907,1423.55814099,1.0,0.0,0.0,0.0,27.8774997393,1.0,62.3333333333,1.0,0.0,37.2083352407,27.0400001208,1.0,62.0138924917,0.0,1.0,54.9174995422,0.0,1360.92004395,0.000136658813458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235792252785,139022.0,1459.98450016,44.759573039,790.805167457,0.510438810298,790.805167457,0.235861277367,1.0,1.0,1.0,0.0,1549.26536051,1549.26536051,1549.26536051,0.0,0.0,1087.89415995,1549.26536051
2016-09-16T23:00:00.000Z,0.0,0.0352733342282,0.797978262227,0.532508812857,51.6819998423,0.0503314140049,86.9325008392,0.0,43.3666664759,1.0,83.5694459279,0.0,0.0,0.0,50.0166664124,43.546667099,1.0,83.3611106873,0.0,0.0,86.9325008392,84.0224450429,2.0,0.0,130.074749311,78.3927494685,40.4921875,0.563912917979,981.824981689,0.0,0.565956674617,0.0,1.0,16.1016068459,87.0409997304,8.00640029907,2844.58282471,86.9014994303,86.7685801188,78.3844985962,78.2660827637,,1676.99962362,54.8299996058,54.7617136637,41.8790003459,41.7145614624,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.13950030009,88.4660008748,100.0,10.2652494907,45.0224990845,1.76550006866,5.83635739485,40.1135002772,35.0,68.3000005086,506.191663106,0.565956674617,45.0224990845,0.638906606038,63.8906602859,2.0,1.0,1.0,894.469248454,894.469248454,0.0,0.570854356242,0.0,1.0,16.0907289187,86.3030001322,7.47359924316,3151.8554484,86.3464997609,86.08471934,78.4010003408,77.9867095947,,1563.99994914,54.6200005213,54.485613505,41.7690006892,42.2283172607,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.1430664857,44.5774990718,0.817001024882,5.94766239325,40.9519996643,224.0,65.6333335241,475.633328756,0.570854356242,44.5774990718,0.592665212722,59.2665214539,2.0,1.0,1.0,829.731297811,829.731297811,981.824981689,0.565134246561,2.0,0.0,3339.55596924,0.0,22.160009702,4.73404794931,11.546875,3339.55596924,0.0415885560394,77.4724992116,77.4724992116,67.1371974945,2.0,55.4129486084,42.7872873942,41.7492354711,1.0,2229.50035375,732.658256945,0.0,0.0,0.0,7.09236526489,1.0,0.0,31.9899991353,71.2921333313,1.0,87.0178565979,0.0,1.0,1.0,0.0,29.4241662025,1.0,81.8928553263,0.0,1.0,0.0355189020605,61.4141645432,81.606323878,61.4141645432,2.0,0.0,68.3510570923,0.0566000007093,22.4615198043,0.921467737166,797.079911045,1.0,0.0,4120.74751225,0.00412074751225,396.84663468,0.693596294412,0.227929567821,0.693596294412,0.0,0.0,1207.61583455,396.84663468,1207.61583455,0.0,0.0,0.00120761583455,0.69241245091,1.0,14.72213221,2.0,2.0,2.0,0.0,71.0467592875,78.6252250671,71.2921333313,0.712921333313,1.0,11.0833333333,2962.1586107,90.8125768967,1604.46246923,0.921525862233,1604.46246923,1.0,0.0,0.0,0.0,39.1408333778,1.0,67.1111100515,1.0,0.0,40.1333351135,38.3316663106,1.0,66.7916698456,0.0,1.0,77.4724992116,0.0,1977.27001953,0.000161568095728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247339306646,139022.0,1749.28833705,53.6289248823,947.50749488,0.544202608621,947.50749488,0.248415836394,1.0,1.0,1.0,0.0,1741.09326172,1741.09326172,1741.09326172,0.0,0.0,1207.61583455,1741.09326172
2016-09-17T00:00:00.000Z,0.0,0.0369556346224,0.826839306421,0.63508196238,56.2217512131,0.0514868838175,136.691665649,0.0,67.9699999491,1.0,97.4166666667,0.0,0.0,0.0,58.3750003179,68.8883336385,1.0,97.2916679382,0.0,0.0,136.691665649,98.1801427205,2.0,0.0,136.846501033,80.6247498194,40.8515625,0.581003587193,1542.5166626,0.0,0.590613593994,0.0,1.0,17.6341721217,91.6550019582,,3416.24943034,91.4600009918,91.3419164022,80.6075007121,80.4654210409,,2720.99934896,53.8655004501,53.7960027059,42.012500445,42.0594355265,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,90.9650001526,100.0,11.7674035231,49.4475005468,1.66800085704,5.86676859856,40.344499588,35.0,97.883333842,793.283340454,0.590613593994,49.4475005468,0.959517807733,95.9517796834,2.0,1.0,1.0,1343.32493083,1343.32493083,0.0,0.613261826506,0.0,1.0,17.5918696721,90.892999649,9.90000152588,3821.14670817,90.7730000814,90.5521392822,80.6419989268,80.2127812703,,2435.99989827,53.6839996974,53.5395304362,41.6474997203,41.7929916382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.119999567668,100.0,11.6423749129,49.1255003611,0.696999549866,5.95070342223,40.9505001704,224.0,94.0666662852,749.233332316,0.613261826506,49.1255003611,0.872622499012,87.2622502645,2.0,1.0,1.0,1221.67149862,1221.67149862,1542.5166626,0.581003115143,2.0,0.0,5450.40738932,0.0,31.4103047053,3.79568636417,10.3645833333,5450.40738932,0.0887846101506,235.704165141,235.704165141,99.9659042358,2.0,54.2653401693,42.5745646159,41.7968212763,1.0,3716.39289999,811.334116979,0.0,0.0,0.0,9.752576828,1.0,0.0,49.6899989446,70.8549238841,1.0,100.0,0.0,1.0,1.0,0.0,48.4241660436,1.0,97.7678553263,0.0,1.0,0.036957609317,98.114165624,97.7469622294,98.114165624,2.0,0.0,113.935565364,0.0566000007093,24.8735302765,0.923740409612,789.625470789,1.0,0.0,6868.9456682,0.0068689456682,439.461660155,0.758214044727,0.16552741839,0.758214044727,0.0,0.0,2012.99582926,439.461660155,2012.99582926,0.0,0.0,0.00201299582926,0.75825150311,1.0,18.4970860037,2.0,2.0,2.0,0.0,73.7074101766,77.4306462606,70.8549238841,0.708549238841,1.0,10.5,4527.72701697,138.809095641,2452.45748942,0.923741463118,2452.45748942,1.0,0.0,0.0,0.0,118.822499593,1.0,99.3333358765,1.0,0.0,59.4000015259,116.881666183,1.0,99.0,0.0,1.0,235.704165141,0.0,2053.15991211,0.000178917943034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179192366046,139022.0,3113.04802804,95.4384793605,1686.19219372,0.635120343918,1686.19219372,0.179183506225,1.0,1.0,1.0,0.0,2654.91762288,2654.91762288,2654.91762288,0.0,0.0,2012.99582926,2654.91762288
2016-09-17T01:00:00.000Z,0.0,0.0364422153054,0.8105563646,0.61305216467,55.8302485148,0.049562310909,125.966665904,0.0,62.519999822,1.0,94.875,0.0,0.0,0.0,56.8249998093,63.4716669718,1.0,94.7083339691,0.0,0.0,125.966665904,95.2622610728,2.0,0.0,135.971998851,80.1417503357,41.3020833333,0.573716912608,1458.01665243,0.0,0.587161512625,0.0,1.0,17.4710051219,91.1645005544,,3316.24934896,90.9724992116,90.8720448812,80.1260000865,79.9981282552,,2604.33278402,53.7770004272,53.7004521688,41.7454996109,41.7622782389,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,90.9200000763,100.0,11.6295792262,49.2269996007,1.59449958801,5.84142597516,40.1510000229,35.0,94.9499988556,766.299992879,0.587161512625,49.2269996007,0.931797717866,93.167538325,2.0,1.0,1.0,1304.51680501,1304.51680501,0.0,0.595375618917,0.0,1.0,17.3126721382,90.0770015717,9.64799717494,3694.78749593,89.9989992778,89.7860616048,80.1575005849,79.7356719971,,2316.74989827,53.592499733,53.4515533447,41.5634997686,41.7617136637,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0780022939046,100.0,11.3664289316,48.4354995092,0.64149983724,5.94624316692,40.9219999313,224.0,88.25,691.716669718,0.595375618917,48.4354995092,0.829381524949,82.9381535848,2.0,1.0,1.0,1161.13413493,1161.13413493,1458.01665243,0.573440993207,2.0,0.0,5169.77730306,0.0,33.8550755183,5.27857939402,14.0416666667,5169.77730306,0.081877285315,208.990835826,208.990835826,95.0553302765,2.0,54.2077763875,42.4038772583,41.8696346283,1.0,3480.96547749,862.192509687,0.0,0.0,0.0,9.8690700531,1.0,0.0,47.2499990463,70.2569300334,1.0,99.1249980927,0.0,1.0,1.0,0.0,45.3624992371,1.0,95.4404729207,0.0,1.0,0.036415610405,92.6124986013,95.3130054474,92.6124986013,2.0,0.0,106.71793332,0.0566000007093,26.4327248726,0.925688578072,783.281472457,1.0,0.0,6433.80917498,0.00643380917498,467.009267516,0.741918393203,0.18376409808,0.741918393203,0.0,0.0,1885.47583008,467.009267516,1885.47583008,0.0,0.0,0.00188547583008,0.741276358565,1.0,18.4236075882,2.0,2.0,2.0,0.0,74.9417711894,76.3865025838,70.2569300334,0.702569300334,1.0,9.91666666667,4343.15798718,133.150658192,2352.48509759,0.925682491283,2352.48509759,1.0,0.0,0.0,0.0,105.850833257,1.0,95.0972245534,1.0,0.0,56.8916680018,103.13999939,1.0,94.8194452922,0.0,1.0,208.990835826,0.0,2004.79003906,0.000190133395237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198517418025,139022.0,2880.01735199,88.2943257316,1559.97039974,0.613834828298,1559.97039974,0.199237072393,1.0,1.0,1.0,0.0,2541.35205078,2541.35205078,2541.35205078,0.0,0.0,1885.47583008,2541.35205078
2016-09-17T02:00:00.000Z,0.0,0.034815866266,0.798891884131,0.596842623183,55.2730003993,0.0482397779271,118.430000305,0.0,58.7608331045,1.0,92.9999993642,0.0,0.0,0.0,55.7333335876,59.6525001526,1.0,92.8888899485,0.0,0.0,118.430000305,93.6161022186,2.0,0.0,134.802000999,79.5290006002,41.9661458333,0.562231820407,1380.25830078,0.0,0.575299487613,0.0,1.0,17.206310908,90.3709996541,,3238.33274333,90.1805013021,90.0696690877,79.519999822,79.3860727946,,2455.33282471,54.0034996668,53.9240392049,41.6885004044,41.6808344523,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,90.2659994761,100.0,11.3579917749,48.4920008977,1.49400043488,5.8483192126,40.1944999695,35.0,90.5833339691,725.241663615,0.575299487613,48.4920008977,0.900035480318,90.0035483042,2.0,1.0,1.0,1260.04967244,1260.04967244,0.0,0.581122776316,0.0,1.0,17.0552299817,89.2970002492,9.70499801636,3610.42305501,89.2429993947,89.020614624,79.5380013784,79.1290893555,,2221.99987793,53.8294995626,53.6829706828,41.6579999924,41.8887405396,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,11.0935784976,47.5849994024,0.622000058492,5.96165148417,41.0359999339,224.0,84.4916667938,655.016662598,0.581122776316,47.5849994024,0.804962732224,80.4962717692,2.0,1.0,1.0,1126.94782511,1126.94782511,1380.25830078,0.562051469081,2.0,0.0,4899.64892578,0.0,30.1583927472,4.45408352216,11.5572916667,4899.64892578,0.0668570093301,164.246668498,164.246668498,88.2275524139,2.0,54.4424769084,42.4121602376,41.9343830744,1.0,3227.90835119,970.871221955,0.0,0.0,0.0,9.83022689819,1.0,0.0,43.7558320363,69.6897729238,1.0,97.2619024913,0.0,1.0,1.0,0.0,41.7158320745,1.0,92.8749980927,0.0,1.0,0.0348163519632,85.4716625214,92.5253283183,85.4716625214,2.0,0.0,98.959817445,0.0566000007093,29.7645498057,0.9263847638,781.028384617,1.0,0.0,5966.08800063,0.00596608800063,525.875431673,0.712192675273,0.214209109331,0.712192675273,0.0,0.0,1748.40664673,525.875431673,1748.40664673,0.0,0.0,0.00174840664673,0.711697076758,1.0,15.9559440272,2.0,2.0,2.0,0.0,73.9234905243,76.0066267649,69.6897729238,0.696897729238,1.0,10.5,4198.77957315,128.724367251,2274.2820784,0.926401784604,2274.2820784,1.0,0.0,0.0,0.0,82.8075002035,1.0,87.5833352407,1.0,0.0,52.4416678747,81.4391670227,1.0,87.4027805328,0.0,1.0,164.246668498,0.0,1864.69995117,0.000214099565577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231227004191,139022.0,2707.451399,83.0038734177,1466.49951197,0.59736115318,1466.49951197,0.231463493587,1.0,1.0,1.0,0.0,2454.96297201,2454.96297201,2454.96297201,0.0,0.0,1748.40664673,2454.96297201
2016-09-17T03:00:00.000Z,0.0,0.0353996229286,0.807045084037,0.608123264496,55.4649985631,0.0492854421943,123.941666921,0.0,61.6041660309,1.0,94.3749993642,0.0,0.0,0.0,56.4583323797,62.2708336512,1.0,94.0972201029,0.0,0.0,123.941666921,94.4628766378,2.0,0.0,135.075749079,79.6107505163,41.8333333333,0.56563644881,1422.44167074,0.0,0.584597586333,0.0,1.0,17.2860817909,90.6364994049,,3296.66609701,90.4264996847,90.3322550456,79.6055005391,79.4686050415,,2537.99940999,53.8820002874,53.7979151408,41.6719999313,41.6795578003,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,90.0934995015,100.0,11.4533738295,48.7544997533,1.58699989319,5.83270808061,40.0850000381,35.0,93.6166674296,755.208333333,0.584597586333,48.7544997533,0.922385522752,92.2385533651,2.0,1.0,1.0,1291.33973185,1291.33973185,0.0,0.586267072701,0.0,1.0,17.0745682716,89.369000117,9.6824982961,3668.54081217,89.2984987895,89.0908966064,79.6160004934,79.2088139852,,2256.99989827,53.7035001119,53.5599263509,41.6084998449,41.8223546346,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,11.1224455833,47.6899989446,0.640000025431,5.95212268829,40.9684998194,224.0,85.7583332062,667.233332316,0.586267072701,47.6899989446,0.812607668922,81.2607676188,2.0,1.0,1.0,1137.65073649,1137.65073649,1422.44167074,0.565496224761,2.0,0.0,5057.7586263,0.0,32.4323933919,5.14333502452,13.4088541667,5057.7586263,0.0731064627172,184.100835164,184.100835164,90.9285170237,2.0,54.2906443278,42.3612060547,41.9466749827,1.0,3359.21474374,954.042249671,0.0,0.0,0.0,10.1943906148,1.0,0.0,45.5108324687,69.4111099243,1.0,98.6011880239,0.0,1.0,1.0,0.0,43.5108321508,1.0,94.2559490204,0.0,1.0,0.0353914178025,89.0216655731,93.7562141418,89.0216655731,2.0,0.0,102.985352009,0.0566000007093,29.2486144557,0.929059928173,772.418541066,1.0,0.0,6208.77936847,0.00620877936847,516.759966239,0.723538993804,0.205490515502,0.723538993804,0.0,0.0,1819.52916463,516.759966239,1819.52916463,0.0,0.0,0.00181952916463,0.723264669379,1.0,16.3032669507,2.0,2.0,2.0,0.0,78.4979248047,74.5209891001,69.4111099243,0.694111099243,1.0,10.5,4313.25699341,132.233966464,2336.28913087,0.929029509306,2336.28913087,1.0,0.0,0.0,0.0,93.0966669718,1.0,91.1388924917,1.0,0.0,54.575000445,91.004166921,1.0,90.9583333333,0.0,1.0,184.100835164,0.0,1920.18994141,0.00021038838785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221188362096,139022.0,2827.42868249,86.6820850581,1531.48558254,0.608997953403,1531.48558254,0.221479698956,1.0,1.0,1.0,0.0,2514.76310221,2514.76310221,2514.76310221,0.0,0.0,1819.52916463,2514.76310221
2016-09-17T04:00:00.000Z,0.0,0.0351260717847,0.812477643049,0.615936063558,55.6667486827,0.0485250267785,124.160833995,0.0,61.7116670609,1.0,94.5277792613,0.0,0.0,0.0,56.6166658401,62.5050004323,1.0,94.3611094157,0.0,0.0,124.160833995,95.0326601664,2.0,0.0,135.147748947,79.4810002645,41.7942708333,0.567802070583,1452.49167887,0.0,0.588055479126,0.0,1.0,17.3235500654,90.7025000254,,3298.74943034,90.501499176,90.3882064819,79.4750003815,79.3346455892,,2597.66605632,53.9839995702,53.8953755697,41.838499705,41.8500951131,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.9839998881,100.0,11.4790829817,48.662999471,1.66949939728,5.84446712335,40.1690003077,35.0,95.6749998728,773.450002035,0.588055479126,48.662999471,0.939091201056,93.9091199239,2.0,1.0,1.0,1314.72768148,1314.72768148,0.0,0.584075544426,0.0,1.0,17.0806115468,89.3674996694,9.7870906483,3680.5392863,89.2924995422,89.0806732178,79.4870001475,79.0793329875,,2295.99987793,53.8100004196,53.6632105509,41.6609999339,41.918103536,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,11.1149053574,47.6314996084,0.593499501546,5.96570626895,41.0675004323,224.0,86.8083324432,679.041666667,0.584075544426,47.6314996084,0.830303439186,83.0303427378,2.0,1.0,1.0,1162.42481486,1162.42481486,1452.49167887,0.567621501528,2.0,0.0,5167.44344076,0.0,31.361849308,4.30282304684,11.2161458333,5167.44344076,0.0748404900995,191.71833547,191.71833547,92.4115664164,2.0,54.3722559611,42.4924087524,41.9894002279,1.0,3430.68270753,965.271024552,0.0,0.0,0.0,10.3592370351,1.0,0.0,45.9149986903,69.1157633464,1.0,98.773809433,0.0,1.0,1.0,0.0,43.9408318202,1.0,94.4642823537,0.0,1.0,0.0351103223352,89.8558311462,94.3290163676,89.8558311462,2.0,0.0,105.176385917,0.0566000007093,29.5928613771,0.930793040334,766.882243035,1.0,0.0,6340.8723881,0.0063408723881,522.842067247,0.726415538894,0.204387269606,0.726415538894,0.0,0.0,1858.24001058,522.842067247,1858.24001058,0.0,0.0,0.00185824001058,0.726108044386,1.0,15.9241091166,2.0,2.0,2.0,0.0,81.1406294505,73.5339069366,69.1157633464,0.691157633464,1.0,10.5,4395.95373208,134.769247294,2381.08207783,0.9308028085,2381.08207783,1.0,0.0,0.0,0.0,96.8016675313,1.0,92.0972226461,1.0,0.0,55.1166677475,94.9166660309,1.0,91.8611132304,0.0,1.0,191.71833547,0.0,1922.59008789,0.000212864592489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219581707038,139022.0,2911.26415837,89.2522768002,1576.89533007,0.616433434027,1576.89533007,0.219914469647,1.0,1.0,1.0,0.0,2558.09507243,2558.09507243,2558.09507243,0.0,0.0,1858.24001058,2558.09507243
2016-09-17T05:00:00.000Z,0.0,0.0351929322507,0.808799343407,0.610885492602,55.5700012843,0.0492938612243,124.744999568,0.0,61.7149995168,1.0,94.5694414775,0.0,0.0,0.0,56.6416664124,63.0075006485,1.0,94.4027760824,0.0,0.0,124.744999568,94.8193499247,2.0,0.0,135.060750643,79.4907493591,41.9739583333,0.567804649766,1437.45003255,0.0,0.58852280977,0.0,1.0,17.30179437,90.6845010122,,3303.33268229,90.4805005391,90.3824869792,79.4884993235,79.3498789469,,2579.99938965,53.825000445,53.7348480225,41.6209993362,41.6318410238,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.1970005035,100.0,11.4826698303,48.8595012029,1.63649940491,5.81912442048,39.9844999313,35.0,95.308333079,771.616678874,0.58852280977,48.8595012029,0.936205051967,93.6205031077,2.0,1.0,1.0,1310.68707275,1310.68707275,0.0,0.582023260717,0.0,1.0,17.0238053004,89.2265001933,9.6675008138,3683.53887939,89.1605002085,88.957359314,79.4929993947,79.092086792,,2270.49985758,53.649500529,53.5051040649,41.5575002035,41.8332061768,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,11.0708717505,47.6030000051,0.587500572205,5.95293358962,40.9699996312,224.0,85.5250002543,665.833333333,0.582023260717,47.6030000051,0.816991279239,81.6991265615,2.0,1.0,1.0,1143.78779093,1143.78779093,1437.45003255,0.567675567169,2.0,0.0,5124.26969401,0.0,32.2734681765,5.18673725923,13.8307291667,5124.26969401,0.0751903361527,190.804166158,190.804166158,91.4577789307,2.0,54.2084070841,42.3452860514,41.9934094747,1.0,3400.774245,952.671637072,0.0,0.0,0.0,10.4654922485,1.0,0.0,45.4816656113,69.023007075,1.0,98.6547578176,0.0,1.0,1.0,0.0,43.6124989192,1.0,94.3392836253,0.0,1.0,0.0352016336597,89.094165802,94.0017820994,89.094165802,2.0,0.0,104.259465214,0.0566000007093,29.2065948077,0.931456347383,764.772769708,1.0,0.0,6285.59308645,0.00628559308645,516.017569642,0.727621031998,0.203831207185,0.727621031998,0.0,0.0,1842.03999837,516.017569642,1842.03999837,0.0,0.0,0.00184203999837,0.727334916592,1.0,16.653283395,2.0,2.0,2.0,0.0,81.9342568715,73.1499862671,69.023007075,0.69023007075,1.0,9.91666666667,4353.44588207,133.466060022,2358.05756801,0.931452239183,2358.05756801,1.0,0.0,0.0,0.0,96.3108336131,1.0,92.0277779897,1.0,0.0,55.0833346049,94.493332545,1.0,91.8055585225,0.0,1.0,190.804166158,0.0,1906.66003418,0.000210086136063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21883162508,139022.0,2857.5712164,87.6061818194,1547.81238024,0.611398689738,1547.81238024,0.219134228166,1.0,1.0,1.0,0.0,2531.59256999,2531.59256999,2531.59256999,0.0,0.0,1842.03999837,2531.59256999
2016-09-17T06:00:00.000Z,0.0,0.034449128753,0.80589628894,0.60396481818,55.0652507146,0.0479505590783,118.805833181,0.0,59.0566663742,1.0,93.0277779897,0.0,0.0,0.0,55.7249994278,59.7824999491,1.0,92.8749974569,0.0,0.0,118.805833181,93.6887207031,2.0,0.0,133.981501261,78.9162505468,41.9348958333,0.56229144853,1392.47499593,0.0,0.5735868472,0.0,1.0,17.0141358376,89.7650000254,9.94799804688,3234.58276367,89.5850009918,89.4529444377,78.9050013224,78.7606836955,,2493.66609701,54.0695006053,53.9724578857,41.9299996694,41.9264450073,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,90.6110006968,100.0,11.1526385148,47.6550013224,1.63350009918,5.86149728298,40.2964995702,35.0,90.8333326976,724.791666667,0.5735868472,47.6550013224,0.900668255034,90.0303433736,2.0,1.0,1.0,1260.93555705,1260.93555705,0.0,0.578601226174,0.0,1.0,16.9186528524,88.8605003357,9.37200164795,3608.54833984,88.7930005391,88.5855026245,78.9274997711,78.5352579753,,2262.74993896,53.896999677,53.7594731649,41.7000007629,41.992787679,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,10.9490945339,47.0929997762,0.605500857035,5.96955835819,41.0944999059,224.0,86.0916671753,667.683334351,0.578601226174,47.0929997762,0.82215856643,82.2158571879,2.0,1.0,1.0,1151.021993,1151.021993,1392.47499593,0.561125920328,2.0,0.0,5004.66646322,0.0,28.4768404961,3.76400693258,9.82552083333,5004.66646322,0.0714671305793,179.369998932,179.369998932,89.9741738637,2.0,54.4469095866,42.5739313761,42.0,1.0,3278.78037867,984.713540279,0.0,0.0,0.0,10.3660335541,1.0,0.0,43.7666657766,68.5389677684,1.0,96.6249987284,0.0,1.0,1.0,0.0,41.5441659292,1.0,92.5535697937,0.0,1.0,0.0343710238525,85.3108304342,92.5552228292,85.3108304342,2.0,0.0,100.51943005,0.0566000007093,30.188921611,0.932494099982,761.484214684,1.0,0.0,6060.11390214,0.00606011390214,533.373166655,0.717146121599,0.215379932395,0.717146121599,0.0,0.0,1775.9616394,533.373166655,1775.9616394,0.0,0.0,0.0017759616394,0.715019017458,1.0,15.422819101,2.0,2.0,2.0,0.0,82.7722689311,72.5409940084,68.5389677684,0.685389677684,1.0,11.0833333333,4263.49391895,130.708351661,2309.33480606,0.932526053994,2309.33480606,1.0,0.0,0.0,0.0,90.4566656748,1.0,89.6388912201,1.0,0.0,53.6166667938,88.9133338928,1.0,89.3611106873,0.0,1.0,179.369998932,0.0,2066.12988281,0.00021715211701,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230963983765,139022.0,2775.71309479,85.096610949,1503.47367284,0.607113514998,1503.47367284,0.233342656486,1.0,1.0,1.0,0.0,2476.42926025,2476.42926025,2476.42926025,0.0,0.0,1775.9616394,2476.42926025
2016-09-17T07:00:00.000Z,0.0,0.0356834791539,0.823304266955,0.630513064443,55.7319990794,0.0495018231273,130.324167887,0.0,64.8249998093,1.0,96.0,0.0,0.0,0.0,57.5,65.6291675568,1.0,95.8333320618,0.0,0.0,130.324167887,96.0642999013,2.0,0.0,134.994748751,79.2627496719,41.9895833333,0.571006590375,1503.33335368,0.0,0.5854729537,0.0,1.0,17.2570741971,90.5194994609,,3367.49934896,90.3259989421,90.2095413208,79.2514998118,79.1048049927,,2711.99938965,53.8220001856,53.7316640218,41.8655004501,41.9035390218,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,90.1429990133,100.0,11.4207166831,48.4604984919,1.74900054932,5.83635743459,40.1164999008,35.0,97.441666921,790.950002035,0.5854729537,48.4604984919,0.965071374802,96.507136027,2.0,1.0,1.0,1351.09992472,1351.09992472,0.0,0.587821276317,0.0,1.0,17.0902808507,89.4275004069,9.85949897766,3750.65557861,89.3374996185,89.1432851156,79.2739995321,78.8777745565,,2406.24991862,53.6405000687,53.5101979574,41.5560007095,41.847887675,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,11.1367391745,47.781498909,0.577000617981,5.95354179541,40.9790000916,224.0,90.1916662852,712.383336385,0.587821276317,47.781498909,0.865491238549,86.5491243998,2.0,1.0,1.0,1211.68773397,1211.68773397,1503.33335368,0.570996563569,2.0,0.0,5406.6500651,0.0,33.6890500387,4.33677363396,12.4322916667,5406.6500651,0.0891649897479,234.722498576,234.722498576,99.7124671936,2.0,54.1609522502,42.4745763143,42.0,1.0,3622.92440498,915.410060508,0.0,0.0,0.0,10.994421641,1.0,0.0,47.9708321889,68.2570781708,1.0,99.8511886597,0.0,1.0,1.0,0.0,45.9758319855,1.0,96.0595207214,0.0,1.0,0.0356831102477,93.9466641744,95.4933891296,93.9466641744,2.0,0.0,111.07004869,0.0566000007093,28.0642455173,0.933694522918,757.693584751,1.0,0.0,6696.18944162,0.00669618944162,495.83472024,0.745360464875,0.18833141186,0.745360464875,0.0,0.0,1962.36832682,495.83472024,1962.36832682,0.0,0.0,0.00196236832682,0.745291734735,1.0,17.0965150081,2.0,2.0,2.0,0.0,84.1319599152,71.8263702393,68.2570781708,0.682570781708,1.0,9.33333333333,4538.33446549,139.134294207,2458.20304706,0.933691876735,2458.20304706,1.0,0.0,0.0,0.0,118.402499517,1.0,99.3888893127,1.0,0.0,59.4500001272,116.320000966,1.0,99.083331426,0.0,1.0,234.722498576,0.0,2023.04992676,0.000201869096383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201706169404,139022.0,3065.26388179,93.9735336819,1660.30976156,0.630630467684,1660.30976156,0.201706540629,1.0,1.0,1.0,0.0,2632.77758789,2632.77758789,2632.77758789,0.0,0.0,1962.36832682,2632.77758789
2016-09-17T08:00:00.000Z,0.0,0.0349255989269,0.810963359785,0.613778833796,55.6397498449,0.0485391566927,123.589998881,0.0,61.4333333969,1.0,94.2916673024,0.0,0.0,0.0,56.483332634,62.1475000381,1.0,94.1388880412,0.0,0.0,123.589998881,94.9034646352,2.0,0.0,135.10499986,79.4652500153,41.8932291667,0.56785435904,1445.88331095,0.0,0.580928912083,0.0,1.0,17.1664258639,90.6170005798,,3290.83272298,90.4504998525,90.3030064901,79.4644997915,79.3143259684,,2576.66611735,54.0244995753,53.923403422,41.7485001882,41.7673772176,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,89.9330012004,100.0,11.3280409972,48.7019996643,1.61400000254,5.83838486671,40.1345001856,35.0,94.6916662852,765.666666667,0.580928912083,48.7019996643,0.941073332287,94.1073315938,2.0,1.0,1.0,1317.5026652,1317.5026652,0.0,0.584749298643,0.0,1.0,17.0878636042,89.3899993896,9.70399983724,3680.16430664,89.3090000153,89.101755778,79.4660002391,79.0767847697,,2283.74983724,53.8505001068,53.7186711629,41.6399997075,41.918103536,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,11.1270230611,47.6690003077,0.602499643962,5.96084046364,41.0375000636,224.0,87.1666673024,680.216664632,0.584749298643,47.6690003077,0.830221579415,83.0616938273,2.0,1.0,1.0,1162.31021118,1162.31021118,1445.88331095,0.567588039197,2.0,0.0,5114.35139974,0.0,31.6034347216,4.47771575054,12.5494791667,5114.35139974,0.0742371590923,189.57833608,189.57833608,92.1034170787,2.0,54.3956629435,42.446551005,41.9756857554,1.0,3411.74065872,971.247821076,0.0,0.0,0.0,10.4468180339,1.0,0.0,45.3158318202,69.0176817576,1.0,98.3154748281,0.0,1.0,1.0,0.0,43.6124986013,1.0,94.208331426,0.0,1.0,0.0349051362124,88.9283313751,94.2064984639,88.9283313751,2.0,0.0,104.595668781,0.0566000007093,29.7760954186,0.93242041419,761.722844348,1.0,0.0,6305.86212207,0.00630586212207,526.079417764,0.725773293844,0.206611756506,0.725773293844,0.0,0.0,1847.97999064,526.079417764,1847.97999064,0.0,0.0,0.00184797999064,0.724628855785,1.0,16.047722004,2.0,2.0,2.0,0.0,83.4101435343,72.5804157257,69.0176817576,0.690176817576,1.0,10.5,4382.9884798,134.3717642,2374.05940841,0.93238505035,2374.05940841,1.0,0.0,0.0,0.0,95.667500178,1.0,91.9027786255,1.0,0.0,54.9916674296,93.9108346303,1.0,91.6527786255,0.0,1.0,189.57833608,0.0,2044.82995605,0.000214182614396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221594883389,139022.0,2888.29005815,88.5479467771,1564.45133688,0.61442061363,1564.45133688,0.222149692068,1.0,1.0,1.0,0.0,2546.22208659,2546.22208659,2546.22208659,0.0,0.0,1847.97999064,2546.22208659
2016-09-17T09:00:00.000Z,0.0,0.0367661649427,0.836915686177,0.647674907771,56.3327506383,0.0519218038214,140.864167531,0.0,69.6641667684,1.0,98.3749980927,0.0,0.0,0.0,58.9500001272,71.1625003815,1.0,98.2499987284,0.0,0.0,140.864167531,98.9487291972,2.0,0.0,136.995750427,80.6629997889,42.0833333333,0.583094988329,1581.85834757,0.0,0.587167023409,0.0,1.0,17.2897075017,91.6339995066,,3463.74934896,91.431500117,91.303759257,80.6420001984,80.4812978109,,2726.99938965,54.5929997762,54.4954477946,42.6484998067,42.6804784139,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,90.9020004272,100.0,11.3483301799,48.7830003103,1.75649992625,5.94137740135,40.8919998805,35.0,97.933333079,796.616673787,0.587167023409,48.7830003103,0.966599564986,96.9418525696,2.0,1.0,1.0,1357.1859436,1357.1859436,0.0,0.615598687104,0.0,1.0,17.7211949031,91.2590001424,,3872.89023844,91.1285006205,90.9239985148,80.6839993795,80.2848587036,,2478.24991862,54.4144992828,54.2828826904,42.0614999135,42.244913737,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,11.7153458595,49.067000707,0.693999926249,6.00584900379,41.3674999873,224.0,98.0750001272,785.241673787,0.615598687104,49.067000707,0.911120561872,91.1120567322,2.0,1.0,1.0,1275.56878662,1275.56878662,1581.85834757,0.58309162209,2.0,0.0,5491.24743652,0.0,30.1923530897,3.24396232764,8.88020833333,5492.41430664,0.0885513319338,240.222499847,240.222499847,100.0,2.0,54.9365692139,43.0745239258,41.8599923452,1.0,3807.99825497,840.43232995,0.0,0.0,0.0,10.1404647827,1.0,0.0,50.6266657511,70.5015354156,1.0,100.0,0.0,1.0,1.0,0.0,49.1149991353,1.0,98.3095239003,0.0,1.0,0.0367652856268,99.7416648865,98.4170188904,99.7416648865,2.0,0.0,116.743962698,0.0566000007093,25.7656106983,0.928112709915,775.463362621,1.0,0.0,7038.25828482,0.00703825828482,455.222798153,0.76030826598,0.167801454905,0.76030826598,0.0,0.0,2062.61415609,455.222798153,2062.61415609,0.0,0.0,0.00206261415609,0.76028214395,1.0,17.2925723422,2.0,2.0,2.0,0.0,80.063147227,75.0490461985,70.5015354156,0.705015354156,1.0,9.91666666667,4648.43058492,142.509573396,2517.83695424,0.928109720885,2517.83695424,1.0,0.0,0.0,0.0,120.712498347,1.0,100.0,1.0,0.0,59.9000015259,119.509999593,1.0,99.8333358765,0.0,1.0,240.222499847,0.0,2105.90991211,0.000185334772182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180799156747,139022.0,3243.9426603,99.4513903554,1757.09168037,0.647688432046,1757.09168037,0.180797070765,1.0,1.0,1.0,0.0,2712.86562093,2712.86562093,2712.86562093,0.0,0.0,2062.61415609,2712.86562093
2016-09-17T10:00:00.000Z,0.0,0.0373287027737,0.837498395947,0.648394963301,56.5532499949,0.0530961705876,144.214164734,0.0,71.5424995422,1.0,99.2916622162,0.0,0.0,0.0,59.5,72.8424994151,1.0,99.1666641235,0.0,0.0,144.214164734,100.0,2.0,0.0,137.862749736,81.3094997406,42.3880208333,0.585553823821,1590.43332926,0.0,0.587845789099,0.0,1.0,17.7925052643,92.1754995982,,3493.7493693,91.9819997152,91.852452596,81.2824999491,81.1320826213,,2724.99930827,55.0054995219,54.9165089925,42.9905001322,43.0520858765,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,91.4615014394,100.0,11.8036863804,48.9914995829,1.76850001017,5.98881884416,41.2220001221,35.0,99.2250003815,801.633331299,0.587845789099,48.9914995829,0.974314357213,97.4314352671,2.0,1.0,1.0,1364.0401001,1364.0401001,0.0,0.614577958144,0.0,1.0,17.9399603208,91.906999588,,3909.26062012,91.7615000407,91.5437596639,81.3364995321,80.9195073446,,2521.24987793,54.822499911,54.6877059937,42.609000206,42.8117116292,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.145499547323,100.0,11.8597053687,49.1524998347,0.691000938416,6.08025507132,41.9179992676,224.0,98.8583335876,788.799992879,0.614577958144,49.1524998347,0.916780337379,91.6327145894,2.0,1.0,1.0,1283.49247233,1283.49247233,1590.43332926,0.585544829613,2.0,0.0,5519.83561198,0.0,26.2681085269,2.34659787019,6.71875,5519.83561198,0.0885884742517,240.61250178,240.61250178,100.0,2.0,55.3389307658,43.529258728,41.7402089437,1.0,3833.92654363,808.003428217,0.0,0.0,0.5,9.96947097778,1.0,0.0,51.4299990336,71.3130289714,1.0,100.0,0.0,1.0,1.0,0.0,49.9591655731,1.0,98.7976163228,0.0,1.0,0.0373287475465,101.389164607,99.047513326,101.389164607,2.0,0.0,117.538860952,0.0566000007093,24.7714194617,0.925703752824,783.242570196,1.0,0.0,7086.18109893,0.00708618109893,437.657582178,0.764568487621,0.161133488624,0.764568487621,0.0,0.0,2076.65829468,437.657582178,2076.65829468,0.0,0.0,0.00207665829468,0.764543140928,1.0,17.8584518344,2.0,2.0,2.0,0.0,78.3419831594,76.3732357025,71.3130289714,0.713130289714,1.0,10.5,4641.92997185,142.310280413,2514.31587686,0.925701976246,2514.31587686,1.0,0.0,0.0,0.0,121.107500076,1.0,100.0,1.0,0.0,59.9000015259,119.504999797,1.0,99.8333358765,0.0,1.0,240.61250178,0.0,2114.72998047,0.000178183449107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174066268366,139022.0,3251.41287997,99.6804091173,1761.1379482,0.648402571092,1761.1379482,0.174075530653,1.0,1.0,1.0,0.0,2716.11808268,2716.11808268,2716.11808268,0.0,0.0,2076.65829468,2716.11808268
2016-09-17T11:00:00.000Z,0.0,0.0379934011395,0.829234046297,0.638016123644,56.5307499568,0.05414116192,144.411665599,0.0,71.5450000763,1.0,99.2777735392,0.0,0.0,0.0,59.5,72.808333079,1.0,99.1666641235,0.0,0.0,144.411665599,100.0,2.0,0.0,138.197250048,81.6665000916,45.2760416667,0.590901580363,1576.51665243,0.0,0.596369711673,0.0,1.0,17.9302911758,92.4350001017,,3490.8326416,92.2444998423,92.135383606,81.6380004883,81.4939804077,,2714.9993693,54.5974998474,54.5272954305,42.7550004323,42.7886479696,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.736000061,100.0,11.9672206243,49.48949941,1.70699977875,5.96307067076,41.0480006536,35.0,98.6333332062,798.816660563,0.596369711673,49.48949941,0.956942066011,95.6942068736,2.0,1.0,1.0,1339.71889242,1339.71889242,0.0,0.616797297085,0.0,1.0,17.9834715525,92.0285002391,9.88199615479,3904.76121012,91.905500412,91.6824111938,81.6949996948,81.2664972941,,2490.49989827,54.4039999644,54.273958842,42.253499349,42.4746958415,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,11.9435219765,49.652001063,0.638498942057,6.03994957606,41.6150004069,224.0,97.4333337148,777.699996948,0.616797297085,49.652001063,0.900662587484,90.066256841,2.0,1.0,1.0,1260.92762248,1260.92762248,1576.51665243,0.590965040585,2.0,0.0,5478.9954834,0.0,28.5312727292,3.37275801102,9.90625,5478.9954834,0.0899584466647,239.949165344,239.949165344,100.0,2.0,54.9625091553,43.2764129639,41.6368605296,1.0,3807.01513243,731.700339826,0.0,0.0,0.5,9.55449676514,1.0,0.0,51.4858322144,72.0835037231,1.0,100.0,0.0,1.0,1.0,0.0,49.9258324305,1.0,98.8511886597,0.0,1.0,0.0380056089035,101.365830739,99.1165472666,101.365830739,2.0,0.0,116.713822552,0.0566000007093,22.4321523958,0.921421889043,797.251894898,1.0,0.0,7036.44119619,0.00703644119619,396.327775878,0.772898466256,0.148549467427,0.772898466256,0.0,0.0,2062.08164469,396.327775878,2062.08164469,0.0,0.0,0.00206208164469,0.773011639714,1.0,20.343736748,2.0,2.0,2.0,0.0,73.4011993408,78.6410223643,72.0835037231,0.720835037231,1.0,9.91666666667,4538.71547226,139.145974948,2458.40942057,0.921447933683,2458.40942057,1.0,0.0,0.0,0.0,120.995833079,1.0,100.0,1.0,0.0,59.9000015259,118.953334173,1.0,99.8333358765,0.0,1.0,239.949165344,0.0,2113.2800293,0.000161356852842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161213088659,139022.0,3143.43551559,96.3700858043,1702.65167132,0.638178836767,1702.65167132,0.161053482935,1.0,1.0,1.0,0.0,2667.98516846,2667.98516846,2667.98516846,0.0,0.0,2062.08164469,2667.98516846
2016-09-17T12:00:00.000Z,0.0,0.0389185100475,0.811333695574,0.614661657214,55.9030011495,0.0552217490103,141.070000331,0.0,69.9033330282,1.0,98.527774175,0.0,0.0,0.0,59.0249999364,71.3358348211,1.0,98.3749980927,0.0,0.0,141.070000331,99.2050234477,2.0,0.0,137.289750735,81.3867495855,42.4322916667,0.581907544449,1485.79998779,0.0,0.600473171938,0.0,1.0,17.7792097727,92.0585002899,,3452.08270264,91.8755009969,91.7787017822,81.3725001017,81.2457326253,,2672.66603597,53.5189997355,53.4520161947,41.7785002391,41.8049163818,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,91.5275001526,100.0,11.9302825133,50.0970007579,1.57649993896,5.84892733892,40.2020003001,35.0,96.9416675568,785.099995931,0.600473171938,50.0970007579,0.933903140113,93.3903134664,2.0,1.0,1.0,1307.46439616,1307.46439616,0.0,0.601964694902,0.0,1.0,17.5954957008,90.908000946,9.4275004069,3868.76576742,90.8284994761,90.6064453125,81.4009990692,80.9667104085,,2372.49981689,53.3330001831,53.1971817017,41.5590000153,41.8178863525,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.07950146993,100.0,11.6417511304,49.2694994609,0.578500111898,5.95374457041,40.9804999034,224.0,89.0999997457,700.700002035,0.601964694902,49.2694994609,0.831255776542,83.1255766551,2.0,1.0,1.0,1163.75808716,1163.75808716,1485.79998779,0.581859862258,2.0,0.0,5331.38741048,0.0,33.3578004837,5.37439914544,14.9817708333,5331.38741048,0.0886348764051,226.560000102,226.560000102,97.8503214518,2.0,53.9559834798,42.4592920939,41.62352403,1.0,3605.26241747,713.63966207,0.0,0.0,0.0,8.93857828776,1.0,0.0,50.4824988047,72.433921814,1.0,100.0,0.0,1.0,1.0,0.0,48.8891655604,1.0,97.9940471649,0.0,1.0,0.0389222381366,99.3716653188,97.269709905,99.3716653188,2.0,0.0,110.52857512,0.0566000007093,21.8784559524,0.916173663314,814.718655735,1.0,0.0,6663.54509107,0.00666354509107,386.545153326,0.764806855449,0.151388842939,0.764806855449,0.0,0.0,1952.80165609,386.545153326,1952.80165609,0.0,0.0,0.00195280165609,0.764667669932,1.0,21.6676575517,2.0,2.0,2.0,0.0,65.925494194,81.3080323537,72.433921814,0.72433921814,1.0,9.33333333333,4318.90207954,132.407031072,2339.34680941,0.916195698388,2339.34680941,1.0,0.0,0.0,0.0,114.358332952,1.0,98.111111323,1.0,0.0,58.7500009537,112.201666514,1.0,97.916668574,0.0,1.0,226.560000102,0.0,2006.90002441,0.000157374055563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165236360753,139022.0,2898.4986565,88.8609175679,1569.98085608,0.614876640397,1569.98085608,0.165411853815,1.0,1.0,1.0,0.0,2553.32655843,2553.32655843,2553.32655843,0.0,0.0,1952.80165609,2553.32655843
2016-09-17T13:00:00.000Z,0.0,0.0358180955997,0.775479189008,0.556592772692,54.600250562,0.0498823917169,109.364166896,0.0,54.282500267,1.0,90.541668574,0.0,0.0,0.0,54.2666664124,55.0483334859,1.0,90.4444440206,0.0,0.0,109.364166896,90.8234884089,2.0,0.0,134.984250704,80.3840001424,41.6692708333,0.56768368041,1244.57501221,0.0,0.571619388064,0.0,1.0,17.1833465894,90.4190006256,9.74880065918,3134.16607666,90.212000529,90.1357930501,80.3659998576,80.2590764364,,2133.66617839,54.1219997406,54.0584487915,41.4604997635,41.4428532918,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,90.5209999084,100.0,11.3534766833,48.7515007655,1.39649963379,5.82986974716,40.0640001297,35.0,82.2999986013,642.983337402,0.571619388064,48.7515007655,0.80324945359,80.3249467214,2.0,1.0,1.0,1124.54923503,1124.54923503,0.0,0.581696653361,0.0,1.0,17.1495046616,89.5474993388,9.14249992371,3487.06349691,89.544500351,89.3138860067,80.4020004272,79.9735870361,,1994.49989827,53.94800059,53.8053716024,41.4960002899,41.8153355916,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,11.2048836549,48.048500061,0.589000701904,5.94462120533,40.906999588,224.0,79.4249998728,601.591674805,0.581696653361,48.048500061,0.73857040042,73.8570404053,2.0,1.0,1.0,1033.99856059,1033.99856059,1244.57501221,0.567544555391,2.0,0.0,4267.793986,0.0,28.7053844134,5.3794820706,14.8880208333,4267.793986,0.0573317657974,126.079166412,126.079166412,80.31047376,2.0,54.6480865479,42.3070678711,41.6766926448,1.0,2877.38580379,802.182265252,0.0,0.0,0.0,7.7808602651,1.0,0.0,40.4174989065,72.5851395925,1.0,94.7023785909,0.0,1.0,1.0,0.0,38.1091661453,1.0,89.9226163228,0.0,1.0,0.035787652252,78.5266660055,89.5762252808,78.5266660055,2.0,0.0,88.2136488655,0.0566000007093,24.5929567665,0.909060520042,839.012358307,1.0,0.0,5318.22314932,0.00531822314932,434.504531065,0.710893727279,0.198189043593,0.710893727279,0.0,0.0,1558.54501343,434.504531065,1558.54501343,0.0,0.0,0.00155854501343,0.710570305586,1.0,19.0984545582,2.0,2.0,2.0,0.0,56.647090594,84.7470855713,72.5851395925,0.725851395925,1.0,10.5,3679.56806904,112.806605632,1993.04954449,0.909082770873,1993.04954449,1.0,0.0,0.0,0.0,63.6900002162,1.0,80.6250006358,1.0,0.0,48.2250013351,62.3891665141,1.0,80.3750012716,0.0,1.0,126.079166412,0.0,1772.81005859,0.000176899748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218009899586,139022.0,2254.42526733,69.1151943073,1221.11649189,0.556983626963,1221.11649189,0.218383696041,1.0,1.0,1.0,0.0,2192.37412516,2192.37412516,2192.37412516,0.0,0.0,1558.54501343,2192.37412516
