timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-09-17T14:00:00.000Z,0.0,0.03557582015,0.770413798633,0.543963539969,54.1614980698,0.050278163963,105.115000407,0.0,52.1966663996,1.0,89.3472226461,0.0,0.0,0.0,53.575000445,52.8574994405,1.0,89.2916673024,0.0,0.0,105.115000407,89.3569463094,2.0,0.0,134.472748756,80.3112506866,42.0104166667,0.564187260696,1179.62502035,0.0,0.570263939537,0.0,1.0,17.0576472282,90.0665009816,9.56999842326,3077.91607666,89.8654988607,89.7848256429,80.2955004374,80.2012964884,,1998.99956258,54.3679993947,54.3298212687,41.5400002797,41.5134862264,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.201002120972,94.3490009308,100.0,11.2166266441,48.3254985809,1.39650058746,5.84102050463,40.144999822,35.0,79.183333079,609.208343506,0.570263939537,48.3254985809,0.76314834958,76.3148358663,2.0,1.0,1.0,1068.40768941,1068.40768941,0.0,0.571126683773,0.0,1.0,17.0298485756,89.2114995321,8.88749885559,3429.69567871,89.2144997915,88.9746144613,80.3270009359,79.8944956462,,1898.99993896,54.1984999975,54.0578333537,41.5769996643,41.9768295288,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,11.0710355441,47.6375001272,0.560499509176,5.95881307125,41.0165001551,224.0,76.5166676839,570.416671753,0.571126683773,47.6375001272,0.713334910075,71.3334916433,2.0,1.0,1.0,998.668874105,998.668874105,1179.62502035,0.564165288529,2.0,0.0,4014.58502197,0.0,26.4854187965,5.18456463019,14.2942708333,4014.58502197,0.0510838274961,106.824998856,106.824998856,76.1168454488,2.0,54.9378356934,42.4382756551,41.6524095535,1.0,2706.51231631,790.020645296,0.0,0.0,0.0,7.57146581014,1.0,0.0,38.3808323542,72.7240346273,1.0,93.0952364604,0.0,1.0,1.0,0.0,36.0283323924,1.0,88.4404741923,0.0,1.0,0.0355758045165,74.383330663,87.68547376,74.383330663,2.0,0.0,82.9750834271,0.0566000007093,24.2201110845,0.90582023137,850.314828424,1.0,0.0,5002.40059417,0.00500240059417,427.917151607,0.701149391007,0.204662838958,0.701149391007,0.0,0.0,1465.9908549,427.917151607,1465.9908549,0.0,0.0,0.0014659908549,0.701113144557,1.0,18.5899733728,2.0,2.0,2.0,0.0,53.0887724559,86.2634620667,72.7240346273,0.727240346273,1.0,9.91666666667,3496.53296161,107.195194512,1893.90800651,0.905812229965,1893.90800651,1.0,0.0,0.0,0.0,54.0733331045,1.0,76.4722239176,1.0,0.0,45.7000010808,52.7516663869,1.0,76.1666692098,0.0,1.0,106.824998856,0.0,1528.14001465,0.00017421782944,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22594400052,139022.0,2100.13760941,64.3851100543,1137.54609978,0.544061889906,1137.54609978,0.225972931785,1.0,1.0,1.0,0.0,2090.83951823,2090.83951823,2090.83951823,0.0,0.0,1465.9908549,2090.83951823
2016-09-17T15:00:00.000Z,0.0,0.0350742656487,0.768936463586,0.537329948795,53.8585001628,0.0494397831288,100.217500687,0.0,49.7633333206,1.0,88.0833333333,0.0,0.0,0.0,52.7500006358,50.4366668065,1.0,87.9166692098,0.0,0.0,100.217500687,88.4748020172,2.0,0.0,133.854000409,79.9955002467,42.0703125,0.563506870562,1142.67497762,0.0,0.561421565567,0.0,1.0,16.9114009539,89.6195004781,9.44849967957,3025.83282471,89.4259999593,89.346127828,79.9775002797,79.8857498169,,1979.33289591,54.3259995778,54.2826741536,41.6239999135,41.5752029419,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,97.7210000356,100.0,11.0620679855,47.8020000458,1.41899998983,5.84933284918,40.2049999237,35.0,77.2416674296,588.024998983,0.561421565567,47.8020000458,0.748248748779,74.8248742421,2.0,1.0,1.0,1047.54824829,1047.54824829,0.0,0.568207688674,0.0,1.0,16.9053576787,88.845500946,8.84250068665,3365.57871501,88.8560009003,88.6078643799,80.0135002136,79.5743001302,,1863.24993896,54.1474997203,54.010017395,41.5755004883,41.9825744629,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.9469500383,47.280500412,0.563500086466,5.95840764046,41.0120004018,224.0,75.1333332062,554.649998983,0.568207688674,47.280500412,0.697172582717,69.7172584534,2.0,1.0,1.0,976.041615804,976.041615804,1142.67497762,0.563523939285,2.0,0.0,3922.40297445,0.0,26.2059200605,4.95290652911,13.5651041667,3922.40297445,0.0503513064973,102.080833435,102.080833435,75.2959098816,2.0,54.8960800171,42.4898554484,41.6525042852,1.0,2614.53916368,763.88893328,0.0,0.0,0.0,7.24217669169,1.0,0.0,36.8458321889,72.7353235881,1.0,91.8749968211,0.0,1.0,1.0,0.0,34.2933327357,1.0,87.0119037628,0.0,1.0,0.0350842207022,71.1233310699,86.7076498667,71.1233310699,2.0,0.0,80.1554103123,0.0566000007093,23.4189763652,0.90243632314,862.31125342,1.0,0.0,4832.40818341,0.00483240818341,413.762828123,0.69838178427,0.204045945695,0.69838178427,0.0,0.0,1416.17330933,413.762828123,1416.17330933,0.0,0.0,0.00141617330933,0.698468004664,1.0,18.4698197704,2.0,2.0,2.0,0.0,49.2820129395,87.8151912689,72.7353235881,0.727353235881,1.0,9.91666666667,3378.42809696,103.574386678,1829.93613745,0.902427729965,1829.93613745,1.0,0.0,0.0,0.0,51.6583328247,1.0,75.416668574,1.0,0.0,45.1000006994,50.4224999746,1.0,75.166668574,0.0,1.0,102.080833435,0.0,1463.2199707,0.000168455182383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22610779669,139022.0,2012.08367193,61.6855905419,1089.85140934,0.537457080172,1089.85140934,0.226048833477,1.0,1.0,1.0,0.0,2027.79244995,2027.79244995,2027.79244995,0.0,0.0,1416.17330933,2027.79244995
2016-09-17T16:00:00.000Z,0.0,0.0352793272362,0.769033762867,0.538161932446,53.939499855,0.0496846884148,101.154999415,0.0,50.2308330536,1.0,88.25,0.0,0.0,0.0,52.8500003815,50.7974993388,1.0,88.0833358765,0.0,0.0,101.154999415,88.639687856,2.0,0.0,134.093249957,80.1537501017,41.7916666667,0.564333398252,1149.2166748,0.0,0.565896702303,0.0,1.0,16.9633728663,89.7815004985,9.45600001017,3029.16615804,89.5864995321,89.5146102905,80.1304995219,80.0451075236,,1973.66622925,54.2870000203,54.2521057129,41.5894997915,41.5465698242,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,99.2374998728,100.0,11.1168783506,47.9969997406,1.4039999644,5.846494476,40.1854998271,35.0,77.441666921,590.824991862,0.565896702303,47.9969997406,0.745719302949,74.5719312032,2.0,1.0,1.0,1044.00702413,1044.00702413,0.0,0.570540465392,0.0,1.0,16.9645816485,89.004500707,8.83650016785,3374.95253499,89.0135008494,88.7631225586,80.1770006816,79.7286580404,,1867.24994914,54.1100006104,53.9787826538,41.5470005671,41.9634246826,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,11.0088097254,47.4755001068,0.54550075531,5.9557719628,40.9924999873,224.0,75.5416666667,558.241663615,0.570540465392,47.4665002823,0.698783416748,69.878341039,2.0,1.0,1.0,978.296783447,978.296783447,1149.2166748,0.564336124639,2.0,0.0,3935.82189941,0.0,26.7969330152,5.04380071163,14.6380208333,3935.82189941,0.0511961704474,104.258333206,104.258333206,76.0923989614,2.0,54.8929163615,42.47584788,41.6251144409,1.0,2633.55505748,752.629828175,0.0,0.0,0.0,7.21066983541,1.0,0.0,37.1766662598,72.9198296865,1.0,92.2738062541,0.0,1.0,1.0,0.0,34.666665713,1.0,87.2142836253,0.0,1.0,0.0352863736471,71.8433310191,86.8594296773,71.8433310191,2.0,0.0,80.738391356,0.0566000007093,23.073799593,0.900658221832,868.662384038,1.0,0.0,4867.55493589,0.00486755493589,407.664298654,0.700482822909,0.200187296312,0.700482822909,0.0,0.0,1426.47332764,407.664298654,1426.47332764,0.0,0.0,0.00142647332764,0.700554783146,1.0,18.6974579475,2.0,2.0,2.0,0.0,48.0739189784,88.6235338847,72.9198296865,0.729198296865,1.0,9.91666666667,3386.18488566,103.812190949,1834.13762629,0.900670119221,1834.13762629,1.0,0.0,0.0,0.0,52.8558340073,1.0,75.986111323,1.0,0.0,45.4500010808,51.4024995168,1.0,75.7500025431,0.0,1.0,104.258333206,0.0,1475.66003418,0.000165972289227,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22226483597,139022.0,2023.67437851,62.0409334086,1096.12955179,0.538264479141,1096.12955179,0.222228425019,1.0,1.0,1.0,0.0,2036.41442871,2036.41442871,2036.41442871,0.0,0.0,1426.47332764,2036.41442871
2016-09-17T17:00:00.000Z,0.0,0.0349109279133,0.768649153467,0.53640557825,53.8352502187,0.0495833458596,100.125833511,0.0,49.7741664251,1.0,88.0,0.0,0.0,0.0,52.7000007629,50.409166654,1.0,87.8333358765,0.0,0.0,100.125833511,88.4264933268,2.0,0.0,133.800000509,79.9647502899,41.6640625,0.564231733176,1139.55831909,0.0,0.562524121741,0.0,1.0,16.8956886927,89.5834999084,9.44399960836,3022.49949137,89.3900000254,89.3168843587,79.9460004171,79.8590825399,,1947.9995931,54.4430004756,54.4081675212,41.5879996618,41.535118103,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,98.3704999288,100.0,11.0518298944,47.8020003637,1.42350006104,5.84385887782,40.1644996007,35.0,77.1166655223,586.749994914,0.562524121741,47.8020003637,0.745101125808,74.510114034,2.0,1.0,1.0,1043.14157613,1043.14157613,0.0,0.566035947703,0.0,1.0,16.8956886927,88.8079999288,8.83650080363,3361.8291626,88.8200009664,88.559946696,79.9835001628,79.5341186523,,1839.99993896,54.2734998067,54.1362533569,41.5320005417,41.9647013346,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.9427551428,47.2880004247,0.559000651042,5.95293366909,40.9729998906,224.0,75.0166657766,552.808339437,0.566035947703,47.2880004247,0.697595218477,69.7595221202,2.0,1.0,1.0,976.633305868,976.633305868,1139.55831909,0.56425233079,2.0,0.0,3849.47420247,0.0,26.7568120956,5.13948313395,14.3515625,3849.47420247,0.0500157386243,100.999167124,100.999167124,75.3531990051,2.0,55.051709493,42.4567387899,41.6645609538,1.0,2605.32512249,744.330010848,0.0,0.0,0.0,7.13601303101,1.0,0.0,36.5383323034,72.8099873861,1.0,91.7142829895,0.0,1.0,1.0,0.0,33.9699996312,1.0,86.8571414948,0.0,1.0,0.0349143235576,70.5083319346,86.5991096497,70.5083319346,2.0,0.0,79.8729302246,0.0566000007093,22.8193473849,0.898329124745,877.161209064,1.0,0.0,4815.37802809,0.00481537802809,403.168676659,0.698721541239,0.199621693232,0.698721541239,0.0,0.0,1411.18249512,403.168676659,1411.18249512,0.0,0.0,0.00141118249512,0.698752239347,1.0,18.5474988473,2.0,2.0,2.0,0.0,45.3649778366,89.660490036,72.8099873861,0.728099873861,1.0,11.0833333333,3349.65513333,102.692277609,1814.35117178,0.898343234471,1814.35117178,1.0,0.0,0.0,0.0,51.0108334223,1.0,75.25,1.0,0.0,45.0333340963,49.9883333842,1.0,75.0555585225,0.0,1.0,100.999167124,0.0,1446.92004395,0.00016414198749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222210938506,139022.0,2000.33586554,61.3254313772,1083.4881733,0.536469612528,1083.4881733,0.222145063641,1.0,1.0,1.0,0.0,2019.66364543,2019.66364543,2019.66364543,0.0,0.0,1411.18249512,2019.66364543
2016-09-17T18:00:00.000Z,0.0,0.035842739015,0.775666568423,0.519183123287,52.5137488047,0.050969625611,90.0616671244,0.0,44.7666670481,1.0,84.916668574,0.0,0.0,0.0,50.8666658401,45.278333346,1.0,84.7777760824,0.0,0.0,90.0616671244,85.0461870829,2.0,0.0,132.111749331,79.5980005264,41.7291666667,0.570585657442,1009.65831502,0.0,0.571214773097,0.0,1.0,16.5040864944,88.4570000966,8.69549878438,2893.74951172,88.2679990133,88.2379226685,79.5725002289,79.4946365356,,1653.99963379,54.7084999084,54.6718902588,41.4484999975,41.3372243245,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,92.9479999542,100.0,10.7007760207,46.8224992752,1.5854994456,5.80331059297,39.8600002925,35.0,69.8749993642,519.741658529,0.571214773097,46.8194990158,0.65038147336,65.0381476084,2.0,1.0,1.0,910.534062703,910.534062703,0.0,0.574547550092,0.0,1.0,16.5089213053,87.6304995219,8.06399981181,3225.34627279,87.6875006358,87.4347864787,79.623500824,79.1788330078,,1577.49992879,54.5464998881,54.4091135661,41.5065002441,42.0093816121,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,10.5732207298,46.1810003916,0.64450041453,5.93570057551,40.8619998296,224.0,67.9666665395,489.916666667,0.574547550092,46.1810003916,0.61029603504,61.0296039581,2.0,1.0,1.0,854.414449056,854.414449056,1009.65831502,0.571376697309,2.0,0.0,3291.71472168,0.0,23.9708485603,5.56738579273,14.0104166667,3291.71472168,0.0410347610665,73.5883331299,73.5883331299,67.5872856776,2.0,55.3952306112,42.4459101359,41.6574757894,1.0,2283.28322999,646.621292045,0.0,0.0,0.0,6.66211446126,1.0,0.0,33.0066661835,72.9103857676,1.0,88.5059496562,0.0,1.0,1.0,0.0,30.4174995422,1.0,83.4226175944,0.0,1.0,0.0358947744979,63.4241660436,83.0689900716,63.4241660436,2.0,0.0,69.999909239,0.0566000007093,19.8238357645,0.897271459434,881.124372424,1.0,0.0,4220.15348592,0.00422015348592,350.244443747,0.698919994502,0.197932759259,0.698919994502,0.0,0.0,1236.74749756,350.244443747,1236.74749756,0.0,0.0,0.00123674749756,0.699308956663,1.0,17.9158791219,2.0,2.0,2.0,0.0,44.7759208679,90.1206563314,72.9103857676,0.729103857676,1.0,9.91666666667,2929.90452204,89.8237450035,1586.99194131,0.896852753761,1586.99194131,1.0,0.0,0.0,0.0,37.140832901,1.0,67.8194452922,1.0,0.0,40.5500005086,36.4475000699,1.0,67.5833346049,0.0,1.0,73.5883331299,0.0,1385.39001465,0.0001425949545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220697052474,139022.0,1698.89638158,52.0840301171,920.212534706,0.520037389174,920.212534706,0.220643632099,1.0,1.0,1.0,0.0,1769.51225789,1769.51225789,1769.51225789,0.0,0.0,1236.74749756,1769.51225789
2016-09-17T19:00:00.000Z,0.0,0.0348723432756,0.782241167062,0.510409774083,51.518500646,0.0507993784092,82.164999644,0.0,40.9675000509,1.0,82.5277786255,0.0,0.0,0.0,49.3999996185,41.1966663996,1.0,82.3333320618,0.0,0.0,82.164999644,82.7630163829,2.0,0.0,130.470000267,78.9514996211,42.09375,0.564859052727,914.074996948,0.0,0.566009057519,0.0,1.0,16.1414922078,87.3139998118,8.2095006307,2800.83284505,87.1535002391,87.0775858561,78.9439996084,78.848932902,,1441.6663208,55.4660002391,55.4254811605,41.6465002696,41.4880320231,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,87.4039993286,100.0,10.3333156109,45.5069999695,1.74300034841,5.80817647775,39.9034999212,35.0,64.5666666031,469.683331807,0.566009057519,45.5069999695,0.592800928752,59.2800928752,2.0,1.0,1.0,829.921300252,829.921300252,0.0,0.566259239447,0.0,1.0,16.1390748819,86.5639998118,7.67400042216,3106.11120605,86.6330000559,86.3645680745,78.9589996338,78.5250447591,,1380.74994914,55.285999616,55.1511866252,41.636999766,42.1931991577,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,10.1995221774,44.9960002899,0.746499061584,5.93955278397,40.8905007044,224.0,62.2833334605,444.391665141,0.566259239447,44.9960002899,0.560816043672,56.0816043218,2.0,1.0,1.0,785.142461141,785.142461141,914.074996948,0.564972916954,2.0,0.0,2883.89674886,0.0,21.0955812136,4.89783140024,12.46875,2883.89674886,0.0330371551296,53.5091657639,53.5091657639,61.8091125488,2.0,56.1449152629,42.6751887004,41.6912396749,1.0,2042.40491251,670.89231468,0.0,0.0,0.0,6.72384770711,1.0,0.0,29.5858327548,72.2201519012,1.0,85.4107112885,0.0,1.0,1.0,0.0,26.8458328247,1.0,80.0178559621,0.0,1.0,0.0348848292142,56.4316654205,80.1320203145,56.4316654205,2.0,0.0,62.615166015,0.0566000007093,20.5679262738,0.908132548505,842.250136717,1.0,0.0,3774.94219638,0.00377494219638,363.390919012,0.683630394596,0.224559966051,0.683630394596,0.0,0.0,1106.27500407,363.390919012,1106.27500407,0.0,0.0,0.00110627500407,0.683780049284,1.0,15.8614384001,2.0,2.0,2.0,0.0,54.7544018428,85.1811345418,72.2201519012,0.722201519012,1.0,9.91666666667,2713.29722719,83.1830922888,1469.66592308,0.908190360647,1469.66592308,1.0,0.0,0.0,0.0,27.2708334923,1.0,61.4305585225,1.0,0.0,36.7083339691,26.2383333842,1.0,61.1805559794,0.0,1.0,53.5091657639,0.0,1135.90002441,0.000147947276502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247260900117,139022.0,1525.03058023,46.7537276149,826.037580018,0.510455713726,826.037580018,0.247064738659,1.0,1.0,1.0,0.0,1618.23554484,1618.23554484,1618.23554484,0.0,0.0,1106.27500407,1618.23554484
2016-09-17T20:00:00.000Z,0.0,0.0354631099727,0.789307624615,0.508574760528,50.9634984334,0.0509715722783,78.5650011698,0.0,39.1183334986,1.0,81.2500012716,0.0,0.0,0.0,48.6499996185,39.4383331935,1.0,81.0833326976,0.0,0.0,78.5650011698,81.5470250448,2.0,0.0,129.485248884,78.5217504501,41.4348958333,0.56723251117,874.699986776,0.0,0.569823566352,0.0,1.0,15.9408568541,86.6435000102,7.98899841309,2750.83284505,86.4904988607,86.4068094889,78.5015004476,78.4025853475,,1411.3330485,55.1089995702,55.0483678182,41.6014995575,41.4683074951,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,86.7604993184,100.0,10.1460614204,44.8889993032,1.80600007375,5.79479543368,39.7954994837,35.0,62.7083333333,452.216662089,0.569823566352,44.8889993032,0.567133280436,56.7133283615,2.0,1.0,1.0,793.986592611,793.986592611,0.0,0.563360925165,0.0,1.0,15.9456911882,85.9309997559,7.4474995931,3049.49330648,85.9895000458,85.7281951904,78.5420004527,78.1142781576,,1345.99996948,54.932000796,54.7922617594,41.5409997304,42.1976801554,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.0221550465,44.4485003153,0.779499689738,5.92353610198,40.7615000407,224.0,59.7916660309,422.483329773,0.563360925165,44.4485003153,0.536184212821,53.6184209188,2.0,1.0,1.0,750.657897949,750.657897949,874.699986776,0.567356558458,2.0,0.0,2817.38568115,0.0,21.8354930878,5.39662293593,13.4140625,2817.38568115,0.0345216263713,53.302500089,53.302500089,61.6185569763,2.0,55.7710215251,42.6293385824,41.7063500086,1.0,1959.47662617,649.083235063,0.0,0.0,0.0,6.88418579102,1.0,0.0,28.7158323924,71.6173146566,1.0,84.6011886597,0.0,1.0,1.0,0.0,25.9699993134,1.0,79.1369037628,0.0,1.0,0.0354740482213,54.6858320236,79.0451157888,54.6858320236,2.0,0.0,60.072786497,0.0566000007093,19.8993129482,0.916337184601,814.187215507,1.0,0.0,3621.66725786,0.00362166725786,351.577962877,0.688277124107,0.227994116577,0.688277124107,0.0,0.0,1061.35663859,351.577962877,1061.35663859,0.0,0.0,0.00106135663859,0.688379873832,1.0,15.681330717,2.0,2.0,2.0,0.0,63.812277476,81.2213624318,71.6173146566,0.716173146566,1.0,9.91666666667,2608.55986123,79.9720994452,1412.93460147,0.916271240683,1412.93460147,1.0,0.0,0.0,0.0,26.9266665777,1.0,61.5000022252,1.0,0.0,36.7833340963,26.1416667302,1.0,61.3055562973,0.0,1.0,53.302500089,0.0,1127.30993652,0.000143137869892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24882819241,139022.0,1447.97711368,44.39145578,784.301329041,0.508610059577,784.301329041,0.248753767321,1.0,1.0,1.0,0.0,1542.04840088,1542.04840088,1542.04840088,0.0,0.0,1061.35663859,1542.04840088
2016-09-17T21:00:00.000Z,0.0,0.0365309239297,0.803654473367,0.507407631843,49.8969999949,0.0523938345125,74.2033341726,0.0,36.7583335241,1.0,79.6666641235,0.0,0.0,0.0,47.7999992371,37.4450000127,1.0,79.6666641235,0.0,0.0,74.2033341726,79.7325960795,2.0,0.0,127.497000058,77.6000000636,40.9973958333,0.570201664867,807.908335368,0.0,0.565483381305,0.0,1.0,15.517829895,85.3069998423,7.58099937439,2687.91617839,85.1659997304,85.0906982422,77.585000356,77.4819641113,,1299.33301799,55.1765000025,55.1050643921,41.5759998957,41.3722203573,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,85.4210001628,100.0,9.74979631106,43.5899998347,1.9694999059,5.7680336237,39.6064999898,35.0,58.4416666031,416.366666158,0.565483381305,43.5899998347,0.525938088553,52.5938091278,2.0,1.0,1.0,736.313323975,736.313323975,0.0,0.568752454602,0.0,1.0,15.5226646264,84.5375003815,7.04700088501,2981.62674967,84.6620006561,84.4036839803,77.6149997711,77.2098108927,,1230.49995931,55.0010007222,54.8611119588,41.5740000407,42.1651280721,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,9.62163273493,43.0895004272,0.98350016276,5.9010318915,40.5904998779,224.0,56.6083332698,391.541664124,0.568752454602,43.0880006154,0.491736330305,49.1736329397,2.0,1.0,1.0,688.430862427,688.430862427,807.908335368,0.570244669036,2.0,0.0,2570.01118978,0.0,22.3124588331,6.23334817092,14.2578125,2570.01118978,0.0342360125746,48.4875005086,48.4875005086,60.0,2.0,55.8456726074,42.6000391642,41.7584377925,1.0,1813.74224184,591.955952086,0.0,0.0,0.0,6.82492129008,1.0,0.0,27.2424995104,70.760079066,1.0,82.9107119242,0.0,1.0,1.0,0.0,24.5174994469,1.0,77.4702364604,0.0,1.0,0.0365386342645,51.7599995931,76.8284912109,51.7599995931,2.0,0.0,55.6049248047,0.0566000007093,18.1479294269,0.9196777936,803.0041727,1.0,0.0,3352.30887868,0.00335230887868,320.63479151,0.693367072227,0.226296083268,0.693367072227,0.0,0.0,982.419153849,320.63479151,982.419153849,0.0,0.0,0.000982419153849,0.693374037743,1.0,14.9132217606,2.0,2.0,2.0,0.0,65.8567326864,79.5454190572,70.760079066,0.70760079066,1.0,10.5,2405.69819392,73.7528542316,1303.05394536,0.919663155495,1303.05394536,1.0,0.0,0.0,0.0,24.5291668574,1.0,60.1944491069,1.0,0.0,36.0083335241,23.9583334923,1.0,60.0138893127,0.0,1.0,48.4875005086,0.0,1008.36999512,0.000130539982355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246064096312,139022.0,1327.29719467,40.691703044,718.934673748,0.507406261274,718.934673748,0.245982176456,1.0,1.0,1.0,0.0,1416.88175456,1416.88175456,1416.88175456,0.0,0.0,982.419153849,1416.88175456
2016-09-17T22:00:00.000Z,0.0,0.0341007837033,0.801458452843,0.554186113014,52.5287491481,0.0496834067386,96.3358338674,0.0,47.7583335241,1.0,86.2916660309,0.0,0.0,0.0,51.7083326976,48.4391670227,1.0,86.1805540721,0.0,0.0,96.3358338674,85.6925971291,2.0,0.0,130.724999746,78.1962505976,40.4869791667,0.562131321589,1099.67501322,0.0,0.564097747154,0.0,1.0,16.2937819163,87.5299994151,7.95342908587,2948.33282471,87.3935000102,87.2454350789,78.1955000559,78.0571924845,,1986.33285522,54.3485002518,54.2814025879,41.96149985,41.8526357015,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.136499404907,87.9905001322,100.0,10.4440435568,45.4320001602,1.75199985504,5.84973835945,40.2094999949,35.0,74.816666921,569.749997457,0.564097747154,45.4320001602,0.716924126035,71.6924126943,2.0,1.0,1.0,1003.69377645,1003.69377645,0.0,0.571053579031,0.0,1.0,16.2406013012,86.684000651,7.89999813504,3276.33990479,86.662999471,86.4067433675,78.1970011393,77.7940750122,,1825.74996948,54.1925004323,54.0476353963,41.8574997584,42.2953338623,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,10.2738891443,44.8054997126,0.785499254862,5.96550353368,41.0720005035,224.0,71.5916668574,529.924997965,0.571053579031,44.8054997126,0.658564173381,65.8564176559,2.0,1.0,1.0,921.989842733,921.989842733,1099.67501322,0.561164465146,2.0,0.0,3959.74253337,0.0,24.8041068713,4.58482378721,11.140625,3959.74253337,0.0569211552587,123.485833168,123.485833168,77.0295203527,2.0,54.8846918742,42.7739105225,41.8067153295,1.0,2559.21468865,771.658111762,0.0,0.0,0.0,7.6735013326,1.0,0.0,34.5791660945,70.5219987233,1.0,89.3273792267,0.0,1.0,1.0,0.0,32.1308321953,1.0,84.3869018555,0.0,1.0,0.0342201272884,66.7099987666,84.462788264,66.7099987666,2.0,0.0,78.4592964971,0.0566000007093,23.6571604772,0.9220984547,795.006230533,1.0,0.0,4730.15289898,0.00473015289898,417.971027929,0.70860041202,0.213658220374,0.70860041202,0.0,0.0,1386.20663452,417.971027929,1386.20663452,0.0,0.0,0.00138620663452,0.701992000143,1.0,15.5742110768,2.0,2.0,2.0,0.0,69.4979928335,78.2957413991,70.5219987233,0.705219987233,1.0,9.91666666667,3330.87280042,102.116456974,1804.17766245,0.922258632394,1804.17766245,1.0,0.0,0.0,0.0,62.0433330536,1.0,76.6111132304,1.0,0.0,45.8416671753,61.4425001144,1.0,76.4027773539,0.0,1.0,123.485833168,0.0,1970.28991699,0.000170168465978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231668441877,139022.0,2051.20924467,62.8850854204,1111.0438981,0.567942862455,1111.0438981,0.238720333832,1.0,1.0,1.0,0.0,1956.25998942,1956.25998942,1956.25998942,0.0,0.0,1386.20663452,1956.25998942
2016-09-17T23:00:00.000Z,0.0,0.0370077770296,0.817123220407,0.622520666024,56.0784994761,0.0499494712114,129.566667557,0.0,64.245833079,1.0,95.763885498,0.0,0.0,0.0,57.3999996185,65.279999733,1.0,95.6666679382,0.0,0.0,129.566667557,96.0569121043,2.0,0.0,136.274249713,80.1957502365,40.8671875,0.577959199023,1499.24164836,0.0,0.593526494314,0.0,1.0,17.5447324117,91.3805007935,,3344.9993693,91.1959997813,91.076772054,80.1875,80.0438410441,,2699.33272298,53.6750005086,53.5870615641,41.8370002111,41.8774541219,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,90.6800003052,100.0,11.7000625928,49.3589995702,1.66499964396,5.84466981888,40.1720005671,35.0,97.5083332062,790.333328247,0.593526494314,49.3589995702,0.951157488142,95.1157493591,2.0,1.0,1.0,1331.6204834,1331.6204834,0.0,0.595457157935,0.0,1.0,17.3706870079,90.2479991913,9.87299823761,3741.65663656,90.1564998627,89.9483439128,80.204000473,79.7918014526,,2392.24991862,53.4890003204,53.3489074707,41.5470002492,41.8000132243,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,11.4197806517,48.6094996134,0.589000066121,5.95090623697,40.9565000534,224.0,89.8333326976,708.908330282,0.595457157935,48.6094996134,0.850270102365,85.0270093282,2.0,1.0,1.0,1190.37814331,1190.37814331,1499.24164836,0.577943479439,2.0,0.0,5370.47745768,0.0,34.1819632848,4.78974699974,12.9322916667,5370.47745768,0.0898470303801,233.044999441,233.044999441,99.4262962341,2.0,54.0559387207,42.4637451172,41.8940353394,1.0,3614.53803998,817.190821639,0.0,0.0,0.0,9.92783800761,1.0,0.0,48.9191656113,70.2596619924,1.0,100.0,0.0,1.0,1.0,0.0,47.0799992879,1.0,96.9107131958,0.0,1.0,0.0370081638329,95.9991652171,96.4336935679,95.9991652171,2.0,0.0,110.812943141,0.0566000007093,25.0530825937,0.925384883967,784.268320246,1.0,0.0,6680.68906609,0.00668068906609,442.633962539,0.754743871656,0.170635848284,0.754743871656,0.0,0.0,1957.82582601,442.633962539,1957.82582601,0.0,0.0,0.00195782582601,0.754787266254,1.0,19.4027856241,2.0,2.0,2.0,0.0,74.2224400838,76.5502414703,70.2596619924,0.702596619924,1.0,9.91666666667,4431.72886162,135.866025734,2400.45978855,0.925379719939,2400.45978855,1.0,0.0,0.0,0.0,117.128334045,1.0,99.083331426,1.0,0.0,59.341668129,115.916667938,1.0,98.9027779897,0.0,1.0,233.044999441,0.0,1992.91003418,0.000180209481907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184395491501,139022.0,2981.65071895,91.4101575167,1615.02043059,0.622592038776,1615.02043059,0.184405722926,1.0,1.0,1.0,0.0,2594.02679443,2594.02679443,2594.02679443,0.0,0.0,1957.82582601,2594.02679443
2016-09-18T00:00:00.000Z,0.0,0.0349298519476,0.791125022487,0.582928894928,54.8979984919,0.0487758347443,115.216665904,0.0,57.2416667938,1.0,92.1388867696,0.0,0.0,0.0,55.2000001272,57.9924999873,1.0,92.0,0.0,0.0,115.216665904,92.3683942159,2.0,0.0,134.517748515,79.6197500229,41.6354166667,0.560200345525,1322.81666056,0.0,0.57125499202,0.0,1.0,17.1325833003,90.1880003611,9.81900024414,3203.33278402,90.0034987132,89.8948160807,79.6069990794,79.474957784,,2408.99949137,53.7635002136,53.6756057739,41.6269995372,41.6025670369,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.184501647949,90.1099999746,100.0,11.2927792072,48.376499176,1.4909992218,5.83939854304,40.1360003153,35.0,87.9583333333,696.533330282,0.57125499202,48.376499176,0.869180392311,86.9282881419,2.0,1.0,1.0,1216.85254924,1216.85254924,0.0,0.57081123784,0.0,1.0,16.9790852865,89.0599994659,9.39599863688,3571.42793783,89.0284996033,88.8225428263,79.6325009664,79.2254002889,,2179.2498881,53.5895001094,53.4470876058,41.5154997508,41.8925704956,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,11.0227049192,47.5129998525,0.512499809265,5.95638024807,41.0029999415,224.0,81.9166660309,626.283330282,0.57081123784,47.5129998525,0.783029966809,78.3029956818,2.0,1.0,1.0,1096.24195353,1096.24195353,1322.81666056,0.559629187818,2.0,0.0,4781.21260579,0.0,31.3713003794,5.19391560555,13.2604166667,4781.21260579,0.069106650503,164.939167023,164.939167023,87.5417575836,2.0,54.2090377808,42.3548355103,41.8900442123,1.0,3111.51468496,928.92184304,0.0,0.0,0.0,9.54501978556,1.0,0.0,42.3749987284,70.0619792938,1.0,96.2380949656,0.0,1.0,1.0,0.0,40.2049992879,1.0,91.6845213572,0.0,1.0,0.0349067366053,82.4808311462,91.4694436391,82.4808311462,2.0,0.0,95.3914707918,0.0566000007093,28.4784838993,0.926854737278,779.511079245,1.0,0.0,5750.95957074,0.00575095957074,503.153419478,0.713734721413,0.213080714695,0.713734721413,0.0,0.0,1685.36165365,503.153419478,1685.36165365,0.0,0.0,0.00168536165365,0.712456832329,1.0,17.2293719952,2.0,2.0,2.0,0.0,76.0101687113,75.7482859294,70.0619792938,0.700619792938,1.0,11.0833333333,4040.436528,123.869954691,2188.51507312,0.926815436108,2188.51507312,1.0,0.0,0.0,0.0,83.4416666031,1.0,87.541668574,1.0,0.0,52.3750006358,81.4975007375,1.0,87.2916679382,0.0,1.0,164.939167023,0.0,1930.77001953,0.000204848757026,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229906307549,139022.0,2549.52058286,78.1620987966,1380.95579182,0.584821717776,1380.95579182,0.231378691956,1.0,1.0,1.0,0.0,2361.32781982,2361.32781982,2361.32781982,0.0,0.0,1685.36165365,2361.32781982
2016-09-18T01:00:00.000Z,0.0,0.0357299670726,0.818597535593,0.624259793631,55.9307489395,0.0494034449501,128.495833715,0.0,63.8450005849,1.0,95.4722226461,0.0,0.0,0.0,57.2083330154,64.6791671117,1.0,95.3472226461,0.0,0.0,128.495833715,95.8332767487,2.0,0.0,135.716249148,79.7855002085,41.7786458333,0.573272292466,1491.25,0.0,0.593186141878,0.0,1.0,17.4274934133,91.0384998322,,3342.08270264,90.8434995015,90.716913859,79.7750008901,79.634320577,,2661.99938965,53.8475001653,53.7596944173,41.8729998271,41.9137191772,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,90.3005008698,100.0,11.5803906123,48.9704996745,1.68149979909,5.84710272153,40.191500028,35.0,97.1166667938,787.683329264,0.593186141878,48.9704996745,0.948510887509,94.851088206,2.0,1.0,1.0,1327.91524251,1327.91524251,0.0,0.59084817526,0.0,1.0,17.2329014142,89.8340015411,9.70499928792,3726.28361003,89.745499293,89.543258667,79.795999527,79.3893203735,,2369.24989827,53.6614996592,53.5293273926,41.6055002213,41.8995920817,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0885022481283,100.0,11.2706417243,48.1399990718,0.559000015259,5.9622597297,41.046500206,224.0,89.5166670481,703.566660563,0.59084817526,48.1399990718,0.850104965937,85.0104967753,2.0,1.0,1.0,1190.14695231,1190.14695231,1491.25,0.573188329025,2.0,0.0,5329.63728841,0.0,33.2501614889,4.74378434817,12.4270833333,5329.63728841,0.0851158335901,221.547498067,221.547498067,97.0923105876,2.0,54.2305475871,42.5159708659,41.9372049967,1.0,3570.00156376,891.427874737,0.0,0.0,0.0,10.1960341136,1.0,0.0,47.3874988556,69.5789667765,1.0,99.5416660309,0.0,1.0,1.0,0.0,45.5566654205,1.0,95.982140859,0.0,1.0,0.0357254288473,92.9441630046,95.6563415527,92.9441630046,2.0,0.0,109.447563125,0.0566000007093,27.3290100435,0.928983681922,772.662004263,1.0,0.0,6598.37305602,0.00659837305602,482.844694365,0.743361654779,0.185617089585,0.743361654779,0.0,0.0,1933.70250448,482.844694365,1933.70250448,0.0,0.0,0.00193370250448,0.743195906281,1.0,17.4924666367,2.0,2.0,2.0,0.0,78.8281129201,74.5644855499,69.5789667765,0.695789667765,1.0,9.91666666667,4461.4294385,136.776573168,2416.54719884,0.928978744364,2416.54719884,1.0,0.0,0.0,0.0,111.521666209,1.0,97.1805566152,1.0,0.0,58.1749998728,110.025833766,1.0,96.9583326976,0.0,1.0,221.547498067,0.0,2003.67993164,0.000196580469591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19980768205,139022.0,2999.42574221,91.9550964882,1624.64832749,0.624553811333,1624.64832749,0.199960739024,1.0,1.0,1.0,0.0,2601.2943929,2601.2943929,2601.2943929,0.0,0.0,1933.70250448,2601.2943929
2016-09-18T02:00:00.000Z,0.0,0.0347395106239,0.796820498684,0.594146660327,55.1484991709,0.0492278030717,120.176667531,0.0,59.5775000254,1.0,93.3750006358,0.0,0.0,0.0,55.9333337148,60.5533336004,1.0,93.236111323,0.0,0.0,120.176667531,93.4957898458,2.0,0.0,134.345249812,79.1967506409,41.7265625,0.562226572663,1372.79998779,0.0,0.5790052042,0.0,1.0,17.1362096469,90.1685002645,,3260.41605632,90.0034999847,89.8719329834,79.1945006053,79.0552775065,,2536.66615804,53.610499382,53.513168335,41.5775003433,41.5771128337,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,89.5054995219,100.0,11.3051234086,48.4259996414,1.50900046031,5.83108607928,40.068499883,35.0,91.6749998728,736.483337402,0.5790052042,48.4259996414,0.908433321998,90.8200823466,2.0,1.0,1.0,1271.8066508,1271.8066508,0.0,0.570377979311,0.0,1.0,16.861846447,88.7240009308,9.48449897766,3626.1710612,88.6834996541,88.4851913452,79.1990006765,78.8037821452,,2260.99989827,53.4214992523,53.2908935547,41.5815000534,41.9353383382,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,10.8973565896,47.1019996007,0.518500010173,5.96448985736,41.0630000432,224.0,82.7166665395,636.316665649,0.570377979311,47.1019996007,0.796762971424,79.6762981415,2.0,1.0,1.0,1115.46815999,1115.46815999,1372.79998779,0.562173163215,2.0,0.0,5043.75642904,0.0,32.3868484497,4.88292868932,12.921875,5043.75642904,0.0751583843318,183.590831757,183.590831757,91.1487674713,2.0,53.9907735189,42.3624852498,41.9704538981,1.0,3251.88130627,945.362607603,0.0,0.0,0.0,10.2241573334,1.0,0.0,43.4949992498,68.9703432719,1.0,97.2261867523,0.0,1.0,1.0,0.0,41.3291657766,1.0,92.6845213572,0.0,1.0,0.0347414598425,84.8241653442,92.4418881734,84.8241653442,2.0,0.0,99.6947699281,0.0566000007093,28.982517745,0.931091853607,765.934085195,1.0,0.0,6010.39680499,0.00601039680499,512.058610986,0.721373260565,0.209712238066,0.721373260565,0.0,0.0,1761.39167277,512.058610986,1761.39167277,0.0,0.0,0.00176139167277,0.72133465608,1.0,17.5517109671,2.0,2.0,2.0,0.0,81.0951404572,73.3595046997,68.9703432719,0.689703432719,1.0,9.91666666667,4197.24391387,128.677287673,2273.45028376,0.931085498632,2273.45028376,1.0,0.0,0.0,0.0,92.6441663106,1.0,91.0138880412,1.0,0.0,54.4833345413,90.9466660817,1.0,90.8055559794,0.0,1.0,183.590831757,0.0,1842.97998047,0.00020847432597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225234136258,139022.0,2679.37303098,82.1430589611,1451.29077618,0.594372265649,1451.29077618,0.225313780706,1.0,1.0,1.0,0.0,2441.72021484,2441.72021484,2441.72021484,0.0,0.0,1761.39167277,2441.72021484
2016-09-18T03:00:00.000Z,0.0,0.03500329033,0.808852223559,0.610225008851,55.4770002365,0.0488277758096,123.245000203,0.0,61.1483332316,1.0,94.1388867696,0.0,0.0,0.0,56.4416656494,62.0966672897,1.0,94.0694421132,0.0,0.0,123.245000203,94.6419194539,2.0,0.0,134.740500132,79.2634998957,41.8776041667,0.567390484245,1431.7833252,0.0,0.580971164281,0.0,1.0,17.2123543421,90.4145005544,,3301.2493693,90.224000295,90.1052780151,79.2574996948,79.1168670654,,2610.66609701,53.7545003891,53.6628646851,41.6974995931,41.7482757568,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,89.919500351,100.0,11.3806599776,48.5265007019,1.62899939219,5.83169444402,40.0685002009,35.0,94.4583320618,761.950002035,0.580971164281,48.5265007019,0.936104845319,93.6104857127,2.0,1.0,1.0,1310.54678345,1310.54678345,0.0,0.581203820461,0.0,1.0,16.9802937508,89.0974998474,9.70199966431,3680.53926595,89.0329996745,88.8449071248,79.2695000966,78.8777770996,,2312.74997965,53.5670003891,53.4375254313,41.6309995651,41.8721466064,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,11.0237108072,47.4020001094,0.632499376933,5.9565829436,40.9985001882,224.0,85.9833323161,669.833343506,0.581203820461,47.4020001094,0.82254636492,82.2546374003,2.0,1.0,1.0,1151.56491089,1151.56491089,1431.7833252,0.567002855747,2.0,0.0,5177.36181641,0.0,32.8052519162,4.69296912352,12.328125,5173.86124674,0.0803967829992,203.719998678,203.719998678,94.3394699097,2.0,54.1046498617,42.4096120199,42.0,1.0,3410.07448876,936.470111368,0.0,0.0,0.0,10.78997612,1.0,0.0,45.1699991226,68.4675235748,1.0,98.4999968211,0.0,1.0,1.0,0.0,43.1591653824,1.0,93.994043986,0.0,1.0,0.0349984451233,88.329164505,93.9059206645,88.329164505,2.0,0.0,104.544588063,0.0566000007093,28.7098954434,0.932994693233,759.903232018,1.0,0.0,6302.78256852,0.00630278256852,507.241962609,0.731964244353,0.201011045268,0.731964244353,0.0,0.0,1847.07750448,507.241962609,1847.07750448,0.0,0.0,0.00184707750448,0.731165563067,1.0,17.2208054403,2.0,2.0,2.0,0.0,83.4060611725,72.2431748708,68.4675235748,0.684675235748,1.0,10.5,4346.54460013,133.254483507,2354.31946708,0.93297528962,2354.31946708,1.0,0.0,0.0,0.0,102.632500966,1.0,94.1805559794,1.0,0.0,56.3416674932,101.087500254,1.0,93.9027798971,0.0,1.0,203.719998678,0.0,1944.81005859,0.000206513324822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215451628252,139022.0,2848.35981375,87.3237826231,1542.82299521,0.61139354744,1542.82299521,0.216253787124,1.0,1.0,1.0,0.0,2523.45318604,2523.45318604,2523.45318604,0.0,0.0,1847.07750448,2523.45318604
2016-09-18T04:00:00.000Z,0.0,0.0336740572147,0.785715514367,0.576531431051,54.433748881,0.0475418412891,110.958332698,0.0,55.1783332825,1.0,91.0138861338,0.0,0.0,0.0,54.4666659037,55.933333079,1.0,90.7777773539,0.0,0.0,110.958332698,91.5101559957,2.0,0.0,133.004249255,78.5705003738,41.7682291667,0.548595421772,1280.45832316,0.0,0.558047353634,0.0,1.0,16.782075723,89.1469987233,,3161.66609701,88.9699993134,88.8425725301,78.5599994659,78.4127527873,,2417.33284505,53.6060002645,53.5112559001,41.6689999898,41.6483840942,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,89.7109991709,100.0,10.928079764,47.3009993235,1.42949930827,5.85399591923,40.2395006816,35.0,85.1749998728,671.141667684,0.558047353634,47.3009993235,0.858911982945,85.8794485728,2.0,1.0,1.0,1202.47677612,1202.47677612,0.0,0.560645768587,0.0,1.0,16.656376044,88.0879999797,9.48749860128,3508.06091309,88.068499883,87.8737284342,78.5810012817,78.1933670044,,2205.74995931,53.4245001475,53.2979075114,41.6024999619,41.9857660929,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,10.6892505487,46.4659999212,0.524500528971,5.96712545554,41.0779994329,224.0,80.2250003815,609.316660563,0.560645768587,46.4659999212,0.776215616862,77.6116371155,2.0,1.0,1.0,1086.70186361,1086.70186361,1280.45832316,0.548469246793,2.0,0.0,4837.80533854,0.0,29.6981213888,4.54789189498,11.875,4837.80533854,0.067994016777,158.798332214,158.798332214,86.7183176676,2.0,53.9838129679,42.4057896932,42.0,1.0,3007.11359994,1018.69433164,0.0,0.0,0.0,10.3757362366,1.0,0.0,40.4891653061,68.1842632294,1.0,94.9107112885,0.0,1.0,1.0,0.0,38.108332634,1.0,90.2142842611,0.0,1.0,0.0336771728056,78.5974966685,90.1596972148,78.5974966685,2.0,0.0,92.1907875038,0.0566000007093,31.2306900085,0.934245978116,755.958454965,1.0,0.0,5557.99682433,0.00555799682433,551.7789685,0.697843149677,0.236402396294,0.697843149677,0.0,0.0,1628.81247965,551.7789685,1628.81247965,0.0,0.0,0.00162881247965,0.69766377906,1.0,15.9923647553,2.0,2.0,2.0,0.0,84.9717915853,71.4930508931,68.1842632294,0.681842632294,1.0,10.5,4025.80793158,123.421477512,2180.59144815,0.93424554597,2180.59144815,1.0,0.0,0.0,0.0,80.0899995168,1.0,86.5694465637,1.0,0.0,51.8000005086,78.7083339691,1.0,86.3333339691,0.0,1.0,158.798332214,0.0,1723.34997559,0.000224645667653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253040966921,139022.0,2485.46866282,76.1984227485,1346.26186915,0.576788080144,1346.26186915,0.253212884494,1.0,1.0,1.0,0.0,2334.06673177,2334.06673177,2334.06673177,0.0,0.0,1628.81247965,2334.06673177
2016-09-18T05:00:00.000Z,0.0,0.0347455890038,0.813663548365,0.617435056597,55.4747489293,0.0485991734784,124.695833206,0.0,61.7858330409,1.0,94.4861138662,0.0,0.0,0.0,56.6083342234,62.8791666031,1.0,94.3472251892,0.0,0.0,124.695833206,95.0074125926,2.0,0.0,134.387248993,78.9125000636,42.0104166667,0.56488101707,1448.97499593,0.0,0.577564896859,0.0,1.0,16.9839199384,90.1234989166,,3305.41607666,89.9584986369,89.8051757812,78.9080003103,78.7556025187,,2654.33272298,53.8069998423,53.7093683879,41.8175001144,41.8589986165,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.1249987284,100.0,11.1408720016,48.1409985224,1.65600013733,5.84304789702,40.1614999771,35.0,94.9333337148,766.050003052,0.577564896859,48.1409985224,0.947083689372,94.7083689372,2.0,1.0,1.0,1325.91716512,1325.91716512,0.0,0.579815823739,0.0,1.0,16.9331564903,88.9354998271,9.74314444406,3690.28804525,88.8575007121,88.6653696696,78.9169998169,78.5339736938,,2359.49991862,53.6270004908,53.5038324992,41.654999733,41.9474665324,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0779991149902,100.0,10.968666633,47.2025009791,0.594999631246,5.96448981762,41.0600001017,224.0,87.433333079,682.925008138,0.579815823739,47.2025009791,0.840782674154,84.078265508,2.0,1.0,1.0,1177.09574382,1177.09574382,1448.97499593,0.564633096216,2.0,0.0,5289.38057454,0.0,30.8920860291,4.1089557608,10.1276041667,5291.13085938,0.0816577680983,210.109999339,210.109999339,95.4327443441,2.0,54.1236317952,42.4892222087,42.0,1.0,3457.76028875,970.147537795,0.0,0.0,0.0,10.9288667043,1.0,0.0,45.5341653824,67.979133606,1.0,98.6726175944,0.0,1.0,1.0,0.0,43.5916652679,1.0,94.3452364604,0.0,1.0,0.0347283395446,89.1258303324,94.1693147024,89.1258303324,2.0,0.0,106.006518685,0.0566000007093,29.7423634099,0.935014232993,753.546957854,1.0,0.0,6390.91942006,0.00639091942006,525.483445886,0.730150227536,0.204859037733,0.730150227536,0.0,0.0,1872.90666707,525.483445886,1872.90666707,0.0,0.0,0.00187290666707,0.729620158672,1.0,16.2734256646,2.0,2.0,2.0,0.0,85.8372834524,71.0236727397,67.979133606,0.67979133606,1.0,10.5,4427.90782655,135.748882095,2398.39011296,0.935009265269,2398.39011296,1.0,0.0,0.0,0.0,105.958333333,1.0,95.111111323,1.0,0.0,56.9250005086,104.151666005,1.0,94.8749987284,0.0,1.0,210.109999339,0.0,1994.45007324,0.000213939976478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219098403986,139022.0,2926.94760173,89.7330930202,1585.39031618,0.618062352194,1585.39031618,0.219670381283,1.0,1.0,1.0,0.0,2565.09769694,2565.09769694,2565.09769694,0.0,0.0,1872.90666707,2565.09769694
2016-09-18T06:00:00.000Z,0.0,0.034786261419,0.805685448657,0.606808484556,55.1417496999,0.048687652252,122.321666718,0.0,60.7333332698,1.0,94.0416704814,0.0,0.0,0.0,56.3500010173,61.6316668193,1.0,93.9166704814,0.0,0.0,122.321666718,94.1236432393,2.0,0.0,133.788749059,78.6469993591,41.8463541667,0.559689346942,1405.6083374,0.0,0.579437143484,0.0,1.0,16.7180169423,89.8385003408,,3285.83270264,89.656999588,89.5228830973,78.6454995473,78.4990997314,,2657.66601562,53.427500089,53.3239720662,41.6255003611,41.6388371785,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,89.2339998881,100.0,10.8966623147,48.0314992269,1.62450059255,5.82135454814,40.0009997686,35.0,93.8916670481,757.341664632,0.579437143484,48.0314992269,0.933494248163,93.3494230906,2.0,1.0,1.0,1306.89194743,1306.89194743,0.0,0.567648278914,0.0,1.0,16.7276865641,88.3205000559,9.61499977112,3659.54189046,88.2634989421,88.0762736003,78.6484991709,78.2673619588,,2349.49987793,53.2415002187,53.1232223511,41.5815010071,41.922571818,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0570011138916,100.0,10.7674543063,46.681997935,0.553000450134,5.96023237705,41.0285005569,224.0,83.9916655223,648.266657511,0.567648278914,46.681997935,0.815363813128,81.5363807678,2.0,1.0,1.0,1141.50933838,1141.50933838,1405.6083374,0.559558115316,2.0,0.0,5281.79593913,0.0,33.2252991994,4.8828672568,12.7395833333,5281.79593913,0.0856984047263,215.455833435,215.455833435,96.0046488444,2.0,53.7516377767,42.340192159,42.0,1.0,3380.14756498,958.216723435,0.0,0.0,0.0,10.9895591736,1.0,0.0,44.7183319728,67.6559403737,1.0,97.8749987284,0.0,1.0,1.0,0.0,42.6441659927,1.0,93.5892836253,0.0,1.0,0.0347758194336,87.3624973297,93.1847616831,87.3624973297,2.0,0.0,103.627101384,0.0566000007093,29.376593666,0.935681700957,751.454845873,1.0,0.0,6247.46914526,0.00624746914526,519.021083,0.729020313871,0.206665372753,0.729020313871,0.0,0.0,1830.86749268,519.021083,1830.86749268,0.0,0.0,0.00183086749268,0.728718012571,1.0,17.3255312345,2.0,2.0,2.0,0.0,86.0829257965,70.6132094065,67.6559403737,0.676559403737,1.0,9.91666666667,4338.36428841,133.00369505,2349.88857568,0.935685686623,2349.88857568,1.0,0.0,0.0,0.0,108.36083285,1.0,96.1805553436,1.0,0.0,57.5500001907,107.094999949,1.0,95.9166660309,0.0,1.0,215.455833435,0.0,1946.15002441,0.000211308955892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220870507807,139022.0,2815.01690483,86.3015701496,1524.76270438,0.607134590446,1524.76270438,0.221139401015,1.0,1.0,1.0,0.0,2511.40806071,2511.40806071,2511.40806071,0.0,0.0,1830.86749268,2511.40806071
2016-09-18T07:00:00.000Z,0.0,0.03454842851,0.814187848594,0.618667422374,55.42000103,0.0485410703762,124.984166463,0.0,61.9325002035,1.0,94.6388918559,0.0,0.0,0.0,56.6166674296,63.0075000127,1.0,94.3611119588,0.0,0.0,124.984166463,95.0480136871,2.0,0.0,133.95525074,78.5352497101,42.0442708333,0.56339584497,1450.70834351,0.0,0.580974059046,0.0,1.0,16.6152817408,89.9419994354,,3315.41601562,89.7785002391,89.6366882324,78.5405000051,78.3867111206,,2688.33276367,53.7139994303,53.6106338501,41.6854991913,41.7400105794,41.6044082642,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,90.9350007375,100.0,10.8010231654,48.0930010478,1.73849932353,5.81425861518,39.9469998678,35.0,96.5166651408,783.441665649,0.580974059046,48.0930010478,0.963316250756,96.3316230774,2.0,1.0,1.0,1348.64275106,1348.64275106,0.0,0.57039761267,0.0,1.0,16.7603200277,88.422498703,9.80672870983,3682.03914388,88.353501002,88.1669998169,78.5299994151,78.1538263957,,2359.99991862,53.5339994431,53.4133021037,41.6369994481,41.9704462687,41.6044082642,1.0,0.0,99.9981155396,1.0,0.0,0.0689977010091,100.0,10.7927891413,46.7165015539,0.55299949646,5.96753092607,41.0839999517,224.0,85.816666921,667.266667684,0.57039761267,46.7165015539,0.835548081171,83.5548095703,2.0,1.0,1.0,1169.76731364,1169.76731364,1450.70834351,0.563394867893,2.0,0.0,5326.72013346,0.0,32.2618068059,4.2483035326,11.5651041667,5326.72013346,0.0843524464845,217.273333232,217.273333232,96.5884259542,2.0,54.0211410522,42.4185231527,42.0,1.0,3474.41149003,976.679672656,0.0,0.0,0.0,11.2072372437,1.0,0.0,45.4091657003,67.3332627614,1.0,98.7023798625,0.0,1.0,1.0,0.0,43.5508327484,1.0,94.2023785909,0.0,1.0,0.0345505358762,88.9599984487,94.3171443939,88.9599984487,2.0,0.0,106.517004008,0.0566000007093,29.9426227738,0.936310731534,749.490388818,1.0,0.0,6421.69555163,0.00642169555163,529.021597149,0.730863102036,0.205450372618,0.730863102036,0.0,0.0,1881.92584229,529.021597149,1881.92584229,0.0,0.0,0.00188192584229,0.730910589298,1.0,16.3463843437,2.0,2.0,2.0,0.0,86.6853834788,70.21961085,67.3332627614,0.673332627614,1.0,10.5,4451.09116268,136.459626782,2410.94743943,0.936313474654,2410.94743943,1.0,0.0,0.0,0.0,109.230000814,1.0,96.2777773539,1.0,0.0,57.6083332698,108.043332418,1.0,96.0138874054,0.0,1.0,217.273333232,0.0,1918.56994629,0.000215380463336,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219424774052,139022.0,2941.21900951,90.1706196645,1593.12046881,0.618702895506,1593.12046881,0.219448463043,1.0,1.0,1.0,0.0,2574.93617757,2574.93617757,2574.93617757,0.0,0.0,1881.92584229,2574.93617757
